;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8150;2019-05-22 08:50:41.774;602;601;208;209;181;42;44;38;-28;45;773;203;-30;-14;243;163;244;555;182;49;44;11;630;360;365;136;365;299;630;-2.0;481.0;963.0;82.0;0.0;38;79;100;1;0;0;1;0;0;0;1;0;0;0;0;22357.76171875;12521.46484375;4286.89111328125;1198.51733398438;428.0;213587;543.0;0.0;Calculated values ==>;1558507841.774;333.36;333.26000000000005;293.96000000000004;294.06;291.26000000000005;277.36;274.38016830617;277.56;276.96000000000004;270.36;277.66;350.46000000000004;293.46000000000004;270.16;271.76000000000005;297.46000000000004;289.46000000000004;297.56;328.66;278.06;277.56;327.46000000000004;315.96000000000004;274.26000000000005;241.71165711629368;267.47669482898436;274.38016830617;291.36;6300000.0;3600000.0;3650000.0;1360000.0;3650000.0;2990000.0;6300000.0;0.0;0.08016666666666666;0.1605;0.013666666666666666;0.0;0.0;0.0;12521.46484375;4286.89111328125;1198.51733398438;22357.76171875;480315.6556057195;480168.2642016296;255844.0242626132;256234.93004060583;246149.5711754375;430148.3826014536;434768.59577993193;438236.7768127522;473696.4923814395;531345.2757308856;468975.6683676577;437928.15255369636;440364.72933819855;464605.36442852597;454473.8613734468;399636.33923813904;473232.5840039908;435659.06545682263;434768.59577993193;227868.02628245065;179799.33570027514;470370.9986153779;202758.51224172587;203475.77128025814;274.2790196188892;2760825.1076554726;1466055.0134896662;292686.65034534846;562191.3928660288;0;35;31;29;97;88;21;15;144;157;1771479162274.9688;680075951539.7211;1487827249074.4805;37794.261463649724;3657.370647106577;0.0;0.0;5061075.266154863;1182823.5095418342;82198.56310857716;1157609.6273796672;2.301989437080019;0.17244389456937118
8151;2019-05-22 08:51:41.804;607;606;208;209;187;39;44;35;-32;45;768;203;-33;-17;242;162;248;566;188;51;44;12;638;358;364;136;363;295;639;-2.0;712.0;1277.0;8.0;0.0;31;74;100;1;0;0;1;0;0;0;1;0;0;0;0;23302.814453125;12685.560546875;4169.18310546875;1172.02648925781;426.0;213588;541.0;0.0;Calculated values ==>;1558507901.804;333.86;333.76000000000005;293.96000000000004;294.06;291.86;277.06;274.1680685717883;277.56;276.66;269.96000000000004;277.66;349.96000000000004;293.46000000000004;269.86;271.46000000000004;297.36;289.36;297.96000000000004;329.76000000000005;278.26000000000005;277.56;327.26000000000005;315.76000000000005;274.36;241.71165711629368;266.98899913490544;274.1680685717883;291.96000000000004;6380000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;2950000.0;6390000.0;0.0;0.11866666666666667;0.21283333333333332;0.0013333333333333333;0.0;0.0;0.0;12685.560546875;4169.18310546875;1172.02648925781;23302.814453125;480126.15317303885;479861.5814913285;255376.30177291628;255759.12869135858;247842.9664996296;430280.9020939914;435011.12638877804;438520.37345905404;473696.4923814395;531127.003989975;469527.71843058517;438367.77478847804;440776.0847907618;464766.5650395172;454671.7010468359;397008.7015453103;473802.90244180564;436248.0655949691;435011.12638877804;227031.71669481136;178963.62700411686;470469.1018322894;202476.33020039412;203475.77128025814;274.16026499329786;2761205.802709124;1466265.1770637603;292706.41475446534;562261.8953847941;0;35;31;29;97;88;21;15;144;157;1771697971624.8645;680157592339.6821;1488005538174.3955;50238.04054021811;357.3236955091938;0.0;0.0;5061809.2354724705;1182856.9820559;82198.56310857716;1157609.6273796672;2.806679390611692;0.19513300222426375
8152;2019-05-22 08:52:41.785;616;614;206;208;188;36;45;32;-34;44;762;203;-35;-20;241;162;255;578;191;53;45;12;681;353;358;136;358;293;682;229.0;493.0;1045.0;37.0;0.0;1;73;100;1;0;0;1;0;0;0;1;0;0;0;0;23692.408203125;13583.4619140625;3626.83178710938;1154.11022949219;424.0;213589;539.0;0.0;Calculated values ==>;1558507961.785;334.76000000000005;334.56;293.76000000000005;293.96000000000004;291.96000000000004;276.76000000000005;273.6339639331285;277.66;276.36;269.76000000000005;277.56;349.36;293.46000000000004;269.66;271.16;297.26000000000005;289.36;298.66;330.96000000000004;278.46000000000004;277.66;327.06;315.56;274.36;241.71165711629368;266.74333088950624;273.6339639331285;292.26000000000005;6809999.999999999;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2930000.0;6820000.0;0.03816666666666667;0.08216666666666667;0.17416666666666666;0.006166666666666667;0.0;0.03816666666666667;0.0;13583.4619140625;3626.83178710938;1154.11022949219;23692.408203125;476426.7802165677;475995.0592731906;252696.96780670906;253396.67741538913;246677.52878254856;430607.02586249536;436613.07576265995;438662.4006545466;473598.9642825547;530655.3193381001;469802.28397205117;438510.57582547225;440759.296980983;465364.4418098396;455512.87881282286;273131.371124479;470256.0338933033;437980.377758568;436613.07576265995;226195.42121513622;178127.92459426197;470469.1018322894;201095.5242527515;201095.5242527515;273.5994162913334;2761597.3055506293;1466484.0162639117;292725.793088765;562326.8416029488;0;35;31;29;97;88;21;15;144;157;1771914503035.5325;680239166499.9337;1488181882314.9395;41376.23097331265;1661.137061740484;0.0;8988.919882628174;5062572.445977555;1182873.7972357685;82198.56310857716;1157684.511324826;2.8329962744290387;0.16116069708099387
8153;2019-05-22 08:53:41.785;634;627;199;199;183;38;35;32;-40;43;755;204;-42;-24;241;164;269;591;193;54;35;13;670;360;365;136;365;288;670;90.0;239.0;1629.0;182.0;0.0;30;70;100;1;0;0;1;0;0;0;1;0;0;0;0;23633.04296875;13369.1416015625;4415.55078125;1120.76354980469;434.0;213590;538.0;0.0;Calculated values ==>;1558508021.785;336.56;335.86;293.06;293.06;291.46000000000004;276.96000000000004;274.38016830617;276.66;276.36;269.16;277.46000000000004;348.66;293.56;268.96000000000004;270.76000000000005;297.26000000000005;289.56;300.06;332.26000000000005;278.56;276.66;326.96000000000004;316.56;274.46000000000004;241.71165711629368;266.1237361191953;274.38016830617;292.46000000000004;6700000.0;3600000.0;3650000.0;1360000.0;3650000.0;2880000.0;6700000.0;0.015000000000000001;0.03983333333333334;0.27149999999999996;0.030333333333333334;0.0;0.015000000000000001;0.0;13369.1416015625;4415.55078125;1120.76354980469;23633.04296875;480470.065634429;479412.0205291812;250756.3000714204;250756.3000714204;245457.15566380986;430148.3826014536;433133.46834165603;438868.18837745173;473501.42000396166;530308.9680517751;470602.3055035349;438567.5464853322;441235.6141149681;464341.04294382274;454615.39246030693;389073.97190570534;473851.1070862709;436537.6337574082;433133.46834165603;225777.27872811773;182306.50109390085;470567.18631662737;202738.53923041583;202738.53923041583;274.27127054315883;2761991.684310395;1466708.6212932086;292744.75037025916;562393.8614576851;0;35;31;29;97;88;21;15;144;157;1772131403035.5325;680320766499.9337;1488356182314.9395;64109.19974342024;8124.1356282817505;0.0;3455.9239366686033;5063451.491233528;1182955.341174852;82198.56310857716;1157788.2183566533;4.0035669902985775;0.3063200089658803
8154;2019-05-22 08:54:41.796;652;640;188;187;173;43;35;34;-42;43;746;205;-43;-27;242;165;269;585;195;40;35;13;647;362;367;142;367;288;647;-1.0;440.0;1422.0;167.0;0.0;55;84;85;1;0;0;1;0;0;0;1;0;0;0;0;20937.7109375;11742.64453125;4983.673828125;1175.93896484375;464.0;213591;535.0;0.0;Calculated values ==>;1558508081.796;338.36;337.16;291.96000000000004;291.86;290.46000000000004;277.46000000000004;274.5913991737795;276.66;276.56;268.96000000000004;277.46000000000004;347.76;293.66;268.86;270.46000000000004;297.36;289.66;300.06;331.66;277.16;276.66;326.66;319.56;274.46000000000004;242.98782864720522;266.1237361191953;274.5913991737795;292.66;6470000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;2880000.0;6470000.0;0.0;0.07333333333333333;0.23700000000000002;0.02783333333333333;0.0;0.0;0.0;11742.64453125;4983.673828125;1175.93896484375;20937.7109375;485691.11689552217;483952.23961342155;247885.42546859782;247549.15300922125;242986.35365349325;430014.67791919125;432626.2974239531;438567.5464853322;472719.4423773052;529376.9492577149;470720.03005500394;438416.81106759136;440796.61720368994;464178.7989486036;454417.6614094304;404365.9716201615;475741.47485571937;433550.350954743;432626.2974239531;224522.8720964353;194843.3435325042;469757.3781218893;203230.08372412546;202738.53923041583;274.47104294631777;2762363.1753533133;1466917.9245425914;292763.89306670614;562472.2026892493;0;35;31;29;97;88;21;15;144;157;1772351043295.2322;680404181789.8197;1488529013994.7031;55774.978674406;7418.343027404427;0.0;0.0;5064450.709208694;1183084.8855755925;82198.56310857716;1157817.0230026366;3.5299080198294583;0.2910182057732771
8155;2019-05-22 08:55:41.776;655;644;190;189;168;43;36;35;-30;43;735;206;-41;-24;242;160;261;568;197;39;36;14;633;360;365;149;365;290;634;-1.0;611.0;1143.0;148.0;0.0;53;99;59;1;0;0;1;0;0;0;1;0;0;0;0;18235.9453125;9709.2412109375;4806.67578125;1266.19274902344;508.0;213592;533.0;0.0;Calculated values ==>;1558508141.776;338.66;337.56000000000006;292.16;292.06;289.96000000000004;277.46000000000004;274.38016830617;276.76000000000005;276.66;270.16;277.46000000000004;346.66;293.76000000000005;269.06;270.76000000000005;297.36;289.16;299.26000000000005;329.96000000000004;277.06;276.76000000000005;326.46000000000004;323.96000000000004;274.56;244.42749628697553;266.37251300914875;274.38016830617;292.86;6330000.0;3600000.0;3650000.0;1490000.0;3650000.0;2900000.0;6340000.0;0.0;0.10183333333333335;0.1905;0.024666666666666667;0.0;0.0;0.0;9709.2412109375;4806.67578125;1266.19274902344;18235.9453125;487631.344580843;485958.655994293;249064.1609024654;248718.1051701823;241797.27029392423;430148.3826014536;433317.3069910173;439922.85144652287;471797.38380554324;528082.4472190277;470566.71045117034;438271.34667919594;440810.25677554443;464473.26053001377;454048.237377382;407205.3409059045;474731.93926287116;433865.5205784961;433317.3069910173;223686.61821467688;213234.55432191002;468901.9729757383;202687.53071864942;202738.53923041583;274.251475805311;2762689.513673122;1467096.630668595;292784.23738062894;562553.7617406044;0;35;31;29;97;88;21;15;144;157;1772570570095.302;680491452689.8474;1488702356194.7583;45193.32859865989;6566.6229090081915;0.0;0.0;5065291.8313020505;1183201.3881113054;82198.56310857716;1157817.0230026366;3.2796598399332013;0.2757315764935491
8156;2019-05-22 08:56:41.777;645;637;202;202;176;41;36;35;-11;43;719;208;-18;-14;242;155;253;552;198;42;36;15;616;359;364;153;364;295;617;-2.0;548.0;1133.0;148.0;0.0;52;99;52;1;0;0;1;0;0;0;1;0;0;0;0;17935.546875;8922.955078125;4560.28466796875;1265.72570800781;560.0;213593;529.0;0.0;Calculated values ==>;1558508201.777;337.66;336.86;293.36;293.36;290.76000000000005;277.26000000000005;274.27422755570615;276.76000000000005;276.66;272.06;277.46000000000004;345.06000000000006;293.96000000000004;271.36;271.76000000000005;297.36;288.66;298.46000000000004;328.36;277.36;276.76000000000005;326.06;329.16;274.66;245.2279566241654;266.98899913490544;274.27422755570615;292.96000000000004;6160000.0;3590000.0;3640000.0;1530000.0;3640000.0;2950000.0;6170000.0;0.0;0.09133333333333334;0.18883333333333333;0.024666666666666667;0.0;0.0;0.0;8922.955078125;4560.28466796875;1265.72570800781;17935.546875;488043.4390572549;486812.6361659258;254200.86332870295;254200.86332870295;244939.78354187432;430214.79039162316;433567.68989926;441661.96298593015;471265.64740027377;526028.2601399821;470123.1048956079;440627.5626020247;441220.1376046407;464620.0566218266;453508.0126488679;411183.9614479757;474403.0066029023;434653.35091899;433567.68989926;222014.15119762826;234977.24436692704;468452.0574339068;202433.01377848475;202738.53923041583;274.1480255456493;2762990.947798139;1467251.9015586213;292805.33705273404;562631.8210452204;0;35;31;29;97;88;21;15;144;157;1772789273740.0378;680582054199.7379;1488877859119.5464;45174.3999086726;6561.803076833744;0.0;0.0;5066044.908256442;1183310.7934844478;82198.56310857716;1157817.0230026366;3.50778521697052;0.2961977712909392
8157;2019-05-22 08:57:41.777;629;623;211;212;187;39;37;34;-5;42;694;209;-8;4;241;156;245;531;197;45;38;15;605;357;362;144;362;299;606;121.0;337.0;620.0;30.0;0.0;44;1;52;1;0;0;1;0;0;0;1;1;0;0;0;19440.806640625;8722.869140625;4258.15234375;2280.50244140625;596.0;213594;525.0;0.0;Calculated values ==>;1558508261.777;336.06;335.46000000000004;294.26000000000005;294.36;291.86;277.06;274.0616903277293;276.86;276.56;272.66;277.36;342.56000000000006;294.06;272.36;273.56;297.26000000000005;288.76000000000005;297.66;326.26000000000005;277.66;276.96000000000004;325.66;332.76000000000005;274.66;243.40439225979637;267.47669482898436;274.0616903277293;292.86;6050000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;2990000.0;6060000.0;0.020166666666666666;0.05616666666666667;0.10333333333333333;0.005;0.0;0.020166666666666666;0.0;8722.869140625;4258.15234375;2280.50244140625;19440.806640625;486991.15676297486;486041.2204262738;258472.75492975663;258901.76426596212;249155.34040868958;430346.717906069;434244.55786418;441704.83121573745;472358.32031004626;523096.90372848697;469694.9150170594;441260.4188921009;443024.9951484293;464781.3556694665;453993.70447563543;412499.54432459665;472593.99941643095;435668.7067053961;434424.3181684167;220341.7376933702;250035.78352995744;469684.23962315626;202130.43309004724;202130.43309004724;274.0212133580513;2763302.417410769;1467398.9500937776;292834.8889539792;562705.308020318;0;35;31;29;97;88;21;15;145;157;1773007073740.0378;680671154199.7379;1489056059119.5464;24756.021139654655;1337.7690326655452;0.0;4684.59334908045;5066627.661765179;1183376.623252027;82198.56310857716;1157856.0612805455;2.0167306797853137;0.1251526927824234
8158;2019-05-22 08:58:41.798;612;609;212;212;190;37;39;31;-9;40;673;212;-10;14;241;158;238;518;192;48;39;14;592;357;362;138;362;300;593;-1.0;294.0;874.0;305.0;0.0;37;1;53;1;0;0;1;0;0;0;1;1;0;0;0;19886.287109375;8582.8896484375;3881.33862304688;2301.67456054688;617.0;213595;522.0;0.0;Calculated values ==>;1558508321.798;334.36;334.06;294.36;294.36;292.16;276.86;274.0616903277293;277.06;276.26000000000005;272.26000000000005;277.16;340.46000000000004;294.36;272.16;274.56;297.26000000000005;288.96000000000004;296.96000000000004;324.96000000000004;277.96000000000004;277.06;325.36;334.86;274.56;242.14157278889297;267.5978703862781;274.0616903277293;292.36;5920000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3000000.0;5930000.0;0.0;0.049;0.14566666666666667;0.05083333333333333;0.0;0.0;0.0;8582.8896484375;3881.33862304688;2301.67456054688;19886.287109375;486037.74120414327;485508.71584388555;259806.45441992363;259806.45441992363;250834.08789086185;430346.717906069;434603.5697922251;440898.71900803724;472947.9820155742;520811.4322765792;469916.8569023829;440749.2218407172;444269.86517575267;464781.3556694665;454276.7513207329;414957.6175018677;472282.7485844479;436194.857971995;434603.5697922251;219087.46209138638;258822.4845140824;470396.5654319022;201574.4472496011;202130.43309004724;273.8044660330063;2763630.2578968448;1467543.215225836;292873.08712710516;562773.160852056;0;35;31;29;97;88;21;15;145;157;1773224349760.5696;680755783809.945;1489235822014.9863;34861.568919478865;13665.124340933635;0.0;0.0;5067124.648901525;1183501.6911222187;82198.56310857716;1157895.1132219473;3.286402044793692;0.3178930098523449
8159;2019-05-22 08:59:41.808;597;595;207;207;192;38;36;32;-17;39;686;213;-17;16;241;161;231;496;193;50;36;13;589;357;362;134;362;302;590;83.0;287.0;901.0;128.0;0.0;41;1;54;1;0;0;1;0;0;0;1;1;0;0;0;19404.25390625;8513.388671875;3978.18774414062;2325.69506835938;622.0;213596;517.0;0.0;Calculated values ==>;1558508381.808;332.86;332.66;293.86;293.86;292.36;276.96000000000004;274.0616903277293;276.76000000000005;276.36;271.46000000000004;277.06;341.76;294.46000000000004;271.46000000000004;274.76000000000005;297.26000000000005;289.26000000000005;296.26000000000005;322.76000000000005;278.16;276.76000000000005;324.86;335.36;274.46000000000004;241.2770596917726;267.8393353686513;274.0616903277293;292.46000000000004;5890000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;5900000.0;0.013833333333333333;0.04783333333333333;0.15016666666666667;0.021333333333333333;0.0;0.013833333333333333;0.0;8513.388671875;3978.18774414062;2325.69506835938;19404.25390625;484272.14681805513;483878.5576624256;257804.80705045597;257804.80705045597;251733.99291219213;430346.717906069;434064.28222162405;439256.3889309822;473371.24222306634;522015.03324615606;469762.69761624956;439256.3889309822;444156.6089809168;464781.3556694665;454700.04539168015;413549.18572506454;469306.006579761;436543.3446468343;434064.28222162405;216997.06728235667;260914.8530628454;470835.2695607642;201942.57239994255;201942.57239994255;273.9480637290779;2763957.733642119;1467685.707956647;292911.6549675755;562838.6678211143;0;35;31;29;97;88;21;15;145;157;1773441585960.5352;680837397409.932;1489416452114.9575;35636.62478241112;5736.377539430861;0.0;3211.016985866594;5067712.231763105;1183663.3972510598;82198.56310857716;1157921.876156571;3.008922348134269;0.22885566621044504
8160;2019-05-22 09:00:41.779;583;585;208;207;187;37;38;31;-17;38;711;214;-18;14;241;163;228;495;195;53;38;12;588;354;359;130;359;302;589;-1.0;283.0;703.0;126.0;0.0;24;1;53;1;0;0;1;0;0;0;1;1;0;0;0;18714.599609375;8497.1162109375;3452.919921875;2346.81982421875;622.0;213597;512.0;0.0;Calculated values ==>;1558508441.779;331.46000000000004;331.66;293.96000000000004;293.86;291.86;276.86;273.7412296467126;276.96000000000004;276.26000000000005;271.46000000000004;276.96000000000004;344.26;294.56;271.36;274.56;297.26000000000005;289.46000000000004;295.96000000000004;322.66;278.46000000000004;276.96000000000004;324.36;335.36;274.36;240.39332010688793;267.8393353686513;273.7412296467126;292.66;5880000.0;3540000.0;3590000.0;1300000.0;3590000.0;3020000.0;5890000.0;0.0;0.04716666666666667;0.11716666666666667;0.021;0.0;0.0;0.0;8497.1162109375;3452.919921875;2346.81982421875;18714.599609375;482409.731328204;482578.9838792053;258307.94200703193;257871.46812560686;249905.75889705383;430542.39183029096;435153.4052875198;439256.3889309822;473792.32411537116;524639.2494420737;469882.6732820486;439103.4342402594;443867.07844128745;465219.0939126357;455485.02259338234;412812.94744505873;469285.0382263274;437752.5954410684;435153.4052875198;214906.75144652807;260914.8530628454;471271.5613658896;201063.81692917648;201942.57239994255;273.5914458335851;2764275.237220246;1467827.3936493667;292950.5737718002;562900.5637874355;0;35;31;29;97;88;21;15;145;157;1773657781415.377;680916559129.8741;1489597564534.825;27908.229686211573;5674.362633170977;0.0;0.0;5068241.51627207;1183758.4407925028;82198.56310857716;1157948.621698171;2.3489494767460743;0.20502612852850838
8161;2019-05-22 09:01:41.809;574;577;209;208;188;35;40;29;-10;37;735;214;-13;11;241;164;227;500;196;55;40;12;588;352;358;134;357;300;590;142.0;268.0;551.0;118.0;0.0;6;100;47;1;0;0;1;0;0;0;1;0;0;0;0;17207.44921875;8136.76513671875;2935.03100585938;1361.99731445312;618.0;213598;507.0;0.0;Calculated values ==>;1558508501.809;330.56;330.86;294.06;293.96000000000004;291.96000000000004;276.66;273.5264737036516;277.16;276.06;272.16;276.86;346.66;294.56;271.86;274.26000000000005;297.26000000000005;289.56;295.86;323.16;278.66;277.16;323.86;334.96000000000004;274.36;241.2770596917726;267.5978703862781;273.5264737036516;292.76000000000005;5880000.0;3520000.0000000005;3579999.9999999995;1340000.0;3570000.0000000005;3000000.0;5900000.0;0.023666666666666666;0.04466666666666667;0.09183333333333334;0.019666666666666666;0.0;0.023666666666666666;0.0;8136.76513671875;2935.03100585938;1361.99731445312;17207.44921875;481128.73944901535;481325.4469324393;258679.34411212668;258239.75021471188;250229.89163475012;430671.36484660726;435744.4992520704;440749.2218407172;473176.5657117748;527307.5859527251;470156.0501315211;440299.1568695582;443837.0651105216;465509.5098274704;455957.283580434;412426.7861394227;469923.4795126777;438318.1136646966;435744.4992520704;212816.51262364245;259240.94887492666;470737.49932489695;200565.58998457168;200565.58998457168;273.3873742180538;2764574.737302208;1467966.0786350367;292981.4960346791;562953.8233282701;0;35;31;29;97;88;21;15;145;157;1773872988965.2744;680995798729.8364;1489778254834.7388;22056.86352545603;5313.380883693064;0.0;5565.9008526641355;5068658.100236524;1183850.051104031;82198.56310857716;1157995.0273965078;2.6489216967962417;0.1885930248662521
8162;2019-05-22 09:02:41.790;568;573;209;210;189;34;43;28;-3;37;748;214;-6;6;240;164;228;510;197;57;42;13;600;348;353;141;353;300;603;-1.0;265.0;33.0;0.0;0.0;1;100;44;1;0;0;1;0;0;0;1;0;0;0;0;17363.81640625;8103.06298828125;3030.72973632812;1337.37060546875;614.0;213599;503.0;0.0;Calculated values ==>;1558508561.79;329.96000000000004;330.46000000000004;294.06;294.16;292.06;276.56;273.0942459734351;277.46000000000004;275.96000000000004;272.86;276.86;347.96000000000004;294.56;272.56;273.76000000000005;297.16;289.56;295.96000000000004;324.16;278.86;277.36;323.46000000000004;334.56;274.46000000000004;242.77792619122317;267.5978703862781;273.0942459734351;292.86;6000000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3000000.0;6030000.0;0.0;0.04416666666666667;0.0055000000000000005;0.0;0.0;0.0;0.0;8103.06298828125;3030.72973632812;1337.37060546875;17363.81640625;478853.02733625507;479226.9057373599;257815.79153755127;258240.6489255425;250007.380516957;430925.7729439634;437429.86544464197;441790.34602590936;472260.1919623333;528664.6274155433;470156.0501315211;441345.6675628473;443111.3028367894;465957.757526552;456618.1066066568;407505.9428692339;469747.9765859795;439762.74146204925;437260.31864347594;211144.3756859795;257567.11924055516;469892.93206556124;199863.94513942164;200565.58998457168;273.0942459734351;2764862.739952431;1468101.367680856;293003.9836439931;563003.5222580977;0;35;31;29;97;88;21;15;145;157;1774086221420.0845;681078272604.763;1489958197834.5786;1330.5952048756826;0.0;0.0;0.0;5068852.934008865;1183894.3152566007;82198.56310857716;1158041.3952157781;0.10669375179030292;0.007698824264275585
8163;2019-05-22 09:03:41.810;569;573;211;212;188;31;45;24;4;36;750;214;1;8;240;163;232;525;199;58;44;14;615;346;351;143;351;299;617;-1.0;283.0;206.0;87.0;0.0;1;100;38;1;0;0;1;0;0;0;1;0;0;0;0;17683.025390625;8013.95361328125;3159.5126953125;1319.70458984375;611.0;213600;499.0;0.0;Calculated values ==>;1558508621.81;330.06;330.46000000000004;294.26000000000005;294.36;291.96000000000004;276.26000000000005;272.8767566201714;277.66;275.56;273.56;276.76000000000005;348.16;294.56;273.26000000000005;273.96000000000004;297.16;289.46000000000004;296.36;325.66;278.96000000000004;277.56;323.06;334.26000000000005;274.56;243.1966462407574;267.47669482898436;272.8767566201714;293.06;6150000.0;3460000.0;3510000.0;1430000.0;3510000.0;2990000.0;6170000.0;0.0;0.04716666666666667;0.034333333333333334;0.0145;0.0;0.0;0.0;8013.95361328125;3159.5126953125;1319.70458984375;17683.025390625;477203.99654978525;477558.2883243333;257783.01112833308;258197.53246694445;249050.48056010873;431051.2098666511;438221.9953895646;443024.9951484293;471897.7078724963;528949.9875339867;470292.38313502533;442587.06714554323;443605.7027051416;466245.360953766;456809.4674989988;401530.5313052883;470242.3251165455;440361.85145725927;438054.8102232528;209472.28574929133;256311.7953858065;469720.77526323247;198687.46065821027;200565.58998457168;272.62115579838166;2765154.8943196507;1468235.7209219835;293026.13331804477;563055.1248067961;0;35;31;29;97;88;21;15;145;157;1774297491820.0173;681163501004.7358;1490137957734.5215;8388.92201749752;3929.983061772822;0.0;0.0;5068933.956984351;1183927.076032058;82198.56310857716;1158041.3952157781;0.9860511137977827;0.1014375897287593
8164;2019-05-22 09:04:41.801;577;577;211;212;188;30;46;22;10;35;745;213;7;12;239;162;240;538;203;59;46;14;632;345;350;144;350;298;635;-1.0;348.0;212.0;149.0;0.0;1;100;31;1;0;0;1;0;0;0;1;0;0;0;0;17972.248046875;7829.33447265625;3228.63452148438;1319.923828125;608.0;213601;496.0;0.0;Calculated values ==>;1558508681.801;330.86;330.86;294.26000000000005;294.36;291.96000000000004;276.16;272.7676641592781;277.76000000000005;275.36;274.16;276.66;347.66;294.46000000000004;273.86;274.36;297.06;289.36;297.16;326.96000000000004;279.06;277.76000000000005;322.76000000000005;333.96000000000004;274.56;243.40439225979637;267.35522164206344;272.7676641592781;293.46000000000004;6320000.0;3450000.0;3500000.0;1440000.0;3500000.0;2980000.0;6350000.0;0.0;0.058;0.035333333333333335;0.024833333333333332;0.0;0.0;0.0;7829.33447265625;3228.63452148438;1319.923828125;17972.248046875;476346.79785958194;475982.0005800159;256748.81853149168;257143.64489863985;248335.3341838768;431113.4868728058;438613.5931938169;444096.3187941164;471666.44639072387;528505.6464834348;470309.3274923298;443664.0442716264;444383.4236514063;466260.13756550447;456836.76617635426;270295.04367988365;469930.02465391834;440739.5535592252;438613.5931938169;208218.24852204052;255056.51255035817;469584.9093677517;198209.20352473774;200565.58998457168;272.4272783349265;2765451.9770300738;1468367.7285189757;293048.12692205666;563108.3513819077;0;35;31;29;97;88;21;15;145;157;1774507760275.6323;681249588089.9877;1490317030870.0452;8688.011406184713;6739.163361768179;0.0;0.0;5069076.243417132;1184015.9722494145;82198.56310857716;1158041.3952157781;1.246349034482036;0.14391047877223512
8165;2019-05-22 09:05:41.781;591;586;208;210;188;29;47;21;12;34;738;213;10;19;239;161;249;550;199;61;47;14;651;344;349;148;348;298;654;-1.0;563.0;513.0;233.0;0.0;1;100;24;1;0;0;1;0;0;0;1;0;0;0;0;17914.23046875;7697.52978515625;3431.32055664062;1306.22009277344;605.0;213602;493.0;0.0;Calculated values ==>;1558508741.781;332.26000000000005;331.76000000000005;293.96000000000004;294.16;291.96000000000004;276.06;272.6583383277491;277.86;275.26000000000005;274.36;276.56;346.96000000000004;294.46000000000004;274.16;275.06;297.06;289.26000000000005;298.06;328.16;279.26000000000005;277.86;322.46000000000004;333.66;274.56;244.22491754036054;267.35522164206344;272.6583383277491;293.06;6509999.999999999;3440000.0;3490000.0;1480000.0;3479999.9999999995;2980000.0;6540000.000000001;0.0;0.09383333333333334;0.08549999999999999;0.03883333333333334;0.0;0.0;0.0;7697.52978515625;3431.32055664062;1306.22009277344;17914.23046875;476175.4636781211;475040.4618162205;254641.63948988504;255385.71178328822;247631.98416436673;431175.4696738307;439002.30518343934;444383.4236514063;471034.59140177345;527775.8227761798;470309.3274923298;444096.3187941164;445381.69947755703;466546.6056525808;456864.18588339887;273211.39970775816;469357.25612365914;441274.84554746194;439002.30518343934;206964.23671620517;253801.27034056993;469039.0453600849;198179.24284246023;200565.58998457168;272.4112561189419;2765750.9313319484;1468497.0759238058;293070.0041598066;563163.8325074806;0;35;31;29;97;88;21;15;145;157;1774717390374.8657;681337158889.6675;1490495771269.3916;21050.45745916489;10518.388997767759;0.0;0.0;5069323.981383245;1184159.7372475727;82198.56310857716;1158041.3952157781;2.5386946236483863;0.2645424469441702
8166;2019-05-22 09:06:41.782;609;599;204;206;184;30;49;21;12;31;724;213;11;33;239;160;258;563;202;62;49;12;656;347;352;141;352;299;658;-2.0;394.0;882.0;371.0;0.0;1;1;20;1;0;0;1;0;0;0;1;1;0;0;0;18103.638671875;7458.31396484375;3444.24633789062;2279.51928710938;601.0;213603;489.0;0.0;Calculated values ==>;1558508801.782;334.06;333.06;293.56;293.76000000000005;291.56;276.16;272.9856168485579;278.06;275.26000000000005;274.36;276.26000000000005;345.56000000000006;294.46000000000004;274.26000000000005;276.46000000000004;297.06;289.16;298.96000000000004;329.46000000000004;279.36;278.06;322.06;333.26000000000005;274.36;242.77792619122317;267.47669482898436;272.9856168485579;293.36;6559999.999999999;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;2990000.0;6580000.0;0.0;0.06566666666666666;0.147;0.06183333333333333;0.0;0.0;0.0;7458.31396484375;3444.24633789062;2279.51928710938;18103.638671875;478320.54848498804;476557.7797428599;253003.46998444447;253724.77856888354;246173.1096558534;430988.63858405815;438663.3650502511;444182.85976177163;471669.41905304807;526236.4267350426;470173.0258749519;444038.8974165015;447158.73241492786;465972.58579758817;456233.650191232;278293.47171574825;470924.03863570624;440793.9849382676;438663.3650502511;205292.2597576877;252127.67657613798;469794.0480163998;199043.77633365817;200565.58998457168;272.7663926053749;2766051.0852447655;1468623.3767270502;293099.8858194076;563221.1298533668;0;35;31;29;97;88;21;15;146;157;1774927693880.4473;681423860334.9072;1490674874254.887;36035.44526393268;16741.39179904952;0.0;0.0;5069799.705169184;1184386.905874255;82198.56310857716;1158041.3952157781;4.003680656248243;0.4157073726915683
8167;2019-05-22 09:07:41.762;626;611;198;198;181;34;27;23;8;30;719;215;8;42;240;162;261;570;204;63;27;10;649;352;357;141;357;299;651;-2.0;352.0;1114.0;331.0;0.0;0;1;16;1;0;0;1;0;0;0;1;1;0;0;0;16214.69921875;7149.16162109375;3314.93823242188;2273.34814453125;598.0;213604;485.0;0.0;Calculated values ==>;1558508861.762;335.76000000000005;334.26000000000005;292.96000000000004;292.96000000000004;291.26000000000005;276.56;273.5264737036516;275.86;275.46000000000004;273.96000000000004;276.16;345.06000000000006;294.66;273.96000000000004;277.36;297.16;289.36;299.26000000000005;330.16;279.46000000000004;275.86;321.66;332.96000000000004;274.16;242.77792619122317;267.47669482898436;273.5264737036516;293.56;6490000.000000001;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;2990000.0;6509999.999999999;0.0;0.058666666666666666;0.18566666666666667;0.05516666666666667;0.0;0.0;0.0;7149.16162109375;3314.93823242188;2273.34814453125;16214.69921875;481674.07568856067;479209.0827512563;251170.61836761844;251170.61836761844;245428.56262851236;430671.36484660726;433680.339460569;443605.7027051416;471570.8910797328;525713.8285581794;470411.672836147;443605.7027051416;448408.4276909712;465379.25235888857;455679.82391596405;398611.4640805926;472921.7475294304;439872.96186011756;433680.339460569;203620.32615720207;250872.52762923925;469596.2179012159;200468.14265943784;200565.58998457168;273.34912462368186;2766336.9760652287;1468745.065113984;293137.813734496;563277.4376159579;0;35;31;29;97;88;21;15;146;157;1775140322980.515;681508432134.9341;1490854214454.944;45142.540315152335;14846.898817504756;0.0;0.0;5070475.962888154;1184650.053884225;82198.56310857716;1158041.3952157781;4.709690602219195;0.4616453964876661
8168;2019-05-22 09:08:41.782;637;621;197;197;176;39;27;24;-5;30;727;218;-3;44;240;163;260;569;206;33;27;9;639;355;360;143;360;300;642;-2.0;387.0;854.0;275.0;0.0;0;1;14;1;0;0;1;0;0;0;1;1;0;0;0;15004.0380859375;6911.68359375;3226.97436523438;2286.00830078125;593.0;213605;481.0;0.0;Calculated values ==>;1558508921.782;336.86;335.26000000000005;292.86;292.86;290.76000000000005;277.06;273.8482719121499;275.86;275.56;272.66;276.16;345.86;294.96000000000004;272.86;277.56;297.16;289.46000000000004;299.16;330.06;276.46000000000004;275.86;321.26000000000005;332.46000000000004;274.06;243.1966462407574;267.5978703862781;273.8482719121499;293.76000000000005;6390000.0;3550000.0;3600000.0;1430000.0;3600000.0;3000000.0;6420000.0;0.0;0.0645;0.1423333333333333;0.04583333333333333;0.0;0.0;0.0;6911.68359375;3226.97436523438;2286.00830078125;15004.0380859375;484403.43246703316;481733.4716778353;251193.48832316961;251193.48832316961;244102.21541762736;430477.46260093397;432927.02747852716;441494.1431799284;471304.9624172612;526471.6689204128;470633.6200512056;441790.34602590936;448497.9897238959;464942.4404991662;455317.5800407417;403753.81488810247;473892.76785639394;434017.3760585396;432927.02747852716;201948.4348523538;248780.69988749037;469224.6196281288;201203.0216171402;200565.58998457168;273.65035756110404;2766597.2189280665;1468862.277881974;293175.8210364072;563331.9717262338;0;35;31;29;97;88;21;15;146;157;1775355494680.4465;681593660534.907;1491033974354.887;34201.43630243685;12284.32324217031;0.0;0.0;5071137.383093026;1184876.2227658227;82198.56310857716;1158041.3952157781;3.7414091109344643;0.37544312737524577
8169;2019-05-22 09:09:41.803;640;625;199;199;177;43;29;26;-3;31;735;221;-4;43;241;163;256;561;208;33;29;6;632;359;364;144;364;302;635;-1.0;586.0;705.0;279.0;0.0;0;3;14;1;0;0;1;0;0;0;1;1;0;0;0;14629.705078125;6790.8720703125;3132.5224609375;2311.28759765625;589.0;213606;476.0;0.0;Calculated values ==>;1558508981.803;337.16;335.66;293.06;293.06;290.86;277.46000000000004;274.27422755570615;276.06;275.76000000000005;272.86;276.26000000000005;346.66;295.26000000000005;272.76000000000005;277.46000000000004;297.26000000000005;289.46000000000004;298.76000000000005;329.26000000000005;276.46000000000004;276.06;320.76000000000005;332.06;273.76000000000005;243.40439225979637;267.8393353686513;274.27422755570615;293.96000000000004;6320000.0;3590000.0;3640000.0;1440000.0;3640000.0;3020000.0;6350000.0;0.0;0.09766666666666667;0.1175;0.0465;0.0;0.0;0.0;6790.8720703125;3132.5224609375;2311.28759765625;14629.705078125;485605.0640929715;483109.9642837571;252216.81251418195;252216.81251418195;244655.61823718052;430214.79039162316;432276.23642105;441368.7326958178;471270.65844568226;527152.0999284992;470720.57032074116;441219.5769185515;447984.6736389261;464488.10253275675;454643.4832580543;405266.9444291415;473530.6308232012;433017.6092021058;432276.23642105;199858.6285646581;247107.31509690773;468789.48013398366;202054.5763332717;200565.58998457168;274.0007675141787;2766844.253219141;1468976.5058114543;293214.1452442821;563384.9860815702;0;35;31;29;97;88;21;15;146;157;1775572770700.1152;681679790669.7756;1491214637564.6113;28119.413372599163;12403.173026733106;0.0;0.0;5071656.9052753365;1185082.0239062803;82198.56310857716;1158041.3952157781;3.312107823675423;0.3479026624828309
8170;2019-05-22 09:10:41.783;638;627;204;204;180;46;32;27;10;32;739;222;6;46;241;162;252;559;211;34;32;2;630;360;365;144;365;304;632;-1.0;717.0;850.0;236.0;0.0;0;14;18;1;0;0;1;0;0;0;1;1;0;0;0;14876.8232421875;6960.94287109375;3100.11962890625;2385.2626953125;586.0;213607;472.0;0.0;Calculated values ==>;1558509041.783;336.96000000000004;335.86;293.56;293.56;291.16;277.76000000000005;274.38016830617;276.36;275.86;274.16;276.36;347.06000000000006;295.36;273.76000000000005;277.76000000000005;297.26000000000005;289.36;298.36;329.06;276.56;276.36;320.36;331.76000000000005;273.36;243.40439225979637;268.0796299477929;274.38016830617;294.26000000000005;6300000.0;3600000.0;3650000.0;1440000.0;3650000.0;3040000.0;6320000.0;0.0;0.1195;0.14166666666666666;0.03933333333333333;0.0;0.0;0.0;6960.94287109375;3100.11962890625;2385.2626953125;14876.8232421875;485538.04404508433;483735.8159675008;254208.85343139098;254208.85343139098;245745.80709704204;430148.3826014536;432578.5526393707;442875.1821116291;471369.63528795214;527415.194142179;470568.9554260146;442285.3213856606;448026.5480966273;464341.04294382274;454332.15923965833;404239.2156959004;473598.1875659857;432949.0678229144;432578.5526393707;198186.82848740023;245852.32104278926;468391.23042935226;202372.2192430806;200565.58998457168;274.1289676141188;2767090.0589926434;1469091.0660698498;293253.27011742955;563436.907452774;0;35;31;29;97;88;21;15;146;157;1775791397800.1848;681766161869.8031;1491396376964.6692;34071.253073044376;10463.414439993352;0.0;0.0;5072174.988077364;1185272.5152835983;82198.56310857716;1158041.3952157781;3.5781378691447214;0.35586379674673707
8171;2019-05-22 09:11:41.784;634;626;209;209;185;46;33;28;15;33;743;223;13;45;241;161;250;560;213;35;34;-2;626;360;365;143;365;308;628;-1.0;731.0;1209.0;263.0;0.0;0;21;28;1;0;0;1;0;0;0;1;1;0;0;0;15633.7529296875;7476.037109375;3098.72290039062;2462.58374023438;585.0;213608;467.0;0.0;Calculated values ==>;1558509101.784;336.56;335.76000000000005;294.06;294.06;291.66;277.76000000000005;274.38016830617;276.46000000000004;275.96000000000004;274.66;276.46000000000004;347.46000000000004;295.46000000000004;274.46000000000004;277.66;297.26000000000005;289.26000000000005;298.16;329.16;276.66;276.56;319.86;331.66;272.96000000000004;243.1966462407574;268.5567601203482;274.38016830617;294.46000000000004;6260000.0;3600000.0;3650000.0;1430000.0;3650000.0;3080000.0;6280000.0;0.0;0.12183333333333332;0.20149999999999998;0.04383333333333333;0.0;0.0;0.0;7476.037109375;3098.72290039062;2462.58374023438;15633.7529296875;485405.4670145878;484037.6489007617;256343.78449927305;256343.78449927305;247574.9270292521;430148.3826014536;432764.09833711403;442788.37346326775;471601.4229191921;527524.0176841324;470144.6568551;442491.83973573893;447127.94237806095;464341.04294382274;454190.28494814504;405267.38547733554;474251.75722120516;433133.46834165603;432949.0678229144;196097.13278094304;245433.99809710225;468131.1482480821;202399.43138327997;200565.58998457168;274.1395502610753;2767344.3180313488;1469211.3762413445;293293.669510989;563488.5653347394;0;35;31;29;97;88;21;15;146;157;1776010401449.9202;681852263304.6991;1491579980024.4475;48438.37182911753;11647.906922573824;0.0;0.0;5072862.5797437215;1185456.7793657472;82198.56310857716;1158041.3952157781;4.608782272208735;0.44392471947825657
8172;2019-05-22 09:12:41.804;628;624;211;212;190;45;35;29;20;33;748;224;20;52;241;161;249;564;214;36;35;-7;633;361;366;141;366;310;635;-2.0;538.0;1342.0;212.0;0.0;0;21;37;1;0;0;1;0;0;0;1;1;0;0;0;16496.787109375;8146.7001953125;3160.51684570312;2485.76147460938;585.0;213609;463.0;0.0;Calculated values ==>;1558509161.804;335.96000000000004;335.56;294.26000000000005;294.36;292.16;277.66;274.4858918419099;276.66;276.06;275.16;276.46000000000004;347.96000000000004;295.56;275.16;278.36;297.26000000000005;289.26000000000005;298.06;329.56;276.76000000000005;276.66;319.46000000000004;331.66;272.46000000000004;242.77792619122317;268.7936212382143;274.4858918419099;294.56;6330000.0;3610000.0;3660000.0;1410000.0;3660000.0;3100000.0;6350000.0;0.0;0.08966666666666666;0.22366666666666665;0.035333333333333335;0.0;0.0;0.0;8146.7001953125;3160.51684570312;2485.76147460938;16496.787109375;483768.77452797315;482964.579262859;256748.81853149168;257143.64489863985;249024.67697109893;430081.6785162784;432880.6149027872;443116.8767534241;471866.4182417926;527893.818072443;469992.14506084594;443116.8767534241;447737.06391146855;464193.69253965805;454019.4663252484;400891.3904181491;473993.4439040043;433065.50215134333;432880.6149027872;194425.4183739577;245433.99809710225;467911.2209803193;202740.985577729;200565.58998457168;274.27683719552533;2767612.1617830894;1469341.6091153347;293334.91946650296;563540.7430527173;0;35;31;29;97;88;21;15;146;157;1776229774549.8503;681937491704.672;1491765441824.3887;53764.07432629714;9369.348317558191;0.0;0.0;5073714.550690429;1185631.9815406238;82198.56310857716;1158041.3952157781;4.577214600337147;0.42293775365852115
8173;2019-05-22 09:13:41.785;626;623;214;214;192;45;36;30;24;34;754;224;27;51;242;161;251;574;212;38;37;-13;639;362;367;138;367;311;641;-2.0;746.0;1523.0;125.0;0.0;0;9;46;1;0;0;1;0;0;0;1;1;0;0;0;17118.783203125;8714.5107421875;3173.80859375;2427.51171875;588.0;213610;459.0;0.0;Calculated values ==>;1558509221.785;335.76000000000005;335.46000000000004;294.56;294.56;292.36;277.66;274.5913991737795;276.76000000000005;276.16;275.56;276.56;348.56000000000006;295.56;275.86;278.26000000000005;297.36;289.26000000000005;298.26000000000005;330.56;276.96000000000004;276.86;319.06;331.96000000000004;271.86;242.14157278889297;268.91163127593666;274.5913991737795;294.36;6390000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3110000.0;6409999.999999999;0.0;0.12433333333333334;0.25383333333333336;0.020833333333333332;0.0;0.0;0.0;8714.5107421875;3173.80859375;2427.51171875;17118.783203125;482805.7061219202;482140.85780316306;257602.3906711043;257602.3906711043;249480.70006149638;430014.67791919125;432812.2514932043;443503.4123885207;472360.27449258295;528446.4781772494;469855.2751435214;443944.9393094746;447406.02831095044;464178.7989486036;453848.19279329677;398414.881659379;474788.07630769414;433182.4302400453;432997.62667057913;192753.74022246967;246688.97952812296;467733.16490160144;203190.42539105046;200565.58998457168;274.4556925302679;2767892.202828802;1469482.0747120515;293375.8504443252;563593.5123826278;0;35;31;29;97;88;21;15;146;157;1776449604915.5283;682021165199.93;1491951682829.9631;60999.44653285787;5511.307073136479;0.0;0.0;5074670.610519025;1185755.9477341992;82198.56310857716;1158041.3952157781;4.645958264799194;0.39709869199059106
8174;2019-05-22 09:14:41.775;627;623;214;215;194;46;37;31;30;35;762;224;29;51;242;161;254;581;211;39;38;-17;651;364;369;134;369;311;653;-1.0;831.0;1617.0;190.0;0.0;2;1;54;1;0;0;1;0;0;0;1;1;0;0;0;18190.091796875;9557.1240234375;3342.564453125;2405.6064453125;590.0;213611;455.0;0.0;Calculated values ==>;1558509281.775;335.86;335.46000000000004;294.56;294.66;292.56;277.76000000000005;274.8017692304317;276.86;276.26000000000005;276.16;276.66;349.36;295.56;276.06;278.26000000000005;297.36;289.26000000000005;298.56;331.26000000000005;277.06;276.96000000000004;318.66;332.16;271.46000000000004;241.2770596917726;268.91163127593666;274.8017692304317;294.26000000000005;6509999.999999999;3640000.0;3690000.0;1340000.0;3690000.0;3110000.0;6530000.0;0.0;0.1385;0.2695;0.03166666666666666;0.0;0.0;0.0;9557.1240234375;3342.564453125;2405.6064453125;18190.091796875;481594.45741429896;480772.1164667103;256954.72707666052;257341.1824281305;249700.5767267537;429879.7862731237;432488.85388799326;444384.38422859315;472981.82504853373;529285.8718597549;469855.2751435214;444238.1309280879;447406.02831095044;463883.1673987136;453504.26709067414;276342.33935839485;474388.54949076124;432862.1520614866;432675.7974509262;191082.09718829524;247525.65490268572;467893.9884116318;203527.26079952627;200565.58998457168;274.59535997798116;2768186.3944137446;1469634.3129578521;293416.119716368;563647.8064408423;0;35;31;29;97;88;21;15;146;157;1776670368115.5635;682102751599.943;1492138251729.9927;64910.99476413353;8371.613041050008;0.0;0.0;5075719.689321053;1185871.6194533356;82198.56310857716;1158041.3952157781;4.788055910013521;0.421654240421985
8175;2019-05-22 09:15:41.776;632;628;216;215;194;47;39;32;31;36;772;224;29;47;242;162;261;591;213;40;39;-21;670;365;370;130;370;310;672;-1.0;423.0;1634.0;138.0;0.0;23;1;60;1;0;0;1;0;0;0;1;1;0;0;0;19697.9140625;10294.412109375;4227.2763671875;2415.91162109375;592.0;213612;451.0;0.0;Calculated values ==>;1558509341.776;336.36;335.96000000000004;294.76000000000005;294.66;292.56;277.86;274.9066339382667;277.06;276.36;276.26000000000005;276.76000000000005;350.36;295.56;276.06;277.86;297.36;289.36;299.26000000000005;332.26000000000005;277.16;277.06;318.26000000000005;332.36;271.06;240.39332010688793;268.7936212382143;274.9066339382667;294.46000000000004;6700000.0;3650000.0;3700000.0;1300000.0;3700000.0;3100000.0;6720000.0;0.0;0.07050000000000001;0.2723333333333333;0.023;0.0;0.0;0.0;10294.412109375;4227.2763671875;2415.91162109375;19697.9140625;480168.48680366867;479331.80996443145;256750.5763554398;256377.24068189686;248988.72772864636;429811.8947417682;432607.708960572;444729.9843135515;473598.7871360312;530410.0263462611;469992.14506084594;444438.7475628198;447029.15784969734;463734.9087906732;453475.3951927411;278062.85632429644;473603.4516433366;432794.5550643631;432607.708960572;189410.48811896544;248362.34728340767;468055.80809728696;203890.57078127834;200565.58998457168;274.74036752789976;2768502.1330577475;1469799.7451825836;293456.29970319476;563710.8894989688;0;35;31;29;97;88;21;15;146;157;1776892071810.2957;682181952919.8473;1492324554834.7676;65588.60028528905;6075.800458268199;0.0;0.0;5076807.204070095;1185992.0165722698;82198.56310857716;1158041.3952157781;4.2310835260229025;0.3639651020242549
8176;2019-05-22 09:16:41.776;643;637;217;217;194;48;39;34;25;37;784;225;24;47;243;157;267;599;210;41;39;-22;693;360;365;128;365;313;697;-1.0;567.0;1039.0;77.0;0.0;21;1;73;1;0;0;1;0;0;0;1;1;0;0;0;21282.29296875;11637.8193359375;4401.61572265625;2435.73583984375;593.0;213613;448.0;0.0;Calculated values ==>;1558509401.776;337.46000000000004;336.86;294.86;294.86;292.56;277.96000000000004;274.38016830617;277.06;276.56;275.66;276.86;351.56000000000006;295.66;275.56;277.86;297.46000000000004;288.86;299.86;333.06;277.26000000000005;277.06;317.96000000000004;332.46000000000004;270.96000000000004;239.943914813709;269.14681796795327;274.38016830617;294.16;6930000.0;3600000.0;3650000.0;1280000.0;3650000.0;3130000.0;6970000.0;0.0;0.0945;0.17316666666666666;0.012833333333333334;0.0;0.0;0.0;11637.8193359375;4401.61572265625;2435.73583984375;21282.29296875;479194.0388801052;477800.56754551677;255945.9762953131;255945.9762953131;248122.02213485292;430148.3826014536;433865.5205784961;443243.0154784615;473953.8206284208;531440.7522181846;469702.30933169095;443094.50386605744;446452.1327793413;464605.36442852597;453621.0436104021;278535.23569735116;471763.3801906068;434228.3108271235;433865.5205784961;188156.80290529504;248780.69988749037;468234.5358706165;202624.84992885447;200565.58998457168;274.2271424087788;2768843.634783008;1469982.5137779613;293496.7300987026;563782.7969330508;0;35;31;29;97;88;21;15;146;157;1777112571810.2957;682259352919.8473;1492511454834.7676;41667.04566767362;3408.657636252613;0.0;0.0;5077701.001119703;1186071.0537230575;82198.56310857716;1158041.3952157781;2.4397989903161554;0.20506781524953893
8177;2019-05-22 09:17:41.787;658;651;219;219;192;44;38;35;-9;39;793;226;-11;34;242;151;279;613;213;42;39;-22;706;365;370;136;370;306;707;0.0;301.0;1437.0;174.0;0.0;54;100;66;1;0;0;1;0;0;0;1;0;0;0;0;21315.578125;11279.20703125;5604.255859375;1378.0959472656198;595.0;213614;444.0;0.0;Calculated values ==>;1558509461.787;338.96000000000004;338.26;295.06;295.06;292.36;277.56;274.9066339382667;276.96000000000004;276.66;272.26000000000005;277.06;352.46000000000004;295.76000000000005;272.06;276.56;297.36;288.26000000000005;301.06;334.46000000000004;277.36;277.06;317.56;332.66;270.96000000000004;241.71165711629368;268.3187672390254;274.9066339382667;294.46000000000004;7059999.999999999;3650000.0;3700000.0;1360000.0;3700000.0;3060000.0;7070000.0;0.0;0.050166666666666665;0.2395;0.029;0.0;0.0;0.0;11279.20703125;5604.255859375;1378.0959472656198;21315.578125;480012.02433740866;478814.1637544673;256218.38837522824;256218.38837522824;247157.34196148545;429811.8947417682;432420.26882306463;439601.1947501439;473111.07959547755;532904.9467167516;470777.26336559723;439294.3313615184;445950.30100830784;463734.9087906732;451883.41264742217;284525.6516709427;472787.07332185924;433166.4952995384;432607.708960572;186485.25045852014;249617.41799618208;467122.50264939026;203675.43656059966;200565.58998457168;274.65732590917526;2769198.6821217183;1470173.5240095505;293528.5178569059;563866.1944828688;0;35;31;29;97;88;21;15;146;157;1777333112234.9941;682338567439.739;1492697188879.5137;56504.219086395846;7639.964916574928;0.0;0.0;5078519.244975412;1186163.1424573786;82198.56310857716;1158041.3952157781;3.512525112033646;0.3135387140601933
