;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8178;2019-05-22 09:18:41.797;676;666;211;211;189;48;40;36;-15;41;794;225;-21;16;242;152;283;616;215;43;40;-20;684;368;373;141;373;304;684;0.0;326.0;1370.0;94.0;0.0;95;100;62;1;0;0;1;0;0;0;1;0;0;0;0;21462.40625;10536.1494140625;6851.73046875;1345.39038085938;597.0;213615;440.0;0.0;Calculated values ==>;1558509521.797;340.76;339.76;294.26000000000005;294.26000000000005;292.06;277.96000000000004;275.2199585193972;277.16;276.76000000000005;271.66;277.26000000000005;352.56000000000006;295.66;271.06;274.76000000000005;297.36;288.36;301.46000000000004;334.76000000000005;277.46000000000004;277.16;317.16;332.86;271.16;242.77792619122317;268.0796299477929;275.2199585193972;294.66;6840000.000000001;3679999.9999999995;3729999.9999999995;1410000.0;3729999.9999999995;3040000.0;6840000.000000001;0.0;0.05433333333333333;0.22833333333333333;0.015666666666666666;0.0;0.0;0.0;10536.1494140625;6851.73046875;1345.39038085938;21462.40625;485171.0806159046;483688.7866330528;254372.66450986886;254372.66450986886;246934.67858785475;429606.4342157736;432025.51890659845;439121.23982878303;472653.6706096803;533157.754191297;470928.0465685615;438194.52980446257;443752.90924145415;463288.34161429846;451497.31145010673;390414.85776954796;476067.3694345882;432592.33825255034;432025.51890659845;184813.72873217988;250454.15340279948;466618.3338627386;204713.20362742463;200565.58998457168;275.07135104888005;2769555.2247386537;1470355.348945672;293551.2173589232;563970.011668901;0;35;31;29;97;88;21;15;146;157;1777556049384.9587;682421681289.7258;1492880219379.4846;53523.168265976834;4103.180373686586;0.0;0.0;5079436.292685686;1186261.0183113725;82198.56310857716;1158041.3952157781;3.0761499635978757;0.2629379080181673
8179;2019-05-22 09:19:41.798;680;671;206;204;183;50;41;39;-21;42;786;223;-25;6;242;153;279;598;216;44;41;-18;667;370;375;144;375;303;668;-1.0;383.0;1520.0;121.0;0.0;99;100;60;1;0;0;1;0;0;0;1;0;0;1;0;20155.3203125;10244.4921875;6799.22607421875;1329.71545410156;600.0;213616;436.0;0.0;Calculated values ==>;1558509581.798;341.16;340.26;293.76000000000005;293.56;291.46000000000004;278.16;275.4277932560699;277.26000000000005;277.06;271.06;277.36;351.76;295.46000000000004;270.66;273.76000000000005;297.36;288.46000000000004;301.06;332.96000000000004;277.56;277.26000000000005;316.76000000000005;333.16;271.36;243.40439225979637;267.9596281332873;275.4277932560699;294.76000000000005;6670000.0;3700000.0;3750000.0;1440000.0;3750000.0;3030000.0;6680000.0;0.0;0.06383333333333334;0.2533333333333333;0.020166666666666666;0.0;0.0;0.0;10244.4921875;6799.22607421875;1329.71545410156;20155.3203125;487579.2239859779;486168.1642090621;253284.0242963428;252575.221071326;245521.12271872567;429467.9694778635;431696.9791850475;438419.19255376846;472358.32031004626;532398.8138589857;470824.1544282762;437798.07955487026;442493.0341924577;462989.12037516607;451287.82620076486;399175.9236990586;475192.96988527715;432268.69537578704;431696.9791850475;183142.23651711168;251709.28920128586;466394.3677975202;205178.64843580496;200565.58998457168;275.2595990861259;2769902.0449078735;1470528.5238456975;293573.510279152;564083.7715363732;0;35;31;29;97;88;21;15;146;157;1777780453125.5793;682507182714.9623;1493062322414.9883;59087.60450988408;5267.850340461257;0.0;0.0;5080374.731435131;1186339.1115357385;82198.56310857716;1158041.3952157781;3.502636243487386;0.3042096162735071
8180;2019-05-22 09:20:41.788;671;664;218;216;189;49;46;41;-24;44;774;222;-25;2;242;155;271;575;220;48;45;-16;653;367;372;147;372;303;653;155.0;386.0;1445.0;67.0;12.0;99;100;59;1;0;0;1;0;0;0;1;0;0;0;0;19907.6484375;9963.6455078125;6627.32470703125;1328.16198730469;602.0;213617;431.0;0.0;Calculated values ==>;1558509641.788;340.26;339.56000000000006;294.96000000000004;294.76000000000005;292.06;278.06;275.1157276137837;277.76000000000005;277.26000000000005;270.76000000000005;277.56;350.56000000000006;295.36;270.66;273.36;297.36;288.66;300.26000000000005;330.66;277.96000000000004;277.66;316.26000000000005;333.36;271.56;244.02132995426717;267.9596281332873;275.1157276137837;295.16;6530000.0;3670000.0000000005;3720000.0000000005;1470000.0;3720000.0000000005;3030000.0;6530000.0;0.025833333333333333;0.06433333333333333;0.24083333333333332;0.011166666666666667;0.002;0.027833333333333335;0.0;9963.6455078125;6627.32470703125;1328.16198730469;19907.6484375;487774.1679185714;486770.0876112684;258517.13538131648;257730.34974228666;248002.76811102012;429675.2189834977;433405.0875029962;437953.82195464283;472161.1242600225;531148.0953184956;470704.5923129879;437798.07955487026;441901.5654153896;463437.49758610304;452113.43256641144;402320.78040774073;473453.7182496363;433774.37643441686;433219.5959970978;181052.91087944093;252546.06836287308;466170.02114205534;204600.69529839497;208474.93051393423;275.02330169439205;2770235.8473378313;1470696.8969263274;293595.65556633746;564195.6408115808;0;35;31;29;97;88;21;15;146;157;1778004515775.615;682594468164.9762;1493244092115.017;56199.21133637969;2920.857471920874;0.0;6255.393189281386;5081335.294780092;1186407.3393943137;82198.56310857716;1158093.5148043176;3.648360939585214;0.27662303806585664
8181;2019-05-22 09:21:41.809;658;653;237;236;205;44;46;40;-26;45;761;221;-27;0;241;158;264;566;218;49;46;-14;639;364;369;148;369;302;638;84.0;666.0;1137.0;57.0;0.0;99;100;54;1;0;0;1;0;0;0;1;0;0;1;0;20970.3828125;9434.220703125;6354.2548828125;1314.85998535156;606.0;213618;427.0;0.0;Calculated values ==>;1558509701.809;338.96000000000004;338.46000000000004;296.86;296.76000000000005;293.66;277.56;274.8017692304317;277.76000000000005;277.16;270.56;277.66;349.26;295.26000000000005;270.46000000000004;273.16;297.26000000000005;288.96000000000004;299.56;329.76000000000005;278.06;277.76000000000005;315.86;333.76000000000005;271.76000000000005;244.22491754036054;267.8393353686513;274.8017692304317;294.96000000000004;6390000.0;3640000.0;3690000.0;1480000.0;3690000.0;3020000.0;6380000.0;0.014;0.111;0.18949999999999997;0.0095;0.0;0.014;0.0;9434.220703125;6354.2548828125;1314.85998535156;20970.3828125;487414.46275992854;486809.93084897916;268056.56876077614;267547.28106506047;254291.45484351492;429879.7862731237;434150.75273570087;437869.15320432716;472128.4612561565;529867.8939616912;470720.57032074116;437713.4967235476;441814.68150891823;463749.8801673841;453072.97611673607;405795.59954640066;473927.6930652899;434694.8781612207;434150.75273570087;179381.48055642567;254219.67992080047;466229.44033231953;203799.12791516777;203799.12791516777;274.70034771652354;2770576.6168253194;1470858.6023882816;293617.6884582234;564303.8585042716;0;35;31;29;97;88;21;15;146;157;1778226893580.276;682682999139.8412;1493425655639.7402;44356.269792295694;2493.0879679629415;0.0;3224.9227474874633;5082173.550408373;1186452.4713969182;82198.56310857716;1158172.545087925;2.9277494029763727;0.22986160339620898
8182;2019-05-22 09:22:41.809;645;641;236;236;214;39;46;36;-24;44;725;223;-26;7;241;163;257;544;213;50;46;-14;630;357;362;137;362;303;630;-3.0;547.0;414.0;94.0;0.0;99;1;54;1;0;0;1;0;0;0;1;0;1;0;0;22955.60546875;9246.734375;6314.33251953125;2311.87060546875;613.0;213619;424.0;0.0;Calculated values ==>;1558509761.809;337.66;337.26;296.76000000000005;296.76000000000005;294.56;277.06;274.0616903277293;277.76000000000005;276.76000000000005;270.76000000000005;277.56;345.66;295.46000000000004;270.56;273.86;297.26000000000005;289.46000000000004;298.86;327.56;278.16;277.76000000000005;315.56;334.46000000000004;271.76000000000005;241.92719264551067;267.9596281332873;274.0616903277293;294.46000000000004;6300000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;6300000.0;0.0;0.09116666666666666;0.06899999999999999;0.015666666666666666;0.0;0.0;0.0;9246.734375;6314.33251953125;2311.87060546875;22955.60546875;486535.8396250833;485966.3339880504;268326.5810916256;268326.5810916256;258234.8150385102;430346.717906069;435844.5533831253;437953.82195464283;473469.3076824459;526027.3466860948;470824.1544282762;437642.0229114993;442640.2954479828;464781.3556694665;454981.4033238106;406729.9718286884;471524.1307074465;436543.3446468343;435844.5533831253;178127.92459426197;257148.6733736563;467773.27676297614;201180.49294893423;203799.12791516777;273.6504193230244;2770942.666727663;1471014.2770139326;293647.91121314693;564409.4300659578;0;35;31;29;97;88;21;15;146;158;1778446193580.276;682768499139.8412;1493607155639.7402;16337.35970139389;4176.620279753322;0.0;0.0;5082679.330654154;1186508.0522989824;82198.56310857716;1158199.419444154;1.14776767843267;0.11161096579706602
8183;2019-05-22 09:23:41.790;635;632;232;232;207;33;46;31;-27;41;697;226;-28;9;240;164;252;545;211;51;46;-14;631;352;357;130;357;301;632;195.0;479.0;774.0;36.0;0.0;99;1;48;1;0;0;1;0;0;0;1;0;1;1;0;22528.744140625;8869.9814453125;6379.7353515625;2311.25610351562;620.0;213620;420.0;0.0;Calculated values ==>;1558509821.79;336.66;336.36;296.36;296.36;293.86;276.46000000000004;273.5264737036516;277.76000000000005;276.26000000000005;270.46000000000004;277.26000000000005;342.86;295.76000000000005;270.36;274.06;297.16;289.56;298.36;327.66;278.26000000000005;277.76000000000005;315.16;335.16;271.76000000000005;240.39332010688793;267.7187500070086;273.5264737036516;294.26000000000005;6310000.0;3520000.0000000005;3570000.0000000005;1300000.0;3570000.0000000005;3010000.0;6320000.0;0.0325;0.07983333333333334;0.129;0.006;0.0;0.0325;0.0;8869.9814453125;6379.7353515625;2311.25610351562;22528.744140625;484998.64078654745;484457.0781665371;266098.33892332006;266098.33892332006;255351.9134793411;430671.36484660726;437017.80472393817;437940.2675631159;474082.51977729687;523250.85469748615;471451.41292914946;437785.01000687695;443343.77367153234;465379.25235888857;455957.283580434;403712.40135227836;471423.107239928;437869.33121613413;437017.80472393817;176456.53798984195;260077.89159075968;468739.5896840475;200729.08409946863;200729.08409946863;273.4514957851324;2771321.5829459256;1471165.201837634;293686.42506910313;564515.1804665548;0;35;31;29;97;88;21;15;146;158;1778661825275.084;682848573774.7699;1493788298259.5789;30600.2426668105;1608.0630335074732;0.0;7679.38342029526;5083070.35347709;1186556.2427280801;82198.56310857716;1158263.3940408933;2.2713826475824686;0.14323752271152929
8184;2019-05-22 09:24:41.790;631;629;227;228;202;31;46;27;-29;40;704;227;-30;6;239;164;252;559;209;51;46;-13;627;352;357;131;357;297;627;190.0;573.0;1670.0;265.0;2.0;88;100;37;1;0;0;1;0;0;0;1;0;0;0;0;20133.43359375;8121.525390625;5975.27392578125;1347.3603515625;625.0;213621;417.0;0.0;Calculated values ==>;1558509881.79;336.26000000000005;336.06;295.86;295.96000000000004;293.36;276.26000000000005;273.5264737036516;277.76000000000005;275.86;270.26000000000005;277.16;343.56000000000006;295.86;270.16;273.76000000000005;297.06;289.56;298.36;329.06;278.26000000000005;277.76000000000005;314.86;335.66;271.86;240.61611355647437;267.23344911666527;273.5264737036516;294.06;6270000.0;3520000.0000000005;3570000.0000000005;1310000.0;3570000.0000000005;2970000.0;6270000.0;0.03166666666666666;0.0955;0.2783333333333333;0.04416666666666667;0.0003333333333333333;0.031999999999999994;0.0;8121.525390625;5975.27392578125;1347.3603515625;20133.43359375;484866.48442960304;484579.8308921267;264115.4241087054;264589.21740495256;253700.4440504943;430671.36484660726;437017.80472393817;438531.5804257387;473856.7996405058;524303.7798182486;472104.7813599341;438378.49729393894;443722.45720771677;465248.88870971405;455957.283580434;405763.4300359192;474223.3205036539;437869.33121613413;437017.80472393817;175203.01333496982;262170.3306944222;468700.0606696762;200277.39695670124;200942.3764062013;273.2741866103037;2771677.1010937123;1471306.7977279334;293716.91353956214;564618.1388771994;0;35;31;29;97;88;21;15;146;158;1778876025275.084;682926873774.7699;1493967698259.5789;66314.08106554876;11855.334313989728;0.0;7554.413706167578;5083877.972841526;1186668.437705976;82198.56310857716;1158390.3423502804;5.550566099332529;0.4515251720210276
8185;2019-05-22 09:25:41.780;628;626;219;218;198;33;34;29;-21;39;733;227;-29;-1;240;166;248;543;208;53;34;-11;614;353;358;131;357;298;615;129.0;440.0;1117.0;65.0;0.0;87;94;32;1;0;0;1;0;0;0;1;0;0;0;0;18485.34765625;7656.55908203125;5661.40966796875;1300.88757324219;629.0;213622;414.0;0.0;Calculated values ==>;1558509941.78;335.96000000000004;335.76000000000005;295.06;294.96000000000004;292.96000000000004;276.46000000000004;273.6339639331285;276.56;276.06;271.06;277.06;346.46000000000004;295.86;270.26000000000005;273.06;297.16;289.76000000000005;297.96000000000004;327.46000000000004;278.46000000000004;276.56;314.56;336.06;272.06;240.61611355647437;267.35522164206344;273.6339639331285;293.96000000000004;6140000.0;3529999.9999999995;3579999.9999999995;1310000.0;3570000.0000000005;2980000.0;6150000.0;0.021500000000000002;0.07333333333333333;0.18616666666666667;0.010833333333333334;0.0;0.021500000000000002;0.0;7656.55908203125;5661.40966796875;1300.88757324219;18485.34765625;485869.5092791788;485476.6522444477;261356.58748548286;260909.46764188257;252779.57355554958;430607.02586249536;434686.96261437517;439527.2926742828;473759.9231585776;527254.2373129539;471971.49625518714;438307.6172986034;442501.50166700664;465379.25235888857;456068.57679068804;409953.54208902986;473283.0356973362;437980.377758568;434686.96261437517;173949.5011765382;263844.3676079864;468895.5456763309;200942.6793819001;200942.6793819001;273.53959212722896;2771998.8706336506;1471438.2598512203;293738.9785941502;564715.0950784355;0;35;31;29;97;88;21;15;146;158;1779090489525.1182;683005460674.7823;1494146168509.6072;44416.50217459858;2902.8227181896673;0.0;5025.502089498214;5084800.573909531;1186791.40185049;82198.56310857716;1158495.1575098224;3.5806376247822205;0.2593566225396069
8186;2019-05-22 09:26:41.771;621;620;218;218;193;33;38;27;-6;39;756;226;-12;-2;240;165;243;531;204;54;38;-8;610;350;355;134;355;299;612;0.0;397.0;1194.0;167.0;0.0;59;82;28;1;0;0;1;0;0;0;1;0;0;0;0;16649.408203125;7325.71533203125;4832.26953125;1214.78405761719;630.0;213623;411.0;0.0;Calculated values ==>;1558510001.771;335.26000000000005;335.16;294.96000000000004;294.96000000000004;292.46000000000004;276.46000000000004;273.3108153835814;276.96000000000004;275.86;272.56;277.06;348.76;295.76000000000005;271.96000000000004;272.96000000000004;297.16;289.66;297.46000000000004;326.26000000000005;278.56;276.96000000000004;314.26000000000005;336.16;272.36;241.2770596917726;267.47669482898436;273.3108153835814;293.56;6100000.0;3500000.0;3550000.0;1340000.0;3550000.0;2990000.0;6120000.0;0.0;0.06616666666666667;0.19899999999999998;0.02783333333333333;0.0;0.0;0.0;7325.71533203125;4832.26953125;1214.78405761719;16649.408203125;485319.5180478181;484956.85475092864;261125.66942181895;261125.66942181895;251064.39962435383;430799.1582183253;436107.93194895133;441556.94245388557;473371.24222306634;529575.2947515756;471719.48739411664;440664.32944313687;442147.02957710525;465669.0585932454;456426.3261694534;409570.6673247363;471824.09505750804;438824.2089657564;436107.93194895133;172696.00095264515;264262.8888514036;468778.2033631108;199829.22770369475;200942.6793819001;273.08918199145666;2772291.61634706;1471563.0934100302;293759.93937979586;564802.529287905;0;35;31;29;97;88;21;15;146;158;1779304357439.8938;683084948749.699;1494325241644.4192;48103.81523528797;7485.7464891870795;0.0;0.0;5085571.460903408;1186877.960274749;82198.56310857716;1158537.03041198;4.156922328748376;0.3633073512923665
8187;2019-05-22 09:27:41.762;612;614;220;220;194;30;40;25;6;38;766;224;1;3;239;164;241;531;203;54;40;-6;612;346;351;138;351;301;615;190.0;356.0;784.0;119.0;0.0;17;96;27;1;0;0;1;0;0;0;1;0;0;0;0;15462.95703125;7300.92236328125;3541.8994140625;1317.9462890625;631.0;213624;409.0;0.0;Calculated values ==>;1558510061.762;334.36;334.56;295.16;295.16;292.56;276.16;272.8767566201714;277.16;275.66;273.76000000000005;276.96000000000004;349.76;295.56;273.26000000000005;273.46000000000004;297.06;289.56;297.26000000000005;326.26000000000005;278.56;277.16;314.06;336.26000000000005;272.56;242.14157278889297;267.7187500070086;272.8767566201714;293.46000000000004;6120000.0;3460000.0;3510000.0;1380000.0;3510000.0;3010000.0;6150000.0;0.03166666666666666;0.059333333333333335;0.13066666666666665;0.01983333333333333;0.0;0.03166666666666666;0.0;7300.92236328125;3541.8994140625;1317.9462890625;15462.95703125;483818.2297277659;483767.8706628226;261808.76151762303;261808.76151762303;251294.7103248409;431051.2098666511;437382.1577496501;442906.0156806056;472752.1489716358;530465.2551293176;471213.42438966146;442171.7392844028;442466.16301167716;466116.49786128954;456946.0707740459;407770.96716929454;471436.8394849832;439709.8578764445;437382.1577496501;171860.34048652687;264681.4149301396;468425.1277242677;198862.7506635359;198862.7506635359;272.69056916336507;2772559.179251006;1471684.9637745505;293781.04230016697;564872.3035616088;0;35;31;29;97;88;21;15;146;158;1779516125670.5132;683166536509.9376;1494505214644.9456;31888.31996223044;5346.320478371181;0.0;7553.114557726949;5086237.962041834;1186984.8781263742;82198.56310857716;1158599.9635920853;3.6829709072450263;0.2572248557514924
8188;2019-05-22 09:28:41.792;606;610;221;222;196;28;42;22;12;37;768;221;8;11;239;163;241;540;204;54;42;-4;622;343;348;142;348;304;624;-1.0;325.0;434.0;117.0;8.0;1;99;30;1;0;0;1;0;0;0;1;0;0;0;0;15641.9404296875;7594.50146484375;3204.58374023438;1331.19030761719;630.0;213625;406.0;0.0;Calculated values ==>;1558510121.792;333.76000000000005;334.16;295.26000000000005;295.36;292.76000000000005;275.96000000000004;272.5487779782249;277.36;275.36;274.36;276.86;349.96000000000004;295.26000000000005;273.96000000000004;274.26000000000005;297.06;289.46000000000004;297.26000000000005;327.16;278.56;277.36;313.76000000000005;336.16;272.76000000000005;242.98782864720522;268.0796299477929;272.5487779782249;293.56;6220000.0;3429999.9999999995;3479999.9999999995;1420000.0;3479999.9999999995;3040000.0;6240000.0;0.0;0.05416666666666667;0.07233333333333333;0.0195;0.0013333333333333333;0.0013333333333333333;0.0;7594.50146484375;3204.58374023438;1331.19030761719;15641.9404296875;481822.20724316617;482175.0259173034;261600.7470054093;262047.47898351535;251618.8409494874;431237.1583312671;438399.6671979062;443168.68479859125;472128.42060986464;530446.4994497097;470449.1217542448;442580.7327243594;443022.0508540321;466546.6056525808;457299.4093329457;402629.6247434738;471672.58621551597;440364.0079757096;438399.6671979062;170606.85888663295;264262.8888514036;468070.66303951683;197674.7455387104;261600.7470054093;272.2065210355008;2772818.5163334627;1471809.1543706583;293803.12947653123;564928.5523648809;0;35;31;29;97;88;21;15;146;158;1779725930520.413;683250578509.8976;1494686805394.8591;17757.394939798047;5272.720391265724;0.0;235.73189358999582;5086651.883189633;1187073.4143795825;82198.56310857716;1158664.9030993422;1.9179982515899303;0.18242052868775555
8189;2019-05-22 09:29:41.782;605;608;223;225;199;27;44;19;14;35;763;220;12;19;238;162;245;554;205;53;43;-2;643;340;345;145;345;304;645;185.0;365.0;450.0;142.0;14.0;1;99;34;1;0;0;1;0;0;0;1;0;0;0;0;16600.88671875;8152.39453125;3394.92919921875;1323.46032714844;630.0;213626;404.0;0.0;Calculated values ==>;1558510181.782;333.66;333.96000000000004;295.46000000000004;295.66;293.06;275.86;272.21867820750657;277.56;275.06;274.56;276.66;349.46000000000004;295.16;274.36;275.06;296.96000000000004;289.36;297.66;328.56;278.46000000000004;277.46000000000004;313.56;336.16;272.96000000000004;243.61107973660833;268.0796299477929;272.21867820750657;293.66;6430000.0;3400000.0;3450000.0;1450000.0;3450000.0;3040000.0;6450000.0;0.030833333333333334;0.06083333333333333;0.075;0.023666666666666666;0.0023333333333333335;0.03316666666666667;0.0;8152.39453125;3394.92919921875;1323.46032714844;16600.88671875;479245.7505197981;479460.32880997803;261041.21925269286;261893.43386166793;251777.72461394186;431420.45991060114;439397.3371221022;443461.255666955;471533.705207396;529924.4241206498;470329.2192482127;443168.68479859125;444188.7006036905;466846.7935201921;457651.0229930604;271859.1115230967;471165.92248377623;440850.09122131515;439234.22058383125;169771.2103021376;264262.8888514036;467853.8297478368;197063.5112106822;201564.45549504473;271.95066394038906;2773087.161778038;1471940.356633291;293825.24787814304;564983.5391400616;0;35;31;29;97;88;21;15;146;158;1779933795870.446;683336664159.9113;1494869174994.8882;18479.830834220462;6408.704205379325;0.0;7882.713875444754;5086953.809741651;1187170.7433603692;82198.56310857716;1158732.5455384757;2.5461734707334984;0.18084965013351337
8190;2019-05-22 09:30:41.763;612;612;225;227;200;25;45;16;16;33;755;219;15;24;238;161;255;570;206;52;45;-1;669;338;343;146;343;303;672;138.0;562.0;408.0;78.0;7.0;1;99;33;1;0;0;1;0;0;0;1;0;0;0;0;17414.39453125;8457.5224609375;3583.55322265625;1318.5126953125;630.0;213627;401.0;0.0;Calculated values ==>;1558510241.763;334.36;334.36;295.66;295.86;293.16;275.66;271.99741764416325;277.66;274.76000000000005;274.76000000000005;276.46000000000004;348.66;295.06;274.66;275.56;296.96000000000004;289.26000000000005;298.66;330.16;278.36;277.66;313.26000000000005;336.16;273.06;243.81672145450628;267.9596281332873;271.99741764416325;293.76000000000005;6690000.000000001;3379999.9999999995;3429999.9999999995;1460000.0;3429999.9999999995;3030000.0;6720000.0;0.023;0.09366666666666666;0.068;0.013000000000000001;0.0011666666666666668;0.024166666666666666;0.0;8457.5224609375;3583.55322265625;1318.5126953125;17414.39453125;477239.19837637275;476881.8717488048;260222.5616984243;261024.6296876513;251021.5039886925;431541.1909327263;439998.2800288529;443955.1368504969;471202.2589852102;529165.2014758766;470345.49772763794;443809.95577213913;445108.7251088686;467131.0766122609;457839.71261147497;274492.2665702654;470245.8459175994;441118.7142068664;439998.2800288529;168517.74571465285;264262.8888514036;467814.82065856265;196777.39657595207;199840.2666163473;271.82836268097094;2773370.532692321;1472078.7287763774;293847.25734810403;565041.6747447524;0;35;31;29;97;88;21;15;146;158;1780140130510.2622;683423936514.8335;1495051217329.726;16808.08633866905;3523.4865130739377;0.0;5803.818657468886;5087247.782596937;1187253.485406335;82198.56310857716;1158846.5638589098;1.9563021530272313;0.13184859614496058
8191;2019-05-22 09:31:41.773;628;622;223;224;198;26;40;16;16;30;746;219;17;28;238;161;265;583;208;53;41;0;675;343;348;141;348;301;677;0.0;371.0;1488.0;284.0;0.0;1;99;28;1;0;0;1;0;0;0;1;0;0;0;0;17185.369140625;8187.34326171875;3601.0947265625;1321.89038085938;629.0;213628;399.0;0.0;Calculated values ==>;1558510301.773;335.96000000000004;335.36;295.46000000000004;295.56;292.96000000000004;275.76000000000005;272.5487779782249;277.16;274.76000000000005;274.76000000000005;276.16;347.76;295.06;274.86;275.96000000000004;296.96000000000004;289.26000000000005;299.66;331.46000000000004;278.46000000000004;277.26000000000005;313.06;336.06;273.16;242.77792619122317;267.7187500070086;272.5487779782249;293.96000000000004;6750000.0;3429999.9999999995;3479999.9999999995;1410000.0;3479999.9999999995;3010000.0;6770000.0;0.0;0.06183333333333333;0.24800000000000003;0.04733333333333333;0.0;0.0;0.0;8187.34326171875;3601.0947265625;1321.89038085938;17185.369140625;478983.22788324265;477830.03361541696;259160.11530792963;259549.138246523;250149.04901429501;431237.1583312671;438067.20010907965;444357.3337933654;471570.8910797328;528378.9364818194;470617.29491098126;444501.2531899496;446070.60221923905;466418.3762931082;457027.7625315064;279986.5975467943;471702.9418247638;440202.2256636274;438233.6227573053;167682.10792650707;263844.3676079864;468605.80246456154;198061.15727896756;199840.2666163473;272.3602292514422;2773658.912111435;1472217.45910858;293869.26437429513;565101.5567896641;0;35;31;29;97;88;21;15;146;158;1780347465060.2292;683510050864.8198;1495232447529.6973;61081.45177557067;12805.779872118115;0.0;0.0;5087896.970261034;1187389.5853057266;82198.56310857716;1158894.9370752403;5.635803281755026;0.521445841717626
8192;2019-05-22 09:32:41.764;646;634;214;216;196;31;22;19;15;30;744;220;16;30;238;162;270;591;208;38;22;0;673;349;354;140;354;301;676;0.0;353.0;1208.0;279.0;0.0;1;99;24;1;0;0;1;0;0;0;1;0;0;0;0;16089.1318359375;7879.44482421875;3587.13623046875;1326.83178710938;628.0;213629;396.0;0.0;Calculated values ==>;1558510361.764;337.76;336.56;294.56;294.76000000000005;292.76000000000005;276.26000000000005;273.20264511476705;275.36;275.06;274.66;276.16;347.56000000000006;295.16;274.76000000000005;276.16;296.96000000000004;289.36;300.16;332.26000000000005;276.96000000000004;275.36;312.76000000000005;335.96000000000004;273.16;242.56692532238324;267.7187500070086;273.20264511476705;293.96000000000004;6730000.0;3490000.0;3540000.0;1400000.0;3540000.0;3010000.0;6759999.999999999;0.0;0.05883333333333333;0.20133333333333334;0.0465;0.0;0.0;0.0;7879.44482421875;3587.13623046875;1326.83178710938;16089.1318359375;481930.28047002753;479780.34471769526;255817.08091433838;256555.6126295025;249512.83158484296;430862.6128555636;433528.01873870904;444213.19900484144;471703.5210853088;528170.1008694499;470736.65436875983;444357.3337933654;446353.3190648992;465554.2281614293;456178.13397284126;387171.6176215334;473106.3963652211;436343.5466474219;433528.01873870904;166428.6587063909;263425.85118522606;468743.2512102924;199573.10631963046;199840.2666163473;272.983937828448;2773936.158026156;1472351.3289256706;293891.33374810236;565161.4497289545;0;35;31;29;97;88;21;15;146;158;1780558033470.0083;683594338219.7314;1495413020439.5078;49254.20532728914;12516.41173741578;0.0;0.0;5088816.296149688;1187600.5719161786;82198.56310857716;1158894.9370752403;4.828314213615967;0.46007582927400753
8193;2019-05-22 09:33:41.784;659;644;208;208;189;38;24;21;14;30;745;220;14;32;238;165;271;594;210;28;24;0;667;355;360;139;360;302;669;0.0;340.0;1323.0;232.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;14702.2978515625;7792.9501953125;3432.81762695312;1341.2802734375;627.0;213630;394.0;0.0;Calculated values ==>;1558510421.784;339.06000000000006;337.56000000000006;293.96000000000004;293.96000000000004;292.06;276.96000000000004;273.8482719121499;275.56;275.26000000000005;274.56;276.16;347.66;295.16;274.56;276.36;296.96000000000004;289.66;300.26000000000005;332.56;275.96000000000004;275.56;312.56;335.86;273.16;242.35481222062532;267.8393353686513;273.8482719121499;294.16;6670000.0;3550000.0;3600000.0;1390000.0;3600000.0;3020000.0;6690000.000000001;0.0;0.056666666666666664;0.2205;0.03866666666666666;0.0;0.0;0.0;7792.9501953125;3432.81762695312;1341.2802734375;14702.2978515625;484523.25177557016;482082.2231747953;253956.10804758623;253956.10804758623;247437.4130063136;430477.46260093397;432374.4044586964;443867.07844128745;471835.9296657252;528197.3986632949;470601.0756044212;443867.07844128745;446442.42112733104;464680.0635916259;455596.8419422081;393469.55112535047;474445.62896507414;433110.10878034565;432374.4044586964;165593.03060630985;263007.33956846996;468880.45426275564;201268.80263374923;199840.2666163473;273.67608600046697;2774192.8388052196;1472481.9757518892;293913.5754266889;565219.9688442862;0;35;31;29;97;88;21;15;146;158;1780772304869.9402;683678066119.7048;1495593980739.4502;53492.91981556218;10347.650529654911;0.0;0.0;5089672.807600954;1187791.1692796277;82198.56310857716;1158894.9370752403;5.079997296027317;0.4684152540721579
8194;2019-05-22 09:34:41.785;664;651;207;206;186;45;28;23;14;30;747;221;13;33;238;167;270;595;211;30;28;0;668;360;365;138;365;304;670;-1.0;373.0;1346.0;221.0;2.0;0;100;25;1;0;0;1;0;0;0;1;0;0;0;0;14510.8291015625;7923.92529296875;3407.24047851562;1349.17175292969;626.0;213631;391.0;0.0;Calculated values ==>;1558510481.785;339.56000000000006;338.26;293.86;293.76000000000005;291.76000000000005;277.66;274.38016830617;275.96000000000004;275.46000000000004;274.56;276.16;347.86;295.26000000000005;274.46000000000004;276.46000000000004;296.96000000000004;289.86;300.16;332.66;276.16;275.96000000000004;312.26000000000005;335.76000000000005;273.16;242.14157278889297;268.0796299477929;274.38016830617;294.26000000000005;6680000.0;3600000.0;3650000.0;1380000.0;3650000.0;3040000.0;6700000.0;0.0;0.06216666666666667;0.22433333333333336;0.036833333333333336;0.0003333333333333333;0.0003333333333333333;0.0;7923.92529296875;3407.24047851562;1349.17175292969;14510.8291015625;485146.7266404593;483011.1238136317;253554.08357470468;253198.0906698219;246424.4177761687;430148.3826014536;431830.4574308565;443461.255666955;471968.1179040911;528252.2207789605;470449.1217542448;443315.08579407755;446196.8478688148;463943.7019641529;455038.97038927546;391817.0966638781;474479.555805724;432205.70286623563;431830.4574308565;164339.59507360373;262588.8327430989;469017.4129134338;202603.31087374387;253554.08357470468;274.2187784059383;2774436.285587881;1472612.9518975532;293935.99623397784;565276.9702786641;0;35;31;29;97;88;21;15;146;158;1780989808495.5417;683761167504.9347;1495775783769.953;54032.46561527704;9812.919425128579;0.0;59.4254579520506;5090568.867416103;1187959.1768297947;82198.56310857716;1158895.432295645;5.0396774041163095;0.46207292596671773
8195;2019-05-22 09:35:41.765;666;655;213;212;188;49;31;26;-7;31;750;221;-2;32;238;169;271;603;218;32;31;1;677;363;368;139;368;306;679;-2.0;330.0;1339.0;208.0;2.0;0;100;31;1;0;0;1;0;0;0;1;0;0;0;0;15030.5556640625;8420.162109375;3441.39379882812;1358.55725097656;626.0;213632;389.0;0.0;Calculated values ==>;1558510541.765;339.76;338.66;294.46000000000004;294.36;291.96000000000004;278.06;274.69669130483857;276.26000000000005;275.76000000000005;272.46000000000004;276.26000000000005;348.16;295.26000000000005;272.96000000000004;276.36;296.96000000000004;290.06;300.26000000000005;333.46000000000004;276.36;276.26000000000005;312.06;335.76000000000005;273.26000000000005;242.35481222062532;268.3187672390254;274.69669130483857;294.96000000000004;6770000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3060000.0;6790000.000000001;0.0;0.055;0.22316666666666668;0.034666666666666665;0.0003333333333333333;0.0003333333333333333;0.0;8420.162109375;3441.39379882812;1358.55725097656;15030.5556640625;484457.6891581632;482602.7138648589;255313.4980283778;254951.53925413702;246775.5762103622;429947.3805835815;431616.2614627105;439906.9099392921;471934.1488268154;528412.0366864651;470176.73804117914;440666.3045709049;445664.3711478791;463498.35147808114;454815.634887687;284288.93404848524;474633.85888679937;431805.7454725317;431616.2614627105;163503.975529645;262588.8327430989;468979.26049217995;203404.6486314082;255313.4980283778;274.5432584980587;2774682.3817349374;1472749.1072257066;293958.55312088144;565334.0232070094;0;35;31;29;97;88;21;15;146;158;1781209635195.6116;683844239804.961;1495958722770.011;52779.42131520943;9206.586544506754;0.0;58.76758781144424;5091458.669774454;1188117.6198809643;82198.56310857716;1158896.4169093792;4.6932106178263275;0.4401921379929567
8196;2019-05-22 09:36:41.786;667;658;224;223;196;54;34;29;-12;33;754;222;-16;25;238;170;273;609;221;34;34;2;666;368;373;138;373;308;668;-1.0;340.0;1376.0;211.0;0.0;24;100;37;1;0;0;1;0;0;0;1;0;0;0;0;16277.853515625;8644.837890625;4098.36181640625;1360.888671875;626.0;213633;386.0;0.0;Calculated values ==>;1558510601.786;339.86;338.96000000000004;295.56;295.46000000000004;292.76000000000005;278.56;275.2199585193972;276.56;276.06;271.96000000000004;276.46000000000004;348.56000000000006;295.36;271.56;275.66;296.96000000000004;290.16;300.46000000000004;334.06;276.56;276.56;311.76000000000005;335.76000000000005;273.36;242.14157278889297;268.5567601203482;275.2199585193972;295.26000000000005;6659999.999999999;3679999.9999999995;3729999.9999999995;1380000.0;3729999.9999999995;3080000.0;6680000.0;0.0;0.056666666666666664;0.22933333333333333;0.035166666666666666;0.0;0.0;0.0;8644.837890625;4098.36181640625;1360.888671875;16277.853515625;485801.8992216963;484266.46665794513;260052.94216608882;259655.33970409044;249809.7864635015;429606.4342157736;430874.7504392722;438696.35173092526;472262.261994151;528677.1384999253;470024.0691138933;438072.3853947394;444256.7904090801;462750.0658528056;454108.84221906046;395745.1282189128;476896.76734447863;430874.7504392722;430874.7504392722;162250.55196795813;262588.8327430989;469214.6757162112;204695.52578802707;255313.4980283778;275.0645624307534;2774943.3764605634;1472891.3653317397;293981.2231019212;565396.8764946611;0;35;31;29;97;88;21;15;146;158;1781432013000.2725;683927368889.8342;1496142987239.73;53664.18941623799;9302.256772474475;0.0;0.0;5092346.010323061;1188271.91422583;82198.56310857716;1158896.9068106823;4.464410920941451;0.423820212312557
8197;2019-05-22 09:37:41.776;665;657;232;231;204;54;36;33;-17;34;758;224;-20;16;237;168;272;604;218;36;36;3;667;366;371;138;371;308;668;-2.0;323.0;1168.0;173.0;0.0;42;100;42;1;0;0;1;0;0;0;1;0;0;1;0;17757.470703125;8973.3583984375;4749.67626953125;1362.15246582031;623.0;213634;383.0;0.0;Calculated values ==>;1558510661.776;339.66;338.86;296.36;296.26000000000005;293.56;278.56;275.0112864084945;276.76000000000005;276.46000000000004;271.46000000000004;276.56;348.96000000000004;295.56;271.16;274.76000000000005;296.86;289.96000000000004;300.36;333.56;276.76000000000005;276.76000000000005;311.46000000000004;335.46000000000004;273.46000000000004;242.14157278889297;268.5567601203482;275.0112864084945;294.96000000000004;6670000.0;3660000.0;3710000.0;1380000.0;3710000.0;3080000.0;6680000.0;0.0;0.05383333333333333;0.19466666666666665;0.028833333333333332;0.0;0.0;0.0;8973.3583984375;4749.67626953125;1362.15246582031;17757.470703125;485401.7412968958;484119.3219013219;263350.00389389845;262925.56969402375;252575.221071326;429743.705733735;431784.28850342275;437915.60822266474;472360.27449258295;529096.1564102576;470265.17358941067;437443.34373287327;442936.2754991869;462915.9748133534;454163.89433490037;394275.1010909003;476124.76851117535;431784.28850342275;431784.28850342275;160997.13474923553;261333.34086894934;469313.27648880874;204188.91220305167;255313.4980283778;274.8601142990397;2775226.956891148;1473038.1591644548;294003.91132940404;565470.5978564472;0;35;31;29;97;88;21;15;146;158;1781655175800.3079;684010155089.8474;1496327756439.7593;45498.79682515134;7644.419170239328;0.0;0.0;5093172.230815501;1188413.112988325;82198.56310857716;1158896.9068106823;3.5228741628505262;0.3292224197049846
8198;2019-05-22 09:38:41.777;661;655;232;232;207;50;36;35;-19;36;761;224;-21;10;237;162;271;606;214;40;37;4;662;365;370;137;370;308;663;-1.0;381.0;1252.0;151.0;0.0;56;100;46;1;0;0;1;0;0;0;1;0;0;0;0;18718.033203125;9184.8232421875;5198.234375;1368.28344726562;623.0;213635;380.0;0.0;Calculated values ==>;1558510721.777;339.26;338.66;296.36;296.36;293.86;278.16;274.9066339382667;276.76000000000005;276.66;271.26000000000005;276.76000000000005;349.26;295.56;271.06;274.16;296.86;289.36;300.26000000000005;333.76000000000005;277.16;276.86;311.16;335.46000000000004;273.56;241.92719264551067;268.5567601203482;274.9066339382667;294.56;6620000.0;3650000.0;3700000.0;1370000.0;3700000.0;3080000.0;6630000.0;0.0;0.0635;0.20866666666666667;0.025166666666666667;0.0;0.0;0.0;9184.8232421875;5198.234375;1368.28344726562;18718.033203125;485362.17977582087;484375.96264900896;263689.2169673012;263689.2169673012;253862.44785073618;429811.8947417682;432043.5753533974;437601.09044165985;472687.3056196521;529410.3175314887;470265.17358941067;437285.26766895736;442045.18520996696;463065.90807192377;453475.3951927411;396998.1637225586;477032.7164645466;432794.5550643631;432232.2269198731;159743.72323357346;261333.34086894934;469547.9199074341;203984.36633619928;255313.4980283778;274.77653520880284;2775530.924489375;1473189.47986658;294026.6653412128;565553.4984933725;0;35;31;29;97;88;21;15;146;158;1781877479505.0393;684092656464.7478;1496512559519.5361;48748.02309667277;6683.349431542742;0.0;0.0;5093957.634070404;1188532.5130498302;82198.56310857716;1158896.9068106823;3.519152578907101;0.3159186733449628
8199;2019-05-22 09:39:41.767;655;651;229;228;205;46;38;37;-20;38;764;225;-22;5;237;160;269;602;214;42;38;5;657;364;369;137;369;307;658;-3.0;402.0;1104.0;146.0;0.0;66;100;47;1;0;0;1;0;0;0;1;0;0;1;0;18981.51953125;9245.67578125;5586.2822265625;1364.60998535156;623.0;213636;377.0;0.0;Calculated values ==>;1558510781.767;338.66;338.26;296.06;295.96000000000004;293.66;277.76000000000005;274.8017692304317;276.96000000000004;276.86;271.16;276.96000000000004;349.56000000000006;295.66;270.96000000000004;273.66;296.86;289.16;300.06;333.36;277.36;276.96000000000004;310.86;335.46000000000004;273.66;241.92719264551067;268.43790593516167;274.8017692304317;294.56;6570000.0;3640000.0;3690000.0;1370000.0;3690000.0;3070000.0;6580000.0;0.0;0.06699999999999999;0.184;0.024333333333333332;0.0;0.0;0.0;9245.67578125;5586.2822265625;1364.60998535156;18981.51953125;485034.1826106809;484340.88811299996;262737.0013197986;262310.7892844373;253363.11872867378;429879.7862731237;432675.7974509262;437671.5478804793;472882.9073446267;529800.5685820328;470521.57474549004;437356.53477473935;441507.3586842071;463215.5356313263;453360.68676331674;398830.6309489936;477017.4295877732;433417.75616050424;432675.7974509262;158490.31677215957;261333.34086894934;469646.3180116958;203684.19615327133;255313.4980283778;274.65598735246056;2775845.0350683886;1473343.0417605513;294049.4356574696;565643.3544865712;0;35;31;29;97;88;21;15;146;158;1782099142555.0745;684174842764.7609;1496697028769.5654;43053.672717806265;6471.744965221663;0.0;0.0;5094722.520699957;1188642.120565523;82198.56310857716;1158896.9068106823;3.057772344359044;0.27741891677323727
8200;2019-05-22 09:40:41.757;650;646;224;224;201;42;38;37;-21;40;765;225;-23;2;237;161;267;597;213;39;39;5;662;361;366;137;366;306;663;-1.0;370.0;1103.0;92.0;2.0;63;100;48;1;0;0;1;0;0;0;1;0;0;0;0;18756.8046875;9251.76953125;5558.2548828125;1360.28820800781;627.0;213637;374.0;0.0;Calculated values ==>;1558510841.757;338.16;337.76;295.56;295.56;293.26000000000005;277.36;274.4858918419099;276.96000000000004;276.86;271.06;277.16;349.66;295.66;270.86;273.36;296.86;289.26000000000005;299.86;332.86;277.06;277.06;310.56;335.86;273.66;241.92719264551067;268.3187672390254;274.4858918419099;294.46000000000004;6620000.0;3610000.0;3660000.0;1370000.0;3660000.0;3060000.0;6630000.0;0.0;0.06166666666666667;0.18383333333333332;0.015333333333333334;0.0003333333333333333;0.0003333333333333333;0.0;9251.76953125;5558.2548828125;1360.28820800781;18756.8046875;483752.3231284804;483051.6357513576;260343.80892348205;260343.80892348205;251728.7930219007;430081.6785162784;433433.583526483;437742.05038880615;473078.44118532055;529981.2530329811;470657.2968539335;437427.84448784514;441268.9435772527;463662.6014702889;454019.4663252484;394004.1265538234;475645.53413199395;433616.79160117084;433616.79160117084;157236.91470761524;263007.33956846996;469646.3180116958;203016.33163478508;260343.80892348205;274.3836105104994;2776159.4686892554;1473497.1614472836;294072.13935783703;565736.2101506402;0;35;31;29;97;88;21;15;146;158;1782319605805.1096;684257029064.7739;1496880898119.5947;43150.411297614206;4088.3264577792975;0.0;57.75766089256293;5095440.768338973;1188730.1064939627;82198.56310857716;1158897.3880443042;2.9248967859614963;0.251728246773103
8201;2019-05-22 09:41:41.778;647;643;223;223;198;40;38;36;-22;41;766;225;-23;0;237;162;267;599;209;37;38;6;655;361;366;136;366;306;656;0.0;398.0;1269.0;102.0;0.0;69;100;48;1;0;0;1;0;0;0;1;0;0;1;0;18641.458984375;9191.1904296875;5642.58251953125;1360.12658691406;631.0;213638;371.0;0.0;Calculated values ==>;1558510901.778;337.86;337.46000000000004;295.46000000000004;295.46000000000004;292.96000000000004;277.16;274.4858918419099;276.96000000000004;276.76000000000005;270.96000000000004;277.26000000000005;349.76;295.66;270.86;273.16;296.86;289.36;299.86;333.06;276.86;276.96000000000004;310.26000000000005;336.26000000000005;273.76000000000005;241.71165711629368;268.3187672390254;274.4858918419099;294.06;6550000.0;3610000.0;3660000.0;1360000.0;3660000.0;3060000.0;6559999.999999999;0.0;0.06633333333333333;0.2115;0.017;0.0;0.0;0.0;9191.1904296875;5642.58251953125;1360.12658691406;18641.458984375;484087.2989939068;483390.2786082617;260354.88831976545;260354.88831976545;250966.0658360573;430081.6785162784;433433.583526483;437585.1090581189;473306.2826088756;530085.791799281;470657.2968539335;437427.84448784514;440968.15519671026;463662.6014702889;454161.71719194663;398770.9101158507;476797.9812693029;433249.8226776551;433433.583526483;155983.51637300098;264681.4149301396;469880.1985323968;203025.6673803415;260343.80892348205;274.38722733399067;2776471.229965553;1473650.9065726341;294094.8174157267;565829.583131664;0;35;31;29;97;88;21;15;146;158;1782539282665.6472;684338957729.9744;1497064562380.0442;49609.32191484992;4536.5270295849405;0.0;0.0;5096214.036666857;1188802.0054290227;82198.56310857716;1158897.869526606;3.343595458500984;0.282374510223796
8202;2019-05-22 09:42:41.769;645;641;222;222;197;38;36;36;-22;41;767;224;-23;-1;237;164;266;597;211;36;36;7;667;358;363;136;363;305;669;-2.0;427.0;1118.0;0.0;3.0;63;100;50;1;0;0;1;0;0;0;1;0;0;1;0;18951.55078125;9559.4443359375;5528.62109375;1361.72180175781;634.0;213639;367.0;0.0;Calculated values ==>;1558510961.769;337.66;337.26;295.36;295.36;292.86;276.96000000000004;274.1680685717883;276.76000000000005;276.76000000000005;270.96000000000004;277.26000000000005;349.86;295.56;270.86;273.06;296.86;289.56;299.76000000000005;332.86;276.76000000000005;276.76000000000005;309.86;336.56;273.86;241.71165711629368;268.19934244402924;274.1680685717883;294.26000000000005;6670000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3050000.0;6690000.000000001;0.0;0.07116666666666666;0.18633333333333332;0.0;0.0005;0.0005;0.0;9559.4443359375;5528.62109375;1361.72180175781;18951.55078125;482455.8693602713;481634.38242456375;259205.4064439161;259205.4064439161;250111.63961164193;430280.9020939914;433816.67410848953;437812.597326149;473306.2826088756;530266.2318028542;470672.95534737513;437656.05685647397;441030.91413852724;464106.9778253677;454953.4575107284;388790.1677503611;474914.9803161163;433816.67410848953;433816.67410848953;154312.32322604544;265937.0223246507;469978.3967039981;202496.42290420205;259205.4064439161;274.1680685717883;2776784.4580553425;1473807.1384238903;294117.49608329806;565922.6625310058;0;35;31;29;97;88;21;15;146;158;1782757949860.4177;684420545489.8888;1497247834884.8518;43847.247167289446;0.0;0.0;87.30563383228673;5096992.72458768;1188839.8041502375;82198.56310857716;1158898.596964422;2.6708280285313792;0.2059141237343726
8203;2019-05-22 09:43:41.769;646;641;224;223;197;38;37;34;-23;42;768;223;-25;-2;237;164;269;602;215;37;37;7;670;358;364;135;363;304;671;-1.0;286.0;1056.0;40.0;2.0;69;100;49;1;0;0;1;0;0;0;1;0;0;0;0;19048.892578125;9515.04296875;5768.9052734375;1353.00866699219;637.0;213640;364.0;0.0;Calculated values ==>;1558511021.769;337.76;337.26;295.56;295.46000000000004;292.86;276.96000000000004;274.1680685717883;276.86;276.56;270.86;277.36;349.96000000000004;295.46000000000004;270.66;272.96000000000004;296.86;289.56;300.06;333.36;276.86;276.86;309.56;336.86;273.86;241.49495122638035;268.0796299477929;274.1680685717883;294.66;6700000.0;3579999.9999999995;3640000.0;1350000.0;3629999.9999999995;3040000.0;6709999.999999999;0.0;0.04766666666666666;0.17600000000000002;0.006666666666666667;0.0003333333333333333;0.0003333333333333333;0.0;9515.04296875;5768.9052734375;1353.00866699219;19048.892578125;482267.8148061355;481407.82646670355;259882.27514673313;259487.62656273495;250035.88744439202;430280.9020939914;433749.95420475816;437883.18805776763;473533.6025564079;530446.4994497097;470688.72057778685;437570.5891863215;441093.7378204844;464106.9778253677;454953.4575107284;389073.97190570534;475451.4340358713;433749.95420475816;433749.95420475816;153058.93094933403;267192.67376467976;470113.5034453777;202371.60176876298;259882.27514673313;274.1195741711231;2777101.1284166705;1473966.0924847627;294140.1188372043;566016.8085840656;0;35;31;29;97;88;21;15;146;158;1782976049860.4177;684501845489.8888;1497430534884.8518;41450.03918686482;1784.9460111774315;0.0;57.95589301934168;5097703.5353072975;1188854.6787003307;82198.56310857716;1158899.8074771457;2.602215136301403;0.2147306700236822
8204;2019-05-22 09:44:41.779;649;644;228;227;198;37;37;34;-18;41;769;223;-25;-3;237;164;271;606;216;37;38;8;673;358;363;135;363;303;674;-1.0;367.0;1094.0;35.0;2.0;66;100;47;1;0;0;1;0;0;0;1;0;0;0;0;19041.50390625;9438.40625;5686.09912109375;1353.86242675781;639.0;213641;362.0;0.0;Calculated values ==>;1558511081.779;338.06000000000006;337.56000000000006;295.96000000000004;295.86;292.96000000000004;276.86;274.1680685717883;276.86;276.56;271.36;277.26000000000005;350.06000000000006;295.46000000000004;270.66;272.86;296.86;289.56;300.26000000000005;333.76000000000005;276.86;276.96000000000004;309.36;337.06;273.96000000000004;241.49495122638035;267.9596281332873;274.1680685717883;294.76000000000005;6730000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3030000.0;6740000.000000001;0.0;0.06116666666666667;0.18233333333333332;0.005833333333333333;0.0003333333333333333;0.0003333333333333333;0.0;9438.40625;5686.09912109375;1353.86242675781;19041.50390625;482378.31500265526;481517.81105097034;261310.47642747537;260906.93798137337;250261.84809018913;430280.9020939914;433997.93586973246;438881.8371443283;473436.17305719486;530626.595412262;470824.1544282762;437798.07955487026;441156.6256199011;464106.9778253677;454953.4575107284;388303.6216486027;475711.2910488191;433997.93586973246;434178.6716885159;152223.3369413072;268029.79939014546;470211.52306949627;202396.45589838322;261310.47642747537;274.129233417015;2777418.6012906516;1474124.0642191288;294162.6798558585;566112.2828637332;0;35;31;29;97;88;21;15;146;158;1783194186210.383;684582858989.876;1497612665234.8228;43119.16784717731;1562.2545584981592;0.0;57.622731753680185;5098408.396156368;1188882.5766872966;82198.56310857716;1158900.7707928778;2.715016783595655;0.22342976180058488
8205;2019-05-22 09:45:41.780;653;647;230;229;200;37;38;33;-22;41;770;224;-24;-3;238;164;273;611;221;38;38;8;676;357;362;134;362;302;677;134.0;345.0;1112.0;99.0;0.0;61;98;42;1;0;0;1;0;0;0;1;0;0;0;0;18773.3359375;9196.7392578125;5677.4580078125;1328.666015625;639.0;213642;358.0;0.0;Calculated values ==>;1558511141.78;338.46000000000004;337.86;296.16;296.06;293.16;276.86;274.0616903277293;276.96000000000004;276.46000000000004;270.96000000000004;277.26000000000005;350.16;295.56;270.76000000000005;272.86;296.96000000000004;289.56;300.46000000000004;334.26000000000005;276.96000000000004;276.96000000000004;308.96000000000004;337.06;273.96000000000004;241.2770596917726;267.8393353686513;274.0616903277293;295.26000000000005;6759999.999999999;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;6770000.0;0.022333333333333334;0.0575;0.18533333333333332;0.0165;0.0;0.022333333333333334;0.0;9196.7392578125;5677.4580078125;1328.666015625;18773.3359375;482639.1715713275;481628.9414955349;261943.32319632583;261536.71867508575;250827.82467876107;430346.717906069;434424.3181684167;438488.69466843555;473565.85517348704;530806.5203589969;471078.6509433241;438179.53515710204;441368.7326958178;464386.3924891542;455121.83405515505;387525.3118375622;476128.21830672846;434424.3181684167;434424.3181684167;150552.15000442808;268029.79939014546;470346.2376010807;201997.49991875113;201997.49991875113;273.9694607007858;2777733.7302076966;1474279.3596863877;294185.0346320914;566206.9807512983;0;35;31;29;97;88;21;15;146;158;1783411689835.1204;684663560334.7784;1497794168259.6035;43829.70142694151;4427.754171758438;0.0;5190.865607575864;5099132.982142342;1188932.4942586008;82198.56310857716;1158944.5089246093;3.2986960562782977;0.26278880633151425
