;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8206;2019-05-22 09:46:41.800;658;650;230;229;201;36;39;32;-27;41;770;225;-28;-5;238;164;274;613;221;39;39;8;674;357;362;134;362;301;676;-2.0;325.0;1201.0;152.0;0.0;58;89;38;1;0;0;1;0;0;0;1;0;0;0;0;18343.09765625;8908.1259765625;5475.4375;1265.88732910156;639.0;213643;356.0;0.0;Calculated values ==>;1558511201.8;338.96000000000004;338.16;296.16;296.06;293.26000000000005;276.76000000000005;274.0616903277293;277.06;276.36;270.46000000000004;277.26000000000005;350.16;295.66;270.36;272.66;296.96000000000004;289.56;300.56;334.46000000000004;277.06;277.06;308.76000000000005;337.06;273.96000000000004;241.2770596917726;267.7187500070086;274.0616903277293;295.26000000000005;6740000.000000001;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3010000.0;6759999.999999999;0.0;0.05416666666666667;0.20016666666666666;0.025333333333333333;0.0;0.0;0.0;8908.1259765625;5475.4375;1265.88732910156;18343.09765625;483604.6990077974;482191.1000423422;262004.23328468253;261596.52324166126;251208.5029540018;430346.717906069;434603.5697922251;437940.2675631159;473565.85517348704;530882.0883741961;471332.4514500774;437785.01000687695;441282.59110265225;464386.3924891542;455121.83405515505;390437.126970566;476558.7688564086;434603.5697922251;434603.5697922251;149716.55665059228;268029.79939014546;470346.2376010807;201872.7816132746;201997.49991875113;273.92086587269074;2778043.136922084;1474430.2838545851;294206.6631170499;566299.9525274325;0;35;31;29;97;88;21;15;146;158;1783628962235.0513;684743987134.7529;1497975128559.546;47252.8417709599;6801.327551691087;0.0;0.0;5099892.256342481;1189026.1011314935;82198.56310857716;1158987.7805570632;3.454061742734574;0.3207390982304448
8207;2019-05-22 09:47:41.791;661;653;229;228;202;37;39;32;-26;41;769;227;-28;-5;238;165;274;615;228;39;40;8;677;356;362;135;361;301;678;0.0;338.0;1038.0;117.0;0.0;58;85;35;1;0;0;1;0;0;0;1;0;0;0;0;18116.427734375;8723.0322265625;5447.77294921875;1250.12341308594;640.0;213644;352.0;0.0;Calculated values ==>;1558511261.791;339.26;338.46000000000004;296.06;295.96000000000004;293.36;276.86;273.955091788801;277.06;276.36;270.56;277.26000000000005;350.06000000000006;295.86;270.36;272.66;296.96000000000004;289.66;300.56;334.66;277.06;277.16;308.36;337.16;273.96000000000004;241.49495122638035;267.7187500070086;273.955091788801;295.96000000000004;6770000.0;3560000.0;3620000.0000000005;1350000.0;3610000.0;3010000.0;6780000.0;0.0;0.05633333333333333;0.17300000000000001;0.0195;0.0;0.0;0.0;8723.0322265625;5447.77294921875;1250.12341308594;18116.427734375;483717.8736459138;482415.54621383833;261477.25637124895;261074.85847299476;251473.55481579568;430412.23801567365;434603.5697922251;438095.2167564963;473436.17305719486;530777.8931341006;471570.3091219505;437785.01000687695;441282.59110265225;464533.37255708285;455429.6849068524;387642.3466324454;476629.9482167928;434603.5697922251;434782.31747122854;148045.36909915303;268448.3696465944;470211.52306949627;201645.60595607656;201997.49991875113;273.82775492187903;2778346.9207256134;1474577.1881338425;294227.62672819936;566390.9656270674;0;35;31;29;97;88;21;15;146;158;1783846129654.8235;684824675029.6682;1498155701469.3564;40905.78266847262;5237.0353837116845;0.0;0.0;5100626.801347092;1189126.4057745629;82198.56310857716;1158987.7805570632;2.9922204610619962;0.2821047145478946
8208;2019-05-22 09:48:41.791;664;655;229;228;201;37;40;32;-19;41;767;228;-27;-5;238;165;275;617;227;40;40;8;673;356;361;135;361;301;675;-1.0;308.0;909.0;126.0;0.0;55;81;32;1;0;0;1;0;0;0;1;0;0;0;0;17763.20703125;8457.3056640625;5340.66552734375;1226.6259765625;639.0;213645;349.0;0.0;Calculated values ==>;1558511321.791;339.56000000000006;338.66;296.06;295.96000000000004;293.26000000000005;276.86;273.955091788801;277.16;276.36;271.26000000000005;277.26000000000005;349.86;295.96000000000004;270.46000000000004;272.66;296.96000000000004;289.66;300.66;334.86;277.16;277.16;308.06;337.06;273.96000000000004;241.49495122638035;267.7187500070086;273.955091788801;295.86;6730000.0;3560000.0;3610000.0;1350000.0;3610000.0;3010000.0;6750000.0;0.0;0.051333333333333335;0.1515;0.021;0.0;0.0;0.0;8457.3056640625;5340.66552734375;1226.6259765625;17763.20703125;484600.7279871138;483048.50914113125;261656.67443698933;261251.06884788894;251247.60352207106;430412.23801567365;435024.7519814282;439171.4593555984;473436.17305719486;530569.4765443322;471689.1403217398;437940.2675631159;441282.59110265225;464533.37255708285;455429.6849068524;392178.1111747947;477296.40814516344;435024.7519814282;435024.7519814282;146791.9768242716;268029.79939014546;470211.52306949627;201579.69272651433;201997.49991875113;273.80202806924115;2778645.9176819935;1474720.3576162644;294248.26630644646;566480.8692810388;0;35;31;29;97;88;21;15;146;158;1784063029654.8235;684905675029.6682;1498336301469.3564;35995.15264430623;5641.2684372026215;0.0;0.0;5101267.642474698;1189217.0583064037;82198.56310857716;1158987.7805570632;2.7712171325481125;0.266026602553921
8209;2019-05-22 09:49:41.782;665;655;229;228;202;38;41;32;-12;41;765;229;-16;-3;238;165;274;614;226;41;41;9;672;357;362;136;362;302;674;-2.0;334.0;893.0;132.0;2.0;56;78;32;1;0;0;1;0;0;0;1;0;0;0;0;17715.39453125;8480.5703125;5382.390625;1198.95568847656;640.0;213646;346.0;0.0;Calculated values ==>;1558511381.782;339.66;338.66;296.06;295.96000000000004;293.36;276.96000000000004;274.0616903277293;277.26000000000005;276.36;271.96000000000004;277.26000000000005;349.66;296.06;271.56;272.86;296.96000000000004;289.66;300.56;334.56;277.26000000000005;277.26000000000005;307.76000000000005;337.16;274.06;241.71165711629368;267.8393353686513;274.0616903277293;295.76000000000005;6720000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;6740000.000000001;0.0;0.05566666666666666;0.14883333333333332;0.022000000000000002;0.0003333333333333333;0.0003333333333333333;0.0;8480.5703125;5382.390625;1198.95568847656;17715.39453125;484857.09179934865;483159.69743354316;261717.1767188969;261310.47642747537;251631.74671158282;430346.717906069;434960.5676705249;440016.90873842884;473306.2826088756;530285.1503133504;471674.1250475012;439409.05671372375;441368.7326958178;464386.3924891542;455262.1006954997;392104.8465500706;476952.2755788445;434960.5676705249;434960.5676705249;145538.58233926608;268448.3696465944;470174.7356409916;201831.20077611395;261717.1767188969;273.90465579153243;2778941.528347627;1474861.4854108035;294268.4764550705;566570.2146787494;0;35;31;29;97;88;21;15;146;158;1784279897120.4578;684986962834.906;1498517174334.8855;35449.972868391196;5903.557767027309;0.0;57.74779698387599;5101862.929215971;1189313.2507606875;82198.56310857716;1158988.2617165213;2.749402978435184;0.26439699468473304
8210;2019-05-22 09:50:41.793;665;655;230;229;202;38;42;32;-9;41;764;230;-12;0;238;166;274;615;229;42;42;9;675;357;362;136;362;302;677;-1.0;304.0;1034.0;166.0;0.0;55;75;31;1;0;0;1;0;0;0;1;0;0;0;0;17610.669921875;8449.79296875;5371.98828125;1189.57788085938;641.0;213647;343.0;0.0;Calculated values ==>;1558511441.793;339.66;338.66;296.16;296.06;293.36;276.96000000000004;274.0616903277293;277.36;276.36;272.26000000000005;277.26000000000005;349.56000000000006;296.16;271.96000000000004;273.16;296.96000000000004;289.76000000000005;300.56;334.66;277.36;277.36;307.46000000000004;337.26;274.06;241.71165711629368;267.8393353686513;274.0616903277293;296.06;6750000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;6770000.0;0.0;0.050666666666666665;0.17233333333333334;0.027666666666666666;0.0;0.0;0.0;8449.79296875;5371.98828125;1189.57788085938;17610.669921875;484529.12221632706;482825.82033598516;261943.32319632583;261536.71867508575;251512.87569801268;430346.717906069;435138.326120535;440469.9055531801;473306.2826088756;530180.8496845886;471793.0235095721;440016.90873842884;441814.68150891823;464386.3924891542;455402.2042817116;389549.53159525327;476749.32072466915;435138.326120535;435138.326120535;144285.1848809924;268866.9448851554;470174.7356409916;201801.28559166467;261717.1767188969;273.8929908310763;2779235.9661880434;1475002.5976371204;294288.38455060293;566659.8509331468;0;35;31;29;97;88;21;15;146;158;1784497136940.161;685068577794.7944;1498698407554.6377;41130.55884003449;7424.998784698045;0.0;0.0;5102501.217310703;1189424.342428206;82198.56310857716;1158988.743036388;3.234587701317142;0.3182574044480656
8211;2019-05-22 09:51:41.783;665;654;233;232;204;38;43;32;-6;41;762;230;-8;2;239;166;274;616;232;44;43;9;673;357;362;136;362;304;675;-2.0;320.0;1127.0;194.0;0.0;54;72;32;1;0;0;1;0;0;0;1;0;0;0;0;17596.63671875;8461.2529296875;5295.26318359375;1169.21350097656;643.0;213648;340.0;0.0;Calculated values ==>;1558511501.783;339.66;338.56000000000006;296.46000000000004;296.36;293.56;276.96000000000004;274.0616903277293;277.46000000000004;276.36;272.56;277.26000000000005;349.36;296.16;272.36;273.36;297.06;289.76000000000005;300.56;334.76000000000005;277.56;277.46000000000004;307.16;337.46000000000004;274.06;241.71165711629368;268.0796299477929;274.0616903277293;296.36;6730000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;6750000.0;0.0;0.05333333333333334;0.18783333333333332;0.03233333333333333;0.0;0.0;0.0;8461.2529296875;5295.26318359375;1169.21350097656;17596.63671875;484747.8672995557;482899.7338387426;263312.3844342415;262893.247218984;252285.7032258028;430346.717906069;435315.5984456732;440491.74836370035;473306.2826088756;529819.9816690114;471525.1840687706;440189.142420014;441691.54992388893;464518.1588243853;455402.2042817116;391287.56963058235;477142.1240368575;435492.39016710146;435315.5984456732;143031.78367518025;269704.110367413;470174.7356409916;201774.5888179301;261717.1767188969;273.88257895031603;2779529.3115110584;1475143.499532066;294308.0378693555;566748.7298797409;0;35;31;29;97;88;21;15;146;158;1784714300740.1953;685150164194.8074;1498880177254.6665;44839.03980134717;8678.271413945655;0.0;0.0;5103217.511230608;1189558.5139808962;82198.56310857716;1158988.743036388;3.5855742130133716;0.3599313959681743
8212;2019-05-22 09:52:44.753;665;654;233;232;205;38;44;33;-4;41;762;231;-6;4;239;167;274;616;234;46;45;9;673;357;362;137;362;304;675;-2.0;305.0;853.0;107.0;0.0;55;71;33;1;0;0;1;0;0;0;1;0;0;0;0;17797.986328125;8506.4580078125;5400.96435546875;1163.88830566406;646.0;213649;337.0;0.0;Calculated values ==>;1558511564.753;339.66;338.56000000000006;296.46000000000004;296.36;293.66;276.96000000000004;274.0616903277293;277.56;276.46000000000004;272.76000000000005;277.26000000000005;349.36;296.26000000000005;272.56;273.56;297.06;289.86;300.56;334.76000000000005;277.76000000000005;277.66;306.86;337.76;274.06;241.92719264551067;268.0796299477929;274.0616903277293;296.56;6730000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;6750000.0;0.0;0.05083333333333333;0.14216666666666666;0.017833333333333333;0.0;0.0;0.0;8506.4580078125;5400.96435546875;1163.88830566406;17797.986328125;484747.8672995557;482899.7338387426;263312.3844342415;262893.247218984;252635.1379132891;430346.717906069;435492.39016710146;440793.27408520976;473176.1828425327;529819.9816690114;471644.4121410099;440491.74836370035;441988.93246200663;464518.1588243853;455542.1458410124;391287.56963058235;477142.1240368575;435844.5533831253;435668.7067053961;141778.3779354161;270959.89632461156;470039.7140759448;201884.897340946;261717.1767188969;273.9255883141655;2779838.8669852633;1475291.896304041;294328.44278891536;566842.2773031354;0;35;31;29;97;88;21;15;146;158;1784942252140.2988;685236118244.8464;1499071606054.7534;33964.80756047617;4782.094231774146;0.0;0.0;5103906.716545974;1189676.236095493;82198.56310857716;1158988.743036388;2.5709045910710975;0.2505127970105639
8213;2019-05-22 09:53:41.764;664;654;233;232;204;38;46;33;-4;41;760;232;-5;6;239;168;274;616;231;47;46;10;672;357;362;138;362;304;674;192.0;295.0;1050.0;121.0;0.0;54;71;34;1;0;0;1;0;0;0;1;0;0;0;0;17757.45703125;8582.9326171875;5335.2060546875;1184.44470214844;648.0;213650;334.0;0.0;Calculated values ==>;1558511621.764;339.56000000000006;338.56000000000006;296.46000000000004;296.36;293.56;276.96000000000004;274.0616903277293;277.76000000000005;276.46000000000004;272.76000000000005;277.26000000000005;349.16;296.36;272.66;273.76000000000005;297.06;289.96000000000004;300.56;334.76000000000005;277.86;277.76000000000005;306.56;337.96000000000004;274.16;242.14157278889297;268.0796299477929;274.0616903277293;296.26000000000005;6720000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;6740000.000000001;0.032;0.04916666666666667;0.175;0.020166666666666666;0.0;0.032;0.0;8582.9326171875;5335.2060546875;1184.44470214844;17757.45703125;484710.1251965646;483011.1024613221;263377.6660901887;262957.26936752704;252326.56878511608;430346.717906069;435844.5533831253;440793.27408520976;473045.8727645816;529611.0691093424;471763.57443487656;440642.64510116994;442285.3213856606;464518.1588243853;455681.92639110074;392104.8465500706;477260.90073759155;436019.9354273413;435844.5533831253;140524.96686328272;271797.11229066993;470002.91871598386;201964.34540213365;201964.34540213365;273.9565462903187;2780120.4018989364;1475427.213421752;294347.03734626475;566927.2883879094;0;35;31;29;97;88;21;15;146;158;1785148631960.002;685314508369.7336;1499244919494.5042;41795.06251953832;5405.444561829312;0.0;7484.166655391732;5104506.59792749;1189756.903008455;82198.56310857716;1159048.0041231348;3.6208820956299053;0.2936374002990874
8214;2019-05-22 09:54:41.794;663;653;231;230;205;38;48;33;-21;41;759;232;-20;7;239;168;274;616;228;49;48;10;674;358;363;138;363;304;675;0.0;288.0;930.0;132.0;2.0;59;71;34;1;0;0;1;0;0;0;1;0;0;0;0;17741.66796875;8627.99609375;5490.5390625;1161.60681152344;650.0;213651;331.0;0.0;Calculated values ==>;1558511681.794;339.46000000000004;338.46000000000004;296.26000000000005;296.16;293.66;276.96000000000004;274.1680685717883;277.96000000000004;276.46000000000004;271.06;277.26000000000005;349.06000000000006;296.36;271.16;273.86;297.06;289.96000000000004;300.56;334.76000000000005;278.06;277.96000000000004;306.26000000000005;338.16;274.16;242.14157278889297;268.0796299477929;274.1680685717883;295.96000000000004;6740000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;6750000.0;0.0;0.048;0.155;0.022000000000000002;0.0003333333333333333;0.0003333333333333333;0.0;8627.99609375;5490.5390625;1161.60681152344;17741.66796875;484343.7935843575;482750.8262604496;262477.6582561381;262065.50338037257;252635.1379132891;430280.9020939914;435958.4241996531;438194.52980446257;473045.8727645816;529506.5989332239;471763.57443487656;438349.7364941574;442433.1482669151;464371.1518808695;455514.98661037174;390437.126970566;477142.1240368575;436133.76305498433;435958.4241996531;139271.54964799513;272634.34865687083;470002.91871598386;202118.20262697522;262477.6582561381;274.0210048855702;2780416.3758534826;1475570.7095398111;294366.59755075065;567017.5480377809;0;35;31;29;97;88;21;15;146;158;1785366240709.8982;685397349769.6942;1499427410694.4172;36591.830712510535;5893.46375395819;0.0;57.826921981171665;5105160.148649501;1189851.1076564929;82198.56310857716;1159110.885494556;2.7842098246322187;0.2687523007010874
8215;2019-05-22 09:55:41.795;664;653;231;230;203;39;49;33;-23;42;757;232;-25;4;240;168;274;617;221;51;49;10;673;358;363;139;362;304;675;-2.0;322.0;1113.0;93.0;3.0;59;72;34;1;0;0;1;0;0;0;1;0;0;0;0;17642.109375;8572.181640625;5497.29296875;1179.25622558594;651.0;213652;329.0;0.0;Calculated values ==>;1558511741.795;339.56000000000006;338.46000000000004;296.26000000000005;296.16;293.46000000000004;277.06;274.1680685717883;278.06;276.46000000000004;270.86;277.36;348.86;296.36;270.66;273.56;297.16;289.96000000000004;300.56;334.86;278.26000000000005;278.06;306.06;338.26;274.16;242.35481222062532;268.0796299477929;274.1680685717883;295.26000000000005;6730000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3040000.0;6750000.0;0.0;0.05366666666666667;0.18550000000000003;0.015500000000000002;0.0005;0.0005;0.0;8572.181640625;5497.29296875;1179.25622558594;17642.109375;484600.7279871138;482750.8262604496;262477.6582561381;262065.50338037257;251937.9923955872;430280.9020939914;436133.76305498433;437883.18805776763;473013.37450241524;529297.6306174517;471763.57443487656;437570.5891863215;441988.93246200663;464649.81302044657;455514.98661037174;391287.56963058235;477296.40814516344;436483.0716089266;436133.76305498433;138435.93435218575;273052.9745269728;469867.5881872505;202253.8373923361;262477.6582561381;274.07378533120794;2780711.2455799095;1475714.0467435743;294386.1050679004;567109.114831049;0;35;31;29;97;88;21;15;146;158;1785584044340.5005;685480451154.9241;1499609813734.9216;43709.24454843756;4148.013137321173;0.0;86.82805239942311;5105829.335431453;1189934.788025468;82198.56310857716;1159112.0909727702;3.1441361420214853;0.2797229304372291
8216;2019-05-22 09:56:41.795;664;654;230;229;202;38;51;33;-23;42;756;231;-24;1;240;167;274;617;221;52;51;11;673;358;363;139;363;305;675;-2.0;304.0;1249.0;139.0;3.0;60;72;35;1;0;0;1;0;0;0;1;0;0;0;0;17704.22265625;8642.3857421875;5463.23779296875;1183.0634765625;652.0;213653;327.0;0.0;Calculated values ==>;1558511801.795;339.56000000000006;338.56000000000006;296.16;296.06;293.36;276.96000000000004;274.1680685717883;278.26000000000005;276.46000000000004;270.86;277.36;348.76;296.26000000000005;270.76000000000005;273.26000000000005;297.16;289.86;300.56;334.86;278.36;278.26000000000005;305.86;338.36;274.26000000000005;242.35481222062532;268.19934244402924;274.1680685717883;295.26000000000005;6730000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;6750000.0;0.0;0.050666666666666665;0.20816666666666667;0.023166666666666665;0.0005;0.0005;0.0;8642.3857421875;5463.23779296875;1183.0634765625;17704.22265625;484600.7279871138;482899.7338387426;262065.50338037257;261656.67443698933;251591.9704443929;430280.9020939914;436483.0716089266;437656.05685647397;473013.37450241524;529116.5775126958;471510.35465777136;437499.1961693786;441331.01728135947;464503.06872351485;455374.8496969889;391287.56963058235;477296.40814516344;436657.0512451711;436483.0716089266;137600.31571326382;273471.60554148915;469966.18980854325;202191.26535921055;262065.50338037257;274.0494420167818;2781005.7983468366;1475857.5014717644;294405.7910654183;567200.4525873966;0;35;31;29;97;88;21;15;146;158;1785801844340.5005;685563851154.9241;1499792513734.9216;49015.920763347;6203.45241640954;0.0;87.20878411427701;5106602.045142384;1190021.0502384156;82198.56310857716;1159113.541279741;3.6174840862055997;0.33069957315306925
8217;2019-05-22 09:57:41.775;663;654;229;228;202;39;53;34;-22;42;755;229;-24;0;240;167;275;618;222;55;53;11;678;358;363;138;363;305;679;-1.0;311.0;1339.0;48.0;3.0;67;73;37;1;0;0;1;0;0;0;1;0;0;0;0;17901.41796875;8799.822265625;5822.3369140625;1185.87951660156;652.0;213654;325.0;0.0;Calculated values ==>;1558511861.775;339.46000000000004;338.56000000000006;296.06;295.96000000000004;293.36;277.06;274.1680685717883;278.46000000000004;276.56;270.96000000000004;277.36;348.66;296.06;270.76000000000005;273.16;297.16;289.86;300.66;334.96000000000004;278.66;278.46000000000004;305.66;338.36;274.26000000000005;242.14157278889297;268.19934244402924;274.1680685717883;295.36;6780000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6790000.000000001;0.0;0.05183333333333333;0.22316666666666668;0.008;0.0005;0.0005;0.0;8799.822265625;5822.3369140625;1185.87951660156;17901.41796875;483904.1131738308;482453.2120300087;261418.13205332926;261016.77874344838;251434.38335095666;430280.9020939914;436830.5876020472;437812.597326149;473143.7464358393;529012.0071169034;471271.4344490252;437499.1961693786;441181.0962547605;464503.06872351485;455374.8496969889;387758.99695198465;476975.8414324077;437176.3494204144;436830.5876020472;136764.69348131408;273471.60554148915;470101.35966640816;202391.1348256637;261418.13205332926;274.1271655800684;2781302.413114249;1476002.8047546314;294425.5256766371;567294.4676944998;0;35;31;29;97;88;21;15;146;158;1786019571740.5698;685646923454.9504;1499975452734.9797;52538.22304802497;2141.6817987259556;0.0;87.70622777435896;5107448.047579571;1190090.5698426354;82198.56310857716;1159114.9984189656;3.464541814879413;0.2940153432013584
8218;2019-05-22 09:58:41.766;663;655;230;230;201;38;56;34;-21;42;756;229;-22;-2;240;167;276;621;217;56;56;11;680;358;363;138;363;307;682;-1.0;315.0;1579.0;125.0;3.0;65;71;44;1;0;0;1;0;0;0;1;0;0;0;0;18325.697265625;9294.3505859375;5842.60205078125;1186.66955566406;653.0;213655;323.0;0.0;Calculated values ==>;1558511921.766;339.46000000000004;338.66;296.16;296.16;293.26000000000005;276.96000000000004;274.1680685717883;278.76000000000005;276.56;271.06;277.36;348.76;296.06;270.96000000000004;272.96000000000004;297.16;289.86;300.76000000000005;335.26000000000005;278.76000000000005;278.76000000000005;305.46000000000004;338.46000000000004;274.26000000000005;242.14157278889297;268.43790593516167;274.1680685717883;294.86;6800000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;6820000.0;0.0;0.0525;0.26316666666666666;0.020833333333333332;0.0005;0.0005;0.0;9294.3505859375;5842.60205078125;1186.66955566406;18325.697265625;483683.6704307506;482267.2674167681;261644.01396228286;261644.01396228286;250976.96791659764;430280.9020939914;437348.5841517321;437514.20447033056;473143.7464358393;528963.3448891509;471001.8423302181;437356.53477473935;440451.2342739305;464503.06872351485;455374.8496969889;386868.75652336224;477084.3325780381;437348.5841517321;437348.5841517321;135929.0674039598;273890.2417152289;470101.35966640816;202273.24312358064;261644.01396228286;274.08133302376433;2781604.2604569914;1476153.5669105202;294445.2939531989;567391.6609379312;0;35;31;29;97;88;21;15;146;158;1786237339070.3413;685729711034.8635;1500159025194.787;61907.579661086354;5579.752427975573;0.0;87.85228509472462;5108401.619543892;1190154.9054759976;82198.56310857716;1159116.461187123;4.139717495158008;0.3608427091806693
8219;2019-05-22 09:59:41.806;664;656;232;231;204;39;59;34;-19;42;757;228;-21;-3;241;167;277;623;214;59;59;11;683;360;365;138;364;308;684;-1.0;327.0;1529.0;113.0;3.0;75;70;49;1;0;0;1;0;0;0;1;0;0;0;0;19185.392578125;9747.7529296875;6144.13427734375;1184.56872558594;653.0;213656;322.0;0.0;Calculated values ==>;1558511981.806;339.56000000000006;338.76;296.36;296.26000000000005;293.56;277.06;274.38016830617;279.06;276.56;271.26000000000005;277.36;348.86;295.96000000000004;271.06;272.86;297.26000000000005;289.86;300.86;335.46000000000004;279.06;279.06;305.36;338.46000000000004;274.26000000000005;242.14157278889297;268.5567601203482;274.38016830617;294.56;6830000.0;3600000.0;3650000.0;1380000.0;3640000.0;3080000.0;6840000.000000001;0.0;0.0545;0.2548333333333333;0.01883333333333333;0.0005;0.0005;0.0;9747.7529296875;6144.13427734375;1184.56872558594;19185.392578125;483501.27351895237;482193.39343008917;262334.1832464697;261928.8740952742;251925.00934662102;430148.3826014536;437404.9428379243;437601.09044165985;473143.7464358393;528991.4166193262;470746.5369581862;437285.26766895736;440082.6566914647;464488.10253275675;455038.97038927546;384827.34753075906;477157.3332469003;437404.9428379243;437404.9428379243;135511.252843738;273890.2417152289;470101.35966640816;202810.08754140668;262334.1832464697;274.29902498314794;2781917.0612671007;1476312.3568958468;294465.0674457427;567491.6170002483;0;35;31;29;97;88;21;15;146;158;1786455884670.2024;685812566234.8109;1500343648194.67;59832.57390574784;5033.98562502086;0.0;87.5353797957273;5109416.797157157;1190243.412258261;82198.56310857716;1159117.9237253722;3.8037222223902853;0.3255091722633044
8220;2019-05-22 10:00:41.817;665;658;233;232;205;42;49;35;-6;42;758;227;-15;-4;241;169;279;624;213;62;50;12;665;368;373;139;373;305;665;-2.0;430.0;1676.0;294.0;0.0;99;70;47;1;0;0;1;0;0;0;1;0;0;0;0;19332.501953125;9322.1962890625;6701.05078125;1159.84777832031;654.0;213657;320.0;0.0;Calculated values ==>;1558512041.817;339.66;338.96000000000004;296.46000000000004;296.36;293.66;277.36;275.2199585193972;278.06;276.66;272.56;277.36;348.96000000000004;295.86;271.66;272.76000000000005;297.26000000000005;290.06;301.06;335.56;279.36;278.16;305.16;338.56000000000006;274.36;242.35481222062532;268.19934244402924;275.2199585193972;294.46000000000004;6650000.0;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3050000.0;6650000.0;0.0;0.07166666666666667;0.2793333333333334;0.049;0.0;0.0;0.0;9322.1962890625;6701.05078125;1159.84777832031;19332.501953125;485618.91713902913;484595.9831995193;263984.7014368977;263552.1716340887;253057.10744905533;429606.4342157736;433709.9341905583;440276.00903072825;473013.37450241524;529325.6898092299;471032.2460748457;438899.66031598754;440578.77906221413;463153.95896055066;453965.3496272061;400331.17589135474;479537.759414166;436064.3312769843;433894.20685344783;134675.62051926117;274308.8830629234;470064.77147337084;204660.6730934067;262334.1832464697;275.05117596176103;2782238.1025678725;1476471.3022737638;294484.6078316627;567598.6798335118;0;35;31;29;97;88;21;15;146;158;1786677325259.8997;685895681469.6973;1500527581909.4185;65815.21717182516;13004.800820618242;0.0;0.0;5110464.054043275;1190393.763037693;82198.56310857716;1159118.653320604;4.587067620051856;0.429332355759794
8221;2019-05-22 10:01:41.788;661;652;231;230;206;49;48;37;7;43;758;226;2;0;240;170;270;586;214;57;48;12;667;363;368;140;368;308;668;163.0;1004.0;1108.0;0.0;8.0;99;74;57;1;0;0;1;0;0;0;1;0;0;0;0;20015.65625;10043.021484375;6804.837890625;1200.52221679688;654.0;213658;319.0;0.0;Calculated values ==>;1558512101.788;339.26;338.36;296.26000000000005;296.16;293.76000000000005;278.06;274.69669130483857;277.96000000000004;276.86;273.86;277.46000000000004;348.96000000000004;295.76000000000005;273.36;273.16;297.16;290.16;300.16;331.76000000000005;278.86;277.96000000000004;305.06;338.56000000000006;274.36;242.56692532238324;268.5567601203482;274.69669130483857;294.56;6670000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3080000.0;6680000.0;0.027166666666666665;0.1673333333333333;0.18466666666666667;0.0;0.0013333333333333333;0.028499999999999998;0.0;10043.021484375;6804.837890625;1200.52221679688;20015.65625;484816.5713883069;483381.7000101169;262925.56969402375;262504.88534099836;253284.0242963428;429947.3805835815;434757.92371039576;441596.2569172708;472980.94656883925;529096.1564102576;470505.9953415657;440842.8340465798;440539.589879252;463764.977612162;454957.25294993835;392628.2891812213;473310.96199927694;436359.3145810712;434757.92371039576;134257.8026903663;274308.8830629234;469929.52753194683;203801.94454194742;206567.96209292178;274.69669130483857;2782565.8454016577;1476632.601090272;294504.26807463996;567711.1745074241;0;35;31;29;97;88;21;15;146;158;1786899517815.6204;685979341014.9686;1500711393025.0146;43912.683018643045;0.0;0.0;6503.413906098008;5111378.011254896;1190502.0839977683;82198.56310857716;1159172.8222423578;2.793386025684183;0.18517848736077838
8222;2019-05-22 10:02:41.788;655;650;241;240;205;41;54;38;3;44;758;226;2;6;240;168;270;596;213;53;54;12;675;359;364;140;364;306;676;-2.0;541.0;980.0;45.0;19.0;99;77;57;1;0;0;1;0;0;0;1;0;0;0;0;20824.51953125;10156.087890625;7012.83349609375;1202.20288085938;653.0;213659;318.0;0.0;Calculated values ==>;1558512161.788;338.66;338.16;297.26000000000005;297.16;293.66;277.26000000000005;274.27422755570615;278.56;276.96000000000004;273.46000000000004;277.56;348.96000000000004;295.76000000000005;273.36;273.76000000000005;297.16;289.96000000000004;300.16;332.76000000000005;278.46000000000004;278.56;304.96000000000004;338.46000000000004;274.36;242.56692532238324;268.3187672390254;274.27422755570615;294.46000000000004;6750000.0;3590000.0;3640000.0;1400000.0;3640000.0;3060000.0;6759999.999999999;0.0;0.09016666666666667;0.16333333333333336;0.007500000000000001;0.0031666666666666666;0.0031666666666666666;0.0;10156.087890625;7012.83349609375;1202.20288085938;20824.51953125;483048.50914113125;482191.1000423422;266732.5761593256;266281.7465168256;252593.8741322886;430214.79039162316;436771.22864446876;441418.9449877505;473079.08457772195;529249.2194570062;470777.26336559723;441268.9435772527;441867.40411234536;464356.0352725641;455347.6215741906;283893.2183105096;473898.4564032465;436597.2893215753;436771.22864446876;133839.98370669005;273890.2417152289;469929.52753194683;202619.80792329856;266732.5761593256;274.2205779840558;2782906.180199835;1476800.9270017303;294524.2907837871;567826.3217689801;0;35;31;29;97;88;21;15;146;158;1787119117815.6204;686063341014.9686;1500895593025.0146;39003.85905386049;2004.8228970648622;0.0;538.45573286962;5112068.982438834;1190518.7908552438;82198.56310857716;1159231.5044893492;2.261545732240161;0.18399518573938525
8223;2019-05-22 10:03:41.798;657;652;238;238;208;37;74;35;-20;44;757;225;-20;6;239;168;272;606;214;55;74;12;674;357;362;138;362;304;675;74.0;425.0;1124.0;7.0;19.0;99;76;55;1;0;0;1;0;0;0;1;0;0;0;0;20925.90625;9998.8984375;7014.9248046875;1201.52770996094;653.0;213660;317.0;0.0;Calculated values ==>;1558512221.798;338.86;338.36;296.96000000000004;296.96000000000004;293.96000000000004;276.86;274.0616903277293;280.56;276.66;271.16;277.56;348.86;295.66;271.16;273.76000000000005;297.06;289.96000000000004;300.36;333.76000000000005;278.66;280.56;304.86;338.46000000000004;274.36;242.14157278889297;268.0796299477929;274.0616903277293;294.56;6740000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;6750000.0;0.012333333333333333;0.07083333333333333;0.18733333333333332;0.0011666666666666668;0.0031666666666666666;0.0155;0.0;9998.8984375;7014.9248046875;1201.52770996094;20925.90625;483456.4950933889;482601.7857776741;265465.77532046614;265465.77532046614;253694.15300448547;430346.717906069;440596.4608192194;438349.7364941574;473339.4428557924;529297.6306174517;470928.0465685615;438349.7364941574;442285.3213856606;464518.1588243853;455681.92639110074;388409.1584346972;475590.3634495489;437406.86254204705;440596.4608192194;133422.163535592;273890.2417152289;470199.78104355885;202216.24422289777;215138.19143637945;274.0545971674423;2783254.158401326;1476968.9132141413;294544.32521055546;567943.2392377991;0;35;31;29;97;88;21;15;146;158;1787336954115.5857;686146754914.9553;1501078623524.9856;44235.67421881597;312.64745962410456;0.0;3494.6031754340192;5112762.760826459;1190538.106326922;82198.56310857716;1159265.1189150505;2.63749652587438;0.1903720541237035
8224;2019-05-22 10:04:41.789;661;657;230;230;203;36;92;34;-19;43;756;224;-22;1;239;167;273;613;214;59;91;13;680;357;362;137;362;303;682;90.0;428.0;1408.0;0.0;21.0;99;71;51;1;0;0;1;0;0;0;1;0;0;0;0;20417.732421875;9809.5302734375;7076.15869140625;1165.09350585938;652.0;213661;316.0;0.0;Calculated values ==>;1558512281.789;339.26;338.86;296.16;296.16;293.46000000000004;276.76000000000005;274.0616903277293;282.36;276.56;271.26000000000005;277.46000000000004;348.76;295.56;270.96000000000004;273.26000000000005;297.06;289.86;300.46000000000004;334.46000000000004;279.06;282.26000000000005;304.76000000000005;338.36;274.46000000000004;241.92719264551067;267.9596281332873;274.0616903277293;294.56;6800000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;6820000.0;0.015000000000000001;0.07133333333333333;0.23466666666666666;0.0;0.0035;0.018500000000000003;0.0;9809.5302734375;7076.15869140625;1165.09350585938;20417.732421875;483386.29675534554;482566.96294877044;261644.01396228286;261644.01396228286;251660.1152731148;430346.717906069;443501.124914463;438727.9205961053;473371.616014766;529269.6464291925;470943.6490191738;438264.37560948916;441753.0823843035;464518.1588243853;455542.1458410124;285338.62051841605;475838.7845689347;438090.06076039566;443342.4248480381;133004.34214408207;273471.60554148915;470432.8002255166;202234.48292222194;213474.123929801;274.0616903277293;2783598.6370436815;1477133.9586926901;294564.0440957234;568060.6473196223;0;35;31;29;97;88;21;15;146;158;1787554121535.358;686229242539.8688;1501260696209.7947;55497.12670747129;0.0;0.0;4252.563566987387;5113593.742833972;1190540.7113316068;82198.56310857716;1159329.6689538779;3.310088655238847;0.23737020265302605
8225;2019-05-22 10:05:41.770;667;662;226;226;198;33;108;32;-12;43;755;224;-15;-1;239;163;277;623;218;51;107;13;720;351;356;137;356;304;723;170.0;621.0;1009.0;0.0;40.0;71;67;52;1;0;0;1;0;0;0;1;0;0;0;0;20366.755859375;10519.7099609375;6641.19140625;1138.59130859375;652.0;213662;315.0;0.0;Calculated values ==>;1558512341.77;339.86;339.36;295.76000000000005;295.76000000000005;292.96000000000004;276.46000000000004;273.4187578820637;283.96000000000004;276.36;271.96000000000004;277.46000000000004;348.66;295.56;271.66;273.06;297.06;289.46000000000004;300.86;335.46000000000004;278.26000000000005;283.86;304.66;338.36;274.46000000000004;241.92719264551067;268.0796299477929;273.4187578820637;294.96000000000004;7200000.0;3510000.0;3560000.0;1370000.0;3560000.0;3040000.0;7230000.0;0.028333333333333332;0.1035;0.16816666666666666;0.0;0.006666666666666667;0.034999999999999996;0.0;10519.7099609375;6641.19140625;1138.59130859375;20366.755859375;479810.95746017876;478687.15308173053;258010.7031193092;258010.7031193092;248558.7508350128;430735.4089219946;447161.5467633912;439580.6144452378;473371.616014766;529088.6247878366;470808.41752185574;439121.23982878303;441243.57701197703;465394.1846544878;455984.8042817656;280933.57624264027;472437.6970841092;438096.5567362614;447010.4079326364;132586.51949877874;273471.60554148915;470432.8002255166;200656.79144527;211581.34604984894;273.4187578820637;2783938.400153323;1477303.3153812196;294583.23538999184;568174.9223717717;0;35;31;29;97;88;21;15;146;158;1787769453325.1663;686311416509.7957;1501442738544.6326;40179.02290116125;0.0;0.0;8240.01716589756;5114390.791601273;1190540.7113316068;82198.56310857716;1159433.7408266934;2.6459225359367333;0.16900639366733794
8226;2019-05-22 10:06:41.810;681;673;226;225;189;37;139;32;-11;42;754;223;-12;-2;239;160;286;634;214;62;137;13;709;360;365;137;365;299;710;-2.0;296.0;2220.0;161.0;34.0;99;64;38;1;0;0;1;0;0;0;1;0;0;0;0;19880.828125;9319.8671875;7442.86669921875;1097.57360839844;652.0;213663;314.0;0.0;Calculated values ==>;1558512401.81;341.26;340.46000000000004;295.76000000000005;295.66;292.06;276.86;274.38016830617;287.06;276.36;272.06;277.36;348.56000000000006;295.46000000000004;271.96000000000004;272.96000000000004;297.06;289.16;301.76000000000005;336.56;279.36;286.86;304.56;338.36;274.46000000000004;241.92719264551067;267.47669482898436;274.38016830617;294.56;7090000.000000001;3600000.0;3650000.0;1370000.0;3650000.0;2990000.0;7100000.0;0.0;0.04933333333333333;0.37;0.026833333333333334;0.005666666666666667;0.005666666666666667;0.0;9319.8671875;7442.86669921875;1097.57360839844;19880.828125;483187.8370049612;481861.3409841077;258617.7794932586;258250.30339682213;246118.48430018505;430148.3826014536;450119.4616669766;440813.73739064514;473273.90776018414;529366.8951012784;471363.5948840531;440664.32944313687;442147.02957710525;464076.26427514775;454048.237377382;289726.96489869856;475791.42949861503;437920.1706087636;449822.5411104487;132168.69556656037;273471.60554148915;470432.8002255166;202827.3482286572;258617.7794932586;274.30571866254877;2784274.0202840017;1477468.7554105578;294601.88252076;568292.3677673432;0;35;31;29;97;88;21;15;146;158;1787985897525.0288;686393671309.7434;1501623759144.5176;88054.96398993554;7180.7462952490605;0.0;1083.4936491640774;5115460.120569058;1190600.5907770642;82198.56310857716;1159511.4885473852;5.392919688570943;0.4550000691153439
8227;2019-05-22 10:07:41.780;693;681;223;222;191;47;167;34;-12;42;751;223;-14;0;239;161;287;624;214;86;165;13;695;366;370;138;370;300;696;-1.0;387.0;1712.0;112.0;35.0;99;66;36;1;0;0;1;0;0;0;1;0;0;0;0;19141.423828125;9078.1552734375;7193.341796875;1131.751953125;652.0;213664;313.0;0.0;Calculated values ==>;1558512461.78;342.46000000000004;341.26;295.46000000000004;295.36;292.26000000000005;277.86;275.0112864084945;289.86;276.56;271.96000000000004;277.36;348.26;295.46000000000004;271.76000000000005;273.16;297.06;289.26000000000005;301.86;335.56;281.76000000000005;289.66;304.46000000000004;338.36;274.46000000000004;242.14157278889297;267.5978703862781;275.0112864084945;294.56;6950000.0;3660000.0;3700000.0;1380000.0;3700000.0;3000000.0;6959999.999999999;0.0;0.0645;0.2853333333333333;0.018666666666666668;0.005833333333333333;0.005833333333333333;0.0;9078.1552734375;7193.341796875;1131.751953125;19141.423828125;486495.23916837;484609.48598266416;258185.8604016637;257814.75648308516;247188.40089849083;429743.705733735;453332.9919044801;440449.4429945348;473143.7464358393;528977.5648464729;471229.07682192523;440148.60326349793;442232.80960689666;463333.8719451782;453158.4795750986;384266.86095008074;475883.8565191645;440854.0254507333;453043.15910760727;131750.87031387739;273471.60554148915;470298.1829359995;204407.27235623298;258185.8604016637;274.94413997620535;2784599.043124383;1477621.9956060452;294620.4509449251;568414.2751873333;0;35;31;29;97;88;21;15;146;158;1788206287275.134;686476130059.7827;1501803369294.6033;67350.69935546211;4963.296997488975;0.0;1136.6675757846706;5116754.520240623;1190701.740537705;82198.56310857716;1159529.9806402635;4.220514447033278;0.3516304365573116
8228;2019-05-22 10:08:41.771;693;683;229;228;196;52;184;37;-8;43;749;223;-10;2;239;162;285;611;224;105;183;14;678;370;375;139;374;303;679;-1.0;383.0;1722.0;53.0;33.0;99;70;37;1;0;0;1;0;0;0;1;0;0;0;0;18723.470703125;8856.08203125;6939.49462890625;1153.65612792969;651.0;213665;312.0;0.0;Calculated values ==>;1558512521.771;342.46000000000004;341.46000000000004;296.06;295.96000000000004;292.76000000000005;278.36;275.4277932560699;291.56;276.86;272.36;277.46000000000004;348.06000000000006;295.46000000000004;272.16;273.36;297.06;289.36;301.66;334.26000000000005;283.66;291.46000000000004;304.36;338.26;274.56;242.35481222062532;267.9596281332873;275.4277932560699;295.56;6780000.0;3700000.0;3750000.0;1390000.0;3740000.0;3030000.0;6790000.000000001;0.0;0.06383333333333334;0.287;0.008833333333333334;0.0055000000000000005;0.0055000000000000005;0.0;8856.08203125;6939.49462890625;1153.65612792969;18723.470703125;488294.8133994043;486736.41772702907;261418.13205332926;261016.77874344838;249403.661494194;429467.9694778635;454929.51491757325;440405.2139601131;473111.3802909942;528538.3341833716;470824.1544282762;440102.7751569699;441901.5654153896;462734.5255418167;452606.9812142618;396379.0526436054;475887.61877141305;442917.11625955324;454785.885080863;131333.04370675585;273052.9745269728;470261.8752935162;205533.31980682816;261418.13205332926;275.39529090233304;2784914.536580694;1477771.4251656309;294639.4931554871;568532.0311580457;0;35;31;29;97;88;21;15;146;158;1788429753749.8997;686559217594.6956;1501984242159.4136;67408.23362199278;2338.4355734657443;0.0;1063.5226416514358;5117877.342898924;1190762.5791819;82198.56310857716;1159548.3128084852;4.177781538695031;0.34993307322873723
8229;2019-05-22 10:09:41.771;683;674;237;236;205;53;193;40;-14;44;747;224;-14;4;239;165;277;583;240;118;192;15;662;370;375;139;375;305;663;0.0;488.0;1720.0;42.0;30.0;99;73;41;1;0;0;1;0;0;0;1;0;0;0;0;18944.234375;8865.205078125;6668.3935546875;1185.8486328125;651.0;213666;311.0;0.0;Calculated values ==>;1558512581.771;341.46000000000004;340.56000000000006;296.86;296.76000000000005;293.66;278.46000000000004;275.4277932560699;292.46000000000004;277.16;271.76000000000005;277.56;347.86;295.56;271.76000000000005;273.56;297.06;289.66;300.86;331.46000000000004;284.96000000000004;292.36;304.26000000000005;338.26;274.66;242.35481222062532;268.19934244402924;275.4277932560699;297.16;6620000.0;3700000.0;3750000.0;1390000.0;3750000.0;3050000.0;6630000.0;0.0;0.08133333333333333;0.2866666666666667;0.007;0.005;0.005;0.0;8865.205078125;6668.3935546875;1185.8486328125;18944.234375;488539.134368377;487139.35352767986;265911.33237933455;265457.5637049479;253143.6142444987;429467.9694778635;456214.3250769302;439053.74313918926;473209.3688182048;528175.0973908444;470672.95534737513;439053.74313918926;441779.2354426769;462583.91995620634;453043.15910760727;400829.2777065309;473460.939268761;445002.62766705366;456072.2535448508;130915.21571166244;273052.9745269728;470360.39762778033;205550.49397556993;265911.33237933455;275.40185304676737;2785228.434123012;1477919.102558209;294658.9890284933;568645.4302262424;0;35;31;29;97;88;21;15;146;158;1788654753749.8997;686642617594.6956;1502166642159.4136;66937.59809357088;1853.6693255654727;0.0;950.8046058275813;5118996.891496554;1190797.513389392;82198.56310857716;1159565.098868881;4.1713144529815205;0.37184873592828943
8230;2019-05-22 10:10:41.782;668;662;241;240;211;50;196;41;-21;45;748;224;-22;3;239;168;271;564;247;122;195;16;654;368;373;140;373;307;655;-1.0;846.0;1571.0;110.0;26.0;99;75;47;1;0;0;1;0;0;0;1;0;0;0;0;19646.986328125;9163.484375;6611.48974609375;1196.63208007812;651.0;213667;311.0;0.0;Calculated values ==>;1558512641.782;339.96000000000004;339.36;297.26000000000005;297.16;294.26000000000005;278.16;275.2199585193972;292.76000000000005;277.26000000000005;271.06;277.66;347.96000000000004;295.56;270.96000000000004;273.46000000000004;297.06;289.96000000000004;300.26000000000005;329.56;285.36;292.66;304.26000000000005;338.26;274.76000000000005;242.56692532238324;268.43790593516167;275.2199585193972;297.86;6540000.000000001;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;3070000.0;6550000.0;0.0;0.14100000000000001;0.26183333333333336;0.018333333333333333;0.004333333333333333;0.004333333333333333;0.0;9163.484375;6611.48974609375;1196.63208007812;19646.986328125;487237.6161347044;486266.3463726549;268483.62114035955;267989.85595390893;255711.81995860438;429606.4342157736;456967.3201168606;437514.20447033056;473177.20506292465;528125.5000467675;470401.3345071779;437356.53477473935;441206.9368439809;462884.82176500576;453821.67632953107;401778.2334938596;471467.9852141537;446026.07508309826;456826.4442034697;130915.21571166244;273052.9745269728;470324.29699050833;204914.0319890675;268483.62114035955;275.1484155319882;2785550.0865885187;1478069.3691812078;294678.8466743869;568756.1162094147;0;35;31;29;97;88;21;15;146;158;1788879194890.4846;686726332939.9137;1502350275819.892;60902.47849467739;4865.8548583597485;0.0;816.1522332734773;5120062.420782128;1190853.5196903439;82198.56310857716;1159579.8262087626;3.9232872125982405;0.3777416166834382
8231;2019-05-22 10:11:41.762;654;650;238;238;212;47;198;42;-19;46;750;225;-20;0;239;170;266;554;238;124;196;17;648;368;373;147;373;309;649;-1.0;472.0;1876.0;145.0;26.0;99;99;56;1;0;0;1;0;0;0;1;0;0;1;0;20446.40625;9698.22265625;6490.5263671875;1343.74914550781;653.0;213668;310.0;0.0;Calculated values ==>;1558512701.762;338.56000000000006;338.16;296.96000000000004;296.96000000000004;294.36;277.86;275.2199585193972;292.96000000000004;277.36;271.26000000000005;277.76000000000005;348.16;295.66;271.16;273.16;297.06;290.16;299.76000000000005;328.56;285.56;292.76000000000005;304.16;338.46000000000004;274.86;244.02132995426717;268.67533136820026;275.2199585193972;296.96000000000004;6480000.0;3679999.9999999995;3729999.9999999995;1470000.0;3729999.9999999995;3090000.0;6490000.000000001;0.0;0.07866666666666666;0.3126666666666667;0.024166666666666666;0.004333333333333333;0.004333333333333333;0.0;9698.22265625;6490.5263671875;1343.74914550781;20446.40625;485870.66757006693;485183.7860022088;267541.424209296;267541.424209296;256394.06988217897;429606.4342157736;457248.5901723117;437372.52749135875;472359.47346155246;528180.8629909446;470249.4304168497;437214.0438153077;440323.94343122264;462884.82176500576;454108.84221906046;402226.9442243491;470649.74929581943;446338.0485891161;456967.3201168606;130497.3862941446;273890.2417152289;469475.28080483334;204893.7872284375;267541.424209296;275.1406517304961;2785884.086822908;1478226.4976795542;294700.00946132565;568865.2632825709;0;35;31;29;97;88;21;15;146;158;1789102920290.5557;686812404239.941;1502535014219.951;72688.3527888734;6394.052761429566;0.0;820.8455489327799;5121175.306624203;1190947.3209763507;82198.56310857716;1159593.463309736;4.557436728598411;0.42757093590095374
8232;2019-05-22 10:12:41.792;641;640;236;235;209;46;198;42;-18;47;747;226;-19;0;239;170;263;557;223;126;196;17;652;367;372;154;372;309;653;-2.0;388.0;1761.0;185.0;22.0;100;99;63;1;0;0;1;0;0;0;1;0;0;1;0;21031.0625;10151.73828125;6625.09912109375;1325.208984375;654.0;213669;310.0;0.0;Calculated values ==>;1558512761.792;337.26;337.16;296.76000000000005;296.66;294.06;277.76000000000005;275.1157276137837;292.96000000000004;277.36;271.36;277.86;347.86;295.76000000000005;271.26000000000005;273.16;297.06;290.16;299.46000000000004;328.86;285.76000000000005;292.76000000000005;304.16;338.56000000000006;274.86;245.4256646245625;268.67533136820026;275.1157276137837;295.46000000000004;6520000.0;3670000.0000000005;3720000.0000000005;1540000.0;3720000.0000000005;3090000.0;6530000.0;0.0;0.06466666666666666;0.2935;0.030833333333333334;0.0036666666666666666;0.0036666666666666666;0.0;10151.73828125;6625.09912109375;1325.208984375;21031.0625;483542.4930908969;483284.48744354775;266240.41617357306;265773.287932326;255060.6420131586;429675.2189834977;457411.20259979833;437530.6787186241;471533.2478690701;527866.1843082734;470370.01227937354;437372.52749135875;440323.94343122264;463034.8104026023;454279.4148167789;398025.12967527064;470610.64392529137;446841.74342823843;457130.6155201526;130497.3862941446;274308.8830629234;468515.8612787403;204554.63618623035;266240.41617357306;275.005605217322;2786229.905218446;1478391.9967287916;294722.261899723;568974.6148100273;0;35;31;29;97;88;21;15;146;158;1789326532040.449;686902749389.898;1502720506919.8625;68378.46848325757;8138.80444035239;0.0;699.9307309374583;5122351.451245999;1191068.4886732127;82198.56310857716;1159606.1427819633;4.2656615724507665;0.38737128013826877
8233;2019-05-22 10:13:41.773;634;635;236;235;206;45;198;42;-17;46;719;226;-19;8;239;169;263;571;219;129;196;16;659;367;372;146;372;310;660;175.0;372.0;1581.0;154.0;30.0;100;1;70;1;0;0;1;0;0;0;1;1;0;0;0;22691.939453125;10743.947265625;6742.021484375;2357.34741210938;655.0;213670;309.0;0.0;Calculated values ==>;1558512821.773;336.56;336.66;296.76000000000005;296.66;293.76000000000005;277.66;275.1157276137837;292.96000000000004;277.36;271.46000000000004;277.76000000000005;345.06000000000006;295.76000000000005;271.26000000000005;273.96000000000004;297.06;290.06;299.46000000000004;330.26000000000005;286.06;292.76000000000005;304.06;338.66;274.76000000000005;243.81672145450628;268.7936212382143;275.1157276137837;295.06;6590000.000000001;3670000.0000000005;3720000.0000000005;1460000.0;3720000.0000000005;3100000.0;6600000.0;0.029166666666666667;0.062000000000000006;0.2635;0.025666666666666667;0.005;0.034166666666666665;0.0;10743.947265625;6742.021484375;2357.34741210938;22691.939453125;481723.88961357676;481759.15101506596;265686.0013282659;265231.9430321583;253635.10488857035;429675.2189834977;457411.20259979833;437460.313363465;472490.94950669346;524845.4384302049;470233.7950118868;437142.86386454466;441323.7897637848;463034.8104026023;454136.30299986363;393011.45704977855;471942.32477283396;447304.59133318206;457130.6155201526;130079.55542013377;274727.5295995403;469511.7560845713;204601.28226657177;213540.5094463319;275.02352717909605;2786594.148187587;1478566.072300135;294752.9401518092;569085.9722072943;0;35;31;29;97;88;21;15;147;158;1789549661360.2502;686992720889.8179;1502906148114.6973;61358.354694031375;6799.368827995321;0.0;8322.661957522207;5123432.24907712;1191192.9340301587;82198.56310857716;1159681.3072446806;3.854213925472169;0.30220159628984944
