;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8234;2019-05-22 10:14:41.794;633;634;234;234;206;47;198;41;-18;46;686;227;-19;10;239;169;265;583;216;134;197;16;662;368;373;143;373;309;662;-1.0;408.0;1588.0;205.0;37.0;100;1;74;1;0;0;1;0;0;0;1;1;0;0;0;22937.365234375;11093.361328125;6759.85302734375;2349.94970703125;655.0;213671;309.0;0.0;Calculated values ==>;1558512881.794;336.46000000000004;336.56;296.56;296.56;293.76000000000005;277.86;275.2199585193972;292.96000000000004;277.26000000000005;271.36;277.76000000000005;341.76;295.86;271.26000000000005;274.16;297.06;290.06;299.66;331.46000000000004;286.56;292.86;304.06;338.66;274.76000000000005;243.1966462407574;268.67533136820026;275.2199585193972;294.76000000000005;6620000.0;3679999.9999999995;3729999.9999999995;1430000.0;3729999.9999999995;3090000.0;6620000.0;0.0;0.068;0.26466666666666666;0.034166666666666665;0.006166666666666667;0.006166666666666667;0.0;11093.361328125;6759.85302734375;2349.94970703125;22937.365234375;481234.10066480475;481383.29251404485;264636.674116081;264636.674116081;253546.20641710615;429606.4342157736;457248.5901723117;437530.6787186241;472884.08645268116;521446.30107703793;470490.5234043342;437372.52749135875;441835.6131989616;462884.82176500576;453965.3496272061;392312.4921616908;473585.38548804296;447882.2285582986;457108.03510769765;130079.55542013377;274727.5295995403;469919.0881636273;204761.71972962088;264636.674116081;275.0899779401996;2786974.525478208;1478748.1135636219;294792.18135735876;569198.5272085209;0;35;31;29;97;88;21;15;147;158;1789773239584.9092;687079451234.6855;1503091913109.4138;61606.18447908952;9059.54342149522;0.0;1186.9067261149694;5124457.312215238;1191325.1378871968;82198.56310857716;1159760.5813864986;3.556504040872915;0.3182475186415105
8235;2019-05-22 10:15:41.764;635;636;232;232;203;48;199;42;-19;46;692;229;-21;10;239;169;266;591;230;138;197;17;665;369;374;140;374;308;666;-1.0;416.0;1705.0;227.0;42.0;100;1;75;1;0;0;1;0;0;0;1;1;0;1;0;22986.244140625;11215.337890625;6797.72021484375;2355.80053710938;656.0;213672;309.0;0.0;Calculated values ==>;1558512941.764;336.66;336.76000000000005;296.36;296.36;293.46000000000004;277.96000000000004;275.3239800832674;293.06;277.36;271.26000000000005;277.76000000000005;342.36;296.06;271.06;274.16;297.06;290.06;299.76000000000005;332.26000000000005;286.96000000000004;292.86;304.06;338.76;274.86;242.56692532238324;268.5567601203482;275.3239800832674;296.16;6650000.0;3690000.0;3740000.0;1400000.0;3740000.0;3080000.0;6659999.999999999;0.0;0.06933333333333333;0.2841666666666667;0.03783333333333334;0.007;0.007;0.0;11215.337890625;6797.72021484375;2355.80053710938;22986.244140625;481191.3047198027;481227.07187775895;263484.335799074;263484.335799074;252306.63287385975;429537.3511455088;457226.32384720515;437601.09044165985;473275.3081037601;522160.6766483996;470866.703515438;437285.26766895736;442045.18520996696;462734.5255418167;453793.9413233674;390665.5639621817;474344.6889477755;448305.4947757122;456944.68830145325;130079.55542013377;275146.1813398168;470422.9394058528;205024.5504765531;263484.335799074;275.1956629773255;2787357.0308748097;1478933.92643762;294831.3763354526;569311.4504957045;0;35;31;29;97;88;21;15;147;158;1789997227535.016;687164308784.7261;1503276920559.5022;66090.50010675118;10040.90571449184;0.0;1354.222467516655;5125520.919184442;1191484.2287115345;82198.56310857716;1159781.746875084;3.804122246044128;0.361010781358238
8236;2019-05-22 10:16:41.774;638;639;231;230;203;50;199;43;-19;47;711;230;-21;9;240;169;267;597;227;143;198;18;685;367;372;137;370;307;681;92.0;446.0;1301.0;2.0;58.0;0;1;79;1;0;0;1;0;1;0;1;1;0;1;0;36055.69921875;12004.2353515625;19230.591796875;2358.23779296875;655.0;213673;308.0;0.0;Calculated values ==>;1558513001.774;336.96000000000004;337.06;296.26000000000005;296.16;293.46000000000004;278.16;275.1157276137837;293.06;277.46000000000004;271.26000000000005;277.86;344.26;296.16;271.06;274.06;297.16;290.06;299.86;332.86;287.46000000000004;292.96000000000004;303.96000000000004;338.66;274.96000000000004;241.92719264551067;268.43790593516167;275.1157276137837;295.86;6850000.0;3670000.0000000005;3720000.0000000005;1370000.0;3700000.0;3070000.0;6809999.999999999;0.015333333333333334;0.07433333333333333;0.21683333333333332;0.0003333333333333333;0.009666666666666665;0.025;0.0;12004.2353515625;19230.591796875;2358.23779296875;36055.69921875;479351.118822402;479964.54112250503;262108.60493103162;261703.19164751115;251699.35703336317;429675.2189834977;457551.25985115726;437828.56808052456;473762.2839209553;524241.85121308407;471121.7374611717;437514.20447033056;442105.1117696454;463467.6714287577;454136.30299986363;279713.14755514316;473438.76149002754;449435.25168983307;457411.20259979833;129661.7230551523;274727.5295995403;470923.7305949869;204837.41987439676;226982.27809629554;275.1141668032243;2787849.129072092;1479127.4551306814;294870.66653547244;569528.389246201;0;35;31;29;97;89;21;15;147;158;1790221064834.9805;687247422634.7129;1503461451309.473;50520.247302695374;88.69543690686336;0.0;5760.72311258757;5126492.837372071;1191568.65612334;82198.56310857716;1159841.047970111;1.678014969771618;0.12361910832315212
8237;2019-05-22 10:17:41.805;656;656;231;230;191;35;192;39;-25;46;730;231;-27;7;238;157;273;613;222;93;191;19;707;355;360;133;359;301;703;133.0;914.0;977.0;0.0;100.0;0;1;65;1;0;0;1;0;1;0;1;1;0;1;0;36236.38671875;11232.4443359375;20179.072265625;2322.45141601562;655.0;213674;308.0;0.0;Calculated values ==>;1558513061.805;338.76;338.76;296.26000000000005;296.16;292.26000000000005;276.66;273.8482719121499;292.36;277.06;270.66;277.76000000000005;346.16;296.26000000000005;270.46000000000004;273.86;296.96000000000004;288.86;300.46000000000004;334.46000000000004;282.46000000000004;292.26000000000005;303.96000000000004;338.66;275.06;241.05796691057077;267.7187500070086;273.8482719121499;295.36;7070000.0;3550000.0;3600000.0;1330000.0;3590000.0;3010000.0;7030000.0;0.022166666666666668;0.15233333333333335;0.16283333333333333;0.0;0.016666666666666666;0.03883333333333333;0.0;11232.4443359375;20179.072265625;2322.45141601562;36236.38671875;479589.10533647344;480046.13989067456;260856.8539009592;260472.57888023066;246965.46331748372;430477.46260093397;458513.0163278268;438249.86041294545;474180.86133098433;526707.167555345;472045.2468687104;437940.2675631159;443052.165307785;464826.4671830437;454475.8892962338;280288.8473021919;473281.0825015763;444065.411795852;458375.86308939266;129661.7230551523;274727.5295995403;471554.28894245124;201709.7481601087;227094.7720832205;273.8482719121499;2788451.8743805424;1479321.1941753358;294909.6924319373;569856.9727946382;0;35;31;29;97;89;21;15;147;158;1790440778295.4832;687328464484.8983;1503643945549.8904;38516.61494517025;0.0;0.0;8981.415700739684;5127235.194578992;1191569.3956338656;82198.56310857716;1159963.9626002675;1.4080178952312883;0.08946539606859005
8238;2019-05-22 10:18:41.775;693;694;230;228;188;34;194;33;-29;44;746;231;-30;6;238;147;279;634;221;91;193;20;684;356;361;127;359;299;678;252.0;422.0;1459.0;196.0;114.0;0;0;56;1;0;0;1;0;1;0;1;1;0;1;0;34327.05859375;10270.9541015625;19346.841796875;2331.50903320312;655.0;213675;308.0;0.0;Calculated values ==>;1558513121.775;342.46000000000004;342.56000000000006;296.16;295.96000000000004;291.96000000000004;276.56;273.955091788801;292.56;276.46000000000004;270.26000000000005;277.56;347.76;296.26000000000005;270.16;273.76000000000005;296.96000000000004;287.86;301.06;336.56;282.26000000000005;292.46000000000004;303.96000000000004;338.66;275.16;239.71726792356844;267.47669482898436;273.955091788801;295.26000000000005;6840000.000000001;3560000.0;3610000.0;1270000.0;3590000.0;2990000.0;6780000.0;0.042;0.07033333333333333;0.24316666666666667;0.03266666666666666;0.019;0.061;0.0;10270.9541015625;19346.841796875;2331.50903320312;34327.05859375;487662.58033738117;488439.34968634945;261882.76848010853;261074.85847299476;246808.47166049606;430412.23801567365;458627.51755640097;438082.61597026663;474756.66226843774;528532.9338081871;472311.3656254764;437928.15255369636;443315.7996292801;464826.4671830437;452885.6662977133;386230.39640658954;479549.5126747578;443546.9278479287;458490.3299223953;129661.7230551523;274727.5295995403;472442.8794460544;201734.44998492184;220469.17213916034;273.8624148243929;2789039.6090774047;1479500.2995649069;294948.45604419743;570186.1907206742;0;35;31;29;97;89;21;15;147;158;1790656970145.5862;687406425484.9355;1503823855549.9763;57471.995695436344;8843.142029063663;0.0;14519.290624777332;5128034.699715501;1191643.0516377178;82198.56310857716;1160159.7039001305;2.5300840979868675;0.18831025693264805
8239;2019-05-22 10:19:41.806;705;705;235;234;186;34;191;32;-31;43;759;230;-33;-1;238;142;278;632;220;103;190;23;676;354;359;131;357;296;672;206.0;541.0;1224.0;8.0;131.0;0;95;45;1;0;0;1;0;1;0;1;0;0;0;0;32542.287109375;9331.619140625;19089.3671875;1317.00134277344;655.0;213676;308.0;0.0;Calculated values ==>;1558513181.806;343.66;343.66;296.66;296.56;291.76000000000005;276.56;273.7412296467126;292.26000000000005;276.36;270.06;277.46000000000004;349.06000000000006;296.16;269.86;273.06;296.96000000000004;287.36;300.96000000000004;336.36;283.46000000000004;292.16;303.96000000000004;338.66;275.46000000000004;240.61611355647437;267.1113755279542;273.7412296467126;295.16;6759999.999999999;3540000.0;3590000.0;1310000.0;3570000.0000000005;2960000.0;6720000.0;0.034333333333333334;0.09016666666666667;0.20400000000000001;0.0013333333333333333;0.021833333333333333;0.05616666666666667;0.0;9331.619140625;19089.3671875;1317.00134277344;32542.287109375;490228.30195007136;490639.9880472701;264366.9972102505;263936.2658567207;246358.5736499537;430542.39183029096;458535.8290576415;438449.4162088901;474147.34029804735;530116.0802084432;472591.2339803477;438143.1473471288;442914.171103171;465118.4183262364;452520.102295701;392400.9684578708;479938.26393651386;445818.6606174137;458398.85392048856;129661.7230551523;274727.5295995403;472207.82270811964;201436.15845733148;225898.8880615819;273.73701629962284;2789597.1415336747;1479663.7387416179;294978.87600614346;570506.6579509042;0;35;31;29;97;89;21;15;147;158;1790873081745.2222;687483865474.8052;1504002447774.6755;48350.704581317965;361.02888566771753;0.0;13058.74808240859;5128917.01117517;1191719.7926909472;82198.56310857716;1160389.6396277475;2.0771574133727544;0.12728211123512706
8240;2019-05-22 10:20:41.806;702;699;242;241;194;33;185;31;-32;42;768;229;-34;-9;238;142;275;632;222;113;184;25;663;353;358;134;357;296;659;52.0;789.0;964.0;70.0;138.0;0;93;35;1;0;0;1;0;1;0;1;0;0;1;0;32215.099609375;8536.291015625;18691.365234375;1297.466796875;654.0;213677;307.0;0.0;Calculated values ==>;1558513241.806;343.36;343.06000000000006;297.36;297.26000000000005;292.56;276.46000000000004;273.6339639331285;291.66;276.26000000000005;269.96000000000004;277.36;349.96000000000004;296.06;269.76000000000005;272.26000000000005;296.96000000000004;287.36;300.66;336.36;284.46000000000004;291.56;303.86;338.56000000000006;275.66;241.2770596917726;267.1113755279542;273.6339639331285;295.36;6630000.0;3529999.9999999995;3579999.9999999995;1340000.0;3570000.0000000005;2960000.0;6590000.000000001;0.008666666666666666;0.1315;0.16066666666666668;0.011666666666666665;0.023;0.03166666666666666;0.0;8536.291015625;18691.365234375;1297.466796875;32215.099609375;491137.944797882;491124.4664629641;268615.9017340489;268125.1194815605;249470.35202539832;430607.02586249536;457873.3507479363;438296.42880847026;473663.1379967309;531051.549796409;472473.49941008276;437989.56915575906;441745.70922039944;465118.4183262364;452694.98417098843;399028.6999010922;481426.49736032076;447534.60202567163;457735.83342595893;129243.88916455513;274308.8830629234;472007.13841251616;201077.11721324667;250131.6028125662;273.59221475748507;2790136.7864229977;1479812.63799292;295000.66324064054;570821.4973877532;0;35;31;29;97;89;21;15;147;158;1791088181745.2222;687563365474.8052;1504180047774.6755;38113.23606296592;3160.85024732481;0.0;6574.133969424101;5129637.544013872;1191749.1416837221;82198.56310857716;1160553.2469781793;1.6774062709943938;0.12522741825616485
8241;2019-05-22 10:21:41.777;691;687;242;241;197;31;178;30;-31;42;771;229;-33;-9;238;141;269;612;236;120;177;28;650;352;357;140;356;297;646;187.0;466.0;973.0;164.0;150.0;0;99;30;1;0;0;1;0;1;0;1;0;0;0;0;31873.794921875;8049.068359375;18190.62109375;1315.71606445312;653.0;213678;307.0;0.0;Calculated values ==>;1558513301.777;342.26;341.86;297.36;297.26000000000005;292.86;276.26000000000005;273.5264737036516;290.96000000000004;276.16;270.06;277.36;350.26;296.06;269.86;272.26000000000005;296.96000000000004;287.26000000000005;300.06;334.36;285.16;290.86;303.86;338.46000000000004;275.96000000000004;242.56692532238324;267.23344911666527;273.5264737036516;296.76000000000005;6500000.0;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;2970000.0;6459999.999999999;0.03116666666666667;0.07766666666666668;0.16216666666666668;0.02733333333333333;0.025;0.05616666666666667;0.0;8049.068359375;18190.62109375;1315.71606445312;31873.794921875;490923.44777592947;490774.40025624173;269870.30229500565;269343.2750154445;251025.7754463127;430671.36484660726;457071.09370510135;438225.1199557825;472882.7909566239;531287.9115517918;472340.81963836035;437917.4719433092;441535.2645725576;465263.9689877527;452727.06166862155;402816.42881208804;479940.96899873466;448771.1479744428;456932.86928524286;129243.88916455513;273890.2417152289;471506.718606615;200750.02259072548;231515.72572319437;273.459703001995;2790670.602407876;1479950.782518802;295022.42923914915;571128.6987211512;0;35;31;29;97;89;21;15;147;158;1791302578070.0654;687645525744.7451;1504357861789.5454;38510.54495603342;7400.683024434313;0.0;12660.929563401725;5130275.766898334;1191837.1119214133;82198.56310857716;1160713.4616996075;2.125614065323958;0.16590373194554303
8242;2019-05-22 10:22:41.767;677;674;242;241;193;30;174;29;-29;41;764;228;-32;-5;238;136;263;605;237;123;173;30;645;351;356;151;355;297;642;205.0;437.0;954.0;158.0;162.0;0;99;24;1;0;0;1;0;1;0;1;0;0;0;0;31616.3046875;7643.0087890625;18034.314453125;1281.64526367188;653.0;213679;307.0;0.0;Calculated values ==>;1558513361.767;340.86;340.56000000000006;297.36;297.26000000000005;292.46000000000004;276.16;273.4187578820637;290.56;276.06;270.26000000000005;277.26000000000005;349.56000000000006;295.96000000000004;269.96000000000004;272.66;296.96000000000004;286.76000000000005;299.46000000000004;333.66;285.46000000000004;290.46000000000004;303.86;338.46000000000004;276.16;244.82967444194236;267.23344911666527;273.4187578820637;296.86;6450000.0;3510000.0;3560000.0;1510000.0;3550000.0;2970000.0;6420000.0;0.034166666666666665;0.07283333333333333;0.15899999999999997;0.026333333333333334;0.027000000000000003;0.06116666666666667;0.0;7643.0087890625;18034.314453125;1281.64526367188;31616.3046875;489471.0202792544;489362.1579261805;270292.9872750875;269752.3538458507;249788.0949400444;430735.4089219946;456681.7176944001;438531.5804257387;471332.23697825224;530560.1323095391;472222.83157615375;438071.4457414646;442123.65591716673;465409.2384259755;452189.0443958406;402179.8489749534;479362.7444475238;449400.90798176004;456543.2252788729;129243.88916455513;273890.2417152289;470232.1680346204;200524.81658339163;231321.66577155166;273.36699632812616;2791199.5983906775;1480081.5280338414;295044.07030944066;571430.5228716794;0;35;31;29;97;89;21;15;147;158;1791516442420.0994;687732811194.759;1504536032089.5737;37843.07545093318;7102.293588215692;0.0;13776.052056531147;5130911.941021798;1191957.9499168482;82198.56310857716;1160933.7331617787;2.1781775917323114;0.16588322147079973
8243;2019-05-22 10:23:41.778;666;663;240;239;188;28;171;27;-24;38;737;229;-30;6;238;130;260;602;231;125;170;30;644;349;354;143;353;299;641;-1.0;511.0;951.0;52.0;173.0;0;0;22;1;0;0;1;0;1;0;1;0;1;0;0;32424.251953125;7467.443359375;18077.154296875;2258.91333007812;657.0;213680;307.0;0.0;Calculated values ==>;1558513421.778;339.76;339.46000000000004;297.16;297.06;291.96000000000004;275.96000000000004;273.20264511476705;290.26000000000005;275.86;270.76000000000005;276.96000000000004;346.86;296.06;270.16;273.76000000000005;296.96000000000004;286.16;299.16;333.36;285.66;290.16;303.86;338.86;276.16;243.1966462407574;267.47669482898436;273.20264511476705;296.26000000000005;6440000.000000001;3490000.0;3540000.0;1430000.0;3529999.9999999995;2990000.0;6409999.999999999;0.0;0.08516666666666667;0.1585;0.008666666666666666;0.028833333333333332;0.028833333333333332;0.0;7467.443359375;18077.154296875;2258.91333007812;32424.251953125;488018.288692702;487911.3375485117;269323.0429370282;268797.68021767103;248107.86168425344;430862.6128555636;456595.48309247516;438850.44880392915;472095.1348084983;527594.0171690617;472074.80401769944;437928.15255369636;443315.7996292801;465698.93970120384;451684.1590336778;401008.57065265195;479031.79066461936;450061.3165606151;456457.21659632755;129243.88916455513;275564.83829863765;471304.9624172612;200087.56412378018;269323.0429370282;273.18653971744413;2791733.3675371464;1480207.471554153;295073.5803736522;571731.5069490133;0;35;31;29;97;89;21;15;147;159;1791729481470.6545;687821027364.9889;1504714864870.0398;37843.91722180361;2350.5507852101687;0.0;5395.702007176464;5131542.781595287;1192036.738062011;82198.56310857716;1161093.5270695726;1.6397270847055392;0.12846829381172103
8244;2019-05-22 10:24:41.768;656;655;236;235;193;32;169;28;-22;36;689;230;-26;16;238;130;257;597;219;130;168;27;632;353;358;145;357;300;628;-1.0;541.0;1306.0;265.0;159.0;0;0;17;1;0;0;1;0;1;0;1;0;1;0;0;31249.14453125;7003.10595703125;17605.095703125;2242.80493164062;660.0;213681;307.0;0.0;Calculated values ==>;1558513481.768;338.76;338.66;296.76000000000005;296.66;292.46000000000004;276.36;273.6339639331285;290.06;275.96000000000004;270.96000000000004;276.76000000000005;342.06000000000006;296.16;270.56;274.76000000000005;296.96000000000004;286.16;298.86;332.86;286.16;289.96000000000004;303.86;339.16;275.86;243.61107973660833;267.5978703862781;273.6339639331285;295.06;6320000.0;3529999.9999999995;3579999.9999999995;1450000.0;3570000.0000000005;3000000.0;6280000.0;0.0;0.09016666666666667;0.21766666666666667;0.04416666666666667;0.026500000000000003;0.026500000000000003;0.0;7003.10595703125;17605.095703125;2242.80493164062;31249.14453125;487879.7040390247;488165.3892208706;268532.31071516924;268000.64075640624;250363.59593764765;430607.02586249536;455654.961665661;438934.26278453245;471632.7587203168;522491.95339534036;472059.97280874953;438320.22817239247;444557.31930295983;465118.4183262364;450970.15323592996;405764.2675314704;479811.1203076341;450065.7612301362;455514.98661037174;129243.88916455513;276820.84063482966;470740.5471029485;201033.35714963614;268532.31071516924;273.5750907866541;2792263.8907372192;1480328.0393666779;295111.0884399703;572028.8094725318;0;35;31;29;97;89;21;15;147;159;1791943045869.8398;687907412964.6593;1504894534919.3542;51783.0971265291;11912.067556271295;0.0;4955.040911222866;5132289.548896709;1192155.5734052113;82198.56310857716;1161179.7688841983;2.5567088280033516;0.22973265099921517
8245;2019-05-22 10:25:41.769;645;644;235;233;196;29;169;28;-19;36;680;231;-22;22;237;133;253;586;217;129;168;24;630;349;354;146;353;301;627;435.0;445.0;670.0;66.0;160.0;0;2;16;1;0;0;1;0;1;0;1;0;1;0;0;31127.3203125;6904.2646484375;17590.501953125;2266.41381835938;663.0;213682;307.0;0.0;Calculated values ==>;1558513541.769;337.66;337.56000000000006;296.66;296.46000000000004;292.76000000000005;276.06;273.20264511476705;290.06;275.96000000000004;271.26000000000005;276.76000000000005;341.16;296.26000000000005;270.96000000000004;275.36;296.86;286.46000000000004;298.46000000000004;331.76000000000005;286.06;289.96000000000004;303.86;339.46000000000004;275.56;243.81672145450628;267.7187500070086;273.20264511476705;294.86;6300000.0;3490000.0;3540000.0;1460000.0;3529999.9999999995;3010000.0;6270000.0;0.0725;0.07416666666666667;0.11166666666666666;0.011000000000000001;0.02666666666666667;0.09916666666666667;0.0;6904.2646484375;17590.501953125;2266.41381835938;31127.3203125;486535.8396250833;486718.8034560424;268101.86855027615;267059.16005280707;251484.67409977032;430862.6128555636;456318.79741749674;439171.4593555984;471499.95120613376;521465.6126609253;472045.2468687104;438711.9858211006;445217.6754897761;465569.37634313264;452112.97467783996;404756.80696994637;478298.0731157646;450644.94249262166;456180.22461298853;129243.88916455513;278076.8904731985;470308.0586303965;200061.35264082387;218357.96196101274;273.1762327852408;2792783.7032757527;1480443.9360536232;295148.66588927124;572322.1110087559;0;35;31;29;97;89;21;15;147;159;1792156649430.4307;687994714419.9008;1505074837924.8528;26700.62858314982;2972.7137658852994;0.0;23584.041046320934;5132943.590846617;1192279.6153172364;82198.56310857716;1161417.5985315968;1.9900984395931038;0.0859950482429981
8246;2019-05-22 10:26:41.779;638;638;234;234;188;24;177;25;-18;34;687;231;-19;23;237;128;251;587;217;124;176;21;635;346;351;144;349;302;632;143.0;492.0;806.0;72.0;173.0;0;12;16;1;0;0;1;0;1;0;1;0;1;0;0;31429.314453125;6960.49267578125;17777.533203125;2328.94604492188;663.0;213683;307.0;0.0;Calculated values ==>;1558513601.779;336.96000000000004;336.96000000000004;296.56;296.56;291.96000000000004;275.56;272.8767566201714;290.86;275.66;271.36;276.56;341.86;296.26000000000005;271.26000000000005;275.46000000000004;296.86;285.96000000000004;298.26000000000005;331.86;285.56;290.76000000000005;303.86;339.46000000000004;275.26000000000005;243.40439225979637;267.8393353686513;272.8767566201714;294.86;6350000.0;3460000.0;3510000.0;1440000.0;3490000.0;3020000.0;6320000.0;0.02383333333333333;0.082;0.13433333333333333;0.012;0.028833333333333332;0.05266666666666667;0.0;6960.49267578125;17777.533203125;2328.94604492188;31429.314453125;484989.03780639154;485318.7522514429;267096.22374656174;267096.22374656174;248451.03383019942;431051.2098666511;457907.466087479;439103.4342402594;471567.5291714911;522120.14008139167;471911.85720318666;438950.1900821458;445163.16002712236;466146.4616583788;451929.92864969507;400905.0100872617;477852.1793626469;450460.4646887586;457771.0809724508;129243.88916455513;278076.8904731985;470279.77213233593;199243.04215124247;236390.51182209764;272.84090804978945;2793305.0954495985;1480559.4949545807;295186.9669372368;572616.8937572822;0;35;31;29;97;89;21;15;147;159;1792368184680.397;688081728919.887;1505255768074.824;32221.246003957942;3252.4407597731215;0.0;11659.3766419186;5133434.688304035;1192331.50025099;82198.56310857716;1161711.3426281433;1.7413496987506223;0.10935095344425881
8247;2019-05-22 10:27:41.770;636;638;237;236;182;21;183;22;-14;32;699;231;-17;30;236;123;252;595;217;122;183;19;640;341;346;140;344;305;638;385.0;419.0;167.0;0.0;178.0;0;6;20;1;0;0;1;0;1;0;1;0;1;0;0;32511.578125;7247.0810546875;18146.72265625;2333.17651367188;662.0;213684;306.0;0.0;Calculated values ==>;1558513661.77;336.76000000000005;336.96000000000004;296.86;296.76000000000005;291.36;275.26000000000005;272.3289490889957;291.46000000000004;275.36;271.76000000000005;276.36;343.06000000000006;296.26000000000005;271.46000000000004;276.16;296.76000000000005;285.46000000000004;298.36;332.66;285.36;291.46000000000004;303.76000000000005;339.36;275.06;242.56692532238324;268.19934244402924;272.3289490889957;294.86;6400000.0;3410000.0;3460000.0;1400000.0;3440000.0;3050000.0;6380000.0;0.06416666666666666;0.06983333333333334;0.02783333333333333;0.0;0.029666666666666668;0.09383333333333332;0.0;7247.0810546875;18146.72265625;2333.17651367188;32511.578125;484147.9077131534;484658.38603420486;268056.56876077614;267547.28106506047;246200.27552410171;431359.6534126046;459515.0218183714;439053.74313918926;471900.24888135743;523139.76659666107;471510.35465777136;438590.5995609556;445574.1301323474;466734.244953582;452103.409366124;398430.4906496668;478337.770435218;451072.4160931936;459515.0218183714;128826.0537135997;277658.20189090865;470620.16492588987;198003.1308676477;220151.46469531534;272.3289490889957;2793837.856294408;1480677.873642743;295225.8121308644;572916.2176504764;0;35;31;29;97;89;21;15;147;159;1792577253315.1777;688166916139.7976;1505437840759.633;6709.242041557906;0.0;0.0;22460.28044338009;5133759.060374297;1192358.5998584088;82198.56310857716;1161995.6304539845;1.0520266631505826;0.007615574339021393
8248;2019-05-22 10:28:41.780;638;640;233;231;180;27;187;20;-8;29;714;231;-11;26;231;120;252;588;226;130;186;19;618;354;358;136;358;309;619;-2.0;468.0;1903.0;300.0;67.0;99;1;32;1;0;0;1;0;0;0;1;0;1;0;0;21026.796875;7665.216796875;6233.10498046875;2360.75341796875;663.0;213685;306.0;0.0;Calculated values ==>;1558513721.78;336.96000000000004;337.16;296.46000000000004;296.26000000000005;291.16;275.86;273.7412296467126;291.86;275.16;272.36;276.06;344.56000000000006;296.26000000000005;272.06;275.76000000000005;296.26000000000005;285.16;298.36;331.96000000000004;286.16;291.76000000000005;303.76000000000005;339.46000000000004;275.06;241.71165711629368;268.67533136820026;273.7412296467126;295.76000000000005;6180000.0;3540000.0;3579999.9999999995;1360000.0;3579999.9999999995;3090000.0;6190000.0;0.0;0.078;0.3171666666666667;0.05;0.011166666666666667;0.011166666666666667;0.0;7665.216796875;6233.10498046875;2360.75341796875;21026.796875;486845.1973606523;487018.8260579675;267857.56598288554;266799.20601580077;246210.30222355077;430542.39183029096;458147.9488794607;439094.5795304832;472134.0588697756;524398.4199498495;470971.8669879958;438628.6885954579;444201.66082275484;464054.43266303884;449327.1499780266;409919.6080860697;479538.7912529084;450065.7612301362;458010.7222754686;128826.0537135997;278076.8904731985;471155.3045861351;201313.66379997728;267857.56598288554;273.6891638589008;2794284.0837781914;1480802.1635030112;295264.934732969;573119.4167416218;0;35;31;29;97;89;21;15;147;159;1792788488515.144;688249729939.7844;1505622071459.6038;75416.18043919215;13492.08203930789;0.0;2123.376911933844;5134443.552957948;1192471.052614388;82198.56310857716;1162200.5284092147;5.598820246349457;0.5298590182316812
8249;2019-05-22 10:29:41.770;627;632;230;229;184;39;189;20;-2;28;730;232;-4;24;225;119;247;567;235;137;188;19;630;351;356;135;356;313;631;-1.0;436.0;1296.0;140.0;115.0;99;1;50;1;0;0;1;0;0;0;1;0;1;0;0;22247.091796875;8927.1533203125;6398.58740234375;2395.26293945312;662.0;213686;306.0;0.0;Calculated values ==>;1558513781.77;335.86;336.36;296.16;296.06;291.56;277.06;273.4187578820637;292.06;275.16;272.96000000000004;275.96000000000004;346.16;296.36;272.76000000000005;275.56;295.66;285.06;297.86;329.86;286.86;291.96000000000004;303.76000000000005;339.36;275.06;241.49495122638035;269.14681796795327;273.4187578820637;296.66;6300000.0;3510000.0;3560000.0;1350000.0;3560000.0;3130000.0;6310000.0;0.0;0.07266666666666667;0.21600000000000003;0.02333333333333333;0.019166666666666665;0.019166666666666665;0.0;8927.1533203125;6398.58740234375;2395.26293945312;22247.091796875;483958.9021747593;484567.8026281667;265212.4163717721;264734.9172201956;247122.7705289834;430735.4089219946;458741.3219607375;439141.13344458863;472168.09959432366;525767.216333756;470550.6955230393;438829.0499133347;443094.50386605744;463561.2915065947;449731.89682106464;401472.6628136995;474949.6986558504;451447.3864066275;458605.02153109515;128826.0537135997;277658.20189090865;471288.5232524436;200571.03887712013;265212.4163717721;273.3851299426923;2794644.6394145577;1480940.4102090513;295304.5615970422;573224.6633008114;0;35;31;29;97;89;21;15;147;159;1793002652815.178;688331016389.7974;1505808640359.6333;51531.140426573205;6316.74130209088;0.0;3706.691598887024;5135501.270982941;1192636.0986300046;82198.56310857716;1162249.1042161619;3.4735376450017688;0.3131347866579099
8250;2019-05-22 10:30:41.811;616;623;234;231;186;48;192;20;-13;28;746;233;-14;21;225;110;249;576;228;133;191;19;653;348;353;136;353;313;654;-2.0;430.0;1275.0;142.0;120.0;99;1;61;1;0;0;1;0;0;0;1;0;1;0;0;23859.072265625;10102.779296875;6790.455078125;2395.10400390625;660.0;213687;306.0;0.0;Calculated values ==>;1558513841.811;334.76000000000005;335.46000000000004;296.56;296.26000000000005;291.76000000000005;277.96000000000004;273.0942459734351;292.36;275.16;271.86;275.96000000000004;347.76;296.46000000000004;271.76000000000005;275.26000000000005;295.66;284.16;298.06;330.76000000000005;286.46000000000004;292.26000000000005;303.76000000000005;339.16;275.06;241.71165711629368;269.14681796795327;273.0942459734351;295.96000000000004;6530000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3130000.0;6540000.000000001;0.0;0.07166666666666667;0.2125;0.023666666666666666;0.02;0.02;0.0;10102.779296875;6790.455078125;2395.10400390625;23859.072265625;479726.3327730542;480657.30291896407;265234.34145105974;263885.12598115625;246967.30786613823;430925.7729439634;459622.85760126676;437408.94190281845;472036.2627623985;527451.4266215016;470671.6044583657;437249.5021140777;442647.4942507504;464006.37310129235;448966.68612832006;272965.9813967444;473485.2164317434;451403.91591471323;459487.90123405727;128826.0537135997;276820.84063482966;471155.3045861351;199775.66280983138;265234.34145105974;273.05948763249;2795029.11999822;1481099.101346093;295344.50860013365;573334.6470926524;0;35;31;29;97;89;21;15;147;159;1793215498160.631;688412371944.9706;1505996568690.0332;50497.07180725975;6422.6515220391875;0.0;3885.0711956599507;5136352.087080686;1192742.3327808632;82198.56310857716;1162312.4121371226;3.1524122674794572;0.27588518383086064
8251;2019-05-22 10:31:41.781;617;623;236;235;188;65;197;21;-14;27;759;233;-15;16;226;99;258;587;217;139;196;18;690;353;358;136;358;312;691;-2.0;414.0;1385.0;304.0;132.0;99;1;70;1;0;0;1;0;0;0;1;0;1;0;0;26332.421875;11245.798828125;7271.54833984375;2379.62329101562;658.0;213688;305.0;0.0;Calculated values ==>;1558513901.781;334.86;335.46000000000004;296.76000000000005;296.66;291.96000000000004;279.66;273.6339639331285;292.86;275.26000000000005;271.76000000000005;275.86;349.06000000000006;296.46000000000004;271.66;274.76000000000005;295.76000000000005;283.06;298.96000000000004;331.86;287.06;292.76000000000005;303.66;338.96000000000004;274.96000000000004;241.71165711629368;269.02936301313275;273.6339639331285;294.86;6900000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3120000.0;6909999.999999999;0.0;0.06899999999999999;0.23083333333333333;0.050666666666666665;0.022000000000000002;0.022000000000000002;0.0;11245.798828125;7271.54833984375;2379.62329101562;26332.421875;475502.54758799606;476324.74495939334;263541.6611409982;263131.30323438434;246388.97974298772;430607.02586249536;459512.4303964549;437478.7579247441;471938.4492427271;528894.5218802599;470807.07829018496;437319.724394416;442106.86074977124;463395.24800137134;446377.4533507389;273776.45438037615;470569.6818321013;451380.85807112255;459376.6067587312;128408.21666700009;275983.5004908252;471057.33072014985;201025.26661748622;263541.6611409982;273.57192432038244;2795447.1733167036;1481276.9172107703;295384.2780994218;573451.7718623781;0;35;31;29;97;89;21;15;147;159;1793428691509.8853;688493931144.6853;1506183974939.3774;54581.34757675869;13681.624581201626;0.0;4308.368803590127;5137227.302745744;1192909.7846466538;82198.56310857716;1162380.6566642108;3.4728163636920573;0.31858638885961393
8252;2019-05-22 10:32:41.772;630;635;223;226;165;81;200;21;-18;27;768;232;-19;12;219;101;270;600;216;155;199;18;703;366;371;137;370;309;705;-1.0;1015.0;1372.0;247.0;102.0;99;1;70;1;0;0;1;0;0;0;1;0;1;0;0;25353.990234375;11604.474609375;7366.97216796875;2350.6923828125;656.0;213689;305.0;0.0;Calculated values ==>;1558513961.772;336.16;336.66;295.46000000000004;295.76000000000005;289.66;281.26000000000005;275.0112864084945;293.16;275.26000000000005;271.36;275.86;349.96000000000004;296.36;271.26000000000005;274.36;295.06;283.26000000000005;300.16;333.16;288.66;293.06;303.66;338.76;274.96000000000004;241.92719264551067;268.67533136820026;275.0112864084945;294.76000000000005;7030000.0;3660000.0;3710000.0;1370000.0;3700000.0;3090000.0;7050000.0;0.0;0.16916666666666666;0.22866666666666668;0.04116666666666667;0.017;0.017;0.0;11604.474609375;7366.97216796875;2350.6923828125;25353.990234375;475993.3958847143;476544.5242408074;257754.00994393308;258860.777403202;238990.53783761483;429743.705733735;457852.71336032555;437530.6787186241;471806.2409394271;530067.0567718833;471092.02925193025;437372.52749135875;442134.79477467417;460631.4671354435;444114.1182093076;279002.2671934159;470917.10328209243;451404.3514982998;457713.1471252446;128408.21666700009;275146.1813398168;470923.7305949869;204447.36123969438;257754.00994393308;274.95955284709447;2795877.8288108595;1481467.3075937978;295423.6914839244;573573.7412354826;0;35;31;29;97;89;21;15;147;159;1793647358705.525;688575818859.9248;1506370246994.9224;53298.38526351527;10969.943871792877;0.0;3399.305332082296;5138126.165672376;1193115.1835699023;82198.56310857716;1162444.8776476034;3.173585631306544;0.28475570835498487
8253;2019-05-22 10:33:41.802;645;648;211;211;180;81;202;27;-20;29;772;231;-22;10;211;120;277;610;217;167;201;17;702;377;382;139;382;306;702;-1.0;456.0;1432.0;268.0;85.0;99;0;69;1;0;0;1;0;0;0;1;0;1;1;0;23141.548828125;11397.341796875;7193.25048828125;2328.99243164062;654.0;213690;305.0;0.0;Calculated values ==>;1558514021.802;337.66;337.96000000000004;294.26000000000005;294.26000000000005;291.16;281.26000000000005;276.14872888175563;293.36;275.86;271.16;276.06;350.36;296.26000000000005;270.96000000000004;274.16;294.26000000000005;285.16;300.86;334.16;289.86;293.26000000000005;303.66;338.56000000000006;274.86;242.35481222062532;268.3187672390254;276.14872888175563;294.86;7020000.0;3770000.0000000005;3820000.0000000005;1390000.0;3820000.0000000005;3060000.0;7020000.0;0.0;0.076;0.23866666666666667;0.04466666666666667;0.014166666666666666;0.014166666666666666;0.0;11397.341796875;7193.25048828125;2328.99243164062;23141.548828125;478461.00992391474;478926.27321314614;253620.56976518437;253620.56976518437;243561.2193160194;428973.91024759493;456340.33282012166;437898.67151236854;471737.69219339563;530712.8310791965;471376.07246859424;437585.1090581189;442461.82273329195;457620.10249704565;444922.22032687004;283800.0760473727;472920.7425111256;451223.64000640524;456197.2944796933;128408.21666700009;274308.8830629234;470557.3835890923;207236.35455522753;253620.56976518437;276.07833887513715;2796282.1603676;1481659.0852379934;295462.7083560463;573695.1370918213;0;35;31;29;97;89;21;15;147;159;1793873371655.4172;688658660259.8854;1506554839244.8345;55051.40631377099;11761.672630179291;0.0;2869.8369334555427;5139029.532059221;1193304.7084223973;82198.56310857716;1162497.1466212175;3.3309894446162516;0.30504108524444595
8254;2019-05-22 10:34:41.743;651;655;213;211;184;82;203;36;-20;33;771;231;-22;8;204;138;280;611;216;176;202;16;711;381;386;140;385;306;706;-2.0;664.0;1318.0;211.0;87.0;0;0;72;1;0;0;1;1;0;0;1;0;1;0;0;35556.296875;12053.484375;19803.232421875;2297.681640625;652.0;213691;305.0;0.0;Calculated values ==>;1558514081.743;338.26;338.66;294.46000000000004;294.26000000000005;291.56;281.36;276.55624918942954;293.46000000000004;276.76000000000005;271.16;276.46000000000004;350.26;296.26000000000005;270.96000000000004;273.96000000000004;293.56;286.96000000000004;301.16;334.26000000000005;290.76000000000005;293.36;303.66;338.36;274.76000000000005;242.56692532238324;268.3187672390254;276.55624918942954;294.76000000000005;7109999.999999999;3810000.0;3860000.0;1400000.0;3850000.0;3060000.0;7059999.999999999;0.0;0.11066666666666666;0.21966666666666665;0.035166666666666666;0.0145;0.0145;0.0;12053.484375;19803.232421875;2297.681640625;35556.296875;478351.3602059206;479549.050353688;254150.85714000583;253460.52849093772;244679.6794394629;428684.9695293014;455821.36351945385;437898.67151236854;471998.58498376724;530608.3473777291;471376.07246859424;437585.1090581189;442165.11039823265;456131.2067919546;446976.786365759;284325.6092034573;472586.75326174806;451858.55135917774;455677.0537563929;128408.21666700009;273471.60554148915;470324.29699050833;208216.96056127918;254150.85714000583;276.4693439998844;2796770.8280854328;1481854.3166228838;295501.22606028174;573919.8865615027;0;35;31;29;98;89;21;15;147;159;1794103545095.3586;688742277954.8641;1506738258704.7878;50453.41583892263;9217.441331094558;0.0;2922.129850937613;5139907.874356866;1193479.3624598463;82198.56310857716;1162545.365549125;1.8326479131376094;0.16247452291822587
8255;2019-05-22 10:35:41.793;664;665;230;229;196;60;202;46;-25;38;768;232;-27;9;205;145;283;615;230;162;201;14;689;374;379;141;377;302;682;-1.0;410.0;1259.0;204.0;122.0;39;0;61;1;0;0;1;1;0;0;1;0;1;1;0;35749.11328125;10683.4345703125;20556.75390625;2270.22509765625;648.0;213692;305.0;0.0;Calculated values ==>;1558514141.793;339.56000000000006;339.66;296.16;296.06;292.76000000000005;279.16;275.84098080016133;293.36;277.76000000000005;270.66;276.96000000000004;349.96000000000004;296.36;270.46000000000004;274.06;293.66;287.66;301.46000000000004;334.66;289.36;293.26000000000005;303.66;337.96000000000004;274.56;242.77792619122317;267.8393353686513;275.84098080016133;296.16;6890000.000000001;3740000.0;3790000.0;1410000.0;3770000.0000000005;3020000.0;6820000.0;0.0;0.06833333333333333;0.20983333333333334;0.034;0.02033333333333333;0.02033333333333333;0.0;10683.4345703125;20556.75390625;2270.22509765625;35749.11328125;482836.7645389193;483760.38593133976;261644.01396228286;261242.74553214305;249295.64485819536;429187.4505931623;456833.51981252537;438024.4983934438;472358.58907936385;530597.9988283011;472030.6264180923;437713.4967235476;443139.33368828957;457583.2025253385;449368.30099134747;385764.67040468316;476151.166169737;451012.9816778889;456691.5416846961;128408.21666700009;271797.11229066993;469991.7955662279;206320.72246198435;261644.01396228286;275.7155247116144;2797365.535012722;1482043.9488425478;295539.3236713117;574256.5000583193;0;35;31;29;98;89;21;15;147;159;1794333236345.1763;688826648204.7971;1506920810704.6428;48619.175649617915;8964.816485544283;0.0;3965.9663970224024;5140734.167289388;1193631.0075405438;82198.56310857716;1162602.8141851474;1.8367412385366106;0.1689817058848669
8256;2019-05-22 10:36:41.754;676;677;248;248;210;49;200;46;-24;42;763;234;-25;8;207;148;277;588;231;152;199;11;660;368;373;141;371;304;653;-3.0;1058.0;917.0;144.0;149.0;57;0;63;1;0;0;1;1;0;0;1;0;1;1;0;37119.94140625;10227.9462890625;20104.421875;2291.72509765625;641.0;213693;310.0;0.0;Calculated values ==>;1558514201.754;340.76;340.86;297.96000000000004;297.96000000000004;294.16;278.06;275.2199585193972;293.16;277.76000000000005;270.76000000000005;277.36;349.46000000000004;296.56;270.66;273.96000000000004;293.86;287.96000000000004;300.86;331.96000000000004;288.36;293.06;304.16;337.26;274.26000000000005;242.77792619122317;268.0796299477929;275.2199585193972;296.26000000000005;6600000.0;3679999.9999999995;3729999.9999999995;1410000.0;3710000.0;3040000.0;6530000.0;0.0;0.17633333333333334;0.15283333333333332;0.024;0.024833333333333332;0.024833333333333332;0.0;10227.9462890625;20104.421875;2291.72509765625;37119.94140625;487746.8356293382;488630.5391593601;272393.44050716254;272393.44050716254;255434.58831000692;429606.4342157736;457529.2244627817;437727.04723144654;472751.9947874012;529924.4241206498;472001.7028667551;437570.5891863215;442580.7327243594;458825.4278431572;450908.32438996685;401925.2064485731;475471.5074066477;450600.7255205741;457388.9862979285;130497.3862941446;268866.9448851554;469695.1433260035;204685.83942662008;272393.44050716254;275.06084234257827;2797972.3824273907;1482218.09707963;295577.315212354;574595.1229416004;0;35;31;29;98;89;21;15;147;159;1794558689705.047;688911193214.7487;1507102492534.5388;35616.46459283764;6360.223293585202;0.0;4594.056053804021;5141435.674681289;1193758.6331946647;82198.56310857716;1162674.1013387418;1.4274954269724693;0.1260219454077759
8257;2019-05-22 10:37:41.774;668;667;243;242;213;42;189;42;-22;44;759;236;-24;8;208;149;267;568;229;142;189;8;647;360;365;141;363;305;640;-1.0;517.0;0.0;81.0;194.0;38;1;66;1;0;0;1;1;0;0;1;0;1;1;0;36752.16796875;10391.306640625;19166.654296875;2311.208984375;625.0;213694;346.0;0.0;Calculated values ==>;1558514261.774;339.96000000000004;339.86;297.46000000000004;297.36;294.46000000000004;277.36;274.38016830617;292.06;277.36;270.96000000000004;277.56;349.06000000000006;296.76000000000005;270.76000000000005;273.96000000000004;293.96000000000004;288.06;299.86;329.96000000000004;287.36;292.06;307.76000000000005;335.66;273.96000000000004;242.77792619122317;268.19934244402924;274.38016830617;296.06;6470000.0;3600000.0;3650000.0;1410000.0;3629999.9999999995;3050000.0;6400000.0;0.0;0.08616666666666667;0.0;0.013500000000000002;0.03233333333333333;0.03233333333333333;0.0;10391.306640625;19166.654296875;2311.208984375;36752.16796875;487983.9350349533;488584.3447990727;271070.7117142996;270511.97532070254;257262.43883056796;430148.3826014536;457292.3345882162;437812.597326149;472948.58913472976;529430.2317793416;472106.49772695394;437499.1961693786;442373.3332657317;460222.37524275546;452473.9457314294;403311.0546598799;473987.30367722485;450563.2400308196;457292.3345882162;145538.58233926608;262170.3306944222;469398.3044737421;199469.17541692677;271070.7117142996;272.9894733619587;2798588.188538957;1482389.9814630253;295615.68578228675;574922.490995918;0;35;31;29;98;89;21;15;147;159;1794780163504.9768;688995821414.7218;1507285253434.4807;0.0;3644.043242267007;0.0;6021.165806256636;5141732.577487426;1193842.0298720663;82198.56310857716;1162762.5910076082;0.3032777154917186;0.018495124274941953
8258;2019-05-22 10:38:41.775;658;657;243;243;193;35;181;35;-23;42;757;237;-24;8;210;136;262;580;235;130;181;5;653;355;360;140;359;304;649;-1.0;439.0;234.0;57.0;202.0;12;2;67;1;0;0;1;1;0;0;1;0;1;0;0;36977.2265625;10539.9423828125;18701.87109375;2308.32104492188;615.0;213695;440.0;0.0;Calculated values ==>;1558514321.775;338.96000000000004;338.86;297.46000000000004;297.46000000000004;292.46000000000004;276.66;273.8482719121499;291.26000000000005;276.66;270.86;277.36;348.86;296.86;270.76000000000005;273.96000000000004;294.16;286.76000000000005;299.36;331.16;286.16;291.26000000000005;317.16;334.66;273.66;242.56692532238324;268.0796299477929;273.8482719121499;296.66;6530000.0;3550000.0;3600000.0;1400000.0;3590000.0;3040000.0;6490000.000000001;0.0;0.07316666666666666;0.039;0.0095;0.033666666666666664;0.033666666666666664;0.0;10539.9423828125;18701.87109375;2308.32104492188;36977.2265625;485905.05714102375;486194.35039348406;270091.8232698488;270091.8232698488;249512.19517625836;430477.46260093397;456996.27786778926;437883.18805776763;472882.7909566239;529297.6306174517;472358.4094998168;437727.04723144654;442580.7327243594;461112.25666892657;451480.83890531765;396667.38407028833;474726.96220932656;449700.19021006493;456996.27786778926;184813.72873217988;257985.5697089033;469237.8977156437;200995.79999950432;270091.8232698488;273.5692384926193;2799202.610401944;1482564.411445821;295654.18250757206;575238.0673012302;0;35;31;29;98;89;21;15;147;159;1794997667130.5784;689080122819.955;1507467956479.986;9238.60813427227;2548.299928303324;0.0;6292.449971463994;5141809.567171898;1193893.6335920114;82198.56310857716;1162865.2061829309;0.57303584622526;0.03817920204567399
8259;2019-05-22 10:39:41.785;654;656;241;240;185;36;174;33;-24;41;756;237;-25;6;211;126;262;599;233;134;174;3;653;355;360;137;359;303;648;-1.0;425.0;701.0;0.0;193.0;7;1;65;1;0;0;1;1;0;0;1;0;1;1;0;36889.4921875;10393.4150390625;18548.33203125;2313.28051757812;608.0;213696;528.0;0.0;Calculated values ==>;1558514381.785;338.56000000000006;338.76;297.26000000000005;297.16;291.66;276.76000000000005;273.8482719121499;290.56;276.46000000000004;270.76000000000005;277.26000000000005;348.76;296.86;270.66;273.76000000000005;294.26000000000005;285.76000000000005;299.36;333.06;286.56;290.56;325.96000000000004;333.96000000000004;273.46000000000004;241.92719264551067;267.9596281332873;273.8482719121499;296.46000000000004;6530000.0;3550000.0;3600000.0;1370000.0;3590000.0;3030000.0;6480000.0;0.0;0.07083333333333333;0.11683333333333333;0.0;0.03216666666666666;0.03216666666666666;0.0;10393.4150390625;18548.33203125;2313.28051757812;36889.4921875;485326.06106939825;486158.71787672123;269145.3328791876;268632.84593894397;246845.84225439615;430477.46260093397;456021.5327257621;437953.82195464283;473176.1828425327;529269.6464291925;472491.0708470676;437798.07955487026;442493.0341924577;461246.53888341883;450025.45410608605;396667.38407028833;477753.4867581229;450290.22863845585;456021.5327257621;221596.04284303306;255056.51255035817;469449.5019888445;201709.7481601087;269145.3328791876;273.8482719121499;2799818.2689840943;1482738.885165083;295692.70227281115;575548.537396949;0;35;31;29;98;89;21;15;147;159;1795213703130.544;689163236669.9418;1507650086829.957;27601.182621661406;0.0;0.0;6011.184428398146;5142116.616594524;1193914.8729640495;82198.56310857716;1162967.7535579612;1.0754227285687072;0.07363195343153779
8260;2019-05-22 10:40:41.776;651;653;236;236;182;33;166;31;-25;39;757;236;-27;6;211;124;262;608;228;131;166;0;660;352;357;134;355;302;657;91.0;458.0;270.0;47.0;178.0;1;1;61;1;0;0;1;1;0;0;1;0;1;1;0;36553.8359375;10251.2119140625;18719.798828125;2307.30517578125;599.0;213697;575.0;0.0;Calculated values ==>;1558514441.776;338.26;338.46000000000004;296.76000000000005;296.76000000000005;291.36;276.46000000000004;273.5264737036516;289.76000000000005;276.26000000000005;270.66;277.06;348.86;296.76000000000005;270.46000000000004;273.76000000000005;294.26000000000005;285.56;299.36;333.96000000000004;286.26000000000005;289.76000000000005;330.66;333.06;273.16;241.2770596917726;267.8393353686513;273.5264737036516;295.96000000000004;6600000.0;3520000.0000000005;3570000.0000000005;1340000.0;3550000.0;3020000.0;6570000.0;0.015166666666666667;0.07633333333333334;0.045000000000000005;0.007833333333333333;0.029666666666666668;0.044833333333333336;0.0;10251.2119140625;18719.798828125;2307.30517578125;36553.8359375;484120.2958388016;484742.84837750305;265919.80645611923;265919.80645611923;245555.48868842295;430671.36484660726;455402.2042817116;438024.4983934438;473371.24222306634;529450.4927950186;472505.06422385294;437713.4967235476;442699.92918233894;461858.60828959;450279.1561124359;391268.7445553836;478050.8218707002;450394.21882050455;455402.2042817116;241250.99604349316;251290.9062238717;469562.8289471395;200481.7583656896;243782.771600249;273.3544704009757;2800430.204913667;1482910.8979170616;295731.2013778166;575859.058568621;0;35;31;29;98;89;21;15;147;159;1795428770865.3184;689244524474.8564;1507831559604.7666;10689.42330124894;2107.801719554691;0.0;9487.604565218908;5142435.657113623;1193932.4353436085;82198.56310857716;1163096.8907592862;0.7124689719378519;0.03732761925590322
