;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8261;2019-05-22 10:41:41.786;652;655;234;234;175;29;167;27;-27;37;760;235;-29;5;212;118;264;616;222;125;166;-2;668;348;353;131;351;300;665;274.0;404.0;599.0;96.0;172.0;1;1;54;1;0;0;1;1;0;0;1;0;1;0;0;36167.64453125;9907.6572265625;19074.302734375;2298.13696289062;589.0;213698;598.0;0.0;Calculated values ==>;1558514501.786;338.36;338.66;296.56;296.56;290.66;276.06;273.0942459734351;289.86;275.86;270.46000000000004;276.86;349.16;296.66;270.26000000000005;273.66;294.36;284.96000000000004;299.56;334.76000000000005;285.66;289.76000000000005;332.96000000000004;332.06;272.96000000000004;240.61611355647437;267.5978703862781;273.0942459734351;295.36;6680000.0;3479999.9999999995;3529999.9999999995;1310000.0;3510000.0;3000000.0;6650000.0;0.04566666666666667;0.06733333333333333;0.09983333333333334;0.016;0.028666666666666667;0.07433333333333333;0.0;9907.6572265625;19074.302734375;2298.13696289062;36167.64453125;483381.7000101169;484155.74552883924;264421.42635974515;264421.42635974515;243076.0990895992;430925.7729439634;456207.11207956326;438165.9764317512;473566.1253818903;529915.8841322873;472651.5595451328;437856.56215164;442965.4704623134;462597.3934244566;450134.06381977873;280523.4636121159;478324.21243743063;450243.2801924596;456068.57679068804;250872.52762923925;247107.31509690773;469774.3068606054;199488.2851001612;224529.76558592005;272.94621078815493;2801036.3182528666;1483078.916491636;295769.58645874687;576174.0619067329;0;35;31;29;98;89;21;15;147;159;1795641806365.2844;689324037724.8438;1508012189704.7378;23827.989517937072;4324.5763481671065;0.0;17211.051632887753;5142723.350161254;1193986.0474280228;82198.56310857716;1163319.4166423688;1.4502390324895529;0.0793052051112957
8262;2019-05-22 10:42:41.807;658;660;230;230;170;24;171;23;-29;35;765;234;-31;6;213;114;267;624;236;118;170;-5;681;342;347;129;346;298;678;-2.0;431.0;345.0;0.0;157.0;1;1;44;1;0;0;1;1;0;0;1;0;1;1;0;35953.5546875;9388.6328125;19669.033203125;2294.98291015625;580.0;213699;612.0;13.0;Calculated values ==>;1558514561.807;338.96000000000004;339.16;296.16;296.16;290.16;275.56;272.43898195401505;290.26000000000005;275.46000000000004;270.26000000000005;276.66;349.66;296.56;270.06;273.76000000000005;294.46000000000004;284.56;299.86;335.56;284.96000000000004;290.16;334.36;331.16;272.66;240.16925963744896;267.35522164206344;272.43898195401505;296.76000000000005;6809999.999999999;3420000.0000000005;3470000.0000000005;1290000.0;3460000.0;2980000.0;6780000.0;0.0;0.07183333333333333;0.0575;0.0;0.026166666666666668;0.026166666666666668;0.032806927678072945;9388.6328125;19669.033203125;2294.98291015625;35953.5546875;482827.98040071863;483458.9231690068;261882.76848010853;261882.76848010853;241166.62123336198;431298.55289687274;457736.81442214;438307.6172986034;473631.5180336029;530588.4102196238;472797.89567526814;437999.7806145802;443519.5148697985;463477.9819962672;450644.5834027706;280366.7432580468;478019.90046774055;450315.7902575528;457600.8811923833;256730.23209357203;243342.44575359824;469753.00298397493;198269.91359554144;261882.76848010853;272.43898195401505;2801637.538598937;1483239.7751892288;295807.87585423014;576497.0360404492;0;35;31;29;98;89;21;15;147;159;1795851879864.9639;689402065024.7247;1508191652494.464;13802.167962926063;0.0;0.0;5121.29061597119;5143037.044561076;1194022.0981775504;82198.56310857716;1163505.5846301569;0.6035680947945842;0.03674614491601587
8263;2019-05-22 10:43:41.777;670;672;228;227;167;19;175;18;-32;33;770;235;-34;2;213;112;272;634;241;112;175;3;691;337;342;134;340;294;689;195.0;677.0;629.0;69.0;132.0;1;100;28;1;0;0;1;1;0;0;1;0;0;0;0;33939.9921875;8431.3974609375;20103.837890625;1315.01745605469;561.0;213700;623.0;13.0;Calculated values ==>;1558514621.777;340.16;340.36;295.96000000000004;295.86;289.86;275.06;271.8864255623528;290.66;274.96000000000004;269.96000000000004;276.46000000000004;350.16;296.66;269.76000000000005;273.36;294.46000000000004;284.36;300.36;336.56;284.36;290.66;335.46000000000004;329.26000000000005;273.46000000000004;241.2770596917726;266.86631818009863;271.8864255623528;297.26000000000005;6909999.999999999;3370000.0000000005;3420000.0000000005;1340000.0;3400000.0;2940000.0;6890000.000000001;0.0325;0.11283333333333333;0.10483333333333333;0.0115;0.022000000000000002;0.05450000000000001;0.03283839406933284;8431.3974609375;20103.837890625;1315.01745605469;33939.9921875;483514.40613397345;484032.77490877407;260453.06882025176;260064.2302147662;239975.33963948136;431601.1154718507;459076.42899145634;438743.29367333796;472787.01963726926;531409.9673086042;473441.44127241476;438439.1573181969;443754.8239986431;464366.5696184628;451257.39277748554;282171.9005260609;478271.5536987887;450357.56655527465;459076.42899145634;261333.34086894934;235395.46725036926;469856.7474154118;196706.31539766776;222438.94980678422;271.795966049483;2802219.693600061;1483388.201191452;295837.9441489614;576828.3109127589;0;35;31;29;98;89;21;15;147;159;1796058476515.0625;689480925574.7623;1508369163694.5488;25373.54322256609;3141.2299682040566;0.0;12896.742615564632;5143363.345588981;1194048.2620055063;82198.56310857716;1163655.6598320194;1.3873087130360042;0.0916196458372869
8264;2019-05-22 10:44:41.768;684;683;225;224;169;19;181;15;-25;31;779;235;-34;-2;214;115;275;639;241;112;180;1;647;345;350;138;350;296;648;-1.0;887.0;2835.0;453.0;68.0;99;100;18;1;0;0;1;0;0;0;1;0;0;0;0;19014.353515625;7248.39599609375;6703.19921875;1323.16162109375;536.0;213701;630.0;0.0;Calculated values ==>;1558514681.768;341.56000000000006;341.46000000000004;295.66;295.56;290.06;275.06;272.7676641592781;291.26000000000005;274.66;270.66;276.26000000000005;351.06000000000006;296.66;269.76000000000005;272.96000000000004;294.56;284.66;300.66;337.06;284.36;291.16;336.16;326.76000000000005;273.26000000000005;242.14157278889297;267.1113755279542;272.7676641592781;297.26000000000005;6470000.0;3450000.0;3500000.0;1380000.0;3500000.0;2960000.0;6480000.0;0.0;0.14783333333333332;0.47250000000000003;0.0755;0.011333333333333334;0.011333333333333334;0.0;7248.39599609375;6703.19921875;1323.16162109375;19014.353515625;490249.24363972625;490004.4235564232;261693.6011965304;261269.58033749028;241698.0234303141;431113.4868728058;458611.3976645974;439361.3102136619;472066.18378088326;532193.9947699287;473178.9973482388;437989.56915575906;442768.92604114447;463010.93002433755;450245.27994730085;407303.1427198545;483695.3519409777;448889.3037529973;458475.89088345267;264262.8888514036;224941.0041839467;469116.05455528694;198661.89178874224;261693.6011965304;272.60685054777707;2802660.9136208585;1483518.8465370485;295859.9256768574;577051.6693796397;0;35;31;29;98;89;21;15;147;159;1796266045374.8447;689562513334.6768;1508546137144.363;113730.47520577456;20419.289288874126;0.0;2230.1992831184525;5144522.371861312;1194244.570215127;82198.56310857716;1163781.6987723655;8.928454000452618;0.9017094077692819
8265;2019-05-22 10:45:41.768;679;673;224;223;184;31;186;16;-13;30;783;236;-19;-2;210;125;263;582;243;124;185;0;642;346;351;142;351;302;644;-1.0;481.0;1448.0;182.0;49.0;99;100;25;1;0;0;1;0;0;0;1;0;0;0;0;18737.478515625;7583.77001953125;6698.033203125;1327.51977539062;510.0;213702;636.0;0.0;Calculated values ==>;1558514741.768;341.06000000000006;340.46000000000004;295.56;295.46000000000004;291.56;276.26000000000005;272.8767566201714;291.76000000000005;274.76000000000005;271.86;276.16;351.46000000000004;296.76000000000005;271.26000000000005;272.96000000000004;294.16;285.66;299.46000000000004;331.36;285.56;291.66;336.76000000000005;324.16;273.16;242.98782864720522;267.8393353686513;272.8767566201714;297.46000000000004;6420000.0;3460000.0;3510000.0;1420000.0;3510000.0;3020000.0;6440000.000000001;0.0;0.08016666666666666;0.24133333333333334;0.030333333333333334;0.008166666666666666;0.008166666666666666;0.0;7583.77001953125;6698.033203125;1327.51977539062;18737.478515625;490065.9486874646;489010.8113196349;261531.45575083245;261105.9909933245;246654.25652271818;431051.2098666511;459128.6642370843;439865.3636856337;471438.0385572268;532161.0685149269;472505.06422385294;438950.1900821458;441517.6339936506;462333.5003207398;451502.00689536607;403781.9818772332;475647.4896571246;450460.4646887586;458993.52294359874;266774.11836628895;214070.64678622372;468468.1067229894;199002.24159651963;261531.45575083245;272.745753829247;2802975.512221119;1483642.447920512;295882.0146884948;577163.3463164886;0;35;31;29;98;89;21;15;147;159;1796476345374.8447;689646513334.6768;1508725537144.363;58128.30013083953;8173.797908836249;0.0;1612.6068820742578;5145954.52832245;1194482.8459417745;82198.56310857716;1163813.7221570753;4.35090650185456;0.42739940459964526
8266;2019-05-22 10:46:41.798;660;660;228;227;186;32;189;17;-4;29;780;236;-8;3;209;129;259;580;247;126;188;-1;645;347;352;147;352;304;647;-1.0;491.0;1497.0;222.0;44.0;77;100;30;1;0;0;1;0;0;0;1;0;0;0;0;18222.861328125;7924.4560546875;5867.39111328125;1324.10192871094;487.0;213703;640.0;0.0;Calculated values ==>;1558514801.798;339.16;339.16;295.96000000000004;295.86;291.76000000000005;276.36;272.9856168485579;292.06;274.86;272.76000000000005;276.06;351.16;296.76000000000005;272.36;273.46000000000004;294.06;286.06;299.06;331.16;285.76000000000005;291.96000000000004;337.16;321.86;273.06;244.02132995426717;268.0796299477929;272.9856168485579;297.86;6450000.0;3470000.0000000005;3520000.0000000005;1470000.0;3520000.0000000005;3040000.0;6470000.0;0.0;0.08183333333333334;0.2495;0.037000000000000005;0.007333333333333333;0.007333333333333333;0.0;7924.4560546875;5867.39111328125;1324.10192871094;18222.861328125;487056.05795904243;486841.0863805327;263060.4880421809;262622.652458095;247214.3746914841;430988.63858405815;459375.61671724723;440793.27408520976;470670.90525822196;531698.5695214175;472239.5717048632;440189.142420014;441840.366412452;462049.5740961287;451895.59199178295;399808.3489631542;474972.9851474525;450570.0402466172;459240.5680534269;268448.3696465944;204456.2876039246;467675.6978963523;199212.23818100328;263060.4880421809;272.8329801262822;2803283.669055643;1483771.7477558577;295904.12258453;577268.1105420928;0;35;31;29;98;89;21;15;147;159;1796687350825.5823;689733256684.98;1508907428044.9988;60274.468458099516;9933.148009467915;0.0;1438.653920082471;5146941.71140901;1194633.812603896;82198.56310857716;1163839.162044102;4.739779813322304;0.4825250236268156
8267;2019-05-22 10:47:41.789;646;648;231;230;192;35;192;19;-19;29;772;236;-19;8;210;134;260;588;243;132;192;-2;654;349;354;146;354;306;656;-1.0;416.0;1468.0;194.0;44.0;68;0;35;1;0;0;1;0;0;0;1;1;0;0;0;19835.4765625;8340.4306640625;5653.1796875;2545.9072265625;489.0;213704;637.0;0.0;Calculated values ==>;1558514861.789;337.76;337.96000000000004;296.26000000000005;296.16;292.36;276.66;273.20264511476705;292.36;275.06;271.26000000000005;276.06;350.36;296.76000000000005;271.26000000000005;273.96000000000004;294.16;286.56;299.16;331.96000000000004;286.36;292.36;336.86;322.06;272.96000000000004;243.81672145450628;268.3187672390254;273.20264511476705;297.46000000000004;6540000.000000001;3490000.0;3540000.0;1460000.0;3540000.0;3060000.0;6559999.999999999;0.0;0.06933333333333333;0.24466666666666667;0.03233333333333333;0.007333333333333333;0.007333333333333333;0.0;8340.4306640625;5653.1796875;2545.9072265625;19835.4765625;484051.77207090944;484122.94965995173;263742.3323737766;263305.0207382485;248903.99603037135;430862.6128555636;459465.39392178826;438054.9754168444;470805.04686564376;530712.8310791965;471973.203917109;438054.9754168444;442165.11039823265;461877.967187257;452255.5466972325;394431.3867500907;475105.04901241895;451080.55965983507;459465.39392178826;267192.67376467976;205292.2597576877;467714.7899645664;199767.81428209876;263742.3323737766;273.0606926466958;2803600.774298143;1483907.2681472632;295936.36782327865;577364.1008979518;0;35;31;29;98;89;21;15;148;159;1796899119055.36;689821143499.8878;1509090400594.807;58300.92542430111;8663.618880399788;0.0;1435.3024513520857;5147929.691471084;1194788.7624151905;82198.56310857716;1163863.10808806;4.135540618579948;0.40981240087363474
8268;2019-05-22 10:48:41.790;640;641;232;232;195;38;196;19;-20;27;737;236;-21;18;210;139;262;596;234;140;195;-4;658;354;359;141;359;308;659;-1.0;450.0;1410.0;236.0;46.0;75;0;42;1;0;0;1;0;0;0;1;1;0;1;0;20506.53515625;8903.16015625;5984.20703125;2338.6845703125;486.0;213705;632.0;0.0;Calculated values ==>;1558514921.79;337.16;337.26;296.36;296.36;292.66;276.96000000000004;273.7412296467126;292.76000000000005;275.06;271.16;275.86;346.86;296.76000000000005;271.06;274.96000000000004;294.16;287.06;299.36;332.76000000000005;287.16;292.66;336.36;321.76000000000005;272.76000000000005;242.77792619122317;268.5567601203482;273.7412296467126;296.56;6580000.0;3540000.0;3590000.0;1410000.0;3590000.0;3080000.0;6590000.000000001;0.0;0.075;0.235;0.03933333333333333;0.007666666666666667;0.007666666666666667;0.0;8903.16015625;5984.20703125;2338.6845703125;20506.53515625;482725.0838089005;482760.58603188477;263969.0031235362;263969.0031235362;249811.63331056017;430542.39183029096;459218.5880301819;437443.34373287327;471275.1926151781;526894.5218336345;471705.9526960388;437285.26766895736;443231.3596024861;461112.25666892657;452090.2153152323;392957.4737030007;475975.75602117536;451347.78323759936;459082.3157024968;265099.94585879904;204038.30555042345;468209.0316627085;201007.32886644333;263969.0031235362;273.5693312604964;2803936.9633317837;1484050.9671322021;295977.07343328564;577461.0807367945;0;35;31;29;98;89;21;15;148;159;1797113022620.1018;689907244934.7838;1509274603664.5845;55562.46349361103;10509.933643319762;0.0;1495.8687297720314;5148878.568858613;1194948.5446823551;82198.56310857716;1163887.534921647;3.922446467517359;0.3859995197545065
8269;2019-05-22 10:49:41.810;638;639;230;230;197;44;201;22;-19;27;725;237;-20;18;209;144;264;598;239;149;200;-7;661;359;364;140;364;309;662;-2.0;446.0;1515.0;256.0;68.0;99;0;49;1;0;0;1;0;0;0;1;1;0;1;0;21521.779296875;9447.828125;6814.16552734375;2353.94921875;481.0;213706;627.0;0.0;Calculated values ==>;1558514981.81;336.96000000000004;337.06;296.16;296.16;292.86;277.56;274.27422755570615;293.26000000000005;275.36;271.26000000000005;275.86;345.66;296.86;271.16;274.96000000000004;294.06;287.56;299.56;332.96000000000004;288.06;293.16;335.86;321.26000000000005;272.46000000000004;242.56692532238324;268.67533136820026;274.27422755570615;297.06;6609999.999999999;3590000.0;3640000.0;1400000.0;3640000.0;3090000.0;6620000.0;0.0;0.07433333333333333;0.2525;0.042666666666666665;0.011333333333333334;0.011333333333333334;0.0;9447.828125;6814.16552734375;2353.94921875;21521.779296875;482091.6072094621;482127.2273454217;262897.0800572148;262897.0800572148;250381.2835993591;430214.79039162316;459110.1879763642;437372.52749135875;471408.2891495208;525555.6630261912;471691.81447616173;437214.0438153077;443026.34146199;460202.31914416054;451927.9976308351;392251.32023064635;475921.3709163469;451768.9547489059;458973.0432833828;263007.33956846996;201948.4348523538;468049.84543673473;202272.61442288014;262897.0800572148;274.0856547530267;2804287.3160307663;1484203.9430094648;296016.1917499426;577567.7693924505;0;35;31;29;98;89;21;15;148;159;1797329994920.033;689991573034.757;1509459765364.5256;59362.72804979085;11339.828523257796;0.0;2222.194249896571;5149836.59802448;1195130.686727469;82198.56310857716;1163918.529107754;3.9173278156209035;0.38964782155518196
8270;2019-05-22 10:50:41.810;638;640;228;227;191;51;206;25;-18;29;733;237;-19;17;207;148;266;603;235;161;205;-10;672;368;373;140;373;309;673;-2.0;456.0;1507.0;282.0;108.0;99;0;55;1;0;0;1;0;0;0;1;1;0;1;0;21756.369140625;9960.658203125;6888.27880859375;2364.11254882812;475.0;213707;622.0;0.0;Calculated values ==>;1558515041.81;336.96000000000004;337.16;295.96000000000004;295.86;292.26000000000005;278.26000000000005;275.2199585193972;293.76000000000005;275.66;271.36;276.06;346.46000000000004;296.86;271.26000000000005;274.86;293.86;287.96000000000004;299.76000000000005;333.46000000000004;289.26000000000005;293.66;335.36;320.66;272.16;242.56692532238324;268.67533136820026;275.2199585193972;296.66;6720000.0;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;3090000.0;6730000.0;0.0;0.076;0.25116666666666665;0.047;0.018000000000000002;0.018000000000000002;0.0;9960.658203125;6888.27880859375;2364.11254882812;21756.369140625;480843.61469171464;481030.52201707783;261370.2264769429;260965.61676253838;247957.46515891262;429606.4342157736;458367.3899514374;437530.6787186241;471605.12922355125;526396.4505189526;471691.81447616173;437372.52749135875;442878.363380793;458506.5490489339;450908.32438996685;281273.2578227978;475364.64064291737;451933.13609446323;458228.0794981052;260914.8530628454;199440.67485045042;467752.34253227635;204493.4038031596;261370.2264769429;274.98688595811603;2804647.9672677456;1484365.6803955324;296055.5089313391;577681.9564285832;0;35;31;29;98;89;21;15;148;159;1797551094920.033;690075573034.757;1509645165364.5256;58531.19554960083;12373.170120268487;0.0;3543.4413543809223;5150819.047387809;1195328.2950494986;82198.56310857716;1163966.576071123;3.8748563464451498;0.37736746018278855
8271;2019-05-22 10:51:44.771;639;642;231;230;190;66;211;30;-17;31;746;238;-18;16;203;152;269;608;235;176;209;-12;672;385;390;140;389;312;673;-2.0;445.0;1865.0;254.0;140.0;99;0;66;1;0;0;1;0;0;0;1;1;0;1;0;22479.837890625;10800.8779296875;6618.48876953125;2382.39013671875;469.0;213708;618.0;0.0;Calculated values ==>;1558515104.771;337.06;337.36;296.26000000000005;296.16;292.16;279.76000000000005;276.9606089950914;294.26000000000005;276.16;271.46000000000004;276.26000000000005;347.76;296.96000000000004;271.36;274.76000000000005;293.46000000000004;288.36;300.06;333.96000000000004;290.76000000000005;294.06;334.96000000000004;320.06;271.96000000000004;242.56692532238324;269.02936301313275;276.9606089950914;296.66;6720000.0;3850000.0;3900000.0;1400000.0;3890000.0;3120000.0;6730000.0;0.0;0.07416666666666667;0.3108333333333333;0.042333333333333334;0.02333333333333333;0.02333333333333333;0.0;10800.8779296875;6618.48876953125;2382.39013671875;22479.837890625;480994.01034358895;481330.9942484757;262603.6573416908;262189.14263610815;247628.5068466638;428391.1821097931;456312.66383848776;437000.6383046333;471801.8942764967;527528.9512399655;471409.5436421554;436840.5790983701;442106.86074977124;455320.6411976074;448393.4588048218;387052.7512684001;476142.8807242056;451146.82316097006;456023.80276070576;259240.94887492666;196933.003932529;467553.8956012139;208960.7259386249;262603.6573416908;276.7700276589284;2805034.79446627;1484547.2313782747;296097.0151195921;577800.0674831697;0;35;31;29;98;89;21;15;148;159;1797791291134.902;690163718434.7089;1509840659269.419;70882.40609376761;10947.1108490496;0.0;4513.136726443682;5151950.715411229;1195532.2211896803;82198.56310857716;1164037.0274894938;4.360353194144911;0.40637631637400373
8272;2019-05-22 10:52:41.791;637;642;241;241;193;65;202;38;-15;35;758;241;-16;15;201;149;271;609;241;173;202;-15;718;377;383;140;381;310;713;0.0;451.0;1568.0;239.0;228.0;1;0;76;1;0;0;1;1;0;0;1;1;0;0;0;38077.0859375;12041.96484375;20380.130859375;2358.60034179688;466.0;213709;616.0;0.0;Calculated values ==>;1558515161.791;336.86;337.36;297.26000000000005;297.26000000000005;292.46000000000004;279.66;276.14872888175563;293.36;276.96000000000004;271.66;276.66;348.96000000000004;297.26000000000005;271.56;274.66;293.26000000000005;288.06;300.26000000000005;334.06;290.46000000000004;293.36;334.76000000000005;319.76000000000005;271.66;242.56692532238324;268.7936212382143;276.14872888175563;297.26000000000005;7180000.0;3770000.0000000005;3829999.9999999995;1400000.0;3810000.0;3100000.0;7130000.0;0.0;0.07516666666666666;0.2613333333333333;0.03983333333333334;0.038;0.038;0.0;12041.96484375;20380.130859375;2358.60034179688;38077.0859375;475313.3120263726;476703.1363664609;264231.68277995585;264231.68277995585;247286.4154711977;428973.91024759493;456175.12906118156;437776.4333770113;472195.2020149266;528942.9299062806;472037.2378051537;437618.5379703155;442374.1672774083;456362.44830575644;449420.4841643599;277719.9830858316;471386.2350317834;451941.5077749726;456175.12906118156;258404.02479325983;195679.20071851107;467256.05568369554;206769.15834938697;264231.68277995585;275.90118831891584;2805514.371660093;1484728.1340025116;296134.5611302858;578013.881551326;0;35;31;29;99;89;21;15;148;159;1798011673434.8284;690243546434.6821;1510017991469.3596;60369.90120721915;10376.061410483293;0.0;7293.850958686577;5152990.160766757;1195701.0888677125;82198.56310857716;1164130.5322724911;2.2437680222268908;0.20665362899255948
8273;2019-05-22 10:53:41.772;656;662;244;243;180;48;125;43;-18;40;768;243;-19;13;203;132;277;625;244;151;128;-17;745;367;373;140;371;307;740;-1.0;812.0;1458.0;211.0;202.0;1;0;76;1;0;0;1;1;0;0;1;1;0;1;0;39899.48046875;12703.1396484375;21443.9375;2339.0078125;463.0;213710;612.0;0.0;Calculated values ==>;1558515221.772;338.76;339.36;297.56;297.46000000000004;291.16;277.96000000000004;275.1157276137837;285.66;277.46000000000004;271.36;277.16;349.96000000000004;297.46000000000004;271.26000000000005;274.46000000000004;293.46000000000004;286.36;300.86;335.66;288.26000000000005;285.96000000000004;334.36;319.46000000000004;271.46000000000004;242.56692532238324;268.43790593516167;275.1157276137837;297.56;7450000.0;3670000.0000000005;3729999.9999999995;1400000.0;3710000.0;3070000.0;7400000.0;0.0;0.13533333333333333;0.243;0.035166666666666666;0.033666666666666664;0.033666666666666664;0.0;12703.1396484375;21443.9375;2339.0078125;39899.48046875;475157.3232207157;476715.2849300208;263865.77592562156;263480.9705026771;242550.36765123042;429675.2189834977;446493.63376297517;437985.2681005028;472686.4266018815;530218.9530916922;472674.2890854185;437828.56808052456;442698.855600732;458270.4941942976;448704.72467361327;277984.1418273562;470652.0267545631;450451.6207212371;446958.8084631938;256730.23209357203;194425.4183739577;467057.3815275755;204129.84867562578;263865.77592562156;274.8421367589049;2806163.970610654;1484934.2779076677;296173.6954685597;578362.3050863262;0;35;31;29;99;89;21;15;148;159;1798238401615.5278;690327519834.9412;1510203032854.9304;56826.86692024511;9246.284905293563;0.0;6164.132095431599;5153966.491234915;1195864.5566396567;82198.56310857716;1164242.6466174994;1.9798584583220837;0.18511661545255498
8274;2019-05-22 10:54:41.792;683;689;233;232;182;46;104;41;-23;42;773;243;-24;11;204;131;283;639;250;133;104;-19;739;367;372;140;371;303;733;-1.0;941.0;1398.0;213.0;194.0;24;0;68;1;0;0;1;1;0;0;1;1;0;1;0;39088.58203125;11989.384765625;22076.591796875;2311.09985351562;459.0;213711;609.0;0.0;Calculated values ==>;1558515281.792;341.46000000000004;342.06000000000006;296.46000000000004;296.36;291.36;277.76000000000005;275.1157276137837;283.56;277.26000000000005;270.86;277.36;350.46000000000004;297.46000000000004;270.76000000000005;274.26000000000005;293.56;286.26000000000005;301.46000000000004;337.06;286.46000000000004;283.56;334.06;319.06;271.26000000000005;242.56692532238324;267.9596281332873;275.1157276137837;298.16;7390000.000000001;3670000.0000000005;3720000.0000000005;1400000.0;3710000.0;3030000.0;7330000.0;0.0;0.15683333333333332;0.233;0.0355;0.03233333333333333;0.03233333333333333;0.0;11989.384765625;22076.591796875;2311.09985351562;39088.58203125;480157.2614553295;481760.9798028264;260087.00705356523;259721.12690389436;243326.9581672885;429675.2189834977;443372.41967843083;438109.25301780854;472882.7909566239;531043.8128972996;473201.6130517945;437953.82195464283;443226.97429043637;458409.4515924228;448553.886330699;281970.79917743185;473829.6399365402;447918.1868762528;443372.41967843083;255474.93562877487;192753.74022246967;466858.6150348425;204044.99695148005;260087.00705356523;274.8094277901447;2806822.4238758963;1485140.1175347317;296212.4592827299;578725.097054044;0;35;31;29;99;89;21;15;148;159;1798461976115.4568;690411547834.9144;1510386093854.8723;54536.97166345454;9329.883441959366;0.0;5926.22834153732;5154894.832566814;1196019.4096429688;82198.56310857716;1164343.4332054434;1.9186006772172504;0.18473799354980508
8275;2019-05-22 10:55:41.763;697;701;236;235;186;48;135;41;-25;44;774;243;-27;11;205;134;291;651;248;130;134;-21;720;370;376;139;374;302;713;-1.0;441.0;1528.0;247.0;176.0;74;0;64;1;0;0;1;1;0;0;1;1;0;0;0;39315.6484375;11463.0927734375;23364.779296875;2316.96337890625;457.0;213712;606.0;0.0;Calculated values ==>;1558515341.763;342.86;343.26;296.76000000000005;296.66;291.76000000000005;277.96000000000004;275.4277932560699;286.66;277.26000000000005;270.66;277.56;350.56000000000006;297.46000000000004;270.46000000000004;274.26000000000005;293.66;286.56;302.26000000000005;338.26;286.16;286.56;333.76000000000005;318.86;271.06;242.35481222062532;267.8393353686513;275.4277932560699;297.96000000000004;7200000.0;3700000.0;3760000.0;1390000.0;3740000.0;3020000.0;7130000.0;0.0;0.0735;0.25466666666666665;0.04116666666666667;0.029333333333333333;0.029333333333333333;0.0;11463.0927734375;23364.779296875;2316.96337890625;39315.6484375;484406.9249559244;485760.4704195261;262249.78193870885;261861.5291390967;245095.98475622063;429467.9694778635;447466.86118100403;438024.4983934438;473209.3688182048;531223.4586501896;473332.91330946685;437713.4967235476;443431.1120271193;458067.42872462474;448446.6384113165;291420.7386128889;478119.2747976173;446691.61951289565;447312.3308637922;254219.67992080047;191917.91438739494;466800.52878942783;204726.58193514278;262249.78193870885;275.08616665327605;2807475.476667841;1485335.4603860464;296251.007835495;579103.5921184703;0;35;31;29;99;89;21;15;148;159;1798686267655.2927;690495207379.8533;1510567506129.7395;59413.20272471399;10788.710812168069;0.0;5428.501435135779;5155843.958386707;1196186.983561737;82198.56310857716;1164438.010219185;2.036095033330092;0.19883487490116972
8276;2019-05-22 10:56:41.773;699;701;248;248;194;45;146;41;-26;45;774;246;-27;10;206;136;292;651;254;128;145;-23;712;366;371;139;369;301;706;-2.0;535.0;1157.0;184.0;152.0;78;0;61;1;0;0;1;1;0;0;1;1;0;1;0;39886.58984375;11081.9267578125;23213.482421875;2307.4169921875;479.0;213713;602.0;0.0;Calculated values ==>;1558515401.773;343.06000000000006;343.26;297.96000000000004;297.96000000000004;292.56;277.66;275.0112864084945;287.76000000000005;277.26000000000005;270.56;277.66;350.56000000000006;297.76000000000005;270.46000000000004;274.16;293.76000000000005;286.76000000000005;302.36;338.26;285.96000000000004;287.66;333.36;321.06;270.86;242.35481222062532;267.7187500070086;275.0112864084945;298.56;7120000.0;3660000.0;3710000.0;1390000.0;3690000.0;3010000.0;7059999.999999999;0.0;0.08916666666666666;0.19283333333333333;0.03066666666666667;0.025333333333333333;0.025333333333333333;0.0;11081.9267578125;23213.482421875;2307.4169921875;39886.58984375;485568.7049317515;486506.4801910543;267625.44785536535;267625.44785536535;247827.20607761035;429743.705733735;450068.3528206645;438095.2167564963;473307.3401624125;531298.7830605734;473817.3119416779;437940.2675631159;443489.2359988558;459004.97428962355;449490.0504249662;295568.56077564857;478929.5811333506;447341.6874056495;449918.83025600604;252546.06836287308;201112.50472608567;466601.9250158868;203661.94297687136;267625.44785536535;274.6568273133569;2808135.6053231885;1485523.366861304;296289.5507613318;579491.8089914283;0;35;31;29;99;89;21;15;148;159;1798910405005.257;690578621279.84;1510748436279.7107;45206.54962717101;8063.4927825298055;0.0;4618.099020816231;5156715.9349613795;1196344.1114419505;82198.56310857716;1164521.7458432496;1.581521086888021;0.15622910215417965
8277;2019-05-22 10:57:41.784;697;696;251;250;203;39;158;38;-27;45;774;248;-28;11;207;141;290;634;247;123;157;-25;695;359;365;137;363;301;689;-2.0;580.0;1089.0;44.0;129.0;60;0;56;1;0;0;1;1;0;0;1;1;0;0;0;38682.62109375;10450.4306640625;21970.337890625;2294.8486328125;523.0;213714;599.0;0.0;Calculated values ==>;1558515461.784;342.86;342.76;298.26000000000005;298.16;293.46000000000004;277.06;274.27422755570615;288.96000000000004;276.96000000000004;270.46000000000004;277.66;350.56000000000006;297.96000000000004;270.36;274.26000000000005;293.86;287.26000000000005;302.16;336.56;285.46000000000004;288.86;333.06;325.46000000000004;270.66;241.92719264551067;267.7187500070086;274.27422755570615;297.86;6950000.0;3590000.0;3650000.0;1370000.0;3629999.9999999995;3010000.0;6890000.000000001;0.0;0.09666666666666666;0.18150000000000002;0.007333333333333333;0.021500000000000002;0.021500000000000002;0.0;10450.4306640625;21970.337890625;2294.8486328125;38682.62109375;487083.6361472879;487571.8437947643;270341.6015226668;269862.56242505636;251389.51750097296;430214.79039162316;452899.1375264246;437940.2675631159;473566.98283907154;531298.7830605734;474052.55193726526;437785.01000687695;443634.4727813241;460086.50895382016;451493.1290991957;387728.44536924246;478271.5536987887;447719.02652105974;452754.6071615651;251290.9062238717;219505.55070137876;466685.37794886384;202490.8343676018;270341.6015226668;274.1704929846188;2808790.468783067;1485702.8360695648;296327.9100060602;579868.4098576878;0;35;31;29;99;89;21;15;148;159;1799131245484.9553;690661436459.7268;1510929069389.4639;42734.07212498582;1937.4266529292547;0.0;3921.8796212363136;5157448.907828706;1196427.4677163146;82198.56310857716;1164592.9253790257;1.3997555663981782;0.12125023018187217
8278;2019-05-22 10:58:41.764;693;691;248;247;200;34;170;33;-28;43;774;248;-30;10;208;140;286;619;245;118;169;-27;684;354;359;133;357;299;680;325.0;506.0;1112.0;17.0;118.0;29;0;49;1;0;0;1;1;0;0;1;1;0;1;0;36681.30859375;9762.2451171875;20603.74609375;2306.84204101562;576.0;213715;596.0;0.0;Calculated values ==>;1558515521.764;342.46000000000004;342.26;297.96000000000004;297.86;293.16;276.56;273.7412296467126;290.16;276.46000000000004;270.36;277.46000000000004;350.56000000000006;297.96000000000004;270.16;274.16;293.96000000000004;287.16;301.76000000000005;335.06;284.96000000000004;290.06;332.76000000000005;330.76000000000005;270.46000000000004;241.05796691057077;267.47669482898436;273.7412296467126;297.66;6840000.000000001;3540000.0;3590000.0;1330000.0;3570000.0000000005;2990000.0;6800000.0;0.05416666666666667;0.08433333333333333;0.18533333333333332;0.0028333333333333335;0.019666666666666666;0.07383333333333333;0.0;9762.2451171875;20603.74609375;2306.84204101562;36681.30859375;487662.58033738117;487794.3717973434;269680.5385717427;269199.86358981545;250713.34506435686;430542.39183029096;455628.1233537539;438236.7768127522;473889.5882477202;531449.315300629;474312.25262268167;437928.15255369636;443894.718236925;461151.7468027471;452233.6957569438;393016.4440942213;477011.8703583166;448097.7416361935;455487.9538181988;250035.78352995744;241669.27786274583;467049.8075102219;201366.97861518923;219563.3670460545;273.70999583911475;2809418.2921864134;1485871.2188881405;296366.2446458802;580223.0756296592;0;35;31;29;99;89;21;15;148;159;1799348373085.0244;690742409459.7526;1511109009389.521;43899.86926594833;752.7680152025926;0.0;17419.098656676655;5158170.61669069;1196449.87853246;82198.56310857716;1164770.7075842363;1.8997965514397819;0.12217546375614177
8279;2019-05-22 10:59:41.775;689;688;249;248;201;31;179;30;-30;41;777;247;-31;11;209;141;282;613;253;117;178;-29;678;351;356;126;354;298;674;201.0;402.0;964.0;120.0;113.0;3;0;41;1;0;0;1;1;0;0;1;1;0;0;0;34827.8125;9187.49609375;19452.177734375;2316.79248046875;612.0;213716;593.0;0.0;Calculated values ==>;1558515581.775;342.06000000000006;341.96000000000004;298.06;297.96000000000004;293.26000000000005;276.26000000000005;273.4187578820637;291.06;276.16;270.16;277.26000000000005;350.86;297.86;270.06;274.26000000000005;294.06;287.26000000000005;301.36;334.46000000000004;284.86;290.96000000000004;332.46000000000004;334.36;270.26000000000005;239.4893008659735;267.35522164206344;273.4187578820637;298.46000000000004;6780000.0;3510000.0;3560000.0;1260000.0;3540000.0;2980000.0;6740000.000000001;0.033499999999999995;0.06699999999999999;0.16066666666666668;0.02;0.01883333333333333;0.05233333333333333;0.0;9187.49609375;19452.177734375;2316.79248046875;34827.8125;487715.5389340336;487993.3564901147;270722.19411436026;270220.6277552825;251286.85325459164;430735.4089219946;457371.91220730933;438153.8488135099;474595.92803017877;531836.4111266523;474324.75812690036;437999.7806145802;444239.97794932604;461745.00080896105;452901.3683343994;394168.6981358674;476797.7228081247;448511.2461311931;457234.1725856539;248780.69988749037;256730.23209357203;467829.8065917928;200024.9357467437;225466.94273891143;273.1705520243729;2810014.310780461;1486029.162349637;296404.78199754574;580556.936192314;0;35;31;29;99;89;21;15;148;159;1799562912410.5835;690820123704.9551;1511288142224.9878;38259.378699393776;5356.097416900982;0.0;12129.151695312856;5158855.402613259;1196500.7950775158;82198.56310857716;1165016.9881476383;1.8007426059521685;0.14620768808000673
8280;2019-05-22 11:00:41.785;686;685;250;249;204;27;185;26;-31;39;784;248;-33;3;210;142;278;607;257;116;184;-28;671;346;351;132;350;296;667;185.0;384.0;708.0;120.0;107.0;1;100;29;1;0;0;1;1;0;0;1;0;0;1;0;33330.3125;8241.845703125;19215.087890625;1333.20544433594;637.0;213717;590.0;0.0;Calculated values ==>;1558515641.785;341.76;341.66;298.16;298.06;293.56;275.86;272.8767566201714;291.66;275.76000000000005;270.06;277.06;351.56000000000006;297.96000000000004;269.86;273.46000000000004;294.16;287.36;300.96000000000004;333.86;284.76000000000005;291.56;332.16;336.86;270.36;240.83765695389522;267.1113755279542;272.8767566201714;298.86;6709999.999999999;3460000.0;3510000.0;1320000.0;3500000.0;2960000.0;6670000.0;0.030833333333333334;0.064;0.11800000000000001;0.02;0.017833333333333333;0.048666666666666664;0.0;8241.845703125;19215.087890625;1333.20544433594;33330.3125;488021.30657839257;488299.3290840181;271942.016451556;271412.2062545916;252617.2526044001;431051.2098666511;458993.52294359874;438449.4162088901;473630.5699406402;532712.9685977338;474700.28153952706;438143.1473471288;443492.9014857251;462484.7073916963;453905.7856569692;395997.2189830719;476708.23263963155;449292.2932193534;458858.24666723126;247525.65490268572;267192.67376467976;467091.5668373881;198559.24318056199;225449.5059887687;272.5703362998668;2810582.389819433;1486174.431072007;296435.20371635584;580879.21711034;0;35;31;29;99;89;21;15;148;159;1799775047760.5498;690897536604.9427;1511466371924.9595;28307.04041734272;5370.646473136522;0.0;11359.225379685176;5159410.215225837;1196590.1995081739;82198.56310857716;1165212.757245978;1.5643172897006827;0.1275993906666252
8281;2019-05-22 11:01:41.795;684;685;250;249;202;22;190;21;-34;38;794;248;-35;-1;210;139;275;609;252;112;189;-25;668;341;346;134;344;294;665;179.0;449.0;167.0;91.0;106.0;1;100;14;1;0;0;1;1;0;0;1;0;0;0;0;32292.978515625;7225.28564453125;19248.568359375;1315.13195800781;654.0;213718;585.0;0.0;Calculated values ==>;1558515701.795;341.56000000000006;341.66;298.16;298.06;293.36;275.36;272.3289490889957;292.16;275.26000000000005;269.76000000000005;276.96000000000004;352.56000000000006;297.96000000000004;269.66;273.06;294.16;287.06;300.66;334.06;284.36;292.06;331.66;338.56000000000006;270.66;241.2770596917726;266.86631818009863;272.3289490889957;298.36;6680000.0;3410000.0;3460000.0;1340000.0;3440000.0;2940000.0;6650000.0;0.029833333333333333;0.07483333333333334;0.02783333333333333;0.015166666666666667;0.017666666666666667;0.0475;0.0;7225.28564453125;19248.568359375;1315.13195800781;32292.978515625;488049.91909199796;488509.96881380404;272155.3253664952;271618.86549420183;251996.8255946789;431359.6534126046;460449.4295776438;438439.1573181969;473273.9119493556;533898.1148882515;474957.9630632586;438286.6576737402;443323.6466983057;463385.3880766306;454341.76131565263;395843.8111759351;477254.44638534734;449627.94136975025;460316.3211732597;245433.99809710225;274308.8830629234;467106.6241422653;196718.86727395156;224775.93589784496;271.8168695696939;2811129.3417212693;1486303.3453153437;296457.2768729516;581199.8010007839;0;35;31;29;99;89;21;15;148;159;1799984182610.5166;690977349904.93;1511643401424.9314;6727.881406231495;4100.880979169426;0.0;11188.1683005822;5159702.221567268;1196669.1420584964;82198.56310857716;1165400.6835091084;0.7922898200084819;0.04902154303495156
8282;2019-05-22 11:02:41.766;685;686;245;244;195;17;193;16;-35;36;797;247;-36;-1;211;134;272;607;245;108;192;-23;666;335;340;133;338;294;664;255.0;375.0;283.0;84.0;118.0;1;91;1;1;0;0;1;1;0;0;1;0;0;0;0;31105.33984375;6404.22314453125;19199.78125;1256.01611328125;663.0;213719;579.0;0.0;Calculated values ==>;1558515761.766;341.66;341.76;297.66;297.56;292.66;274.86;271.6637117239857;292.46000000000004;274.76000000000005;269.66;276.76000000000005;352.86;297.86;269.56;273.06;294.26000000000005;286.56;300.36;333.86;283.96000000000004;292.36;331.06;339.46000000000004;270.86;241.05796691057077;266.86631818009863;271.6637117239857;297.66;6659999.999999999;3350000.0;3400000.0;1330000.0;3379999.9999999995;2940000.0;6640000.000000001;0.042499999999999996;0.0625;0.04716666666666667;0.014;0.019666666666666666;0.06216666666666666;0.0;6404.22314453125;19199.78125;1256.01611328125;31105.33984375;488404.6932377064;488758.37243106647;269650.7900322751;269151.77830391045;249621.20752605647;431720.082569444;461769.35948540457;438286.6576737402;473209.4130839679;534208.8293010748;474841.6459911621;438133.8669386556;443323.6466983057;464403.6351846422;454670.6751376526;394996.7775683987;477066.79223268904;450146.16645136365;461638.33557601745;242924.1476594651;278076.8904731985;467443.14440565417;195616.80727880407;219037.74552252947;271.35130554121605;2811657.4056862066;1486416.869658537;296478.6927508503;581520.049052553;0;35;31;29;99;89;21;15;148;159;1800189883140.3662;691057411189.8715;1511819716164.8025;11445.92794362782;3805.568719775901;0.0;15081.670014991834;5159853.596778341;1196734.9972938504;82198.56310857716;1165619.4930191739;1.129305417677282;0.06167833414580079
8283;2019-05-22 11:03:41.787;686;687;242;241;197;21;198;15;-38;33;795;245;-41;0;212;134;269;604;243;119;197;-20;642;341;347;134;347;289;644;-2.0;356.0;1769.0;357.0;98.0;99;84;1;1;0;0;1;0;0;0;1;0;0;0;0;16759.142578125;6196.46728515625;5327.5966796875;1193.75732421875;669.0;213720;574.0;0.0;Calculated values ==>;1558515821.787;341.76;341.86;297.36;297.26000000000005;292.86;275.26000000000005;272.3289490889957;292.96000000000004;274.66;269.36;276.46000000000004;352.66;297.66;269.06;273.16;294.36;286.56;300.06;333.56;285.06;292.86;330.56;340.06000000000006;271.16;241.2770596917726;266.24828229547654;272.3289490889957;297.46000000000004;6420000.0;3410000.0;3470000.0000000005;1340000.0;3470000.0000000005;2890000.0;6440000.000000001;0.0;0.059333333333333335;0.29483333333333334;0.0595;0.01633333333333333;0.01633333333333333;0.0;6196.46728515625;5327.5966796875;1193.75732421875;16759.142578125;491047.07311514445;490980.7905043381;270079.19223209296;269545.5376710581;251109.28545301067;431359.6534126046;461356.5932634558;438946.8899536509;472787.01963726926;534370.2074207405;475252.24571155914;438495.1878960245;444475.18160577345;463198.14740327984;453646.85253775044;406783.52439588704;478978.90075559414;450460.36736263643;461224.17396879604;240832.718256323;280589.13426710566;467598.8835416802;197131.93397859536;270079.19223209296;271.9819939861738;2812056.4159771875;1486521.9121639712;296499.1146746375;581724.5154065075;0;35;31;29;99;89;21;15;148;159;1800396055275.0518;691137539224.7493;1511994677379.5356;71295.10951997887;16092.783499003546;0.0;3122.0347016994833;5160543.346750844;1196900.8749322812;82198.56310857716;1165771.2436523868;7.116779333778001;0.7308573557691573
8284;2019-05-22 11:04:41.777;678;672;235;233;205;36;202;16;-29;32;790;245;-30;0;209;145;257;537;241;141;201;-16;623;354;359;137;359;303;624;-2.0;554.0;1372.0;213.0;13.0;99;86;1;1;0;0;1;0;0;0;1;0;0;0;0;16234.2333984375;5911.04345703125;6231.640625;1261.861328125;673.0;213721;569.0;0.0;Calculated values ==>;1558515881.777;340.96000000000004;340.36;296.66;296.46000000000004;293.66;276.76000000000005;273.7412296467126;293.36;274.76000000000005;270.26000000000005;276.36;352.16;297.66;270.16;273.16;294.06;287.66;298.86;326.86;287.26000000000005;293.26000000000005;330.06;340.46000000000004;271.56;241.92719264551067;267.9596281332873;273.7412296467126;297.26000000000005;6230000.0;3540000.0;3590000.0;1370000.0;3590000.0;3030000.0;6240000.0;0.0;0.09233333333333334;0.22866666666666668;0.0355;0.0021666666666666666;0.0021666666666666666;0.0;5911.04345703125;6231.640625;1261.861328125;16234.2333984375;491891.1944332052;490959.2124755251;268412.6184305352;267350.3075051228;254995.78537396062;430542.39183029096;460033.3497692248;437171.9378037978;472295.8960165899;532815.4507467038;473437.96359408915;437014.5942484492;441604.3489713403;460977.8470136248;452948.3446998514;409891.2439304472;471205.242647112;451493.1290991957;459897.8941259199;238741.38928724395;282264.0715131367;467575.6743535307;200812.62222315383;268412.6184305352;273.4930449618725;2812331.3149529025;1486622.7912708516;296519.5747528288;581820.8263295656;0;35;31;29;99;89;21;15;148;159;1800607819975.0854;691218825674.7622;1512172247779.564;54047.496829440584;9470.088350628377;0.0;414.88476400666684;5161587.694383635;1197113.8633604066;82198.56310857716;1165800.7130688843;4.769461998736323;0.4854046375748366
8285;2019-05-22 11:05:41.787;658;661;238;235;201;38;203;18;-17;31;790;245;-18;6;208;145;251;530;238;139;202;-13;639;347;352;139;352;314;641;-2.0;577.0;1242.0;124.0;116.0;99;91;11;1;0;0;1;0;0;0;1;0;0;0;0;17045.66015625;6608.22998046875;6570.01220703125;1339.99353027344;675.0;213722;563.0;0.0;Calculated values ==>;1558515941.787;338.96000000000004;339.26;296.96000000000004;296.66;293.26000000000005;276.96000000000004;272.9856168485579;293.46000000000004;274.96000000000004;271.46000000000004;276.26000000000005;352.16;297.66;271.36;273.76000000000005;293.96000000000004;287.66;298.26000000000005;326.16;287.06;293.36;329.46000000000004;340.66;271.86;242.35481222062532;269.2639976450953;272.9856168485579;296.96000000000004;6390000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;3140000.0;6409999.999999999;0.0;0.09616666666666666;0.207;0.020666666666666667;0.01933333333333333;0.01933333333333333;0.0;6608.22998046875;6570.01220703125;1339.99353027344;17045.66015625;487414.46275992854;487627.1219138091;268280.90510658355;266777.32270185207;252674.37296196868;430988.63858405815;461252.63879300765;436536.4568064347;471934.1488268154;531994.5521251713;471983.7622569914;436374.8506632309;440161.0260143484;461917.0532126514;454154.4036096638;398414.881659379;467852.0001423586;452441.88344128046;461119.3891967811;236231.924509345;283101.5729112263;467594.02958560036;199205.07517803213;268280.90510658355;272.83015021241346;2812608.693621222;1486727.1359373606;296541.2604903327;581927.5245498889;0;35;31;29;99;89;21;15;148;159;1800821155525.0515;691301639474.749;1512357378629.5344;49127.595997079334;5546.70505775641;0.0;3728.210692410485;5162447.6301224595;1197239.0241621141;82198.56310857716;1165835.2446186482;4.022700339253275;0.3627710941943871
8286;2019-05-22 11:06:41.778;642;651;244;237;201;45;205;18;-11;31;793;244;-12;8;209;133;254;562;241;140;204;-9;651;351;356;142;356;317;652;-2.0;570.0;1147.0;328.0;134.0;99;99;34;1;0;0;1;0;0;0;1;0;0;1;0;19330.1328125;8197.064453125;6721.974609375;1395.04699707031;677.0;213723;559.0;0.0;Calculated values ==>;1558516001.778;337.36;338.26;297.56;296.86;293.26000000000005;277.66;273.4187578820637;293.66;274.96000000000004;272.06;276.26000000000005;352.46000000000004;297.56;271.96000000000004;273.96000000000004;294.06;286.46000000000004;298.56;329.36;287.16;293.56;329.06;340.86;272.26000000000005;242.98782864720522;269.6138998590099;273.4187578820637;297.26000000000005;6509999.999999999;3510000.0;3560000.0;1420000.0;3560000.0;3170000.0;6520000.0;0.0;0.095;0.19116666666666668;0.05466666666666666;0.022333333333333334;0.022333333333333334;0.0;8197.064453125;6721.974609375;1395.04699707031;19330.1328125;483799.9123279192;485000.2103544609;270312.92546637;266797.203030535;252190.64189852722;430735.4089219946;460903.72621589183;436807.67884266505;471536.72207099956;532084.787539345;471461.71767795505;436645.889417906;439817.42338092934;461439.12787311134;451759.4600026878;276342.33935839485;471534.3479137814;451880.8460665091;460769.5600386277;234559.02529450474;283939.0963198885;467573.34908673447;199775.44477487073;270312.92546637;273.07227859472584;2812911.7797604403;1486850.4948847166;296564.0490759932;582038.2744920327;0;35;31;29;99;89;21;15;148;159;1801033523665.6726;691385926829.9956;1512546650235.0881;45312.662079293346;14639.618769048548;0.0;4253.531505447088;5163234.514225075;1197407.2182949246;82198.56310857716;1165901.7491599806;3.9356058389874686;0.40826590866903506
8287;2019-05-22 11:07:41.748;633;643;250;245;197;65;207;19;-10;30;795;244;-11;6;208;121;259;583;242;157;206;-6;669;360;365;147;365;316;670;-2.0;543.0;1113.0;279.0;142.0;99;99;53;1;0;0;1;0;0;0;1;0;0;1;0;21431.564453125;9740.48046875;6909.46728515625;1383.08508300781;677.0;213724;555.0;0.0;Calculated values ==>;1558516061.748;336.46000000000004;337.46000000000004;298.16;297.66;292.86;279.66;274.38016830617;293.86;275.06;272.16;276.16;352.66;297.56;272.06;273.76000000000005;293.96000000000004;285.26000000000005;299.06;331.46000000000004;288.86;293.76000000000005;328.66;340.86;272.56;244.02132995426717;269.49753711883926;274.38016830617;297.36;6690000.000000001;3600000.0;3650000.0;1470000.0;3650000.0;3160000.0;6700000.0;0.0;0.0905;0.18550000000000003;0.0465;0.023666666666666666;0.023666666666666666;0.0;9740.48046875;6909.46728515625;1383.08508300781;21431.564453125;480434.0917151278;481820.22839861235;271630.8270648563;269104.3365989649;250073.69337512675;430148.3826014536;459773.3670170544;437199.7979686943;470770.3993600183;532369.3072567732;471595.8645795042;437039.1322159168;439725.3212641287;459909.8450383343;448359.9133019282;276913.57974070194;472585.6426376367;452754.6071615651;459636.7508791465;232886.18681767926;283939.0963198885;467174.43514143495;202298.7172496208;271630.8270648563;274.10037378622377;2813251.290729394;1486999.899685439;296587.1886010292;582151.813043082;0;35;31;29;99;89;21;15;148;159;1801249715514.9163;691472583479.6924;1512736455284.424;43574.150473388145;12316.720881969359;0.0;4449.473530271534;5163974.867298705;1197631.7421398156;82198.56310857716;1165974.2379391703;3.346100760273163;0.3383604614801825
