;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8288;2019-05-22 11:08:41.779;630;640;250;250;177;76;203;20;-11;30;789;244;-12;4;206;116;266;596;235;169;202;-3;692;369;374;154;374;315;693;-1.0;568.0;1316.0;218.0;154.0;99;99;67;1;0;0;1;0;0;0;1;0;0;1;0;23369.07421875;11119.2138671875;7162.26953125;1358.28662109375;676.0;213725;550.0;0.0;Calculated values ==>;1558516121.779;336.16;337.16;298.16;298.16;290.86;280.76000000000005;275.3239800832674;293.46000000000004;275.16;272.06;276.16;352.06000000000006;297.56;271.96000000000004;273.56;293.76000000000005;284.76000000000005;299.76000000000005;332.76000000000005;290.06;293.36;328.16;340.76;272.86;245.4256646245625;269.38090353596624;275.3239800832674;296.66;6920000.0;3690000.0;3740000.0;1540000.0;3740000.0;3150000.0;6930000.0;0.0;0.09466666666666666;0.21933333333333332;0.036333333333333336;0.025666666666666667;0.025666666666666667;0.0;11119.2138671875;7162.26953125;1358.28662109375;23369.07421875;477299.10431831237;478731.86244586005;269527.1672168594;269527.1672168594;242892.7672351949;429537.3511455088;457787.68628915004;437269.4612400554;469826.0422992033;531814.8312784355;471729.7881140665;437109.2053401759;439633.71485172777;458207.06857637584;445872.1246985591;278060.3998837884;471779.95532688365;452929.9532117572;457647.5818152967;230795.22267914342;283520.3318566784;466491.6893898041;204885.837056746;269527.1672168594;275.1424663922323;2813624.8222774863;1487173.8202845424;296610.0451684105;582269.1381034651;0;35;31;29;99;89;21;15;148;159;1801471530060.4236;691562930134.899;1512925853089.8574;50969.474904205854;9505.012634767778;0.0;4828.423974693224;5164763.137908152;1197813.6838742238;82198.56310857716;1166051.593698392;3.325034430073508;0.30902188179927664
8289;2019-05-22 11:09:41.799;634;643;245;249;167;84;197;23;-11;29;763;244;-12;12;201;120;274;605;235;178;197;-2;723;381;385;147;385;315;723;-1.0;524.0;1333.0;222.0;161.0;99;2;84;1;0;0;1;0;0;0;1;1;0;1;0;26114.44140625;12896.2294921875;7503.24755859375;2388.8173828125;675.0;213726;545.0;0.0;Calculated values ==>;1558516181.799;336.56;337.46000000000004;297.66;298.06;289.86;281.56;276.55624918942954;292.86;275.46000000000004;272.06;276.06;349.46000000000004;297.56;271.96000000000004;274.36;293.26000000000005;285.16;300.56;333.66;290.96000000000004;292.86;327.66;340.66;272.96000000000004;244.02132995426717;269.38090353596624;276.55624918942954;296.66;7230000.0;3810000.0;3850000.0;1470000.0;3850000.0;3150000.0;7230000.0;0.0;0.08733333333333333;0.22216666666666668;0.037000000000000005;0.026833333333333334;0.026833333333333334;0.0;12896.2294921875;7503.24755859375;2388.8173828125;26114.44140625;474228.6636475961;475676.89841103804;265243.01673815015;266887.97537796677;239149.63348037825;428684.9695293014;455121.08883727156;437269.4612400554;470670.90525822196;529084.9057535259;471729.7881140665;437109.2053401759;440866.4603635008;455699.3703122724;444120.06168816576;278801.87832786574;469453.7600001901;452332.92059311917;455121.08883727156;228704.35009887922;283101.5729112263;467575.4946608137;208006.09297435422;265243.01673815015;276.38990173707913;2814037.322361774;1487374.015688705;296641.281443722;582391.3914833891;0;35;31;29;99;89;21;15;149;159;1801699305960.3513;691653260234.8704;1513114916089.7974;50934.67831636328;9604.067862399002;0.0;5095.061601326424;5165612.622251812;1197972.9792924288;82198.56310857716;1166134.3169767368;2.880154456988827;0.26688499366193813
8290;2019-05-22 11:10:41.780;646;654;238;239;187;81;191;31;-17;32;743;246;-18;13;198;130;284;618;239;177;190;-2;758;380;385;144;383;308;752;-1.0;421.0;1502.0;205.0;171.0;31;7;77;1;0;0;1;0;1;0;1;1;0;1;0;40806.82421875;12990.5341796875;22871.763671875;2366.60302734375;673.0;213727;539.0;0.0;Calculated values ==>;1558516241.78;337.76;338.56000000000006;296.96000000000004;297.06;291.86;281.26000000000005;276.4546675782219;292.26000000000005;276.26000000000005;271.46000000000004;276.36;347.46000000000004;297.76000000000005;271.36;274.46000000000004;292.96000000000004;286.16;301.56;334.96000000000004;290.86;292.16;327.06;340.46000000000004;272.96000000000004;243.40439225979637;268.5567601203482;276.4546675782219;297.06;7580000.0;3800000.0;3850000.0;1440000.0;3829999.9999999995;3080000.0;7520000.0;0.0;0.07016666666666667;0.25033333333333335;0.034166666666666665;0.0285;0.0285;0.0;12990.5341796875;22871.763671875;2366.60302734375;40806.82421875;471937.6127093307;473994.0404397608;261007.40188416681;261372.29569089078;244325.5446663183;428757.65804586536;454248.15637414396;437915.60822266474;471369.63528795214;527524.0176841324;472899.2166784271;437758.51091407164;442491.83973573893;455600.49154770875;445914.51497000206;280260.28133402154;467935.12946088414;452184.1783727966;454102.0090161041;226195.42121513622;282264.0715131367;467992.6153874112;207786.40477259466;261007.40188416681;276.30180064317483;2814594.822977035;1487589.6704068189;296680.89739807864;582644.4364204714;0;35;31;29;99;90;21;15;149;159;1801930232810.1458;691740532589.7926;1513301756904.631;57609.01059700088;8890.378862672898;0.0;5503.1963032602125;5166516.866557217;1198127.0508768773;82198.56310857716;1166222.6078249046;1.8834594798058453;0.17341516806240087
8291;2019-05-22 11:11:41.790;683;692;239;237;181;57;178;43;-21;37;743;249;-23;12;200;135;292;645;242;162;177;-3;798;374;380;142;378;303;794;-1.0;544.0;1429.0;209.0;172.0;61;8;74;1;0;0;1;0;1;0;1;1;0;1;0;43245.703125;13209.3056640625;25731.208984375;2351.15380859375;671.0;213728;532.0;0.0;Calculated values ==>;1558516301.79;341.46000000000004;342.36;297.06;296.86;291.26000000000005;278.86;275.84098080016133;290.96000000000004;277.46000000000004;271.06;276.86;347.46000000000004;298.06;270.86;274.36;293.16;286.66;302.36;337.66;289.36;290.86;326.36;340.26;272.86;242.98782864720522;267.9596281332873;275.84098080016133;297.36;7980000.0;3740000.0;3800000.0;1420000.0;3779999.9999999995;3030000.0;7940000.000000001;0.0;0.09066666666666667;0.23816666666666667;0.034833333333333334;0.028666666666666667;0.028666666666666667;0.0;13209.3056640625;25731.208984375;2351.15380859375;43245.703125;473331.83617571037;475311.00263364404;259517.43845165859;258837.06483040523;241557.50601635283;429187.4505931623;453204.84007241885;438419.19255376846;472128.42060986464;527911.1227596017;473909.932402652;438109.25301780854;443373.06176112994;456713.69217327517;447846.40406850865;280284.8607509584;467256.24185058736;450833.321782701;453058.14918306016;223268.49639005636;281426.5920051367;468170.05761196464;206145.6811320622;259517.43845165859;275.64886592030695;2815295.3774444093;1487808.0387941485;296720.21859081194;583049.5286966711;0;35;31;29;99;90;21;15;149;159;1802159771060.1094;691826346889.7789;1513485087454.602;55319.80797026971;9127.18244738327;0.0;5548.167040966845;5167458.096890709;1198277.2222454946;82198.56310857716;1166314.717868541;1.6951399658615847;0.1586103209478634
8292;2019-05-22 11:12:41.781;724;732;245;244;199;52;146;45;-26;41;747;250;-28;12;202;141;297;666;242;156;146;-4;753;370;375;138;373;301;745;-2.0;671.0;1348.0;213.0;115.0;96;1;66;1;0;0;1;0;1;0;1;1;0;1;0;42077.68359375;11979.21875;25558.037109375;2309.03515625;668.0;213729;524.0;0.0;Calculated values ==>;1558516361.781;345.56000000000006;346.36;297.66;297.56;293.06;278.36;275.4277932560699;287.76000000000005;277.66;270.56;277.26000000000005;347.86;298.16;270.36;274.36;293.36;287.26000000000005;302.86;339.76;288.76000000000005;287.76000000000005;325.56;339.96000000000004;272.76000000000005;242.14157278889297;267.7187500070086;275.4277932560699;297.36;7530000.0;3700000.0;3750000.0;1380000.0;3729999.9999999995;3010000.0;7450000.0;0.0;0.11183333333333333;0.22466666666666668;0.0355;0.019166666666666665;0.019166666666666665;0.0;11979.21875;25558.037109375;2309.03515625;42077.68359375;484970.8917023395;487028.9691639335;263978.18188328634;263595.17384137836;248189.11963164315;429467.9694778635;449335.02725066507;438095.2167564963;473045.8727645816;528483.3400696995;474287.555014974;437785.01000687695;443779.4857613598;457809.2307788321;449502.7363727248;288833.84262714046;476773.3055328018;450836.186814913;449335.02725066507;219923.6425635755;280170.41352433193;468622.6396700515;205014.84907020823;263978.18188328634;275.19682027433595;2816006.2990120864;1488017.9116783899;296759.04767357535;583476.8749687797;0;35;31;29;99;90;21;15;149;159;1802386237084.8718;691910334289.6908;1513666260274.4119;52365.38927351939;9358.076566294434;0.0;3552.6728695414254;5168355.33892697;1198431.2429638733;82198.56310857716;1166390.546824999;1.6381986138624143;0.15915785592721532
8293;2019-05-22 11:13:41.761;734;735;252;250;204;41;153;41;-27;43;754;250;-28;11;204;144;300;636;247;140;152;-6;727;360;365;137;363;300;721;-2.0;367.0;782.0;35.0;120.0;69;1;62;1;0;0;1;0;1;0;1;1;0;0;0;39950.1171875;11330.248046875;23504.501953125;2315.32177734375;665.0;213730;517.0;0.0;Calculated values ==>;1558516421.761;346.56000000000006;346.66;298.36;298.16;293.56;277.26000000000005;274.38016830617;288.46000000000004;277.26000000000005;270.46000000000004;277.46000000000004;348.56000000000006;298.16;270.36;274.26000000000005;293.56;287.56;303.16;336.76000000000005;287.16;288.36;324.86;339.66;272.56;241.92719264551067;267.5978703862781;274.38016830617;297.86;7270000.0;3600000.0;3650000.0;1370000.0;3629999.9999999995;3000000.0;7209999.999999999;0.0;0.06116666666666667;0.13033333333333333;0.005833333333333333;0.02;0.02;0.0;11330.248046875;23504.501953125;2315.32177734375;39950.1171875;489191.5372679653;489953.01153648866;268296.5557471948;267441.7618755078;250561.448518856;430148.3826014536;452174.5837827361;438165.9764317512;473371.616014766;529290.4194999392;474417.14028957894;438011.42202021845;443837.0651105216;459678.0956434374;451750.95120392385;299738.514976553;474792.7128325378;450267.5999175554;452029.09594127483;216997.06728235667;278914.2836208781;468562.83405567316;202813.45350683946;268296.5557471948;274.30033036100554;2816689.636163812;1488212.0924865734;296797.5711359316;583885.5931762665;0;35;31;29;99;90;21;15;149;159;1802608163084.9424;691992806789.717;1513846500174.4692;30674.2788212135;1550.2047198681964;0.0;3674.650803881601;5169047.105495568;1198522.115007172;82198.56310857716;1166450.7544463975;0.9663274558424044;0.08202834590883835
8294;2019-05-22 11:14:41.782;731;727;251;251;207;36;175;36;-28;42;759;249;-30;11;205;144;297;614;247;133;173;-7;703;356;361;135;359;299;697;-1.0;1347.0;568.0;40.0;106.0;51;1;56;1;0;0;1;0;1;0;1;1;0;1;0;37446.64453125;10538.2587890625;21939.443359375;2304.97241210938;660.0;213731;510.0;0.0;Calculated values ==>;1558516481.782;346.26;345.86;298.26000000000005;298.26000000000005;293.86;276.76000000000005;273.955091788801;290.66;276.76000000000005;270.36;277.36;349.06000000000006;298.06;270.16;274.26000000000005;293.66;287.56;302.86;334.56;286.46000000000004;290.46000000000004;324.16;339.16;272.46000000000004;241.49495122638035;267.47669482898436;273.955091788801;297.86;7030000.0;3560000.0;3610000.0;1350000.0;3590000.0;2990000.0;6970000.0;0.0;0.2245;0.09466666666666666;0.006666666666666667;0.017666666666666667;0.017666666666666667;0.0;10538.2587890625;21939.443359375;2304.97241210938;37446.64453125;491202.52497311105;491234.8915693855;269665.450982454;269665.450982454;252443.8833161264;430412.23801567365;455995.526710799;438236.7768127522;473533.6025564079;529887.827313735;474429.4167902595;437928.15255369636;444038.8974165015;460438.91947669676;452456.14026116463;387783.6426006144;474177.5792215955;449960.7574489555;455715.22267118655;214070.64678622372;276820.84063482966;468739.21643722313;201656.83867255325;269665.450982454;273.8321381267227;2817334.834920269;1488394.3938271306;296836.08706346265;584264.4252663049;0;35;31;29;99;90;21;15;149;159;1802826039315.4756;692074435349.9167;1514026263069.9092;22396.234143938833;1780.5491850977994;0.0;3286.879299834275;5169489.514560357;1198549.8810044804;82198.56310857716;1166508.7875018667;0.7895788054211982;0.06736152135957779
8295;2019-05-22 11:15:41.772;721;717;251;249;203;33;186;32;-29;40;763;246;-31;11;206;145;290;597;239;131;185;-9;691;352;357;130;355;298;687;285.0;342.0;800.0;66.0;113.0;22;1;48;1;0;0;1;0;1;0;1;1;0;0;0;35129.8515625;9803.494140625;20465.119140625;2313.31567382812;665.0;213732;503.0;0.0;Calculated values ==>;1558516541.772;345.26;344.86;298.26000000000005;298.06;293.46000000000004;276.46000000000004;273.5264737036516;291.76000000000005;276.36;270.26000000000005;277.16;349.46000000000004;297.76000000000005;270.06;274.26000000000005;293.76000000000005;287.66;302.16;332.86;286.26000000000005;291.66;323.46000000000004;339.66;272.26000000000005;240.39332010688793;267.35522164206344;273.5264737036516;297.06;6909999.999999999;3520000.0000000005;3570000.0000000005;1300000.0;3550000.0;2980000.0;6870000.0;0.0475;0.057;0.13333333333333333;0.011000000000000001;0.01883333333333333;0.06633333333333333;0.0;9803.494140625;20465.119140625;2313.31567382812;35129.8515625;490983.0395132743;490817.3938181789;270517.9435820158;269557.07468809956;251466.1111691328;430671.36484660726;458171.54992489325;438307.6172986034;473985.80243904516;530380.2919522733;474207.66084430076;437999.7806145802;444239.97794932604;461191.73348062916;453295.2737755116;391096.8218602868;472692.9384024868;450394.21882050455;458034.50368877524;211144.3756859795;278914.2836208781;469227.4427813668;200647.62143472984;220485.17521021556;273.4195547596782;2817939.5382537907;1488563.8801824702;296874.5663832292;584617.737725302;0;35;31;29;99;90;21;15;149;159;1803041403415.5098;692153922099.9294;1514205333219.9377;31687.999448516475;2954.378034813007;0.0;15757.43878907779;5169940.141390041;1198589.3321550314;82198.56310857716;1166667.4637021911;1.5468641019350118;0.09832924626809227
8296;2019-05-22 11:16:41.783;712;709;251;250;203;30;193;28;-25;38;770;243;-32;9;207;143;285;595;229;131;192;-11;681;349;354;129;353;296;678;386.0;562.0;413.0;51.0;115.0;1;100;36;1;0;0;1;0;1;0;1;0;0;0;0;32397.169921875;8836.96875;19484.75;1351.64111328125;680.0;213733;496.0;0.0;Calculated values ==>;1558516601.783;344.36;344.06000000000006;298.26000000000005;298.16;293.46000000000004;276.16;273.20264511476705;292.46000000000004;275.96000000000004;270.66;276.96000000000004;350.16;297.46000000000004;269.96000000000004;274.06;293.86;287.46000000000004;301.66;332.66;286.26000000000005;292.36;322.76000000000005;341.16;272.06;240.16925963744896;267.1113755279542;273.20264511476705;296.06;6809999.999999999;3490000.0;3540000.0;1290000.0;3529999.9999999995;2960000.0;6780000.0;0.06433333333333333;0.09366666666666666;0.06883333333333333;0.0085;0.019166666666666665;0.08349999999999999;0.0;8836.96875;19484.75;1351.64111328125;32397.169921875;490715.3640399889;490594.2288972259;271352.6123845536;270847.19272628654;251817.98503874862;430862.6128555636;459600.5238445695;439361.3102136619;473921.41095746984;531259.340214262;474116.329663729;438296.42880847026;444354.4352571944;461631.72079857654;453530.6823283508;394371.8856802954;473492.879258235;450935.5513646778;459465.39392178826;208218.24852204052;285195.4229665811;469168.92592566175;199843.38108801757;216257.67569700288;273.09045667076595;2818502.3665983407;1488719.245851498;296905.11328898626;584950.7143355411;0;35;31;29;99;90;21;15;149;159;1803254742520.2183;692231636344.8232;1514383565889.694;16486.817454815184;2289.267131119976;0.0;20307.84447176958;5170341.671797435;1198633.0372091457;82198.56310857716;1166968.0628286924;1.3171386468462718;0.05332729551615457
8297;2019-05-22 11:17:41.763;704;702;250;249;202;27;196;25;-12;38;779;241;-17;2;207;141;280;595;232;130;195;-10;680;345;350;134;348;294;677;-2.0;303.0;608.0;57.0;126.0;1;100;21;1;0;0;1;0;1;0;1;0;0;0;0;31376.95703125;7875.1220703125;19532.3828125;1320.826171875;689.0;213734;490.0;0.0;Calculated values ==>;1558516661.763;343.56000000000006;343.36;298.16;298.06;293.36;275.86;272.7676641592781;292.76000000000005;275.66;271.96000000000004;276.96000000000004;351.06000000000006;297.26000000000005;271.46000000000004;273.36;293.86;287.26000000000005;301.16;332.66;286.16;292.66;322.16;342.06000000000006;272.16;241.2770596917726;266.86631818009863;272.7676641592781;296.36;6800000.0;3450000.0;3500000.0;1340000.0;3479999.9999999995;2940000.0;6770000.0;0.0;0.050499999999999996;0.10133333333333333;0.0095;0.021;0.021;0.0;7875.1220703125;19532.3828125;1320.826171875;31376.95703125;489671.66532708926;489695.3167980476;270941.7572642571;270440.882259863;251512.87569801268;431113.4868728058;460628.03431206016;441725.4005523725;473273.9119493556;532343.541382152;474142.56923170143;440989.4967202697;443754.8239986431;462391.9528958846;453937.24442845135;390964.36505272373;473616.714238227;451506.43233344075;460494.49674625666;205710.24989127388;288964.7057630673;468581.8515403894;198666.1654679027;270941.7572642571;272.60854350346807;2819033.6405061;1488858.4668525704;296927.37642618275;585275.7487281575;0;35;31;29;99;90;21;15;149;159;1803465872120.2854;692310510044.8483;1514560506889.7502;24630.002488559607;2564.1990176886234;0.0;3980.6075291219904;5170684.1977503495;1198673.4692785481;82198.56310857716;1167170.3991275085;1.0851590708846115;0.08762475630597119
8298;2019-05-22 11:18:41.784;701;701;251;250;198;24;198;22;0;36;784;239;-3;5;208;136;279;613;241;130;197;-9;680;341;347;135;345;294;677;-1.0;420.0;852.0;48.0;138.0;1;100;6;1;0;0;1;0;1;0;1;0;0;0;0;30466.671875;6886.72314453125;19582.876953125;1317.3466796875;694.0;213735;484.0;0.0;Calculated values ==>;1558516721.784;343.26;343.26;298.26000000000005;298.16;292.96000000000004;275.56;272.3289490889957;292.96000000000004;275.36;273.16;276.76000000000005;351.56000000000006;297.06;272.86;273.66;293.96000000000004;286.76000000000005;301.06;334.46000000000004;286.16;292.86;321.56;342.56000000000006;272.26000000000005;241.49495122638035;266.86631818009863;272.3289490889957;297.26000000000005;6800000.0;3410000.0;3470000.0000000005;1350000.0;3450000.0;2940000.0;6770000.0;0.0;0.07;0.142;0.008;0.023;0.023;0.0;6886.72314453125;19582.876953125;1317.3466796875;30466.671875;489240.1053274464;489551.81601942156;271449.88333106076;270941.7572642571;250149.04901429501;431359.6534126046;461356.5932634558;443467.58974805736;472948.7829819323;532861.9211829499;473909.0904602731;443035.10034551163;444184.07038373634;462974.97572950355;453925.30142841465;390028.70932838065;476439.0975097778;452038.08830754133;461224.17396879604;203202.34940748036;291058.95107146574;468542.5750511011;197768.1331113367;271449.88333106076;272.23553691814766;2819549.1844567833;1488981.525284555;296949.368894583;585601.8233118813;0;35;31;29;99;90;21;15;149;159;1803675045304.9663;692391238289.7251;1514736968629.481;34889.32284241433;2166.1955355181153;0.0;4364.808684667912;5171180.365725383;1198712.9030300821;82198.56310857716;1167239.9686033146;1.4906397379496428;0.12414772978807662
8299;2019-05-22 11:19:41.764;702;703;253;252;195;23;197;19;9;35;784;239;5;15;209;132;279;628;248;135;197;-8;682;341;346;135;345;295;680;0.0;356.0;1414.0;58.0;147.0;1;100;1;1;0;0;1;0;1;0;1;0;0;0;0;30455.865234375;6621.26171875;19697.41796875;1322.5048828125;698.0;213736;478.0;0.0;Calculated values ==>;1558516781.764;343.36;343.46000000000004;298.46000000000004;298.36;292.66;275.46000000000004;272.3289490889957;292.86;275.06;274.06;276.66;351.56000000000006;297.06;273.66;274.66;294.06;286.36;301.06;335.96000000000004;286.66;292.86;320.96000000000004;342.96000000000004;272.36;241.49495122638035;266.98899913490544;272.3289490889957;297.96000000000004;6820000.0;3410000.0;3460000.0;1350000.0;3450000.0;2950000.0;6800000.0;0.0;0.059333333333333335;0.23566666666666666;0.009666666666666665;0.0245;0.0245;0.0;6621.26171875;19697.41796875;1322.5048828125;30455.865234375;489176.14944890834;489527.92085020815;272183.22730703204;271668.29119645787;249034.70640317665;431359.6534126046;461377.74804882746;444554.3181376856;472851.2559263234;532787.4637055263;473778.71517683746;443982.8824693468;445405.29884126916;463105.56660502503;453367.7467490649;388222.23726197396;478399.8661194757;452922.10816200636;461377.74804882746;200694.54348549087;292734.4514702754;468640.9058032574;197837.23391986385;272183.22730703204;272.26301820593415;2820056.7030369197;1489094.054302938;296971.3603246898;585929.0499910706;0;35;31;29;99;90;21;15;149;159;1803882876005.0325;692472211289.7509;1514913609729.537;58142.99284733332;2617.768828206137;0.0;4635.265758173988;5171955.376599945;1198752.7561110025;82198.56310857716;1167314.9442234887;2.3658909142392845;0.20804282950697836
8300;2019-05-22 11:20:41.754;702;704;256;255;209;29;197;21;12;33;783;240;9;22;209;137;278;632;254;146;196;-6;672;349;354;135;352;294;669;-2.0;405.0;1442.0;168.0;130.0;1;98;1;1;0;0;1;0;1;0;1;0;0;0;0;30263.884765625;6474.630859375;19213.087890625;1308.23693847656;698.0;213737;472.0;0.0;Calculated values ==>;1558516841.754;343.36;343.56000000000006;298.76000000000005;298.66;294.06;276.06;273.20264511476705;292.86;275.26000000000005;274.36;276.46000000000004;351.46000000000004;297.16;274.06;275.36;294.06;286.86;300.96000000000004;336.36;287.76000000000005;292.76000000000005;320.36;342.96000000000004;272.56;241.49495122638035;266.86631818009863;273.20264511476705;298.56;6720000.0;3490000.0;3540000.0;1350000.0;3520000.0000000005;2940000.0;6690000.000000001;0.0;0.06749999999999999;0.24033333333333334;0.028;0.021666666666666667;0.021666666666666667;0.0;6474.630859375;19213.087890625;1308.23693847656;30263.884765625;490212.3989516783;490805.91757078294;275077.0418494517;274492.2665702654;254316.6084665027;430862.6128555636;460139.7197406941;445178.3768131311;472656.1521691498;532758.2605307447;474025.85845638457;444753.46992433164;446582.00550075393;462049.5740961287;452682.1802438396;395319.89581574354;480283.4246319172;453090.7323638435;460005.1178186515;198186.82848740023;292734.4514702754;468837.507044565;199730.0628725781;275077.0418494517;273.0458180415215;2820562.616620681;1489203.1685523668;296993.27951939596;586253.2501642477;0;35;31;29;99;90;21;15;149;159;1804092841005.066;692553197789.7637;1515090280279.5652;58989.41145037957;7535.008436815633;0.0;4006.7749793326616;5172931.317285353;1198837.348487145;82198.56310857716;1167386.9492268118;2.612657824765755;0.2556690883072566
8301;2019-05-22 11:21:41.785;696;698;259;259;221;28;196;22;14;33;780;243;13;29;209;143;275;622;248;151;195;-4;668;347;352;136;351;298;666;-1.0;456.0;1414.0;63.0;130.0;0;95;1;1;0;0;1;0;1;0;1;0;0;0;0;30845.353515625;6449.0595703125;19116.005859375;1302.31640625;698.0;213738;466.0;0.0;Calculated values ==>;1558516901.785;342.76;342.96000000000004;299.06;299.06;295.26000000000005;275.96000000000004;272.9856168485579;292.76000000000005;275.36;274.56;276.46000000000004;351.16;297.46000000000004;274.46000000000004;276.06;294.06;287.46000000000004;300.66;335.36;288.26000000000005;292.66;319.76000000000005;342.96000000000004;272.76000000000005;241.71165711629368;267.35522164206344;272.9856168485579;297.96000000000004;6680000.0;3470000.0000000005;3520000.0000000005;1360000.0;3510000.0;2980000.0;6659999.999999999;0.0;0.076;0.23566666666666666;0.0105;0.021666666666666667;0.021666666666666667;0.0;6449.0595703125;19116.005859375;1302.31640625;30845.353515625;489770.19396629144;490262.2013351192;277355.6159017171;277355.6159017171;258978.26322271102;430988.63858405815;460317.26658201264;444669.68110044283;472525.0707617092;532148.2255655776;473856.01993963023;444526.6575060108;446790.83026174403;462201.3782193536;453874.44805104675;395843.8111759351;479118.82450260856;454142.3701868646;460183.1353502939;195679.20071851107;292734.4514702754;468897.1433224279;199444.3080712778;277355.6159017171;272.92459788571716;2821072.1233834103;1489310.9216165277;297015.04537053424;586572.8243076047;0;35;31;29;99;90;21;15;149;159;1804304750435.5508;692634539794.9497;1515267972039.9717;57791.44624387322;2829.254770137076;0.0;3961.2629213858304;5173904.99390817;1198923.7619713116;82198.56310857716;1167453.383849633;2.403731198289371;0.21441307647626406
8302;2019-05-22 11:22:41.805;690;693;258;257;213;24;196;23;18;33;779;247;19;33;210;139;273;622;245;149;195;-2;668;344;349;138;347;303;665;242.0;410.0;649.0;44.0;159.0;0;96;1;1;0;0;1;0;1;0;1;0;0;0;0;30987.697265625;6445.470703125;19124.541015625;1323.42639160156;698.0;213739;461.0;0.0;Calculated values ==>;1558516961.805;342.16;342.46000000000004;298.96000000000004;298.86;294.46000000000004;275.56;272.6583383277491;292.76000000000005;275.46000000000004;274.96000000000004;276.46000000000004;351.06000000000006;297.86;275.06;276.46000000000004;294.16;287.06;300.46000000000004;335.36;288.06;292.66;319.26000000000005;342.96000000000004;272.96000000000004;242.14157278889297;267.9596281332873;272.6583383277491;297.66;6680000.0;3440000.0;3490000.0;1380000.0;3470000.0000000005;3030000.0;6650000.0;0.04033333333333333;0.06833333333333333;0.10816666666666667;0.007333333333333333;0.026500000000000003;0.06683333333333333;0.0;6445.470703125;19124.541015625;1323.42639160156;30987.697265625;488912.0087774499;489653.93716841494;276854.8027171303;276219.054159839;255971.52245253333;431175.4696738307;460782.9056653087;444244.8339766329;472262.261994151;531669.3773530816;473674.0693322382;444389.3534062185;446390.54166232125;462936.44286756683;453829.22008615703;394331.43688572856;479235.257320737;454373.0355399536;460649.6620257743;193589.57483703562;292734.4514702754;468820.06781444605;198640.53099769444;229653.1724026578;272.59421209168147;2821587.5705648977;1489418.4118535784;297036.93385423935;586891.6017552031;0;35;31;29;99;90;21;15;149;159;1804515120535.484;692716767194.9236;1515448332139.9143;26566.198772221847;1981.316603322845;0.0;15438.265389811619;5174608.2086098725;1198963.863428776;82198.56310857716;1167615.1004730868;1.6355581084452617;0.09942317928400791
8303;2019-05-22 11:23:41.776;688;692;258;257;203;21;196;21;18;32;778;249;21;40;210;129;272;627;237;146;195;0;654;346;351;139;351;309;655;-2.0;368.0;2372.0;446.0;114.0;99;99;3;1;0;0;1;0;0;0;1;0;0;0;0;18894.326171875;6320.380859375;6759.97265625;1369.32556152344;695.0;213740;457.0;0.0;Calculated values ==>;1558517021.776;341.96000000000004;342.36;298.96000000000004;298.86;293.46000000000004;275.26000000000005;272.8767566201714;292.76000000000005;275.26000000000005;274.96000000000004;276.36;350.96000000000004;298.06;275.26000000000005;277.16;294.16;286.06;300.36;335.86;287.76000000000005;292.66;318.86;342.66;273.16;242.35481222062532;268.67533136820026;272.8767566201714;296.86;6540000.000000001;3460000.0;3510000.0;1390000.0;3510000.0;3090000.0;6550000.0;0.0;0.06133333333333334;0.3953333333333333;0.07433333333333333;0.019;0.019;0.0;6320.380859375;6759.97265625;1369.32556152344;18894.326171875;490086.89968832;490548.49045007234;391899.0434764293;277754.1140912044;252775.91678829124;431051.2098666511;460472.8219955311;443026.34146199;472032.3497595296;531113.6018872296;473124.50722623314;443468.83949473884;446224.1698070488;462333.5003207398;452072.2041487345;402341.80673736177;481138.4689436315;453609.25935500156;460338.988572523;191917.91438739494;291477.81744585035;468880.45426275564;198835.00855284586;391899.0434764293;272.67958841658583;2822003.053179534;1489524.7425318416;297059.36260802584;587107.2017785754;0;35;31;29;99;90;21;15;149;159;1804725019035.3303;692799827029.8628;1515631843399.78;96536.97361008165;20073.378131103294;0.0;1300.3589568257803;5175633.572546753;1199147.563720019;82198.56310857716;1167754.5215897476;8.160092004014231;0.8320649005561643
8304;2019-05-22 11:24:41.786;682;683;248;248;199;41;197;22;9;32;780;250;11;41;204;129;265;577;242;159;196;0;649;359;364;141;364;317;650;-2.0;452.0;1449.0;117.0;149.0;99;99;34;1;0;0;1;0;0;0;1;0;0;0;0;19603.20703125;8140.14892578125;6594.76708984375;1406.15661621094;694.0;213741;453.0;0.0;Calculated values ==>;1558517081.786;341.36;341.46000000000004;297.96000000000004;297.96000000000004;293.06;277.26000000000005;274.27422755570615;292.86;275.36;274.06;276.36;351.16;298.16;274.26000000000005;277.26000000000005;293.56;286.06;299.66;330.86;289.06;292.76000000000005;318.46000000000004;342.56000000000006;273.16;242.77792619122317;269.6138998590099;274.27422755570615;297.36;6490000.000000001;3590000.0;3640000.0;1410000.0;3640000.0;3170000.0;6500000.0;0.0;0.07533333333333332;0.2415;0.0195;0.024833333333333332;0.024833333333333332;0.0;8140.14892578125;6594.76708984375;1406.15661621094;19603.20703125;489759.112509283;489796.1460537007;272750.2692994137;272750.2692994137;251565.09798587882;430214.79039162316;458560.75158959633;439972.6654241257;471767.92807864514;530719.5576252993;472185.91252041736;440282.26227259246;444796.79582029325;459520.7761648076;449735.6609706538;401095.07860706374;474138.63966797094;453216.9235134053;458423.03231300757;190246.288480595;291058.95107146574;468605.80246456154;202521.83039518393;272750.2692994137;274.18253368204165;2822323.919424972;1489645.2670307679;297082.49548100634;587218.5098246915;0;35;31;29;99;90;21;15;149;159;1804939554785.2961;692883841029.8495;1515819674699.7502;57344.376659489426;5188.637455352863;0.0;4610.87361483758;5176916.130856226;1199358.115602672;82198.56310857716;1167803.7900712155;4.1598157235999444;0.37232152846007305
8305;2019-05-22 11:25:41.777;664;673;249;247;200;61;197;22;-2;32;783;249;-5;33;202;121;262;578;228;164;196;2;665;361;366;144;366;317;666;-1.0;470.0;1539.0;100.0;135.0;99;99;56;1;0;0;1;0;0;0;1;0;0;0;0;21300.076171875;9857.32421875;6843.5908203125;1402.23449707031;692.0;213742;449.0;0.0;Calculated values ==>;1558517141.777;339.56000000000006;340.46000000000004;298.06;297.86;293.16;279.26000000000005;274.4858918419099;292.86;275.36;272.96000000000004;276.36;351.46000000000004;298.06;272.66;276.46000000000004;293.36;285.26000000000005;299.36;330.96000000000004;289.56;292.76000000000005;318.06;342.36;273.36;243.40439225979637;269.6138998590099;274.4858918419099;295.96000000000004;6650000.0;3610000.0;3660000.0;1440000.0;3660000.0;3170000.0;6659999.999999999;0.0;0.07833333333333334;0.2565;0.016666666666666666;0.022500000000000003;0.022500000000000003;0.0;9857.32421875;6843.5908203125;1402.23449707031;21300.076171875;485473.1461767331;486673.62695450464;271514.97151986626;270474.5028408758;251258.84714688518;430081.6785162784;458240.58495806623;438248.0830626725;471369.63528795214;531034.755267749;472065.38671012904;437771.0175694801;443615.10727565194;458930.22448036657;448172.1041664017;279593.9537849586;472294.6293518192;453590.46378911263;458102.21622996335;188574.69595719432;290221.2356813373;468391.23042935226;203098.84118035543;271514.97151986626;274.4155683900885;2822664.72898887;1489795.2234766402;297105.8952297702;587330.4793425446;0;35;31;29;99;90;21;15;149;159;1805158521935.0664;692969328204.7598;1516009846169.5508;60315.78054281433;4421.539820816614;0.0;4198.213005977185;5177896.48509002;1199438.1884005012;82198.56310857716;1167877.1881149537;3.8079303953169537;0.31933249223642657
8306;2019-05-22 11:26:41.777;652;663;252;252;204;80;199;22;-4;31;781;247;-8;19;202;110;268;601;243;170;198;3;704;367;372;142;372;316;704;-1.0;394.0;1669.0;99.0;138.0;100;99;75;1;0;0;1;0;0;0;1;0;0;1;0;23831.390625;11800.423828125;7346.5498046875;1388.8864746093802;691.0;213743;446.0;0.0;Calculated values ==>;1558517201.777;338.36;339.46000000000004;298.36;298.36;293.56;281.16;275.1157276137837;293.06;275.36;272.76000000000005;276.26000000000005;351.26;297.86;272.36;275.06;293.36;284.16;299.96000000000004;333.26000000000005;290.16;292.96000000000004;317.76000000000005;342.26;273.46000000000004;242.98782864720522;269.49753711883926;275.1157276137837;297.46000000000004;7040000.000000001;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3160000.0;7040000.000000001;0.0;0.06566666666666666;0.2781666666666667;0.0165;0.023;0.023;0.0;11800.423828125;7346.5498046875;1388.8864746093802;23831.390625;479314.7804161567;481006.42136807326;269563.67888319795;269563.67888319795;251165.79381029203;429675.2189834977;457551.25985115726;438156.60372686957;471536.72207099956;530900.1130027267;471957.67341321456;437520.08924640197;441720.2267263507;457970.49798369827;445329.55898920173;277696.60350799444;471207.52120787604;453421.99818746815;457411.20259979833;187321.02276691253;289802.386634966;468765.9560302198;204686.33912401917;269563.67888319795;275.0561923957278;2823040.8245455106;1489975.704710364;297129.1545712009;587448.7305144196;0;35;31;29;99;90;21;15;149;159;1805379921935.0664;693055128204.7598;1516199746169.5508;64943.64527035955;4357.3136789523105;0.0;4320.493045481809;5178940.313638464;1199511.3455129992;82198.56310857716;1167948.1773320492;3.5850191620747403;0.31938989400144396
8307;2019-05-22 11:27:41.758;655;665;250;252;180;88;200;23;-9;31;780;246;-12;9;199;111;279;619;242;177;199;4;733;376;380;140;380;314;734;-1.0;282.0;1594.0;120.0;140.0;100;99;86;1;0;0;1;0;0;0;1;0;0;1;0;25630.05078125;13279.4970703125;7714.55224609375;1392.13977050781;687.0;213744;444.0;0.0;Calculated values ==>;1558517261.758;338.66;339.66;298.16;298.36;291.16;281.96000000000004;276.0463484220469;293.16;275.46000000000004;272.26000000000005;276.26000000000005;351.16;297.76000000000005;271.96000000000004;274.06;293.06;284.26000000000005;301.06;335.06;290.86;293.06;317.56;341.86;273.56;242.56692532238324;269.2639976450953;276.0463484220469;297.36;7330000.0;3760000.0;3800000.0;1400000.0;3800000.0;3140000.0;7340000.000000001;0.0;0.047;0.26566666666666666;0.02;0.02333333333333333;0.02333333333333333;0.0;13279.4970703125;7714.55224609375;1392.13977050781;25630.05078125;476414.75387053564;477891.41777547175;266597.17260694253;267420.05858912517;242703.2341402525;429045.3911783415;456384.6989666979;437816.681641871;471801.8942764967;530946.0648289103;472103.96703751205;437339.1761139985;440621.79525251605;456242.0319164589;443682.82159231167;280416.62630881136;470401.5806704994;453058.14918306016;456242.0319164589;186485.25045852014;288127.0477506168;469139.01059756253;206979.00825908166;266597.17260694253;275.9757187965711;2823452.872700281;1490184.6378678738;297152.3224510703;587574.1999534896;0;35;31;29;99;90;21;15;149;159;1805605450494.8657;693139701414.6844;1516388686319.3826;61325.87522869436;5243.200046769618;0.0;4425.046717222049;5179992.2264304515;1199591.3244592866;82198.56310857716;1168021.0337514991;3.1713357605018153;0.28471619456161557
8308;2019-05-22 11:28:41.778;667;676;243;243;194;84;198;29;-15;32;780;246;-17;4;194;128;289;634;240;180;197;5;775;379;384;137;383;305;769;-1.0;402.0;1801.0;98.0;144.0;7;100;80;1;0;0;1;1;0;0;1;0;0;0;0;39756.70703125;13590.8466796875;22484.0;1362.71704101562;685.0;213745;442.0;0.0;Calculated values ==>;1558517321.778;339.86;340.76;297.46000000000004;297.46000000000004;292.56;281.56;276.35288757459654;292.96000000000004;276.06;271.66;276.36;351.16;297.76000000000005;271.46000000000004;273.56;292.56;285.96000000000004;302.06;336.56;291.16;292.86;317.36;341.66;273.66;241.92719264551067;268.19934244402924;276.35288757459654;297.16;7750000.0;3790000.0;3840000.0;1370000.0;3829999.9999999995;3050000.0;7690000.000000001;0.0;0.06699999999999999;0.3001666666666667;0.01633333333333333;0.024;0.024;0.0;13590.8466796875;22484.0;1362.71704101562;39756.70703125;473388.9940285376;475589.9129704908;262018.25615425647;262018.25615425647;245972.87537677446;428830.04407018964;455433.42227619747;438899.66031598754;472295.8960165899;531623.4926563593;473293.9473515579;438590.5995609556;441779.2354426769;455023.01199996547;445794.6316228269;281053.47929314524;468520.08743903856;452804.30012250243;455288.95255331584;185649.48583044452;287289.4124756198;469646.3180116958;207798.95137620656;262018.25615425647;276.3013226726599;2823997.9439805932;1490408.632039786;297175.2872436303;587825.9384413277;0;35;31;29;100;90;21;15;149;159;1805834726895.7036;693222829114.9883;1516574448220.0615;69368.72946675759;4276.840321712991;0.0;4638.496713577425;5181081.711180797;1199670.6845738706;82198.56310857716;1168096.5884568747;2.0910566479719037;0.18297638230689717
8309;2019-05-22 11:29:41.819;691;700;239;238;202;65;195;45;-23;36;780;247;-25;-1;195;146;298;649;252;180;194;6;756;378;384;136;381;302;748;-2.0;440.0;1724.0;92.0;144.0;99;100;72;1;0;0;1;1;0;0;1;0;0;1;0;41465.0546875;12477.7509765625;25714.40625;1343.39135742188;682.0;213746;440.0;0.0;Calculated values ==>;1558517381.819;342.26;343.16;297.06;296.96000000000004;293.36;279.66;276.25090830309495;292.66;277.66;270.86;276.76000000000005;351.16;297.86;270.66;273.06;292.66;287.76000000000005;302.96000000000004;338.06000000000006;291.16;292.56;317.16;341.36;273.76000000000005;241.71165711629368;267.8393353686513;276.25090830309495;298.36;7559999.999999999;3779999.9999999995;3840000.0;1360000.0;3810000.0;3020000.0;7480000.0;0.0;0.07333333333333333;0.28733333333333333;0.015333333333333334;0.024;0.024;0.0;12477.7509765625;25714.40625;1343.39135742188;41465.0546875;479502.6868424445;481808.6693074876;261566.3764614006;261198.75581671734;249037.40870871494;428902.12800615287;454999.46953531355;438334.26632045925;472818.15071447083;531848.6080526202;473804.61892237945;438024.4983934438;441666.2829081751;455502.7376457824;448779.10216364416;288995.44417787733;473653.20790199196;452804.30012250243;454854.45385506435;184813.72873217988;286033.001929769;469880.1985323968;207530.33521186083;261566.3764614006;276.1946934101252;2824675.254506478;1490626.0187993688;297197.85355669295;588227.8662891504;0;35;31;29;100;90;21;15;149;159;1806065284335.2788;693304785079.8373;1516756672654.7258;66317.66287187062;4022.6979042482185;0.0;4638.91385744793;5182213.20377349;1199739.8946535522;82198.56310857716;1168173.9530411898;1.89650269995091;0.1736314341578365
8310;2019-05-22 11:30:41.779;709;715;265;266;223;55;191;50;-24;41;775;248;-26;-3;197;152;301;649;260;174;190;8;725;372;378;146;376;303;717;-1.0;333.0;1391.0;152.0;136.0;99;100;69;1;0;0;1;1;0;0;1;0;0;0;0;40565.19921875;11703.7646484375;24508.087890625;1326.91345214844;678.0;213747;440.0;0.0;Calculated values ==>;1558517441.779;344.06000000000006;344.66;299.66;299.76000000000005;295.46000000000004;278.66;275.63479819532273;292.26000000000005;278.16;270.76000000000005;277.26000000000005;350.66;297.96000000000004;270.56;272.86;292.86;288.36;303.26000000000005;338.06000000000006;290.56;292.16;317.16;340.96000000000004;273.96000000000004;243.81672145450628;267.9596281332873;275.63479819532273;299.16;7250000.0;3720000.0000000005;3779999.9999999995;1460000.0;3760000.0;3030000.0;7170000.0;0.0;0.0555;0.23183333333333334;0.025333333333333333;0.02266666666666667;0.02266666666666667;0.0;11703.7646484375;24508.087890625;1326.91345214844;40565.19921875;485678.2825583445;487419.90308170835;274665.463170689;275174.27296898013;257204.22835078332;429328.3091220336;455429.9486303088;437953.82195464283;471995.6991225075;531252.369025014;473792.03106838174;437642.0229114993;441156.6256199011;456616.80254018545;450781.09048023575;303330.1664899533;477338.5437262218;452965.56364675274;455286.4469727271;184813.72873217988;284357.86631585273;468714.0295771377;205811.79848777084;274665.463170689;275.5115565537052;2825358.3842324987;1490827.3970879517;297220.09126176016;588646.1080600654;0;35;31;29;100;90;21;15;149;159;1806293731935.424;693389328679.8911;1516938051654.8413;53818.259107069825;6660.189854263961;0.0;4094.0756328461966;5183213.669035495;1199828.8593688866;82198.56310857716;1168246.6794370469;1.7201557613614293;0.170437334909257
8311;2019-05-22 11:31:41.790;709;711;268;268;230;45;187;46;-26;45;762;250;-28;-3;199;155;296;618;261;160;186;9;700;365;370;151;368;300;693;-2.0;256.0;847.0;0.0;128.0;99;100;63;1;0;0;1;1;0;0;1;0;0;1;0;40304.6484375;10954.22265625;23543.3203125;1297.45861816406;672.0;213748;441.0;0.0;Calculated values ==>;1558517501.79;344.06000000000006;344.26;299.96000000000004;299.96000000000004;296.16;277.66;274.9066339382667;291.86;277.76000000000005;270.56;277.66;349.36;298.16;270.36;272.86;293.06;288.66;302.76000000000005;334.96000000000004;289.16;291.76000000000005;317.26000000000005;340.36;274.06;244.82967444194236;267.5978703862781;274.9066339382667;299.26000000000005;7000000.0;3650000.0;3700000.0;1510000.0;3679999.9999999995;3000000.0;6930000.0;0.0;0.042666666666666665;0.1411666666666667;0.0;0.021333333333333333;0.021333333333333333;0.0;10954.22265625;23543.3203125;1297.45861816406;40304.6484375;488316.19799843634;489335.41779970715;279158.0552861475;279158.0552861475;261014.2143892209;429811.8947417682;456191.64879011153;438320.22817239247;471731.60191110603;530124.3008302534;474417.14028957894;438011.42202021845;441790.34602590936;458196.5170259769;452464.97844290547;389347.1298302737;475298.2767621841;452315.22826958535;456050.352484276;185231.60634950487;281845.32903042674;468124.2374093084;204322.24747842658;279158.0552861475;274.9066339382667;2826032.423179869;1491016.2482649353;297241.9650384402;589046.6098730845;0;35;31;29;100;90;21;15;149;159;1806518173075.1174;693478445014.7693;1517118984819.594;33032.71494129819;0.0;0.0;3773.702340226741;5183937.559840564;1199884.3711262196;82198.56310857716;1168312.2562736159;1.0282557801305037;0.08825074179961755
8312;2019-05-22 11:32:41.780;706;708;266;266;216;33;185;37;-25;44;727;252;-27;5;201;148;292;622;253;142;184;10;713;350;356;143;354;302;708;-2.0;301.0;0.0;33.0;179.0;99;0;65;1;0;0;1;1;0;0;1;0;1;0;0;42628.37109375;11325.0341796875;24464.705078125;2274.09545898438;666.0;213749;445.0;0.0;Calculated values ==>;1558517561.78;343.76;343.96000000000004;299.76000000000005;299.76000000000005;294.76000000000005;276.46000000000004;273.3108153835814;291.66;276.86;270.66;277.56;345.86;298.36;270.46000000000004;273.66;293.26000000000005;287.96000000000004;302.36;335.36;287.36;291.56;317.66;339.76;274.16;243.1966462407574;267.8393353686513;273.3108153835814;298.46000000000004;7130000.0;3500000.0;3560000.0;1430000.0;3540000.0;3020000.0;7080000.0;0.0;0.050166666666666665;0.0;0.0055000000000000005;0.029833333333333333;0.029833333333333333;0.0;11325.0341796875;24464.705078125;2274.09545898438;42628.37109375;486505.582078086;487330.271656766;276118.34482080437;276118.34482080437;255114.2798185392;430799.1582183253;458195.27633761574;438024.4983934438;472686.96060398995;526315.145651316;474392.901173924;437713.4967235476;442552.9904358224;460676.8336032137;454062.3613250452;295091.76315688994;474116.107233256;452168.8677412129;458058.41051450267;186903.13564328075;279332.9882161641;469323.89381167525;197029.7446656876;276118.34482080437;271.9769963465416;2826723.416491323;1491201.8777951854;297271.723028596;589446.6100735902;0;35;31;29;100;90;21;15;149;160;1806735936775.152;693566630314.7833;1517299554719.6228;0.0;1497.6178203029322;0.0;5427.878626528666;5184212.786586348;1199896.8491946994;82198.56310857716;1168388.9233350442;0.1819442654256667;0.007082625607079593
8313;2019-05-22 11:33:41.760;714;718;259;258;198;28;186;28;-27;40;686;254;-29;10;202;133;293;652;253;136;185;9;717;347;353;138;351;299;713;257.0;243.0;492.0;103.0;186.0;69;0;55;1;0;0;1;1;0;0;1;0;1;1;0;40221.0546875;10688.4560546875;23419.3828125;2272.17309570312;650.0;213750;462.0;0.0;Calculated values ==>;1558517621.76;344.56000000000006;344.96000000000004;299.06;298.96000000000004;292.96000000000004;275.96000000000004;272.9856168485579;291.76000000000005;275.96000000000004;270.46000000000004;277.16;341.76;298.56;270.26000000000005;274.16;293.36;286.46000000000004;302.46000000000004;338.36;286.76000000000005;291.66;319.36;338.16;274.06;242.14157278889297;267.47669482898436;272.9856168485579;298.46000000000004;7170000.0;3470000.0000000005;3529999.9999999995;1380000.0;3510000.0;2990000.0;7130000.0;0.04283333333333333;0.0405;0.082;0.017166666666666667;0.031000000000000003;0.07383333333333333;0.0;10688.4560546875;23419.3828125;2272.17309570312;40221.0546875;487271.60135815194;488281.1633685293;272088.4477787837;271614.04398244387;248884.1306437006;430988.63858405815;458811.10526195535;438390.63782803225;472947.9820155742;522258.0381794889;475014.3751984517;438082.61597026663;443894.718236925;461273.1859995164;452464.4927311191;294656.72088116553;478275.7927476952;451835.95211888116;458675.337737467;194007.49548133422;272634.34865687083;469904.45810332865;199231.11604148216;229821.3275609812;272.8404376799433;2827413.5982357594;1491385.262398613;297309.5959713734;589845.511128117;0;35;31;29;100;90;21;15;149;160;1806948565875.2197;693650902214.8102;1517479794619.6802;19611.080786497107;4646.5590387283655;0.0;16897.054418030537;5184376.157784397;1199948.033601383;82198.56310857716;1168574.902430105;1.1312446594365004;0.07293763210848404
8314;2019-05-22 11:34:41.791;722;727;251;250;193;28;181;25;-30;37;684;255;-32;12;203;130;294;666;249;142;181;8;714;345;351;134;349;297;711;-1.0;226.0;820.0;160.0;174.0;34;0;45;1;0;0;1;1;0;0;1;0;1;0;0;37150.06640625;9990.0;21922.8515625;2262.9853515625;631.0;213751;513.0;0.0;Calculated values ==>;1558517681.791;345.36;345.86;298.26000000000005;298.16;292.46000000000004;275.96000000000004;272.7676641592781;291.26000000000005;275.66;270.16;276.86;341.56000000000006;298.66;269.96000000000004;274.36;293.46000000000004;286.16;302.56;339.76;287.36;291.26000000000005;324.46000000000004;336.26000000000005;273.96000000000004;241.2770596917726;267.23344911666527;272.7676641592781;298.06;7140000.000000001;3450000.0;3510000.0;1340000.0;3490000.0;2970000.0;7109999.999999999;0.0;0.03766666666666666;0.13666666666666666;0.02666666666666667;0.029;0.029;0.0;9990.0;21922.8515625;2262.9853515625;37150.06640625;488765.64614772133;489806.7988587527;268579.5313777429;268139.9687927697;247349.07999216128;431113.4868728058;458451.600018346;438378.49729393894;473176.5657117748;522210.2438743534;475387.56307059777;438071.4457414646;444583.24951340194;461712.1760889852;452390.01284978585;297584.2995562867;480676.4432819536;453043.29649086215;458451.600018346;215324.80838970217;264681.4149301396;470346.2376010807;198606.24768896608;268579.5313777429;272.58480396823757;2828058.690702781;1491557.6718976863;297347.4084847469;590223.5583041145;0;35;31;29;100;90;21;15;149;160;1807159874994.8638;693732544374.6727;1517658686999.379;32768.87411267962;7246.399730989722;0.0;5506.28999057749;5184812.882932627;1200047.1927967584;82198.56310857716;1168761.693425373;1.3319809533476517;0.12645756530769597
8315;2019-05-22 11:35:41.781;726;730;249;248;187;26;179;23;-27;34;698;254;-34;13;204;127;295;677;258;141;178;5;718;343;348;128;347;294;716;171.0;286.0;823.0;171.0;148.0;1;0;29;1;0;0;1;1;0;0;1;0;1;0;0;34627.34375;8863.2119140625;20898.640625;2270.7666015625;612.0;213752;589.0;0.0;Calculated values ==>;1558517741.781;345.76;346.16;298.06;297.96000000000004;291.86;275.76000000000005;272.5487779782249;291.06;275.46000000000004;270.46000000000004;276.56;342.96000000000004;298.56;269.76000000000005;274.46000000000004;293.56;285.86;302.66;340.86;287.26000000000005;290.96000000000004;332.06;334.36;273.66;239.943914813709;266.86631818009863;272.5487779782249;298.96000000000004;7180000.0;3429999.9999999995;3479999.9999999995;1280000.0;3470000.0000000005;2940000.0;7159999.999999999;0.0285;0.04766666666666666;0.1371666666666667;0.0285;0.024666666666666667;0.05316666666666667;0.0;8863.2119140625;20898.640625;2270.7666015625;34627.34375;488940.0078357344;489732.49226663844;267356.6515743073;266931.8646520561;245318.41197559907;431237.1583312671;458659.98869954434;439498.7177338488;473664.3179132749;523915.9922598299;475654.71277156373;438439.1573181969;445319.6122678438;462148.60996916407;452316.70908748196;296918.6185637302;481804.0623836151;453421.4193259366;458524.8404200007;247107.31509690773;256730.23209357203;470858.874105103;198124.58846896832;230244.79329526977;272.3854274296445;2828656.7360966643;1491714.7558119786;297385.1834541512;590580.3445981056;0;35;31;29;100;90;21;15;149;160;1807369540044.8972;693811131274.6852;1517835957449.407;33108.48473083277;7772.9271406298385;0.0;12136.889172131529;5185361.769426744;1200172.3329938655;82198.56310857716;1168908.6954140035;1.6551347490768962;0.14361632542514324
