;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8316;2019-05-22 11:36:41.782;732;734;254;253;190;23;182;20;-12;33;718;253;-19;8;205;127;297;687;263;139;181;4;725;340;345;135;344;294;724;-1.0;299.0;881.0;89.0;126.0;1;100;15;1;0;0;1;1;0;0;1;0;0;0;0;33161.3046875;7989.265625;21218.076171875;1322.40673828125;596.0;213753;640.0;0.0;Calculated values ==>;1558517801.782;346.36;346.56000000000006;298.56;298.46000000000004;292.16;275.46000000000004;272.21867820750657;291.36;275.16;271.96000000000004;276.46000000000004;344.96000000000004;298.46000000000004;271.26000000000005;273.96000000000004;293.66;285.86;302.86;341.86;287.06;291.26000000000005;337.16;332.76000000000005;273.56;241.49495122638035;266.86631818009863;272.21867820750657;299.46000000000004;7250000.0;3400000.0;3450000.0;1350000.0;3440000.0;2940000.0;7240000.000000001;0.0;0.049833333333333334;0.14683333333333334;0.014833333333333334;0.021;0.021;0.0;7989.265625;21218.076171875;1322.40673828125;33161.3046875;489102.14691307425;489499.3466473224;268949.5518472254;268516.80120756774;246014.27766490928;431420.45991060114;459538.6817761182;441725.4005523725;472656.1521691498;526002.534378698;475538.72388268163;440693.4037999516;444611.4291799879;462733.2244726581;452841.4908168077;296368.5050402271;482448.7318337596;453657.45532638184;459404.8588603953;268448.3696465944;250035.78352995744;469819.3315087438;197475.7382359454;268949.5518472254;272.11507334917167;2829221.6509169624;1491855.1954658143;297415.1270644512;590931.3230885942;0;35;31;29;100;90;21;15;149;160;1807577443510.4722;693890032589.9034;1518012360389.8948;35863.99208346205;4039.7633002131765;0.0;3999.5614472765687;5185936.549647964;1200270.7737217962;82198.56310857716;1169043.1680773774;1.4380503914205298;0.1387387415328039
8317;2019-05-22 11:37:41.742;739;740;258;258;195;19;186;17;0;32;739;253;-5;12;206;129;299;695;268;135;185;3;726;335;340;138;339;295;725;-2.0;331.0;455.0;0.0;101.0;1;100;5;1;0;0;1;1;0;0;1;0;0;0;0;32977.015625;7353.5908203125;21332.97265625;1302.27392578125;582.0;213754;661.0;0.0;Calculated values ==>;1558517861.742;347.06000000000006;347.16;298.96000000000004;298.96000000000004;292.66;275.06;271.6637117239857;291.76000000000005;274.86;273.16;276.36;347.06000000000006;298.46000000000004;272.66;274.36;293.76000000000005;286.06;303.06;342.66;286.66;291.66;339.26;331.36;273.46000000000004;242.14157278889297;266.98899913490544;271.6637117239857;299.96000000000004;7259999.999999999;3350000.0;3400000.0;1380000.0;3390000.0;2950000.0;7250000.0;0.0;0.05516666666666667;0.07583333333333334;0.0;0.016833333333333332;0.016833333333333332;0.0;7353.5908203125;21332.97265625;1302.27392578125;32977.015625;490029.6215877875;490278.04210237885;270643.83077777317;270643.83077777317;247545.70849462593;431720.082569444;460849.7498312202;443263.78123394;472164.23178385233;528111.9967791237;475410.8716115013;442539.14474022866;444980.7184430424;463611.34400118963;453982.76898839796;298709.66641412507;483560.63243760227;453957.566881685;460717.9058045354;277239.5186164033;244179.05427248686;469313.27648880874;196395.53166622907;270643.83077777317;271.6637117239857;2829772.436151471;1491982.9673648486;297436.9848217731;591285.6787676717;0;35;31;29;100;90;21;15;149;160;1807782806510.6028;693971877989.9556;1518188942590.007;18720.842258884746;0.0;0.0;3199.580262950497;5186391.120018693;1200304.4159728566;82198.56310857716;1169103.120929769;0.7309527284349501;0.061560790163628795
8318;2019-05-22 11:38:41.783;748;745;254;254;196;18;192;13;0;30;747;253;-1;19;207;129;297;687;265;135;191;3;680;343;348;140;348;298;682;-2.0;0.0;2340.0;466.0;61.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18101.84765625;6565.58837890625;7201.982421875;1320.54223632812;568.0;213755;668.0;0.0;Calculated values ==>;1558517921.783;347.96000000000004;347.66;298.56;298.56;292.76000000000005;274.96000000000004;272.5487779782249;292.36;274.46000000000004;273.16;276.16;347.86;298.46000000000004;273.06;275.06;293.86;286.06;302.86;341.86;286.66;292.26000000000005;339.96000000000004;329.96000000000004;273.46000000000004;242.56692532238324;267.35522164206344;272.5487779782249;299.66;6800000.0;3429999.9999999995;3479999.9999999995;1400000.0;3479999.9999999995;2980000.0;6820000.0;0.0;0.0;0.38999999999999996;0.07766666666666668;0.010166666666666666;0.010166666666666666;0.0;6565.58837890625;7201.982421875;1320.54223632812;18101.84765625;495895.46818233316;495281.5036785218;272501.25164692797;272501.25164692797;249295.64485819536;431237.1583312671;460404.888331348;442647.6203394549;471703.5210853088;528714.0841532777;475026.1375875254;442501.50166700664;445381.69947755703;462391.9528958846;452599.05384050973;402596.5760453996;487000.2209826194;452573.1482883013;460271.4388147236;280170.41352433193;238323.1353838712;469040.1024831549;198094.05351957312;272501.25164692797;272.3732985441771;2830198.384210446;1492099.0397866208;297458.8565585646;591523.6325502674;0;35;31;29;100;90;21;15;149;160;1807989347550.2222;694055334979.8018;1518366964154.679;95375.89105975389;21043.476469504854;-0.0;1908.9969028725886;5187342.575845437;1200479.8981073534;82198.56310857716;1169145.7214965813;7.84248925900154;0.8831018523129986
8319;2019-05-22 11:39:44.773;741;731;251;250;210;30;197;14;-4;28;750;254;-4;25;204;138;283;615;269;143;196;2;684;344;348;143;348;305;686;-1.0;227.0;1383.0;175.0;54.0;82;100;14;1;0;0;1;0;0;0;1;0;0;0;0;17700.798828125;7436.60107421875;6401.2021484375;1345.0751953125;551.0;213756;672.0;0.0;Calculated values ==>;1558517984.773;347.26;346.26;298.26000000000005;298.16;294.16;276.16;272.6583383277491;292.86;274.56;272.76000000000005;275.96000000000004;348.16;298.56;272.76000000000005;275.66;293.56;286.96000000000004;301.46000000000004;334.66;287.46000000000004;292.76000000000005;340.36;328.26000000000005;273.36;243.1966462407574;268.19934244402924;272.6583383277491;300.06;6840000.000000001;3440000.0;3479999.9999999995;1430000.0;3479999.9999999995;3050000.0;6859999.999999999;0.0;0.03783333333333334;0.2305;0.029166666666666667;0.009000000000000001;0.009000000000000001;0.0;7436.60107421875;6401.2021484375;1345.0751953125;17700.798828125;494524.3368256389;492914.3065004177;270607.29165423725;270121.61401448474;253932.61049734624;431175.4696738307;461070.26705327537;440578.77906221413;471107.22338200803;528489.0112660631;474239.41903882736;440578.77906221413;444856.06423827005;461996.6892736953;453689.45131693257;390414.85776954796;475670.30204690894;453702.7968986807;460937.4381672583;281845.32903042674;231213.40812182956;468529.08662627725;198512.93128378087;270607.29165423725;272.5436542337352;2830511.6076413337;1492221.5394968688;297482.1770088485;591642.6415219638;0;35;31;29;100;90;21;15;149;160;1808208552750.2554;694144465829.8153;1518556879004.7078;55796.17791292887;7875.471197489477;0.0;1712.9713186171894;5188665.121487942;1200732.8987342727;82198.56310857716;1169177.4086880127;4.306470659190265;0.46340367323840015
8320;2019-05-22 11:40:41.814;725;724;255;254;210;33;200;15;-12;27;751;254;-10;24;205;140;282;626;275;146;199;2;697;345;350;146;350;309;699;-1.0;280.0;1322.0;252.0;61.0;41;100;26;1;0;0;1;0;0;0;1;0;0;0;0;17460.390625;8339.302734375;5174.3095703125;1349.38244628906;533.0;213757;673.0;0.0;Calculated values ==>;1558518041.814;345.66;345.56000000000006;298.66;298.56;294.16;276.46000000000004;272.7676641592781;293.16;274.66;271.96000000000004;275.86;348.26;298.56;272.16;275.56;293.66;287.16;301.36;335.76000000000005;287.76000000000005;293.06;340.46000000000004;326.46000000000004;273.36;243.81672145450628;268.67533136820026;272.7676641592781;300.66;6970000.0;3450000.0;3500000.0;1460000.0;3500000.0;3090000.0;6990000.000000001;0.0;0.04666666666666666;0.22033333333333335;0.042;0.010166666666666666;0.010166666666666666;0.0;8339.302734375;5174.3095703125;1349.38244628906;17460.390625;490947.1200256094;490599.09496972844;271393.6088940637;270912.5702070701;253395.79203318254;431113.4868728058;461160.9377506379;438472.7785254516;470606.31521307136;528285.7356010654;473718.72388390044;438784.29025187716;443909.2226389365;461824.31338027015;453797.4328181856;289297.4907811688;475839.9130639486;453781.1667470508;461027.8975196058;282264.0715131367;223686.61821467688;468114.7691587129;198669.44143544123;271393.6088940637;272.6098412007054;2830790.1672807373;1492346.5219034522;297503.5234752425;591734.3469056677;0;35;31;29;100;90;21;15;149;160;1808407625839.8694;694226890074.6554;1518731994874.3682;52836.668605498955;11316.703764377411;0.0;1927.948601026345;5189525.750124919;1200884.9460745333;82198.56310857716;1169206.253370337;4.446030028138232;0.508781453784394
8321;2019-05-22 11:41:41.764;715;717;260;260;206;40;205;15;-15;27;749;255;-16;21;205;139;286;647;281;154;204;2;720;352;356;150;356;313;722;-1.0;261.0;1476.0;238.0;64.0;45;100;42;1;0;0;1;0;0;0;1;0;0;0;0;19376.56640625;9733.177734375;5500.84228515625;1362.20092773438;533.0;213758;669.0;0.0;Calculated values ==>;1558518101.764;344.66;344.86;299.16;299.16;293.76000000000005;277.16;273.5264737036516;293.66;274.66;271.66;275.86;348.06000000000006;298.66;271.56;275.26000000000005;293.66;287.06;301.76000000000005;337.86;288.56;293.56;340.06000000000006;326.46000000000004;273.36;244.62907804385475;269.14681796795327;273.5264737036516;301.26000000000005;7200000.0;3520000.0000000005;3560000.0;1500000.0;3560000.0;3130000.0;7220000.0;0.0;0.0435;0.246;0.03966666666666666;0.010666666666666666;0.010666666666666666;0.0;9733.177734375;5500.84228515625;1362.20092773438;19376.56640625;487104.7706359703;487192.1177900971;271797.74194571195;271797.74194571195;251182.2450734726;430671.36484660726;460903.72621589183;437089.72060350876;470067.0708976358;527766.9071892768;473314.12824300944;436929.5940270328;442647.4942507504;460903.72621589183;452441.88344128046;287075.4541590628;476433.9357018059;453881.61029459815;460769.5600386277;280589.13426710566;223686.61821467688;467558.81340342213;200572.18484337622;271797.74194571195;273.38996196069525;2831096.8861107067;1492497.0004041416;297526.1011729372;591823.2323715349;0;35;31;29;100;90;21;15;149;160;1808619249340.0376;694315616074.726;1518918439374.5164;58183.3137969926;10590.469599548487;0.0;2015.6993929911014;5190450.145673575;1201067.3537195628;82198.56310857716;1169239.0897172021;4.265397707976126;0.4889621814959631
8322;2019-05-22 11:42:41.805;713;714;258;260;208;51;209;16;-12;25;732;256;-14;26;203;140;293;663;281;165;208;0;753;360;365;141;365;314;755;-3.0;209.0;1493.0;205.0;101.0;82;0;57;1;0;0;1;0;0;0;1;0;1;0;0;23685.9375;11245.85546875;7386.32958984375;2382.44995117188;528.0;213759;664.0;0.0;Calculated values ==>;1558518161.805;344.46000000000004;344.56000000000006;298.96000000000004;299.16;293.96000000000004;278.26000000000005;274.38016830617;294.06;274.76000000000005;271.96000000000004;275.66;346.36;298.76000000000005;271.76000000000005;275.76000000000005;293.46000000000004;287.16;302.46000000000004;339.46000000000004;289.66;293.96000000000004;339.56000000000006;325.96000000000004;273.16;242.77792619122317;269.2639976450953;274.38016830617;301.26000000000005;7530000.0;3600000.0;3650000.0;1410000.0;3650000.0;3140000.0;7550000.0;0.0;0.034833333333333334;0.24883333333333332;0.034166666666666665;0.016833333333333332;0.016833333333333332;0.0;11245.85546875;7386.32958984375;2382.44995117188;23685.9375;483278.8717972243;483216.87828828377;268544.48824712436;269370.0848716659;250714.60511464856;430148.3826014536;460046.18574337027;437339.1761139985;471077.96398673364;525899.4142652368;473302.33288488066;437019.13673288765;443186.763454987;459226.0656583914;451169.0687444768;286127.40152216336;475111.63129284454;453905.6659906444;459909.8450383343;278495.58437821403;221596.04284303306;468605.80246456154;202720.99534761687;268544.48824712436;274.264463079415;2831455.985527726;1492671.9451451458;297557.32792070095;591930.6988560063;0;35;31;29;100;90;21;15;149;161;1808835697145.4983;694402975729.9119;1519106667909.917;58380.823980701294;9084.39757649561;0.0;3221.3168393187007;5191422.1772584645;1201231.422983817;82198.56310857716;1169282.761341129;3.363681470730618;0.3732284223613996
8323;2019-05-22 11:43:44.765;721;720;244;245;204;66;214;20;-13;25;724;257;-14;24;200;143;301;673;275;179;213;-3;757;375;380;137;380;314;758;-2.0;367.0;1850.0;202.0;125.0;99;0;68;1;0;0;1;0;0;0;1;0;1;1;0;24409.62890625;12303.412109375;7981.1318359375;2396.98901367188;518.0;213760;658.0;0.0;Calculated values ==>;1558518224.765;345.26;345.16;297.56;297.66;293.56;279.76000000000005;275.94376602880345;294.56;275.16;271.86;275.66;345.56000000000006;298.86;271.76000000000005;275.56;293.16;287.46000000000004;303.26000000000005;340.46000000000004;291.06;294.46000000000004;338.96000000000004;324.96000000000004;272.86;241.92719264551067;269.2639976450953;275.94376602880345;300.66;7570000.0;3750000.0;3800000.0;1370000.0;3800000.0;3140000.0;7580000.0;0.0;0.06116666666666667;0.30833333333333335;0.033666666666666664;0.020833333333333332;0.020833333333333332;0.0;12303.412109375;7981.1318359375;2396.98901367188;24409.62890625;484082.6435975741;483820.90283385105;262921.27364765265;263294.1236065345;249356.37535399833;429116.5711722346;458364.7061719342;437179.3288687813;471610.25455702154;525055.8848944196;473421.80779192736;437019.13673288765;442888.86602837057;456384.6989666979;448880.24346416804;291003.6753563247;476386.8318310723;453351.3349883389;458224.3192412681;275983.5004908252;217415.1398638553;468858.5732955241;206637.338340647;262921.27364765265;275.8409647921422;2831876.554536444;1492877.8704073147;297599.12145922997;592065.0787687775;0;35;31;29;100;90;21;15;149;161;1809070223145.6404;694490490129.9648;1519304362310.0369;71083.78041284141;8828.11491014753;0.0;4068.8134498669883;5192554.273299792;1201388.0579542117;82198.56310857716;1169346.509480474;3.702602858665703;0.3932704468958095
8324;2019-05-22 11:44:41.786;728;728;245;243;203;83;216;31;-12;28;734;257;-14;19;196;155;306;683;283;192;215;-6;793;392;397;132;395;317;796;-1.0;340.0;2009.0;114.0;158.0;8;0;84;1;0;0;1;0;1;0;1;0;1;1;0;42161.44921875;14403.85546875;24180.11328125;2432.17895507812;511.0;213761;652.0;0.0;Calculated values ==>;1558518281.786;345.96000000000004;345.96000000000004;297.66;297.46000000000004;293.46000000000004;281.46000000000004;277.66079706904804;294.76000000000005;276.26000000000005;271.96000000000004;275.96000000000004;346.56000000000006;298.86;271.76000000000005;275.06;292.76000000000005;288.66;303.76000000000005;341.46000000000004;292.36;294.66;338.36;324.26000000000005;272.56;240.83765695389522;269.6138998590099;277.66079706904804;301.46000000000004;7930000.0;3920000.0000000005;3970000.0000000005;1320000.0;3950000.0;3170000.0;7959999.999999999;0.0;0.056666666666666664;0.3348333333333333;0.019;0.026333333333333334;0.026333333333333334;0.0;14403.85546875;24180.11328125;2432.17895507812;42161.44921875;481284.45781354065;480956.6444867982;261506.86551296475;260810.662156581;247947.9470639311;427865.30569749116;455879.2777564551;436645.889417906;472562.30901117553;525874.8661436209;473027.68941828446;436321.22191456094;441509.19360787456;453269.439934752;447540.3178158355;288299.8807951289;473569.3717927894;452321.5433412284;455733.28415222646;273471.60554148915;214488.6975840042;469247.6867450739;211071.87456658477;261506.86551296475;277.59497093868646;2832403.7697363985;1493089.3808381658;297637.36645732773;592319.7824291779;0;35;31;29;100;91;21;15;149;161;1809291749730.2847;694567183374.8417;1519484263564.748;75529.69930605072;4905.340431391293;0.0;5114.629024167225;5193715.390968352;1201496.821198069;82198.56310857716;1169419.2385183172;2.0857558193115615;0.2157741924726252
8325;2019-05-22 11:45:41.776;741;745;282;283;227;71;197;49;-17;35;750;258;-19;15;196;161;312;697;290;189;197;-8;789;386;391;128;388;309;782;-2.0;306.0;2288.0;206.0;137.0;99;0;79;1;0;0;1;0;1;0;1;0;1;1;0;46299.07421875;13717.5185546875;26872.900390625;2390.8583984375;506.0;213762;647.0;0.0;Calculated values ==>;1558518341.776;347.26;347.66;301.36;301.46000000000004;295.86;280.26000000000005;277.0612115527968;292.86;278.06;271.46000000000004;276.66;348.16;298.96000000000004;271.26000000000005;274.66;292.76000000000005;289.26000000000005;304.36;342.86;292.06;292.86;337.86;323.76000000000005;272.36;239.943914813709;268.67533136820026;277.0612115527968;302.16;7890000.000000001;3860000.0;3910000.0;1280000.0;3879999.9999999995;3090000.0;7820000.0;0.0;0.051000000000000004;0.3813333333333333;0.034333333333333334;0.022833333333333334;0.022833333333333334;0.0;13717.5185546875;26872.900390625;2390.8583984375;46299.07421875;483771.52940960415;485135.95142413443;276986.70726524806;277450.7417165511;255948.51760377822;428316.9747201074;454104.80106982234;437688.5006598165;473760.833029134;528180.8629909446;474192.9727621805;437372.52749135875;442581.67753276543;454468.751360855;449591.43203948473;292822.93476525735;477516.99489605677;452920.5694225252;454104.80106982234;271378.50176498963;212398.47392691602;469596.8923075017;209380.911878705;276986.70726524806;276.93275795470794;2833140.8179033236;1493323.6865642678;297677.5517366171;592745.153302881;0;35;31;29;100;91;21;15;149;161;1809528110330.3223;694645170374.8541;1519672032264.7778;87061.29385519717;8934.08199472202;0.0;4044.196475204446;5195070.0900907535;1201612.130496885;82198.56310857716;1169495.5493435664;2.3275151067531175;0.25828997631249623
8326;2019-05-22 11:46:44.777;756;756;269;268;225;52;124;51;-21;41;765;259;-22;3;199;158;314;664;269;169;125;-7;742;371;377;138;375;306;735;-1.0;224.0;1800.0;6.0;179.0;99;100;77;1;0;0;1;0;1;0;1;0;0;1;0;42186.77734375;12650.6875;25181.62890625;1373.59069824219;500.0;213763;641.0;0.0;Calculated values ==>;1558518404.777;348.76;348.76;300.06;299.96000000000004;295.66;278.36;275.5313989812953;285.56;278.26000000000005;271.06;277.26000000000005;349.66;299.06;270.96000000000004;273.46000000000004;293.06;288.96000000000004;304.56;339.56000000000006;290.06;285.66;337.26;323.16;272.46000000000004;242.14157278889297;268.3187672390254;275.5313989812953;300.06;7420000.0;3710000.0;3770000.0000000005;1380000.0;3750000.0;3060000.0;7350000.0;0.0;0.037333333333333336;0.3;0.001;0.029833333333333333;0.029833333333333333;0.0;12650.6875;25181.62890625;1373.59069824219;42186.77734375;490909.86576744093;491611.61506729486;274949.18407226226;274464.7056834361;257127.58448837584;429398.2889081932;445556.0348794726;437742.05038880615;473045.8727645816;529981.2530329811;474699.4313485798;437585.1090581189;441418.9449877505;457063.2698513268;451845.9206735896;361043.9363285911;477616.8509205708;452405.8728828549;445713.77668416506;268866.9448851554;209890.3038832737;468326.34008773527;205861.1849328841;274949.18407226226;275.5254193514971;2833915.081393306;1493554.4120292317;297710.49118901533;593200.6376635004;0;35;31;29;100;91;21;15;149;161;1809770034170.044;694728961704.7577;1519865760339.555;69564.25963677661;262.4651551548512;0.0;5094.477012921767;5196440.585435781;1201692.601561652;82198.56310857716;1169575.5140057558;1.9109671816844354;0.1765013013862914
8327;2019-05-22 11:47:41.767;749;748;254;252;205;49;156;47;-22;45;774;259;-24;-2;200;152;309;645;284;159;154;-6;738;371;377;141;374;305;731;-2.0;253.0;1932.0;80.0;226.0;99;100;75;1;0;0;1;0;1;0;1;0;0;1;0;40957.52734375;12358.34765625;25002.021484375;1349.60461425781;494.0;213764;636.0;0.0;Calculated values ==>;1558518461.767;348.06000000000006;347.96000000000004;298.56;298.36;293.66;278.06;275.5313989812953;288.76000000000005;277.86;270.96000000000004;277.66;350.56000000000006;299.06;270.76000000000005;272.96000000000004;293.16;288.36;304.06;337.66;289.06;288.56;336.76000000000005;322.56;272.56;242.77792619122317;268.19934244402924;275.5313989812953;301.56;7380000.0;3710000.0;3770000.0000000005;1410000.0;3740000.0;3050000.0;7309999.999999999;0.0;0.042166666666666665;0.322;0.013333333333333334;0.03766666666666666;0.03766666666666666;0.0;12358.34765625;25002.021484375;1349.60461425781;40957.52734375;490282.0030715649;490842.5557503007;268459.4042406598;267616.10116501973;250545.14143941176;429398.2889081932;450475.2673311044;437812.597326149;473046.85946660035;530997.2517075465;474828.380092161;437499.1961693786;440880.4687282554;457366.9015654474;450960.92719481734;311766.2756753727;475044.0523088668;450923.9764139684;450175.02787318197;266774.11836628895;207382.2378540181;468010.513558456;205676.61212104696;268459.4042406598;275.4549804947421;2834573.191660658;1493752.3654894808;297732.0460363605;593597.8551963115;0;35;31;29;100;91;21;15;149;161;1809984886470.0798;694808462754.771;1520039864789.584;74747.78723604286;3497.785352498787;0.0;6844.621823491668;5197582.85537365;1201722.3649889391;82198.56310857716;1169670.0152894782;2.198146528097302;0.22039880460681308
8328;2019-05-22 11:48:41.808;738;737;270;269;211;45;133;45;-24;47;774;257;-25;-5;202;146;309;668;297;153;133;-5;755;363;369;141;366;303;747;-1.0;433.0;853.0;0.0;185.0;0;100;72;1;0;0;1;0;0;1;1;0;0;0;0;47501.92578125;12325.5185546875;31473.52734375;1342.57202148438;526.0;213765;631.0;0.0;Calculated values ==>;1558518521.808;346.96000000000004;346.86;300.16;300.06;294.26000000000005;277.66;274.69669130483857;286.46000000000004;277.66;270.76000000000005;277.86;350.56000000000006;298.86;270.66;272.66;293.36;287.76000000000005;304.06;339.96000000000004;288.46000000000004;286.46000000000004;336.26000000000005;325.76000000000005;272.66;242.77792619122317;267.9596281332873;274.69669130483857;302.86;7550000.0;3629999.9999999995;3690000.0;1410000.0;3660000.0;3030000.0;7470000.0;0.0;0.07216666666666667;0.14216666666666666;0.0;0.030833333333333334;0.030833333333333334;0.0;12325.5185546875;31473.52734375;1342.57202148438;47501.92578125;486891.67634765274;487573.06420264434;274368.09553808847;273902.47836878995;251946.96851825496;429947.3805835815;448482.2562697608;437953.82195464283;473243.34684981237;531148.0953184956;474850.9998561202;437798.07955487026;440856.8528302407;458930.22448036657;451509.02963491797;298854.6419397225;476861.60628782894;451466.1927043094;448482.2562697608;264681.4149301396;220759.83610629753;468109.78375237755;203801.94454194742;274368.09553808847;274.69669130483857;2835310.8574990444;1493958.2049359148;297754.4961721564;594068.8063677568;0;35;31;29;100;91;22;15;149;161;1810208839400.5564;694893120564.9512;1520222389429.9724;33288.591905504865;0.0;0.0;5368.51995589323;5198483.773742239;1201751.5331182163;82198.56310857716;1169771.8610182472;0.8563519351471439;0.08168328047182814
8329;2019-05-22 11:49:41.808;752;752;274;275;213;33;128;36;-27;47;768;255;-28;-6;204;141;312;692;299;137;127;-3;753;351;357;146;354;300;746;144.0;257.0;229.0;225.0;187.0;0;100;64;1;0;0;1;0;0;1;1;0;0;1;0;48312.85546875;11607.634765625;31592.958984375;1320.8037109375;608.0;213766;627.0;0.0;Calculated values ==>;1558518581.808;348.36;348.36;300.56;300.66;294.46000000000004;276.46000000000004;273.4187578820637;285.96000000000004;276.76000000000005;270.46000000000004;277.86;349.96000000000004;298.66;270.36;272.56;293.56;287.26000000000005;304.36;342.36;286.86;285.86;335.86;333.96000000000004;272.86;243.81672145450628;267.5978703862781;273.4187578820637;303.06;7530000.0;3510000.0;3570000.0000000005;1460000.0;3540000.0;3000000.0;7459999.999999999;0.024;0.04283333333333333;0.03816666666666667;0.0375;0.03116666666666667;0.05516666666666667;0.0;11607.634765625;31592.958984375;1320.8037109375;48312.85546875;489203.5588441561;489915.04826177435;276376.77523723565;276872.12608272413;252634.85296360264;430735.4089219946;449954.1027053573;438165.9764317512;472589.9408494799;530749.3400941265;475002.7169722887;438011.42202021845;441345.6675628473;461078.3308605104;452901.3683343994;303745.77450501657;480781.79221770534;451268.963431207;449806.98116407095;263007.33956846996;255056.51255035817;467614.73516139743;198784.8495057741;242620.7712936391;272.680606475391;2836109.314009461;1494157.6478802508;297776.6909699266;594594.3604204912;0;35;31;29;100;91;22;15;149;161;1810426639400.5564;694979220564.9512;1520403289429.9724;9136.379677674793;10081.120712085874;0.0;11429.772577852158;5198837.315172099;1201835.5424574837;82198.56310857716;1169911.8467893617;0.6883717653854496;0.0726276948155981
8330;2019-05-22 11:50:41.785;770;771;259;258;205;28;154;28;-29;44;757;255;-31;-6;205;136;312;700;297;132;152;-1;752;344;350;148;347;298;747;151.0;257.0;910.0;46.0;202.0;0;100;54;1;0;0;1;0;0;1;1;0;0;0;0;46705.734375;11154.2568359375;31829.578125;1296.97790527344;674.0;213767;623.0;0.0;Calculated values ==>;1558518641.785;350.16;350.26;299.06;298.96000000000004;293.66;275.96000000000004;272.6583383277491;288.56;275.96000000000004;270.26000000000005;277.56;348.86;298.66;270.06;272.56;293.66;286.76000000000005;304.36;343.16;286.36;288.36;335.46000000000004;340.56000000000006;273.06;244.22491754036054;267.35522164206344;272.6583383277491;302.86;7520000.0;3440000.0;3500000.0;1480000.0;3470000.0000000005;2980000.0;7470000.0;0.025166666666666667;0.04283333333333333;0.15166666666666667;0.007666666666666667;0.033666666666666664;0.058833333333333335;0.0;11154.2568359375;31829.578125;1296.97790527344;46705.734375;491972.02345432393;492613.2025431743;269486.6250821401;269065.9914480828;250017.78503370503;431175.4696738307;454901.96289435565;438307.6172986034;472029.1217495138;529755.7295085861;475259.47786859673;437999.7806145802;441767.3564677892;462280.2023029789;453409.41468891036;304350.6007225843;481918.8804896041;451793.3098185262;454622.75094037293;261333.34086894934;282682.81946839223;467536.31915575784;198615.82381544405;239170.78657995566;272.58442558966925;2836900.8320598607;1494347.2575986597;297798.49745436973;595122.6789632812;0;35;31;29;100;91;22;15;149;161;1810638658095.5496;695067386754.9484;1520582620659.9668;36353.255344945836;2061.7237976090723;0.0;12675.757236537884;5199216.25014983;1201936.6940387525;82198.56310857716;1170112.6492006995;1.1537894874120131;0.10243195414829669
8331;2019-05-22 11:51:41.789;778;779;258;257;195;28;168;24;-32;39;733;256;-34;5;205;130;312;712;295;135;167;-2;738;346;351;139;349;296;734;-1.0;236.0;1666.0;141.0;142.0;100;0;41;1;0;0;1;0;1;0;1;1;0;0;0;39920.453125;9979.11328125;25565.318359375;2265.44604492188;715.0;213768;615.0;0.0;Calculated values ==>;1558518701.789;350.96000000000004;351.06000000000006;298.96000000000004;298.86;292.66;275.96000000000004;272.8767566201714;289.96000000000004;275.56;269.96000000000004;277.06;346.46000000000004;298.76000000000005;269.76000000000005;273.66;293.66;286.16;304.36;344.36;286.66;289.86;334.66;344.66;272.96000000000004;242.35481222062532;267.1113755279542;272.8767566201714;302.66;7380000.0;3460000.0;3510000.0;1390000.0;3490000.0;2960000.0;7340000.000000001;0.0;0.03933333333333333;0.2776666666666667;0.0235;0.023666666666666666;0.023666666666666666;0.0;9979.11328125;25565.318359375;2265.44604492188;39920.453125;494510.8569137292;495042.39056157536;269970.2789454754;269536.1056520217;247272.30717055098;431051.2098666511;456674.80353496945;438296.42880847026;472719.2527797885;527409.6363744499;475631.6847981243;437989.56915575906;443780.9409385016;461976.5980532765;452214.2991398501;364752.5414642363;485170.3920735714;452046.03455996263;456537.1061020612;257985.5697089033;299856.38484229014;468682.77878599305;199018.8880206368;269970.2789454754;272.7523362813346;2837622.765080734;1494523.380756913;297828.1862997203;595601.0016529608;0;35;31;29;100;92;22;15;150;161;1810848972115.3691;695153492494.8745;1520760832539.814;66439.39715875509;6337.101432985872;0.0;4415.414909372531;5200072.912693655;1202006.6889149614;82198.56310857716;1170255.0851302221;2.041580619305222;0.22558558579940766
8332;2019-05-22 11:52:41.789;775;772;263;262;202;24;172;22;-34;35;706;256;-36;14;205;134;310;705;298;136;171;-2;740;342;347;134;345;294;737;246.0;224.0;1059.0;27.0;104.0;34;0;25;1;0;0;1;0;1;0;1;1;0;1;0;36208.921875;8816.5830078125;22814.716796875;2260.8369140625;747.0;213769;603.0;0.0;Calculated values ==>;1558518761.789;350.66;350.36;299.46000000000004;299.36;293.36;275.56;272.43898195401505;290.36;275.36;269.76000000000005;276.66;343.76;298.76000000000005;269.56;274.56;293.66;286.56;304.16;343.66;286.76000000000005;290.26000000000005;333.46000000000004;347.86;272.96000000000004;241.2770596917726;266.86631818009863;272.43898195401505;302.96000000000004;7400000.0;3420000.0000000005;3470000.0000000005;1340000.0;3450000.0;2940000.0;7370000.0;0.041;0.037333333333333336;0.1765;0.0045000000000000005;0.017333333333333333;0.058333333333333334;0.0;8816.5830078125;22814.716796875;2260.8369140625;36208.921875;493882.45321176434;493741.28502031486;271964.4169728183;271514.09664515767;249384.235114899;431298.55289687274;457872.6074510276;438439.1573181969;472981.82504853373;524751.0961716573;475886.52911695145;438133.8669386556;445460.6500641067;462582.53247103514;453474.6070919253;312117.8539809938;483782.30137247307;452889.29545495956;457736.81442214;252964.46457616048;313267.23492439475;469366.78838317865;198196.63582529777;220116.205080561;272.40990544688924;2838257.1765390676;1494680.0115593218;297865.9053243785;596004.1686125962;0;35;31;29;100;92;22;15;150;161;1811058372115.3691;695235392494.8745;1520937832539.814;42402.80504349669;1220.2656865104639;0.0;13861.20221159211;5200979.93104534;1202069.6669742905;82198.56310857716;1170407.3902728967;1.696094684694149;0.1491750893211718
8333;2019-05-22 11:53:41.820;774;769;268;267;213;21;179;19;-35;32;708;258;-36;18;206;140;308;697;305;136;178;-3;730;338;343;127;342;294;728;155.0;282.0;660.0;33.0;86.0;1;0;11;1;0;0;1;0;1;0;1;1;0;0;0;33888.375;7757.7177734375;21296.408203125;2284.79833984375;764.0;213770;589.0;0.0;Calculated values ==>;1558518821.82;350.56000000000006;350.06000000000006;299.96000000000004;299.86;294.46000000000004;275.26000000000005;271.99741764416325;291.06;275.06;269.66;276.36;343.96000000000004;298.96000000000004;269.56;274.96000000000004;293.76000000000005;287.16;303.96000000000004;342.86;286.76000000000005;290.96000000000004;332.06;349.56000000000006;272.86;239.71726792356844;266.86631818009863;271.99741764416325;303.66;7300000.0;3379999.9999999995;3429999.9999999995;1270000.0;3420000.0000000005;2940000.0;7280000.0;0.025833333333333333;0.047;0.11;0.0055000000000000005;0.014333333333333333;0.04016666666666667;0.0;7757.7177734375;21296.408203125;2284.79833984375;33888.375;494712.04403653304;494188.35236259445;275110.41398842825;274616.0026424469;253290.25303649998;431541.1909327263;459452.89102084085;438286.6576737402;473600.7876625802;524959.769437906;476118.13173293235;438133.8669386556;446022.85309821967;463163.7860380647;454987.66832570365;370883.19469494274;483538.40962822386;453581.8423445852;459319.2905982935;247107.31509690773;320394.4760798638;470217.43027045846;197069.16269468394;224917.90796963;271.9448955690267;2838841.6224865145;1494818.202093839;297903.80518958234;596371.9512432095;0;35;31;29;100;92;22;15;150;161;1811265479065.0203;695313732949.7426;1521114323679.5168;26533.924447696187;1502.31547166676;0.0;9415.122202251318;5201554.700601051;1202092.366872795;82198.56310857716;1170601.459860193;1.1950429996733516;0.10912310160593994
8334;2019-05-22 11:54:41.780;774;768;270;269;216;16;186;15;-34;31;725;259;-37;16;207;141;305;690;292;132;185;-1;722;333;338;135;337;292;721;237.0;-1.0;293.0;20.0;76.0;1;100;1;1;0;0;1;0;1;0;1;0;0;0;0;32381.0234375;6994.09814453125;21197.8828125;1303.4375;767.0;213771;572.0;0.0;Calculated values ==>;1558518881.78;350.56000000000006;349.96000000000004;300.16;300.06;294.76000000000005;274.76000000000005;271.4400167685773;291.76000000000005;274.66;269.76000000000005;276.26000000000005;345.66;299.06;269.46000000000004;274.76000000000005;293.86;287.26000000000005;303.66;342.16;286.36;291.66;330.36;349.86;273.06;241.49495122638035;266.62003547228215;271.4400167685773;302.36;7220000.0;3329999.9999999995;3379999.9999999995;1350000.0;3370000.0000000005;2920000.0;7209999.999999999;0.0395;0.0;0.04883333333333333;0.0033333333333333335;0.012666666666666666;0.05216666666666667;0.0;6994.09814453125;21197.8828125;1303.4375;32381.0234375;495486.98130605917;494727.5897886841;276845.97118112183;276318.51600637013;254580.75592157227;431837.87352777255;461158.1852182332;438884.6286365988;472460.9817075043;526887.9689500569;476486.8910428943;438430.3070074864;446131.5050306599;464036.8909748543;455960.16641424695;377667.94664913276;483236.6264634422;453883.93520106975;461026.9153712662;239996.17471937067;321652.42942325486;469328.6628582418;195743.06895001337;215435.7864246595;271.3942939696841;2839393.49931052;1494941.0519387007;297933.68722028984;596725.834255837;0;35;31;29;100;92;22;15;150;161;1811469642865.1501;695392280549.7925;1521290006479.6287;11873.41283136159;911.9519796940949;-0.0;12811.670560047982;5201874.54837115;1202112.4723556389;82198.56310857716;1170786.559651148;0.8678308940893066;0.05401304281470591
8335;2019-05-22 11:55:41.761;775;763;261;259;216;19;194;12;-31;29;741;259;-37;12;206;142;298;662;293;137;193;0;672;348;352;137;352;291;673;-2.0;193.0;2255.0;489.0;39.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17516.908203125;6429.13330078125;7008.23681640625;1286.82556152344;769.0;213772;557.0;0.0;Calculated values ==>;1558518941.761;350.66;349.46000000000004;299.26000000000005;299.06;294.76000000000005;275.06;273.0942459734351;292.56;274.36;270.06;276.06;347.26;299.06;269.46000000000004;274.36;293.76000000000005;287.36;302.96000000000004;339.36;286.86;292.46000000000004;328.86;350.06000000000006;273.16;241.92719264551067;266.49643012054327;273.0942459734351;302.46000000000004;6720000.0;3479999.9999999995;3520000.0000000005;1370000.0;3520000.0000000005;2910000.0;6730000.0;0.0;0.03216666666666666;0.37583333333333335;0.08149999999999999;0.006500000000000001;0.006500000000000001;0.0;6429.13330078125;7008.23681640625;1286.82556152344;17516.908203125;500374.83748651063;498641.5257305675;277610.31035501783;276357.04542861314;256701.49187765806;430925.7729439634;460048.8752969512;439555.7331898371;472002.15594002855;528628.2502930365;476613.1266760072;438653.51851114654;445767.13659857644;461651.65144838125;453562.19301893684;406863.29816489446;484306.07398519566;452155.9776336696;459914.4856856361;233722.59852315116;322491.0997442508;469154.1284428507;199356.40671153535;277610.31035501783;272.8941608340436;2839809.183732058;1495052.8767782291;297955.2659103669;596960.8108197197;0;35;31;29;100;92;22;15;150;161;1811676577314.9658;695473854709.7198;1521464851094.473;90274.91353476174;21988.5143211022;0.0;1184.977139649019;5202725.51486536;1202303.2491428563;82198.56310857716;1170903.1614462768;7.704896584574937;0.9638692916097169
8336;2019-05-22 11:56:41.821;760;737;254;253;226;36;199;14;-28;27;747;259;-30;10;201;154;278;556;295;148;198;1;668;349;354;133;354;301;669;-1.0;266.0;1348.0;111.0;40.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16787.169921875;6390.0146484375;6892.68359375;1343.47534179688;770.0;213773;545.0;0.0;Calculated values ==>;1558519001.821;349.16;346.86;298.56;298.46000000000004;295.76000000000005;276.76000000000005;273.20264511476705;293.06;274.56;270.36;275.86;347.86;299.06;270.16;274.16;293.26000000000005;288.56;300.96000000000004;328.76000000000005;287.96000000000004;292.96000000000004;327.66;350.16;273.26000000000005;241.05796691057077;267.7187500070086;273.20264511476705;302.66;6680000.0;3490000.0;3540000.0;1330000.0;3540000.0;3010000.0;6690000.000000001;0.0;0.044333333333333336;0.22466666666666668;0.018500000000000003;0.006666666666666667;0.006666666666666667;0.0;6390.0146484375;6892.68359375;1343.47534179688;16787.169921875;498705.30802697636;495439.4593169563;273919.51911797264;273357.9666148071;260797.9395297378;430862.6128555636;460408.5339665152;437785.01000687695;472333.7623376517;528483.3400696995;475342.1913689432;437473.55829604797;443489.2359988558;460676.8336032137;455070.4682098209;397926.56803496793;468356.31365586794;453374.9750990159;460274.1915433627;228704.35009887922;322910.4453824919;469796.4158913733;199935.49012444497;273919.51911797264;273.12671751965877;2840095.336917947;1495159.8098376947;297977.20700380165;597076.767664491;0;35;31;29;100;92;22;15;150;161;1811888589115.6055;695554935709.9645;1521642628695.0093;53436.85880025305;4992.427126688175;0.0;1242.3644828359338;5203924.310569871;1202528.3151634457;82198.56310857716;1170923.4095210389;4.079785465907327;0.4657133650820798
8337;2019-05-22 11:57:41.802;735;728;259;257;221;32;201;17;-20;27;758;260;-21;11;201;156;275;571;298;144;200;3;680;342;347;132;347;311;682;-2.0;282.0;1062.0;43.0;64.0;72;89;1;1;0;0;1;0;0;0;1;0;0;0;0;16050.55078125;6497.78125;6100.82421875;1315.39489746094;770.0;213774;533.0;0.0;Calculated values ==>;1558519061.802;346.66;345.96000000000004;299.06;298.86;295.26000000000005;276.36;272.43898195401505;293.26000000000005;274.86;271.16;275.86;348.96000000000004;299.16;271.06;274.26000000000005;293.26000000000005;288.76000000000005;300.66;330.26000000000005;287.56;293.16;326.46000000000004;350.16;273.46000000000004;240.83765695389522;268.91163127593666;272.43898195401505;302.96000000000004;6800000.0;3420000.0000000005;3470000.0000000005;1320000.0;3470000.0000000005;3110000.0;6820000.0;0.0;0.047;0.177;0.007166666666666667;0.010666666666666666;0.010666666666666666;0.0;6497.78125;6100.82421875;1315.39489746094;16050.55078125;494076.2681131505;492889.87479626026;275217.8783741627;274102.71336671367;258133.14088609072;431298.55289687274;461753.13320302847;436752.093818078;472465.0996282349;528866.25523222;474170.3872688772;436591.7550383527;441564.8193833535;461753.13320302847;456510.98759261303;385657.22518400534;469110.88189276005;454014.50864139205;461621.072220919;223686.61821467688;322910.4453824919;470127.0640464409;198178.9312154354;275217.8783741627;272.40287837037863;2840368.8979351334;1495267.1741272914;297999.3572393126;597185.012607742;0;35;31;29;100;92;22;15;150;161;1812098822520.4182;695634410534.8937;1521826170554.846;42227.44978066773;1948.961618622206;0.0;1988.3007343654006;5204721.260693189;1202586.1417520514;82198.56310857716;1170950.3232057916;3.317860494366719;0.36192570832118315
8338;2019-05-22 11:58:41.782;718;720;266;259;220;34;206;17;-11;27;771;259;-12;12;202;152;277;605;284;147;205;4;687;347;352;132;352;317;689;-2.0;229.0;1386.0;278.0;103.0;35;76;31;1;0;0;1;0;0;0;1;0;0;1;0;16937.796875;8471.91796875;4854.169921875;1264.76184082031;771.0;213775;521.0;0.0;Calculated values ==>;1558519121.782;344.96000000000004;345.16;299.76000000000005;299.06;295.16;276.56;272.9856168485579;293.76000000000005;274.86;272.06;275.86;350.26;299.06;271.96000000000004;274.36;293.36;288.36;300.86;333.66;287.86;293.66;325.26000000000005;350.26;273.56;240.83765695389522;269.6138998590099;272.9856168485579;301.56;6870000.0;3470000.0000000005;3520000.0000000005;1320000.0;3520000.0000000005;3170000.0;6890000.000000001;0.0;0.03816666666666667;0.23099999999999998;0.04633333333333333;0.017166666666666667;0.017166666666666667;0.0;8471.91796875;4854.169921875;1264.76184082031;16937.796875;490960.69738472876;491043.3801984715;278473.62072977563;274419.0209339478;257412.0075984769;430988.63858405815;461651.65144838125;436807.67884266505;472465.0996282349;529773.4303259162;473267.59423944575;436645.889417906;440436.62229776074;461119.3891967811;455129.11862607574;287236.99203660415;473723.8576832518;453578.3263843882;461518.7692375384;218669.37671819705;323329.7980282076;470224.6814958697;199224.75316595743;278473.62072977563;272.8379241707784;2840643.709198057;1495391.8800383229;298020.8513783697;597276.2737950702;0;35;31;29;100;92;22;15;150;161;1812308452620.4849;695713584134.9188;1522014507754.9058;54881.655831319455;12556.330012619266;0.0;3142.275049383261;5205530.233492697;1202706.9788898735;82198.56310857716;1170993.0637524037;4.837296126846656;0.5656801626564804
8339;2019-05-22 11:59:41.793;704;713;266;266;219;58;212;18;-8;27;784;257;-10;7;199;145;281;633;290;164;211;6;720;360;365;133;365;318;722;-1.0;201.0;1708.0;234.0;148.0;94;66;57;1;0;0;1;0;0;0;1;0;0;0;0;21905.443359375;10818.37890625;7411.8115234375;1198.61193847656;769.0;213776;509.0;0.0;Calculated values ==>;1558519181.793;343.56000000000006;344.46000000000004;299.76000000000005;299.76000000000005;295.06;278.96000000000004;274.38016830617;294.36;274.96000000000004;272.36;275.86;351.56000000000006;298.86;272.16;273.86;293.06;287.66;301.26000000000005;336.46000000000004;289.56;294.26000000000005;324.06;350.06000000000006;273.76000000000005;241.05796691057077;269.7299932089509;274.38016830617;302.16;7200000.0;3600000.0;3650000.0;1330000.0;3650000.0;3180000.0;7220000.0;0.0;0.033499999999999995;0.2846666666666666;0.039;0.024666666666666667;0.024666666666666667;0.0;10818.37890625;7411.8115234375;1198.61193847656;21905.443359375;485461.10641822993;486595.9056503594;274685.40887186915;274685.40887186915;255577.58658935153;430148.3826014536;460454.39186355175;437060.6290143916;472333.7623376517;531064.4676467513;472895.89414502215;436737.29309844685;439442.3028773667;458676.5019544617;451895.93310863426;283478.317517408;474188.0199959181;453762.4230580847;460318.4583724024;213652.59903751023;322491.0997442508;470285.29593420913;202772.63147935338;274685.40887186915;274.2844969523542;2840967.4622100736;1495552.6619833484;298041.3832566569;597378.5090466687;0;35;31;29;100;92;22;15;150;161;1812523592055.191;695793098709.8102;1522205042679.6453;66693.98329830755;10432.993913739374;0.0;4578.948554346487;5206543.549557952;1202898.591711576;82198.56310857716;1171057.4190786607;4.205402073587218;0.4760114960601503
8340;2019-05-22 12:00:41.783;700;710;260;264;194;77;212;20;-9;28;792;255;-10;3;195;135;291;654;303;181;211;8;744;377;382;136;382;318;745;-1.0;213.0;1960.0;255.0;178.0;99;68;78;1;0;0;1;0;0;0;1;0;0;1;0;23880.36328125;12757.638671875;7817.7255859375;1205.4970703125;766.0;213777;499.0;0.0;Calculated values ==>;1558519241.783;343.16;344.16;299.16;299.56;292.56;280.86;276.14872888175563;294.36;275.16;272.26000000000005;275.96000000000004;352.36;298.66;272.16;273.46000000000004;292.66;286.66;302.26000000000005;338.56000000000006;291.26000000000005;294.26000000000005;323.06;349.76;273.96000000000004;241.71165711629368;269.7299932089509;276.14872888175563;303.46000000000004;7440000.000000001;3770000.0000000005;3820000.0000000005;1360000.0;3820000.0000000005;3180000.0;7450000.0;0.0;0.0355;0.3266666666666667;0.042499999999999996;0.029666666666666668;0.029666666666666668;0.0;12757.638671875;7817.7255859375;1205.4970703125;23880.36328125;482248.9505301366;483682.64115833654;270050.1215978034;271794.452659411;246639.960235837;428973.91024759493;457761.4765815156;436899.13996127737;472036.2627623985;531904.9811801246;472655.33431505004;436737.29309844685;438814.36432414316;455335.40740033356;447276.1595695921;286253.82980372093;474831.8928080003;453298.8109179721;457620.10249704565;209472.28574929133;321233.1047070471;470076.5757111503;207196.8194223024;270050.1215978034;276.0633708640776;2841348.947007408;1495749.0960520618;298061.4141593597;597505.4007037987;0;35;31;29;100;92;22;15;150;161;1812747654705.2266;695873785259.823;1522395810879.6755;75036.09137606517;11172.389642276034;0.0;5564.576100010854;5207724.436666434;1203078.6065670943;82198.56310857716;1171141.9343625652;4.213472357029708;0.4927965521727668
8341;2019-05-22 12:01:41.783;703;713;255;255;193;91;201;30;-9;30;794;254;-11;1;191;140;300;667;310;189;200;9;806;388;393;137;392;316;802;98.0;-1.0;1751.0;155.0;206.0;3;70;98;1;0;0;1;1;0;0;1;0;0;1;0;42230.484375;15823.2099609375;23439.08984375;1210.27368164062;764.0;213778;490.0;0.0;Calculated values ==>;1558519301.783;343.46000000000004;344.46000000000004;298.66;298.66;292.46000000000004;282.26000000000005;277.2618376815202;293.26000000000005;276.16;272.26000000000005;276.16;352.56000000000006;298.56;272.06;273.26000000000005;292.26000000000005;287.16;303.16;339.86;292.06;293.16;322.16;349.56000000000006;274.06;241.92719264551067;269.49753711883926;277.2618376815202;304.16;8059999.999999999;3879999.9999999995;3929999.9999999995;1370000.0;3920000.0000000005;3160000.0;8020000.0;0.01633333333333333;0.0;0.29183333333333333;0.025833333333333333;0.034333333333333334;0.050666666666666665;0.0;15823.2099609375;23439.08984375;1210.27368164062;42230.484375;475751.4369150238;477860.3697986816;264794.3869177692;264794.3869177692;244830.22677135232;428167.64408090734;454352.9911984414;437360.1158524067;472100.0868749512;532264.4258172942;472799.49795925745;437039.1322159168;438944.88061750244;453044.5084580225;445936.2091379814;283449.7384140404;470107.95066274743;452571.78980470536;454205.6623194446;205710.24989127388;320394.4760798638;470039.7140759448;210074.6756711691;247154.4800027468;277.2025411607602;2841899.8707378767;1495987.2697906685;298081.54558229266;597765.8741657129;0;35;31;29;101;92;22;15;150;161;1812980154705.2266;695955685259.823;1522586010879.6755;66329.4676262245;6715.763492123372;-0.0;10490.593237379355;5208902.482991452;1203227.674509881;82198.56310857716;1171275.7274403768;2.0640106906951727;0.22542155564639654
8342;2019-05-22 12:02:41.794;716;726;263;262;220;73;165;51;-19;34;792;255;-21;-3;191;154;308;680;309;185;165;10;779;388;393;138;389;307;765;-1.0;271.0;1772.0;137.0;156.0;0;68;85;1;0;0;1;0;0;1;1;0;0;1;0;52711.32421875;14104.73828125;35585.40625;1166.17333984375;762.0;213779;483.0;0.0;Calculated values ==>;1558519361.794;344.76;345.76;299.46000000000004;299.36;295.16;280.46000000000004;277.2618376815202;289.66;278.26000000000005;271.26000000000005;276.56;352.36;298.66;271.06;272.86;292.26000000000005;288.56;303.96000000000004;341.16;291.66;289.66;321.46000000000004;349.36;274.16;242.14157278889297;268.43790593516167;277.2618376815202;304.06;7790000.000000001;3879999.9999999995;3929999.9999999995;1380000.0;3890000.0;3070000.0;7650000.0;0.0;0.04516666666666667;0.29533333333333334;0.022833333333333334;0.026000000000000002;0.026000000000000002;0.0;14104.73828125;35585.40625;1166.17333984375;52711.32421875;480908.683583672;483997.48367312254;269957.4518997973;269545.1084608727;254257.52173290937;428167.64408090734;448915.08558978525;437828.56808052456;472360.27449258295;532726.2139607823;474097.763399678;437514.20447033056;440299.2787007576;453563.10740797373;448140.3268799762;291850.26936073473;476708.7960420816;451971.4028079918;448915.08558978525;202784.37528459195;319555.8750819185;470002.91871598386;210064.8594459998;269957.4518997973;277.19888627889105;2842691.1975250617;1496236.7150822668;298101.3529381276;598257.8351421353;0;35;31;29;101;92;23;15;150;161;1813215997934.9043;696038200384.7102;1522772945144.4202;67266.2152833963;5935.252353331302;0.0;4652.898475939687;5210015.984452026;1203333.1189697233;82198.56310857716;1171401.946340372;1.5308691106974337;0.17576349125499668
