;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8343;2019-05-22 12:03:41.784;734;741;283;284;234;51;150;53;-22;40;786;257;-24;-6;194;156;313;683;309;170;149;11;763;368;373;139;370;304;753;-2.0;158.0;733.0;-1.0;197.0;17;71;79;1;0;0;1;0;0;1;1;0;0;1;0;50077.53125;13340.59765625;32472.748046875;1159.66162109375;761.0;213780;477.0;0.0;Calculated values ==>;1558519421.784;346.56000000000006;347.26;301.46000000000004;301.56;296.56;278.26000000000005;275.2199585193972;288.16;278.46000000000004;270.96000000000004;277.16;351.76;298.86;270.76000000000005;272.56;292.56;288.76000000000005;304.46000000000004;341.46000000000004;290.16;288.06;320.86;349.26;274.26000000000005;242.35481222062532;268.0796299477929;275.2199585193972;304.06;7630000.0;3679999.9999999995;3729999.9999999995;1390000.0;3700000.0;3040000.0;7530000.0;0.0;0.026333333333333334;0.12216666666666667;0.0;0.03283333333333333;0.03283333333333333;0.0;13340.59765625;32472.748046875;1159.66162109375;50077.53125;485442.7608085041;487552.9101686286;280278.93088010437;280819.1257553277;259521.925577046;429606.4342157736;450302.2984849711;438039.0146135774;472817.310826017;532324.1359750484;474722.08675041015;437727.04723144654;440491.74836370035;457176.16999723896;452083.05306988035;300407.82091160706;478570.9449028122;453249.13134011615;450152.75723421585;200276.58477070546;319136.5849023705;469966.18980854325;205100.7184185534;280278.93088010437;275.2199585193972;2843547.6285584713;1496465.3880965936;298120.73166581214;598824.8919028185;0;35;31;29;101;92;23;15;150;161;1813445759634.941;696121286534.7234;1522956214594.4492;28457.295185158764;0.0;0.0;5577.523965293327;5210813.547423404;1203382.5711626029;82198.56310857716;1171487.1856518092;0.7245612126882949;0.07050450059308622
8344;2019-05-22 12:04:41.775;751;757;276;276;226;38;151;40;-25;43;778;258;-27;-9;196;150;311;680;307;156;150;12;741;356;361;137;358;302;732;-1.0;185.0;553.0;72.0;204.0;1;67;73;1;0;0;1;0;0;1;1;0;0;1;0;48223.72265625;12513.29296875;31035.55078125;1143.12243652344;758.0;213781;473.0;0.0;Calculated values ==>;1558519481.775;348.26;348.86;300.76000000000005;300.76000000000005;295.76000000000005;276.96000000000004;273.955091788801;288.26000000000005;277.16;270.66;277.46000000000004;350.96000000000004;298.96000000000004;270.46000000000004;272.26000000000005;292.76000000000005;288.16;304.26000000000005;341.16;288.76000000000005;288.16;320.46000000000004;348.96000000000004;274.36;241.92719264551067;267.8393353686513;273.955091788801;303.86;7409999.999999999;3560000.0;3610000.0;1370000.0;3579999.9999999995;3020000.0;7320000.0;0.0;0.030833333333333334;0.09216666666666667;0.012;0.034;0.034;0.0;12513.29296875;31035.55078125;1143.12243652344;48223.72265625;490273.46604203456;492057.0148849198;278859.7768479467;278859.7768479467;257609.6910732433;430412.23801567365;452587.1199999893;438024.4983934438;473371.616014766;531640.2589796651;475096.9027353404;437713.4967235476;440469.9055531801;459376.6067587312;453313.5623644761;315439.49734318006;480476.4457900414;453305.55865111935;452442.8751106011;198604.77482894104;317878.7554427003;470334.5574354778;201622.3896636393;278859.7768479467;273.8186945155268;2844366.682800185;1496680.804868402;298139.918654535;599354.0483425604;0;35;31;29;101;92;23;15;150;161;1813665926605.585;696204074114.9656;1523137987324.981;21788.394354596985;3224.546013262062;0.0;5901.82534093025;5211232.198697015;1203409.4383487762;82198.56310857716;1171582.832547121;0.6917298196227365;0.07203355140303802
8345;2019-05-22 12:05:41.785;760;764;264;262;209;30;158;31;-27;43;772;259;-29;-11;198;142;308;684;311;149;157;13;752;348;353;137;350;300;746;0.0;207.0;960.0;0.0;233.0;1;64;66;1;0;0;1;0;0;1;1;0;0;1;0;47290.44921875;12002.9931640625;31769.4453125;1120.35461425781;756.0;213782;469.0;0.0;Calculated values ==>;1558519541.785;349.16;349.56000000000006;299.56;299.36;294.06;276.16;273.0942459734351;288.96000000000004;276.26000000000005;270.46000000000004;277.46000000000004;350.36;299.06;270.26000000000005;272.06;292.96000000000004;287.36;303.96000000000004;341.56000000000006;288.06;288.86;320.06;348.76;274.46000000000004;241.92719264551067;267.5978703862781;273.0942459734351;304.26000000000005;7520000.0;3479999.9999999995;3529999.9999999995;1370000.0;3500000.0;3000000.0;7459999.999999999;0.0;0.034499999999999996;0.16;0.0;0.03883333333333334;0.03883333333333334;0.0;12002.9931640625;31769.4453125;1120.35461425781;47290.44921875;490495.29131675727;491686.2249321712;271718.8285755209;270841.8280406781;251332.88118507699;430925.7729439634;454954.6427659729;438165.9764317512;473371.616014766;531165.8598595021;475470.15251529927;437856.56215164;440599.4639057141;460894.73399835604;453562.19301893684;298839.2312891573;479524.50670426234;453688.9922284879;454814.6796413608;196933.003932529;317040.2365367038;470432.8002255166;199863.94513942164;271718.8285755209;273.0942459734351;2845162.766890922;1496885.141303207;298158.7841070067;599877.5105390864;0;35;31;29;101;92;23;15;150;161;1813880162305.551;696286287814.9525;1523318617424.9521;38128.325006772735;0.0;0.0;7110.222216390118;5211731.587909279;1203436.3140440853;82198.56310857716;1171691.2843490364;1.0077017736820932;0.09943738525870492
8346;2019-05-22 12:06:41.776;770;775;268;266;199;27;148;26;-30;42;767;259;-32;-12;200;130;311;711;319;148;148;13;759;345;350;137;347;297;752;200.0;243.0;1105.0;0.0;178.0;1;62;53;1;0;0;1;0;0;1;1;0;0;1;0;46815.421875;11139.443359375;32200.62890625;1091.47351074219;753.0;213783;466.0;0.0;Calculated values ==>;1558519601.776;350.16;350.66;299.96000000000004;299.76000000000005;293.06;275.86;272.7676641592781;287.96000000000004;275.76000000000005;270.16;277.36;349.86;299.06;269.96000000000004;271.96000000000004;293.16;286.16;304.26000000000005;344.26;287.96000000000004;287.96000000000004;319.76000000000005;348.46000000000004;274.46000000000004;241.92719264551067;267.23344911666527;272.7676641592781;305.06;7590000.000000001;3450000.0;3500000.0;1370000.0;3470000.0000000005;2970000.0;7520000.0;0.03333333333333333;0.0405;0.18416666666666667;0.0;0.029666666666666668;0.063;0.0;11139.443359375;32200.62890625;1091.47351074219;46815.421875;491276.39492914657;492706.11289780005;273042.5490245672;272151.060649914;247979.25230758556;431113.4868728058;454062.3613250452;438378.49729393894;473273.90776018414;530872.0879574019;475852.8693312995;438071.4457414646;441091.3975415686;461621.072220919;452390.01284978585;299633.5768287427;483078.0170134231;454062.3613250452;454062.3613250452;195679.20071851107;315782.5089487807;470432.8002255166;199068.34207438552;233902.75698743403;272.7676641592781;2845946.8648502086;1497077.9660126544;298177.21324324387;600410.5145277573;0;35;31;29;101;92;23;15;150;161;1814091030670.3298;696368475484.8663;1523497690559.7642;44072.95358626776;0.0;0.0;13870.055073269503;5212416.495811905;1203436.3140440853;82198.56310857716;1171866.0937675869;1.3040961696713402;0.12204658563024164
8347;2019-05-22 12:07:41.756;776;782;269;267;208;23;144;22;-33;40;761;259;-34;-11;201;135;312;714;321;145;143;14;744;340;345;141;344;295;741;-2.0;185.0;691.0;156.0;151.0;52;75;39;1;0;0;1;0;1;0;1;0;0;0;0;37120.89453125;9897.462890625;23784.412109375;1138.99670410156;750.0;213784;463.0;0.0;Calculated values ==>;1558519661.756;350.76;351.36;300.06;299.86;293.96000000000004;275.46000000000004;272.21867820750657;287.56;275.36;269.86;277.16;349.26;299.06;269.76000000000005;272.06;293.26000000000005;286.66;304.36;344.56000000000006;287.66;287.46000000000004;319.46000000000004;348.16;274.56;242.77792619122317;266.98899913490544;272.21867820750657;305.26000000000005;7440000.000000001;3400000.0;3450000.0;1410000.0;3440000.0;2950000.0;7409999.999999999;0.0;0.030833333333333334;0.11516666666666667;0.026000000000000002;0.025166666666666667;0.025166666666666667;0.0;9897.462890625;23784.412109375;1138.99670410156;37120.89453125;493636.7432589681;494797.16153381154;274413.01638253743;273474.1120046614;251178.44049783365;431420.45991060114;454355.6945414888;438367.77478847804;472555.3283204977;530399.9024695025;476107.04991433106;438214.884849924;441661.96298593015;462209.4808650593;453957.566881685;312813.61841802706;484725.2380829724;454494.85314754205;454216.3742429134;194425.4183739577;314524.84189198195;469991.7955662279;197263.8737724871;274413.01638253743;272.0306246476566;2846646.100997382;1497253.2151289426;298195.7942992895;600876.9010223664;0;35;31;29;101;93;23;15;150;161;1814299461170.396;696451847684.8928;1523675231359.8206;27767.13260034162;7090.925966637262;0.0;4525.0511728194615;5213014.963641188;1203495.3853968096;82198.56310857716;1172019.335222169;1.1310202132349088;0.14026945569692661
8348;2019-05-22 12:08:41.807;775;778;272;271;211;21;164;18;-34;37;753;259;-35;-7;202;135;310;710;307;145;163;16;736;337;342;145;341;294;734;-2.0;178.0;570.0;33.0;112.0;1;94;27;1;0;0;1;0;1;0;1;0;0;0;0;34293.77734375;8962.9521484375;21542.94921875;1250.13464355469;747.0;213785;461.0;0.0;Calculated values ==>;1558519721.807;350.66;350.96000000000004;300.36;300.26000000000005;294.26000000000005;275.26000000000005;271.8864255623528;289.56;274.96000000000004;269.76000000000005;276.86;348.46000000000004;299.06;269.66;272.46000000000004;293.36;286.66;304.16;344.16;287.66;289.46000000000004;319.26000000000005;347.86;274.76000000000005;243.61107973660833;266.86631818009863;271.8864255623528;303.86;7359999.999999999;3370000.0000000005;3420000.0000000005;1450000.0;3410000.0;2940000.0;7340000.000000001;0.0;0.029666666666666668;0.095;0.0055000000000000005;0.018666666666666668;0.018666666666666668;0.0;8962.9521484375;21542.94921875;1250.13464355469;34293.77734375;494272.4789773211;494898.721146591;276538.62456948386;276032.9926633471;252403.72255902662;431601.1154718507;457597.2172902416;438439.1573181969;471731.79225593165;529644.7588554127;476233.853455242;438286.6576737402;442455.318291844;462793.23543968034;454469.0524356441;362301.7532383496;484867.22781251714;455002.18200290867;457461.9307405585;193589.57483703562;313267.23492439475;469647.7713854179;196818.67971512798;276538.62456948386;271.84087380775566;2847241.729115741;1497410.5188485598;298215.7206501605;601254.950101487;0;35;31;29;101;93;23;15;150;161;1814505736354.9832;696537720614.721;1523852081554.4668;22953.94537229155;1500.5600041865948;0.0;3377.2350485267266;5213437.998564416;1203567.0419694486;82198.56310857716;1172085.2435817425;0.8764236322061784;0.09285772740527408
8349;2019-05-22 12:09:41.807;777;780;270;270;213;16;179;14;-34;34;742;259;-36;-2;203;137;308;707;310;145;178;18;738;331;336;144;335;294;736;326.0;174.0;420.0;95.0;102.0;1;99;14;1;0;0;1;0;1;0;1;0;0;0;0;33602.5390625;8046.45263671875;21627.095703125;1277.91662597656;745.0;213786;459.0;0.0;Calculated values ==>;1558519781.807;350.86;351.16;300.16;300.16;294.46000000000004;274.76000000000005;271.215330690691;291.06;274.56;269.76000000000005;276.56;347.36;299.06;269.56;272.96000000000004;293.46000000000004;286.86;303.96000000000004;343.86;287.66;290.96000000000004;319.06;347.66;274.96000000000004;243.40439225979637;266.86631818009863;271.215330690691;304.16;7380000.0;3310000.0;3360000.0;1440000.0;3350000.0;2940000.0;7359999.999999999;0.05433333333333333;0.029;0.07;0.01583333333333333;0.017;0.07133333333333333;0.0;8046.45263671875;21627.095703125;1277.91662597656;33602.5390625;494366.5403089441;494992.69679141673;275346.04817087326;275346.04817087326;252993.93193021155;431954.4880088244;460547.9292856592;438439.1573181969;471567.5291714911;528501.2569808579;476233.853455242;438133.8669386556;443179.48413102643;463818.72877107275;455751.0038226912;307812.01695900044;484195.8336370652;456005.1190543226;460416.4097859312;192753.74022246967;312428.86344474956;469982.10152365523;195137.9369818815;214252.95413439826;271.1432466130173;2847807.5317524597;1497552.2638884361;298236.78774407326;601614.7004758359;0;35;31;29;101;93;23;15;150;161;1814709136354.9832;696624420614.721;1524028481554.4668;17031.08542354208;4351.699271911417;0.0;17559.659836476014;5213771.207154381;1203615.8107967493;82198.56310857716;1172259.7177057841;1.25817774941941;0.10164568902878417
8350;2019-05-22 12:10:41.788;780;778;265;263;208;21;190;12;-31;30;733;261;-32;3;201;138;302;691;311;153;189;18;682;350;355;142;355;303;685;-2.0;161.0;1939.0;423.0;41.0;1;99;18;1;0;0;0;0;0;0;1;0;0;0;0;11583.9140625;7693.65283203125;0.0;1326.3662109375;741.0;213787;458.0;0.0;Calculated values ==>;1558519841.788;351.16;350.96000000000004;299.66;299.46000000000004;293.96000000000004;275.26000000000005;273.3108153835814;292.16;274.36;270.06;276.16;346.46000000000004;299.26000000000005;269.96000000000004;273.46000000000004;293.26000000000005;286.96000000000004;303.36;342.26;288.46000000000004;292.06;318.96000000000004;347.26;274.96000000000004;242.98782864720522;267.9596281332873;273.3108153835814;304.26000000000005;6820000.0;3500000.0;3550000.0;1420000.0;3550000.0;3030000.0;6850000.0;0.0;0.026833333333333334;0.32316666666666666;0.07050000000000001;0.006833333333333333;0.006833333333333333;0.0;7693.65283203125;0.0;1326.3662109375;11583.9140625;500123.48144740006;499568.48024719465;278415.2545190771;277180.96703944344;253271.7507272319;430799.1582183253;459036.2895090457;436856.92125590425;471438.0385572268;526864.984858283;475320.1312968051;436698.91564927244;442049.80010727816;460521.7338606115;452649.51823674684;404254.2902762861;487265.24758043;453911.42381166504;458900.4430022252;192335.8262164488;310752.19949742197;470252.297931023;200180.46248048995;278415.2545190771;273.2273986842649;2848183.9662876334;1497683.389898024;298258.4832287014;601794.8692024151;0;35;31;29;101;93;23;15;150;161;1814916370710.6223;696710193444.9855;1524207524840.019;76485.94226092138;19040.064399262585;0.0;1233.3154546348453;5214550.268939776;1203810.6804330116;82198.56310857716;1172416.2762411193;10.72717492655897;1.4144832922384307
8351;2019-05-22 12:11:41.788;762;755;262;261;216;32;196;12;-18;28;733;263;-19;6;197;140;285;602;311;160;194;19;689;353;357;146;358;312;692;-2.0;234.0;1514.0;277.0;42.0;1;99;44;1;0;0;0;0;0;0;1;0;0;0;0;13182.6513671875;9444.029296875;0.0;1351.52685546875;736.0;213788;459.0;0.0;Calculated values ==>;1558519901.788;349.36;348.66;299.36;299.26000000000005;294.76000000000005;276.36;273.6339639331285;292.76000000000005;274.36;271.36;275.96000000000004;346.46000000000004;299.46000000000004;271.26000000000005;273.76000000000005;292.86;287.16;301.66;333.36;289.16;292.56;319.06;346.76;275.06;243.81672145450628;269.02936301313275;273.6339639331285;304.26000000000005;6890000.000000001;3529999.9999999995;3570000.0000000005;1460000.0;3579999.9999999995;3120000.0;6920000.0;0.0;0.039;0.25233333333333335;0.04616666666666667;0.007;0.007;0.0;9444.029296875;0.0;1351.52685546875;13182.6513671875;496975.6656062773;495707.34986946714;275731.49899173947;275176.86105314887;255810.2388790283;430607.02586249536;459534.26681895024;436840.5790983701;470705.69158332614;526161.5942053064;474396.75396250613;436680.1712671876;440592.9965236689;459512.4303964549;452409.37515660847;388005.2595071237;472872.83352418785;454559.116067804;459262.8302995626;192753.74022246967;308656.51637580903;469810.5336897695;201045.41042887338;275731.49899173947;273.5798078892858;2848390.3543328806;1497826.2039157648;298280.7990042548;601794.8692024151;0;35;31;29;101;93;23;15;150;161;1815129970710.6223;696796593444.9855;1524392024840.019;59498.980894269676;12407.989857211373;0.0;1284.719319154762;5215683.476632737;1204072.7475518156;82198.56310857716;1172437.2598642341;6.779798005565989;0.8728011511817041
8352;2019-05-22 12:12:41.789;731;748;266;263;219;44;200;13;-13;26;736;264;-14;8;197;142;286;621;302;166;199;20;727;355;360;151;360;315;730;-2.0;316.0;1367.0;221.0;43.0;1;99;63;1;0;0;0;0;0;0;1;0;0;0;0;15007.20703125;11184.068359375;0.0;1356.98950195312;729.0;213789;466.0;0.0;Calculated values ==>;1558519961.789;346.26;347.96000000000004;299.76000000000005;299.46000000000004;295.06;277.56;273.8482719121499;293.16;274.46000000000004;271.86;275.76000000000005;346.76;299.56;271.76000000000005;273.96000000000004;292.86;287.36;301.76000000000005;335.26000000000005;289.76000000000005;293.06;319.76000000000005;346.06000000000006;275.16;244.82967444194236;269.38090353596624;273.8482719121499;303.36;7270000.0;3550000.0;3600000.0;1510000.0;3600000.0;3150000.0;7300000.0;0.0;0.05266666666666667;0.22783333333333333;0.036833333333333336;0.007166666666666667;0.007166666666666667;0.0;11184.068359375;0.0;1356.98950195312;15007.20703125;488748.4184883552;490943.4146246358;273948.2807196762;272530.0264114396;255250.9875702931;430477.46260093397;459605.1665242781;436948.6013565401;469831.46409151924;526242.6430666022;474126.49956179026;436787.6458509821;440252.4007172434;459196.6552382944;452344.73146102397;285728.8081923051;471237.4486650466;454897.94588362187;459469.1335377376;195679.20071851107;305722.83045113535;469229.7080010336;201626.00250771744;273948.2807196762;273.81560716231934;2848625.2737345085;1497998.1075943727;298303.3703500556;601794.8692024151;0;35;31;29;101;93;23;15;150;161;1815345074295.3625;696885694929.8778;1524580127974.7917;53614.3321043901;9856.736485670479;0.0;1329.5661118627736;5216626.103283436;1204258.2900301053;82198.56310857716;1172459.0459392283;5.1670788396363285;0.637700194256517
8353;2019-05-22 12:13:41.769;712;738;271;271;231;64;204;14;-11;24;725;262;-12;14;195;145;296;657;295;173;203;20;769;364;369;146;369;317;772;-2.0;-1.0;1466.0;270.0;46.0;0;1;83;1;0;0;0;0;0;0;1;1;0;0;0;18315.6875;13587.9375;0.0;2435.25610351562;711.0;213790;491.0;0.0;Calculated values ==>;1558520021.769;344.36;346.96000000000004;300.26000000000005;300.26000000000005;296.26000000000005;279.56;274.8017692304317;293.56;274.56;272.06;275.56;345.66;299.36;271.96000000000004;274.56;292.66;287.66;302.76000000000005;338.86;290.46000000000004;293.46000000000004;322.26000000000005;344.26;275.16;243.81672145450628;269.6138998590099;274.8017692304317;302.66;7690000.000000001;3640000.0;3690000.0;1460000.0;3690000.0;3170000.0;7720000.0;0.0;0.0;0.24433333333333335;0.045000000000000005;0.007666666666666667;0.007666666666666667;0.0;13587.9375;0.0;2435.25610351562;18315.6875;481376.11803365004;485107.6886080276;272857.3814698703;272857.3814698703;257674.69384920632;429879.7862731237;458728.7977386057;436807.67884266505;470308.0586303965;524924.2496742841;473626.95796781784;436645.889417906;440744.478331309;457478.6371371813;451184.32253446244;285650.53821343335;472073.5594000094;454368.36175129237;458590.48981361865;206128.24275125185;298180.4796168596;469910.0821911929;204000.33253010828;272857.3814698703;274.77792493317435;2848902.8719587615;1498204.4721654723;298334.9618627623;601794.8692024151;0;35;31;29;101;93;23;15;151;161;1815563701395.4321;696974765229.9061;1524769664774.852;56882.594949034705;11965.938734748808;-0.0;1423.9538306354043;5217546.604073266;1204440.0850384575;82198.56310857716;1172481.98429009;4.385672997110924;0.5377355916439891
8354;2019-05-22 12:14:41.800;715;731;268;269;236;75;209;17;-7;23;704;263;-9;18;193;148;307;673;281;181;208;20;772;375;380;143;380;322;775;-2.0;255.0;1752.0;258.0;67.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;19884.01171875;15132.431640625;0.0;2474.74584960938;696.0;213791;546.0;0.0;Calculated values ==>;1558520081.8;344.66;346.26;299.96000000000004;300.06;296.76000000000005;280.66;275.94376602880345;294.06;274.86;272.46000000000004;275.46000000000004;343.56000000000006;299.46000000000004;272.26000000000005;274.96000000000004;292.46000000000004;287.96000000000004;303.86;340.46000000000004;291.26000000000005;293.96000000000004;327.76000000000005;342.76;275.16;243.1966462407574;270.1917013154234;275.94376602880345;301.26000000000005;7720000.0;3750000.0;3800000.0;1430000.0;3800000.0;3220000.0000000005;7750000.0;0.0;0.042499999999999996;0.292;0.043000000000000003;0.011166666666666667;0.011166666666666667;0.0;15132.431640625;0.0;2474.74584960938;19884.01171875;481519.7699748049;483703.24689805385;271372.6164109863;271792.32950577815;259270.59350017994;429116.5711722346;457661.1979135269;436292.37402088987;470612.52513297374;522299.0089367791;473091.3161538722;435963.4417070449;440285.31060000975;455382.4071868611;449637.05664068554;292480.22025351133;474387.92890568456;453643.74220274284;457520.0193194767;229122.51738040973;291896.6896268761;470315.4621069152;206870.08486794942;271372.6164109863;275.92930699224297;2849221.367255975;1498443.9322317191;298375.89968592225;601794.8692024151;0;35;31;29;101;93;23;15;151;161;1815788517490.0535;697061510024.76;1524961463819.529;66991.30843265861;11328.15122127553;0.0;2078.645999144809;5218579.41994568;1204634.3027484291;82198.56310857716;1172511.1877025936;4.566212029024575;0.5207528167288604
8355;2019-05-22 12:15:41.790;724;733;258;259;226;79;214;27;2;26;715;264;0;24;191;152;312;680;285;188;213;19;764;381;386;142;386;332;766;-1.0;175.0;1698.0;256.0;111.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;23357.958984375;14948.0205078125;4023.04858398438;2548.99755859375;684.0;213792;602.0;0.0;Calculated values ==>;1558520141.79;345.56000000000006;346.46000000000004;298.96000000000004;299.06;295.76000000000005;281.06;276.55624918942954;294.56;275.86;273.36;275.76000000000005;344.66;299.56;273.16;275.56;292.26000000000005;288.36;304.36;341.16;291.96000000000004;294.46000000000004;333.36;341.56000000000006;275.06;242.98782864720522;271.32779825182536;276.55624918942954;301.66;7640000.000000001;3810000.0;3860000.0;1420000.0;3860000.0;3320000.0000000005;7659999.999999999;0.0;0.029166666666666667;0.28300000000000003;0.042666666666666665;0.018500000000000003;0.018500000000000003;0.0;14948.0205078125;4023.04858398438;2548.99755859375;23357.958984375;483794.95451684785;484971.77342126356;267865.29430104163;268264.9542892495;256216.6171529234;428684.9695293014;457397.281293866;435420.7891724031;471043.10962919577;522664.84291304095;471887.30326934415;435082.2907087072;439040.81758535915;454077.5713055179;449138.2418007362;298945.1141966556;476592.82683911436;453637.37732800894;457254.8663541744;252546.06836287308;286870.6033266602;470351.2200979448;208357.36337940284;267865.29430104163;276.52217157373155;2849581.656953599;1498694.5608879235;298417.7572369092;601828.3890197194;0;35;31;30;101;93;23;15;151;161;1816018279190.09;697146995774.7736;1525157631119.5603;64258.94949941908;11178.404553324455;0.0;3503.7070829829563;5219672.989803263;1204821.8261208087;82198.56310857716;1172557.6995583505;3.6682535615796326;0.41749691984068793
8356;2019-05-22 12:16:41.780;729;737;262;260;216;85;217;42;-1;32;738;265;-4;25;190;161;317;687;295;197;216;17;876;394;399;142;398;316;874;-1.0;-1.0;2159.0;285.0;160.0;99;1;1;1;0;1;1;0;0;0;1;1;0;1;0;42628.71484375;29309.951171875;9544.3603515625;2419.2724609375;673.0;213793;640.0;0.0;Calculated values ==>;1558520201.78;346.06000000000006;346.86;299.36;299.16;294.76000000000005;281.66;277.85914330198534;294.86;277.36;273.06;276.36;346.96000000000004;299.66;272.76000000000005;275.66;292.16;289.26000000000005;304.86;341.86;292.86;294.76000000000005;337.16;340.46000000000004;274.86;242.98782864720522;269.49753711883926;277.85914330198534;302.66;8760000.0;3940000.0;3990000.0;1420000.0;3979999.9999999995;3160000.0;8740000.0;0.0;0.0;0.35983333333333334;0.0475;0.02666666666666667;0.02666666666666667;0.0;29309.951171875;9544.3603515625;2419.2724609375;42628.71484375;472094.3242515075;473726.9546857354;264074.979869576;263407.10129284236;249748.48223052293;427712.28976936906;455692.89030036743;438630.53057903756;471635.3862721799;526375.2784454443;474115.7961467927;438156.60372686957;442625.3904575351;451843.05491729674;448104.2312155981;285025.68778088636;464712.5468734216;452724.5534303757;455546.3403455389;268448.3696465944;282264.0715131367;470153.35528917355;211583.70916538456;264074.979869576;277.79542701649336;2850131.454254096;1499063.315849241;298459.1525867035;601941.4319172434;0;35;32;30;101;93;23;15;151;161;1816253739940.1274;697232181574.7871;1525351998719.5913;81699.0145720128;12282.058190879978;-0.0;5105.902946025678;5220889.103451324;1205017.2973930654;82198.56310857716;1172629.4343508119;2.400735922192508;0.2763351346565434
8357;2019-05-22 12:17:41.771;762;766;295;296;252;83;212;63;-6;43;757;266;-9;3;190;176;323;697;300;201;211;14;827;387;392;142;390;315;818;-1.0;311.0;1837.0;189.0;164.0;1;1;7;1;0;1;1;1;0;0;1;1;0;0;0;57862.4765625;28298.44921875;24162.474609375;2411.91430664062;666.0;213794;656.0;0.0;Calculated values ==>;1558520261.771;349.36;349.76;302.66;302.76000000000005;298.36;281.46000000000004;277.16162083772156;294.36;279.46000000000004;272.56;277.46000000000004;348.86;299.76000000000005;272.26000000000005;273.46000000000004;292.16;290.76000000000005;305.46000000000004;342.86;293.26000000000005;294.26000000000005;338.76;339.76;274.56;242.98782864720522;269.38090353596624;277.16162083772156;303.16;8270000.0;3870000.0000000005;3920000.0000000005;1420000.0;3900000.0;3150000.0;8180000.0;0.0;0.05183333333333333;0.3061666666666667;0.0315;0.02733333333333333;0.02733333333333333;0.0;28298.44921875;24162.474609375;2411.91430664062;57862.4765625;483066.38495478133;484648.24121241516;279929.3195465219;280388.7169479905;262993.64256543224;428242.4622021849;456126.69852010196;438065.63617700594;472719.4423773052;528453.9627797666;474364.7416948884;437588.9422777453;439478.3011014305;453242.57802654017;451681.3773685582;293686.28744994703;473340.9736944273;454522.80235777714;455981.8100337544;275146.1813398168;279332.9882161641;469856.40358979115;209712.46405730842;279929.3195465219;277.06204881983996;2850968.75523428;1499543.3138414922;298499.4064374076;602222.2800747462;0;35;32;30;102;93;23;15;151;161;1816491004344.8784;697317368794.6978;1525541270324.3928;69914.1295306474;8194.534095273206;0.0;4812.1014066510215;5222152.356801091;1205187.9100661974;82198.56310857716;1172712.071989492;1.5111440897028394;0.17208333796164318
8358;2019-05-22 12:18:41.761;793;798;279;277;232;59;190;58;-22;49;766;268;-25;-13;194;168;329;719;301;192;190;10;812;378;384;141;381;300;802;-2.0;208.0;1741.0;182.0;186.0;90;2;1;1;0;1;1;1;0;0;1;1;0;1;0;59663.23046875;27368.912109375;27573.59765625;2307.48803710938;662.0;213795;659.0;0.0;Calculated values ==>;1558520321.761;352.46000000000004;352.96000000000004;301.06;300.86;296.36;279.06;276.25090830309495;292.16;278.96000000000004;270.96000000000004;278.06;349.76;299.96000000000004;270.66;271.86;292.56;289.96000000000004;306.06;345.06000000000006;292.36;292.16;339.06000000000006;339.36;274.16;242.77792619122317;267.5978703862781;276.25090830309495;303.26000000000005;8120000.0;3779999.9999999995;3840000.0;1410000.0;3810000.0;3000000.0;8020000.0;0.0;0.034666666666666665;0.2901666666666667;0.030333333333333334;0.031000000000000003;0.031000000000000003;0.0;27368.912109375;27573.59765625;2307.48803710938;59663.23046875;489458.9370067517;491209.2866484822;274139.1882355521;273303.4508664177;256864.84385348263;428902.12800615287;454272.534945747;438934.26278453245;473439.7637257255;530541.0285485887;476518.6328951639;438474.17998885084;440299.1568695582;455358.8393812338;452082.53306720103;300936.2455654375;478840.50422742835;454563.86810077337;454272.534945747;276402.16793126165;277658.20189090865;469596.2179012159;207315.40647151772;274139.1882355521;276.11341069594226;2851947.972896214;1500007.1312035206;298538.72823555296;602653.3421547057;0;35;32;30;102;93;23;15;151;161;1816723765544.9155;697402254644.7113;1525725739574.422;67208.07147349311;7955.851280034177;0.0;5584.133748016042;5223294.851362139;1205322.4741799221;82198.56310857716;1172798.6928432458;1.410446455906879;0.15958002776283328
8359;2019-05-22 12:19:41.762;813;819;267;265;223;56;165;54;-33;52;767;269;-35;-17;196;160;330;735;315;186;165;8;790;378;383;141;381;293;778;-2.0;162.0;1843.0;267.0;202.0;99;3;1;1;0;1;1;1;0;0;1;1;0;1;0;57907.7734375;26760.318359375;27130.2734375;2255.79760742188;659.0;213796;665.0;0.0;Calculated values ==>;1558520381.762;354.46000000000004;355.06000000000006;299.86;299.66;295.46000000000004;278.76000000000005;276.25090830309495;289.66;278.56;269.86;278.36;349.86;300.06;269.66;271.46000000000004;292.76000000000005;289.16;306.16;346.66;291.76000000000005;289.66;339.66;339.06000000000006;273.96000000000004;242.77792619122317;266.74333088950624;276.25090830309495;304.66;7900000.0;3779999.9999999995;3829999.9999999995;1410000.0;3810000.0;2930000.0;7780000.0;0.0;0.027000000000000003;0.30716666666666664;0.0445;0.033666666666666664;0.033666666666666664;0.0;26760.318359375;27130.2734375;2255.79760742188;57907.7734375;494611.28301997617;496627.04653096496;270759.08258819295;269941.9796992053;254777.02267875616;428902.12800615287;450743.9048158682;438813.94225660735;473734.2582267236;531174.0690681095;477513.1193708757;438510.57582547225;441202.02071715874;455646.4588385267;450893.62153194594;310122.1282453259;484005.9083933984;453859.2233316398;450743.9048158682;278914.2836208781;276402.16793126165;469398.3044737421;207130.50137818352;270759.08258819295;276.0433821872701;2852927.7475941153;1500458.2156432897;298576.7562498189;603109.2153461742;0;35;32;30;102;93;23;15;151;161;1816953869380.552;697486856054.9453;1525903642539.914;71165.43025648918;11670.917237752354;0.0;6059.489014998399;5224447.983098286;1205486.0333106294;82198.56310857716;1172895.7246503758;1.5832867874926386;0.1924915489613546
8360;2019-05-22 12:20:41.792;815;818;287;287;239;50;150;50;-41;52;761;270;-44;-29;198;159;329;746;316;180;150;8;788;370;376;139;372;284;773;-2.0;160.0;1378.0;-1.0;171.0;9;2;1;1;0;1;1;0;0;1;1;1;0;1;0;64665.5859375;26534.642578125;33425.9140625;2183.84790039062;649.0;213797;680.0;0.0;Calculated values ==>;1558520441.792;354.66;354.96000000000004;301.86;301.86;297.06;278.16;275.4277932560699;288.16;278.16;269.06;278.36;349.26;300.16;268.76000000000005;270.26000000000005;292.96000000000004;289.06;306.06;347.76;291.16;288.16;341.16;338.06000000000006;273.96000000000004;242.35481222062532;265.62235894841564;275.4277932560699;304.76000000000005;7880000.0;3700000.0;3760000.0;1390000.0;3720000.0000000005;2840000.0;7730000.0;0.0;0.02666666666666667;0.22966666666666666;0.0;0.0285;0.0285;0.0;26534.642578125;33425.9140625;2183.84790039062;64665.5859375;495096.58207630453;496951.6251162165;280236.0914946488;280236.0914946488;260405.99850687027;429467.9694778635;449755.2895633714;439599.29834418936;473992.66496117425;531231.971128109;478742.7656027061;439154.86963339377;441354.5812208551;457411.20259979833;452169.0574990603;309762.93708987586;486233.23771609244;454183.5661384351;449755.2895633714;285195.4229665811;272215.72791638016;469670.3247129736;205618.40361802047;280236.0914946488;275.4277932560699;2853949.7029774175;1500902.5623798943;298613.77179422264;603614.1025592148;0;35;32;30;102;93;24;15;151;161;1817181683230.4434;697570898054.9053;1526076829089.8315;53737.61215544345;0.0;0.0;4831.297144958595;5225489.362213899;1205583.3395830528;82198.56310857716;1172986.5265799412;0.9424647276448883;0.10152694120213245
8361;2019-05-22 12:21:41.783;816;815;283;281;240;42;141;44;-41;51;753;270;-43;-20;200;161;322;722;309;176;140;2;741;360;366;137;363;289;732;1068.0;309.0;1026.0;70.0;170.0;1;1;100;1;0;0;1;0;0;1;1;1;0;1;0;50877.6328125;14742.48828125;30975.267578125;2223.44702148438;626.0;213798;699.0;0.0;Calculated values ==>;1558520501.783;354.76;354.66;301.46000000000004;301.26000000000005;297.16;277.36;274.38016830617;287.26000000000005;277.56;269.06;278.26000000000005;348.46000000000004;300.16;268.86;271.16;293.16;289.26000000000005;305.36;345.36;290.76000000000005;287.16;343.06000000000006;335.76000000000005;273.36;241.92719264551067;266.24828229547654;274.38016830617;304.06;7409999.999999999;3600000.0;3660000.0;1370000.0;3629999.9999999995;2890000.0;7320000.0;0.178;0.0515;0.17099999999999999;0.011666666666666665;0.028333333333333332;0.2063333333333333;0.0;14742.48828125;30975.267578125;2223.44702148438;50877.6328125;499645.2924486222;500334.3492338902;282935.66773210844;281714.4500576912;262760.9634631544;430148.3826014536;450234.0644493307;438495.1878960245;474152.6912541529;530025.8186689093;478125.28999087657;438192.65806769;441607.68742723775;459131.61449609476;454190.28494814504;380377.4388150575;486888.42428673786;455302.29977171024;450085.6955253663;293153.3411634106;262588.8327430989;469351.06416570285;202864.13942348215;213859.42198605606;274.31998372871624;2854912.418703634;1501246.4868736146;298650.49374274776;604150.6985708466;0;35;32;30;102;93;24;15;151;161;1817404249840.21;697653685634.8184;1526248703304.6511;40292.90928880474;3109.014121992574;0.0;48741.354440277675;5226272.832353627;1205609.2441477745;82198.56310857716;1173432.8983768686;1.9220059638483409;0.12545733746948134
8362;2019-05-22 12:22:41.753;802;800;281;279;231;34;165;36;-40;47;750;271;-42;-8;201;156;313;693;310;173;163;-2;746;352;357;133;355;288;739;930.0;223.0;1145.0;38.0;193.0;1;1;71;1;0;0;1;0;0;1;1;1;0;0;0;48597.9921875;12392.3427734375;31457.31640625;2234.76538085938;590.0;213799;714.0;0.0;Calculated values ==>;1558520561.753;353.36;353.16;301.26000000000005;301.06;296.26000000000005;276.56;273.5264737036516;289.66;276.76000000000005;269.16;277.86;348.16;300.26000000000005;268.96000000000004;272.36;293.26000000000005;288.76000000000005;304.46000000000004;342.46000000000004;290.46000000000004;289.46000000000004;344.56000000000006;332.16;272.96000000000004;241.05796691057077;266.1237361191953;273.5264737036516;304.16;7459999.999999999;3520000.0000000005;3570000.0000000005;1330000.0;3550000.0;2880000.0;7390000.000000001;0.155;0.03716666666666667;0.19083333333333333;0.006333333333333333;0.03216666666666666;0.18716666666666665;0.0;12392.3427734375;31457.31640625;2234.76538085938;48597.9921875;497191.1415721645;497566.2351347222;280814.7260404005;279698.6420085903;259080.8122039445;430671.36484660726;455262.1006954997;438868.18837745173;474277.9221395622;529791.2606454123;478363.2521978139;438567.5464853322;443541.9280552269;460521.7338606115;454843.65025127376;313156.48299086536;481715.49265373114;456378.44897120155;454981.4033238106;299437.39939995663;247525.65490268572;469502.8659822866;200834.59846408048;214580.07007782024;273.4928430267363;2855740.967763925;1501472.4974040487;298687.6269369;604670.7099685312;0;35;32;30;102;93;24;15;151;161;1817621041390.3135;697734645134.8569;1526421716754.7336;45424.74340846835;1701.565694281972;0.0;44995.116205874525;5226986.788969559;1205649.3122688467;82198.56310857716;1174213.645063998;1.998970936212806;0.1360471123316148
8363;2019-05-22 12:23:41.784;796;797;282;282;226;29;177;29;-41;43;751;273;-43;1;202;146;312;716;309;173;176;-6;742;346;352;129;349;288;736;141.0;198.0;839.0;95.0;195.0;1;1;33;1;0;0;1;0;0;1;1;1;0;0;0;45933.0234375;9433.8798828125;31305.0625;2238.4228515625;591.0;213800;724.0;0.0;Calculated values ==>;1558520621.784;352.76;352.86;301.36;301.36;295.76000000000005;276.06;272.8767566201714;290.86;276.06;269.06;277.46000000000004;348.26;300.46000000000004;268.86;273.26000000000005;293.36;287.76000000000005;304.36;344.76;290.46000000000004;290.76000000000005;345.56000000000006;332.26000000000005;272.56;240.16925963744896;266.1237361191953;272.8767566201714;304.06;7420000.0;3460000.0;3520000.0000000005;1290000.0;3490000.0;2880000.0;7359999.999999999;0.0235;0.033;0.13983333333333334;0.01583333333333333;0.0325;0.056;0.0;9433.8798828125;31305.0625;2238.4228515625;45933.0234375;496712.03963660815;497422.7685737365;281775.98893806926;281775.98893806926;257436.15324429437;431051.2098666511;457746.00652100606;438718.0047853262;474404.2798038372;529894.8181846666;478591.33733631886;438416.81106759136;444815.1279551297;461579.78645857313;454464.21638583316;322341.858089286;485562.5609440689;457198.2954874291;457609.2955309491;303627.53096179874;247943.99896000302;469655.7011622637;198914.21178383357;247003.6360251311;272.71093337118504;2856529.133234679;1501654.4765665585;298724.9227650012;605194.0000187779;0;35;32;30;102;93;24;15;151;161;1817833851284.955;697813285744.7245;1526594606034.4424;33532.56372137539;4286.740248491809;0.0;11793.916932325807;5227645.106482938;1205699.2406012695;82198.56310857716;1174687.131514356;1.154403501276304;0.11381001176892476
8364;2019-05-22 12:24:41.774;793;795;278;277;217;27;177;24;-32;40;756;273;-41;9;203;140;309;716;302;174;176;-9;717;348;353;129;351;287;712;-2.0;128.0;2258.0;400.0;156.0;100;100;1;1;0;0;1;0;1;0;1;0;0;0;0;35952.421875;6957.5869140625;24552.234375;1317.10034179688;578.0;213801;724.0;0.0;Calculated values ==>;1558520681.774;352.46000000000004;352.66;300.96000000000004;300.86;294.86;275.86;273.0942459734351;290.86;275.56;269.96000000000004;277.16;348.76;300.46000000000004;269.06;274.06;293.46000000000004;287.16;304.06;344.76;290.56;290.76000000000005;345.56000000000006;330.96000000000004;272.26000000000005;240.16925963744896;265.9988726020314;273.0942459734351;303.36;7170000.0;3479999.9999999995;3529999.9999999995;1290000.0;3510000.0;2870000.0;7120000.0;0.0;0.021333333333333333;0.3763333333333333;0.06666666666666667;0.026000000000000002;0.026000000000000002;0.0;6957.5869140625;24552.234375;1317.10034179688;35952.421875;498647.21540047915;499394.43986776716;282762.7189053969;282099.67717063276;255296.58959911263;430925.7729439634;457584.16119662166;440276.1620200887;474114.60106150573;530488.3523902833;478714.5225618828;438939.81103614205;446127.695248014;461406.14710451994;453280.47471179586;387816.8649799669;488090.83439529396;457172.60608581326;457447.12200883246;303627.53096179874;242505.85365607988;469363.6895761915;199148.98479550678;282762.7189053969;272.81221042131625;2857211.3982159398;1501791.0493572948;298754.5471867239;605659.3999132313;0;35;32;30;102;94;24;15;151;161;1818045316034.9888;697890672844.7368;1526767077284.4697;90744.19436218432;18014.313652045643;0.0;4541.794480689326;5228680.573527191;1205885.0517434508;82198.56310857716;1174823.2397543313;3.4514446334319038;0.42175684052144624
8365;2019-05-22 12:25:41.785;780;779;277;276;224;26;180;24;-16;38;761;273;-22;8;202;144;298;663;292;175;179;-8;707;342;347;135;346;290;704;386.0;122.0;998.0;17.0;142.0;52;100;1;1;0;0;1;0;1;0;1;0;0;0;0;33288.9296875;6888.6328125;22319.814453125;1311.94580078125;564.0;213802;720.0;0.0;Calculated values ==>;1558520741.785;351.16;351.06000000000006;300.86;300.76000000000005;295.56;275.76000000000005;272.43898195401505;291.16;275.56;271.56;276.96000000000004;349.26;300.46000000000004;270.96000000000004;273.96000000000004;293.36;287.56;302.96000000000004;339.46000000000004;290.66;291.06;345.16;329.56;272.36;241.49495122638035;266.37251300914875;272.43898195401505;302.36;7070000.0;3420000.0000000005;3470000.0000000005;1350000.0;3460000.0;2900000.0;7040000.000000001;0.06433333333333333;0.02033333333333333;0.16633333333333333;0.0028333333333333335;0.023666666666666666;0.088;0.0;6888.6328125;22319.814453125;1311.94580078125;33288.9296875;497770.44608010637;497915.17925241485;283433.2208848105;282726.8148688064;258168.64082503927;431298.55289687274;458954.00245643134;441979.72642880393;473143.78782676667;530778.7102848272;478344.43985269865;441104.0640407792;445402.8413663014;462037.2342125079;454864.10656491184;385164.4200777032;481006.42136807326;458279.15358710865;458819.30177846854;301951.40411888575;236650.15891445865;468640.9058032574;198215.27477013128;221133.73755097302;272.41730256231756;2857788.515265863;1501906.4556759305;298776.4599212341;606050.0719312251;0;35;32;30;102;94;24;15;151;161;1818255354535.5361;697969887364.9432;1526940209019.921;40546.15379255922;766.2059545938574;0.0;20916.329652019605;5229774.860347142;1206041.5847663747;82198.56310857716;1175035.42968368;2.038921624101483;0.15453861179850073
8366;2019-05-22 12:26:41.765;771;770;275;275;222;19;187;19;-3;37;763;271;-8;13;203;138;293;650;271;175;186;-7;707;334;339;139;338;299;706;558.0;125.0;230.0;0.0;147.0;1;100;1;1;0;0;1;0;1;0;1;0;0;0;0;31469.59765625;6856.98583984375;20657.322265625;1343.3701171875;550.0;213803;715.0;0.0;Calculated values ==>;1558520801.765;350.26;350.16;300.66;300.66;295.36;275.06;271.55198750734434;291.86;275.06;272.86;276.86;349.46000000000004;300.26000000000005;272.36;274.46000000000004;293.46000000000004;286.96000000000004;302.46000000000004;338.16;290.66;291.76000000000005;344.66;328.16;272.46000000000004;242.35481222062532;267.47669482898436;271.55198750734434;300.26000000000005;7070000.0;3340000.0;3390000.0;1390000.0;3379999.9999999995;2990000.0;7059999.999999999;0.093;0.020833333333333332;0.03833333333333333;0.0;0.0245;0.1175;0.0;6856.98583984375;20657.322265625;1343.3701171875;31469.59765625;496506.97312030796;496462.2740988093;281721.2401964257;281721.2401964257;257343.00994328904;431779.12508338504;461135.57405780157;441999.8727961359;472523.0838727012;530304.413884885;476992.82729936234;441260.4188921009;444326.6069160107;463372.44366425386;455385.8991181322;377972.9335297339;478774.3209853908;459550.392653758;461004.13588594133;299856.38484229014;230795.22267914342;468188.21802362835;196126.4230796253;213973.853031639;271.55198750734434;2858327.9897757675;1502020.9643157958;298798.58017801336;606408.0953563933;0;35;32;30;102;94;24;15;151;161;1818461085935.6016;698052059964.9694;1527116850119.977;9425.148905799573;0.0;0.0;29026.058235380522;5230191.149060587;1206047.9676876485;82198.56310857716;1175451.4775206854;1.332442854359362;0.036147844129355934
8367;2019-05-22 12:27:41.775;766;761;268;268;213;23;195;14;5;34;763;267;2;21;200;124;288;637;261;179;194;-6;662;352;356;141;357;312;665;-1.0;0.0;2126.0;496.0;42.0;1;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10086.328125;6302.29150390625;0.0;1408.11218261719;541.0;213804;710.0;0.0;Calculated values ==>;1558520861.775;349.76;349.26;299.96000000000004;299.96000000000004;294.46000000000004;275.46000000000004;273.5264737036516;292.66;274.56;273.66;276.56;349.46000000000004;299.86;273.36;275.26000000000005;293.16;285.56;301.96000000000004;336.86;291.06;292.56;344.16;327.26000000000005;272.56;242.77792619122317;269.02936301313275;273.5264737036516;299.26000000000005;6620000.0;3520000.0000000005;3560000.0;1410000.0;3570000.0000000005;3120000.0;6650000.0;0.0;0.0;0.35433333333333333;0.08266666666666667;0.007;0.007;0.0;6302.29150390625;0.0;1408.11218261719;10086.328125;500088.6373937227;499126.2506908099;392500.0215612165;392500.0215612165;255971.52245253333;430671.36484660726;459556.22810200317;440440.11189307703;471964.88962738856;529314.3506984756;474871.0140584153;439979.7569071893;442854.025216948;460075.5242048206;450279.1561124359;406614.16925231216;481490.13685170544;457371.91220730933;459420.75121607736;297761.5184850505;227031.71669481136;468010.513558456;200172.428959653;392500.0215612165;273.2329100364283;2858674.3468737863;1502130.6432370837;298821.51301867794;606580.2683993048;0;35;32;30;102;94;24;15;151;161;1818669620685.5684;698136073964.956;1527300180669.948;85134.84898607658;22141.28166016771;-0.0;468.445107584026;5230979.280376225;1206232.5091199006;82198.56310857716;1175697.3060130924;13.973921487684065;1.6055505839339281
8368;2019-05-22 12:28:41.786;750;734;260;259;210;50;200;14;10;31;769;262;14;29;193;125;274;544;275;185;199;-4;672;360;365;146;365;322;675;0.0;167.0;1423.0;233.0;66.0;1;100;41;1;0;0;0;0;0;0;1;0;0;0;0;12182.5615234375;8901.794921875;0.0;1445.3134765625;534.0;213805;704.0;0.0;Calculated values ==>;1558520921.786;348.16;346.56000000000006;299.16;299.06;294.16;278.16;274.38016830617;293.16;274.56;274.16;276.26000000000005;350.06000000000006;299.36;274.56;276.06;292.46000000000004;285.66;300.56;327.56;291.66;293.06;343.56000000000006;326.56;272.76000000000005;243.81672145450628;270.1917013154234;274.38016830617;300.66;6720000.0;3600000.0;3650000.0;1460000.0;3650000.0;3220000.0000000005;6750000.0;0.0;0.02783333333333333;0.23716666666666666;0.03883333333333334;0.011000000000000001;0.011000000000000001;0.0;8901.794921875;0.0;1445.3134765625;12182.5615234375;496948.06439056393;494430.7509225005;276698.90659749456;276091.31575032393;254409.47966159214;430148.3826014536;458814.1079061644;439030.057685067;471003.6945412344;529181.3384908949;472970.69748888374;439660.1590436059;441980.3512341804;457847.79545119463;448957.8089849145;392104.8465500706;465554.367629998;456734.413091994;458676.5019544617;295247.87795992935;224104.74344509715;467514.6561409828;202528.55068947325;276698.90659749456;274.18973857652276;2858859.954975851;1502257.3671855908;298845.2959252056;606580.2683993048;0;35;32;30;102;94;24;15;151;161;1818885960340.2727;698222189749.8384;1527490415539.688;56090.274075788315;10290.29376170029;0.0;2001.7535489266386;5232156.3721607365;1206502.821796287;82198.56310857716;1175717.8947757832;6.608833961451642;0.7429836550235559
8369;2019-05-22 12:29:41.766;722;731;266;262;212;76;203;14;5;29;773;259;14;30;192;127;276;584;297;188;202;-3;718;362;367;150;367;322;721;-2.0;264.0;1282.0;206.0;67.0;1;100;81;1;0;0;0;0;0;0;1;0;0;0;0;15824.5634765625;12658.7177734375;0.0;1426.44775390625;527.0;213806;700.0;0.0;Calculated values ==>;1558520981.766;345.36;346.26;299.76000000000005;299.36;294.36;280.76000000000005;274.5913991737795;293.46000000000004;274.56;273.66;276.06;350.46000000000004;299.06;274.56;276.16;292.36;285.86;300.76000000000005;331.56;291.96000000000004;293.36;343.16;325.86;272.86;244.62907804385475;270.1917013154234;274.5913991737795;302.86;7180000.0;3620000.0000000005;3670000.0000000005;1500000.0;3670000.0000000005;3220000.0000000005;7209999.999999999;0.0;0.044000000000000004;0.21366666666666667;0.034333333333333334;0.011166666666666667;0.011166666666666667;0.0;12658.7177734375;0.0;1426.44775390625;15824.5634765625;488350.7593665338;489366.1235231738;274781.3389466263;272824.450451033;253218.14291654804;430014.67791919125;458909.0072553948;438235.1866845401;470267.0954391679;529603.2773135444;472608.43108063005;439660.1590436059;442132.7710011701;457384.9394250161;448884.8576902355;280600.61497379554;466147.7865443776;456826.1663793063;458771.19548852823;293572.2367247113;221177.93781777218;467055.3093043646;203096.74697202776;274781.3389466263;274.4194168065962;2859093.269886689;1502436.9782344624;298869.2192916859;606580.2683993048;0;35;32;30;102;94;24;15;151;161;1819105487140.3425;698310960149.8666;1527683551139.7495;50241.246618573474;9062.577306743566;0.0;2054.553398051238;5233042.172801469;1206664.0419639335;82198.56310857716;1175751.686066166;4.356241125051198;0.5222547190883815
8370;2019-05-22 12:30:41.787;707;726;276;273;205;91;207;14;-3;26;751;260;0;32;192;129;288;634;309;191;206;-4;749;369;374;143;374;324;752;-2.0;213.0;1418.0;222.0;68.0;1;0;98;1;0;0;0;0;0;0;1;0;1;0;0;19213.23046875;14695.94921875;0.0;2453.8837890625;522.0;213807;694.0;0.0;Calculated values ==>;1558521041.787;343.86;345.76;300.76000000000005;300.46000000000004;293.66;282.26000000000005;275.3239800832674;293.86;274.56;272.86;275.76000000000005;348.26;299.16;273.16;276.36;292.36;286.06;301.96000000000004;336.56;292.26000000000005;293.76000000000005;342.56000000000006;325.36;272.76000000000005;243.1966462407574;270.42097587401844;275.3239800832674;304.06;7490000.000000001;3690000.0;3740000.0;1430000.0;3740000.0;3240000.0;7520000.0;0.0;0.0355;0.23633333333333334;0.037000000000000005;0.011333333333333334;0.011333333333333334;0.0;14695.94921875;0.0;2453.8837890625;19213.23046875;482785.5316114116;485382.74914007063;276796.06876653596;275350.14047675283;249858.32537313926;429537.3511455088;458346.55543011316;436480.4463037642;470909.40455562726;527125.1669635084;472464.487888135;436971.2908353925;442019.3136009283;456237.7517836504;447874.57980810554;283602.5384340748;470663.2662632752;456095.86808110506;458207.06857637584;291058.95107146574;219087.46209138638;467932.042539271;204956.6558837495;276796.06876653596;275.16963170275113;2859385.35369602;1502665.0135768282;298901.56670546165;606580.2683993048;0;35;32;30;102;94;24;15;151;162;1819327864945.0034;698398890914.7324;1527877418969.4539;54716.789135930136;9730.089306254295;0.0;2055.9913311781856;5233917.129225694;1206820.7023307472;82198.56310857716;1175785.9525946127;3.8777561124395583;0.48253608690140193
