;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8371;2019-05-22 12:31:41.787;712;723;279;279;203;85;211;15;1;25;720;264;1;32;191;130;299;657;305;195;211;-7;748;373;378;141;378;331;749;-2.0;163.0;1533.0;232.0;94.0;0;0;98;1;0;0;0;0;0;0;1;0;1;1;0;19452.919921875;14619.1669921875;0.0;2499.03149414062;517.0;213808;689.0;0.0;Calculated values ==>;1558521101.787;344.36;345.46000000000004;301.06;301.06;293.46000000000004;281.66;275.73799182748917;294.26000000000005;274.66;273.26000000000005;275.66;345.16;299.56;273.26000000000005;276.36;292.26000000000005;286.16;303.06;338.86;292.66;294.26000000000005;342.06000000000006;324.86;272.46000000000004;242.77792619122317;271.215330690691;275.73799182748917;303.66;7480000.0;3729999.9999999995;3779999.9999999995;1410000.0;3779999.9999999995;3310000.0;7490000.000000001;0.0;0.027166666666666665;0.2555;0.03866666666666666;0.015666666666666666;0.015666666666666666;0.0;14619.1669921875;0.0;2499.03149414062;19452.919921875;483665.7461109189;485243.5493787621;278602.991740142;278602.991740142;249321.1276881274;429258.0297950786;458264.5344356824;435491.26617250365;471077.96398673364;523278.9801978156;472020.73275539384;435491.26617250365;440531.081467004;455429.9486303088;447267.6283126459;291367.81907469494;474844.3793315004;456002.2098876249;458264.5344356824;288964.7057630673;216997.06728235667;467911.2209803193;205976.78210264316;278602.991740142;275.5794810586397;2859707.571615942;1502909.3062119193;298942.84099948837;606580.2683993048;0;35;32;30;102;94;24;15;151;162;1819553464945.0034;698484090914.7324;1528073918969.4539;58640.95067984935;10128.131636603477;0.0;2814.697502230133;5234861.777057492;1206986.187505271;82198.56310857716;1175826.5416682244;4.181735588347988;0.5088162225702273
8372;2019-05-22 12:32:41.788;717;726;273;275;221;86;216;22;-5;26;725;266;-6;25;188;138;305;669;286;201;215;-9;807;388;393;140;392;313;807;-2.0;183.0;1722.0;247.0;154.0;57;0;0;1;1;0;1;0;0;0;1;0;1;1;0;38433.984375;27145.623046875;6894.66162109375;2368.63793945312;511.0;213809;685.0;0.0;Calculated values ==>;1558521161.788;344.86;345.76;300.46000000000004;300.66;295.26000000000005;281.76000000000005;277.2618376815202;294.76000000000005;275.36;272.66;275.76000000000005;345.66;299.76000000000005;272.56;275.66;291.96000000000004;286.96000000000004;303.66;340.06000000000006;293.26000000000005;294.66;341.66;324.26000000000005;272.26000000000005;242.56692532238324;269.14681796795327;277.2618376815202;301.76000000000005;8070000.0;3879999.9999999995;3929999.9999999995;1400000.0;3920000.0000000005;3130000.0;8070000.0;0.0;0.030500000000000003;0.287;0.04116666666666667;0.025666666666666667;0.025666666666666667;0.0;27145.623046875;6894.66162109375;2368.63793945312;38433.984375;477953.07157897967;479423.21814426634;271357.6307978251;272159.56649368297;253159.6590170983;428167.64408090734;456540.2383307684;438672.543197134;471309.8407669174;525240.3153407443;474623.474889368;438515.7226876676;443243.0154784615;452597.0595458718;445616.86574487685;285950.59245829686;469839.73642917606;454352.9911984414;456395.7022948407;287289.4124756198;214488.6975840042;467851.532398639;209800.2104659258;271357.6307978251;277.1002468268953;2860189.9705262645;1503257.3519305394;298983.40558761236;606637.7248705648;0;36;32;31;102;94;24;15;151;162;1819784768800.643;698568392319.9656;1528267122189.9883;65686.35949385674;10623.112752896695;0.0;4749.310501756734;5235897.855246154;1207159.1174244457;82198.56310857716;1175889.5761189887;2.2263438998875107;0.24890014541923774
8373;2019-05-22 12:33:41.788;747;752;263;262;221;89;213;43;-14;32;739;264;-16;-2;186;156;312;697;282;206;213;-11;853;397;402;139;402;311;849;-2.0;195.0;1684.0;220.0;178.0;99;0;0;1;1;0;1;0;0;0;1;0;1;1;0;41452.17578125;28454.6875;9191.1162109375;2352.61328125;523.0;213810;680.0;0.0;Calculated values ==>;1558521221.788;347.86;348.36;299.46000000000004;299.36;295.26000000000005;282.06;278.1552637130107;294.46000000000004;277.46000000000004;271.76000000000005;276.36;347.06000000000006;299.56;271.56;272.96000000000004;291.76000000000005;288.76000000000005;304.36;342.86;293.76000000000005;294.46000000000004;341.16;325.46000000000004;272.06;242.35481222062532;268.91163127593666;278.1552637130107;301.36;8530000.0;3970000.0000000005;4020000.0000000005;1390000.0;4020000.0000000005;3110000.0;8490000.0;0.0;0.0325;0.2806666666666667;0.03666666666666667;0.029666666666666668;0.029666666666666668;0.0;28454.6875;9191.1162109375;2352.61328125;41452.17578125;477797.8589123715;479071.49603792717;265467.90937738057;265119.91761593043;251900.6979892689;427480.44529683504;454599.57565214206;437706.9197206977;472032.3497595296;526870.8454730512;474644.64469345135;437389.9950341223;439581.66198225284;450516.2789402967;446741.94172279927;284745.23749423184;469635.0202120824;453556.0274102183;454599.57565214206;285195.4229665811;219505.55070137876;467792.18030986487;212025.09533073925;265467.90937738057;277.97525664143035;2860855.6885275664;1503720.6878517633;299022.7493477849;606771.773019165;0;36;32;31;102;94;24;15;151;162;1820023268800.643;698652092319.9656;1528454322189.9883;63341.365378781666;9378.126449234605;0.0;5610.906099484591;5236973.086286759;1207325.794417797;82198.56310857716;1175975.9112573324;1.958337449774584;0.21145861070591843
8374;2019-05-22 12:34:41.819;796;804;274;273;230;77;193;58;-20;42;751;264;-23;-10;187;165;316;738;296;205;193;-14;847;393;399;138;395;304;831;-2.0;228.0;1692.0;122.0;163.0;99;0;0;1;1;0;1;1;0;0;1;0;1;0;0;61103.11328125;28171.73828125;29090.990234375;2294.578125;583.0;213811;676.0;0.0;Calculated values ==>;1558521281.819;352.76;353.56000000000006;300.56;300.46000000000004;296.16;280.86;277.76006397333236;292.46000000000004;278.96000000000004;271.16;277.36;348.26;299.56;270.86;272.16;291.86;289.66;304.76000000000005;346.96000000000004;293.66;292.46000000000004;340.76;331.46000000000004;271.76000000000005;242.14157278889297;268.0796299477929;277.76006397333236;302.76000000000005;8470000.0;3929999.9999999995;3990000.0;1380000.0;3950000.0;3040000.0;8309999.999999999;0.0;0.038;0.28200000000000003;0.02033333333333333;0.027166666666666665;0.027166666666666665;0.0;28171.73828125;29090.990234375;2294.578125;61103.11328125;486406.3049101163;489262.25869317097;270353.28183489083;269974.43105685385;255223.01407666766;427788.9520696689;452120.9441371394;438349.7364941574;473143.7464358393;528670.499479957;475543.72344181413;437883.18805776763;439885.4375265266;451919.6309097552;448915.08558978525;287271.5108031849;478733.3301595351;453921.55688512395;452120.9441371394;283520.3318566784;244597.3647265701;467634.2265656527;211132.75765980067;270353.28183489083;277.6231343064268;2861710.757492475;1504192.8185407007;299061.49595151254;607090.9553980746;0;36;32;31;103;94;24;15;151;162;1820263692955.2383;698735235254.8256;1528638917514.6775;64075.188031288606;5215.529867752324;0.0;4938.02149254442;5238035.43949577;1207447.4710540315;82198.56310857716;1176063.8644061117;1.2463414411851983;0.1356211534555593
8375;2019-05-22 12:35:41.799;814;816;294;295;257;59;165;59;-26;49;758;265;-28;-15;191;167;320;723;286;200;165;-16;774;377;383;134;379;298;756;-2.0;125.0;862.0;80.0;161.0;44;0;0;1;1;0;1;0;0;1;1;0;1;1;0;64999.5390625;26122.013671875;33884.23828125;2266.97338867188;677.0;213812;669.0;13.0;Calculated values ==>;1558521341.799;354.56000000000006;354.76;302.56;302.66;298.86;279.06;276.14872888175563;289.66;279.06;270.56;278.06;348.96000000000004;299.66;270.36;271.66;292.26000000000005;289.86;305.16;345.46000000000004;293.16;289.66;340.06000000000006;340.86;271.56;241.2770596917726;267.35522164206344;276.14872888175563;301.76000000000005;7740000.000000001;3770000.0000000005;3829999.9999999995;1340000.0;3790000.0;2980000.0;7559999.999999999;0.0;0.020833333333333332;0.14366666666666666;0.013333333333333334;0.026833333333333334;0.026833333333333334;0.03263526181180909;26122.013671875;33884.23828125;2266.97338867188;64999.5390625;496277.0889246319;498253.7963585204;286306.0522887413;286954.2184162463;268073.8896547383;428973.91024759493;450743.9048158682;438767.1513630838;474343.6830163247;529859.8450691402;476422.8685991859;438461.08877795865;440430.35674355563;455262.41705411824;452111.1484908374;304356.0746372713;484497.57183491334;455888.16097696807;450743.9048158682;280589.13426710566;283939.0963198885;467992.3154765687;206883.03246430782;286306.0522887413;275.9444211344672;2862761.2626438616;1504645.1156578097;299099.49620982877;607615.5740380146;0;36;32;31;103;94;25;15;151;162;1820498214755.3127;698816808054.8516;1528819457314.7349;33314.01841512415;3481.457106830145;0.0;4412.415709477906;5238846.745690841;1207519.9217872124;82198.56310857716;1176141.7587427166;0.6617272673007683;0.06791681610369746
8376;2019-05-22 12:36:41.759;806;798;289;288;256;46;164;48;-37;51;763;264;-39;-30;193;166;315;676;263;195;163;-18;739;365;370;130;367;287;723;-1.0;190.0;370.0;85.0;193.0;30;0;0;1;1;0;1;0;0;1;1;0;1;0;0;62413.9140625;24937.125;31780.28515625;2186.12622070312;756.0;213813;659.0;0.0;Calculated values ==>;1558521401.759;353.76;352.96000000000004;302.06;301.96000000000004;298.76000000000005;277.76000000000005;274.9066339382667;289.56;277.96000000000004;269.46000000000004;278.26000000000005;349.46000000000004;299.56;269.26000000000005;270.16;292.46000000000004;289.76000000000005;304.66;340.76;292.66;289.46000000000004;339.06000000000006;348.76;271.36;240.39332010688793;265.9988726020314;274.9066339382667;299.46000000000004;7390000.000000001;3650000.0;3700000.0;1300000.0;3670000.0000000005;2870000.0;7230000.0;0.0;0.03166666666666666;0.06166666666666667;0.014166666666666666;0.03216666666666666;0.03216666666666666;0.0;24937.125;31780.28515625;2186.12622070312;62413.9140625;498417.87160043686;498786.14535647625;288838.9153261333;288020.7095667577;269901.87686158123;429811.8947417682;452897.9582606585;439536.3443168181;475048.9091355385;531212.3311987381;477688.10879895074;439238.6079225946;440570.3247126832;457524.2444007144;454048.7298407423;371278.9671651751;480867.18435111595;457316.17752044305;452752.5660642802;276402.16793126165;317040.2365367038;468348.971378296;203070.6107545461;288838.9153261333;274.42322873493595;2863822.333568061;1505070.3248184642;299136.58063382155;608162.4135974337;0;36;32;31;103;94;25;15;151;162;1820723964155.4563;698895955254.9019;1528994840314.8464;14582.05356967344;3758.1101088364567;0.0;5272.555765410391;5239245.613535013;1207580.21129423;82198.56310857716;1176222.4130329948;0.40087099852224006;0.03621020848618667
8377;2019-05-22 12:37:41.770;795;789;282;280;240;39;170;39;-45;49;766;262;-46;-30;195;163;306;669;263;191;169;-19;720;358;364;132;360;286;711;-1.0;0.0;983.0;99.0;221.0;5;100;98;1;0;0;1;0;0;1;1;0;0;0;0;48703.81640625;14104.3623046875;30058.087890625;1286.32727050781;786.0;213814;645.0;0.0;Calculated values ==>;1558521461.77;352.66;352.06000000000006;301.36;301.16;297.16;277.06;274.1680685717883;290.16;277.06;268.66;278.06;349.76;299.36;268.56;270.16;292.66;289.46000000000004;303.76000000000005;340.06000000000006;292.26000000000005;290.06;337.66;351.76;271.26000000000005;240.83765695389522;265.87368984753493;274.1680685717883;299.46000000000004;7200000.0;3579999.9999999995;3640000.0;1320000.0;3600000.0;2860000.0;7109999.999999999;0.0;0.0;0.16383333333333333;0.0165;0.036833333333333336;0.036833333333333336;0.0;14104.3623046875;30058.087890625;1286.32727050781;48703.81640625;498646.1567698441;498651.1812874778;285817.3084532074;284325.6092034573;263948.556922172;430280.9020939914;454788.45466149546;438562.3912272459;474600.1136263702;531597.7160079534;477584.2966190482;438412.15458171366;440784.31834537775;458923.6217875544;454812.6628188586;381610.1575807591;481137.3174933312;457732.2313946309;454646.46748895606;270541.29595472733;329620.94006798224;467974.7744402957;201890.22273837822;285817.3084532074;273.932185496484;2864748.484417234;1505395.7301922753;299165.523051346;608677.8278474121;0;36;32;31;103;94;25;15;151;162;1820944204525.1553;698974569664.7944;1529166771829.6116;38774.79027075949;4390.395103081639;-0.0;6218.540691150075;5239690.335417142;1207648.1279533417;82198.56310857716;1176318.1897258437;1.0865798557976651;0.10089983874802423
8378;2019-05-22 12:38:41.770;781;779;279;277;228;34;166;34;-42;48;767;261;-44;-25;196;150;301;675;290;188;165;-17;720;352;357;136;354;287;713;211.0;-1.0;852.0;105.0;222.0;1;100;56;1;0;0;1;0;0;1;1;0;0;1;0;45204.70703125;10820.2197265625;30125.35546875;1282.9951171875;791.0;213815;631.0;0.0;Calculated values ==>;1558521521.77;351.26;351.06000000000006;301.06;300.86;295.96000000000004;276.56;273.5264737036516;289.76000000000005;276.56;268.96000000000004;277.96000000000004;349.86;299.26000000000005;268.76000000000005;270.66;292.76000000000005;288.16;303.26000000000005;340.66;291.96000000000004;289.66;336.26000000000005;352.26;271.46000000000004;241.71165711629368;265.9988726020314;273.5264737036516;302.16;7200000.0;3520000.0000000005;3570000.0000000005;1360000.0;3540000.0;2870000.0;7130000.0;0.035166666666666666;0.0;0.142;0.0175;0.037000000000000005;0.07216666666666667;0.0;10820.2197265625;30125.35546875;1282.9951171875;45204.70703125;496673.3497737086;497059.2418058057;283275.7554448674;281945.81399821513;259211.60293819685;430671.36484660726;455402.2042817116;438790.00918341696;473988.9803413144;531625.8654907852;477345.10967440065;438489.5869410871;441301.4637040884;460005.1178186515;454001.61413244915;372737.9214844349;481832.33256145986;458445.2132468918;455262.1006954997;264681.4149301396;331718.34850182006;467616.1448606874;200347.5721902372;242865.02411293445;273.30176661400066;2865531.0554458797;1505603.4350425357;299186.93407124345;609179.3565420735;0;36;32;31;103;94;25;15;151;162;1821160504525.1553;699054969664.7944;1529338671829.6116;33858.826053031524;4677.200021732879;-0.0;15327.98902670846;5240295.615553174;1207723.6912460485;82198.56310857716;1176497.744140159;1.275534897413486;0.11130339860677371
8379;2019-05-22 12:39:41.791;771;771;278;277;222;28;159;28;-40;45;766;261;-42;-17;198;140;299;691;304;185;159;-15;721;345;350;138;347;289;715;133.0;-1.0;676.0;100.0;220.0;1;100;25;1;0;0;1;0;0;1;1;0;0;0;0;43126.65625;8653.41796875;30254.740234375;1283.47058105469;789.0;213816;620.0;0.0;Calculated values ==>;1558521581.791;350.26;350.26;300.96000000000004;300.86;295.36;275.96000000000004;272.7676641592781;289.06;275.96000000000004;269.16;277.66;349.76;299.26000000000005;268.96000000000004;271.46000000000004;292.96000000000004;287.16;303.06;342.26;291.66;289.06;335.16;352.06000000000006;271.66;242.14157278889297;266.24828229547654;272.7676641592781;303.56;7209999.999999999;3450000.0;3500000.0;1380000.0;3470000.0000000005;2890000.0;7150000.0;0.022166666666666668;0.0;0.11266666666666666;0.016666666666666666;0.03666666666666667;0.058833333333333335;0.0;8653.41796875;30254.740234375;1283.47058105469;43126.65625;495156.0184328682;495736.54563697125;282288.5574945517;281645.4514522364;256935.6511453115;431113.4868728058;455597.1919293177;438646.031827757;473437.2657590101;531371.9305048313;477094.6167371615;438344.06413557025;442043.44896045065;461356.5932634558;453797.4328181856;302343.7718360992;484043.1499885957;459152.06610744115;455597.1919293177;260077.89159075968;330879.36315565393;467535.2663083479;198419.05720632587;250689.0007287329;272.51058360962577;2866267.4077719096;1505765.7721545256;299208.3287708878;609682.700114111;0;36;32;31;103;94;25;15;151;162;1821372678759.8315;699137198434.669;1529511532309.348;27065.572474014574;4485.270151700368;-0.0;12055.431915634406;5240803.49656962;1207800.0718879153;82198.56310857716;1176726.0191826415;1.0849591285664377;0.10268147988663592
8380;2019-05-22 12:40:41.791;767;767;275;274;212;24;162;23;-35;42;763;261;-37;-8;200;129;298;693;308;183;161;-14;713;340;345;136;343;295;711;143.0;-1.0;661.0;77.0;192.0;40;100;18;1;0;0;1;1;0;0;1;0;0;0;0;34587.94140625;8114.85205078125;22283.72265625;1315.9013671875;785.0;213817;610.0;0.0;Calculated values ==>;1558521641.791;349.86;349.86;300.66;300.56;294.36;275.56;272.21867820750657;289.36;275.46000000000004;269.66;277.36;349.46000000000004;299.26000000000005;269.46000000000004;272.36;293.16;286.06;302.96000000000004;342.46000000000004;291.46000000000004;289.26000000000005;334.16;351.66;271.76000000000005;241.71165711629368;266.98899913490544;272.21867820750657;303.96000000000004;7130000.0;3400000.0;3450000.0;1360000.0;3429999.9999999995;2950000.0;7109999.999999999;0.02383333333333333;0.0;0.11016666666666668;0.012833333333333334;0.032;0.05583333333333333;0.0;8114.85205078125;22283.72265625;1315.9013671875;34587.94140625;495362.41120463045;495556.212487384;280966.59116833884;280344.6420757874;253605.64502781178;431420.45991060114;456836.76617635426;438061.7010123639;473403.85947104497;530607.6872518455;476338.68069963664;437754.4409300411;442101.61475067696;462230.01082278346;453121.506512095;378146.53747757646;484777.8863014124;459672.37607806444;456700.2072447995;255893.36323571714;329201.48028520535;467912.072879551;197256.03795468475;245233.4296472865;272.02749929150923;2866915.029419045;1505905.5077380217;299229.99020378984;610120.5206381995;0;36;32;31;104;94;25;15;151;162;1821581178759.8315;699219398434.669;1529686732309.348;26528.75721352099;3473.4191148691166;-0.0;11806.895082527806;5241250.115983684;1207866.39429847;82198.56310857716;1176924.8719076263;1.3182961406354505;0.12336709415179858
8381;2019-05-22 12:41:41.762;765;768;274;273;204;20;171;17;-28;39;765;261;-32;-3;201;115;298;702;315;183;170;-12;728;334;339;133;338;299;727;0.0;265.0;548.0;45.0;173.0;1;100;18;1;0;0;1;1;0;0;1;0;0;0;0;33853.04296875;8165.736328125;21358.271484375;1335.6767578125;780.0;213818;599.0;0.0;Calculated values ==>;1558521701.762;349.66;349.96000000000004;300.56;300.46000000000004;293.56;275.16;271.55198750734434;290.26000000000005;274.86;270.36;277.06;349.66;299.26000000000005;269.96000000000004;272.86;293.26000000000005;284.66;302.96000000000004;343.36;291.46000000000004;290.16;333.06;351.16;271.96000000000004;241.05796691057077;267.47669482898436;271.55198750734434;304.66;7280000.0;3340000.0;3390000.0;1330000.0;3379999.9999999995;2990000.0;7270000.0;0.0;0.04416666666666667;0.09133333333333334;0.007500000000000001;0.028833333333333332;0.028833333333333332;0.0;8165.736328125;21358.271484375;1335.6767578125;33853.04296875;493612.2591358624;494142.268728295;278336.8506128714;277795.30965667363;250356.2771775012;431779.12508338504;459018.0476681494;438236.7768127522;473501.00995365425;530512.6548291343;475830.94660927105;437618.306812844;441999.8727961359;463113.59326765616;452211.42569870583;296365.0128672521;484407.0320449435;460609.1117586345;458884.64271338814;251290.9062238717;327104.2899505934;468523.130788366;195748.6750822594;278336.8506128714;271.4004275197332;2867485.0952922767;1506041.1137336937;299252.07600826904;610484.0281436298;0;36;32;31;104;94;25;15;151;162;1821786279580.4968;699300059429.9307;1529864846179.9258;22147.24662471834;2045.8084177957999;0.0;5205.7946722315655;5241655.553294191;1207912.3656311694;82198.56310857716;1177066.5757993753;0.9526620289252036;0.10002122892960749
8382;2019-05-22 12:42:41.792;769;772;271;272;193;17;180;12;-27;35;771;262;-28;-1;201;105;301;713;308;184;179;-11;693;345;350;131;350;304;696;-1.0;124.0;2925.0;639.0;95.0;1;79;23;1;0;0;0;0;0;0;1;0;0;0;0;12468.8662109375;8100.4326171875;0.0;1222.4521484375;776.0;213819;585.0;0.0;Calculated values ==>;1558521761.792;350.06000000000006;350.36;300.26000000000005;300.36;292.46000000000004;274.86;272.7676641592781;291.16;274.36;270.46000000000004;276.66;350.26;299.36;270.36;273.06;293.26000000000005;283.66;303.26000000000005;344.46000000000004;291.56;291.06;331.66;350.76;272.06;240.61611355647437;268.0796299477929;272.7676641592781;303.96000000000004;6930000.0;3450000.0;3500000.0;1310000.0;3500000.0;3040000.0;6959999.999999999;0.0;0.020666666666666667;0.4875;0.1065;0.01583333333333333;0.01583333333333333;0.0;8100.4326171875;0.0;1222.4521484375;12468.8662109375;497567.242791643;497698.9675046904;280644.0350752602;281313.9085978807;247831.78850983048;431113.4868728058;458475.89088345267;437256.7094276882;473372.2673856561;530759.6363116737;475309.2583797754;437099.2815960797;441243.57701197703;461293.85537773714;448791.2031017663;397949.30949044356;489314.89622012334;459017.101218469;458340.24663667777;245433.99809710225;325426.6669566859;468895.5456763309;198265.69752549136;280644.0350752602;272.44971494248017;2867871.304209878;1506176.7329172106;299273.4044080147;610662.1027320459;0;36;32;31;104;94;25;15;151;162;1821993082930.3982;699379299029.893;1530045836629.8396;116508.11830232096;28822.078828064412;0.0;2813.5233497224444;5242811.592398719;1208169.726640959;82198.56310857716;1177133.4368633514;15.890330536567172;2.0645207119085387
8383;2019-05-22 12:43:41.763;759;751;263;265;189;37;188;12;-17;33;779;264;-19;-1;191;107;286;623;305;186;187;-8;687;356;361;133;361;312;690;-1.0;238.0;1624.0;166.0;50.0;1;74;47;1;0;0;0;0;0;0;1;0;0;0;0;13337.0625;9599.921875;0.0;1232.19006347656;773.0;213820;573.0;0.0;Calculated values ==>;1558521821.763;349.06000000000006;348.26;299.46000000000004;299.66;292.06;276.86;273.955091788801;291.96000000000004;274.36;271.46000000000004;276.46000000000004;351.06000000000006;299.56;271.26000000000005;273.06;292.26000000000005;283.86;301.76000000000005;335.46000000000004;291.76000000000005;291.86;330.46000000000004;350.46000000000004;272.36;241.05796691057077;269.02936301313275;273.955091788801;303.66;6870000.0;3560000.0;3610000.0;1330000.0;3610000.0;3120000.0;6900000.0;0.0;0.03966666666666666;0.27066666666666667;0.027666666666666666;0.008333333333333333;0.008333333333333333;0.0;9599.921875;0.0;1232.19006347656;13337.0625;496750.22502735635;495340.70353328635;276540.746686805;277722.997554486;246740.38621480414;430412.23801567365;457802.21972132334;437000.6383046333;472917.67418972735;530992.0973231922;474515.4109053505;436680.1712671876;439516.7973169187;458215.5228443124;447010.4079326364;390706.15638679516;476444.06538761815;457525.94569334446;457664.15716357983;240414.4444865203;324168.52440917626;468915.25611016277;201601.08484481814;276540.746686805;273.81037889901694;2868086.2496750993;1506324.1645781097;299293.8498730124;610662.1027320459;0;36;32;31;104;94;25;15;151;162;1822206279835.2422;699458460749.8351;1530230547309.7046;63714.81246978998;7395.6920716745335;0.0;1509.3617539731238;5244312.724256139;1208471.3955211034;82198.56310857716;1177169.4434942352;6.70412812458906;0.8018545838060008
8384;2019-05-22 12:44:41.773;733;743;264;268;190;58;192;13;-13;31;787;265;-14;0;190;109;286;626;312;188;191;-6;728;358;363;135;363;315;731;-2.0;288.0;1553.0;133.0;43.0;1;71;66;1;0;0;0;0;0;0;1;0;0;0;0;15016.9990234375;11635.8388671875;0.0;1208.27026367188;771.0;213821;560.0;0.0;Calculated values ==>;1558521881.773;346.46000000000004;347.46000000000004;299.56;299.96000000000004;292.16;278.96000000000004;274.1680685717883;292.36;274.46000000000004;271.86;276.26000000000005;351.86;299.66;271.76000000000005;273.16;292.16;284.06;301.76000000000005;335.76000000000005;291.96000000000004;292.26000000000005;329.16;350.26;272.56;241.49495122638035;269.38090353596624;274.1680685717883;304.36;7280000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3150000.0;7309999.999999999;0.0;0.048;0.2588333333333333;0.022166666666666668;0.007166666666666667;0.007166666666666667;0.0;11635.8388671875;0.0;1208.27026367188;15016.9990234375;488941.03733321954;490108.5675871313;272912.92347658955;274828.8032818074;245811.55675339542;430280.9020939914;458031.83721652924;436948.6013565401;472460.9817075043;531605.0685653338;474245.652110767;436787.6458509821;439010.2351277006;457755.4332411191;446929.4069308699;285551.5181270628;471940.99849985517;457478.43124816316;457893.7095298428;234977.24436692704;323329.7980282076;468837.507044565;202210.58534182308;272912.92347658955;274.0569594044039;2868322.5729017314;1506501.1587450453;299314.1904319303;610662.1027320459;0;36;32;31;104;94;25;15;151;162;1822423516035.2078;699538874149.8223;1530418678659.6748;60758.023145142586;5910.230097744112;0.0;1325.6956333816481;5245350.170765037;1208582.2966862784;82198.56310857716;1177193.072910039;5.293784736919233;0.6397833340324554
8385;2019-05-22 12:45:41.773;716;736;266;270;194;72;196;13;-12;30;793;265;-14;1;189;112;296;660;312;191;195;-3;770;364;369;137;369;315;772;-1.0;94.0;1705.0;152.0;44.0;1;71;80;1;0;0;0;0;0;0;1;0;0;1;0;16866.080078125;13426.3203125;0.0;1206.46655273438;768.0;213822;550.0;0.0;Calculated values ==>;1558521941.773;344.76;346.76;299.76000000000005;300.16;292.56;280.36;274.8017692304317;292.76000000000005;274.46000000000004;271.96000000000004;276.16;352.46000000000004;299.66;271.76000000000005;273.26000000000005;292.06;284.36;302.76000000000005;339.16;292.26000000000005;292.66;328.16;349.96000000000004;272.86;241.92719264551067;269.38090353596624;274.8017692304317;304.36;7700000.0;3640000.0;3690000.0;1370000.0;3690000.0;3150000.0;7720000.0;0.0;0.015666666666666666;0.2841666666666667;0.025333333333333333;0.007333333333333333;0.007333333333333333;0.0;13426.3203125;0.0;1206.46655273438;16866.080078125;481896.2885690199;484798.8093465903;270739.83615403314;272426.9960967559;245892.50393542915;429879.7862731237;457618.15118734963;437109.2053401759;472100.0868749512;532234.2450562532;474245.652110767;436787.6458509821;439166.56400958967;456638.265642022;446228.190886408;285513.56141949334;472578.15930841817;456919.0220638476;457478.6371371813;230795.22267914342;322071.7610967587;468858.5732955241;203796.90395856235;270739.83615403314;274.69948965573434;2868588.2652275776;1506710.0100715428;299334.3132387337;610662.1027320459;0;36;32;31;104;94;25;15;151;162;1822643116035.2078;699620474149.8223;1530607678659.6748;66299.57897594185;6714.895623203031;0.0;1369.41787387642;5246408.984116046;1208687.5060672862;82198.56310857716;1177215.532189266;5.083371551713629;0.6165513832971439
8386;2019-05-22 12:46:41.784;719;733;264;265;218;75;201;17;-10;29;795;266;-13;0;187;115;308;677;311;193;200;-1;771;373;378;136;378;318;773;-2.0;173.0;1874.0;91.0;43.0;0;69;98;1;0;0;0;0;0;0;1;0;0;1;0;18441.21484375;15121.595703125;0.0;1211.19091796875;766.0;213823;542.0;0.0;Calculated values ==>;1558522001.784;345.06000000000006;346.46000000000004;299.56;299.66;294.96000000000004;280.66;275.73799182748917;293.26000000000005;274.86;272.16;276.06;352.66;299.76000000000005;271.86;273.16;291.86;284.66;303.96000000000004;340.86;292.46000000000004;293.16;327.36;349.76;273.06;241.71165711629368;269.7299932089509;275.73799182748917;304.26000000000005;7709999.999999999;3729999.9999999995;3779999.9999999995;1360000.0;3779999.9999999995;3180000.0;7730000.0;0.0;0.028833333333333332;0.3123333333333333;0.015166666666666667;0.007166666666666667;0.007166666666666667;0.0;15121.595703125;0.0;1211.19091796875;18441.21484375;482258.4590706731;484227.89536374167;269851.6713465501;270261.20189385925;253324.73311248832;429258.0297950786;456855.48681519245;436737.29309844685;472134.0588697756;532220.0160155355;473975.12475418556;436249.5695270289;438340.07238198275;454854.8765542482;444925.50235755986;293457.8050751407;475284.94108677376;455716.42608856136;456713.69217327517;227449.86971758792;321233.1047070471;469192.267325385;206256.7982356397;269851.6713465501;275.6861635508904;2868882.5466265585;1506947.9529862194;299354.4640779387;610662.1027320459;0;36;32;31;104;94;25;15;151;162;1822867257119.9014;699702389164.7103;1530797613474.4153;71986.74122881675;3987.8546145278037;0.0;1339.177815924863;5247561.581386944;1208776.7120039028;82198.56310857716;1177238.1079581159;4.733654792221365;0.5550183039485062
8387;2019-05-22 12:47:41.784;728;735;258;259;225;75;206;26;-3;30;797;266;-6;3;184;118;315;682;313;196;205;1;797;374;379;135;379;325;801;-2.0;142.0;1806.0;97.0;73.0;0;61;98;1;0;0;0;0;0;0;1;0;0;1;0;18335.712890625;15605.8134765625;0.0;1185.89929199219;764.0;213824;535.0;0.0;Calculated values ==>;1558522061.784;345.96000000000004;346.66;298.96000000000004;299.06;295.66;280.66;275.84098080016133;293.76000000000005;275.76000000000005;272.86;276.16;352.86;299.76000000000005;272.56;273.46000000000004;291.56;284.96000000000004;304.66;341.36;292.76000000000005;293.66;326.66;349.56000000000006;273.26000000000005;241.49495122638035;270.5352231155435;275.84098080016133;304.46000000000004;7970000.0;3740000.0;3790000.0;1350000.0;3790000.0;3250000.0;8009999.999999999;0.0;0.023666666666666666;0.301;0.016166666666666666;0.012166666666666666;0.012166666666666666;0.0;15605.8134765625;0.0;1185.89929199219;18335.712890625;480847.1996652097;481531.74868286063;265942.56901107903;266313.0253607629;254627.00704631314;429187.4505931623;457399.7865327986;436246.0690726171;472363.3712700832;531907.1371260985;473058.81285827595;435749.37194852496;437229.1632884236;454251.5232062834;445201.0910511953;293453.33055712946;472804.8942324579;455979.12998716516;457258.46467016917;224522.8720964353;320394.4760798638;469524.9881567522;206506.06849701615;265942.56901107903;275.7860184337291;2869189.021024345;1507204.0147293834;299374.43982968834;610662.1027320459;0;36;32;31;104;94;25;15;151;162;1823094357119.9014;699783689164.7103;1530990513474.4153;69151.74017325588;4252.139201165733;0.0;2327.67673051893;5248737.735398628;1208845.3786190336;82198.56310857716;1177268.6650793361;4.510055474910256;0.5282638817001039
8388;2019-05-22 12:48:41.775;738;746;277;274;225;80;213;36;-6;33;802;266;-8;4;182;138;323;698;323;201;212;4;845;392;397;143;397;319;844;0.0;244.0;2182.0;192.0;105.0;100;86;99;1;0;0;1;0;0;0;1;0;0;1;0;28539.009765625;16495.8515625;9125.111328125;1304.75524902344;762.0;213825;529.0;0.0;Calculated values ==>;1558522121.775;346.96000000000004;347.76;300.86;300.56;295.66;281.16;277.66079706904804;294.46000000000004;276.76000000000005;272.56;276.46000000000004;353.36;299.76000000000005;272.36;273.56;291.36;286.96000000000004;305.46000000000004;342.96000000000004;293.26000000000005;294.36;326.06;349.36;273.56;243.1966462407574;269.84581860846123;277.66079706904804;305.46000000000004;8450000.0;3920000.0000000005;3970000.0000000005;1430000.0;3970000.0000000005;3190000.0;8440000.0;0.0;0.04066666666666666;0.3636666666666667;0.032;0.0175;0.0175;0.0;16495.8515625;9125.111328125;1304.75524902344;28539.009765625;477177.6865311772;478623.98684140923;270777.3440788403;269657.6771130562;253262.93111187953;427865.30569749116;455440.7384090218;437152.6697122858;471601.4229191921;532880.4889301978;473844.84431570803;436829.22223652044;438749.2039288191;450803.335915721;444824.92160085303;291183.82066782203;470416.32837082417;453669.29348794214;455294.18380838336;222014.15119762826;319555.8750819185;468727.92092005763;211017.46401689242;270777.3440788403;277.5748297865345;2869579.585120886;1507471.48847841;299395.19217093935;610738.1339202801;0;36;32;32;104;94;25;15;151;162;1823327122200.5823;699867076654.9542;1531183684494.9802;82237.83647122473;8246.734620901287;0.0;3229.044695267004;5249999.1259707175;1208949.5202775965;82198.56310857716;1177314.9641454513;3.4804500032776695;0.4300374277581287
8389;2019-05-22 12:49:41.785;757;753;289;288;255;84;218;53;0;39;800;267;-2;6;180;168;321;673;326;206;217;6;734;394;399;148;398;322;730;-1.0;225.0;2199.0;165.0;106.0;100;99;1;1;0;1;1;0;0;0;1;0;0;1;0;36395.3203125;24837.16796875;7546.93212890625;1402.33728027344;760.0;213826;525.0;0.0;Calculated values ==>;1558522181.785;348.86;348.46000000000004;302.06;301.96000000000004;298.66;281.56;277.85914330198534;294.96000000000004;278.46000000000004;273.16;277.06;353.16;299.86;272.96000000000004;273.76000000000005;291.16;289.96000000000004;305.26000000000005;340.46000000000004;293.76000000000005;294.86;325.66;349.16;273.76000000000005;244.22491754036054;270.1917013154234;277.85914330198534;305.76000000000005;7340000.000000001;3940000.0;3990000.0;1480000.0;3979999.9999999995;3220000.0000000005;7300000.0;0.0;0.0375;0.3665;0.0275;0.017666666666666667;0.017666666666666667;0.0;24837.16796875;7546.93212890625;1402.33728027344;36395.3203125;491857.58222343214;491673.82926693204;287352.8019944832;286615.75128104753;268956.39017192164;427712.28976936906;455839.25282459176;437431.90375225403;471532.1168906075;532447.0606941321;473573.11488607776;437108.1427832934;438394.8210304723;450315.8655884213;449195.1064988257;385679.928349426;479609.9024244641;454070.2531830699;455692.89030036743;220341.7376933702;318717.3015803363;468238.26565966266;211526.63114342876;287352.8019944832;277.7743645045599;2870120.7947246875;1507815.987714754;299417.7550351973;610877.0907713493;0;36;33;32;104;94;25;15;151;162;1823565962000.5444;699954391204.9403;1531376016544.9497;82794.28241113445;7059.569949196432;0.0;2974.0082267372877;5251374.622839129;1209077.0940744167;82198.56310857716;1177366.6648684777;2.7474888680540825;0.3399333357064031
8390;2019-05-22 12:50:41.756;748;747;279;278;236;61;211;57;-18;45;793;267;-21;-12;183;171;313;667;319;205;211;7;818;380;386;150;383;302;808;-2.0;330.0;2419.0;164.0;199.0;54;99;1;1;0;1;1;0;1;0;1;0;0;1;0;56979.171875;27514.78125;26060.173828125;1295.58520507812;758.0;213827;522.0;0.0;Calculated values ==>;1558522241.756;347.96000000000004;347.86;301.06;300.96000000000004;296.76000000000005;279.26000000000005;276.4546675782219;294.26000000000005;278.86;271.36;277.66;352.46000000000004;299.86;271.06;271.96000000000004;291.46000000000004;290.26000000000005;304.46000000000004;339.86;293.66;294.26000000000005;325.36;348.96000000000004;273.86;244.62907804385475;267.8393353686513;276.4546675782219;305.06;8180000.0;3800000.0;3860000.0;1500000.0;3829999.9999999995;3020000.0;8080000.0;0.0;0.055;0.4031666666666667;0.02733333333333333;0.033166666666666664;0.033166666666666664;0.0;27514.78125;26060.173828125;1295.58520507812;56979.171875;481779.54924941354;482692.0106006199;273729.4567263007;273316.9340874374;257963.10154205383;428757.65804586536;456969.53487791616;439103.4342402594;471864.10887394473;533202.0663396476;476149.0546872356;438642.8229465016;440016.90873842884;453419.6649304307;452173.81223233795;289018.71207927645;469366.72774362727;456109.4507275018;456969.53487791616;219087.46209138638;317878.7554427003;468061.6816396475;207950.5397430683;273729.4567263007;276.3637221826531;2870898.539400643;1508252.043095907;299440.22685592656;611157.0146254986;0;36;33;32;104;95;25;15;151;162;1823801348175.3723;700043747994.875;1531563126064.8127;93193.14196478421;7109.704545173165;0.0;6077.462592028579;5252840.475869618;1209195.1142910945;82198.56310857716;1177442.0573345993;1.9387508953424855;0.22841430100590468
8391;2019-05-22 12:51:44.796;779;788;276;275;230;60;189;56;-30;49;771;267;-33;-27;186;163;316;714;313;203;189;9;798;383;388;150;385;296;786;-2.0;268.0;2231.0;162.0;185.0;98;1;1;1;0;1;1;0;1;0;1;0;1;1;0;79665.3671875;27167.328125;37060.78125;2623.25952148438;755.0;213828;517.0;0.0;Calculated values ==>;1558522304.796;351.06000000000006;351.96000000000004;300.76000000000005;300.66;296.16;279.16;276.758820704277;292.06;278.76000000000005;270.16;278.06;350.26;299.86;269.86;270.46000000000004;291.76000000000005;289.46000000000004;304.76000000000005;344.56000000000006;293.46000000000004;292.06;324.86;348.66;274.06;244.62907804385475;267.1113755279542;276.758820704277;304.46000000000004;7980000.0;3829999.9999999995;3879999.9999999995;1500000.0;3850000.0;2960000.0;7859999.999999999;0.0;0.04466666666666667;0.3718333333333333;0.027000000000000003;0.030833333333333334;0.030833333333333334;0.0;27167.328125;37060.78125;2623.25952148438;79665.3671875;488720.55373006477;491280.85319644853;273998.78506421484;273569.2697603082;256795.30273861936;428538.6833535345;453440.2001818799;438602.1121803833;472262.5063030928;531363.223106761;476906.6931447842;438143.1473471288;439058.4772993104;453515.4911156655;450442.30898718437;293968.7436084829;479814.6752400355;455487.96830997;453440.2001818799;216997.06728235667;316620.98725437425;468262.65403667826;208688.6374104554;273998.78506421484;276.65725979034926;2872094.938253044;1508730.815342145;299474.5385186228;611709.6736540704;0;36;33;32;104;95;25;15;151;163;1824045312975.2246;700138307994.8177;1531751615664.6987;85489.4937019515;7008.498448908018;0.0;5532.776966128006;5254404.941612065;1209318.727001679;82198.56310857716;1177543.7114320025;1.4663988297499595;0.17030537390158654
8392;2019-05-22 12:52:41.787;798;806;290;290;244;51;146;52;-37;51;730;267;-40;-23;189;163;320;739;304;199;146;7;800;372;377;138;374;287;785;-1.0;322.0;1906.0;0.0;183.0;23;1;1;1;0;1;1;0;0;1;1;0;1;1;0;65832.5;26900.177734375;34528.43359375;2173.71997070312;752.0;213829;514.0;0.0;Calculated values ==>;1558522361.787;352.96000000000004;353.76;302.16;302.16;297.56;278.26000000000005;275.63479819532273;287.76000000000005;278.36;269.46000000000004;278.26000000000005;346.16;299.86;269.16;270.86;292.06;289.46000000000004;305.16;347.06000000000006;293.06;287.76000000000005;324.56;348.36;273.86;242.14157278889297;265.9988726020314;275.63479819532273;303.56;8000000.0;3720000.0000000005;3770000.0000000005;1380000.0;3740000.0;2870000.0;7850000.0;0.0;0.05366666666666667;0.31766666666666665;0.0;0.030500000000000003;0.030500000000000003;0.0;26900.177734375;34528.43359375;2173.71997070312;65832.5;491405.7683858642;494056.76396204875;280544.3126025599;280544.3126025599;261640.36676774058;429328.3091220336;448964.9853424831;439536.3443168181;474023.85370002396;527795.8513852125;478030.67378033424;439089.34317833104;441592.25332493;455811.5958530647;452402.65085102763;296501.0628282299;483884.2972844973;456735.9764841701;448964.9853424831;215742.86842915416;315363.2798926983;469707.477533517;206135.07377675088;280544.3126025599;275.63479819532273;2873246.6144946725;1509158.7821786767;299512.508610003;612276.3321177723;0;36;33;32;104;95;26;15;151;163;1824263303549.984;700220375034.727;1531917744429.5151;74143.80360822802;0.0;0.0;5136.830518567657;5255668.505672753;1209374.2021870485;82198.56310857716;1177628.1658208203;1.2465051596034253;0.1309733871261073
8393;2019-05-22 12:53:41.757;811;816;290;289;247;44;153;46;-39;51;709;269;-41;-29;191;164;323;736;310;194;152;4;753;363;368;131;365;292;744;-3.0;223.0;1234.0;52.0;190.0;15;1;100;1;0;0;1;0;0;1;1;0;1;0;0;52273.76171875;14976.2978515625;31940.44921875;2237.58911132812;750.0;213830;511.0;0.0;Calculated values ==>;1558522421.757;354.26;354.76;302.16;302.06;297.86;277.56;274.69669130483857;288.46000000000004;277.76000000000005;269.26000000000005;278.26000000000005;344.06000000000006;300.06;269.06;270.26000000000005;292.26000000000005;289.56;305.46000000000004;346.76;292.56;288.36;324.26000000000005;348.16;273.56;240.61611355647437;266.62003547228215;274.69669130483857;304.16;7530000.0;3629999.9999999995;3679999.9999999995;1310000.0;3650000.0;2920000.0;7440000.000000001;0.0;0.03716666666666667;0.20566666666666666;0.008666666666666666;0.03166666666666666;0.03166666666666666;0.0;14976.2978515625;31940.44921875;2237.58911132812;52273.76171875;497819.49512668134;499367.9786409631;285590.7885567607;284943.4450597515;264807.6228036966;429947.3805835815;451644.0475796746;438126.0023570898;474921.47637731896;525222.2634822032;477637.8518134822;437820.53492716554;439636.3011644284;457570.36885009304;454104.9658933827;365383.15591256175;487734.2254353351;457501.3759310873;451497.31145010673;214488.6975840042;314524.84189198195;470359.3316552544;203617.47212705834;285590.7885567607;274.6254998482267;2874230.341233374;1509507.578323411;299549.25113858294;612829.9625211289;0;36;33;32;104;95;26;15;151;163;1824486691800.0906;700301034684.7655;1532091357579.598;48230.5877173098;2311.762782577699;0.0;5253.70655828929;5256687.7823743215;1209393.4572445676;82198.56310857716;1177714.7103359308;1.1351197349506041;0.12311059191899032
8394;2019-05-22 12:54:41.788;804;806;282;280;231;39;166;40;-36;49;713;272;-38;-10;193;157;317;711;305;191;165;1;748;359;365;132;362;292;738;-1.0;210.0;1821.0;48.0;215.0;3;1;100;1;0;0;1;0;0;1;1;0;1;1;0;51001.98046875;14840.20703125;31394.505859375;2241.01489257812;748.0;213831;509.0;0.0;Calculated values ==>;1558522481.788;353.56000000000006;353.76;301.36;301.16;296.26000000000005;277.06;274.27422755570615;289.76000000000005;277.16;269.56;278.06;344.46000000000004;300.36;269.36;272.16;292.46000000000004;288.86;304.86;344.26;292.26000000000005;289.66;324.06;347.96000000000004;273.26000000000005;240.83765695389522;266.62003547228215;274.27422755570615;303.66;7480000.0;3590000.0;3650000.0;1320000.0;3620000.0000000005;2920000.0;7380000.0;0.0;0.035;0.3035;0.008;0.035833333333333335;0.035833333333333335;0.0;14840.20703125;31394.505859375;2241.01489257812;51001.98046875;497288.4139355113;498511.3277666305;281515.3176921135;280371.8253033385;259126.3946698377;430214.79039162316;454048.7298407423;438582.0297435704;474600.1136263702;525638.9210745367;477982.162903629;438278.2987301736;442434.2073197668;458330.2609335714;453792.92581969226;354329.3547493738;484590.04386176745;457570.36885009304;453905.6659906444;213652.59903751023;313686.43059754226;469931.77505118237;202638.18803392805;281515.3176921135;274.22771220287325;2875091.4170796853;1509756.1775746215;299586.5921215793;613358.0265068223;0;36;33;32;104;95;26;15;151;163;1824706705415.594;700379975449.946;1532266648099.999;71608.95595887645;2138.3486961380345;0.0;6177.3208140306915;5257686.961216388;1209430.5606671772;82198.56310857716;1177810.0181145084;1.6487555550788273;0.1761439878596496
8395;2019-05-22 12:55:41.798;794;797;279;278;223;35;167;35;-37;46;727;273;-38;-4;194;149;314;719;302;190;166;-1;748;355;360;132;357;292;740;131.0;185.0;1608.0;0.0;217.0;1;1;81;1;0;0;1;0;0;1;1;0;1;0;0;49113.26953125;13235.3310546875;31348.4140625;2240.45703125;745.0;213832;507.0;0.0;Calculated values ==>;1558522541.798;352.56000000000006;352.86;301.06;300.96000000000004;295.46000000000004;276.66;273.8482719121499;289.86;276.66;269.46000000000004;277.76000000000005;345.86;300.46000000000004;269.36;272.76000000000005;292.56;288.06;304.56;345.06000000000006;292.16;289.76000000000005;323.86;347.66;273.06;240.83765695389522;266.62003547228215;273.8482719121499;303.36;7480000.0;3550000.0;3600000.0;1320000.0;3570000.0000000005;2920000.0;7400000.0;0.021833333333333333;0.030833333333333334;0.26799999999999996;0.0;0.036166666666666666;0.057999999999999996;0.0;13235.3310546875;31348.4140625;2240.45703125;49113.26953125;495853.5803031341;497044.48190969543;279583.7296936369;279042.6613678882;256223.5527526337;430477.46260093397;455038.97038927546;438430.3070074864;474309.40632519417;527096.011693616;478096.8349724509;438278.2987301736;443300.0418038285;459262.8302995626;453344.2061168296;313495.41760046146;485591.6149981195;458238.56606086175;454897.94588362187;212816.51262364245;312428.86344474956;469736.4133710638;201709.7481601087;250269.0987140616;273.8482719121499;2875925.849878511;1509990.17938577;299623.94394520513;613880.9713156992;0;36;33;32;104;95;26;15;151;163;1824924241665.5593;700459188649.9335;1532441877299.9712;63441.10977109722;0.0;0.0;11868.473135834494;5258812.566000162;1209448.383209571;82198.56310857716;1177960.424794336;1.6083473813006497;0.15341475807179708
8396;2019-05-22 12:56:41.778;791;795;278;277;217;31;162;31;-37;44;739;271;-38;-4;196;141;315;734;311;189;161;-2;756;350;355;138;352;292;749;-2.0;225.0;1691.0;14.0;201.0;1;100;63;1;0;0;1;0;0;1;1;0;0;0;0;47155.5546875;11924.0283203125;31869.052734375;1307.13110351562;741.0;213833;505.0;0.0;Calculated values ==>;1558522601.778;352.26;352.66;300.96000000000004;300.86;294.86;276.26000000000005;273.3108153835814;289.36;276.26000000000005;269.46000000000004;277.56;347.06000000000006;300.26000000000005;269.36;272.76000000000005;292.76000000000005;287.26000000000005;304.66;346.56000000000006;292.06;289.26000000000005;323.66;347.26;272.96000000000004;242.14157278889297;266.62003547228215;273.3108153835814;304.26000000000005;7559999.999999999;3500000.0;3550000.0;1380000.0;3520000.0000000005;2920000.0;7490000.000000001;0.0;0.0375;0.2818333333333333;0.0023333333333333335;0.033499999999999995;0.033499999999999995;0.0;11924.0283203125;31869.052734375;1307.13110351562;47155.5546875;494651.54521159007;495902.05317892984;278088.92328155175;277581.70305919653;253846.68516429764;430799.1582183253;455177.70759846305;438430.3070074864;473339.4428557924;528343.5019883377;477867.4418227683;438278.2987301736;443300.0418038285;460317.26658201264;453075.1943286226;306974.8570568637;486912.8280085775;458900.4430022252;455037.6728021549;211980.4382156667;310752.19949742197;468820.06781444605;200355.70222012614;278088.92328155175;273.29624579034686;2876727.8226671885;1510199.7708268524;299653.49732525944;614407.6079350995;0;36;33;32;104;95;26;15;151;163;1825138670165.6274;700540161649.9592;1532617018900.0269;67097.3594492377;626.4168530534131;0.0;5927.783108940205;5259900.023970485;1209453.6016099679;82198.56310857716;1178108.6774957113;1.633064588540635;0.17462610132784978
8397;2019-05-22 12:57:41.779;793;799;279;278;215;25;164;26;-37;42;747;270;-38;-9;198;138;316;746;311;189;163;-1;759;343;348;142;345;292;753;471.0;231.0;697.0;0.0;190.0;1;100;44;1;0;0;1;0;0;1;1;0;0;0;0;46148.37890625;10434.9462890625;32174.751953125;1286.66442871094;739.0;213834;505.0;0.0;Calculated values ==>;1558522661.779;352.46000000000004;353.06000000000006;301.06;300.96000000000004;294.66;275.66;272.5487779782249;289.56;275.76000000000005;269.46000000000004;277.36;347.86;300.16;269.36;272.26000000000005;292.96000000000004;286.96000000000004;304.76000000000005;347.76;292.06;289.46000000000004;323.66;347.06000000000006;273.06;242.98782864720522;266.62003547228215;272.5487779782249;304.26000000000005;7590000.000000001;3429999.9999999995;3479999.9999999995;1420000.0;3450000.0;2920000.0;7530000.0;0.0785;0.0385;0.11616666666666667;0.0;0.03166666666666666;0.11016666666666666;0.0;10434.9462890625;32174.751953125;1286.66442871094;46148.37890625;494653.2541338308;496096.9853829558;278194.82627303986;277691.20978578035;253043.3468353879;431237.1583312671;456618.1066066568;438430.3070074864;472620.9849758201;529174.4523420184;477752.67152728443;438278.2987301736;442579.07251461333;461662.8410481829;453861.1275788815;306663.8362891298;488305.09573343204;460004.1603534115;456480.83049003116;211980.4382156667;309913.9067706182;468368.779352971;198536.37464166994;221433.66028457507;272.5487779782249;2877505.3684050767;1510386.098720452;299675.11264825123;614941.3152018235;0;36;33;32;104;95;26;15;151;163;1825349573680.3726;700624163049.8578;1532792221819.8152;27867.67847649568;0.0;0.0;25894.363250967745;5260691.412475165;1209458.8218374061;82198.56310857716;1178373.8664681327;1.2247493517977868;0.08238192891296503
