;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8398;2019-05-22 12:58:41.779;791;798;276;275;213;25;173;23;-36;40;746;270;-37;-6;199;137;315;742;310;189;172;0;751;343;348;147;346;293;748;-2.0;200.0;866.0;84.0;144.0;62;100;30;1;0;0;1;1;0;0;1;0;0;1;0;37255.91015625;9289.625;24387.076171875;1286.20532226562;735.0;213835;506.0;0.0;Calculated values ==>;1558522721.779;352.26;352.96000000000004;300.76000000000005;300.66;294.46000000000004;275.66;272.5487779782249;290.46000000000004;275.46000000000004;269.56;277.16;347.76;300.16;269.46000000000004;272.56;293.06;286.86;304.66;347.36;292.06;290.36;323.76000000000005;346.66;273.16;244.02132995426717;266.74333088950624;272.5487779782249;304.16;7509999.999999999;3429999.9999999995;3479999.9999999995;1470000.0;3460000.0;2930000.0;7480000.0;0.0;0.03333333333333333;0.14433333333333334;0.014;0.024;0.024;0.0;9289.625;24387.076171875;1286.20532226562;37255.91015625;495133.02826389496;496428.7009090773;277177.72219204187;276680.92595960794;252564.47911778977;431237.1583312671;457847.04229374346;438358.4652479722;471764.18514258164;528993.926827875;477628.1055451998;438206.06636572257;442806.86276990705;461641.89641367143;453721.56749108084;312137.4561994393;488219.9778173068;460004.1603534115;457711.0656278009;212398.47392691602;308237.3991652946;467775.8766937583;198183.72421040558;277177.72219204187;272.40891064283943;2878200.404147264;1510550.470147861;299696.5532295094;615412.6637695318;0;36;33;32;105;95;26;15;151;163;1825558373680.3726;700710863049.8578;1532967721819.8152;34665.22095642212;3774.2901347669376;0.0;4332.800242458216;5261212.519970439;1209490.2742551959;82198.56310857716;1178625.7594972446;1.2233625754430748;0.13742137084369582
8399;2019-05-22 12:59:41.810;792;798;279;278;216;22;182;21;-34;38;738;270;-36;0;201;138;315;744;310;190;181;0;745;340;345;150;344;295;744;168.0;180.0;652.0;51.0;120.0;1;100;20;1;0;0;1;1;0;0;1;0;0;0;0;33835.140625;8504.1513671875;21809.982421875;1278.078125;729.0;213836;512.0;0.0;Calculated values ==>;1558522781.81;352.36;352.96000000000004;301.06;300.96000000000004;294.76000000000005;275.36;272.21867820750657;291.36;275.26000000000005;269.76000000000005;276.96000000000004;346.96000000000004;300.16;269.56;273.16;293.26000000000005;286.96000000000004;304.66;347.56000000000006;292.16;291.26000000000005;324.36;346.06000000000006;273.16;244.62907804385475;266.98899913490544;272.21867820750657;304.16;7450000.0;3400000.0;3450000.0;1500000.0;3440000.0;2950000.0;7440000.000000001;0.028;0.030000000000000002;0.10866666666666666;0.0085;0.02;0.048;0.0;8504.1513671875;21809.982421875;1278.078125;33835.140625;495852.6218156723;496808.3579028033;279136.4367035008;278608.0277763516;253697.99952556286;431420.45991060114;459538.6817761182;438214.884849924;471166.1005109422;528007.8988874666;477378.42944940866;437908.2206076997;443263.78123394;462209.4808650593;454373.4066993613;354349.2809567614;488929.86585740774;460604.695778379;459404.8588603953;214906.75144652807;305722.83045113535;467357.4888617382;197513.01673143925;231522.77505313157;272.12992157636893;2878793.1356559116;1510698.8282294304;299717.93329886545;615797.8381611666;0;36;33;32;105;95;26;15;151;163;1825766381095.0222;700800009084.7076;1533144212959.518;26156.269668875342;2293.6780131075416;0.0;10938.34002274866;5261719.627595103;1209540.866782317;82198.56310857716;1178753.0847499832;1.2467720782538436;0.11511591006997786
8400;2019-05-22 13:00:41.780;795;801;279;279;217;17;190;16;-31;32;710;270;-32;14;202;139;315;744;311;193;189;0;754;334;339;139;338;298;752;330.0;209.0;122.0;50.0;115.0;1;1;19;1;0;0;1;1;0;0;1;1;0;0;0;35025.35546875;8573.08984375;22171.904296875;2280.90673828125;719.0;213837;528.0;0.0;Calculated values ==>;1558522841.78;352.66;353.26;301.06;301.06;294.86;274.86;271.55198750734434;292.16;274.76000000000005;270.06;276.36;344.16;300.16;269.96000000000004;274.56;293.36;287.06;304.66;347.56000000000006;292.46000000000004;292.06;325.96000000000004;345.06000000000006;273.16;242.35481222062532;267.35522164206344;271.55198750734434;304.26000000000005;7540000.000000001;3340000.0;3390000.0;1390000.0;3379999.9999999995;2980000.0;7520000.0;0.055;0.034833333333333334;0.02033333333333333;0.008333333333333333;0.019166666666666665;0.07416666666666666;0.0;8573.08984375;22171.904296875;2280.90673828125;35025.35546875;495423.86398767785;496479.9650465538;278295.40788988245;278295.40788988245;253737.3533095512;431779.12508338504;461529.1880397757;437999.7806145802;472032.3497595296;524851.7748247009;477002.54383551975;437845.4099550722;444669.68110044283;463243.0719274284;455522.06954796007;308644.1471896181;488107.7145477575;461921.76457158406;461398.0994939729;221596.04284303306;301532.38793589;468880.45426275564;195812.48926520557;217128.29969630184;271.42605403640505;2879366.6862048996;1510841.067417751;299747.57667697;616164.1706261364;0;36;33;32;105;95;26;15;152;163;1825971478495.12;700886665734.749;1533322024009.6028;4924.474924103951;2275.566374979584;0.0;18116.67681832727;5261978.504297066;1209578.9247803842;82198.56310857716;1178995.0888278708;0.7665716132994475;0.04092356158235623
8401;2019-05-22 13:01:41.761;803;808;276;276;214;14;197;11;-31;28;698;271;-33;23;203;136;317;753;302;195;196;0;730;337;342;134;342;298;731;-1.0;144.0;558.0;514.0;90.0;98;0;11;1;0;0;1;0;0;0;1;1;0;0;0;20132.466796875;7769.55908203125;7819.1181640625;2295.486328125;698.0;213838;568.0;0.0;Calculated values ==>;1558522901.761;353.46000000000004;353.96000000000004;300.76000000000005;300.76000000000005;294.56;274.56;271.8864255623528;292.86;274.26000000000005;270.06;275.96000000000004;342.96000000000004;300.26000000000005;269.86;275.46000000000004;293.46000000000004;286.76000000000005;304.86;348.46000000000004;292.66;292.76000000000005;329.96000000000004;342.96000000000004;273.16;241.2770596917726;267.35522164206344;271.8864255623528;303.36;7300000.0;3370000.0000000005;3420000.0000000005;1340000.0;3420000.0000000005;2980000.0;7309999.999999999;0.0;0.024;0.093;0.08566666666666665;0.015000000000000001;0.015000000000000001;0.0;7769.55908203125;7819.1181640625;2295.486328125;20132.466796875;498834.92005061;499445.08166519104;278974.5742466017;278974.5742466017;253513.30942719674;431601.1154718507;461988.7563004571;437999.7806145802;472299.7188790419;523596.14583550126;477118.3208717698;437690.7340488345;445947.6849313209;462773.1128706931;454606.73371288285;384929.10308427457;491573.70719241427;461726.3943563215;461857.63291117485;238323.1353838712;292734.4514702754;469562.8289471395;195620.45315984715;278974.5742466017;271.36048573086435;2879826.189168006;1510977.2130322433;299785.70120922994;616414.0166701125;0;36;33;32;105;95;26;15;152;163;1826175713799.9382;700968539799.6761;1533500767389.4436;22541.277453290175;23467.73019244471;0.0;2743.245879968597;5262207.313087605;1209793.384317889;82198.56310857716;1179168.8664698503;2.7260013208547926;0.4143441620775603
8402;2019-05-22 13:02:41.771;803;802;271;270;219;27;203;13;-24;25;710;273;-25;26;200;141;306;697;307;198;202;1;728;342;346;132;346;306;731;-2.0;249.0;1257.0;238.0;75.0;61;0;26;1;0;0;1;0;0;0;1;1;0;0;0;19243.10546875;8759.517578125;6255.60302734375;2359.619140625;685.0;213839;627.0;0.0;Calculated values ==>;1558522961.771;353.46000000000004;353.36;300.26000000000005;300.16;295.06;275.86;272.43898195401505;293.46000000000004;274.46000000000004;270.76000000000005;275.66;344.16;300.46000000000004;270.66;275.76000000000005;293.16;287.26000000000005;303.76000000000005;342.86;292.96000000000004;293.36;335.86;341.66;273.26000000000005;240.83765695389522;268.3187672390254;272.43898195401505;303.86;7280000.0;3420000.0000000005;3460000.0;1320000.0;3460000.0;3060000.0;7309999.999999999;0.0;0.0415;0.2095;0.03966666666666666;0.0125;0.0125;0.0;8759.517578125;6255.60302734375;2359.619140625;19243.10546875;499021.50129061023;498600.5658121773;276328.928736068;275822.3111466662;255210.8578638568;431298.55289687274;462168.7801209382;437270.2536001789;472270.6324499597;524216.31946565036;476343.30620258296;437112.3332710247;444801.58097852516;461773.7929988115;454448.9403047005;369553.22845699755;483211.1915004037;461509.88164792873;462037.2342125079;263007.33956846996;287289.4124756198;469931.77505118237;197897.57375546853;276328.928736068;272.291105971797;2880154.373625129;1511114.9782947737;299824.50022022094;616531.3255615794;0;36;33;32;105;95;26;15;152;163;1826382148199.9055;701048353099.6635;1533681997589.4148;50148.576427466825;10790.689984729981;0.0;2321.3538184554986;5262813.162827979;1210078.9187337926;82198.56310857716;1179211.0785014967;3.640953542620676;0.4569506159296892
8403;2019-05-22 13:03:41.792;790;796;274;273;221;37;207;13;-19;24;732;273;-21;26;199;142;308;705;309;201;207;2;758;348;352;134;353;309;760;-1.0;279.0;1057.0;284.0;80.0;43;0;36;1;0;0;1;0;0;0;1;1;0;1;0;19876.1640625;9852.544921875;5776.72802734375;2369.33129882812;671.0;213840;674.0;0.0;Calculated values ==>;1558523021.792;352.16;352.76;300.56;300.46000000000004;295.26000000000005;276.86;273.0942459734351;293.86;274.46000000000004;271.26000000000005;275.56;346.36;300.46000000000004;271.06;275.76000000000005;293.06;287.36;303.96000000000004;343.66;293.26000000000005;293.86;340.56000000000006;340.26;273.36;241.2770596917726;268.67533136820026;273.0942459734351;304.06;7580000.0;3479999.9999999995;3520000.0000000005;1340000.0;3529999.9999999995;3090000.0;7600000.0;0.0;0.0465;0.17616666666666667;0.04733333333333333;0.013333333333333334;0.013333333333333334;0.0;9852.544921875;5776.72802734375;2369.33129882812;19876.1640625;494312.83062435983;494993.47947412723;275134.06548580056;274672.824809722;254770.4967808338;430925.7729439634;461784.41255085584;437372.52749135875;471909.57779161324;526291.3901213051;475962.8080554078;437055.2244796515;444201.66082275484;460563.8850680069;453562.19301893684;296789.1954398741;481266.2950130759;460986.0157669899;461784.41255085584;282682.81946839223;281426.5920051367;469758.79346066975;199408.44719013906;275134.06548580056;272.91470526201596;2880480.481636557;1511270.133101169;299863.9219334183;616631.6300815796;0;36;33;32;105;95;26;15;152;163;1826591621490.418;701128181029.8588;1533866562164.8665;41921.33881306487;12796.58305680512;0.0;2488.671294200737;5263580.6806607805;1210275.5481391663;82198.56310857716;1179251.1760734401;3.1783905227139226;0.415620374312621
8404;2019-05-22 13:04:41.752;782;791;282;279;215;49;212;14;-17;23;753;272;-19;25;197;141;316;726;306;204;211;3;792;355;360;139;360;310;794;-2.0;202.0;1120.0;286.0;75.0;67;0;44;1;0;0;1;0;0;0;1;1;0;1;0;22256.2109375;10821.0751953125;7117.08154296875;2371.97119140625;663.0;213841;695.0;0.0;Calculated values ==>;1558523081.752;351.36;352.26;301.36;301.06;294.66;278.06;273.8482719121499;294.36;274.56;271.46000000000004;275.46000000000004;348.46000000000004;300.36;271.26000000000005;275.66;292.86;287.26000000000005;304.76000000000005;345.76;293.56;294.26000000000005;342.66;339.46000000000004;273.46000000000004;242.35481222062532;268.7936212382143;273.8482719121499;303.76000000000005;7920000.0;3550000.0;3600000.0;1390000.0;3600000.0;3100000.0;7940000.000000001;0.0;0.033666666666666664;0.18666666666666665;0.04766666666666666;0.0125;0.0125;0.0;10821.0751953125;7117.08154296875;2371.97119140625;22256.2109375;489780.00904633774;490941.53657404816;276019.2097765043;274709.21533463895;251686.71492074995;430477.46260093397;461227.1456847587;437460.313363465;471147.87813747115;528418.5003470763;475717.8388133389;437142.86386454466;443853.56900006416;459196.6552382944;452201.2192164777;295148.7239306671;480855.4720276896;460147.9425315409;461092.6986229182;291477.81744585035;278076.8904731985;469176.81040622573;201308.80550638452;276019.2097765043;273.69172677812867;2880831.35069303;1511442.2984154767;299903.40644695936;616739.0068624584;0;36;33;32;105;95;26;15;152;163;1826805079090.5537;701210026429.9109;1534052138364.9846;44081.614799988354;12768.374900225763;0.0;2313.418610580174;5264296.894147159;1210488.447428066;82198.56310857716;1179291.1668110616;2.9130002782658297;0.37667121159454764
8405;2019-05-22 13:05:41.803;786;790;279;281;216;61;215;15;-18;23;764;272;-20;26;195;142;324;738;305;207;214;4;792;366;371;142;371;308;794;-3.0;242.0;1193.0;282.0;97.0;99;0;47;1;0;0;1;0;0;0;1;1;0;1;0;23988.818359375;11092.5947265625;8492.1103515625;2340.81811523438;659.0;213842;697.0;0.0;Calculated values ==>;1558523141.803;351.76;352.16;301.06;301.26000000000005;294.76000000000005;279.26000000000005;275.0112864084945;294.66;274.66;271.36;275.46000000000004;349.56000000000006;300.36;271.16;275.76000000000005;292.66;287.36;305.56;346.96000000000004;293.86;294.56;342.86;339.06000000000006;273.56;242.98782864720522;268.5567601203482;275.0112864084945;303.66;7920000.0;3660000.0;3710000.0;1420000.0;3710000.0;3080000.0;7940000.000000001;0.0;0.04033333333333333;0.19883333333333333;0.047;0.016166666666666666;0.016166666666666666;0.0;11092.5947265625;8492.1103515625;2340.81811523438;23988.818359375;490385.2813340285;490790.73346804164;274709.21533463895;275578.8264254325;251999.9221101272;429743.705733735;459928.2820158971;437758.51091407164;470746.7058464142;529724.3920124897;475972.4303851705;437443.34373287327;444402.3695586691;457153.3272778203;450382.2195490983;302037.6652865998;482764.50275427324;458825.4278431572;459790.9256015775;292315.56762988004;276402.16793126165;468865.19519545574;204222.28061510203;274709.21533463895;274.872962575818;2881217.053505356;1511625.0675529551;299942.7130733603;616869.1940264283;0;36;33;32;105;95;26;15;152;163;1827024565495.1145;701294398084.7421;1534237695954.6133;46434.78712444512;12438.216985276624;0.0;2992.154315982173;5265051.838652865;1210698.680906717;82198.56310857716;1179335.4174998358;2.8216046604735583;0.35722252493897794
8406;2019-05-22 13:06:41.773;793;794;266;266;224;73;219;22;-18;24;767;273;-20;24;191;152;327;739;312;211;217;3;793;382;387;145;387;309;795;-1.0;261.0;1356.0;277.0;122.0;99;0;52;1;0;0;1;0;0;0;1;1;0;1;0;23759.111328125;11489.607421875;8427.603515625;2343.39184570312;657.0;213843;695.0;0.0;Calculated values ==>;1558523201.773;352.46000000000004;352.56000000000006;299.76000000000005;299.76000000000005;295.56;280.46000000000004;276.6576332772354;295.06;275.36;271.36;275.56;349.86;300.46000000000004;271.16;275.56;292.26000000000005;288.36;305.86;347.06000000000006;294.26000000000005;294.86;342.66;338.86;273.46000000000004;243.61107973660833;268.67533136820026;276.6576332772354;304.36;7930000.0;3820000.0000000005;3870000.0000000005;1450000.0;3870000.0000000005;3090000.0;7950000.0;0.0;0.0435;0.226;0.04616666666666667;0.02033333333333333;0.02033333333333333;0.0;11489.607421875;8427.603515625;2343.39184570312;23759.111328125;491341.27489062824;491294.788972046;269309.9283537245;269309.9283537245;254509.3270996036;428611.97810654406;457946.01925460884;437530.6787186241;470442.77219356893;529962.3506881573;475962.8080554078;437214.0438153077;443909.2226389365;453906.53703924094;448952.91472052765;304861.83109798335;482815.27889470925;456805.9147808788;457661.98843905056;291477.81744585035;275564.83829863765;468352.8904771392;208349.32800295192;269309.9283537245;276.52443236363166;2881614.7539699012;1511813.1584784396;299981.72863884526;617010.1211432476;0;36;33;32;105;95;26;15;152;163;1827251851795.223;701380455034.7831;1534422703404.7017;51794.98526174192;12003.497800891648;0.0;3829.825221734963;5265870.0107990885;1210902.2600228873;82198.56310857716;1179392.2389044291;3.0380268199834144;0.3830937961665453
8407;2019-05-22 13:07:41.784;793;798;282;281;234;84;219;33;-20;29;766;274;-22;25;189;166;332;749;315;214;218;2;845;395;400;146;397;305;838;-1.0;284.0;1459.0;241.0;158.0;98;0;52;1;0;0;1;0;1;0;1;1;0;1;0;44867.61328125;12263.0947265625;28993.517578125;2296.2294921875;650.0;213844;694.0;0.0;Calculated values ==>;1558523261.784;352.46000000000004;352.96000000000004;301.36;301.26000000000005;296.56;281.56;277.95803584570336;295.06;276.46000000000004;271.16;276.06;349.76;300.56;270.96000000000004;275.66;292.06;289.76000000000005;306.36;348.06000000000006;294.56;294.96000000000004;342.56000000000006;338.16;273.36;243.81672145450628;268.19934244402924;277.95803584570336;304.66;8450000.0;3950000.0;4000000.0;1460000.0;3970000.0000000005;3050000.0;8380000.0;0.0;0.04733333333333333;0.24316666666666667;0.04016666666666667;0.026333333333333334;0.026333333333333334;0.0;12263.0947265625;28993.517578125;2296.2294921875;44867.61328125;486134.7365054622;487629.99281538086;273037.9768222759;272647.1747735738;256258.8261745388;427635.31824824464;455819.45361808233;438124.7295301388;470805.04686564376;530161.7641224974;476586.57918398344;437812.597326149;444856.06423827005;451868.4353716085;448698.66099161346;296505.5832827443;479776.72020784253;455084.8246202953;455672.9068478756;291058.95107146574;272634.34865687083;468114.7691587129;211628.17721356222;273037.9768222759;277.8175307507073;2882186.748187249;1512011.1339515897;300020.3992382519;617322.0209897598;0;36;33;32;105;96;26;15;152;163;1827487995079.9001;701467771039.6637;1534606937174.45;55076.4116383142;10302.21144313022;0.0;4809.386490674126;5266760.769047784;1211088.1750111668;82198.56310857716;1179464.245534063;1.611559812777927;0.1983124065229574
8408;2019-05-22 13:08:41.774;791;793;296;296;256;63;206;53;-20;39;762;275;-22;24;191;174;332;728;311;214;206;0;757;379;384;145;381;305;747;-2.0;180.0;1129.0;229.0;179.0;21;9;54;1;0;0;1;0;0;1;1;1;0;1;0;48292.453125;11201.1767578125;31987.208984375;2352.4755859375;641.0;213845;692.0;0.0;Calculated values ==>;1558523321.774;352.26;352.46000000000004;302.76000000000005;302.76000000000005;298.76000000000005;279.46000000000004;276.35288757459654;293.76000000000005;278.46000000000004;271.16;277.06;349.36;300.66;270.96000000000004;275.56;292.26000000000005;290.56;306.36;345.96000000000004;294.56;293.76000000000005;342.36;337.26;273.16;243.61107973660833;268.19934244402924;276.35288757459654;304.26000000000005;7570000.0;3790000.0;3840000.0;1450000.0;3810000.0;3050000.0;7470000.0;0.0;0.030000000000000002;0.18816666666666665;0.03816666666666667;0.029833333333333333;0.029833333333333333;0.0;11201.1767578125;31987.208984375;2352.4755859375;48292.453125;494555.06429207703;495805.21171467955;289245.486255751;289245.486255751;268234.6490744983;428830.04407018964;456582.81010904425;438124.7295301388;471929.7997510953;529743.8013911427;476703.3429675227;437812.597326149;444711.81521382625;454926.0705724656;452791.4646605069;377090.0268006004;486215.029060371;457721.2751278025;456582.81010904425;290221.2356813373;268866.9448851554;468053.524328251;207282.02814857013;289245.486255751;276.1059211693207;2882962.9526851103;1512206.636958058;300059.1319907076;617830.1090157412;0;36;33;32;105;96;27;15;152;163;1827723155879.9375;701555056489.6776;1534789906674.479;43436.90164329849;9952.778770857822;0.0;4992.230161623249;5267581.576501215;1211256.9384643794;82198.56310857716;1179545.9120594887;1.2819676412163998;0.1567195202950425
8409;2019-05-22 13:09:41.785;782;781;283;282;226;46;172;46;-24;43;758;275;-25;24;195;155;324;708;304;210;172;-2;761;365;370;144;367;303;754;-2.0;186.0;1405.0;143.0;244.0;1;16;49;1;0;0;1;0;0;1;1;1;0;1;0;47108.9375;10894.0771484375;31733.1875;2380.82250976562;631.0;213846;695.0;-1.0;Calculated values ==>;1558523381.785;351.36;351.26;301.46000000000004;301.36;295.76000000000005;277.76000000000005;274.9066339382667;290.36;277.76000000000005;270.76000000000005;277.46000000000004;348.96000000000004;300.66;270.66;275.56;292.66;288.66;305.56;343.96000000000004;294.16;290.36;342.66;336.26000000000005;272.96000000000004;243.40439225979637;267.9596281332873;274.9066339382667;303.56;7609999.999999999;3650000.0;3700000.0;1440000.0;3670000.0000000005;3030000.0;7540000.000000001;0.0;0.031000000000000003;0.2341666666666667;0.02383333333333333;0.04066666666666666;0.04066666666666666;-0.002516839918240548;10894.0771484375;31733.1875;2380.82250976562;47108.9375;492849.66509439365;493388.0849107437;280167.99073667085;279638.8911258036;256688.04562958865;429811.8947417682;454054.3140890567;437953.82195464283;472457.08239583095;529478.5084212946;476954.9971644417;437798.07955487026;445108.7251088686;457802.39502634533;452464.97844290547;342527.93522795325;482394.64589912567;459398.01492848864;454054.3140890567;291477.81744585035;264681.4149301396;467992.6153874112;203909.83224444464;280167.99073667085;274.7477966235742;2883758.1100278487;1512390.7978310613;300098.5833730356;618361.2096717675;0;36;33;32;105;96;27;15;152;163;1827949397350.527;701641772384.9036;1534972340114.9546;54805.300923804745;6293.9729982407025;0.0;7071.37714966369;5268400.411616995;1211392.3528842344;82198.56310857716;1179646.4605511893;1.5146311557762888;0.16706303693124666
8410;2019-05-22 13:10:41.775;783;786;282;279;218;39;138;40;-25;43;755;274;-26;25;197;147;322;722;306;202;138;-6;782;357;362;142;359;303;775;100.0;223.0;756.0;0.0;240.0;1;17;47;1;0;0;1;0;0;1;1;1;0;1;0;48056.203125;11013.1865234375;32870.98046875;2392.1728515625;621.0;213847;701.0;0.0;Calculated values ==>;1558523441.775;351.46000000000004;351.76;301.36;301.06;294.96000000000004;277.06;274.0616903277293;286.96000000000004;277.16;270.66;277.46000000000004;348.66;300.56;270.56;275.66;292.86;287.86;305.36;345.36;293.36;286.96000000000004;343.26;335.26000000000005;272.56;242.98782864720522;267.9596281332873;274.0616903277293;303.76000000000005;7820000.0;3570000.0000000005;3620000.0000000005;1420000.0;3590000.0;3030000.0;7750000.0;0.016666666666666666;0.03716666666666667;0.126;0.0;0.04;0.05666666666666667;0.0;11013.1865234375;32870.98046875;2392.1728515625;48056.203125;490927.10006047913;492066.3827461077;277592.1146878592;276189.93142142164;253256.5203492386;430346.717906069;450516.22043594427;437798.07955487026;472719.4423773052;529165.2014758766;476838.5782877984;437642.0229114993;445251.96559515793;459354.7222566133;452711.3097642865;303423.91228235286;482294.6001664888;459562.71824716876;450516.22043594427;293991.1381695566;260496.36997498586;467871.8059836037;202234.48292222194;255428.1053450247;274.0616903277293;2884551.02069271;1512573.327934934;300138.3517052261;618899.4880102483;0;36;33;32;105;96;27;15;152;163;1828168960750.562;701727558084.9172;1535154109814.9834;29681.013175713688;0.0;0.0;11054.993188485443;5269104.3468925;1211444.793917599;82198.56310857716;1179797.4884618502;0.8802771892017053;0.07555704617506571
8411;2019-05-22 13:11:41.785;794;799;286;286;218;33;120;33;-24;41;755;275;-26;24;199;138;326;743;314;193;120;-9;778;352;358;139;355;303;771;91.0;192.0;1349.0;31.0;202.0;1;13;46;1;0;0;1;0;0;1;1;1;0;1;0;47987.1796875;10829.306640625;32754.525390625;2380.70166015625;611.0;213848;704.0;0.0;Calculated values ==>;1558523501.785;352.56000000000006;353.06000000000006;301.76000000000005;301.76000000000005;294.96000000000004;276.46000000000004;273.5264737036516;285.16;276.46000000000004;270.76000000000005;277.26000000000005;348.66;300.66;270.56;275.56;293.06;286.96000000000004;305.76000000000005;347.46000000000004;292.46000000000004;285.16;343.56000000000006;334.26000000000005;272.26000000000005;242.35481222062532;267.9596281332873;273.5264737036516;304.56;7780000.0;3520000.0000000005;3579999.9999999995;1390000.0;3550000.0;3030000.0;7709999.999999999;0.015166666666666667;0.032;0.22483333333333333;0.005166666666666667;0.033666666666666664;0.04883333333333333;0.0;10829.306640625;32754.525390625;2380.70166015625;47987.1796875;492959.42394854606;494373.7950609495;279931.5539476213;279931.5539476213;253393.38534653146;430671.36484660726;448584.64890675823;437953.82195464283;472915.35137376806;529165.2014758766;476954.9971644417;437642.0229114993;445108.7251088686;460252.8391778579;452299.02209537284;311259.8904393809;485982.1439841853;458968.31293219293;448584.64890675823;295247.87795992935;256311.7953858065;467990.2428578861;200816.68041443074;255360.040324685;273.4858235311092;2885351.5156096076;1512755.3790480683;300178.1322884765;619446.4583721921;0;36;33;32;105;96;27;15;152;163;1828384996750.5276;701811872134.9038;1535335940114.9546;53316.33398962435;1380.3967392911861;0.0;9435.801719091243;5269796.106726195;1211456.2991409756;82198.56310857716;1179968.2735454903;1.3952612437792946;0.1434832193251123
8412;2019-05-22 13:12:41.766;805;809;286;285;215;27;142;27;-25;38;758;277;-27;24;200;137;326;752;312;190;140;-12;789;344;350;137;347;302;784;-1.0;223.0;914.0;85.0;212.0;1;6;44;1;0;0;1;0;0;1;1;1;0;1;0;48614.34375;10815.328125;33455.296875;2334.55444335938;601.0;213849;703.0;0.0;Calculated values ==>;1558523561.766;353.66;354.06000000000006;301.76000000000005;301.66;294.66;275.86;272.6583383277491;287.36;275.86;270.66;276.96000000000004;348.96000000000004;300.86;270.46000000000004;275.56;293.16;286.86;305.76000000000005;348.36;292.16;287.16;343.46000000000004;333.26000000000005;271.96000000000004;241.92719264551067;267.8393353686513;272.6583383277491;304.36;7890000.000000001;3440000.0;3500000.0;1370000.0;3470000.0000000005;3020000.0;7840000.000000001;0.0;0.03716666666666667;0.15233333333333335;0.014166666666666666;0.035333333333333335;0.035333333333333335;0.0;10815.328125;33455.296875;2334.55444335938;48614.34375;493523.40211301576;494595.07629699865;278689.93000094924;278215.072406107;252001.91775631264;431175.4696738307;453216.7345341935;438024.4983934438;472882.9073446267;529554.8567808631;477312.8819258616;437713.4967235476;445306.1102701376;461621.072220919;453549.51654258074;305292.7553150022;486009.0871518418;459824.9031534897;452933.47898461745;294828.9587717387;252127.67657613798;467970.7931639327;198384.56895313915;278689.93000094924;272.4927550336319;2886156.273383517;1512935.6938865017;300217.4136462672;619998.0321702169;0;36;33;32;105;96;27;15;152;163;1828597329490.3386;701894645914.8301;1535517382639.793;36505.149251406416;3819.1381763195745;0.0;6156.6053974229435;5270544.382056956;1211499.6148775723;82198.56310857716;1180098.1691247157;0.9973332015948678;0.10916016919959559
8413;2019-05-22 13:13:41.796;816;821;283;282;216;27;164;23;-26;35;761;277;-28;23;201;136;328;763;303;187;163;-14;773;345;350;135;348;301;770;155.0;185.0;1060.0;255.0;170.0;96;1;39;1;0;0;1;0;1;0;1;1;0;0;0;41387.93359375;10235.888671875;26703.92578125;2324.53979492188;593.0;213850;700.0;0.0;Calculated values ==>;1558523621.796;354.76;355.26;301.46000000000004;301.36;294.76000000000005;275.86;272.7676641592781;289.56;275.46000000000004;270.56;276.66;349.26;300.86;270.36;275.46000000000004;293.26000000000005;286.76000000000005;305.96000000000004;349.46000000000004;291.86;289.46000000000004;343.16;332.46000000000004;271.76000000000005;241.49495122638035;267.7187500070086;272.7676641592781;303.46000000000004;7730000.0;3450000.0;3500000.0;1350000.0;3479999.9999999995;3010000.0;7700000.0;0.025833333333333333;0.030833333333333334;0.17666666666666667;0.042499999999999996;0.028333333333333332;0.05416666666666667;0.0;10235.888671875;26703.92578125;2324.53979492188;41387.93359375;496661.7664168602;497665.8384094072;278533.6350565164;278045.71479493164;252781.19914677058;431113.4868728058;456288.5185754411;438095.2167564963;472851.2559263234;529944.0155375585;477437.90745818365;437785.01000687695;445360.3359981657;461600.3687944173;453236.5167874345;322833.6290668478;489125.2380159867;459421.59611363866;456150.55965592095;293572.2367247113;248780.69988749037;468050.61628366343;198235.5780547404;240237.63864028474;272.4377539276889;2886906.6673705126;1513111.208406462;300256.25884446036;620499.6096888743;0;36;33;32;105;97;27;15;152;163;1828807434490.2385;701976286714.7911;1535698373089.7068;42375.20283731021;11467.139124729227;0.0;11695.283221680294;5271202.046992183;1211627.064214509;82198.56310857716;1180247.0092460066;1.669137986319481;0.18487627802469048
8414;2019-05-22 13:14:41.787;820;823;282;281;217;25;173;21;-28;33;765;276;-29;24;202;138;326;760;300;190;172;-16;769;342;347;132;345;300;767;175.0;139.0;778.0;193.0;136.0;31;1;32;1;0;0;1;0;1;0;1;1;0;1;0;37894.04296875;9694.4775390625;23771.9765625;2328.3603515625;586.0;213851;694.0;0.0;Calculated values ==>;1558523681.787;355.16;355.46000000000004;301.36;301.26000000000005;294.86;275.66;272.43898195401505;290.46000000000004;275.26000000000005;270.36;276.46000000000004;349.66;300.76000000000005;270.26000000000005;275.56;293.36;286.96000000000004;305.76000000000005;349.16;292.16;290.36;342.56000000000006;331.76000000000005;271.56;240.83765695389522;267.5978703862781;272.43898195401505;303.16;7690000.000000001;3420000.0000000005;3470000.0000000005;1320000.0;3450000.0;3000000.0;7670000.0;0.029166666666666667;0.023166666666666665;0.12966666666666668;0.03216666666666666;0.02266666666666667;0.051833333333333335;0.0;9694.4775390625;23771.9765625;2328.3603515625;37894.04296875;497615.0590445599;498232.86145813746;278327.1382627107;277838.2853537629;253206.93363649774;431298.55289687274;458008.2611080666;438011.42202021845;473048.1168422736;530436.8597464686;477446.94825536;437856.56215164;445698.7778426805;462189.07052532554;454032.3432269273;322710.8781048721;488978.15586182824;460293.8193947865;457872.6074510276;291058.95107146574;245852.32104278926;468268.8150505259;197465.02245609352;232825.94769628625;272.1189056898798;2887567.2514053695;1513277.2698784212;300295.0271961819;620920.1791130864;0;36;33;32;105;97;27;15;152;163;1829016503125.0193;702056374699.7072;1535878646044.5176;31190.849810148204;8710.85532845424;0.0;11664.91853062076;5271815.005472703;1211795.1889456161;82198.56310857716;1180441.6483934862;1.4406171524300573;0.15049939829783265
8415;2019-05-22 13:15:41.787;824;827;279;278;218;22;183;19;-29;30;770;276;-30;23;203;141;324;760;300;193;182;-18;769;339;344;125;343;298;767;334.0;191.0;638.0;56.0;116.0;1;1;24;1;0;0;1;0;1;0;1;1;0;0;0;35901.3203125;9086.3603515625;22674.423828125;2321.4140625;577.0;213852;686.0;0.0;Calculated values ==>;1558523741.787;355.56000000000006;355.86;301.06;300.96000000000004;294.96000000000004;275.36;272.10816812424576;291.46000000000004;275.06;270.26000000000005;276.16;350.16;300.76000000000005;270.16;275.46000000000004;293.46000000000004;287.26000000000005;305.56;349.16;292.46000000000004;291.36;341.76;330.86;271.36;239.25999513918347;267.35522164206344;272.10816812424576;303.16;7690000.000000001;3390000.0;3440000.0;1250000.0;3429999.9999999995;2980000.0;7670000.0;0.05566666666666666;0.03183333333333333;0.10633333333333334;0.009333333333333334;0.01933333333333333;0.075;0.0;9086.3603515625;22674.423828125;2321.4140625;35901.3203125;498190.7295362956;498806.3593403126;276877.2110234848;276404.56048828777;253532.03089254073;431480.97241316177;459829.3746920677;438307.6172986034;473666.99150981207;531108.5569390481;477696.4280092261;438153.8488135099;445947.6849313209;462622.50321984786;454956.600025552;315293.8641117248;488978.15586182824;461156.45884403517;459695.98217179126;287708.2272785495;242087.5637286956;469035.0602836537;197216.26678936294;217751.08796971437;272.0076064461161;2888182.2127660466;1513433.7768608432;300333.77531629906;621307.232449675;0;36;33;32;105;97;27;15;152;163;1829223803125.0193;702133474699.7072;1536058046044.5176;25636.04693748257;2536.9754059467136;0.0;18145.867065155766;5272288.5629456;1211888.9208684028;82198.56310857716;1180690.0716067844;1.3590346807868388;0.10519139812319055
8416;2019-05-22 13:16:41.808;827;829;279;279;215;19;192;16;-32;30;779;275;-33;14;204;141;325;767;298;197;191;-16;771;335;340;137;339;296;770;-2.0;207.0;242.0;12.0;104.0;1;100;11;1;0;0;1;0;1;0;1;0;0;0;0;34218.69140625;8179.21435546875;22703.373046875;1318.73852539062;587.0;213853;676.0;15.0;Calculated values ==>;1558523801.808;355.86;356.06000000000006;301.06;301.06;294.66;275.06;271.6637117239857;292.36;274.76000000000005;269.96000000000004;276.16;351.06000000000006;300.66;269.86;274.56;293.56;287.26000000000005;305.66;349.86;292.86;292.26000000000005;340.76;331.86;271.56;241.92719264551067;267.1113755279542;271.6637117239857;302.96000000000004;7709999.999999999;3350000.0;3400000.0;1370000.0;3390000.0;2960000.0;7700000.0;0.0;0.034499999999999996;0.04033333333333333;0.002;0.017333333333333333;0.017333333333333333;0.03784055934562967;8179.21435546875;22703.373046875;1318.73852539062;34218.69140625;498436.3455940697;498815.848384185;276614.44857360545;276614.44857360545;252459.60616256535;431720.082569444;461638.33557601745;438296.42880847026;472100.0868749512;532193.9947699287;477830.00104232837;438143.1473471288;445066.589147658;463352.6037265282;455627.3556922522;315616.03138229327;489726.7248816789;462292.3152292152;461507.1964296389;283520.3318566784;246270.64818160105;467575.6743535307;196181.77989356354;276614.44857360545;271.5780983981953;2888766.7507151673;1513577.707008347;300364.12053838413;621685.5131097998;0;36;33;32;105;97;27;15;152;163;1829429074945.5215;702212102209.8995;1536236308414.9539;9765.290839567904;542.7877889199343;0.0;3204.8076295045794;5272583.677348366;1211914.5945443988;82198.56310857716;1180868.0561691432;0.4196375729470827;0.03784055162319222
8417;2019-05-22 13:17:41.788;832;831;277;276;214;16;199;13;-32;28;783;274;-34;12;205;141;325;773;294;200;198;-15;744;339;344;138;344;296;746;-2.0;93.0;2230.0;510.0;80.0;99;100;3;1;0;0;1;0;0;0;1;0;0;1;0;18734.185546875;7309.63330078125;7987.1416015625;1315.32055664062;704.0;213854;667.0;18.0;Calculated values ==>;1558523861.788;356.36;356.26;300.86;300.76000000000005;294.56;274.76000000000005;272.10816812424576;293.06;274.46000000000004;269.96000000000004;275.96000000000004;351.46000000000004;300.56;269.76000000000005;274.36;293.66;287.26000000000005;305.66;350.46000000000004;293.16;292.96000000000004;339.86;343.56000000000006;271.66;242.14157278889297;267.1113755279542;272.10816812424576;302.56;7440000.000000001;3390000.0;3440000.0;1380000.0;3440000.0;2960000.0;7459999.999999999;0.0;0.015500000000000002;0.3716666666666667;0.08499999999999999;0.013333333333333334;0.013333333333333334;0.04511677263166708;7309.63330078125;7987.1416015625;1315.32055664062;18734.185546875;501618.3970362375;501296.8693558106;277882.0875499513;277373.79915394954;252963.46983803468;431480.97241316177;461946.9247618793;438296.42880847026;471771.9322026706;532609.1894930797;477714.7658810393;437989.56915575906;444782.34520442283;462733.2244726581;454956.600025552;381162.12531400187;493003.8633213072;462078.26035560475;461815.4734546952;279751.69817897916;295247.87795992935;467535.2663083479;196680.01339259872;277882.0875499513;271.79339225974644;2889207.877598592;1513706.73771428;300386.0637139106;621941.1821471886;0;36;33;32;105;97;27;15;152;163;1829634206545.5867;702294574709.9258;1536413849215.0103;89800.7677295656;23022.696497838682;0.0;2452.4451453965858;5273413.117930988;1212110.9081205057;82198.56310857716;1180915.1842276913;6.939275641499871;0.8674097128461549
8418;2019-05-22 13:18:41.779;827;816;274;272;226;31;205;15;-25;28;781;272;-26;12;201;148;313;707;300;202;204;-13;741;347;351;146;351;305;743;-1.0;219.0;1418.0;219.0;68.0;99;100;16;1;0;0;1;0;0;0;1;0;0;0;0;19309.517578125;8251.8017578125;7949.19970703125;1331.52331542969;782.0;213855;654.0;15.0;Calculated values ==>;1558523921.779;355.86;354.76;300.56;300.36;295.76000000000005;276.26000000000005;272.9856168485579;293.66;274.66;270.66;275.96000000000004;351.26;300.36;270.56;274.36;293.26000000000005;287.96000000000004;304.46000000000004;343.86;293.36;293.56;338.56000000000006;351.36;271.86;243.81672145450628;268.19934244402924;272.9856168485579;303.16;7409999.999999999;3470000.0000000005;3510000.0;1460000.0;3510000.0;3050000.0;7430000.0;0.0;0.0365;0.23633333333333334;0.0365;0.011333333333333334;0.011333333333333334;0.037419150812871046;8251.8017578125;7949.19970703125;1331.52331542969;19309.517578125;501190.8862941027;499460.4711365014;276662.87696236477;275676.44383933075;257139.0294664157;430988.63858405815;461671.70442812063;437342.01223029394;470705.69158332614;531727.8354950516;476352.8861479211;437184.50195927493;442963.5195641987;461140.1023613316;454573.1053150792;359443.1254075945;483438.3328617279;461273.1859995164;461538.98635599064;274308.8830629234;327943.14443680964;466612.83709643077;199051.50636771644;276662.87696236477;272.76944953073064;2889524.8609030056;1513836.3968878384;300408.11743759987;622073.9650708609;0;36;33;32;105;97;27;15;152;163;1829842675270.368;702379761929.8364;1536594122169.821;56315.98955218915;9765.988571598073;0.0;2095.26257312776;5274630.574927779;1212384.106176608;82198.56310857716;1180953.0761073378;3.8886151054310205;0.469854346569389
8419;2019-05-22 13:19:41.799;812;804;286;284;228;39;209;16;-21;27;773;271;-22;12;200;152;314;713;305;205;208;-11;747;352;357;146;357;308;749;-2.0;227.0;1337.0;215.0;66.0;99;0;25;1;0;0;1;0;0;0;1;0;1;1;0;21409.142578125;8954.25390625;7994.7548828125;2599.48046875;810.0;213856;637.0;0.0;Calculated values ==>;1558523981.799;354.36;353.56000000000006;301.76000000000005;301.56;295.96000000000004;277.06;273.5264737036516;294.06;274.76000000000005;271.06;275.86;350.46000000000004;300.26000000000005;270.96000000000004;274.36;293.16;288.36;304.56;344.46000000000004;293.66;293.96000000000004;336.86;354.16;272.06;243.81672145450628;268.5567601203482;273.5264737036516;303.66;7470000.0;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;3080000.0;7490000.000000001;0.0;0.03783333333333334;0.22283333333333333;0.035833333333333335;0.011000000000000001;0.011000000000000001;0.0;8954.25390625;7994.7548828125;2599.48046875;21409.142578125;498522.4983080648;497194.1313439512;282424.7282653286;281288.6320821828;257583.623329523;430671.36484660726;461285.69911667117;437285.26766895736;470606.31521307136;530666.1049808121;475854.97275307565;437126.8590839872;442343.2040964072;460075.5242048206;454282.9581333604;315912.9494101672;483711.589565838;460749.12975072267;461151.7468027471;267192.67376467976;339690.1980837097;466813.41573012155;200395.03875556422;282424.7282653286;273.3204149143842;2889864.2961782557;1513979.8284795925;300440.8867219126;622206.8756478301;0;36;33;32;105;97;27;15;152;164;1830055146070.3003;702467391129.8086;1536778083469.7627;52787.03934286777;9546.65850825497;0.0;1965.9972039116033;5275540.069898918;1212545.0985484642;82198.56310857716;1180986.9312200795;3.2892411381271907;0.4052377136851305
8420;2019-05-22 13:20:41.799;799;795;291;290;238;44;213;17;-17;26;736;272;-18;26;199;153;316;721;301;207;212;-12;752;355;360;144;360;311;754;-1.0;207.0;1357.0;218.0;86.0;99;0;39;1;0;0;1;0;0;0;1;0;1;1;0;22503.716796875;9918.1298828125;8025.76806640625;2337.07885742188;816.0;213857;624.0;0.0;Calculated values ==>;1558524041.799;353.06000000000006;352.66;302.26000000000005;302.16;296.96000000000004;277.56;273.8482719121499;294.46000000000004;274.86;271.46000000000004;275.76000000000005;346.76;300.36;271.36;275.76000000000005;293.06;288.46000000000004;304.76000000000005;345.26;293.86;294.36;335.56;354.76;271.96000000000004;243.40439225979637;268.91163127593666;273.8482719121499;303.26000000000005;7520000.0;3550000.0;3600000.0;1440000.0;3600000.0;3110000.0;7540000.000000001;0.0;0.034499999999999996;0.22616666666666668;0.036333333333333336;0.014333333333333333;0.014333333333333333;0.0;9918.1298828125;8025.76806640625;2337.07885742188;22503.716796875;496192.15294732666;495423.86398767785;284723.67936170526;284117.84044619434;260912.962293281;430477.46260093397;461361.4654085356;437231.03110804653;470775.47163449007;526555.4332623981;475590.25429266295;437071.7284734032;443797.99741981184;459469.1335377376;453911.42381166504;314160.50714011514;484404.14671319415;460553.62251606805;461227.1456847587;261751.83340796042;342208.19576138764;466994.4357557345;201186.40478133492;284723.67936170526;273.6438566450635;2890230.2366730473;1514137.0983445013;300482.02471629734;622340.3800057402;0;36;33;32;105;97;27;15;152;164;1830270246070.3003;702554391129.8086;1536963783469.7627;53385.42632089128;9657.691792069852;0.0;2529.8830172970997;5276424.840446116;1212705.134800967;82198.56310857716;1181024.3968885897;3.2332269670949767;0.39068123644122427
8421;2019-05-22 13:21:41.790;790;788;284;287;238;52;216;20;-14;26;719;273;-15;26;197;153;318;728;295;210;215;-13;770;364;369;144;369;314;772;-2.0;225.0;1397.0;259.0;129.0;99;0;55;1;0;0;1;0;0;0;1;0;1;1;0;24050.306640625;11409.6826171875;8270.14453125;2356.04809570312;813.0;213858;613.0;0.0;Calculated values ==>;1558524101.79;352.16;351.96000000000004;301.56;301.86;296.96000000000004;278.36;274.8017692304317;294.76000000000005;275.16;271.76000000000005;275.76000000000005;345.06000000000006;300.46000000000004;271.66;275.76000000000005;292.86;288.46000000000004;304.96000000000004;345.96000000000004;294.16;294.66;334.46000000000004;354.46000000000004;271.86;243.40439225979637;269.2639976450953;274.8017692304317;302.66;7700000.0;3640000.0;3690000.0;1440000.0;3690000.0;3140000.0;7720000.0;0.0;0.0375;0.23283333333333334;0.043166666666666666;0.021500000000000002;0.021500000000000002;0.0;11409.6826171875;8270.14453125;2356.04809570312;24050.306640625;493147.836155268;492657.18711609225;278834.81220162456;280338.33838652313;260097.62382028665;429879.7862731237;460377.2924585903;437019.13673288765;470775.47163449007;524528.3020056465;475324.81053629116;436858.596315483;443186.763454987;457757.51125268615;452350.433217933;303588.7050318185;483557.4841994251;459555.5943475005;460240.6892960998;257148.6733736563;340949.162051476;466894.4858527952;203455.2398613559;278834.81220162456;274.5675156563566;2890618.1286754236;1514314.8034553826;300521.1282411237;622476.1589073541;0;36;33;32;105;97;27;15;152;164;1830488913265.0708;702640778169.718;1537151255344.566;54381.46065492165;11371.794118630463;0.0;3900.2263575312186;5277322.763128031;1212880.3542298484;82198.56310857716;1181077.973095687;3.1609128459557927;0.3745359264386398
8422;2019-05-22 13:22:41.760;785;785;272;276;228;69;218;23;-12;27;725;273;-14;25;194;153;323;736;304;213;217;-14;800;380;385;143;385;314;802;-1.0;299.0;1670.0;208.0;168.0;99;6;69;1;0;0;1;0;0;0;1;0;1;1;0;25693.935546875;12838.2275390625;8564.8037109375;2394.484375;808.0;213859;602.0;0.0;Calculated values ==>;1558524161.76;351.66;351.66;300.36;300.76000000000005;295.96000000000004;280.06;276.4546675782219;294.96000000000004;275.46000000000004;271.96000000000004;275.86;345.66;300.46000000000004;271.76000000000005;275.66;292.56;288.46000000000004;305.46000000000004;346.76;294.46000000000004;294.86;333.36;353.96000000000004;271.76000000000005;243.1966462407574;269.2639976450953;276.4546675782219;303.56;8000000.0;3800000.0;3850000.0;1430000.0;3850000.0;3140000.0;8020000.0;0.0;0.049833333333333334;0.2783333333333333;0.034666666666666665;0.028;0.028;0.0;12838.2275390625;8564.8037109375;2394.484375;25693.935546875;489435.36724999204;489235.0156122376;271265.85491142905;272890.1758892926;255559.79639009407;428757.65804586536;458126.1239602187;437339.1761139985;471008.3239875013;525161.3663846352;475324.81053629116;437019.13673288765;443037.9379467171;454685.4619033155;449475.0640391985;298892.75421557034;481583.1492026563;457417.3991987089;457984.7030227883;252546.06836287308;338850.9272812574;466935.11562751874;207740.83092614746;271265.85491142905;276.2845944017362;2891032.456759508;1514516.7683404887;300560.6962178465;622616.3799971549;0;36;33;32;105;97;27;15;152;164;1830715000165.1787;702726835119.759;1537339561144.6558;63904.87274395188;8985.401869647538;0.0;5228.127747118058;5278307.989713769;1213049.9127081817;82198.56310857716;1181154.0046784533;3.2826284723037125;0.38099459738982705
8423;2019-05-22 13:23:41.791;786;791;278;277;215;77;210;31;-14;30;737;274;-16;23;192;152;332;747;311;214;209;-16;910;388;393;142;391;307;905;-2.0;303.0;1676.0;219.0;211.0;64;10;68;1;0;0;1;1;0;0;1;0;1;0;0;47926.359375;14512.5185546875;29606.544921875;2352.2734375;804.0;213860;589.0;0.0;Calculated values ==>;1558524221.791;351.76;352.26;300.96000000000004;300.86;294.66;280.86;277.2618376815202;294.16;276.26000000000005;271.76000000000005;276.16;346.86;300.56;271.56;275.46000000000004;292.36;288.36;306.36;347.86;294.56;294.06;332.06;353.56000000000006;271.56;242.98782864720522;268.43790593516167;277.2618376815202;304.26000000000005;9100000.0;3879999.9999999995;3929999.9999999995;1420000.0;3910000.0;3070000.0;9050000.0;0.0;0.050499999999999996;0.2793333333333334;0.0365;0.035166666666666666;0.035166666666666666;0.0;14512.5185546875;29606.544921875;2352.2734375;47926.359375;478186.96472890244;479570.6483848583;268204.42661643244;267863.6536216424;248707.26282165435;428167.64408090734;455670.33213737264;438608.925445803;471438.0385572268;526972.4155209147;476333.8311959468;438297.7194993918;444166.49989544915;453366.16870653874;447828.6807593622;288887.5866105776;471932.3653033176;456250.98847155843;455524.71190247644;247107.31509690773;337172.47746341303;466876.1356519683;209706.82912177182;268204.42661643244;277.06539484579685;2891646.276192426;1514744.808984376;300600.27297031344;622934.6389174212;0;36;33;32;106;97;27;15;152;164;1830948520754.7854;702812379294.615;1537525957399.3418;63939.98557317938;9386.679688352171;0.0;6587.430032559214;5279373.913974424;1213203.0924895916;82198.56310857716;1181252.5185323253;1.7196427002277246;0.20184154788891573
8424;2019-05-22 13:24:41.791;816;824;304;305;252;67;181;51;-22;38;746;276;-24;22;193;168;336;760;314;210;181;-17;828;379;384;141;381;304;820;-2.0;151.0;1214.0;183.0;146.0;22;11;61;1;0;0;1;0;0;1;1;0;1;1;0;53474.45703125;12690.4462890625;35547.40625;2344.87353515625;799.0;213861;575.0;0.0;Calculated values ==>;1558524281.791;354.76;355.56000000000006;303.56;303.66;298.36;279.86;276.35288757459654;291.26000000000005;278.26000000000005;270.96000000000004;276.96000000000004;347.76;300.76000000000005;270.76000000000005;275.36;292.46000000000004;289.96000000000004;306.76000000000005;349.16;294.16;291.26000000000005;330.66;353.06000000000006;271.46000000000004;242.77792619122317;268.0796299477929;276.35288757459654;304.56;8280000.0;3790000.0;3840000.0;1410000.0;3810000.0;3040000.0;8200000.0;0.0;0.025166666666666667;0.20233333333333334;0.030500000000000003;0.024333333333333332;0.024333333333333332;0.0;12690.4462890625;35547.40625;2344.87353515625;53474.45703125;491399.6269709303;493383.2163714455;284032.64898315235;284532.7646168894;262906.83343387285;428830.04407018964;452952.0130857841;438039.0146135774;472358.58907936385;528147.6268721176;476945.7995336487;437727.04723144654;444622.5063410642;455214.76289207896;451905.9591293606;302769.68190529547;483486.708211096;457153.3736196051;452952.0130857841;241250.99604349316;335074.5858427641;466917.0415954002;207222.87033191414;284032.64898315235;276.0835127363702;2892491.2829958117;1514971.500358074;300639.41586175223;623477.5885105202;0;36;33;32;106;97;28;15;152;164;1831181620754.7854;702897279294.615;1537709257399.3418;46701.79985965654;7920.672223536326;0.0;4110.371193164039;5280295.928853031;1213347.3204221907;82198.56310857716;1181341.666875873;1.1611245149219456;0.14093903619773582
