;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8425;2019-05-22 13:25:41.772;823;823;283;281;234;48;165;48;-26;44;751;278;-28;22;196;163;335;712;309;209;164;-18;780;367;373;140;370;301;771;-2.0;157.0;787.0;94.0;189.0;19;12;51;1;0;0;1;0;0;1;1;0;1;1;0;48874.8359375;11252.3271484375;33316.26171875;2331.39428710938;796.0;213862;563.0;0.0;Calculated values ==>;1558524341.772;355.46000000000004;355.46000000000004;301.46000000000004;301.26000000000005;296.56;277.96000000000004;275.1157276137837;289.66;277.96000000000004;270.56;277.56;348.26;300.96000000000004;270.36;275.36;292.76000000000005;289.46000000000004;306.66;344.36;294.06;289.56;329.46000000000004;352.76;271.36;242.56692532238324;267.7187500070086;275.1157276137837;304.06;7800000.0;3670000.0000000005;3729999.9999999995;1400000.0;3700000.0;3010000.0;7709999.999999999;0.0;0.026166666666666668;0.13116666666666668;0.015666666666666666;0.0315;0.0315;0.0;11252.3271484375;33316.26171875;2331.39428710938;48874.8359375;497020.6271920335;497860.84048014827;278439.2274477339;277473.2160060363;258745.37046176163;429675.2189834977;452519.98893644;438095.2167564963;473079.08457772195;528900.8604430988;477553.8267205768;437785.01000687695;445217.6754897761;457456.0283980784;453273.839974596;340529.321262672;481155.9780195778;458784.4168089009;452373.5746954699;236231.924509345;333815.9410454577;466958.00987548847;204188.3895734244;278439.2274477339;274.8646924880133;2893343.9236847693;1515170.9602883495;300678.3724202401;624051.270688461;0;36;33;32;106;97;28;15;152;164;1831408648840.4856;702981552599.8749;1537890699924.9014;30680.778832179596;4116.724051399004;0.0;5478.931938303685;5280940.579473425;1213447.6002927732;82198.56310857716;1181421.5524304428;0.8587729059385012;0.09443663218730212
8426;2019-05-22 13:26:41.792;818;819;282;280;218;43;173;42;-29;45;754;278;-30;22;198;152;331;717;312;205;172;-20;793;365;370;138;367;299;786;-1.0;207.0;1489.0;202.0;214.0;20;9;42;1;0;0;1;0;0;1;1;0;1;1;0;48827.39453125;10694.767578125;34101.71875;2300.01635742188;794.0;213863;552.0;0.0;Calculated values ==>;1558524401.792;354.96000000000004;355.06000000000006;301.36;301.16;294.96000000000004;277.46000000000004;274.9066339382667;290.46000000000004;277.36;270.26000000000005;277.66;348.56000000000006;300.96000000000004;270.16;275.36;292.96000000000004;288.36;306.26000000000005;344.86;293.66;290.36;328.36;352.56000000000006;271.16;242.14157278889297;267.47669482898436;274.9066339382667;304.36;7930000.0;3650000.0;3700000.0;1380000.0;3670000.0000000005;2990000.0;7859999.999999999;0.0;0.034499999999999996;0.24816666666666667;0.033666666666666664;0.035666666666666666;0.035666666666666666;0.0;10694.767578125;34101.71875;2300.01635742188;48827.39453125;495063.2640490725;495873.200986976;276654.9173664254;275753.6714564476;252888.9643172954;429811.8947417682;454198.0295512326;438082.61597026663;473437.2657590101;529366.8951012784;477802.9967581609;437928.15255369636;445610.90970504243;458218.4865142734;452029.09594127483;309923.97265573265;480295.62464178813;458707.79275968665;454054.3140890567;231631.59724164338;332976.8817968329;467040.13270053716;203558.0719149662;276654.9173664254;274.61197313874123;2894158.3803335014;1515353.913708498;300716.9803739618;624613.2744643566;0;36;33;32;106;97;28;15;152;164;1831631623140.4148;703064980399.8484;1538070759924.8442;58201.174349723726;8870.562713114223;0.0;6327.245149773849;5281681.509310686;1213555.8637582397;82198.56310857716;1181519.9700344151;1.5584805246088198;0.18344465505995644
8427;2019-05-22 13:27:41.793;817;820;290;290;234;40;144;39;-30;44;755;279;-31;25;200;154;331;739;308;198;144;-21;769;359;364;137;361;298;761;-2.0;150.0;727.0;2.0;171.0;9;2;34;1;0;0;1;0;0;1;1;0;1;1;0;46580.16796875;9790.15234375;32496.572265625;2257.46997070312;791.0;213864;542.0;0.0;Calculated values ==>;1558524461.793;354.86;355.16;302.16;302.16;296.56;277.16;274.27422755570615;287.56;277.06;270.16;277.56;348.66;301.06;270.06;275.66;293.16;288.56;306.26000000000005;347.06000000000006;292.96000000000004;287.56;327.36;352.26;271.06;241.92719264551067;267.35522164206344;274.27422755570615;303.96000000000004;7690000.000000001;3590000.0;3640000.0;1370000.0;3610000.0;2980000.0;7609999.999999999;0.0;0.025;0.12116666666666666;0.0003333333333333333;0.0285;0.0285;0.0;9790.15234375;32496.572265625;2257.46997070312;46580.16796875;497182.26876869984;498360.3972000845;283199.871389265;283199.871389265;259169.9754437554;430214.79039162316;451037.6613601763;438153.8488135099;473469.3076824459;529547.4719402475;478042.67756665195;437999.7806145802;446229.49991872185;459447.67380351556;453365.2895126709;354990.7531276913;486417.0408930113;458698.32593839575;451037.6613601763;227449.86971758792;331718.34850182006;467081.28687606385;202740.55572514347;283199.871389265;274.2674304291969;2894953.456604425;1515524.6242194353;300754.9600596345;625168.2694719124;0;36;33;32;106;97;28;15;152;164;1831851826810.1487;703147481774.7488;1538249862909.628;28524.2440125404;88.11357705030679;0.0;4783.377014170972;5282404.233174696;1213630.5206381613;82198.56310857716;1181612.560095478;0.7497213703959874;0.07437189491594375
8428;2019-05-22 13:28:41.753;815;817;290;290;228;32;157;32;-30;42;757;278;-31;24;202;147;326;736;306;199;155;-22;768;351;356;135;353;298;762;85.0;134.0;370.0;16.0;194.0;1;1;28;1;0;0;1;0;0;1;1;0;1;1;0;45970.3828125;9345.671875;32406.953125;2261.63256835938;790.0;213865;533.0;0.0;Calculated values ==>;1558524521.753;354.66;354.86;302.16;302.16;295.96000000000004;276.36;273.4187578820637;288.86;276.36;270.16;277.36;348.86;300.96000000000004;270.06;275.56;293.36;287.86;305.76000000000005;346.76;293.06;288.66;326.46000000000004;352.16;270.96000000000004;241.49495122638035;267.35522164206344;273.4187578820637;303.76000000000005;7680000.0;3510000.0;3560000.0;1350000.0;3529999.9999999995;2980000.0;7620000.0;0.014166666666666666;0.022333333333333334;0.06166666666666667;0.0026666666666666666;0.03233333333333333;0.0465;0.0;9345.671875;32406.953125;2261.63256835938;45970.3828125;496987.24161408166;497837.30056714435;283075.07338929875;283075.07338929875;257051.2088541861;430735.4089219946;454305.82633570756;438153.8488135099;473533.6025564079;529755.7295085861;477927.3117803929;437999.7806145802;446088.689390659;460965.25863777025;453750.31832641887;325535.6956421609;485854.35519531305;460096.79854208254;454023.1870881385;223686.61821467688;331298.85215519386;467262.4020951541;200443.75703469664;257900.65801244864;273.33518292450606;2895724.1970250322;1515683.983111225;300792.5941413588;625708.7716087038;0;36;33;32;106;97;28;15;152;164;1832067682810.2861;703229027374.8007;1538428543709.7417;14658.78899302682;711.5163868278865;0.0;9119.697602019578;5282763.8518775655;1213637.1797788092;82198.56310857716;1181728.3418113831;0.5564106799674717;0.043901475666638996
8429;2019-05-22 13:29:44.764;814;818;283;282;230;33;176;29;-32;39;760;276;-34;27;203;147;322;731;300;196;175;-24;748;351;357;132;354;295;742;-2.0;158.0;1340.0;169.0;172.0;1;1;14;1;0;0;1;0;0;1;1;0;1;0;0;43611.8828125;8114.43017578125;31473.361328125;2258.4873046875;789.0;213866;525.0;0.0;Calculated values ==>;1558524584.764;354.56000000000006;354.96000000000004;301.46000000000004;301.36;296.16;276.46000000000004;273.4187578820637;290.76000000000005;276.06;269.96000000000004;277.06;349.16;300.76000000000005;269.76000000000005;275.86;293.46000000000004;287.86;305.36;346.26;292.76000000000005;290.66;325.66;352.06000000000006;270.76000000000005;240.83765695389522;266.98899913490544;273.4187578820637;303.16;7480000.0;3510000.0;3570000.0000000005;1320000.0;3540000.0;2950000.0;7420000.0;0.0;0.026333333333333334;0.22333333333333333;0.028166666666666666;0.028666666666666667;0.028666666666666667;0.0;8114.43017578125;31473.361328125;2258.4873046875;43611.8828125;498713.5615638656;499834.96516366384;281584.08192302746;281013.2761225496;258588.88435751974;430735.4089219946;456794.493534906;438520.37345905404;473630.5699406402;530295.9975039501;478069.29593278735;438214.884849924;447086.19408847316;460944.6244486303;453750.31832641887;371761.13156573207;487191.7551007643;459534.26681895024;456655.9655253212;220341.7376933702;330879.36315565393;467484.3070888637;199968.4425904322;281584.08192302746;273.1483128542939;2896508.1787100253;1515836.7856791264;300832.1520959352;626267.8219543658;0;36;33;32;106;97;28;15;152;164;1832292317024.9937;703313147059.6912;1538615371324.4985;53276.597893992206;7535.030183372485;0.0;5018.727329932421;5283358.390302228;1213709.349660095;82198.56310857716;1181852.074629748;1.5731471777552148;0.17877314044051218
8430;2019-05-22 13:30:41.774;808;812;287;286;230;26;182;26;-34;37;763;273;-35;28;204;147;317;723;308;198;181;-25;753;345;350;125;347;294;748;-1.0;150.0;1085.0;42.0;162.0;1;100;2;1;0;0;1;0;0;1;1;0;0;0;0;42246.03125;7370.2421875;31809.560546875;1116.20751953125;788.0;213867;519.0;0.0;Calculated values ==>;1558524641.774;353.96000000000004;354.36;301.86;301.76000000000005;296.16;275.76000000000005;272.7676641592781;291.36;275.76000000000005;269.76000000000005;276.86;349.46000000000004;300.46000000000004;269.66;275.96000000000004;293.56;287.86;304.86;345.46000000000004;292.96000000000004;291.26000000000005;325.06;351.96000000000004;270.66;239.25999513918347;266.86631818009863;272.7676641592781;303.96000000000004;7530000.0;3450000.0;3500000.0;1250000.0;3470000.0000000005;2940000.0;7480000.0;0.0;0.025;0.18083333333333332;0.007;0.027000000000000003;0.027000000000000003;0.0;7370.2421875;31809.560546875;1116.20751953125;42246.03125;497390.19161028275;498429.28865875886;283141.16632500873;282553.4271900587;258326.18625848493;431113.4868728058;458746.76778394415;438439.1573181969;474339.677461856;530683.4062110081;477848.5170068832;438286.6576737402;447415.2002337468;462148.60996916407;454772.68936406344;316561.74433018506;485349.7808689381;460894.73399835604;458611.3976645974;217833.21561994078;330459.8814860452;468356.4770719418;198845.36566233903;283141.16632500873;272.6794917329507;2897188.0064433427;1515959.3941751379;300858.87311703194;626768.8996454062;0;36;33;32;106;97;28;15;152;164;1832493847374.96;703386404909.679;1538783265774.4705;43326.54399110096;1886.5777798672193;0.0;4737.696246168894;5284123.299346387;1213783.9504753582;82198.56310857716;1181929.3265336342;1.239597114016887;0.13301310822839918
8431;2019-05-22 13:31:41.785;806;810;289;288;231;24;188;23;-33;37;774;272;-34;20;205;144;314;724;302;200;186;-23;737;341;346;131;345;297;734;200.0;161.0;405.0;60.0;151.0;61;90;1;1;0;0;1;1;0;0;1;0;0;0;0;34440.30078125;7153.72998046875;23809.451171875;1269.91162109375;787.0;213868;514.0;0.0;Calculated values ==>;1558524701.785;353.76;354.16;302.06;301.96000000000004;296.26000000000005;275.56;272.3289490889957;291.96000000000004;275.46000000000004;269.86;276.86;350.56000000000006;300.36;269.76000000000005;275.16;293.66;287.56;304.56;345.56000000000006;293.16;291.76000000000005;324.56;351.86;270.86;240.61611355647437;267.23344911666527;272.3289490889957;303.36;7370000.0;3410000.0;3460000.0;1310000.0;3450000.0;2970000.0;7340000.000000001;0.03333333333333333;0.026833333333333334;0.06749999999999999;0.01;0.025166666666666667;0.058499999999999996;0.0;7153.72998046875;23809.451171875;1269.91162109375;34440.30078125;498604.727219686;499448.0016883375;286600.4326664081;285899.1409972474;259310.66653235152;431359.6534126046;460183.0878186048;437917.4719433092;473566.1253818903;531599.6924044128;477359.1860773966;437763.19581502484;445719.3467872664;462582.53247103514;455032.69280931953;372425.8275638326;486978.203871927;461773.7929988115;459916.24342206895;215742.86842915416;330040.4071292106;467721.48221340904;197475.79464192007;235817.1631367853;272.119149863348;2897827.1763716093;1516080.449466255;300878.76108871546;627232.4763844274;0;36;33;32;107;97;28;15;152;164;1832702685655.5042;703463218989.8792;1538960598279.9326;16229.813217843763;2702.4568757148895;0.0;13109.796196689093;5284619.693313302;1213822.199441946;82198.56310857716;1182078.0829047146;0.9940735912457281;0.07884095692204461
8432;2019-05-22 13:32:41.775;805;809;286;286;226;19;192;18;-27;35;786;272;-28;15;206;134;311;714;298;203;191;-21;741;335;339;133;338;303;740;-1.0;162.0;33.0;0.0;157.0;1;85;2;1;0;0;1;1;0;0;1;0;0;1;0;32398.6953125;7255.4560546875;21796.755859375;1264.46752929688;785.0;213869;509.0;0.0;Calculated values ==>;1558524761.775;353.66;354.06000000000006;301.76000000000005;301.76000000000005;295.76000000000005;275.06;271.6637117239857;292.36;274.96000000000004;270.46000000000004;276.66;351.76;300.36;270.36;274.66;293.76000000000005;286.56;304.26000000000005;344.56000000000006;293.46000000000004;292.26000000000005;324.06;351.66;271.06;241.05796691057077;267.9596281332873;271.6637117239857;302.96000000000004;7409999.999999999;3350000.0;3390000.0;1330000.0;3379999.9999999995;3030000.0;7400000.0;0.0;0.027000000000000003;0.0055000000000000005;0.0;0.026166666666666668;0.026166666666666668;0.0;7255.4560546875;21796.755859375;1264.46752929688;32398.6953125;498088.83107179136;498749.2973878655;283646.17153346137;283646.17153346137;257265.36691858264;431720.082569444;461791.0199528159;437485.64907481754;473112.1826642056;532398.8138589857;476605.57819319895;437328.95505151706;443809.95577213913;463759.92296047014;454670.6751376526;315439.49734318006;484832.3229396727;463223.07351651293;461660.1613166493;213652.59903751023;329201.48028520535;467639.6882490212;196395.53166622907;283646.17153346137;271.6637117239857;2898384.0751738735;1516200.5060038087;300899.877395001;627612.464767794;0;36;33;32;107;97;28;15;152;164;1832908151405.5369;703542405789.8917;1539140568279.9612;1325.9956457472367;0.0;0.0;4658.032732660085;5284765.967337454;1213844.7161625016;82198.56310857716;1182226.1234682759;0.19738403045054045;0.00673017456317486
8433;2019-05-22 13:33:41.776;807;813;283;284;215;17;197;13;-22;33;794;272;-23;13;206;117;314;734;303;204;195;-18;716;346;351;134;351;308;719;-2.0;-2.0;2895.0;793.0;118.0;1;79;13;1;0;0;0;0;0;0;1;0;0;0;0;11191.123046875;7722.52783203125;0.0;1232.00732421875;782.0;213870;506.0;0.0;Calculated values ==>;1558524821.776;353.86;354.46000000000004;301.46000000000004;301.56;294.66;274.86;272.8767566201714;292.86;274.46000000000004;270.96000000000004;276.46000000000004;352.56000000000006;300.36;270.86;274.46000000000004;293.76000000000005;284.86;304.56;346.56000000000006;293.56;292.66;323.76000000000005;351.36;271.36;241.2770596917726;268.5567601203482;272.8767566201714;303.46000000000004;7159999.999999999;3460000.0;3510000.0;1340000.0;3510000.0;3080000.0;7190000.000000001;0.0;0.0;0.4825;0.13216666666666665;0.019666666666666666;0.019666666666666666;0.0;7722.52783203125;0.0;1232.00732421875;11191.123046875;500691.8932308751;501248.5719498983;285030.26505625533;285756.7996392799;254317.1401509882;431051.2098666511;460606.5286895085;437126.8590839872;472787.01963726926;532860.5745757109;475972.4303851705;436968.1147638701;442491.83973573893;461804.3019897034;450352.6282329093;392838.3263616095;490010.8232605509;461538.98635599064;460338.988572523;212398.47392691602;327943.14443680964;467795.64079699304;198260.5988937557;285030.26505625533;272.45181586185254;2898747.3297139043;1516325.3246163228;300920.68169882114;627794.1074270633;0;36;33;32;107;97;28;15;152;164;1833115154855.2869;703622507124.7949;1539323871334.7397;115252.9705417867;35623.5480382112;-0.0;3447.738229153264;5285737.474912699;1214141.5840101764;82198.56310857716;1182293.6726853442;17.234200783882947;2.262364409323239
8434;2019-05-22 13:34:41.786;799;789;273;275;208;45;202;13;-13;31;800;271;-14;10;196;119;297;629;309;205;201;-16;705;363;367;137;368;316;708;-2.0;137.0;1412.0;290.0;68.0;1;84;42;1;0;0;0;0;0;0;1;0;0;0;0;12653.546875;9480.38671875;0.0;1301.13366699219;778.0;213871;504.0;0.0;Calculated values ==>;1558524881.786;353.06000000000006;352.06000000000006;300.46000000000004;300.66;293.96000000000004;277.66;274.69669130483857;293.36;274.46000000000004;271.86;276.26000000000005;353.16;300.26000000000005;271.76000000000005;274.16;292.76000000000005;285.06;302.86;336.06;293.66;293.26000000000005;323.56;350.96000000000004;271.56;241.92719264551067;269.49753711883926;274.69669130483857;304.06;7050000.0;3629999.9999999995;3670000.0000000005;1370000.0;3679999.9999999995;3160000.0;7080000.0;0.0;0.022833333333333334;0.2353333333333333;0.04833333333333333;0.011333333333333334;0.011333333333333334;0.0;9480.38671875;0.0;1301.13366699219;12653.546875;500599.1893040578;498932.8800162324;280147.6925410324;281411.9954653813;252360.7238160789;429947.3805835815;458771.19548852823;436716.74332067836;472198.00020708365;532893.5768705253;474830.5107346399;436555.01315091987;440344.2666884151;457779.88837086706;447491.43718633126;385962.3238957834;475235.67046301236;459184.1982711204;458633.2384034343;211562.405474017;326265.46416910045;467575.6743535307;203014.3567055606;280147.6925410324;274.3921370845397;2898946.068414152;1516468.7061304934;300941.79472532927;627794.1074270633;0;36;33;32;107;97;28;15;152;164;1833330590755.2527;703703820674.782;1539511102534.71;54997.96165009104;12787.13035298522;0.0;2022.836186440555;5287156.469140368;1214545.0735670922;82198.56310857716;1182339.268403487;6.474775884283718;0.8301905740570178
8435;2019-05-22 13:35:41.806;774;783;277;279;207;74;205;13;-9;30;805;271;-11;12;193;121;297;639;314;206;204;-13;769;369;373;140;374;318;772;-2.0;201.0;1372.0;218.0;66.0;1;94;69;1;0;0;0;0;0;0;1;0;0;0;0;15641.89453125;12703.3193359375;0.0;1372.32934570312;771.0;213872;505.0;0.0;Calculated values ==>;1558524941.806;350.56000000000006;351.46000000000004;300.86;301.06;293.86;280.56;275.3239800832674;293.66;274.46000000000004;272.26000000000005;276.16;353.66;300.26000000000005;272.06;274.36;292.46000000000004;285.26000000000005;302.86;337.06;293.76000000000005;293.56;323.66;350.26;271.86;242.56692532238324;269.7299932089509;275.3239800832674;304.56;7690000.000000001;3690000.0;3729999.9999999995;1400000.0;3740000.0;3180000.0;7720000.0;0.0;0.033499999999999995;0.22866666666666668;0.036333333333333336;0.011000000000000001;0.011000000000000001;0.0;12703.3193359375;0.0;1372.32934570312;15641.89453125;490874.30999810033;491916.1557621894;275520.74887516384;276442.68612676236;249865.4546562654;429537.3511455088;458228.0794981052;436899.13996127737;471703.5210853088;533269.5262110829;474572.42620040034;436575.08484221715;440220.33042136754;456379.46862901305;446647.4351383656;286254.70969806204;469003.8409901724;458367.3899514374;458088.6167706479;211980.4382156667;323329.7980282076;467454.6383336384;204777.13781470372;275520.74887516384;275.1007450672116;2899181.9423575774;1516653.6319689627;300964.08101004746;627794.1074270633;0;36;33;32;107;97;28;15;152;164;1833552664755.1821;703786948374.7556;1539701365934.6494;53078.56449084984;9543.949185521295;0.0;2008.2465468503244;5288057.407070495;1214731.2279272971;82198.56310857716;1182372.8719570392;4.591671878506154;0.5804030175930958
8436;2019-05-22 13:36:41.777;759;780;301;298;218;80;209;15;-5;28;807;271;-8;10;190;123;303;687;317;207;208;-11;761;374;379;142;379;323;762;-2.0;166.0;1362.0;228.0;60.0;1;99;99;1;0;0;0;0;0;0;1;0;0;0;0;18774.046875;14869.046875;0.0;1419.6145019531198;758.0;213873;516.0;0.0;Calculated values ==>;1558525001.777;349.06000000000006;351.16;303.26000000000005;302.96000000000004;294.96000000000004;281.16;275.84098080016133;294.06;274.66;272.66;275.96000000000004;353.86;300.26000000000005;272.36;274.16;292.16;285.46000000000004;303.46000000000004;341.86;293.86;293.96000000000004;324.76000000000005;348.96000000000004;272.06;242.98782864720522;270.30646906291605;275.84098080016133;304.86;7609999.999999999;3740000.0;3790000.0;1420000.0;3790000.0;3229999.9999999995;7620000.0;0.0;0.027666666666666666;0.22699999999999998;0.038;0.01;0.01;0.0;14869.046875;0.0;1419.6145019531198;18774.046875;489437.25438966363;492457.0361981334;290025.64364694466;287959.7881660899;253707.91278170238;429187.4505931623;457822.7869465875;436386.1479277485;471240.6132432691;533109.0388902061;473923.6941486088;435892.033791389;438807.6053373398;455118.54603690724;445987.1646401892;291706.0167007;478183.82312097086;457540.94686956296;457681.9466780125;216578.99785978085;317878.7554427003;467374.2624081749;206096.32686491424;290025.64364694466;275.630056191941;2899468.6032493226;1516883.2906318554;300987.3359634315;627794.1074270633;0;36;33;32;107;97;28;15;152;164;1833778155715.017;703871507484.6937;1539893572989.5088;52275.78938126337;9928.561550643906;0.0;1676.5630303106784;5288934.935674862;1214893.4204190338;82198.56310857716;1182403.563861899;3.9218025646111885;0.5048902216252826
8437;2019-05-22 13:37:41.787;754;767;305;304;241;74;212;22;-6;29;807;272;-8;11;190;130;307;670;304;209;211;-9;754;374;379;145;379;318;756;-2.0;195.0;1437.0;202.0;104.0;0;99;98;1;0;0;1;0;0;0;1;0;0;1;0;23722.56640625;14753.80078125;3994.93017578125;1399.3288574218802;740.0;213874;555.0;0.0;Calculated values ==>;1558525061.787;348.56000000000006;349.86;303.66;303.56;297.26000000000005;280.56;275.84098080016133;294.36;275.36;272.56;276.06;353.86;300.36;272.36;274.26000000000005;292.16;286.16;303.86;340.16;294.06;294.26000000000005;328.66;347.16;272.26000000000005;243.61107973660833;269.7299932089509;275.84098080016133;303.56;7540000.000000001;3740000.0;3790000.0;1450000.0;3790000.0;3180000.0;7559999.999999999;0.0;0.0325;0.2395;0.033666666666666664;0.017333333333333333;0.017333333333333333;0.0;14753.80078125;3994.93017578125;1399.3288574218802;23722.56640625;489400.43099050975;491131.3666671166;294534.2082442331;293655.56681701104;261911.8618691776;429187.4505931623;458244.36026315676;437382.54774716764;470938.95956923306;533479.3183947315;474691.6960648347;437060.6290143916;440065.3232058229;455118.54603690724;447076.2624830421;297039.99307368073;476133.80856572656;457822.7869465875;458103.99277299445;232886.18681767926;310333.04987691523;467154.14732774236;206184.2844631376;294534.2082442331;275.66357376692685;2899822.800716351;1517130.188838462;301010.83107328834;627827.4040603703;0;36;33;33;107;97;28;15;152;164;1834005593614.981;703957621834.68;1540085905039.4783;55371.984056525194;8785.98538310836;0.0;2835.20959849853;5289832.149964164;1215049.4009692166;82198.56310857716;1182441.168233484;3.325043684358868;0.39903900392411334
8438;2019-05-22 13:38:41.798;749;761;288;300;248;81;216;26;-8;30;802;272;-10;6;187;143;311;684;296;211;215;-8;793;382;387;139;387;319;794;-2.0;172.0;1521.0;137.0;170.0;98;99;98;1;0;0;1;0;0;0;1;0;0;1;0;28379.119140625;15596.31640625;8432.3896484375;1404.9904785156198;726.0;213875;611.0;0.0;Calculated values ==>;1558525121.798;348.06000000000006;349.26;301.96000000000004;303.16;297.96000000000004;281.26000000000005;276.6576332772354;294.76000000000005;275.76000000000005;272.36;276.16;353.36;300.36;272.16;273.76000000000005;291.86;287.46000000000004;304.26000000000005;341.56000000000006;294.26000000000005;294.66;334.26000000000005;345.76;272.36;242.35481222062532;269.84581860846123;276.6576332772354;302.76000000000005;7930000.0;3820000.0000000005;3870000.0000000005;1390000.0;3870000.0000000005;3190000.0;7940000.000000001;0.0;0.028666666666666667;0.2535;0.022833333333333334;0.028333333333333332;0.028333333333333332;0.0;15596.31640625;8432.3896484375;1404.9904785156198;28379.119140625;484599.9658630241;486361.2546284329;278747.5867299947;284763.9343320017;262653.8181825894;428611.97810654406;457519.72679476906;436829.22223652044;471835.9296657252;532880.4889301978;474562.53958911105;436504.3302994169;439064.5514437638;453317.6357672737;447564.6963911002;291440.33632310777;473974.45418531203;456805.9147808788;457377.29962476913;256311.7953858065;304465.6318710359;468089.2413142022;208394.2395903663;278747.5867299947;276.5413268139497;2900257.0610301704;1517383.152850585;301034.2046855255;627930.9840453585;0;36;33;33;107;97;28;15;152;164;1834235435745.58;704042837454.9021;1540277040074.9763;57908.26810080007;5929.702539360919;0.0;5061.175198685276;5290776.325134988;1215172.0541845246;82198.56310857716;1182506.98350422;2.7089709806397977;0.29712429642267346
8439;2019-05-22 13:39:41.788;757;768;265;274;233;90;212;33;-7;32;803;272;-9;4;185;148;321;709;304;213;211;-7;824;395;400;135;399;320;825;-2.0;75.0;1621.0;152.0;195.0;99;93;98;1;0;0;1;0;0;0;1;0;0;1;0;27945.55859375;16122.1318359375;8801.27734375;1374.8723144531198;719.0;213876;649.0;0.0;Calculated values ==>;1558525181.788;348.86;349.96000000000004;299.66;300.56;296.46000000000004;282.16;277.95803584570336;294.36;276.46000000000004;272.46000000000004;276.36;353.46000000000004;300.36;272.26000000000005;273.56;291.66;287.96000000000004;305.26000000000005;344.06000000000006;294.46000000000004;294.26000000000005;338.06000000000006;345.06000000000006;272.46000000000004;241.49495122638035;269.9613774848165;277.95803584570336;303.56;8240000.000000001;3950000.0;4000000.0;1350000.0;3990000.0;3200000.0;8250000.0;0.0;0.0125;0.27016666666666667;0.025333333333333333;0.0325;0.0325;0.0;16122.1318359375;8801.27734375;1374.8723144531198;27945.55859375;482583.253647203;484233.61487803294;267311.27285119;270688.7694383128;256377.83187524864;427635.31824824464;454789.6286543321;436759.35772741947;472558.57531478856;532911.2186452668;474433.1827967199;436433.62650159607;438525.5737389739;450903.015146954;445848.0108546877;292903.8394550529;474562.9075863278;454937.32394831826;454641.7374275494;272215.72791638016;301532.38793589;468739.21643722313;211682.12847538653;267311.27285119;277.83743233389293;2900726.355115979;1517647.429199245;301057.36634788336;628074.5740013343;0;36;33;33;107;97;28;15;152;164;1834471496395.6177;704125023754.9152;1540468708125.0068;60808.364769590895;6512.112895033194;0.0;6088.24009873168;5291765.465524853;1215275.7186995284;82198.56310857716;1182599.879813081;2.7913883947022002;0.31251250100635886
8440;2019-05-22 13:40:41.789;774;785;274;273;228;84;191;49;-13;36;807;272;-15;3;184;158;331;731;314;209;191;-5;859;399;405;135;401;313;849;-1.0;179.0;2231.0;135.0;162.0;99;84;99;1;0;0;1;0;1;0;1;0;0;1;0;48803.0078125;16748.787109375;29399.783203125;1287.85888671875;712.0;213877;661.0;0.0;Calculated values ==>;1558525241.789;350.56000000000006;351.66;300.56;300.46000000000004;295.96000000000004;281.56;278.3517537891185;292.26000000000005;278.06;271.86;276.76000000000005;353.86;300.36;271.66;273.46000000000004;291.56;288.96000000000004;306.26000000000005;346.26;294.06;292.26000000000005;339.26;344.36;272.66;241.49495122638035;269.14681796795327;278.3517537891185;304.56;8590000.0;3990000.0;4050000.0;1350000.0;4010000.0;3130000.0;8490000.0;0.0;0.029833333333333333;0.3718333333333333;0.022500000000000003;0.027000000000000003;0.027000000000000003;0.0;16748.787109375;29399.783203125;1287.85888671875;48803.0078125;481621.55666224635;484450.1836170714;269400.7006896552;269034.6978642041;254034.88999359714;427324.32861471217;450747.0563348121;437408.94190281845;472948.7829819323;533848.6878891631;475334.503699675;437089.72060350876;439916.047526849;450388.5922946454;446676.2218222483;293856.5742559221;475544.8334167877;453489.81263713096;450747.0563348121;277239.5186164033;298599.4468028795;468935.7777164408;212790.74174965685;269400.7006896552;278.26797936048746;2901365.9371614484;1517921.3580888638;301079.5561443568;628392.9214778765;0;36;33;33;107;98;28;15;152;164;1834713000420.326;704206025104.8173;1540658611289.7773;83520.53409028391;5763.263309252639;0.0;4896.351602419236;5292968.226392913;1215378.0152060206;82198.56310857716;1182691.4196027843;1.9853971007477704;0.2301679900789984
8441;2019-05-22 13:41:41.809;795;802;310;311;271;58;161;59;-16;43;808;272;-18;0;189;169;335;731;305;208;161;-2;768;374;380;141;376;309;755;-2.0;144.0;1077.0;20.0;152.0;81;99;98;1;0;0;1;0;0;1;1;0;0;1;0;56170.37890625;15151.876953125;35038.8671875;1356.54614257812;711.0;213878;664.0;-1.0;Calculated values ==>;1558525301.809;352.66;353.36;304.16;304.26000000000005;300.26000000000005;278.96000000000004;275.84098080016133;289.26000000000005;279.06;271.56;277.46000000000004;353.96000000000004;300.36;271.36;273.16;292.06;290.06;306.66;346.26;293.96000000000004;289.26000000000005;339.56000000000006;344.26;272.96000000000004;242.77792619122317;268.67533136820026;275.84098080016133;303.66;7680000.0;3740000.0;3800000.0;1410000.0;3760000.0;3090000.0;7550000.0;0.0;0.024;0.1795;0.0033333333333333335;0.025333333333333333;0.025333333333333333;-0.002505455177654567;15151.876953125;35038.8671875;1356.54614257812;56170.37890625;494076.89086915384;496339.22377832996;300026.230920031;301286.1170313884;274164.9399207763;429187.4505931623;450683.3028074869;437845.99643053644;472850.300935316;534247.884425104;475845.23057390953;437530.6787186241;440323.94343122264;455478.0284446569;452929.9532117572;368430.2530469586;485828.10125322593;457520.0193194767;450683.3028074869;278495.58437821403;298180.4796168596;468407.4610327971;206569.74716875624;300026.230920031;275.8102164536827;2902241.0069765677;1518187.2855689225;301101.6001984968;628930.0892272121;0;36;33;33;107;98;29;15;152;164;1834948578920.251;704288852704.7909;1540845273489.718;41514.08674248955;872.792379546803;0.0;3816.645821148882;5294010.528884579;1215433.3341035643;82198.56310857716;1182764.052117395;0.8963327594785486;0.09461244908219316
8442;2019-05-22 13:42:41.790;795;795;283;282;235;41;161;43;-23;46;801;271;-25;-5;193;156;323;691;304;208;160;0;767;359;365;145;362;302;758;-1.0;149.0;420.0;82.0;245.0;23;99;100;1;0;0;1;0;0;1;1;0;0;1;0;52074.43359375;15213.4814453125;33040.67578125;1309.66748046875;705.0;213879;667.0;-1.0;Calculated values ==>;1558525361.79;352.66;352.66;301.46000000000004;301.36;296.66;277.26000000000005;274.27422755570615;289.26000000000005;277.46000000000004;270.86;277.76000000000005;353.26;300.26000000000005;270.66;272.66;292.46000000000004;288.76000000000005;305.46000000000004;342.26;293.96000000000004;289.16;339.86;343.66;273.16;243.61107973660833;267.8393353686513;274.27422755570615;303.56;7670000.0;3590000.0;3650000.0;1450000.0;3620000.0000000005;3020000.0;7580000.0;0.0;0.024833333333333332;0.07;0.013666666666666666;0.04083333333333334;0.04083333333333334;-0.002506340327376235;15213.4814453125;33040.67578125;1309.66748046875;52074.43359375;494173.49836971564;495040.22720566054;279735.49463828676;279217.9563715349;259654.46232116665;430214.79039162316;453331.6078540995;438334.26632045925;472622.20966475393;534034.2853135298;476615.2342234449;438024.4983934438;441070.164538651;458330.2609335714;453650.55769495555;314966.4920938162;479276.9916630008;459909.8450383343;453187.6366209583;279751.69817897916;295666.80309349706;468053.524328251;202011.80188138035;279735.49463828676;273.9841004408603;2903142.7614338985;1518440.2500912107;301123.8116094942;629497.2390970972;0;36;33;33;107;98;29;15;152;164;1835172008145.052;704374625534.7145;1541028515444.555;16542.572510735525;3635.903540107232;0.0;7082.629130959088;5294494.181172852;1215470.8946715803;82198.56310857716;1182854.8506466062;0.5500202081445607;0.05457303691161404
8443;2019-05-22 13:43:41.790;796;800;278;275;215;38;155;37;-27;46;783;271;-29;-9;195;145;322;722;305;201;156;2;808;355;361;144;358;299;802;0.0;156.0;1323.0;63.0;247.0;5;99;100;1;0;0;1;0;0;1;1;0;0;0;0;53483.45703125;15930.458984375;34342.53125;1299.69421386719;698.0;213880;674.0;0.0;Calculated values ==>;1558525421.79;352.76;353.16;300.96000000000004;300.66;294.66;276.96000000000004;273.8482719121499;288.66;276.86;270.46000000000004;277.76000000000005;351.46000000000004;300.26000000000005;270.26000000000005;272.26000000000005;292.66;287.66;305.36;345.36;293.26000000000005;288.76000000000005;340.56000000000006;342.96000000000004;273.36;243.40439225979637;267.47669482898436;273.8482719121499;303.66;8080000.0;3550000.0;3610000.0;1440000.0;3579999.9999999995;2990000.0;8020000.0;0.0;0.026000000000000002;0.2205;0.0105;0.04116666666666667;0.04116666666666667;0.0;15930.458984375;34342.53125;1299.69421386719;53483.45703125;490314.2459659322;491511.13576725667;273719.76018814725;272479.85451263253;251441.15755049558;430477.46260093397;453162.23822637077;438390.63782803225;472753.25497100636;532385.2995553889;476992.82729936234;438082.61597026663;441111.7799768891;459240.64650238265;452774.1632197742;296344.16943180555;479328.1392789108;459583.8792856106;453305.55865111935;282682.81946839223;292734.4514702754;468391.23042935226;201511.47431730625;273719.76018814725;273.77090741508266;2904022.41052244;1518699.7829281248;301145.55629028036;630058.7658223576;0;36;33;33;107;98;29;15;152;164;1835389808145.052;704461325534.7145;1541208815444.555;52231.855554115085;2802.2374391764833;0.0;7392.948703392352;5295067.301406726;1215524.5458464078;82198.56310857716;1182975.4804618924;1.2104671758813534;0.12664607571620598
8444;2019-05-22 13:44:41.771;820;828;292;292;204;29;111;29;-30;44;769;271;-31;-12;198;127;329;761;309;195;111;4;844;346;351;137;348;295;837;-1.0;149.0;925.0;0.0;195.0;1;99;100;1;0;0;1;0;0;1;1;0;0;1;0;56118.8984375;16532.50390625;35904.23046875;1301.30834960938;690.0;213881;677.0;-1.0;Calculated values ==>;1558525481.771;355.16;355.96000000000004;302.36;302.36;293.56;276.06;272.8767566201714;284.26000000000005;276.06;270.16;277.56;350.06000000000006;300.26000000000005;270.06;271.96000000000004;292.96000000000004;285.86;306.06;349.26;292.66;284.26000000000005;340.86;342.16;273.56;241.92719264551067;266.98899913490544;272.8767566201714;304.06;8440000.0;3460000.0;3510000.0;1370000.0;3479999.9999999995;2950000.0;8370000.0;0.0;0.024833333333333332;0.15416666666666667;0.0;0.0325;0.0325;-0.0025085313477708903;16532.50390625;35904.23046875;1301.30834960938;56118.8984375;490454.81082587515;492359.23021601257;277156.0964878885;277156.0964878885;247175.39210307327;431051.2098666511;448555.38621566544;438824.7073392465;473469.3076824459;531230.8426957846;477493.69983748527;438672.6834563149;441514.93198774563;461202.9738842933;451787.471427889;294796.67176256026;481843.0303177765;460338.988572523;448555.38621566544;283939.0963198885;289383.54333396035;469547.9199074341;199333.85361727496;277156.0964878885;272.8767566201714;2904935.4742554286;1518970.221952487;301167.2244478666;630643.9701294272;0;36;33;33;107;98;29;15;152;164;1835603340504.8618;704545598839.6394;1541386959014.3962;36921.506615470615;0.0;0.0;5570.476916152751;5295810.010824995;1215547.8904302535;82198.56310857716;1183083.474799586;0.7907244361202632;0.07945048663770024
8445;2019-05-22 13:45:41.771;849;836;279;278;216;26;135;24;-37;41;765;271;-39;-17;199;137;335;773;304;190;134;5;817;343;348;132;347;290;814;-1.0;138.0;1608.0;0.0;173.0;91;93;100;1;0;0;1;0;1;0;1;0;0;0;0;47684.41015625;16038.25390625;28114.1328125;1250.1064453125;566.0;213882;491.0;971.0;Calculated values ==>;1558525541.771;358.06000000000006;356.76;301.06;300.96000000000004;294.76000000000005;275.76000000000005;272.5487779782249;286.66;275.56;269.46000000000004;277.26000000000005;349.66;300.26000000000005;269.26000000000005;271.46000000000004;293.06;286.86;306.66;350.46000000000004;292.16;286.56;322.26000000000005;329.76000000000005;273.66;240.83765695389522;266.37251300914875;272.5487779782249;303.56;8170000.0;3429999.9999999995;3479999.9999999995;1320000.0;3470000.0000000005;2900000.0;8140000.000000001;0.0;0.023;0.26799999999999996;0.0;0.028833333333333332;0.028833333333333332;2.4521622392701303;16038.25390625;28114.1328125;1250.1064453125;47684.41015625;497385.4320160333;495743.50429242064;273333.72009680135;272927.6431337352;251390.21601308679;431237.1583312671;452573.1482883013;438875.71466257534;473824.5983165287;531193.0301361546;478115.7034996986;438574.09084898385;441834.3714290484;461488.89246006723;453721.56749108084;304919.2628952478;486162.62331258977;460137.86306112877;452431.1542702348;206128.24275125185;237486.63934987856;470322.2810237028;198536.37464166994;273333.72009680135;272.5487779782249;2905800.501827043;1519241.644934258;301188.4862378243;631177.4564901042;0;36;33;33;107;99;29;15;152;164;1835813040504.8618;704626298839.6394;1541562459014.3962;64410.94312560264;0.0;0.0;5163.976018667331;5296654.447906171;1215547.8904302535;82198.56310857716;1183172.9285740429;1.5324030531288246;0.15961780001287734
8446;2019-05-22 13:46:41.792;860;736;278;276;214;28;167;23;-46;39;763;270;-49;-21;200;141;337;729;302;185;166;7;818;345;350;137;349;281;815;136.0;149.0;1604.0;67.0;125.0;64;95;55;1;0;0;1;0;1;0;1;0;0;0;0;41927.98046875;12031.4560546875;26843.541015625;1209.94018554688;594.0;213883;540.0;1152.0;Calculated values ==>;1558525601.792;359.16;346.76;300.96000000000004;300.76000000000005;294.56;275.96000000000004;272.7676641592781;289.86;275.46000000000004;268.56;277.06;349.46000000000004;300.16;268.26000000000005;271.06;293.16;287.26000000000005;306.86;346.06000000000006;291.66;289.76000000000005;327.16;332.56;273.86;241.92719264551067;265.2429198363724;272.7676641592781;303.36;8180000.0;3450000.0;3500000.0;1370000.0;3490000.0;2810000.0;8150000.0;0.02266666666666667;0.024833333333333332;0.2673333333333333;0.011166666666666667;0.020833333333333332;0.0435;2.9051027463794172;12031.4560546875;26843.541015625;1209.94018554688;41927.98046875;498907.9800490756;480166.38570303324;272864.00965161296;272061.9705156392;250748.15646113319;431113.4868728058;456701.4910723406;439517.4856313818;472980.6827117325;531664.1612153029;479111.1488761109;439074.8729011099;443122.620426468;461314.64659979986;453937.24442845135;306557.44835898234;479025.858299438;459152.06610744115;456563.9833628716;226613.5671989835;249199.05678690012;469843.0551361263;198952.00502537302;234350.47467395538;272.72167544976713;2906547.5331202187;1519475.6410544924;301208.993801601;631635.5973996749;0;36;33;33;107;99;29;15;152;164;1836022513795.3743;704707027084.8369;1541733818969.8154;64311.17181533968;3024.9500595700783;0.0;9666.287627967853;5297727.507639473;1215573.1071702493;82198.56310857716;1183296.5573596696;1.9209811658523142;0.19652263184673108
8447;2019-05-22 13:47:41.782;868;713;281;280;219;26;182;22;-41;37;755;270;-45;-14;201;146;337;700;308;190;181;9;789;343;348;137;346;287;788;179.0;84.0;1153.0;4.0;96.0;5;97;5;1;0;0;1;0;1;0;1;0;0;0;0;34418.94140625;7835.2451171875;23369.0;1248.99084472656;603.0;213884;568.0;1218.0;Calculated values ==>;1558525661.782;359.96000000000004;344.46000000000004;301.26000000000005;301.16;295.06;275.76000000000005;272.5487779782249;291.36;275.36;269.06;276.86;348.66;300.16;268.66;271.76000000000005;293.26000000000005;287.76000000000005;306.86;343.16;292.16;291.26000000000005;329.96000000000004;333.46000000000004;274.06;241.92719264551067;265.9988726020314;272.5487779782249;303.96000000000004;7890000.000000001;3429999.9999999995;3479999.9999999995;1370000.0;3460000.0;2870000.0;7880000.0;0.029833333333333333;0.014;0.19216666666666665;0.0006666666666666666;0.016;0.04583333333333334;3.070097227990874;7835.2451171875;23369.0;1248.99084472656;34418.94140625;502662.61630654655;479431.1237987709;276043.1160479454;275597.68789216474;253141.87697060773;431237.1583312671;459064.6251810947;438939.81103614205;472785.1150065333;530384.895837416;478372.80995214364;438338.961769722;442889.51508610306;461905.5720509341;454971.79081003426;327226.5780051486;477321.4622649223;460137.86306112877;458929.88029722904;238323.1353838712;252964.46457616048;470039.7140759448;198528.15487840472;225587.92314122617;272.54552124981063;2907183.6514318865;1519641.1693049772;301229.4814783412;632053.965501898;0;36;33;33;107;99;29;15;152;164;1836231878895.4075;704789213384.85;1541904190569.8425;46199.106591645184;181.00770613169337;0.0;10694.839702983465;5298648.2731398465;1215599.8190322486;82198.56310857716;1183466.2051414442;1.758682988277084;0.1670421437401947
8448;2019-05-22 13:48:41.782;864;701;283;282;226;23;191;20;-32;35;747;270;-36;-2;202;149;330;662;307;195;190;10;766;339;344;132;343;290;765;304.0;129.0;857.0;59.0;80.0;1;71;1;1;0;0;1;0;1;0;1;0;0;0;0;32922.02734375;7436.7724609375;22424.955078125;1116.48718261719;605.0;213885;576.0;1221.0;Calculated values ==>;1558525721.782;359.56000000000006;343.26;301.46000000000004;301.36;295.76000000000005;275.46000000000004;272.10816812424576;292.26000000000005;275.16;269.96000000000004;276.66;347.86;300.16;269.56;272.96000000000004;293.36;288.06;306.16;339.36;292.66;292.16;330.76000000000005;333.66;274.16;240.83765695389522;266.37251300914875;272.10816812424576;303.86;7659999.999999999;3390000.0;3440000.0;1320000.0;3429999.9999999995;2900000.0;7650000.0;0.050666666666666665;0.021500000000000002;0.14283333333333334;0.009833333333333333;0.013333333333333334;0.064;3.0773353997289634;7436.7724609375;22424.955078125;1116.48718261719;32922.02734375;504129.7807006008;480079.3430516615;279018.30689451407;278518.8639810321;256255.12762760636;431480.97241316177;460892.0204174034;439624.99903046206;473242.3297776949;529327.5780831904;478001.2630244446;439026.1125350663;443991.2283004166;462491.7852791992;456052.1565440978;358852.6971988848;473755.4523520071;461420.41888555756;460759.6201434172;241669.27786274583;253801.27034056993;470810.01271223003;197350.96144292914;214364.99174534265;272.06130668316484;2907744.82617147;1519768.4361181282;301249.19379523577;632435.5817942157;0;36;33;33;107;99;29;15;152;164;1836439478895.4075;704869913384.85;1542077290569.8425;34604.80836875262;2689.014004148125;0.0;15769.256217476772;5299321.63909785;1215623.7358798343;82198.56310857716;1183686.7392741148;1.7129159658526751;0.15182355944126122
8449;2019-05-22 13:49:44.753;853;694;280;279;225;18;198;16;-26;34;748;270;-28;0;203;150;324;635;295;200;197;11;764;334;339;129;338;292;764;167.0;93.0;369.0;82.0;83.0;1;34;1;1;0;0;1;0;1;0;1;0;0;0;0;32599.498046875;7424.73828125;22421.6640625;896.5556640625;607.0;213886;580.0;1220.0;Calculated values ==>;1558525784.753;358.46000000000004;342.56000000000006;301.16;301.06;295.66;274.96000000000004;271.55198750734434;292.96000000000004;274.76000000000005;270.56;276.56;347.96000000000004;300.16;270.36;273.16;293.46000000000004;288.16;305.56;336.66;293.16;292.86;331.16;333.86;274.26000000000005;240.16925963744896;266.62003547228215;271.55198750734434;302.66;7640000.000000001;3340000.0;3390000.0;1290000.0;3379999.9999999995;2920000.0;7640000.000000001;0.02783333333333333;0.015500000000000002;0.0615;0.013666666666666666;0.013833333333333333;0.041666666666666664;3.074490945043083;7424.73828125;22421.6640625;896.5556640625;32599.498046875;502765.5449723055;479077.3154367003;277630.52089407796;277146.4137436727;255957.0073719363;431779.12508338504;462573.79888257565;440084.09022585786;473534.8580475586;529278.2822549404;477752.67152728443;439785.82748434076;443872.89149950695;463372.44366425386;457010.4801640398;326073.1049549904;469326.2537359537;462833.8357648941;462443.6151696553;243342.44575359824;254638.09398592086;471307.4998227086;195830.8836387876;222988.36320754403;271.43343912092513;2908317.8756120945;1519898.414478169;301266.79981204274;632827.8090792069;0;36;33;33;107;99;29;15;152;164;1836654524860.2576;704952090539.7927;1542260536179.7148;15021.57220510482;3764.8470878469197;0.0;9977.30216508797;5299755.6700435355;1215680.1811696317;82198.56310857716;1183911.9179583897;0.935619840183569;0.0817127626752772
8450;2019-05-22 13:50:41.793;847;693;279;277;221;19;205;14;-28;33;749;269;-29;-2;203;149;323;641;305;203;204;12;725;350;355;136;355;291;725;-1.0;124.0;2925.0;793.0;64.0;99;38;1;1;0;0;1;0;0;0;1;0;0;0;0;17582.30859375;7048.80126953125;7688.03662109375;915.9878540039059;605.0;213887;583.0;1218.0;Calculated values ==>;1558525841.793;357.86;342.46000000000004;301.06;300.86;295.26000000000005;275.06;273.3108153835814;293.66;274.56;270.36;276.46000000000004;348.06000000000006;300.06;270.26000000000005;272.96000000000004;293.46000000000004;288.06;305.46000000000004;337.26;293.46000000000004;293.56;331.46000000000004;333.66;274.36;241.71165711629368;266.49643012054327;273.3108153835814;303.66;7250000.0;3500000.0;3550000.0;1360000.0;3550000.0;2910000.0;7250000.0;0.0;0.020666666666666667;0.4875;0.13216666666666665;0.010666666666666666;0.010666666666666666;3.0697743790908087;7048.80126953125;7688.03662109375;915.9878540039059;17582.30859375;505388.2248684374;483255.9105989166;281461.42280169774;280270.4265960856;256150.02531402404;430799.1582183253;461057.9863477555;440003.2165831783;472525.0707617092;529458.5628673343;477762.4031405076;439854.3178005391;443789.4421625633;460790.1143214629;454202.7070667396;393798.42206956784;475117.1639087204;460790.1143214629;460924.1135309303;244597.3647265701;253801.27034056993;470469.1018322894;199954.30060242678;281461.42280169774;273.13843468865207;2908715.4270355483;1520013.0770747557;301281.1591845707;633066.3448189074;0;36;33;33;107;99;29;15;152;164;1836852453660.1252;705027668539.7422;1542426807779.6038;117023.84654061637;35753.03956254684;0.0;1914.268701111814;5300801.763193566;1215993.2506492194;82198.56310857716;1184006.1256253;9.882634441091607;1.3144744527565062
8451;2019-05-22 13:51:41.774;832;662;282;280;245;46;212;18;-25;33;746;268;-25;0;199;163;303;559;313;207;211;13;711;362;366;142;367;305;713;-2.0;87.0;1834.0;167.0;54.0;98;61;1;1;0;0;1;0;0;0;1;0;0;0;0;17342.169921875;6858.04736328125;7455.8486328125;1107.57458496094;593.0;213888;575.0;1219.0;Calculated values ==>;1558525901.774;356.36;339.36;301.36;301.16;297.66;277.76000000000005;274.5913991737795;294.36;274.96000000000004;270.66;276.46000000000004;347.76;299.96000000000004;270.66;273.16;293.06;289.46000000000004;303.46000000000004;329.06;293.86;294.26000000000005;330.66;332.46000000000004;274.46000000000004;242.98782864720522;268.19934244402924;274.5913991737795;304.46000000000004;7109999.999999999;3620000.0000000005;3660000.0;1420000.0;3670000.0000000005;3050000.0;7130000.0;0.0;0.0145;0.30566666666666664;0.02783333333333333;0.009000000000000001;0.009000000000000001;3.074222331729053;6858.04736328125;7455.8486328125;1107.57458496094;17342.169921875;504580.51477512525;479832.1412430161;285420.50168251497;283968.8069323086;265870.7545222476;430014.67791919125;460298.8245555552;437342.01223029394;471734.03124744946;528070.4398255501;475884.83163177926;437342.01223029394;441181.0962547605;458356.8847964573;454133.27735904144;386908.42510119453;462885.46930784825;459616.26960334147;460162.587924932;241250.99604349316;248780.69988749037;469757.3781218893;203376.4213553984;285420.50168251497;274.5276505647406;2909006.3721944345;1520128.9307812976;301298.016864924;633192.5038995472;0;36;33;33;107;99;29;15;152;164;1837068685164.9326;705111042129.668;1542605551159.4446;71515.4822774264;7414.269963333997;0.0;1572.6787761817536;5302372.426731312;1216352.864314548;82198.56310857716;1184035.1743192512;5.220152682185807;0.6354260839366658
