;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8452;2019-05-22 13:52:41.754;802;646;290;288;252;49;215;23;-14;32;745;269;-15;10;198;168;298;546;313;209;214;14;719;360;364;147;364;317;721;-4.0;-1.0;1547.0;156.0;99.0;98;91;1;1;0;0;1;0;0;0;1;0;0;0;0;17840.3984375;6880.4697265625;7568.29638671875;1332.39172363281;583.0;213889;567.0;1217.0;Calculated values ==>;1558525961.754;353.36;337.76;302.16;301.96000000000004;298.36;278.06;274.38016830617;294.66;275.46000000000004;271.76000000000005;276.36;347.66;300.06;271.66;274.16;292.96000000000004;289.96000000000004;302.96000000000004;327.76000000000005;294.06;294.56;329.86;331.46000000000004;274.56;244.02132995426717;269.6138998590099;274.38016830617;304.46000000000004;7190000.000000001;3600000.0;3640000.0;1470000.0;3640000.0;3170000.0;7209999.999999999;0.0;0.0;0.25783333333333336;0.026000000000000002;0.0165;0.0165;3.0707618029079713;6880.4697265625;7568.29638671875;1332.39172363281;17840.3984375;499718.80842659995;476392.8862619741;290200.4624777669;288465.97753811325;268296.5557471948;430148.3826014536;461015.7208579768;436321.22191456094;470969.3238023553;527035.4620398075;474463.21058420936;436158.33648069965;440127.6108453059;458698.32593839575;455179.82818666805;301844.20192196633;459409.22574504616;460202.31914416054;460880.48460767657;237904.88540968279;244597.3647265701;469175.8739256364;202855.17459302416;290200.4624777669;274.31650810813744;2909299.462534833;1520243.3802612019;301318.3431398179;633317.6633743469;0;36;33;33;107;99;29;15;152;164;1837287612165.0022;705197713229.6956;1542792088959.504;60195.32920106957;6924.338182647918;-0.0;2816.2203651435093;5303469.65096395;1216472.3128863354;82198.56310857716;1184071.7362873873;4.431606886617178;0.5335288600806326
8453;2019-05-22 13:53:41.795;776;637;293;291;254;59;218;24;-5;32;749;270;-7;19;199;161;300;567;306;212;217;15;731;366;371;155;371;322;732;-1.0;-1.0;1396.0;282.0;136.0;99;99;42;1;0;0;1;0;0;0;1;0;0;1;0;21170.619140625;9822.818359375;7690.1064453125;1377.9846191406198;579.0;213890;563.0;1218.0;Calculated values ==>;1558526021.795;350.76;336.86;302.46000000000004;302.26000000000005;298.56;279.06;275.0112864084945;294.96000000000004;275.56;272.66;276.36;348.06000000000006;300.16;272.46000000000004;275.06;293.06;289.26000000000005;303.16;329.86;294.36;294.86;329.46000000000004;331.06;274.66;245.62243170879464;270.1917013154234;275.0112864084945;303.76000000000005;7309999.999999999;3660000.0;3710000.0;1550000.0;3710000.0;3220000.0000000005;7320000.0;0.0;0.0;0.2326666666666667;0.047;0.02266666666666667;0.02266666666666667;3.0739136323093406;9822.818359375;7690.1064453125;1377.9846191406198;21170.619140625;494902.11968321045;473624.6638258521;290093.58613861876;288475.8919097178;268391.16879329976;429743.705733735;460339.51178248913;436619.791235;469891.7242824857;527069.0245925824;473933.76256708545;436292.37402088987;440440.84582400817;457713.1471252446;453158.4795750986;297646.9689048778;461646.037245659;459515.7881035473;460202.574293271;236231.924509345;242924.1476594651;468175.5287335143;204293.58090212505;290093.58613861876;274.90040658695943;2909624.7764947484;1520382.6694448271;301340.9450434766;633444.9036196786;0;36;33;33;107;99;29;15;152;164;1837508262840.472;705288375139.8885;1542983919954.912;54054.564937448915;12402.451548075296;-0.0;3855.803731505451;5304422.384006807;1216633.4795230983;82198.56310857716;1184127.3744817816;3.7220452779441273;0.4613306355503816
8454;2019-05-22 13:54:41.775;756;634;287;292;250;79;216;25;-6;32;739;270;-7;24;197;147;305;584;299;214;215;16;758;376;381;153;381;320;759;-4.0;-1.0;1358.0;278.0;160.0;99;12;73;1;0;0;1;0;0;0;1;0;1;1;0;25239.134765625;12881.5458984375;8010.1787109375;2431.72583007812;580.0;213891;563.0;1215.0;Calculated values ==>;1558526081.775;348.76;336.56;301.86;302.36;298.16;281.06;276.0463484220469;294.76000000000005;275.66;272.56;276.36;347.06000000000006;300.16;272.46000000000004;275.56;292.86;287.86;303.66;331.56;294.56;294.66;329.46000000000004;331.16;274.76000000000005;245.2279566241654;269.9613774848165;276.0463484220469;303.06;7580000.0;3760000.0;3810000.0;1530000.0;3810000.0;3200000.0;7590000.000000001;0.0;0.0;0.22633333333333333;0.04633333333333333;0.02666666666666667;0.02666666666666667;3.0661859329891246;12881.5458984375;8010.1787109375;2431.72583007812;25239.134765625;489292.742775101;469785.66180721193;281763.88857171073;284630.94832929724;265136.5221718707;429045.3911783415;458485.37945265137;436921.6748725622;470162.522672357;526167.8612570246;474193.83375423285;436759.35772741947;441637.89237249835;455790.0041011893;449301.8886444701;294019.7059909026;460942.6354445357;458204.4117295066;458344.9736729945;236231.924509345;243342.44575359824;468552.87012846774;206891.9183237246;281763.88857171073;275.94269281054676;2910011.395528107;1520571.8094126906;301372.6820480345;633575.6957174523;0;36;33;33;107;99;29;15;152;165;1837733787640.5437;705380744339.918;1543176455754.9734;52063.40156555357;12123.624100286432;-0.0;4708.828936034235;5305306.405622483;1216837.7953589116;82198.56310857716;1184198.7226300542;2.9539306279199775;0.35450695558706874
8455;2019-05-22 13:55:41.785;749;640;280;283;218;79;209;29;-9;32;705;271;-10;25;195;143;312;601;305;214;209;14;851;373;379;144;377;314;848;-2.0;-1.0;1455.0;172.0;239.0;1;15;90;1;0;0;1;1;0;0;1;0;1;1;0;44812.32421875;15621.939453125;24988.35546875;2439.11499023438;591.0;213892;567.0;1216.0;Calculated values ==>;1558526141.785;348.06000000000006;337.16;301.16;301.46000000000004;294.96000000000004;281.06;275.73799182748917;294.06;276.06;272.26000000000005;276.36;343.66;300.26000000000005;272.16;275.66;292.66;287.46000000000004;304.36;333.26000000000005;294.56;294.06;329.86;332.26000000000005;274.56;243.40439225979637;269.2639976450953;275.73799182748917;303.66;8510000.0;3729999.9999999995;3790000.0;1440000.0;3770000.0000000005;3140000.0;8480000.0;0.0;0.0;0.24250000000000002;0.028666666666666667;0.03983333333333334;0.03983333333333334;3.066974458453485;15621.939453125;24988.35546875;2439.11499023438;44812.32421875;478353.0047333315;459171.9802948664;271691.5221605691;272838.8618168274;251026.2537612774;429258.0297950786;457822.7869465875;437816.681641871;471369.63528795214;523049.4775609566;475087.8009157884;437657.84923729487;443037.9379467171;456167.8710028387;449250.819863508;284928.93742980325;451267.0467578609;458524.62916302506;457822.7869465875;237904.88540968279;247943.99896000302;469584.9093677517;206204.3597146191;271691.5221605691;275.66620107432743;2910595.2549799103;1520809.3780454232;301413.279153254;633850.7293335368;0;36;33;33;108;99;29;15;152;165;1837961825640.5076;705469859189.9038;1543366687454.943;56165.988067358594;7550.2424233898;-0.0;7414.228713976401;5306208.467521211;1217001.7715713975;82198.56310857716;1184299.764948035;1.6522981232482927;0.1849951891938367
8456;2019-05-22 13:56:41.766;781;681;281;280;217;65;185;41;-18;36;703;272;-19;20;196;153;317;633;315;209;185;11;916;386;391;138;389;304;908;-2.0;-1.0;1589.0;207.0;192.0;98;1;74;1;0;0;1;1;0;0;1;0;1;1;0;50769.484375;15139.4462890625;31898.8984375;2298.33349609375;621.0;213893;590.0;1219.0;Calculated values ==>;1558526201.766;351.26;341.26;301.26000000000005;301.16;294.86;279.66;277.0612115527968;291.66;277.26000000000005;271.36;276.76000000000005;343.46000000000004;300.36;271.26000000000005;275.16;292.76000000000005;288.46000000000004;304.86;336.46000000000004;294.06;291.66;332.16;335.26000000000005;274.26000000000005;242.14157278889297;268.0796299477929;277.0612115527968;304.66;9160000.0;3860000.0;3910000.0;1380000.0;3890000.0;3040000.0;9080000.0;0.0;0.0;0.26483333333333337;0.034499999999999996;0.032;0.032;3.06968346793892;15139.4462890625;31898.8984375;2298.33349609375;50769.484375;476678.3027348938;459143.18119899015;269102.4260870403;268759.1392250073;249206.78185626428;428316.9747201074;452323.53478979814;438659.2356206126;472556.2466753328;523640.3657641998;476479.3261594255;438504.63750537357;444333.52089386596;454298.7698383441;448360.75176250876;282016.65045060386;449092.2583500003;455857.85318028677;452323.53478979814;247525.65490268572;260496.36997498586;470101.35966640816;209441.9052728673;269102.4260870403;276.9555621522751;2911391.5178210433;1521065.6417505008;301452.74538900476;634324.6396631914;0;36;33;33;108;99;29;15;152;165;1838192752490.302;705554432399.8285;1543552028744.778;60704.38965376123;8992.751176577158;-0.0;5863.075478488252;5307182.078926746;1217139.5861961525;82198.56310857716;1184410.3741122098;1.5315221662841518;0.18296153980485652
8457;2019-05-22 13:57:41.786;824;720;306;307;256;58;150;52;-24;42;715;273;-26;17;197;169;319;652;318;199;150;9;814;373;379;135;375;302;803;-2.0;-1.0;1070.0;144.0;150.0;59;1;69;1;0;0;1;0;0;1;1;0;1;1;0;55109.66015625;13292.0263671875;36514.3359375;2290.2666015625;648.0;213894;618.0;1223.0;Calculated values ==>;1558526261.786;355.56000000000006;345.16;303.76000000000005;303.86;298.76000000000005;278.96000000000004;275.73799182748917;288.16;278.36;270.76000000000005;277.36;344.66;300.46000000000004;270.56;274.86;292.86;290.06;305.06;338.36;293.06;288.16;334.96000000000004;337.96000000000004;274.06;241.49495122638035;267.8393353686513;275.73799182748917;304.96000000000004;8140000.000000001;3729999.9999999995;3790000.0;1350000.0;3750000.0;3020000.0;8030000.0;0.0;0.0;0.17833333333333332;0.024;0.025;0.025;3.0752302303258476;13292.0263671875;36514.3359375;2290.2666015625;55109.66015625;493956.2093693095;478891.7158374114;286979.7513833849;287543.1279878297;265109.57951676263;429258.0297950786;449203.2891075802;438179.53515710204;473533.6025564079;525058.477984189;476847.9978563266;437869.15320432716;444301.04523409;456780.94502389367;453103.6889472856;293208.89892006223;467349.63070037006;456407.08441138035;449203.2891075802;259240.94887492666;271797.11229066993;470309.5239926605;206010.60610426194;286979.7513833849;275.5923786531846;2912274.1381339245;1521302.6496655405;301490.9964692511;634894.9399862307;0;36;33;33;108;99;30;15;152;165;1838423829490.2285;705636359699.8025;1543733889344.7202;41403.45901442315;6343.174029321566;-0.0;4055.588443104882;5308033.2612982895;1217267.42817262;82198.56310857716;1184493.0571967077;0.994348820152448;0.1201518696666127
8458;2019-05-22 13:58:41.767;833;731;289;289;232;41;165;42;-27;45;728;274;-29;16;200;156;324;634;311;201;163;6;796;360;365;133;362;299;790;-2.0;-1.0;470.0;0.0;205.0;6;1;59;1;0;0;1;0;0;1;1;0;1;1;0;50327.3515625;12149.009765625;33725.07421875;2280.97412109375;659.0;213895;630.0;1232.0;Calculated values ==>;1558526321.767;356.46000000000004;346.26;302.06;302.06;296.36;277.26000000000005;274.38016830617;289.66;277.36;270.46000000000004;277.66;345.96000000000004;300.56;270.26000000000005;274.76000000000005;293.16;288.76000000000005;305.56;336.56;293.26000000000005;289.46000000000004;336.16;339.06000000000006;273.76000000000005;241.05796691057077;267.47669482898436;274.38016830617;304.26000000000005;7959999.999999999;3600000.0;3650000.0;1330000.0;3620000.0000000005;2990000.0;7900000.0;0.0;0.0;0.07833333333333334;0.0;0.034166666666666665;0.034166666666666665;3.095965690586471;12149.009765625;33725.07421875;2280.97412109375;50327.3515625;496983.79945046385;482087.75228597835;279580.15670067066;279580.15670067066;257310.9776302513;430148.3826014536;453905.6659906444;438390.63782803225;474083.7854598241;526654.32410943;477340.3543997242;438082.61597026663;444756.5733829062;459289.8238943861;453478.29148776946;300827.99110502074;465815.7116662574;458951.5699418567;453618.9998577814;264262.8888514036;276402.16793126165;470285.29593420913;203019.46007791444;279580.15670067066;274.38016830617;2913152.5016609067;1521514.5911637244;301529.07807890966;635480.0830496794;0;36;33;33;108;99;30;15;152;165;1838646958810.0298;705716734239.731;1543914132249.5598;18437.40892375923;0.0;-0.0;5946.327141201283;5308531.777283929;1217320.271217219;82198.56310857716;1184576.3800992256;0.506358771524177;0.04571635963093551
8459;2019-05-22 13:59:41.807;833;735;275;273;219;41;176;38;-29;44;741;274;-31;15;201;149;326;647;309;197;175;0;797;361;367;131;363;299;789;-3.0;-1.0;2057.0;71.0;222.0;15;1;52;1;0;0;1;0;0;1;1;0;1;1;0;49611.66796875;11602.59375;34157.4765625;2285.5439453125;663.0;213896;636.0;1225.0;Calculated values ==>;1558526381.807;356.46000000000004;346.66;300.66;300.46000000000004;295.06;277.26000000000005;274.4858918419099;290.76000000000005;276.96000000000004;270.26000000000005;277.56;347.26;300.56;270.06;274.66;293.26000000000005;288.06;305.76000000000005;337.86;292.86;290.66;336.76000000000005;339.46000000000004;273.16;240.61611355647437;267.47669482898436;274.4858918419099;304.06;7970000.0;3610000.0;3670000.0000000005;1310000.0;3629999.9999999995;2990000.0;7890000.000000001;0.0;0.0;0.3428333333333333;0.011833333333333333;0.037000000000000005;0.037000000000000005;3.077684506071621;11602.59375;34157.4765625;2285.5439453125;49611.66796875;496890.60339343996;482828.1033837089;273356.9308369377;272515.601352897;253108.93064493986;430081.6785162784;455134.3998558905;438082.61597026663;474244.15781875124;528011.4077830602;477340.3543997242;437773.3837767312;444613.46213006455;459268.44399813557;452298.44156383985;302430.03066075454;468244.45306984935;458079.93939307623;454992.33547233755;266774.11836628895;278076.8904731985;469969.38643410977;203137.93573721283;273356.9308369377;274.43070456473356;2913985.882039913;1521712.6531462483;301567.1577656503;636046.1480977789;0;36;33;33;108;99;30;15;152;165;1838866705209.8901;705795987039.6807;1544093651849.4458;80546.86787323194;3157.5054999132803;-0.0;6720.509971509796;5309357.196169362;1217346.6013047323;82198.56310857716;1184682.007446415;1.882063217246752;0.2058519845421912
8460;2019-05-22 14:00:41.778;833;738;297;297;225;38;161;37;-28;43;752;274;-30;16;203;147;330;673;316;194;161;-5;804;357;363;129;360;299;798;-1.0;-1.0;1087.0;0.0;171.0;7;1;48;1;0;0;1;0;0;1;1;0;1;1;0;49902.1484375;11281.44140625;34181.90625;2304.05786132812;668.0;213897;640.0;1227.0;Calculated values ==>;1558526441.778;356.46000000000004;346.96000000000004;302.86;302.86;295.66;276.96000000000004;274.0616903277293;289.26000000000005;276.86;270.36;277.46000000000004;348.36;300.56;270.16;274.76000000000005;293.46000000000004;287.86;306.16;340.46000000000004;292.56;289.26000000000005;337.16;339.96000000000004;272.66;240.16925963744896;267.47669482898436;274.0616903277293;304.76000000000005;8040000.000000001;3570000.0000000005;3629999.9999999995;1290000.0;3600000.0;2990000.0;7980000.0;0.0;0.0;0.18116666666666664;0.0;0.0285;0.0285;3.0818408489525053;11281.44140625;34181.90625;2304.05786132812;49902.1484375;496236.75729524996;482334.21690087434;282753.81337796466;282753.81337796466;254728.9482128778;430346.717906069;453676.4608853369;438236.7768127522;474404.2798038372;529158.4594518314;477340.3543997242;437928.15255369636;444756.5733829062;460012.4503564219;452711.3097642865;304154.2198749993;471630.9260034282;458307.65034547617;453676.4608853369;268448.3696465944;280170.41352433193;469753.00298397493;202234.48292222194;282753.81337796466;274.0616903277293;2914814.763026449;1521903.2612680271;301605.3859616002;636615.3677005488;0;36;33;33;108;99;30;15;152;165;1839085599360.6003;705873949339.9336;1544272965140.0276;42755.74890983439;0.0;-0.0;4871.29545396011;5310384.22134368;1217372.9011329196;82198.56310857716;1184778.5591360575;0.9970615704942993;0.1054948793817045
8461;2019-05-22 14:01:41.788;835;739;293;292;233;29;155;32;-30;42;762;274;-31;11;204;147;328;664;310;196;154;-10;777;347;353;133;350;297;771;147.0;-1.0;615.0;61.0;173.0;1;100;38;1;0;0;1;0;0;1;1;0;0;1;0;46767.73046875;10256.880859375;32826.69140625;1342.07409667969;670.0;213898;644.0;1227.0;Calculated values ==>;1558526501.788;356.66;347.06000000000006;302.46000000000004;302.36;296.46000000000004;276.06;272.9856168485579;288.66;276.36;270.16;277.36;349.36;300.56;270.06;274.26000000000005;293.56;287.86;305.96000000000004;339.56000000000006;292.76000000000005;288.56;337.56000000000006;340.16;272.16;241.05796691057077;267.23344911666527;272.9856168485579;304.16;7770000.0;3470000.0000000005;3529999.9999999995;1330000.0;3500000.0;2970000.0;7709999.999999999;0.0245;0.0;0.10250000000000001;0.010166666666666666;0.028833333333333332;0.05333333333333333;3.081492244210522;10256.880859375;32826.69140625;1342.07409667969;46767.73046875;499032.07582066936;485367.3230651733;283655.10160523845;283099.41159662843;258400.31512032633;430988.63858405815;454534.2612377077;438378.49729393894;473792.46676502546;530352.1195163255;477590.14348177233;438225.1199557825;444440.31481115596;461691.87941572437;454433.70090310305;316553.24195875874;473368.1635316483;460161.36591575533;454393.8038571225;270122.7006405761;281007.8604223974;468719.2324627281;199223.03034983267;244869.1188722864;272.837243594702;2915620.47961426;1522082.7772012153;301635.7754586509;637173.8657484256;0;36;33;33;108;99;30;15;152;165;1839300435160.5662;705952562439.9211;1544451794939.9993;24513.435361770895;2739.878054814437;-0.0;11174.649865857924;5310944.89130861;1217395.7372554257;82198.56310857716;1184912.2976330698;0.86499502942628;0.07987269708999628
8462;2019-05-22 14:02:44.769;832;737;278;277;218;24;175;25;-33;41;770;275;-34;4;205;142;325;659;311;197;174;-11;788;343;348;135;346;295;783;-1.0;-1.0;943.0;46.0;191.0;1;100;24;1;0;0;1;0;0;1;1;0;0;1;0;45793.3515625;9315.630859375;33508.1796875;1319.67126464844;670.0;213899;645.0;1229.0;Calculated values ==>;1558526564.769;356.36;346.86;300.96000000000004;300.86;294.96000000000004;275.56;272.5487779782249;290.66;275.66;269.86;277.26000000000005;350.16;300.66;269.76000000000005;273.56;293.66;287.36;305.66;339.06000000000006;292.86;290.56;337.66;340.16;272.06;241.49495122638035;266.98899913490544;272.5487779782249;304.26000000000005;7880000.0;3429999.9999999995;3479999.9999999995;1350000.0;3460000.0;2950000.0;7830000.0;0.0;0.0;0.15716666666666665;0.007666666666666667;0.03183333333333333;0.03183333333333333;3.0865150514545476;9315.630859375;33508.1796875;1319.67126464844;45793.3515625;497582.20043836854;483784.75389819214;275097.5835264918;274656.4883837802;252987.9551763001;431237.1583312671;458118.576123233;438367.77478847804;473436.17305719486;531334.6732608695;477954.2767996941;438214.884849924;443839.4948927071;462431.5257029987;454417.73831090395;304525.8558273924;471067.22726177174;461070.26705327537;457982.87884967105;270541.29595472733;281007.8604223974;468345.8528238868;198299.61556105097;275097.5835264918;272.45490782979476;2916430.144822936;1522253.9850289254;301659.05870649253;637754.1208196495;0;36;33;33;108;99;30;15;152;165;1839521183565.379;706036956979.8496;1544638218699.8413;37730.712358577286;2070.3544856817416;-0.0;5821.848567787872;5311489.363345312;1217437.81409645;82198.56310857716;1185060.9721423672;1.033514202772679;0.10951879641918154
8463;2019-05-22 14:03:41.789;830;734;285;284;223;30;187;24;-33;39;774;275;-35;2;204;144;325;667;311;196;186;-12;773;348;353;136;351;295;770;-3.0;0.0;1363.0;139.0;146.0;100;100;14;1;0;0;1;1;0;0;1;0;0;0;0;38413.2734375;8443.3544921875;26876.92578125;1315.34106445312;667.0;213900;644.0;1226.0;Calculated values ==>;1558526621.789;356.16;346.56000000000006;301.66;301.56;295.46000000000004;276.16;273.0942459734351;291.86;275.56;269.86;277.06;350.56000000000006;300.66;269.66;273.36;293.56;287.56;305.66;339.86;292.76000000000005;291.76000000000005;337.56000000000006;339.86;271.96000000000004;241.71165711629368;266.98899913490544;273.0942459734351;304.26000000000005;7730000.0;3479999.9999999995;3529999.9999999995;1360000.0;3510000.0;2950000.0;7700000.0;0.0;0.0;0.22716666666666668;0.023166666666666665;0.024333333333333332;0.024333333333333332;3.0795030594345105;8443.3544921875;26876.92578125;1315.34106445312;38413.2734375;498682.37791297154;484701.7932993254;279527.08914083213;279027.34440130374;255065.81400741657;430925.7729439634;458946.73561710375;438367.77478847804;473111.07959547755;531749.914736579;477954.2767996941;438061.7010123639;443552.0740477152;461538.98635599064;453843.2320624569;313435.3923136528;473987.03179487295;460161.36591575533;458811.10526195535;270122.7006405761;279751.69817897916;468109.25262937037;199401.05968783118;279527.08914083213;272.9117892378224;2917097.0145112546;1522394.6263267598;301679.9265402363;638232.3373075213;0;36;33;33;109;99;30;15;152;165;1839721038665.312;706114219079.8237;1544806427699.7852;54285.27211369695;6225.073136478992;-0.0;4362.577725613998;5312218.078822097;1217503.5092746248;82198.56310857716;1185141.6271405693;1.7707608225739224;0.20672932388870038
8464;2019-05-22 14:04:41.759;829;729;290;290;237;30;192;25;-34;38;774;273;-36;5;204;149;322;658;318;198;191;-12;744;350;355;136;353;293;741;-2.0;0.0;1607.0;163.0;112.0;96;100;1;1;0;0;1;1;0;0;1;0;0;0;0;35963.0390625;7217.77978515625;25499.697265625;1307.72631835938;664.0;213901;642.0;1227.0;Calculated values ==>;1558526681.759;356.06000000000006;346.06000000000006;302.16;302.16;296.86;276.16;273.3108153835814;292.36;275.66;269.76000000000005;276.96000000000004;350.56000000000006;300.46000000000004;269.56;273.66;293.56;288.06;305.36;338.96000000000004;292.96000000000004;292.26000000000005;337.36;339.56000000000006;271.96000000000004;241.71165711629368;266.74333088950624;273.3108153835814;304.96000000000004;7440000.000000001;3500000.0;3550000.0;1360000.0;3529999.9999999995;2930000.0;7409999.999999999;0.0;0.0;0.2678333333333333;0.027166666666666665;0.018666666666666668;0.018666666666666668;3.082535958190559;7217.77978515625;25499.697265625;1307.72631835938;35963.0390625;501198.15157663706;486995.61068217765;286078.62538736314;286078.62538736314;261171.37759225772;430799.1582183253;459307.5724470408;438662.4006545466;473013.45329280203;531899.9826606874;477972.7654837965;438358.4652479722;444384.5128259643;461232.2140859643;454202.7070667396;377084.0119654879;475954.6121776298;460118.19716840395;459171.99905845977;269285.52512055053;278495.58437821403;468109.25262937037;199941.1816793925;286078.62538736314;273.13327034836897;2917716.507214415;1522525.070524407;301701.77450565604;638668.5909305239;0;36;33;33;109;99;30;15;152;165;1839933332465.4133;706195778279.8627;1544982739499.8694;63937.49981551211;7285.2325941410645;-0.0;3231.0763085271374;5313202.775993761;1217616.0388628263;82198.56310857716;1185204.8759506587;2.188195847367268;0.2665542338676244
8465;2019-05-22 14:05:41.790;819;719;289;288;237;26;196;25;-35;37;772;272;-36;7;203;153;314;619;314;201;195;-11;736;345;349;135;348;294;734;168.0;-2.0;709.0;23.0;114.0;41;97;1;1;0;0;1;1;0;0;1;0;0;0;0;33420.2421875;7159.8125;22976.224609375;1299.07690429688;659.0;213902;639.0;1228.0;Calculated values ==>;1558526741.79;355.06000000000006;345.06000000000006;302.06;301.96000000000004;296.86;275.76000000000005;272.7676641592781;292.76000000000005;275.66;269.66;276.86;350.36;300.36;269.56;273.86;293.46000000000004;288.46000000000004;304.56;335.06;293.26000000000005;292.66;337.06;339.06000000000006;272.06;241.49495122638035;266.86631818009863;272.7676641592781;304.56;7359999.999999999;3450000.0;3490000.0;1350000.0;3479999.9999999995;2940000.0;7340000.000000001;0.028;0.0;0.11816666666666667;0.0038333333333333336;0.019;0.047;3.085913853928723;7159.8125;22976.224609375;1299.07690429688;33420.2421875;500527.15846267215;486227.24484136014;286600.4326664081;285899.1409972474;261520.44935835476;431113.4868728058;460782.9056653087;438286.6576737402;473046.2935902154;531617.4835571877;477733.5141900071;438133.8669386556;444469.18336650386;461864.7007350538;455602.4218440765;373992.32956319663;470401.5806704994;461447.2768507042;460649.6620257743;268029.79939014546;276402.16793126165;468345.8528238868;198948.21969924602;234382.09302639664;272.7201785419366;2918294.9999574292;1522644.9456967704;301723.50908954436;639072.7656612431;0;36;33;33;109;99;30;15;152;165;1840144641585.0576;706277120284.7257;1545158930484.5728;28281.825420652727;1032.6909269777898;-0.0;10634.57574297075;5313971.667424862;1217685.390705334;82198.56310857716;1185320.4827502284;1.270842920220568;0.1165611355683297
8466;2019-05-22 14:06:41.770;809;712;289;288;235;21;202;21;-31;36;770;272;-33;9;204;149;311;619;313;204;201;-10;742;339;344;135;343;298;741;586.0;-1.0;498.0;68.0;138.0;1;91;1;1;0;0;1;1;0;0;1;0;0;1;0;32095.35546875;7193.05615234375;21715.32421875;1275.10754394531;654.0;213903;634.0;1225.0;Calculated values ==>;1558526801.77;354.06000000000006;344.36;302.06;301.96000000000004;296.66;275.26000000000005;272.10816812424576;293.36;275.26000000000005;270.06;276.76000000000005;350.16;300.36;269.86;274.06;293.56;288.06;304.26000000000005;335.06;293.56;293.26000000000005;336.56;338.56000000000006;272.16;241.49495122638035;267.35522164206344;272.10816812424576;304.46000000000004;7420000.0;3390000.0;3440000.0;1350000.0;3429999.9999999995;2980000.0;7409999.999999999;0.09766666666666667;0.0;0.083;0.011333333333333334;0.023;0.12066666666666667;3.079234104304448;7193.05615234375;21715.32421875;1275.10754394531;32095.35546875;498562.8541446545;484420.217199982;285411.70192992216;284760.8636635379;260436.5132969825;431480.97241316177;462340.58691450674;437999.7806145802;472948.7829819323;531108.5569390481;477234.04575009446;437690.7340488345;443952.4445614765;462753.1091115329;456052.1565440978;312467.2225523619;469515.0579381047;462602.45810612256;462209.4808650593;265937.0223246507;274308.8830629234;468444.224088775;197202.69578984482;214016.01463974905;272.0021935861183;2918840.781283634;1522764.5130664983;301744.9534761075;639445.0710917381;0;36;33;33;109;99;30;15;152;165;1840352472285.1238;706358093284.7515;1545336471284.6292;19986.15804045304;3074.070654054542;-0.0;29948.678257854106;5314373.766542767;1217719.6023108491;82198.56310857716;1185658.563802415;1.7562220476828911;0.11513042168148957
8467;2019-05-22 14:07:41.791;807;709;288;288;225;18;206;17;-27;34;770;272;-28;10;206;137;313;639;312;206;205;-8;751;335;340;135;339;302;750;90.0;-1.0;467.0;33.0;165.0;1;86;1;1;0;0;1;1;0;0;1;0;0;0;0;32501.431640625;7323.10986328125;22127.587890625;1257.41784667969;652.0;213904;632.0;1226.0;Calculated values ==>;1558526861.791;353.86;344.06000000000006;301.96000000000004;301.96000000000004;295.66;274.96000000000004;271.6637117239857;293.76000000000005;274.86;270.46000000000004;276.56;350.16;300.36;270.36;274.16;293.76000000000005;286.86;304.46000000000004;337.06;293.76000000000005;293.66;336.36;338.36;272.36;241.49495122638035;267.8393353686513;271.6637117239857;304.36;7509999.999999999;3350000.0;3400000.0;1350000.0;3390000.0;3020000.0;7500000.0;0.015000000000000001;0.0;0.07783333333333334;0.0055000000000000005;0.0275;0.0425;3.0820904596193204;7323.10986328125;22127.587890625;1257.41784667969;32501.431640625;497435.0921714805;482986.0458676099;283466.64733760734;283466.64733760734;256506.2781788381;431720.082569444;463462.4626941002;437713.4967235476;472753.7123474745;530806.5203589969;476731.6430274383;437557.52604302316;443285.3374463631;463611.34400118963;455081.57861841284;306928.3769627066;471750.9373152827;463462.4626941002;463332.8815017349;265099.94585879904;273471.60554148915;468640.9058032574;196165.4933340949;252654.4753363676;271.57157086860303;2919379.276249353;1522885.5234552615;301766.0652408629;639810.5565672524;0;36;33;33;109;99;30;15;152;165;1840557744104.8105;706439121634.6279;1545516534284.3545;18800.4862638124;1498.6147685803937;-0.0;8953.83226202811;5314697.101705856;1217757.7213596455;82198.56310857716;1185982.8648552417;0.952612451864768;0.08537091954511498
8468;2019-05-22 14:08:41.791;809;709;286;286;217;18;205;14;-22;32;772;272;-24;11;207;123;316;655;311;208;204;-5;767;335;340;137;339;306;766;139.0;-2.0;1088.0;0.0;202.0;1;85;1;1;0;0;1;1;0;0;1;0;0;1;0;33275.2890625;7428.69140625;22593.986328125;1264.62426757812;653.0;213905;633.0;1225.0;Calculated values ==>;1558526921.791;354.06000000000006;344.06000000000006;301.76000000000005;301.76000000000005;294.86;274.96000000000004;271.6637117239857;293.66;274.56;270.96000000000004;276.36;350.36;300.36;270.76000000000005;274.26000000000005;293.86;285.46000000000004;304.76000000000005;338.66;293.96000000000004;293.56;336.46000000000004;338.46000000000004;272.66;241.92719264551067;268.3187672390254;271.6637117239857;304.26000000000005;7670000.0;3350000.0;3400000.0;1370000.0;3390000.0;3060000.0;7659999.999999999;0.023166666666666665;0.0;0.18133333333333335;0.0;0.033666666666666664;0.05683333333333333;3.079405400378797;7428.69140625;22593.986328125;1264.62426757812;33275.2890625;496213.23424464965;481233.56224948145;280449.22029297356;280449.22029297356;253241.48409761608;431720.082569444;463332.8815017349;437585.1090581189;472295.8960165899;530712.8310791965;476226.25737518317;437270.2536001789;442609.8111887139;463740.5551892622;453152.0700585486;302376.38136930286;472467.9821616205;463721.3049992381;463203.192860954;265518.4816520846;273890.2417152289;468661.43441217777;196395.53166622907;246186.86627796624;271.6637117239857;2919927.4155885456;1523008.4551325075;301787.0822584817;640183.2363524087;0;36;33;33;109;99;30;15;152;165;1840761744104.8105;706520721634.6279;1545698934284.3545;43735.71003372936;0.0;-0.0;12333.76122746647;5315218.236675002;1217770.2098160503;82198.56310857716;1186160.2614676543;1.7920839341690655;0.16594251443819494
8469;2019-05-22 14:09:41.772;807;699;278;279;201;38;201;16;-15;31;774;272;-17;13;201;121;311;625;315;207;200;-3;734;358;362;139;362;314;736;-2.0;0.0;1695.0;230.0;140.0;99;91;21;1;0;0;1;0;0;0;1;0;0;1;0;19506.109375;8513.8486328125;7847.36376953125;1330.74304199219;644.0;213906;630.0;1224.0;Calculated values ==>;1558526981.772;353.86;343.06000000000006;300.96000000000004;301.06;293.26000000000005;276.96000000000004;274.1680685717883;293.26000000000005;274.76000000000005;271.66;276.26000000000005;350.56000000000006;300.36;271.46000000000004;274.46000000000004;293.26000000000005;285.26000000000005;304.26000000000005;335.66;293.86;293.16;336.16;337.56000000000006;272.86;242.35481222062532;269.2639976450953;274.1680685717883;304.66;7340000.000000001;3579999.9999999995;3620000.0000000005;1390000.0;3620000.0000000005;3140000.0;7359999.999999999;0.0;0.0;0.2825;0.03833333333333333;0.02333333333333333;0.02333333333333333;3.0784240362897135;8513.8486328125;7847.36376953125;1330.74304199219;19506.109375;499025.5749450664;482971.48675294855;279496.3424139359;280051.3083256687;249098.26473608802;430280.9020939914;459426.34033382544;436858.596315483;471934.1488268154;530316.516689382;475206.3359774705;436536.4568064347;441232.22130140173;459426.34033382544;448733.74386293045;370772.7392889904;471152.8221022723;460242.557883941;459289.8238943861;264262.8888514036;270122.7006405761;468583.909348124;202096.13455090384;279496.3424139359;274.0124130150708;2920367.1212926353;1523141.2675626508;301808.7034705755;640436.8339393308;0;36;33;33;109;99;30;15;152;165;1840972277415.46;706603495414.8833;1545884875384.928;66320.3954484936;10215.364700560105;-0.0;4195.1812345438375;5316135.080464347;1217855.3108982716;82198.56310857716;1186297.9590372199;4.563144059321235;0.559821344470231
8470;2019-05-22 14:10:41.762;789;686;284;281;201;65;200;18;-12;30;777;272;-13;12;196;116;312;622;316;206;199;-1;771;368;372;142;372;315;772;-2.0;-1.0;1708.0;225.0;135.0;99;99;39;1;0;0;1;0;0;0;1;0;0;1;0;21752.80859375;10229.091796875;8238.310546875;1384.19689941406;636.0;213907;622.0;1223.0;Calculated values ==>;1558527041.762;352.06000000000006;341.76;301.56;301.26000000000005;293.26000000000005;279.66;275.2199585193972;293.16;274.96000000000004;271.96000000000004;276.16;350.86;300.36;271.86;274.36;292.76000000000005;284.76000000000005;304.36;335.36;293.76000000000005;293.06;335.36;336.76000000000005;273.06;242.98782864720522;269.38090353596624;275.2199585193972;304.76000000000005;7709999.999999999;3679999.9999999995;3720000.0000000005;1420000.0;3720000.0000000005;3150000.0;7720000.0;0.0;0.0;0.2846666666666666;0.0375;0.022500000000000003;0.022500000000000003;3.077257940524194;10229.091796875;8238.310546875;1384.19689941406;21752.80859375;492902.740918084;476874.46643823053;278834.81220162456;277383.8104152285;248012.43778328577;429606.4342157736;457691.16086404154;437109.2053401759;471438.0385572268;530555.6858555835;475077.97219526547;436948.6013565401;440866.4603635008;457130.6155201526;446067.55316991085;296824.9607163976;466033.1417212281;458527.3387883445;457551.25985115726;260914.8530628454;266774.11836628895;468368.779352971;204743.458552564;278834.81220162456;275.08296760859855;2920710.8883050433;1523297.4327010612;301831.3241993409;640570.8588841078;0;36;33;33;109;99;30;15;152;165;1841192440715.4949;706687781364.8967;1546073543934.958;66146.78258554018;9885.949530015261;-0.0;4021.120072114486;5317238.789632615;1218022.7939317278;82198.56310857716;1186366.4168032566;4.0326147635302805;0.4956987150230842
8471;2019-05-22 14:11:41.762;774;679;289;288;191;77;204;19;-11;29;779;272;-13;8;191;117;321;633;316;206;203;0;783;376;381;145;381;315;785;-2.0;-1.0;1738.0;208.0;125.0;99;99;55;1;0;0;1;0;0;0;1;0;0;0;0;23371.728515625;11586.462890625;8342.2275390625;1379.90954589844;633.0;213908;619.0;1221.0;Calculated values ==>;1558527101.762;350.56000000000006;341.06000000000006;302.06;301.96000000000004;292.26000000000005;280.86;276.0463484220469;293.56;275.06;272.06;276.06;351.06000000000006;300.36;271.86;273.96000000000004;292.26000000000005;284.86;305.26000000000005;336.46000000000004;293.76000000000005;293.46000000000004;335.06;336.46000000000004;273.16;243.61107973660833;269.38090353596624;276.0463484220469;304.76000000000005;7830000.0;3760000.0;3810000.0;1450000.0;3810000.0;3150000.0;7850000.0;0.0;0.0;0.28966666666666663;0.034666666666666665;0.020833333333333332;0.020833333333333332;3.072727714004283;11586.462890625;8342.2275390625;1379.90954589844;23371.728515625;489471.90772697085;474201.90887450695;280049.8887063994;279561.16260157153;244665.53402364335;429045.3911783415;456789.9885413815;437269.4612400554;470938.95956923306;530765.6392012376;475077.97219526547;436948.6013565401;440252.4007172434;454926.0705724656;444644.2641588288;301954.01374278875;466287.91480694123;457074.1776936225;456647.6437219274;259659.41789560125;265518.4816520846;468053.524328251;206857.0287889037;280049.8887063994;275.92945636532266;2921086.926114288;1523479.2289901238;301854.3584197185;640709.0300348239;0;36;33;33;109;99;30;15;152;165;1841418340715.4949;706773881364.8967;1546262543934.958;66742.8012666836;9054.81184536404;-0.0;3679.1198961568334;5318346.202831383;1218180.633609856;82198.56310857716;1186430.585469659;3.729796096377234;0.4564147456790086
8472;2019-05-22 14:12:41.793;768;677;287;289;201;78;206;22;-14;30;774;271;-16;6;187;127;327;640;315;207;205;2;848;375;380;148;379;308;845;-2.0;-1.0;1610.0;175.0;182.0;0;99;56;1;0;0;1;0;1;0;1;0;0;1;0;40613.06640625;12547.14453125;24755.77734375;1336.75231933594;636.0;213909;618.0;1221.0;Calculated values ==>;1558527161.793;349.96000000000004;340.86;301.86;302.06;293.26000000000005;280.96000000000004;275.94376602880345;293.76000000000005;275.36;271.76000000000005;276.16;350.56000000000006;300.26000000000005;271.56;273.76000000000005;291.86;285.86;305.86;337.16;293.86;293.66;334.96000000000004;336.76000000000005;273.36;244.22491754036054;268.5567601203482;275.94376602880345;304.66;8480000.0;3750000.0;3800000.0;1480000.0;3790000.0;3080000.0;8450000.0;0.0;0.0;0.26833333333333337;0.029166666666666667;0.030333333333333334;0.030333333333333334;3.0722256299100903;12547.14453125;24755.77734375;1336.75231933594;40613.06640625;481809.0335692318;466530.22213287064;274584.95749312226;275385.35917872493;246111.76945847002;429116.5711722346;457237.1772861932;438384.99121777265;470636.18831118144;530770.6932317939;475854.97275307565;438072.3853947394;441446.09905818984;454685.8553393349;446417.5307006092;293047.0471765614;459583.61373271805;457378.6794449551;457095.5118301208;259240.94887492666;266774.11836628895;467837.30044707935;206633.8145749307;274584.95749312226;275.8396261775938;2921620.408227828;1523680.4462935547;301877.0089652959;640984.9892470147;0;36;33;33;109;100;30;15;152;165;1841646758670.11;706861826779.7487;1546449540499.643;62186.56573249593;7618.4350046043355;-0.0;5536.153481555622;5319421.169333785;1218319.6491209622;82198.56310857716;1186507.4190912154;1.9498392724465545;0.2303037548212196
8473;2019-05-22 14:13:41.793;787;701;272;270;216;60;202;36;-20;33;762;271;-21;5;190;145;334;657;316;208;201;3;895;377;383;149;381;304;892;-1.0;0.0;1878.0;225.0;249.0;80;99;50;1;0;0;1;0;1;0;1;0;0;1;0;45582.88671875;12725.5185546875;30220.669921875;1309.78430175781;655.0;213910;631.0;1220.0;Calculated values ==>;1558527221.793;351.86;343.26;300.36;300.16;294.76000000000005;279.16;276.14872888175563;293.36;276.76000000000005;271.16;276.46000000000004;349.36;300.26000000000005;271.06;273.66;292.16;287.66;306.56;338.86;293.96000000000004;293.26000000000005;336.26000000000005;338.66;273.46000000000004;244.42749628697553;268.0796299477929;276.14872888175563;304.76000000000005;8950000.0;3770000.0000000005;3829999.9999999995;1490000.0;3810000.0;3040000.0;8920000.0;0.0;0.0;0.313;0.0375;0.0415;0.0415;3.0664950289530846;12725.5185546875;30220.669921875;1309.78430175781;45582.88671875;479958.2511801554;465071.6605120212;266712.2663345067;266035.34734830516;249302.58512048656;428973.91024759493;456175.12906118156;438349.7364941574;470801.063269159;529819.9816690114;476362.57084834046;438194.52980446257;442137.2501143532;454781.4523796751;448812.679874242;291253.3282018552;456482.9170756627;457031.91385993705;456031.732124091;264681.4149301396;274727.5295995403;467798.63539884734;207101.19693452475;266712.2663345067;276.02715066594914;2922338.707837203;1523891.051819271;301899.06343713833;641443.1263075616;0;36;33;33;109;100;30;15;152;165;1841875658670.11;706950926779.7487;1546633140499.643;72380.79288216503;9776.153942412097;-0.0;7856.75783026775;5320542.563988907;1218464.604028854;82198.56310857716;1186619.0266854805;2.0339334784420315;0.2397491097179156
8474;2019-05-22 14:14:41.794;823;734;308;310;262;70;162;47;-26;38;741;271;-28;12;190;163;339;682;321;197;162;3;803;387;393;142;389;305;790;-2.0;-1.0;2186.0;157.0;96.0;99;0;41;1;0;0;1;0;0;1;1;1;0;1;0;53374.0859375;10871.37890625;37583.24609375;2326.6953125;676.0;213911;651.0;1223.0;Calculated values ==>;1558527281.794;355.46000000000004;346.56000000000006;303.96000000000004;304.16;299.36;280.16;277.16162083772156;289.36;277.86;270.56;276.96000000000004;347.26;300.26000000000005;270.36;274.36;292.16;289.46000000000004;307.06;341.36;292.86;289.36;338.26;340.76;273.46000000000004;242.98782864720522;268.19934244402924;277.16162083772156;305.26000000000005;8030000.0;3870000.0000000005;3929999.9999999995;1420000.0;3890000.0;3050000.0;7900000.0;0.0;0.0;0.36433333333333334;0.026166666666666668;0.016;0.016;3.07040005179627;10871.37890625;37583.24609375;2326.6953125;53374.0859375;494853.34240361996;482562.57502754376;289978.1898260995;291279.5265804978;268040.2822788087;428242.4622021849;448448.2827682274;437184.50195927493;472226.9707426428;527547.0033350008;476235.95642826305;436868.48986907717;442963.5195641987;453415.3824915199;449713.7186657142;316367.7696572913;474112.0083068437;453762.49265693926;448448.2827682274;273052.9745269728;283520.3318566784;468765.9560302198;209747.63306494695;289978.1898260995;277.07517167072837;2923163.363019033;1524087.6959085548;301929.3679389538;642008.1683575532;0;36;33;33;109;100;31;15;153;165;1842108462549.8289;707038228234.6432;1546815843544.4224;82862.83256716683;6777.646117591306;-0.0;2535.5214870740465;5321836.282427704;1218602.5546616598;82198.56310857716;1186705.6304563924;1.8151556439374958;0.22159563255861853
8475;2019-05-22 14:15:41.814;815;729;296;296;255;44;154;46;-26;43;706;272;-27;21;194;165;326;614;302;198;154;2;749;361;366;134;363;300;741;-2.0;-1.0;575.0;34.0;176.0;47;0;36;1;0;0;1;0;0;1;1;1;0;1;0;47828.6015625;9742.48828125;33029.203125;2311.20092773438;679.0;213912;658.0;1226.0;Calculated values ==>;1558527341.814;354.66;346.06000000000006;302.76000000000005;302.76000000000005;298.66;277.56;274.4858918419099;288.56;277.76000000000005;270.56;277.46000000000004;343.76;300.36;270.46000000000004;275.26000000000005;292.56;289.66;305.76000000000005;334.56;292.96000000000004;288.56;338.96000000000004;341.06000000000006;273.36;241.2770596917726;267.5978703862781;274.4858918419099;303.36;7490000.000000001;3610000.0;3660000.0;1340000.0;3629999.9999999995;3000000.0;7409999.999999999;0.0;0.0;0.09583333333333334;0.005666666666666667;0.029333333333333333;0.029333333333333333;3.077404776783996;9742.48828125;33029.203125;2311.20092773438;47828.6015625;498762.6678948249;486995.61068217765;290505.73266051506;290505.73266051506;268210.20660593355;430081.6785162784;452143.94296542986;438320.22817239247;473760.40514917683;524274.2786224978;476983.214183877;438165.9764317512;445272.2709286054;458307.65034547617;454587.42908880144;377280.26197742915;468665.94983058615;458378.80557116074;452143.94296542986;275983.5004908252;284776.6418597092;469758.79346066975;203057.15514581255;290505.73266051506;274.39942458166433;2924006.999866508;1524259.5353958048;301968.02995732194;642596.8015798813;0;36;33;33;109;100;31;15;153;165;1842336238449.7566;707121055834.6168;1546997404044.3647;22546.044498380576;1511.309283784191;-0.0;4741.387502277501;5322714.98253874;1218671.6523148587;82198.56310857716;1186766.2915782537;0.6387953344052241;0.06375951785529858
8476;2019-05-22 14:16:41.795;800;726;280;277;228;37;180;37;-27;42;708;272;-28;20;196;152;315;612;305;199;179;0;746;356;362;129;358;302;739;-1.0;-1.0;2074.0;33.0;214.0;24;100;33;1;0;0;1;0;0;1;1;0;0;1;0;44502.02734375;9455.251953125;32113.779296875;1006.0302734375;677.0;213913;657.0;1225.0;Calculated values ==>;1558527401.795;353.16;345.76;301.16;300.86;295.96000000000004;276.86;273.955091788801;291.16;276.86;270.46000000000004;277.36;343.96000000000004;300.36;270.36;275.16;292.76000000000005;288.36;304.66;334.36;293.06;291.06;338.86;340.86;273.16;240.16925963744896;267.8393353686513;273.955091788801;303.66;7459999.999999999;3560000.0;3620000.0000000005;1290000.0;3579999.9999999995;3020000.0;7390000.000000001;0.0;0.0;0.3456666666666666;0.0055000000000000005;0.035666666666666666;0.035666666666666666;3.075245824574318;9455.251953125;32113.779296875;1006.0302734375;44502.02734375;496905.0897827187;486753.9786852177;280251.9722500086;278618.2447398756;258011.75234601792;430412.23801567365;456529.09967249434;437713.4967235476;474307.7343219315;524324.7141368414;476731.6430274383;437557.52604302316;444733.05781294516;459376.6067587312;453597.93676159094;346597.4367715132;468582.37825806416;459153.1681162232;456389.4750447876;275564.83829863765;283939.0963198885;470239.2504615189;201908.537897216;280251.9722500086;273.9302728852041;2924776.178126162;1524419.4659042144;301995.6647969457;643139.4878633118;0;36;33;33;109;100;31;15;153;165;1842554569290.43;707199930849.8601;1547177946854.9216;81509.9141009686;1475.8189191036658;-0.0;6282.237599680451;5323581.840937629;1218696.5371672602;82198.56310857716;1186858.1260309315;2.096719709274192;0.22331559532076323
8477;2019-05-22 14:17:41.795;794;725;289;288;224;35;180;33;-24;42;731;272;-25;10;198;145;315;646;308;198;179;1;758;354;359;134;356;304;751;-1.0;-1.0;1811.0;38.0;216.0;7;100;37;1;0;0;1;0;0;1;1;0;0;1;0;45306.39453125;9932.0107421875;32051.607421875;1371.052734375;676.0;213914;656.0;1227.0;Calculated values ==>;1558527461.795;352.56000000000006;345.66;302.06;301.96000000000004;295.56;276.66;273.7412296467126;291.16;276.46000000000004;270.76000000000005;277.36;346.26;300.36;270.66;274.16;292.96000000000004;287.66;304.66;337.76;292.96000000000004;291.06;338.76;340.76;273.26000000000005;241.2770596917726;268.0796299477929;273.7412296467126;303.96000000000004;7580000.0;3540000.0;3590000.0;1340000.0;3560000.0;3040000.0;7509999.999999999;0.0;0.0;0.30183333333333334;0.006333333333333333;0.036000000000000004;0.036000000000000004;3.080442243298465;9932.0107421875;32051.607421875;1371.052734375;45306.39453125;494894.9588885753;485336.231693414;283929.1746411123;283332.5358981081;256124.5327497553;430542.39183029096;457021.0901305305;437727.04723144654;473663.1379967309;526577.5264948038;476479.3261594255;437570.5891863215;442875.1821116291;459961.8549604037;452948.3446998514;305591.52612024685;472793.6622062073;459490.719185696;456882.49295791436;275146.1813398168;283520.3318566784;469660.820666735;201364.69431816592;283929.1746411123;273.70910342863476;2925524.5816417867;1524581.0264266753;302015.4738220108;643674.1994193014;0;36;33;33;109;100;31;15;153;165;1842770869290.43;707278830849.8601;1547359746854.9216;71342.03685432521;1699.208800207604;-0.0;6226.319459404876;5324855.60719559;1218722.9957315878;82198.56310857716;1186962.3640064239;1.8283512127131494;0.19615986988481562
8478;2019-05-22 14:18:41.786;793;726;289;288;228;31;162;31;-23;42;754;272;-24;5;199;141;317;665;310;197;162;1;758;349;354;136;351;305;752;-2.0;-1.0;1216.0;56.0;217.0;1;100;40;1;0;0;1;0;0;1;1;0;0;1;0;45675.10546875;10189.1220703125;32000.291015625;1369.33996582031;677.0;213915;658.0;1227.0;Calculated values ==>;1558527521.786;352.46000000000004;345.76;302.06;301.96000000000004;295.96000000000004;276.26000000000005;273.20264511476705;289.36;276.26000000000005;270.86;277.36;348.56000000000006;300.36;270.76000000000005;273.66;293.06;287.26000000000005;304.86;339.66;292.86;289.36;338.96000000000004;340.86;273.26000000000005;241.71165711629368;268.19934244402924;273.20264511476705;304.16;7580000.0;3490000.0;3540000.0;1360000.0;3510000.0;3050000.0;7520000.0;0.0;0.0;0.20266666666666666;0.009333333333333334;0.036166666666666666;0.036166666666666666;3.080266634083828;10189.1220703125;32000.291015625;1369.33996582031;45675.10546875;494749.5855046471;485382.74914007063;283792.2088410554;283200.15230080136;257458.4176330094;430862.6128555636;455345.50774349156;437656.05685647397;473403.85947104497;528907.4271763442;476352.8861479211;437499.1961693786;441928.13359203225;460873.564739189;453248.5434192874;309459.83497080236;475791.5928548381;460139.7197406941;455345.50774349156;275983.5004908252;283939.0963198885;469388.9171306721;199951.77172211092;283792.2088410554;273.13312499821063;2926282.6470807833;1524748.6773818543;302038.30700233096;644207.8851741808;0;36;33;33;109;100;31;15;153;165;1842984737205.2056;707359818699.7751;1547542419449.73;48174.73512056424;2514.7466904799044;-0.0;6204.510976971441;5325851.43089837;1218758.1067598623;82198.56310857716;1187065.9387214137;1.3061437438397845;0.1401290297481913
