;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8479;2019-05-22 14:19:41.756;796;728;287;286;216;23;167;25;-21;40;767;271;-23;3;201;131;318;677;304;197;166;1;760;344;349;136;348;305;757;245.0;79.0;1548.0;128.0;222.0;100;100;44;1;0;0;1;0;1;0;1;0;0;0;0;39229.87890625;10446.5673828125;24936.693359375;1368.91613769531;680.0;213916;660.0;1226.0;Calculated values ==>;1558527581.756;352.76;345.96000000000004;301.86;301.76000000000005;294.76000000000005;275.46000000000004;272.6583383277491;289.86;275.66;271.06;277.16;349.86;300.26000000000005;270.86;273.46000000000004;293.26000000000005;286.26000000000005;304.96000000000004;340.86;292.86;289.76000000000005;339.16;341.16;273.26000000000005;241.71165711629368;268.19934244402924;272.6583383277491;303.56;7600000.0;3440000.0;3490000.0;1360000.0;3479999.9999999995;3050000.0;7570000.0;0.04083333333333334;0.013166666666666667;0.258;0.021333333333333333;0.037000000000000005;0.07783333333333334;3.0772287906131104;10446.5673828125;24936.693359375;1368.91613769531;39229.87890625;494993.47947412723;485158.2328064742;282001.15646841755;281448.88717754994;253229.710176952;431175.4696738307;456865.4718237093;437968.82056851813;473208.68934220774;530266.2318028542;476235.95642826305;437656.05685647397;441630.0847411902;461600.3687944173;452706.36090500443;309859.65527918;477149.79055993696;460916.0252522871;456728.30163737986;276820.84063482966;285195.4229665811;469388.9171306721;198547.997687319;238219.5207053145;272.5575521994393;2926989.834846811;1524920.555478673;302061.11439380405;644682.1228067639;0;36;33;33;109;101;31;15;153;165;1843195531755.3062;707441377899.8141;1547725327949.8171;61770.57230334938;5777.939614791532;0.0;17007.266782545754;5326767.183688559;1218827.1779262463;82198.56310857716;1187259.2734870946;2.300701234025958;0.22674639068479274
8480;2019-05-22 14:20:41.797;799;728;279;278;208;26;171;23;-22;38;773;270;-24;2;200;127;319;680;298;193;170;1;765;344;349;136;347;305;762;355.0;-2.0;1508.0;199.0;188.0;74;100;43;1;0;0;1;0;1;0;1;0;0;0;0;39093.9453125;10473.90625;25295.490234375;1370.13989257812;679.0;213917;661.0;1225.0;Calculated values ==>;1558527641.797;353.06000000000006;345.96000000000004;301.06;300.96000000000004;293.96000000000004;275.76000000000005;272.6583383277491;290.26000000000005;275.46000000000004;270.96000000000004;276.96000000000004;350.46000000000004;300.16;270.76000000000005;273.36;293.16;285.86;305.06;341.16;292.46000000000004;290.16;339.26;341.06000000000006;273.26000000000005;241.71165711629368;268.19934244402924;272.6583383277491;302.96000000000004;7650000.0;3440000.0;3490000.0;1360000.0;3470000.0000000005;3050000.0;7620000.0;0.059166666666666666;0.0;0.25133333333333335;0.033166666666666664;0.03133333333333333;0.0905;3.074894658695265;10473.90625;25295.490234375;1370.13989257812;39093.9453125;494950.3415483023;484626.7372816341;277329.6378165536;276846.80465901096;250490.18414505752;431175.4696738307;457412.69247352745;437812.597326149;473013.45329280203;530892.8472578947;476118.9709272;437499.1961693786;441480.6793942096;461621.072220919;452140.796983166;307869.70265549154;477056.0582271153;460382.7997887241;457276.10456866643;277239.5186164033;284776.6418597092;469388.9171306721;198452.71898429672;225761.85478625674;272.51978328532044;2927642.9793914296;1525095.0118890998;302083.9554580833;645101.0103803187;0;36;33;33;109;101;31;15;153;165;1843405074844.9202;707523033659.6636;1547908452999.4797;60159.116089918876;8986.050571854783;-0.0;20952.039605308077;5327783.958745132;1218950.2952502968;82198.56310857716;1187575.817196905;2.425910904019562;0.233874874309897
8481;2019-05-22 14:21:41.787;804;730;278;277;208;26;178;23;-23;36;776;268;-25;1;201;129;321;687;308;192;177;0;784;344;349;136;348;304;782;214.0;1.0;1414.0;330.0;158.0;33;100;42;1;0;0;1;0;1;0;1;0;0;1;0;38139.14453125;10635.849609375;24263.30078125;1359.84069824219;680.0;213918;662.0;1227.0;Calculated values ==>;1558527701.787;353.56000000000006;346.16;300.96000000000004;300.86;293.96000000000004;275.76000000000005;272.6583383277491;290.96000000000004;275.46000000000004;270.86;276.76000000000005;350.76;299.96000000000004;270.66;273.26000000000005;293.26000000000005;286.06;305.26000000000005;341.86;292.36;290.86;339.36;341.16;273.16;241.71165711629368;268.0796299477929;272.6583383277491;303.96000000000004;7840000.000000001;3440000.0;3490000.0;1360000.0;3479999.9999999995;3040000.0;7820000.0;0.035666666666666666;0.00016666666666666666;0.23566666666666666;0.055;0.026333333333333334;0.062;3.079738765156841;10635.849609375;24263.30078125;1359.84069824219;38139.14453125;493857.5265586606;482794.55688611564;275174.94456405286;274732.36518929125;249874.36076011593;431175.4696738307;458364.84017575165;437883.18805776763;472818.15071447083;531281.3534008304;476011.972472671;437570.5891863215;441542.48092842754;461600.3687944173;452423.931061142;301612.5757467579;475879.90171723854;460249.17977667664;458229.23831880884;277658.20189090865;285195.4229665811;469290.60212070297;198207.98594428017;230898.25331504387;272.42267097587165;2928286.481205383;1525270.897202184;302106.7015047041;645513.9314738604;0;36;33;33;109;101;31;15;153;165;1843614439944.9534;707604620059.6765;1548091122549.5088;56483.45596474521;14909.543889703255;0.0;14094.521070233428;5328755.818175503;1219149.3920158492;82198.56310857716;1187867.8231934689;2.3576916609499827;0.2684232397586616
8482;2019-05-22 14:22:41.787;812;733;285;284;216;25;187;22;-24;35;776;267;-26;0;202;135;326;693;310;194;186;0;788;344;349;134;347;303;786;137.0;0.0;1441.0;257.0;123.0;1;91;40;1;0;0;1;0;1;0;1;0;0;1;0;36969.33984375;10525.2568359375;23121.412109375;1308.19006347656;683.0;213919;664.0;1226.0;Calculated values ==>;1558527761.787;354.36;346.46000000000004;301.66;301.56;294.76000000000005;275.66;272.6583383277491;291.86;275.36;270.76000000000005;276.66;350.76;299.86;270.56;273.16;293.36;286.66;305.76000000000005;342.46000000000004;292.56;291.76000000000005;339.56000000000006;341.46000000000004;273.16;241.2770596917726;267.9596281332873;272.6583383277491;304.16;7880000.0;3440000.0;3490000.0;1340000.0;3470000.0000000005;3030000.0;7859999.999999999;0.022833333333333334;0.0;0.24016666666666667;0.04283333333333333;0.0205;0.043333333333333335;3.0766997941805876;10525.2568359375;23121.412109375;1308.19006347656;36969.33984375;494654.73869174323;482835.67122264276;278039.6673471345;277573.49397704966;252254.00186592675;431175.4696738307;459579.16196155606;437953.82195464283;472981.82504853373;531356.6340493629;476022.120255456;437642.0229114993;441604.3489713403;461885.07605819695;453269.1446714256;305712.12188741047;476403.6534826273;460516.29363503685;459444.769709459;278495.58437821403;286451.7998164319;469562.8289471395;198323.67083064254;236035.46918267527;272.46859353541026;2928912.385241841;1525447.239755895;302128.93509438506;645908.8040812822;0;36;33;33;109;101;31;15;153;165;1843823839944.9534;707685620059.6765;1548273222549.5088;57551.174628280736;11618.07727265662;-0.0;9681.069689493961;5329706.106763778;1219370.4555255356;82198.56310857716;1188065.9531164665;2.2557757011866406;0.261708491145185
8483;2019-05-22 14:23:41.818;821;736;287;287;220;21;194;20;-24;34;776;268;-26;0;203;139;329;697;317;198;193;0;789;339;344;134;343;303;787;282.0;-1.0;984.0;136.0;107.0;1;83;39;1;0;0;1;0;1;0;1;0;0;1;0;36999.85546875;10447.82421875;23270.47265625;1252.88037109375;685.0;213920;666.0;1226.0;Calculated values ==>;1558527821.818;355.26;346.76;301.86;301.86;295.16;275.26000000000005;272.10816812424576;292.56;275.16;270.76000000000005;276.56;350.76;299.96000000000004;270.56;273.16;293.46000000000004;287.06;306.06;342.86;292.96000000000004;292.46000000000004;339.76;341.66;273.16;241.2770596917726;267.9596281332873;272.10816812424576;304.86;7890000.000000001;3390000.0;3440000.0;1340000.0;3429999.9999999995;3030000.0;7870000.0;0.047;0.0;0.164;0.02266666666666667;0.017833333333333333;0.06483333333333333;3.0763462663454844;10447.82421875;23270.47265625;1252.88037109375;36999.85546875;495883.01414206874;483200.26193741505;278896.09412471787;278896.09412471787;253494.78256946043;431480.97241316177;461288.49833234755;437953.82195464283;472884.4304738556;531356.6340493629;476138.9222217709;437642.0229114993;441604.3489713403;462622.50321984786;454681.195931416;309207.6224122173;476944.9589441234;461815.4734546952;461156.45884403517;279332.9882161641;287289.4124756198;469562.8289471395;197146.38032795777;219632.80545971444;271.9797272833802;2929529.113682669;1525622.1057325164;302150.2883748864;646295.6028647178;0;36;33;33;109;101;31;15;153;165;1844031847360.4292;707766061599.8606;1548455116479.9248;39492.42042677635;6174.7728353681205;-0.0;15658.783527750125;5330515.221217678;1219518.8058848798;82198.56310857716;1188277.2276625726;1.7536148800007771;0.17740543736535108
8484;2019-05-22 14:24:41.788;829;740;279;279;216;18;200;17;-25;33;776;269;-26;0;204;140;330;700;315;201;199;0;801;336;341;135;340;302;800;120.0;-1.0;411.0;78.0;119.0;1;79;37;1;0;0;1;0;1;0;1;0;0;0;0;37369.01171875;10463.95703125;23585.814453125;1221.66369628906;688.0;213921;668.0;1228.0;Calculated values ==>;1558527881.788;356.06000000000006;347.16;301.06;301.06;294.76000000000005;274.96000000000004;271.77519066394296;293.16;274.86;270.66;276.46000000000004;350.76;300.06;270.56;273.16;293.56;287.16;306.16;343.16;293.26000000000005;293.06;339.96000000000004;341.96000000000004;273.16;241.49495122638035;267.8393353686513;271.77519066394296;304.66;8009999.999999999;3360000.0;3410000.0;1350000.0;3400000.0;3020000.0;8000000.0;0.02;0.0;0.0685;0.013000000000000001;0.01983333333333333;0.03983333333333333;3.080832324249333;10463.95703125;23585.814453125;1221.66369628906;37369.01171875;495928.85947614274;482436.6618106552;274279.064090194;274279.064090194;251813.28722734173;431660.74602318485;462532.55491292337;438024.4983934438;472656.1521691498;531431.875930999;476382.2537789027;437869.15320432716;441814.68150891823;463203.192860954;455323.7440667468;305186.3750479153;475944.530475116;462662.95063466055;462402.04767640535;280170.41352433193;288545.87390705565;469426.83520598995;196250.69284066357;235101.63919503224;271.6096433482796;2930148.5443725805;1525796.2834439275;302170.89926485746;646685.8766896192;0;36;33;33;109;101;31;15;153;165;1844237244610.527;707846721249.899;1548636525730.0112;16561.505680365448;3551.2898507492437;-0.0;9054.132937841361;5330982.103710768;1219599.8158820416;82198.56310857716;1188483.065662732;0.8269277481780916;0.08034558747889636
8485;2019-05-22 14:25:41.759;839;745;274;274;213;18;205;15;-21;31;774;269;-23;0;205;140;334;706;312;204;204;0;802;341;346;143;346;308;804;-1.0;-2.0;2197.0;527.0;115.0;99;99;46;1;0;0;1;0;0;0;1;0;0;0;0;23179.728515625;11187.8876953125;8731.5458984375;1364.6259765625;688.0;213922;672.0;1229.0;Calculated values ==>;1558527941.759;357.06000000000006;347.66;300.56;300.56;294.46000000000004;274.96000000000004;272.3289490889957;293.66;274.66;271.06;276.26000000000005;350.56000000000006;300.06;270.86;273.16;293.66;287.16;306.56;343.76;293.56;293.56;340.36;341.96000000000004;273.16;243.1966462407574;268.5567601203482;272.3289490889957;304.36;8020000.0;3410000.0;3460000.0;1430000.0;3460000.0;3080000.0;8040000.000000001;0.0;0.0;0.36616666666666664;0.08783333333333333;0.019166666666666665;0.019166666666666665;3.0833411453602855;11187.8876953125;8731.5458984375;1364.6259765625;23179.728515625;497304.0713115238;482801.8378676696;271945.3193433716;271945.3193433716;250763.4663052523;431359.6534126046;462431.5257029987;437285.26766895736;471403.80223619274;530770.6932317939;475619.8850421173;436968.1147638701;440539.589879252;462431.5257029987;454480.2617820748;309468.78435313574;476479.67290303274;462300.21040862193;462300.21040862193;281845.32903042674;288545.87390705565;468330.1626717748;197408.48767732162;271945.3193433716;272.09232488253167;2930652.8733306276;1525976.6282743646;302192.4412617821;646955.0578585394;0;36;33;33;109;101;31;15;153;165;1844443244995.3765;707930080939.838;1548819437279.8774;87834.88094027061;23795.953787012808;-0.0;3648.4687454172977;5331851.653113191;1219827.599430236;82198.56310857716;1188588.869513425;5.416227251754875;0.711380114170809
8486;2019-05-22 14:26:41.789;840;736;276;275;202;40;211;16;-19;30;768;268;-20;1;200;138;335;701;313;207;210;0;814;358;362;144;362;307;816;-1.0;-1.0;1478.0;314.0;86.0;99;99;52;1;0;0;1;0;0;0;1;0;0;0;0;23767.416015625;11824.77734375;8896.5419921875;1348.89562988281;682.0;213923;667.0;1228.0;Calculated values ==>;1558528001.789;357.16;346.76;300.76000000000005;300.66;293.36;277.16;274.1680685717883;294.26000000000005;274.76000000000005;271.26000000000005;276.16;349.96000000000004;299.96000000000004;271.16;273.26000000000005;293.16;286.96000000000004;306.66;343.26;293.86;294.16;339.86;341.36;273.16;243.40439225979637;268.43790593516167;274.1680685717883;304.46000000000004;8140000.000000001;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;3070000.0;8159999.999999999;0.0;0.0;0.24633333333333332;0.052333333333333336;0.014333333333333333;0.014333333333333333;3.081895673233123;11824.77734375;8896.5419921875;1348.89562988281;23767.416015625;496335.6933828428;480056.81042604905;272000.64374423266;271604.45970754226;247119.54893983703;430280.9020939914;460784.0165094478;437828.56808052456;471171.66155044775;530218.9530916922;475629.97344529536;437671.5478804793;440905.4616221835;459289.8238943861;451235.5386775235;305878.54931375466;474255.1264603785;460242.557883941;460648.84988001734;279751.69817897916;286033.001929769;468191.96898575197;201974.3115954328;272000.64374423266;273.9649610981288;2931044.2951479703;1526168.4963690364;302215.06524816505;647102.0320412575;0;36;33;33;109;101;31;15;153;165;1844655751195.2751;708016223989.797;1549004029529.7896;58098.7651808276;13932.057403426703;-0.0;2703.9576212795805;5333068.374887146;1220142.1567233864;82198.56310857716;1188641.8328682322;3.3862280146013126;0.4379148118802439
8487;2019-05-22 14:27:41.770;833;726;278;276;223;60;214;21;-15;29;760;267;-21;0;195;145;336;693;316;210;213;1;806;371;376;145;376;307;807;-2.0;0.0;1682.0;262.0;75.0;99;99;52;1;0;0;1;0;0;0;1;0;0;0;0;23452.65234375;11685.767578125;8680.1845703125;1344.48315429688;678.0;213924;663.0;1228.0;Calculated values ==>;1558528061.77;356.46000000000004;345.76;300.96000000000004;300.76000000000005;295.46000000000004;279.16;275.5313989812953;294.56;275.26000000000005;271.66;276.06;349.16;299.86;271.06;273.16;292.66;287.66;306.76000000000005;342.46000000000004;294.16;294.46000000000004;339.46000000000004;340.96000000000004;273.26000000000005;243.61107973660833;268.43790593516167;275.5313989812953;304.76000000000005;8059999.999999999;3710000.0;3760000.0;1450000.0;3760000.0;3070000.0;8070000.0;0.0;0.0;0.2803333333333333;0.043666666666666666;0.0125;0.0125;3.0826011127208583;11685.767578125;8680.1845703125;1344.48315429688;23452.65234375;496049.4695934695;479423.21814426634;273383.10481794283;272564.59072472306;253790.71637381724;429398.2889081932;459002.1934722725;438453.4767200345;470938.95956923306;529382.0332538435;475512.4636850194;437514.20447033056;440754.3233983486;456333.12214972766;449918.83025600604;310159.10115067713;473957.26654241094;458444.9666690386;458863.1124548948;278076.8904731985;284357.86631585273;468153.3363693269;205501.43580229877;273383.10481794283;275.3880441460601;2931437.671108768;1526364.3555348285;302237.5029638192;647248.4583794528;0;36;33;33;109;101;31;15;153;165;1844877081085.0781;708102896534.7198;1549188171199.6255;65304.222137271914;11469.132991426895;-0.0;2318.5000954619;5334096.407467109;1220353.7662789025;82198.56310857716;1188683.6734287932;3.6430340581056555;0.462861362522784
8488;2019-05-22 14:28:41.800;823;719;283;282;235;70;217;30;-19;31;753;268;-20;2;191;159;335;685;317;213;216;2;795;383;387;144;387;308;796;-1.0;85.0;1693.0;141.0;78.0;99;99;59;1;0;0;1;0;0;0;1;0;0;0;0;23631.365234375;12140.326171875;8422.66015625;1354.78369140625;675.0;213925;661.0;1228.0;Calculated values ==>;1558528121.8;355.46000000000004;345.06000000000006;301.46000000000004;301.36;296.66;280.16;276.758820704277;294.86;276.16;271.26000000000005;276.26000000000005;348.46000000000004;299.96000000000004;271.16;273.36;292.26000000000005;289.06;306.66;341.66;294.46000000000004;294.76000000000005;339.26;340.66;273.36;243.40439225979637;268.5567601203482;276.758820704277;304.86;7950000.0;3829999.9999999995;3870000.0000000005;1440000.0;3870000.0000000005;3080000.0;7959999.999999999;0.0;0.014166666666666666;0.2821666666666667;0.0235;0.013000000000000001;0.013000000000000001;3.083128369586105;12140.326171875;8422.66015625;1354.78369140625;23631.365234375;495610.4698779054;479508.82651030115;276306.96916792047;275865.6845338796;258085.0410117331;428538.6833535345;457661.98843905056;437601.09044165985;471270.65844568226;528572.3594260238;475502.2544710476;437443.34373287327;440842.8340465798;453906.53703924094;449836.39271346934;315105.73662519513;473906.0492331126;457091.9445458645;457519.72679476906;277239.5186164033;283101.5729112263;468391.23042935226;208738.04352131218;276306.96916792047;276.6758056301352;2931830.2341051386;1526563.0055913744;302260.0081011345;647391.0533472926;0;36;33;33;109;101;31;15;153;165;1845106095534.969;708189639884.6785;1549372763449.5376;64577.52307269144;6101.849892338942;0.0;2355.765849149032;5335179.296517281;1220500.2643486261;82198.56310857716;1188722.6451210878;3.3322340160106028;0.40363106418861594
8489;2019-05-22 14:29:41.790;809;720;284;284;236;64;218;39;-23;34;749;269;-24;0;191;169;336;682;317;215;217;3;825;379;385;139;383;303;820;-2.0;0.0;1901.0;96.0;161.0;55;99;51;1;0;0;1;1;0;0;1;0;0;1;0;41327.171875;11875.8525390625;26325.41796875;1345.16589355469;680.0;213926;661.0;1226.0;Calculated values ==>;1558528181.79;354.06000000000006;345.16;301.56;301.56;296.76000000000005;279.56;276.35288757459654;294.96000000000004;277.06;270.86;276.56;348.06000000000006;300.06;270.76000000000005;273.16;292.26000000000005;290.06;306.76000000000005;341.36;294.66;294.86;339.26;341.16;273.46000000000004;242.35481222062532;267.9596281332873;276.35288757459654;304.86;8250000.0;3790000.0;3850000.0;1390000.0;3829999.9999999995;3030000.0;8200000.0;0.0;0.0;0.31683333333333336;0.016;0.026833333333333334;0.026833333333333334;3.0772287906131104;11875.8525390625;26325.41796875;1345.16589355469;41327.171875;490623.08095782273;476981.9324702003;274992.05963041924;274992.05963041924;257523.61633988938;428830.04407018964;458126.1239602187;438109.25301780854;472228.6972694908;528538.3341833716;476255.6687652501;437953.82195464283;441604.3489713403;454587.99217828433;452054.0537913828;303542.0413456014;470514.82649360236;457701.3771345476;457984.7030227883;277239.5186164033;285195.4229665811;469176.81040622573;207788.97515075863;274992.05963041924;276.2975584631662;2932371.465027612;1526763.1070581935;302282.5039310828;647680.5724038273;0;36;33;33;110;101;31;15;153;165;1845337656935.0059;708274525734.692;1549556032899.5667;72973.14137087698;4182.205364087474;-0.0;4910.302597695236;5336325.361011904;1220585.9505256999;82198.56310857716;1188783.1855997262;2.0751717929715294;0.2392016331567305
8490;2019-05-22 14:30:41.781;812;733;280;278;229;61;211;47;-23;39;749;270;-25;0;193;168;337;687;322;215;211;5;800;383;388;147;386;305;794;-2.0;-1.0;1602.0;187.0;201.0;99;99;51;1;0;0;1;1;0;0;1;0;0;0;0;41824.65625;11544.443359375;27370.798828125;1338.5751953125;688.0;213927;669.0;1226.0;Calculated values ==>;1558528241.781;354.36;346.46000000000004;301.16;300.96000000000004;296.06;279.26000000000005;276.758820704277;294.26000000000005;277.86;270.86;277.06;348.06000000000006;300.16;270.66;273.16;292.46000000000004;289.96000000000004;306.86;341.86;294.66;294.26000000000005;340.06000000000006;341.96000000000004;273.66;244.02132995426717;268.19934244402924;276.758820704277;305.36;8000000.0;3829999.9999999995;3879999.9999999995;1470000.0;3860000.0;3050000.0;7940000.000000001;0.0;0.0;0.267;0.03116666666666667;0.033499999999999995;0.033499999999999995;3.0758146820274286;11544.443359375;27370.798828125;1338.5751953125;41824.65625;493504.57857721666;481971.90183680184;275142.19971547;274279.7644303022;256169.80373970512;428538.6833535345;456641.8980634252;437656.05685647397;471664.89969118324;528384.3830754816;476118.9709272;437342.01223029394;441181.0962547605;454370.06941321853;451194.632532902;315030.13958651875;474477.18825962936;457214.6821487867;456641.8980634252;280589.13426710566;288545.87390705565;468276.40790251666;208605.22606446597;275142.19971547;276.62593388665044;2933064.2929881415;1526958.246915106;302304.86508545687;648127.9737563942;0;36;33;33;110;101;31;15;153;165;1845569522149.7627;708360312864.602;1549738405539.3752;61156.57182146614;8093.0851672859135;-0.0;6080.239894656498;5337442.940958526;1220688.2292692407;82198.56310857716;1188874.759715555;1.8713727487513458;0.2256855410780421
8491;2019-05-22 14:31:41.762;807;739;294;294;236;53;171;51;-25;44;742;270;-26;0;195;161;337;692;323;213;171;7;803;373;379;149;375;302;795;-2.0;76.0;1122.0;137.0;191.0;45;100;48;1;0;0;1;0;0;1;1;0;0;1;0;50138.84765625;11282.5537109375;35485.7109375;1319.03869628906;694.0;213928;674.0;1228.0;Calculated values ==>;1558528301.762;353.86;347.06000000000006;302.56;302.56;296.76000000000005;278.46000000000004;275.73799182748917;290.26000000000005;278.26000000000005;270.66;277.56;347.36;300.16;270.56;273.16;292.66;289.26000000000005;306.86;342.36;294.46000000000004;290.26000000000005;340.56000000000006;342.56000000000006;273.86;244.42749628697553;267.8393353686513;275.73799182748917;305.46000000000004;8030000.0;3729999.9999999995;3790000.0;1490000.0;3750000.0;3020000.0;7950000.0;0.0;0.012666666666666666;0.187;0.022833333333333334;0.03183333333333333;0.03183333333333333;3.0797627739369817;11282.5537109375;35485.7109375;1319.03869628906;50138.84765625;492466.73321658524;482815.27889470925;281548.4105254316;281548.4105254316;258459.83674621012;429258.0297950786;452349.6263704651;438024.4983934438;471896.8997537706;527883.9114651857;476498.7712168594;437869.15320432716;441814.68150891823;456497.9661868576;451933.13609446323;313119.0747662458;475194.50481863547;458384.57207832125;452349.6263704651;282682.81946839223;291058.95107146574;468200.1897013154;205990.7707473581;281548.4105254316;275.58481550570474;2933830.4128415883;1527148.4116533694;302327.0048548074;648651.6121347111;0;36;33;33;110;101;32;15;153;165;1845799549285.4722;708449084744.8759;1549920447874.9368;43390.30706981803;5987.115066115359;0.0;5437.172037733565;5338313.889064376;1220805.5271154635;82198.56310857716;1188970.7077554504;1.1398974440449285;0.13604144918956676
8492;2019-05-22 14:32:41.782;806;747;290;289;236;44;148;47;-25;46;720;270;-27;8;197;157;331;676;319;209;148;7;773;365;371;140;367;302;765;-2.0;-1.0;998.0;59.0;226.0;42;1;46;1;0;0;1;0;0;1;1;1;0;0;0;48962.76953125;10755.591796875;33918.3671875;2311.4765625;696.0;213929;677.0;26.0;Calculated values ==>;1558528361.782;353.76;347.86;302.16;302.06;296.76000000000005;277.56;274.9066339382667;287.96000000000004;277.86;270.66;277.76000000000005;345.16;300.16;270.46000000000004;273.96000000000004;292.86;288.86;306.26000000000005;340.76;294.06;287.96000000000004;340.86;342.76;273.86;242.56692532238324;267.8393353686513;274.9066339382667;305.06;7730000.0;3650000.0;3710000.0;1400000.0;3670000.0000000005;3020000.0;7650000.0;0.0;0.0;0.16633333333333333;0.009833333333333333;0.03766666666666666;0.03766666666666666;0.06519912621174047;10755.591796875;33918.3671875;2311.4765625;48962.76953125;495206.2780331091;487217.6174201393;282709.2843726336;282158.7134334015;259699.50590426676;429811.8947417682;450366.7401088868;438024.4983934438;473275.3081037601;525582.2730755364;476498.7712168594;437713.4967235476;442993.0989471373;458079.93939307623;452754.6071615651;341071.33828420384;476057.85543309775;459102.0076133136;450366.7401088868;283939.0963198885;291896.6896268761;469435.60934050113;204107.92181425224;282709.2843726336;274.8241436665049;2934656.5349334916;1527332.124082947;302357.2692333856;649230.1722413414;0;36;33;33;110;101;32;15;154;165;1846024624285.4006;708535813644.8483;1550101708274.8792;38908.12390433886;2609.0555940081135;-0.0;6315.097499398868;5338999.937929029;1220877.1857491937;82198.56310857716;1189068.6759800885;1.0180234883643038;0.11131399192626641
8493;2019-05-22 14:33:41.762;801;779;286;284;226;42;157;42;-26;46;705;271;-28;17;199;149;325;687;310;201;157;6;768;363;369;133;365;301;759;-2.0;-1.0;859.0;52.0;229.0;47;1;41;1;0;0;1;0;0;1;1;1;0;1;0;48479.21875;10392.7509765625;33902.97265625;2311.70678710938;697.0;213930;676.0;18.0;Calculated values ==>;1558528421.762;353.26;351.06000000000006;301.76000000000005;301.56;295.76000000000005;277.36;274.69669130483857;288.86;277.36;270.56;277.76000000000005;343.66;300.26000000000005;270.36;274.86;293.06;288.06;305.66;341.86;293.26000000000005;288.86;340.76;342.86;273.76000000000005;241.05796691057077;267.7187500070086;274.69669130483857;304.16;7680000.0;3629999.9999999995;3690000.0;1330000.0;3650000.0;3010000.0;7590000.000000001;0.0;0.0;0.14316666666666666;0.008666666666666666;0.03816666666666667;0.03816666666666667;0.04513522987270848;10392.7509765625;33902.97265625;2311.70678710938;48479.21875;494954.4164516943;492604.80138761946;281218.48704606324;280151.9611497619;256489.1141382555;429947.3805835815;452052.8049603788;438095.2167564963;474180.86133098433;524089.82558459236;476741.28474052495;437785.01000687695;444501.2531899496;458676.5019544617;451945.9500721777;320342.09047960927;478525.8206837841;458313.4302660672;452052.8049603788;283520.3318566784;292315.56762988004;470285.29593420913;203579.58515596244;281218.48704606324;274.61086769735937;2935468.2808305705;1527508.301527385;302395.7829191353;649795.1616809417;0;36;33;33;110;101;32;15;154;165;1846246550285.4712;708617686344.8743;1550282547974.9368;33574.821257476426;2311.4494934114714;-0.0;6520.176467063044;5339603.761130721;1220918.176290199;82198.56310857716;1189175.600942971;0.9098645180796049;0.09459291873725735
8494;2019-05-22 14:34:41.783;795;789;291;291;230;38;149;39;-27;45;717;272;-28;18;201;148;322;706;318;198;148;4;768;358;364;129;360;300;761;-1.0;74.0;886.0;72.0;217.0;32;1;36;1;0;0;1;0;0;1;1;1;0;0;0;47980.44140625;10067.5830078125;33474.5625;2327.05639648438;714.0;213931;675.0;20.0;Calculated values ==>;1558528481.783;352.66;352.06000000000006;302.26000000000005;302.26000000000005;296.16;276.96000000000004;274.1680685717883;288.06;277.06;270.46000000000004;277.66;344.86;300.36;270.36;274.96000000000004;293.26000000000005;287.96000000000004;305.36;343.76;292.96000000000004;287.96000000000004;340.66;344.56000000000006;273.56;240.16925963744896;267.5978703862781;274.1680685717883;304.96000000000004;7680000.0;3579999.9999999995;3640000.0;1290000.0;3600000.0;3000000.0;7609999.999999999;0.0;0.012333333333333333;0.14766666666666667;0.012;0.036166666666666666;0.036166666666666666;0.050100214820272757;10067.5830078125;33474.5625;2327.05639648438;47980.44140625;494076.89086915384;493876.21006590547;283774.6476778865;283774.6476778865;257777.9031650493;430280.9020939914;451768.9547489059;438165.9764317512;474597.32880472485;525425.8662784594;476983.214183877;438011.42202021845;444843.92514786584;459741.0631315469;452680.0719682202;311405.5833535999;481313.0135033173;458698.32593839575;451623.09577240044;283101.5729112263;299437.39939995663;470627.93931277987;202198.09718038153;283774.6476778865;274.0521003795268;2936272.3926713215;1527678.863986302;302434.4528086655;650356.8376575313;0;36;33;33;110;101;32;15;154;165;1846466527250.1357;708696313854.7544;1550462911079.6616;34844.590169452254;3221.15810558878;0.0;6070.518872751589;5340174.122448359;1220964.2974902256;82198.56310857716;1189280.5601268373;0.96222008047753;0.10608238447816283
8495;2019-05-22 14:35:41.793;795;792;288;287;227;33;156;34;-26;43;739;273;-28;20;202;141;321;717;323;198;155;0;755;353;359;131;356;302;748;-1.0;10.0;1417.0;0.0;219.0;3;1;34;1;0;0;1;0;0;1;1;1;0;1;0;45963.15234375;9723.4208984375;31844.38671875;2336.80126953125;752.0;213932;674.0;18.0;Calculated values ==>;1558528541.793;352.66;352.36;301.96000000000004;301.86;295.86;276.46000000000004;273.6339639331285;288.76000000000005;276.56;270.56;277.46000000000004;347.06000000000006;300.46000000000004;270.36;275.16;293.36;287.26000000000005;305.26000000000005;344.86;292.96000000000004;288.66;340.56000000000006;348.36;273.16;240.61611355647437;267.8393353686513;273.6339639331285;305.46000000000004;7550000.0;3529999.9999999995;3590000.0;1310000.0;3560000.0;3020000.0;7480000.0;0.0;0.0016666666666666668;0.23616666666666666;0.0;0.0365;0.0365;0.04498695020188397;9723.4208984375;31844.38671875;2336.80126953125;45963.15234375;495328.0454030854;495565.4168159062;283740.2635043551;283141.16632500873;257277.890937246;430607.02586249536;453650.55769495555;437869.15320432716;474147.34029804735;527570.3369048043;476847.9978563266;437557.52604302316;444733.05781294516;460500.8437552981;452552.2705139554;349666.5056701411;484433.3267868482;459490.719185696;453508.0126488679;282682.81946839223;315363.2798926983;469969.38643410977;201183.85751793825;283740.2635043551;273.6339639331285;2937055.3864296605;1527843.8165063332;302473.32476678956;650901.2529550304;0;36;33;33;110;101;32;15;154;165;1846683463400.1013;708774326854.742;1550643541179.6328;55897.177331268846;0.0;0.0;6196.522843774717;5340930.42987431;1220991.1449482653;82198.56310857716;1189382.8025120168;1.4142866033781492;0.15357371806111822
8496;2019-05-22 14:36:41.784;793;792;283;282;214;29;166;30;-26;42;754;274;-28;11;204;134;319;721;322;198;165;-1;767;349;354;137;351;301;761;-2.0;-1.0;1217.0;46.0;225.0;1;100;32;1;0;0;1;0;0;1;1;0;0;1;0;45549.265625;9659.5;32449.216796875;1344.24584960938;769.0;213933;672.0;14.0;Calculated values ==>;1558528601.784;352.46000000000004;352.36;301.46000000000004;301.36;294.56;276.06;273.20264511476705;289.76000000000005;276.16;270.56;277.36;348.56000000000006;300.56;270.36;274.26000000000005;293.56;286.56;305.06;345.26;292.96000000000004;289.66;340.36;350.06000000000006;273.06;241.92719264551067;267.7187500070086;273.20264511476705;305.36;7670000.0;3490000.0;3540000.0;1370000.0;3510000.0;3010000.0;7609999.999999999;0.0;0.0;0.20283333333333334;0.007666666666666667;0.0375;0.0375;0.03495304630760949;9659.5;32449.216796875;1344.24584960938;45549.265625;493880.39819493785;494314.5198203547;279422.25668622873;278912.7813150644;252440.79529125235;430862.6128555636;455902.61431192263;438095.2167564963;473273.90776018414;529213.9030116784;477089.8346672386;437785.01000687695;443634.4727813241;461538.98635599064;452255.5466972325;306577.67931997747;483652.77215955843;460274.1915433627;455763.57488601323;281845.32903042674;322491.0997442508;469055.6303606666;199974.89538360952;279422.25668622873;273.142224000231;2937817.8755214107;1528005.3166183329;302503.99555810797;651436.9526167609;0;36;33;33;110;101;32;15;154;165;1846897331314.877;708854714794.6576;1550824414044.443;48298.7385184672;2062.9523014907713;-0.0;6612.799432491918;5341798.598927252;1221008.333638736;82198.56310857716;1189489.5308525541;1.3111761956479504;0.14447738221045855
8497;2019-05-22 14:37:41.784;797;798;282;281;209;26;169;26;-28;41;760;273;-30;5;205;130;321;738;323;199;168;-2;776;345;350;140;347;299;771;-2.0;0.0;857.0;23.0;200.0;1;100;24;1;0;0;1;0;0;1;1;0;0;1;0;45406.015625;9211.173828125;32883.84765625;1326.84655761719;776.0;213934;671.0;0.0;Calculated values ==>;1558528661.784;352.86;352.96000000000004;301.36;301.26000000000005;294.06;275.76000000000005;272.7676641592781;290.06;275.76000000000005;270.36;277.26000000000005;349.16;300.46000000000004;270.16;273.66;293.66;286.16;305.26000000000005;346.96000000000004;293.06;289.96000000000004;340.26;350.76;272.96000000000004;242.56692532238324;267.47669482898436;272.7676641592781;305.46000000000004;7759999.999999999;3450000.0;3500000.0;1400000.0;3470000.0000000005;2990000.0;7709999.999999999;0.0;0.0;0.14283333333333334;0.0038333333333333336;0.03333333333333333;0.03333333333333333;0.0;9211.173828125;32883.84765625;1326.84655761719;45406.015625;493596.9814785515;494227.1857592878;277953.48914442526;277473.2160060363;250522.1743591222;431113.4868728058;456976.06166527286;438236.7768127522;472784.61766108364;529991.9871238747;477224.5643303557;437928.15255369636;443170.51094372873;462280.2023029789;452390.01284978585;304736.59458463686;485213.2664772557;461027.8975196058;456838.85020633845;281426.5920051367;325426.6669566859;468545.2436277732;198957.54025306038;277953.48914442526;272.723864294493;2938575.836198494;1528162.5722335672;302526.2546615015;651981.394820537;0;36;33;33;110;101;32;15;154;165;1847108531314.877;708937814794.6576;1551004414044.443;34177.05095527598;1033.419529603066;-0.0;5962.84536873044;5342485.897172866;1221034.1367373285;82198.56310857716;1189594.3278925642;0.948216134179023;0.1011457180469416
8498;2019-05-22 14:38:41.775;802;805;278;277;213;25;174;24;-30;39;760;272;-31;5;206;132;321;741;328;198;173;-3;755;345;350;138;348;297;752;374.0;-1.0;1174.0;107.0;155.0;92;100;15;1;0;0;1;1;0;0;1;0;0;0;0;37325.96484375;8332.0908203125;25851.890625;1327.37219238281;779.0;213935;669.0;0.0;Calculated values ==>;1558528721.775;353.36;353.66;300.96000000000004;300.86;294.46000000000004;275.66;272.7676641592781;290.56;275.56;270.16;277.06;349.16;300.36;270.06;273.66;293.76000000000005;286.36;305.26000000000005;347.26;292.96000000000004;290.46000000000004;340.06000000000006;351.06000000000006;272.86;242.14157278889297;267.23344911666527;272.7676641592781;305.96000000000004;7550000.0;3450000.0;3500000.0;1380000.0;3479999.9999999995;2970000.0;7520000.0;0.06233333333333334;0.0;0.19566666666666668;0.017833333333333333;0.025833333333333333;0.08816666666666667;0.0;8332.0908203125;25851.890625;1327.37219238281;37325.96484375;496339.22377832996;497054.3968325293;277789.2560572547;277289.5699050353;252425.12266303579;431113.4868728058;457659.9347955617;438378.49729393894;472850.0741107318;530144.0725334188;477359.1860773966;438225.1199557825;443578.23749776033;462260.3147160531;452672.8768171273;349666.5056701411;487656.49844138225;460894.73399835604;457523.44848152105;280589.13426710566;326684.87348024134;468721.36417001364;198801.41037429075;221945.29710559396;272.6620962446255;2939265.1659561074;1528308.7441769843;302548.3698333761;652470.7858879727;0;36;33;33;111;101;32;15;154;165;1847318499815.4912;709021202284.9015;1551183187224.966;46877.250007277835;4813.572509357059;-0.0;20770.140346310905;5343161.248364987;1221082.8543623888;82198.56310857716;1189817.0693579423;2.040501288749198;0.20145892020098555
8499;2019-05-22 14:39:41.765;804;806;278;277;213;24;183;22;-30;37;757;270;-33;7;207;134;318;732;335;199;182;-2;755;343;348;135;346;295;753;-2.0;-1.0;847.0;128.0;132.0;36;100;3;1;0;0;1;1;0;0;1;0;0;0;0;34028.5703125;7462.71435546875;23421.888671875;1315.01281738281;778.0;213936;667.0;0.0;Calculated values ==>;1558528781.765;353.56000000000006;353.76;300.96000000000004;300.86;294.46000000000004;275.56;272.5487779782249;291.46000000000004;275.36;270.16;276.86;348.86;300.16;269.86;273.86;293.86;286.56;304.96000000000004;346.36;293.06;291.36;339.86;350.96000000000004;272.96000000000004;241.49495122638035;266.98899913490544;272.5487779782249;306.66;7550000.0;3429999.9999999995;3479999.9999999995;1350000.0;3460000.0;2950000.0;7530000.0;0.0;0.0;0.1411666666666667;0.021333333333333333;0.022000000000000002;0.022000000000000002;0.0;7462.71435546875;23421.888671875;1315.01281738281;34028.5703125;496627.22159801837;497103.5034834189;277691.20978578035;277193.9392927119;252390.56897505725;431237.1583312671;459199.23715447425;438824.7073392465;473046.2935902154;529984.2319252858;477378.42944940866;438367.77478847804;444269.02004884655;462693.8137971133;453301.89260184264;316793.8337339828;486190.79378394526;461335.5593377295;459064.6251810947;279751.69817897916;326265.46416910045;469230.471024758;198035.42562794837;277691.20978578035;272.3500045809973;2939859.687978983;1528440.3456162408;302570.3860384818;652881.3322797073;0;36;33;33;111;101;32;15;154;165;1847527864915.5244;709103088634.9146;1551360757624.9944;33991.42026824493;5785.494301798605;-0.0;3990.215138696916;5343835.041633125;1221171.1651982365;82198.56310857716;1190023.371264301;1.359243846876774;0.17233011247543173
8500;2019-05-22 14:40:41.796;803;805;279;278;230;27;192;24;-13;36;756;269;-21;9;205;145;313;705;335;201;191;-1;732;346;351;135;350;290;730;-2.0;-1.0;1088.0;112.0;91.0;20;100;1;1;0;0;1;1;0;0;1;0;0;0;0;32270.369140625;7135.77783203125;21981.921875;1294.77368164062;778.0;213937;666.0;-1.0;Calculated values ==>;1558528841.796;353.46000000000004;353.66;301.06;300.96000000000004;296.16;275.86;272.8767566201714;292.36;275.56;271.86;276.76000000000005;348.76;300.06;271.06;274.06;293.66;287.66;304.46000000000004;343.66;293.26000000000005;292.26000000000005;339.76;350.96000000000004;273.06;241.49495122638035;266.37251300914875;272.8767566201714;306.66;7320000.0;3460000.0;3510000.0;1350000.0;3500000.0;2900000.0;7300000.0;0.0;0.0;0.18133333333333335;0.018666666666666668;0.015166666666666667;0.015166666666666667;-0.002495238919224321;7135.77783203125;21981.921875;1294.77368164062;32270.369140625;498648.1106354628;499116.35603616625;280795.6812007499;280217.0702464442;259134.19745492275;431051.2098666511;459936.72070397437;442414.41190411785;472948.7829819323;530260.6317332704;477886.7740849981;441250.60284792294;445542.91890444525;461824.31338027015;454324.8536509523;377714.4728201577;484538.4878301689;461140.1023613316;459802.3731094622;279332.9882161641;326265.46416910045;469328.6628582418;198995.97573906384;280795.6812007499;272.7432759651858;2940412.4645939283;1528562.0625722173;302592.1454958511;653259.8928555892;0;36;33;33;111;101;32;15;154;165;1847737673260.1711;709184130484.7781;1551536348299.6987;44139.87642459646;5046.21015955799;-0.0;2714.934827282137;5344486.472169774;1221261.4760384343;82198.56310857716;1190079.276383319;1.7065702203217985;0.21696887767938805
8501;2019-05-22 14:41:41.766;796;798;285;284;233;22;198;22;-2;35;754;268;-6;14;205;151;307;681;345;205;197;0;731;340;345;134;344;293;729;93.0;84.0;976.0;0.0;93.0;1;100;1;1;0;0;1;1;0;0;1;0;0;0;0;31796.939453125;7103.71337890625;21339.30078125;1307.59692382812;777.0;213938;664.0;0.0;Calculated values ==>;1558528901.766;352.76;352.96000000000004;301.66;301.56;296.46000000000004;275.36;272.21867820750657;292.96000000000004;275.36;272.96000000000004;276.66;348.56000000000006;299.96000000000004;272.56;274.56;293.66;288.26000000000005;303.86;341.26;293.66;292.86;339.56000000000006;350.86;273.16;241.2770596917726;266.74333088950624;272.21867820750657;307.66;7309999.999999999;3400000.0;3450000.0;1340000.0;3440000.0;2930000.0;7290000.000000001;0.015500000000000002;0.014;0.16266666666666665;0.0;0.015500000000000002;0.031000000000000003;0.0;7103.71337890625;21339.30078125;1307.59692382812;31796.939453125;497752.7739158028;498223.6902052198;284694.3289635259;284028.9317301292;260280.76929406307;431420.45991060114;461662.8410481829;443383.57859630324;472981.82504853373;529824.8929067204;477398.0830880934;442806.86276990705;445656.63126004516;462733.2244726581;456159.2654040244;365173.1585433249;480968.4475229261;462582.53247103514;461530.9913228017;278495.58437821403;325846.0620002231;469562.8289471395;197736.0238429311;241215.17640322848;272.21867820750657;2940946.091885345;1528680.6656678184;302613.82107436284;653620.722539469;0;36;33;33;111;101;32;15;154;165;1847946368860.2708;709264790134.8165;1551711160849.7822;39958.668906548526;0.0;0.0;6829.79026250677;5345186.942970595;1221303.5067639083;82198.56310857716;1190158.7759894172;1.5726890125710022;0.17622161050067536
8502;2019-05-22 14:42:41.777;793;796;285;285;233;16;204;17;-3;33;753;269;-4;19;207;148;306;692;337;209;203;2;734;335;339;132;338;299;733;-1.0;0.0;778.0;15.0;121.0;1;83;1;1;0;0;1;1;0;0;1;0;0;0;0;32098.896484375;7166.3759765625;21529.7265625;1236.3837890625;776.0;213939;662.0;0.0;Calculated values ==>;1558528961.777;352.46000000000004;352.76;301.66;301.66;296.46000000000004;274.76000000000005;271.6637117239857;293.56;274.86;272.86;276.46000000000004;348.46000000000004;300.06;272.76000000000005;275.06;293.86;287.96000000000004;303.76000000000005;342.36;294.06;293.46000000000004;339.36;350.76;273.36;240.83765695389522;267.47669482898436;271.6637117239857;306.86;7340000.000000001;3350000.0;3390000.0;1320000.0;3379999.9999999995;2990000.0;7330000.0;0.0;0.0;0.12966666666666668;0.0025;0.020166666666666666;0.020166666666666666;0.0;7166.3759765625;21529.7265625;1236.3837890625;32098.896484375;497043.3415591005;497564.0810515515;284056.6369204096;284056.6369204096;260087.00705356523;431720.082569444;463352.6037265282;441999.8727961359;473048.1168422736;529262.6817932395;476760.8796161153;441852.4739986153;445184.6605037301;463888.87260778836;456576.8683572093;306901.31429917755;482223.93510686175;463998.6624437944;463223.07351651293;277658.20189090865;325426.6669566859;470029.42859260336;196338.43163628576;284056.6369204096;271.6408519658591;2941478.6548027345;1528799.6048804768;302635.0248002451;653978.0299278593;0;36;33;33;111;101;32;15;154;165;1848151606479.9902;709344604764.7074;1551888793409.5396;31854.100203727237;684.2274923907939;-0.0;3613.1898046880833;5345785.492426315;1221309.209705018;82198.56310857716;1190245.8167777443;1.2077686131551866;0.13951656091247472
8503;2019-05-22 14:43:41.777;795;800;280;279;221;15;209;13;-13;31;757;270;-12;22;208;138;308;713;337;211;208;3;712;342;347;133;346;307;714;-2.0;268.0;2898.0;619.0;127.0;99;72;1;1;0;0;1;0;0;0;1;0;0;0;0;17955.85546875;6867.064453125;7594.4013671875;1199.01245117188;775.0;213940;660.0;0.0;Calculated values ==>;1558529021.777;352.66;353.16;301.16;301.06;295.26000000000005;274.66;272.43898195401505;294.06;274.46000000000004;271.86;276.26000000000005;348.86;300.16;271.96000000000004;275.36;293.96000000000004;286.96000000000004;303.96000000000004;344.46000000000004;294.26000000000005;293.96000000000004;339.16;350.66;273.46000000000004;241.05796691057077;268.43790593516167;272.43898195401505;306.86;7120000.0;3420000.0000000005;3470000.0000000005;1330000.0;3460000.0;3070000.0;7140000.000000001;0.0;0.04466666666666667;0.483;0.10316666666666667;0.021166666666666667;0.021166666666666667;0.0;6867.064453125;7594.4013671875;1199.01245117188;17955.85546875;499394.43986776716;499904.2962309214;283795.5303837114;283110.469828294;256623.12985611812;431298.55289687274;462805.42217112274;438764.06849357975;472723.10170879104;529068.0314497742;475864.82044704247;438918.9086401352;444020.7736698696;462824.78782740806;454032.3432269273;390776.474132976;487438.52654469735;463067.35107743245;462674.2883808447;276820.84063482966;325007.27902157017;469992.0229553163;197789.23752263814;283795.5303837114;272.24801826447515;2941895.777735677;1528916.550217391;302655.31976891373;654220.73099394;0;36;33;33;111;101;32;15;154;165;1848357406479.9902;709424104764.7074;1552070593409.5396;116390.84335896479;28082.2540304713;0.0;3786.267044272655;5347020.866956005;1221548.9303843752;82198.56310857716;1190307.4789181524;9.467103230408298;1.3212119285540322
8504;2019-05-22 14:44:41.778;789;786;273;273;216;36;212;14;-7;30;765;271;-8;23;203;137;297;625;343;213;211;5;712;350;355;136;355;320;713;-2.0;-1.0;1681.0;258.0;133.0;99;72;22;1;0;0;1;0;0;0;1;0;0;0;0;18999.888671875;8198.9306640625;7571.4384765625;1246.43005371094;773.0;213941;659.0;0.0;Calculated values ==>;1558529081.778;352.06000000000006;351.76;300.46000000000004;300.46000000000004;294.76000000000005;276.76000000000005;273.3108153835814;294.36;274.56;272.46000000000004;276.16;349.66;300.26000000000005;272.36;275.46000000000004;293.46000000000004;286.86;302.86;335.66;294.46000000000004;294.26000000000005;339.06000000000006;350.46000000000004;273.66;241.71165711629368;269.9613774848165;273.3108153835814;307.46000000000004;7120000.0;3500000.0;3550000.0;1360000.0;3550000.0;3200000.0;7130000.0;0.0;0.0;0.2801666666666666;0.043000000000000003;0.022166666666666668;0.022166666666666668;0.0;8198.9306640625;7571.4384765625;1246.43005371094;18999.888671875;498557.1628860454;498042.8798529705;279471.73220774054;279471.73220774054;254905.8820638062;430799.1582183253;461991.6158825633;436759.35772741947;472231.8376443816;528912.5485826622;474313.5404285872;436596.6761649937;441485.04385094374;460790.1143214629;452507.270481922;377814.37462150847;473989.696513458;462124.50259435363;461858.60828959;276402.16793126165;324168.52440917626;469781.98110882204;200066.83776735023;279471.73220774054;273.1827183789844;2942203.7474037763;1529042.1022695475;302675.6987961556;654347.1150993541;0;36;33;33;111;101;32;15;154;165;1848568009990.5728;709504806109.9305;1552258696545.0598;66313.35434214605;11597.751163683288;-0.0;4042.9090864809964;5348543.427316641;1221879.602606353;82198.56310857716;1190372.7231401415;4.8160652104062445;0.6488971824513446
8505;2019-05-22 14:45:41.778;768;779;277;276;217;66;213;15;-4;29;774;271;-5;19;199;127;298;651;343;214;212;7;753;362;367;137;367;320;755;-1.0;-1.0;1894.0;205.0;156.0;99;74;58;1;0;0;1;0;0;0;1;0;0;0;0;22733.828125;11457.8388671875;8078.41650390625;1257.51184082031;771.0;213942;658.0;0.0;Calculated values ==>;1558529141.778;349.96000000000004;351.06000000000006;300.86;300.76000000000005;294.86;279.76000000000005;274.5913991737795;294.46000000000004;274.66;272.76000000000005;276.06;350.56000000000006;300.26000000000005;272.66;275.06;293.06;285.86;302.96000000000004;338.26;294.56;294.36;338.96000000000004;350.26;273.86;241.92719264551067;269.9613774848165;274.5913991737795;307.46000000000004;7530000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3200000.0;7550000.0;0.0;0.0;0.3156666666666667;0.034166666666666665;0.026000000000000002;0.026000000000000002;0.0;11457.8388671875;8078.41650390625;1257.51184082031;22733.828125;491578.1350527318;492997.5248202443;277005.19535596285;276518.48230396444;253629.1332544166;430014.67791919125;460279.31821408216;437245.2303558908;472002.15594002855;529860.9189836326;474313.5404285872;437083.63122588216;440870.8640702983;458356.8847964573;448884.8576902355;289556.44620161824;473136.72525967885;460415.58670500614;460142.91347879387;275983.5004908252;323329.7980282076;469843.0551361263;203330.51962898608;277005.19535596285;274.50990035061636;2942551.5283770836;1529205.908682308;302696.56497861;654477.5305575246;0;36;33;33;111;101;32;15;154;165;1848784609990.5728;709586706109.9305;1552450696545.0598;73839.07701945961;9105.844963160624;-0.0;4761.580671193607;5349711.364244655;1222052.1325740765;82198.56310857716;1190446.0938881221;4.217922695775937;0.5505835277938433
