;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8506;2019-05-22 14:46:41.768;755;770;279;280;209;89;210;16;-5;29;781;269;-7;11;194;120;306;689;346;214;210;8;786;378;383;138;383;318;787;-3.0;-1.0;2090.0;184.0;171.0;99;78;82;1;0;0;1;0;0;0;1;0;0;0;0;25685.919921875;13853.9580078125;8420.935546875;1260.41320800781;769.0;213943;657.0;0.0;Calculated values ==>;1558529201.768;348.66;350.16;301.06;301.16;294.06;282.06;276.25090830309495;294.16;274.76000000000005;272.66;276.06;351.26;300.06;272.46000000000004;274.26000000000005;292.56;285.16;303.76000000000005;342.06000000000006;294.56;294.16;338.86;350.06000000000006;273.96000000000004;242.14157278889297;269.7299932089509;276.25090830309495;307.76000000000005;7859999.999999999;3779999.9999999995;3829999.9999999995;1380000.0;3829999.9999999995;3180000.0;7870000.0;0.0;0.0;0.34833333333333333;0.03066666666666667;0.0285;0.0285;0.0;13853.9580078125;8420.935546875;1260.41320800781;25685.919921875;486263.84002505115;488460.3968566549;275232.437832932;275675.41094048775;250034.48033308718;428902.12800615287;457316.1643528468;437542.98431877577;471870.034071972;530749.1146671994;474333.696879795;437221.76378542243;440065.3232058229;455023.01199996547;444722.7641571329;289328.2429569112;475628.3933942952;457882.69869075366;457316.1643528468;275564.83829863765;322491.0997442508;469805.9777390899;207512.16172533357;275232.437832932;276.187825341603;2942954.959026285;1529416.8051668548;302717.5441901521;654615.0022416565;0;36;33;33;111;101;32;15;154;165;1849009572489.7144;709669192359.6158;1552642064644.3296;80127.40320338236;8043.6770244218615;-0.0;5189.386205817572;5350994.204399284;1222195.0214379807;82198.56310857716;1190529.0047909936;3.9668259851026466;0.5147639105770044
8507;2019-05-22 14:47:41.789;754;768;274;275;205;92;204;27;-13;29;784;267;-14;5;188;131;315;710;346;212;203;9;836;383;387;140;386;313;838;-1.0;-1.0;2077.0;123.0;195.0;43;86;83;1;0;0;1;0;1;0;1;0;0;1;0;44554.37890625;15086.447265625;26384.919921875;1300.2470703125;767.0;213944;656.0;0.0;Calculated values ==>;1558529261.789;348.56000000000006;349.96000000000004;300.56;300.66;293.66;282.36;276.758820704277;293.56;275.86;271.86;276.06;351.56000000000006;299.86;271.76000000000005;273.66;291.96000000000004;286.26000000000005;304.66;344.16;294.36;293.46000000000004;338.76;349.86;274.06;242.56692532238324;269.14681796795327;276.758820704277;307.76000000000005;8359999.999999999;3829999.9999999995;3870000.0000000005;1400000.0;3860000.0;3130000.0;8380000.0;0.0;0.0;0.3461666666666667;0.0205;0.0325;0.0325;0.0;15086.447265625;26384.919921875;1300.2470703125;44554.37890625;480812.2247261107;482867.97683815064;269973.6257636466;270349.2366897274;247442.39841813734;428538.6833535345;455799.3720737195;437408.94190281845;471605.12922355125;531440.7522181846;474742.1319172592;437249.5021140777;440223.95158698264;453637.37732800894;445483.9994808295;287947.5586066771;473219.532174689;456949.01453165774;455654.8747590646;275146.1813398168;321652.42942325486;469633.2381088445;208849.17057326713;269973.6257636466;276.7174952610313;2943540.4997188235;1529658.0596209057;302738.8904944495;654905.1525550178;0;36;33;33;111;102;32;15;154;165;1849240653340.2798;709752621549.82;1552831430899.793;79119.77417524635;5346.073384479337;-0.0;6034.640592351084;5352321.728684955;1222306.6417451;82198.56310857716;1190622.5710846188;2.1159006907378135;0.266619171123806
8508;2019-05-22 14:48:41.789;782;795;269;267;217;71;180;45;-21;34;780;266;-22;0;190;150;321;736;339;207;180;10;851;384;390;140;388;304;844;-2.0;-1.0;2086.0;131.0;175.0;99;88;77;1;0;0;1;0;1;0;1;0;0;1;0;46723.99609375;14372.4306640625;29304.2890625;1268.31555175781;765.0;213945;654.0;0.0;Calculated values ==>;1558529321.789;351.36;352.66;300.06;299.86;294.86;280.26000000000005;276.8598123268743;291.16;277.66;271.06;276.56;351.16;299.76000000000005;270.96000000000004;273.16;292.16;288.16;305.26000000000005;346.76;293.86;291.16;338.56000000000006;349.66;274.16;242.56692532238324;268.0796299477929;276.8598123268743;307.06;8510000.0;3840000.0;3900000.0;1400000.0;3879999.9999999995;3040000.0;8440000.0;0.0;0.0;0.3476666666666667;0.021833333333333333;0.029166666666666667;0.029166666666666667;0.0;14372.4306640625;29304.2890625;1268.31555175781;46723.99609375;483760.8541237737;486552.55427358707;267829.05050196615;267109.91248658614;250836.6682041509;428465.0848360747;451749.9049345269;438194.52980446257;472096.9026672395;531698.5695214175;475777.96082824416;438039.0146135774;441393.15733161947;453587.72435397306;448271.83444305847;289397.78800592024;476953.7679790839;455734.2264242083;451749.9049345269;274308.8830629234;320813.78693149507;469732.021654708;209075.04411536295;267829.05050196615;276.8075049395906;2944301.1528438237;1529903.5502703197;302760.29518296674;655369.2292965543;0;36;33;33;111;102;32;15;154;165;1849473753340.2798;709836621549.82;1553016530899.793;79657.2078579103;5691.0106762757005;-0.0;5364.358254283022;5353644.870201898;1222398.6174456063;82198.56310857716;1190717.562741674;2.018300268911462;0.2513678247350771
8509;2019-05-22 14:49:41.770;807;818;287;287;235;58;149;54;-27;39;772;265;-29;-4;193;158;326;754;342;202;148;11;820;376;381;136;378;299;809;-1.0;-1.0;1818.0;49.0;162.0;59;73;63;1;0;0;1;0;0;1;1;0;0;1;0;52573.60546875;12936.15234375;36821.7578125;1170.32019042969;763.0;213946;652.0;0.0;Calculated values ==>;1558529381.77;353.86;354.96000000000004;301.86;301.86;296.66;278.96000000000004;276.0463484220469;288.06;278.56;270.46000000000004;277.06;350.36;299.66;270.26000000000005;272.76000000000005;292.46000000000004;288.96000000000004;305.76000000000005;348.56000000000006;293.36;287.96000000000004;338.36;349.46000000000004;274.26000000000005;241.71165711629368;267.47669482898436;276.0463484220469;307.36;8200000.0;3760000.0;3810000.0;1360000.0;3779999.9999999995;2990000.0;8090000.000000001;0.0;0.0;0.303;0.008166666666666666;0.027000000000000003;0.027000000000000003;0.0;12936.15234375;36821.7578125;1170.32019042969;52573.60546875;490807.94529783254;493536.4405734548;277067.7393050175;277067.7393050175;257595.7041156197;429045.3911783415;448679.1920901556;438390.63782803225;473111.07959547755;531241.2277816804;476296.3451831176;438082.61597026663;441852.4739986153;455716.42608856136;450954.4672907578;296876.05346700165;483696.732428701;456505.1306660798;448525.6889739799;273471.60554148915;319975.17213553557;470370.9986153779;207093.52690487079;277067.7393050175;276.0191150293844;2945128.3708207705;1530131.049730866;302780.6107121781;655920.1051873985;0;36;33;33;111;102;33;15;154;165;1849704980095.074;709919395329.7462;1553197373614.6318;70083.02460971792;2150.099352302474;-0.0;4629.364641061985;5354892.310323515;1222463.9393373015;82198.56310857716;1190800.8173934035;1.5092314828114484;0.184291521724258
8510;2019-05-22 14:50:41.790;811;815;290;290;242;44;168;47;-28;43;767;265;-30;-8;196;160;325;721;341;205;167;12;759;363;369;133;365;298;750;-1.0;78.0;759.0;58.0;170.0;37;55;56;1;0;0;1;0;0;1;1;0;0;1;0;48183.18359375;11393.876953125;33012.2109375;1064.5732421875;758.0;213947;651.0;0.0;Calculated values ==>;1558529441.79;354.26;354.66;302.16;302.16;297.36;277.56;274.69669130483857;289.96000000000004;277.86;270.36;277.46000000000004;349.86;299.66;270.16;272.36;292.76000000000005;289.16;305.66;345.26;293.66;289.86;338.26;348.96000000000004;274.36;241.05796691057077;267.35522164206344;274.69669130483857;307.26000000000005;7590000.000000001;3629999.9999999995;3690000.0;1330000.0;3650000.0;2980000.0;7500000.0;0.0;0.013000000000000001;0.1265;0.009666666666666665;0.028333333333333332;0.028333333333333332;0.0;11393.876953125;33012.2109375;1064.5732421875;48183.18359375;497256.6203311358;498669.72254280455;284681.54949090874;284681.54949090874;262579.838680852;429947.3805835815;453649.88209841517;438461.08877795865;473889.5882477202;530796.494312866;476422.8685991859;438153.8488135099;441472.00489615026;458262.81198973843;453533.268337165;357756.1340267371;484831.62287446304;458866.95893993904;453505.6388054544;273052.9745269728;317878.7554427003;470871.3547390081;203587.67582284668;284681.54949090874;274.6139926659183;2945968.290609327;1530333.8675583568;302799.24103214795;656502.2489100434;0;36;33;33;111;102;33;15;154;165;1849930055095.0024;710000122229.7206;1553376533314.575;29711.486738821666;2583.7422295228935;0.0;4783.34919724546;5355724.208458131;1222503.4011666975;82198.56310857716;1190879.2828217917;0.8154396096702762;0.09714355853274488
8511;2019-05-22 14:51:41.761;799;800;279;277;229;36;177;38;-29;44;763;264;-31;-11;198;154;315;681;354;207;177;13;745;355;360;134;357;299;737;-1.0;-1.0;1170.0;45.0;198.0;1;48;51;1;0;0;1;0;0;1;1;0;0;1;0;45098.6171875;10849.0146484375;31148.216796875;1017.29931640625;756.0;213948;650.0;0.0;Calculated values ==>;1558529501.761;353.06000000000006;353.16;301.06;300.86;296.06;276.76000000000005;273.8482719121499;290.86;276.96000000000004;270.26000000000005;277.56;349.46000000000004;299.56;270.06;272.06;292.96000000000004;288.56;304.66;341.26;293.86;290.86;338.16;348.76;274.46000000000004;241.2770596917726;267.47669482898436;273.8482719121499;308.56;7450000.0;3550000.0;3600000.0;1340000.0;3570000.0000000005;2990000.0;7370000.0;0.0;0.0;0.19499999999999998;0.007500000000000001;0.033;0.033;0.0;10849.0146484375;31148.216796875;1017.29931640625;45098.6171875;496856.6721935154;497754.6088532757;279932.3967613174;278838.5016496248;258455.20779543486;430477.46260093397;456440.2180442986;438082.61597026663;473857.65670332924;530304.413884885;476180.0771234233;437773.3837767312;440813.73739064514;459805.1627156728;454052.7954130459;354349.2809567614;480069.48827514617;460553.62251606805;456440.2180442986;272634.34865687083;317040.2365367038;470835.2695607642;201597.80789556925;279932.3967613174;273.80460599177553;2946745.263230238;1530519.1353988098;302816.5815848035;657036.6607168273;0;36;33;33;111;102;33;15;154;165;1850148649389.8425;710080183514.662;1553555546749.444;46114.537574565984;2019.2809624889624;-0.0;5824.75810233838;5356355.786583238;1222541.741153315;82198.56310857716;1190967.6409887914;1.2544267177596262;0.1539688670754073
8512;2019-05-22 14:52:41.761;790;793;283;281;219;31;182;32;-29;45;760;264;-31;-12;200;144;312;699;353;207;181;13;759;350;355;136;352;298;753;90.0;0.0;1471.0;0.0;219.0;1;47;45;1;0;0;1;0;0;1;1;0;0;1;0;45578.515625;10524.484375;31995.146484375;1004.3564453125;754.0;213949;649.0;0.0;Calculated values ==>;1558529561.761;352.16;352.46000000000004;301.46000000000004;301.26000000000005;295.06;276.26000000000005;273.3108153835814;291.36;276.36;270.26000000000005;277.66;349.16;299.56;270.06;271.96000000000004;293.16;287.56;304.36;343.06000000000006;293.86;291.26000000000005;338.06000000000006;348.56000000000006;274.46000000000004;241.71165711629368;267.35522164206344;273.3108153835814;308.46000000000004;7590000.000000001;3500000.0;3550000.0;1360000.0;3520000.0000000005;2980000.0;7530000.0;0.015000000000000001;0.0;0.24516666666666667;0.0;0.0365;0.0515;0.0;10524.484375;31995.146484375;1004.3564453125;45578.515625;494216.0894914816;495230.3273605896;280278.93088010437;279222.2869134692;254364.16790553744;430799.1582183253;457945.6142810069;438307.6172986034;473696.4923814395;530068.049907941;476306.77398628;437999.7806145802;440878.3105990072;460852.5178084268;453499.2941070498;300815.6109120639;481099.5329164856;461325.3556324736;457808.6426020985;272215.72791638016;316201.74473053816;470567.18631662737;200392.8114580023;257011.12910667658;273.3108153835814;2947500.9060036754;1530697.2478906717;302833.42871615116;657562.8554108377;0;36;33;33;111;102;33;15;154;165;1850363149389.8425;710161183514.662;1553734646749.444;58328.77989858737;0.0;-0.0;10341.07194501423;5357226.147562182;1222558.568494669;82198.56310857716;1191102.356239186;1.5777472629720648;0.18063532748756742
8513;2019-05-22 14:53:41.772;790;795;280;279;218;30;175;28;-31;44;757;265;-32;-11;202;138;314;721;350;204;174;14;736;352;358;143;354;295;727;-2.0;89.0;2540.0;259.0;185.0;1;71;31;1;0;0;1;0;0;1;1;0;0;1;0;43454.82421875;9150.37890625;30778.630859375;1120.20373535156;751.0;213950;648.0;-1.0;Calculated values ==>;1558529621.772;352.16;352.66;301.16;301.06;294.96000000000004;276.16;273.5264737036516;290.66;275.96000000000004;270.06;277.56;348.86;299.66;269.96000000000004;272.06;293.36;286.96000000000004;304.56;345.26;293.56;290.56;337.96000000000004;348.26;274.56;243.1966462407574;266.98899913490544;273.5264737036516;308.16;7359999.999999999;3520000.0000000005;3579999.9999999995;1430000.0;3540000.0;2950000.0;7270000.0;0.0;0.014833333333333334;0.4233333333333333;0.043166666666666666;0.030833333333333334;0.030833333333333334;-0.00249942844944498;9150.37890625;30778.630859375;1120.20373535156;43454.82421875;496425.5748614966;497988.340212084;281793.7850843136;281189.7146771263;255027.7373984031;430671.36484660726;456491.46919281245;438672.6834563149;472686.96060398995;529984.2319252858;476801.31006376306;438520.37345905404;441661.96298593015;460810.79226618685;452299.02209537284;373992.32956319663;487263.4753020377;460459.43622653774;456352.44428569207;271797.11229066993;314944.0575458753;469720.77526323247;200646.0024710419;281793.7850843136;273.41891980810976;2948242.9865274653;1530861.2351439283;302851.13663022534;658086.0661277813;0;36;33;33;111;102;33;15;154;165;1850577088605.4001;710244898859.8801;1553912579364.9077;100764.62828376556;11615.061025529558;0.0;5382.225325375836;5358552.16902653;1222655.3784153662;82198.56310857716;1191233.407738485;2.868798317703929;0.3828042315419941
8514;2019-05-22 14:54:41.782;783;787;279;278;223;28;174;28;-35;42;748;265;-36;-4;202;144;308;698;353;201;173;16;735;347;352;147;349;293;729;148.0;76.0;763.0;48.0;174.0;1;99;13;1;0;0;1;0;0;1;1;0;0;0;0;42117.1640625;7949.49072265625;30886.521484375;1262.64270019531;748.0;213951;647.0;0.0;Calculated values ==>;1558529681.782;351.46000000000004;351.86;301.06;300.96000000000004;295.46000000000004;275.96000000000004;272.9856168485579;290.56;275.96000000000004;269.66;277.36;347.96000000000004;299.66;269.56;272.76000000000005;293.36;287.56;303.96000000000004;342.96000000000004;293.26000000000005;290.46000000000004;337.86;347.96000000000004;274.76000000000005;244.02132995426717;266.74333088950624;272.9856168485579;308.46000000000004;7350000.0;3470000.0000000005;3520000.0000000005;1470000.0;3490000.0;2930000.0;7290000.000000001;0.024666666666666667;0.012666666666666666;0.12716666666666668;0.008;0.029;0.05366666666666667;0.0;7949.49072265625;30886.521484375;1262.64270019531;42117.1640625;495519.86585234804;496665.55167432025;280925.2949936648;280342.36267343495;256681.38727626292;430988.63858405815;457335.44088390906;438510.57582547225;471962.6950587572;529201.719844206;477052.67149970675;438358.4652479722;443095.66280701087;461579.78645857313;454014.50864139205;315743.3226523922;483582.0088919515;460986.0157669899;457198.2954874291;271378.50176498963;313686.43059754226;469375.5011993562;199469.55920827587;243486.01270721277;272.9345588130032;2948956.2052796795;1531003.7578072988;302870.9969933607;658600.0280432758;0;36;33;33;111;102;33;15;154;165;1850790124105.3662;710331913359.8663;1554089008764.8796;30398.04927982014;2159.2475359286427;0.0;11469.225842538275;5359645.373509772;1222770.1834510108;82198.56310857716;1191373.8599029884;1.0979550999939556;0.11918613456359926
8515;2019-05-22 14:55:41.782;778;783;282;281;226;25;183;24;-35;40;735;264;-36;5;204;142;305;700;346;203;182;18;719;343;348;149;346;295;716;210.0;140.0;615.0;8.0;152.0;85;99;1;1;0;0;1;0;1;0;1;0;0;0;0;34868.296875;6957.98974609375;24181.189453125;1267.76708984375;745.0;213952;646.0;0.0;Calculated values ==>;1558529741.782;350.96000000000004;351.46000000000004;301.36;301.26000000000005;295.76000000000005;275.66;272.5487779782249;291.46000000000004;275.56;269.66;277.16;346.66;299.56;269.56;273.66;293.56;287.36;303.66;343.16;293.46000000000004;291.36;337.76;347.66;274.96000000000004;244.42749628697553;266.98899913490544;272.5487779782249;307.76000000000005;7190000.000000001;3429999.9999999995;3479999.9999999995;1490000.0;3460000.0;2950000.0;7159999.999999999;0.035;0.02333333333333333;0.10250000000000001;0.0013333333333333333;0.025333333333333333;0.060333333333333336;0.0;6957.98974609375;24181.189453125;1267.76708984375;34868.296875;496344.15339292923;497336.9865938887;284856.5992459074;284147.2701553665;258333.3043003727;431237.1583312671;459199.23715447425;438061.7010123639;471498.710610231;527695.5501510606;476685.7311964304;437908.2206076997;443982.8824693468;462300.21040862193;454417.73831090395;381367.98010701407;485289.5107171486;461864.7007350538;459064.6251810947;270959.89632461156;312428.86344474956;469302.4684711461;198515.28228019015;234769.09492877862;272.5404207110193;2949597.750787492;1531127.986811205;302892.08374161104;659058.9256344216;0;36;33;33;111;103;33;15;154;165;1851000124105.3662;710420713359.8663;1554265408764.8796;24553.50792004781;361.0495815879412;0.0;13532.496991889737;5360103.303153104;1222791.1859269901;82198.56310857716;1191582.2075932752;1.18638313374505;0.11053086220320525
8516;2019-05-22 14:56:41.793;776;780;280;279;220;20;189;20;-29;37;722;264;-31;11;205;135;300;677;343;205;189;20;717;337;342;150;341;301;715;404.0;82.0;121.0;180.0;159.0;1;99;6;1;0;0;1;0;1;0;1;0;0;0;0;31820.240234375;7266.14892578125;20839.6796875;1299.51489257812;742.0;213953;645.0;-1.0;Calculated values ==>;1558529801.793;350.76;351.16;301.16;301.06;295.16;275.16;271.8864255623528;292.06;275.16;270.26000000000005;276.86;345.36;299.56;270.06;274.26000000000005;293.66;286.66;303.16;340.86;293.66;292.06;337.66;347.36;275.16;244.62907804385475;267.7187500070086;271.8864255623528;307.46000000000004;7170000.0;3370000.0000000005;3420000.0000000005;1500000.0;3410000.0;3010000.0;7150000.0;0.06733333333333333;0.013666666666666666;0.020166666666666666;0.030000000000000002;0.026500000000000003;0.09383333333333332;-0.002500803357439323;7266.14892578125;20839.6796875;1299.51489257812;31820.240234375;496252.7077317361;497009.4041955077;283625.47134951956;282948.0852567532;256224.64444886384;431601.1154718507;460936.5088698856;437629.4412208045;471066.29907127173;525870.3286171833;475926.1119437563;437317.3582810305;443634.4727813241;463183.430266312;454469.0524356441;375829.9622420531;481915.41996557656;463033.67154922616;460936.5088698856;270541.29595472733;311171.3556482807;469366.2626612982;196498.67875918423;221104.64682643703;271.7129044107793;2950153.590481242;1531246.5430312983;302913.48168033833;659434.1683252974;0;36;33;33;111;103;33;15;154;165;1851207162055.0833;710510429804.7438;1554444241544.6353;4862.803709642676;8186.0275170634195;0.0;22504.22305507692;5360348.484024604;1222862.424627416;82198.56310857716;1191882.5686493563;1.2090678102331516;0.10444790287463834
8517;2019-05-22 15:14:03.206;769;774;278;277;220;20;191;21;-14;36;760;271;-18;10;199;139;298;674;356;206;190;11;717;338;343;132;342;297;716;183.0;75.0;798.0;36.0;142.0;1;55;1;1;0;0;1;0;1;0;1;0;0;0;0;31223.923828125;6980.44140625;20872.529296875;1061.65563964844;692.0;213954;635.0;-1.0;Calculated values ==>;1558530843.206;350.06000000000006;350.56000000000006;300.96000000000004;300.86;295.16;275.16;271.99741764416325;292.26000000000005;275.26000000000005;271.76000000000005;276.76000000000005;349.16;300.26000000000005;271.36;274.16;293.06;287.06;302.96000000000004;340.56000000000006;293.76000000000005;292.16;336.66;342.36;274.26000000000005;240.83765695389522;267.23344911666527;271.99741764416325;308.76000000000005;7170000.0;3379999.9999999995;3429999.9999999995;1320000.0;3420000.0000000005;2970000.0;7159999.999999999;0.030500000000000003;0.0125;0.133;0.006;0.023666666666666666;0.05416666666666667;-0.002508241024374064;6980.44140625;20872.529296875;1061.65563964844;31223.923828125;495258.85428791767;496065.48872835946;282135.6974831326;281498.7742184842;256181.5292629028;431541.1909327263;461046.31597295956;440794.2302202101;473339.41292369686;530144.0725334188;477243.63031805056;440196.8050086357;444297.16997077694;462250.66008106235;454850.24555414286;370876.8945567672;481343.91688702226;463013.9871481441;460914.20479724783;266355.56789118156;290221.2356813373;470907.506429493;197114.74118114746;234262.3590115533;271.9630819139943;2959272.342152847;1533307.1797506001;303255.0030258564;665467.451200228;0;36;33;33;111;103;33;15;154;165;1854774001580.449;711978822134.8944;1557558066414.9546;32409.372042195333;1642.7565914900733;0.0;12276.974980058454;5365739.557409358;1224284.0667865677;82198.56310857716;1196913.3452872839;1.6022722571105532;0.1727968394963011
8518;2019-05-22 15:14:06.176;769;774;278;277;220;20;191;21;-14;36;760;271;-18;10;199;139;298;675;355;206;190;12;718;338;343;132;342;297;717;183.0;77.0;796.0;0.0;142.0;1;54;1;1;0;0;1;0;1;0;1;0;0;0;0;31244.029296875;6988.45849609375;20933.869140625;1058.49340820312;691.0;213955;635.0;-1.0;Calculated values ==>;1558530846.176;350.06000000000006;350.56000000000006;300.96000000000004;300.86;295.16;275.16;271.99741764416325;292.26000000000005;275.26000000000005;271.76000000000005;276.76000000000005;349.16;300.26000000000005;271.36;274.16;293.06;287.06;302.96000000000004;340.66;293.76000000000005;292.16;336.66;342.26;274.36;240.83765695389522;267.23344911666527;271.99741764416325;308.66;7180000.0;3379999.9999999995;3429999.9999999995;1320000.0;3420000.0000000005;2970000.0;7170000.0;0.030500000000000003;0.012833333333333334;0.13266666666666665;0.0;0.023666666666666666;0.05416666666666667;-0.00250838625604425;6988.45849609375;20933.869140625;1058.49340820312;31244.029296875;495161.8633592711;495969.23053285124;281985.2729910835;281354.3228792042;256138.58814281967;431541.1909327263;461046.31597295956;440794.2302202101;473339.41292369686;530144.0725334188;477243.63031805056;440196.8050086357;444297.16997077694;462250.66008106235;454850.24555414286;368122.1342743773;481385.6143503043;463013.9871481441;460914.20479724783;266355.56789118156;289802.386634966;471004.98279486166;197200.826366783;234245.10766109277;271.99741764416325;2959298.110183759;1533312.9419218653;303255.87758734706;665484.6963397495;0;36;33;33;111;103;33;15;154;165;1854784188680.547;711982742534.9321;1557566887315.0396;32316.724911221325;0.0;0.0;12277.909428208399;5365766.256924609;1224284.7444236681;82198.56310857716;1196923.4741771999;1.538763662710093;0.15843405575429212
8519;2019-05-22 15:14:09.196;769;774;278;277;220;20;192;21;-14;36;761;271;-17;10;199;138;298;675;355;207;191;12;718;338;343;132;341;298;717;-2.0;-1.0;634.0;67.0;142.0;1;54;1;1;0;0;1;0;1;0;1;0;0;0;0;31260.845703125;6972.80078125;20955.634765625;1068.94848632812;691.0;213956;635.0;0.0;Calculated values ==>;1558530849.196;350.06000000000006;350.56000000000006;300.96000000000004;300.86;295.16;275.16;271.99741764416325;292.36;275.26000000000005;271.76000000000005;276.76000000000005;349.26;300.26000000000005;271.46000000000004;274.16;293.06;286.96000000000004;302.96000000000004;340.66;293.86;292.26000000000005;336.66;342.26;274.36;240.83765695389522;267.35522164206344;271.99741764416325;308.66;7180000.0;3379999.9999999995;3429999.9999999995;1320000.0;3410000.0;2980000.0;7170000.0;0.0;0.0;0.10566666666666666;0.011166666666666667;0.023666666666666666;0.023666666666666666;0.0;6972.80078125;20955.634765625;1068.94848632812;31260.845703125;495161.8633592711;495969.23053285124;281985.2729910835;281354.3228792042;256138.58814281967;431541.1909327263;461178.30750574934;440579.93452266266;473339.41292369686;530172.1392518693;477118.3208717698;440130.4106590965;444096.3187941164;462402.04767640535;454712.6693347168;368122.1342743773;481385.6143503043;463144.26048159803;461046.31597295956;266355.56789118156;289802.386634966;471004.98279486166;196977.7067966946;281985.2729910835;271.90838896575383;2959324.327506163;1533318.7978944697;303256.769931025;665502.2666593326;0;36;33;33;111;103;33;15;154;165;1854794547280.4817;711986728934.907;1557575871814.983;25740.63539637729;3059.971248646199;-0.0;4237.778017237733;5365790.608761695;1224286.0279116004;82198.56310857716;1196930.4015905012;1.1393574201186905;0.14421099443622779
8520;2019-05-22 15:14:12.206;769;775;278;277;220;20;192;21;-14;36;761;271;-17;10;199;138;298;676;354;207;191;12;719;337;342;133;341;298;717;421.0;-1.0;587.0;21.0;142.0;1;53;1;1;0;0;1;0;1;0;1;0;0;0;0;31185.990234375;6964.5146484375;20964.953125;1049.65197753906;691.0;213957;635.0;-1.0;Calculated values ==>;1558530852.206;350.06000000000006;350.66;300.96000000000004;300.86;295.16;275.16;271.8864255623528;292.36;275.26000000000005;271.76000000000005;276.76000000000005;349.26;300.26000000000005;271.46000000000004;274.16;293.06;286.96000000000004;302.96000000000004;340.76;293.86;292.26000000000005;336.66;342.26;274.36;241.05796691057077;267.35522164206344;271.8864255623528;308.56;7190000.000000001;3370000.0000000005;3420000.0000000005;1330000.0;3410000.0;2980000.0;7170000.0;0.07016666666666667;0.0;0.09783333333333334;0.0035;0.023666666666666666;0.09383333333333334;-0.00250838625604425;6964.5146484375;20964.953125;1049.65197753906;31185.990234375;495064.80716036074;496111.0168397153;281985.2729910835;281354.3228792042;256138.58814281967;431601.1154718507;461331.9813647855;440579.93452266266;473209.4130839679;530172.1392518693;477118.3208717698;440130.4106590965;444096.3187941164;462402.04767640535;454881.6337769999;301844.20192196633;481539.18311279954;463293.79140635376;461200.2757889148;266355.56789118156;289802.386634966;470871.3547390081;196885.0151321114;218349.02333099954;271.86737176238967;2959350.433752771;1533324.6244665962;303257.6556237161;665519.7917939369;0;36;33;33;111;103;33;15;154;165;1854804856530.449;711990717184.8943;1557584841614.9546;23841.4862803756;958.9521886241387;-0.0;22787.542522301053;5365811.336843053;1224287.7080448654;82198.56310857716;1196941.6996758576;1.6421472218698823;0.1389522581546187
8521;2019-05-22 15:14:15.236;769;774;278;278;220;19;193;20;-13;36;761;271;-17;10;199;137;298;677;354;207;192;12;719;337;342;132;341;298;718;-2.0;75.0;566.0;97.0;142.0;1;53;1;1;0;0;1;0;1;0;1;0;0;0;0;31216.857421875;7015.025390625;21025.9453125;1057.94982910156;691.0;213958;635.0;0.0;Calculated values ==>;1558530855.236;350.06000000000006;350.56000000000006;300.96000000000004;300.96000000000004;295.16;275.06;271.8864255623528;292.46000000000004;275.16;271.86;276.76000000000005;349.26;300.26000000000005;271.46000000000004;274.16;293.06;286.86;302.96000000000004;340.86;293.86;292.36;336.66;342.26;274.36;240.83765695389522;267.35522164206344;271.8864255623528;308.56;7190000.000000001;3370000.0000000005;3420000.0000000005;1320000.0;3410000.0;2980000.0;7180000.0;0.0;0.0125;0.09433333333333334;0.016166666666666666;0.023666666666666666;0.023666666666666666;0.0;7015.025390625;21025.9453125;1057.94982910156;31216.857421875;495064.80716036074;495872.9085452985;281837.1956982287;281837.1956982287;256095.8196385123;431601.1154718507;461463.56922149693;440729.25174775714;473339.41292369686;530172.1392518693;477118.3208717698;440130.4106590965;444096.3187941164;462402.04767640535;454744.2605060655;301844.20192196633;481581.04551464453;463293.79140635376;461331.9813647855;266355.56789118156;289802.386634966;471004.98279486166;196591.19256555723;281837.1956982287;271.7499253928218;2959376.6949509117;1533330.5075229737;303258.5425728014;665537.4629635292;0;36;33;33;111;103;33;15;154;165;1854815219130.351;711994731934.8563;1557593871014.8694;23030.356916187528;4436.356275373755;0.0;4248.043260775177;5365831.062076879;1224289.9785704892;82198.56310857716;1196953.0771514338;1.0898946033827237;0.14204247589774716
8522;2019-05-22 15:14:18.216;769;775;278;278;220;19;193;20;-13;36;762;271;-16;10;199;137;298;679;354;207;192;12;719;336;341;133;340;299;718;557.0;-2.0;645.0;70.0;142.0;1;53;1;1;0;0;1;0;1;0;1;0;0;0;0;31285.0078125;6987.1435546875;21018.11328125;1054.98840332031;691.0;213959;635.0;-1.0;Calculated values ==>;1558530858.216;350.06000000000006;350.66;300.96000000000004;300.96000000000004;295.16;275.06;271.77519066394296;292.46000000000004;275.16;271.86;276.76000000000005;349.36;300.26000000000005;271.56;274.16;293.06;286.86;302.96000000000004;341.06000000000006;293.86;292.36;336.66;342.26;274.36;241.05796691057077;267.47669482898436;271.77519066394296;308.56;7190000.000000001;3360000.0;3410000.0;1330000.0;3400000.0;2990000.0;7180000.0;0.09283333333333334;0.0;0.1075;0.011666666666666665;0.023666666666666666;0.1165;-0.00250838625604425;6987.1435546875;21018.11328125;1054.98840332031;31285.0078125;495064.80716036074;496014.82738638757;281837.1956982287;281837.1956982287;256095.8196385123;431660.74602318485;461616.6283632891;440514.6608285658;473209.4130839679;530200.2803765697;476992.82729936234;440064.06874895684;443894.718236925;462553.1177627961;454913.1393775242;301844.20192196633;481887.8196780032;463443.0163266795;461485.3233807435;266355.56789118156;289802.386634966;470871.3547390081;196535.6332065733;213864.41986439168;271.7237339334111;2959402.563778633;1533336.3028651576;303259.4170944643;665554.8645323362;0;36;33;33;111;103;33;15;154;165;1854825395830.4163;711998680434.8816;1557602766314.9263;26227.745469364192;3200.5834178784057;-0.0;28847.83525965499;5365851.449458274;1224293.1394149936;82198.56310857716;1196966.775167909;2.0053569289281725;0.17340187430865123
8523;2019-05-22 15:14:21.196;769;775;279;278;219;19;194;20;-13;36;762;271;-16;10;199;137;298;679;354;207;192;12;720;336;341;132;340;299;718;-2.0;0.0;551.0;22.0;142.0;1;52;1;1;0;0;1;0;1;0;1;0;0;0;0;31293.90234375;6979.94091796875;21014.931640625;1049.34765625;691.0;213960;635.0;-1.0;Calculated values ==>;1558530861.196;350.06000000000006;350.66;301.06;300.96000000000004;295.06;275.06;271.77519066394296;292.56;275.16;271.86;276.76000000000005;349.36;300.26000000000005;271.56;274.16;293.06;286.86;302.96000000000004;341.06000000000006;293.86;292.36;336.66;342.26;274.36;240.83765695389522;267.47669482898436;271.77519066394296;308.56;7200000.0;3360000.0;3410000.0;1320000.0;3400000.0;2990000.0;7180000.0;0.0;0.0;0.09183333333333334;0.0036666666666666666;0.023666666666666666;0.023666666666666666;-0.00250838625604425;6979.94091796875;21014.931640625;1049.34765625;31293.90234375;494967.68561932514;496014.82738638757;282477.2121253103;281837.1956982287;255744.72300075338;431660.74602318485;461747.81751165166;440514.6608285658;473339.41292369686;530200.2803765697;476992.82729936234;440064.06874895684;443894.718236925;462553.1177627961;454913.1393775242;300927.4319999086;481887.8196780032;463443.0163266795;461485.3233807435;266355.56789118156;289802.386634966;471004.98279486166;196574.67085940324;282477.2121253103;271.7393500327179;2959428.464494391;1533342.083686268;303260.2880557834;665572.2615427069;0;36;33;33;111;103;33;15;154;165;1854835557630.4812;712002628934.9069;1557611676514.9834;22401.822412168094;1006.244477096681;-0.0;4236.525299711919;5365871.576696221;1224294.880574328;82198.56310857716;1196980.4684172282;0.9518104457439781;0.11249590352146134
8524;2019-05-22 15:14:24.206;769;775;279;278;219;19;194;19;-13;36;762;271;-16;10;199;136;298;681;355;207;193;12;720;336;341;133;340;299;719;426.0;-1.0;460.0;44.0;142.0;1;52;1;1;0;0;1;0;1;0;1;0;0;0;0;31381.765625;7002.1943359375;21001.13671875;1049.16076660156;690.0;213961;635.0;-1.0;Calculated values ==>;1558530864.206;350.06000000000006;350.66;301.06;300.96000000000004;295.06;275.06;271.77519066394296;292.56;275.06;271.86;276.76000000000005;349.36;300.26000000000005;271.56;274.16;293.06;286.76000000000005;302.96000000000004;341.26;293.86;292.46000000000004;336.66;342.16;274.36;241.05796691057077;267.47669482898436;271.77519066394296;308.66;7200000.0;3360000.0;3410000.0;1330000.0;3400000.0;2990000.0;7190000.000000001;0.071;0.0;0.07666666666666666;0.007333333333333333;0.023666666666666666;0.09466666666666666;-0.0025085313477708903;7002.1943359375;21001.13671875;1049.16076660156;31381.765625;494967.68561932514;495918.57434963;282325.3401987332;281691.3823228373;255702.69198467536;431660.74602318485;461747.81751165166;440514.6608285658;473209.4130839679;530200.2803765697;476992.82729936234;440064.06874895684;443894.718236925;462553.1177627961;454775.9690091629;300927.4319999086;482083.0919981281;463443.0163266795;461616.6283632891;266355.56789118156;289383.54333396035;470871.3547390081;196553.68212522328;217996.59664360073;271.730954420224;2959454.6664055004;1533347.9289955709;303261.1653488852;665589.8265934514;0;36;33;33;111;103;33;15;154;165;1854845821730.4487;712006617184.8942;1557620676414.9548;18703.675033922922;2011.6629325010888;-0.0;23062.6963361305;5365888.761077737;1224296.1422272825;82198.56310857716;1196991.8810084593;1.5068598787273344;0.12478519111038916
8525;2019-05-22 15:14:27.206;769;775;279;278;219;19;194;19;-13;36;762;271;-16;10;200;136;298;682;355;208;193;12;720;336;341;133;340;299;719;554.0;77.0;831.0;0.0;142.0;1;52;1;1;0;0;1;0;1;0;1;0;0;0;0;31331.87890625;6982.724609375;21084.162109375;1048.6083984375;690.0;213962;635.0;-1.0;Calculated values ==>;1558530867.206;350.06000000000006;350.66;301.06;300.96000000000004;295.06;275.06;271.77519066394296;292.56;275.06;271.86;276.76000000000005;349.36;300.26000000000005;271.56;274.16;293.16;286.76000000000005;302.96000000000004;341.36;293.96000000000004;292.46000000000004;336.66;342.16;274.36;241.05796691057077;267.47669482898436;271.77519066394296;308.66;7200000.0;3360000.0;3410000.0;1330000.0;3400000.0;2990000.0;7190000.000000001;0.09233333333333334;0.012833333333333334;0.1385;0.0;0.023666666666666666;0.116;-0.0025085313477708903;6982.724609375;21084.162109375;1048.6083984375;31331.87890625;494967.68561932514;495918.57434963;282325.3401987332;281691.3823228373;255702.69198467536;431660.74602318485;461747.81751165166;440514.6608285658;473209.4130839679;530200.2803765697;476992.82729936234;440064.06874895684;443894.718236925;462683.352311263;454775.9690091629;300927.4319999086;482236.1530393397;463572.6479362492;461616.6283632891;266355.56789118156;289383.54333396035;470871.3547390081;196664.29993939342;214141.12137161504;271.77519066394296;2959480.797090722;1533353.7560451315;303262.0394193706;665607.3621346299;0;36;33;33;111;103;33;15;154;165;1854856051730.4487;712010607184.8942;1557629646414.9548;33773.274983150375;0.0;0.0;28707.158811034195;5365910.626473578;1224296.980420171;82198.56310857716;1197013.4517814373;2.145951272430914;0.1821432261449258
8526;2019-05-22 15:14:30.256;769;775;279;278;219;18;195;19;-13;36;762;271;-16;10;200;135;298;682;355;208;194;12;720;336;341;133;340;299;719;-2.0;-1.0;334.0;0.0;146.0;1;51;1;1;0;0;1;0;1;0;1;0;0;0;0;31380.10546875;6993.57666015625;21043.30859375;1050.79711914062;690.0;213963;635.0;-1.0;Calculated values ==>;1558530870.256;350.06000000000006;350.66;301.06;300.96000000000004;295.06;274.96000000000004;271.77519066394296;292.66;275.06;271.86;276.76000000000005;349.36;300.26000000000005;271.56;274.16;293.16;286.66;302.96000000000004;341.36;293.96000000000004;292.56;336.66;342.16;274.36;241.05796691057077;267.47669482898436;271.77519066394296;308.66;7200000.0;3360000.0;3410000.0;1330000.0;3400000.0;2990000.0;7190000.000000001;0.0;0.0;0.05566666666666666;0.0;0.024333333333333332;0.024333333333333332;-0.0025085313477708903;6993.57666015625;21043.30859375;1050.79711914062;31380.10546875;494967.68561932514;495918.57434963;282325.3401987332;281691.3823228373;255702.69198467536;431660.74602318485;461878.89145748457;440514.6608285658;473209.4130839679;530200.2803765697;476992.82729936234;440064.06874895684;443894.718236925;462683.352311263;454638.6460024927;300927.4319999086;482236.1530393397;463572.6479362492;461747.81751165166;266355.56789118156;289383.54333396035;470871.3547390081;196664.29993939342;282325.3401987332;271.77519066394296;2959507.3625836875;1533359.6765615488;303262.9287508607;665625.2077990237;0;36;33;33;111;103;33;15;154;165;1854866452230.2861;712014663684.8307;1557638765914.8123;13574.336756163926;0.0;-0.0;4365.946947947682;5365930.683447681;1224296.980420171;82198.56310857716;1197027.4619162967;0.6167656630057048;0.06543946571323576
8527;2019-05-22 15:14:33.226;769;775;279;278;219;18;195;19;-13;36;763;271;-16;10;200;135;298;684;355;208;194;13;721;336;341;133;339;299;719;176.0;80.0;631.0;36.0;146.0;1;51;1;1;0;0;1;0;1;0;1;0;0;0;0;31397.861328125;6959.0673828125;21059.80078125;1048.17150878906;690.0;213964;635.0;0.0;Calculated values ==>;1558530873.226;350.06000000000006;350.66;301.06;300.96000000000004;295.06;274.96000000000004;271.77519066394296;292.66;275.06;271.86;276.76000000000005;349.46000000000004;300.26000000000005;271.56;274.16;293.16;286.66;302.96000000000004;341.56000000000006;293.96000000000004;292.56;336.66;342.16;274.46000000000004;241.05796691057077;267.47669482898436;271.77519066394296;308.66;7209999.999999999;3360000.0;3410000.0;1330000.0;3390000.0;2990000.0;7190000.000000001;0.029333333333333333;0.013333333333333334;0.10516666666666666;0.006;0.024333333333333332;0.05366666666666667;0.0;6959.0673828125;21059.80078125;1048.17150878906;31397.861328125;494870.4986643359;495918.57434963;282325.3401987332;281691.3823228373;255702.69198467536;431660.74602318485;461878.89145748457;440514.6608285658;473209.4130839679;530304.413884885;476992.82729936234;440064.06874895684;443894.718236925;462833.8357648941;454638.6460024927;300143.6562838256;482541.84146571305;463572.6479362492;461747.81751165166;266355.56789118156;289383.54333396035;470968.9690187135;196568.62261276334;235452.1032573335;271.73693080464625;2959533.2584952405;1533365.432027272;303263.79457542807;665642.5753318082;0;36;33;33;111;103;33;15;154;165;1854876579930.3838;712018613784.8688;1557647646214.8977;25654.99168569522;1646.4020784357008;0.0;12144.53666498174;5365946.8655458195;1224297.659561035;82198.56310857716;1197034.2724908527;1.357067347520598;0.14099391390497104
8528;2019-05-22 15:14:36.246;769;775;279;278;219;18;195;18;-13;36;763;271;-16;10;200;134;298;685;356;208;194;13;722;335;340;133;339;300;720;243.0;-1.0;0.0;0.0;147.0;1;51;1;1;0;0;1;0;1;0;1;0;0;0;0;31514.328125;6987.4599609375;21103.123046875;1049.31372070312;690.0;213965;635.0;0.0;Calculated values ==>;1558530876.246;350.06000000000006;350.66;301.06;300.96000000000004;295.06;274.96000000000004;271.6637117239857;292.66;274.96000000000004;271.86;276.76000000000005;349.46000000000004;300.26000000000005;271.56;274.16;293.16;286.56;302.96000000000004;341.66;293.96000000000004;292.56;336.66;342.16;274.46000000000004;241.05796691057077;267.5978703862781;271.6637117239857;308.76000000000005;7220000.0;3350000.0;3400000.0;1330000.0;3390000.0;3000000.0;7200000.0;0.0405;0.0;0.0;0.0;0.0245;0.065;0.0;6987.4599609375;21103.123046875;1049.31372070312;31514.328125;494773.2462235982;495822.2576616911;282175.8557341999;281547.7542304929;255660.82646696668;431720.082569444;462031.0640981924;440299.1568695582;473209.4130839679;530228.4959201239;476867.14884319564;439846.68438734236;443692.3600913442;462833.8357648941;454670.6751376526;299452.64010654634;482584.18702994677;463721.3049992381;461900.26878527395;266355.56789118156;289383.54333396035;470968.9690187135;196395.53166622907;228728.11535338731;271.6637117239857;2959559.646663428;1533371.2818206486;303264.6743539493;665660.2603358577;0;36;33;33;111;103;33;15;154;165;1854886863030.3188;712022630384.8434;1557656691114.8406;0.0;0.0;-0.0;15156.18997307263;5365957.626389487;1224298.3501352358;82198.56310857716;1197045.7236288982;0.5201181772974898;0.016708459581577476
8529;2019-05-22 15:14:39.296;769;775;279;278;218;18;196;18;-13;36;763;271;-15;9;200;134;298;686;356;208;195;13;722;335;340;133;339;300;721;551.0;-1.0;0.0;77.0;147.0;1;51;1;1;0;0;1;0;1;0;1;0;0;0;0;31393.8125;6973.13525390625;21114.1171875;1049.33166503906;690.0;213966;634.0;-1.0;Calculated values ==>;1558530879.296;350.06000000000006;350.66;301.06;300.96000000000004;294.96000000000004;274.96000000000004;271.6637117239857;292.76000000000005;274.96000000000004;271.86;276.76000000000005;349.46000000000004;300.26000000000005;271.66;274.06;293.16;286.56;302.96000000000004;341.76;293.96000000000004;292.66;336.56;342.16;274.46000000000004;241.05796691057077;267.5978703862781;271.6637117239857;308.76000000000005;7220000.0;3350000.0;3400000.0;1330000.0;3390000.0;3000000.0;7209999.999999999;0.09183333333333334;0.0;0.0;0.012833333333333334;0.0245;0.11633333333333334;-0.0025085313477708903;6973.13525390625;21114.1171875;1049.33166503906;31393.8125;494773.2462235982;495725.8772548594;282028.6735214201;281406.2370812371;255271.3794932107;431720.082569444;462161.74604187097;440299.1568695582;473209.4130839679;530228.4959201239;476867.14884319564;439997.77987885213;443547.43308681657;462833.8357648941;454670.6751376526;299452.64010654634;482626.65611695347;463721.3049992381;462031.0640981924;265937.0223246507;289383.54333396035;470968.9690187135;196120.82753720903;214213.16759405576;271.55366601827467;2959586.2952503595;1533377.195683807;303265.5633634391;665678.1440276218;0;36;33;33;111;103;33;15;154;165;1854897233030.1567;712026686884.7799;1557665841114.6975;0.0;3527.2178156793075;-0.0;28829.48195998123;5365957.626389487;1224299.8443038706;82198.56310857716;1197064.3564479675;1.1105179542478663;0.059554637150943036
8530;2019-05-22 15:14:42.276;769;776;280;278;218;18;196;18;-13;36;763;271;-15;9;200;134;298;687;354;208;195;13;723;335;339;134;338;300;722;80.0;-1.0;5.0;53.0;148.0;1;51;1;1;0;0;1;0;1;0;1;0;0;0;0;31513.0625;7011.51953125;21148.21484375;1042.29443359375;690.0;213967;634.0;-1.0;Calculated values ==>;1558530882.276;350.06000000000006;350.76;301.16;300.96000000000004;294.96000000000004;274.96000000000004;271.6637117239857;292.76000000000005;274.96000000000004;271.86;276.76000000000005;349.46000000000004;300.26000000000005;271.66;274.06;293.16;286.56;302.96000000000004;341.86;293.96000000000004;292.66;336.56;342.16;274.46000000000004;241.2770596917726;267.5978703862781;271.6637117239857;308.56;7230000.0;3350000.0;3390000.0;1340000.0;3379999.9999999995;3000000.0;7220000.0;0.013333333333333334;0.0;0.0008333333333333334;0.008833333333333334;0.024666666666666667;0.038;-0.0025085313477708903;7011.51953125;21148.21484375;1042.29443359375;31513.0625;494675.9282253533;495771.7873216785;282514.7427836324;281266.7605104972;255230.38265686555;431720.082569444;462313.3204839223;440299.1568695582;473079.2034362849;530228.4959201239;476867.14884319564;439997.77987885213;443547.43308681657;462984.00711616385;454670.6751376526;298830.89319043804;482669.24860292353;463869.66115306324;462182.9142258877;265937.0223246507;289383.54333396035;470835.2695607642;195533.7309749059;251995.0895174126;271.31789522068004;2959612.331707123;1533382.9837770744;303266.4290642466;665695.63593738;0;36;33;33;111;103;33;15;154;165;1854907350130.2214;712030665184.8054;1557674781114.7546;203.9711882455436;2431.830257508415;-0.0;7987.1373389220535;5365957.710810896;1224302.310687672;82198.56310857716;1197079.5944377193;0.3637739985226584;0.028545006216254155
8531;2019-05-22 15:14:45.356;769;776;280;279;218;18;196;17;-13;36;763;271;-15;9;200;133;298;688;353;208;195;13;724;334;339;134;338;301;723;836.0;-1.0;357.0;0.0;148.0;1;51;1;1;0;0;1;0;1;0;1;0;0;0;0;31497.369140625;7024.72314453125;21186.861328125;1046.96997070312;690.0;213968;634.0;0.0;Calculated values ==>;1558530885.356;350.06000000000006;350.76;301.16;301.06;294.96000000000004;274.96000000000004;271.55198750734434;292.76000000000005;274.86;271.86;276.76000000000005;349.46000000000004;300.26000000000005;271.66;274.06;293.16;286.46000000000004;302.96000000000004;341.96000000000004;293.96000000000004;292.66;336.56;342.16;274.46000000000004;241.2770596917726;267.7187500070086;271.55198750734434;308.46000000000004;7240000.000000001;3340000.0;3390000.0;1340000.0;3379999.9999999995;3010000.0;7230000.0;0.13933333333333334;0.0;0.0595;0.0;0.024666666666666667;0.164;0.0;7024.72314453125;21186.861328125;1046.96997070312;31497.369140625;494578.5445978785;495675.41277946247;282366.1852761889;281740.8985355437;255189.54338459717;431779.12508338504;462313.3204839223;440082.7283948907;473079.2034362849;530152.5380097117;476741.28474052495;439780.08636155893;443343.77367153234;462984.00711616385;454702.82068087056;298263.31640942924;482711.9643634959;463869.66115306324;462182.9142258877;265937.0223246507;289383.54333396035;470835.2695607642;196126.4230796253;209097.44422301088;271.55198750734434;2959639.2861688794;1533388.9881696259;303267.3228051085;665713.7459417382;0;36;33;33;111;103;33;15;154;165;1854917791329.963;712034792384.7031;1557684036514.5254;14515.400166258292;0.0;-0.0;41506.0170804718;5365964.007430708;1224303.3509705898;82198.56310857716;1197100.7665088077;1.9147021550630612;0.10828048289067195
8532;2019-05-22 15:14:48.356;769;776;280;279;218;17;197;17;-13;36;764;271;-15;9;200;133;298;689;352;208;195;13;725;334;339;134;338;301;724;802.0;-1.0;0.0;0.0;148.0;1;51;1;1;0;0;1;0;1;0;1;0;0;0;0;31595.029296875;7010.8232421875;21189.537109375;1042.3251953125;690.0;213969;634.0;-1.0;Calculated values ==>;1558530888.356;350.06000000000006;350.76;301.16;301.06;294.96000000000004;274.86;271.55198750734434;292.86;274.86;271.86;276.76000000000005;349.56000000000006;300.26000000000005;271.66;274.06;293.16;286.46000000000004;302.96000000000004;342.06000000000006;293.96000000000004;292.66;336.56;342.16;274.46000000000004;241.2770596917726;267.7187500070086;271.55198750734434;308.36;7250000.0;3340000.0;3390000.0;1340000.0;3379999.9999999995;3010000.0;7240000.000000001;0.13366666666666666;0.0;0.0;0.0;0.024666666666666667;0.15833333333333333;-0.0025085313477708903;7010.8232421875;21189.537109375;1042.3251953125;31595.029296875;494481.0952694897;495578.9745942663;282219.886400246;281600.15780950314;255148.86043785315;431779.12508338504;462443.6151696553;440082.7283948907;473079.2034362849;530256.7858949634;476741.28474052495;439780.08636155893;443343.77367153234;462984.00711616385;454702.82068087056;297739.53865997435;482754.80327376263;463869.66115306324;462182.9142258877;265937.0223246507;289383.54333396035;470835.2695607642;196126.4230796253;209538.87841799567;271.55198750734434;2959665.574668228;1533394.8363139536;303268.19334476104;665731.4027744206;0;36;33;33;111;103;33;15;154;165;1854927961329.963;712038812384.7031;1557693066514.5254;0.0;0.0;-0.0;40001.972336249564;5365970.05551411;1224303.3509705898;82198.56310857716;1197134.7281710645;1.3679308718800058;0.042114803042001894
8533;2019-05-22 15:15:41.776;773;780;277;278;211;14;200;12;-10;34;766;270;-12;10;202;120;301;708;350;211;199;15;736;330;335;137;333;303;736;554.0;-1.0;264.0;0.0;168.0;1;56;1;1;0;0;1;0;1;0;1;0;0;0;0;32316.2265625;7096.896484375;21597.83203125;1082.9755859375;688.0;213970;634.0;0.0;Calculated values ==>;1558530941.776;350.46000000000004;351.16;300.86;300.96000000000004;294.26000000000005;274.56;271.1026128081217;293.16;274.36;272.16;276.56;349.76;300.16;271.96000000000004;274.16;293.36;285.16;303.26000000000005;343.96000000000004;294.26000000000005;293.06;336.56;341.96000000000004;274.66;241.92719264551067;267.9596281332873;271.1026128081217;308.16;7359999.999999999;3300000.0;3350000.0;1370000.0;3329999.9999999995;3030000.0;7359999.999999999;0.09233333333333334;0.0;0.044000000000000004;0.0;0.028;0.12033333333333333;0.0;7096.896484375;21597.83203125;1082.9755859375;32316.2265625;493983.67003453465;494992.69679141673;278950.4188627433;279496.3424139359;252332.14932584311;432012.3539207929;463432.6667151795;440102.7751569699;472491.6353866644;530313.5891873743;476372.360120012;439799.2375881988;443080.6557621375;463986.6825090702;453600.86022191186;296800.56895463273;484348.2419044559;464843.7303127885;463303.77063570096;265937.0223246507;288545.87390705565;470629.2288316383;195046.530826614;214569.87319513163;271.1026128081217;2960139.7606811286;1533499.507756852;303283.96189585776;666048.8612831368;0;36;33;33;111;103;33;15;154;165;1855107986730.22;712111196484.8065;1557854394914.7559;10782.47475053566;0.0;-0.0;29930.978992015178;5366050.05548661;1224303.3509705898;82198.56310857716;1197653.5918190216;1.3672462324056245;0.07668440237849547
