;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8534;2019-05-22 15:16:41.767;773;778;270;271;205;31;203;13;-2;32;767;269;-5;13;197;119;297;678;345;210;202;18;708;345;350;138;350;312;710;-2.0;-1.0;1390.0;196.0;120.0;98;60;10;1;0;0;1;0;0;0;1;0;0;0;0;18297.0703125;7437.1279296875;7515.8427734375;1137.98400878906;687.0;213971;633.0;0.0;Calculated values ==>;1558531001.767;350.46000000000004;350.96000000000004;300.16;300.26000000000005;293.66;276.26000000000005;272.7676641592781;293.46000000000004;274.46000000000004;272.96000000000004;276.36;349.86;300.06;272.66;274.46000000000004;292.86;285.06;302.86;340.96000000000004;294.16;293.36;336.46000000000004;341.86;274.96000000000004;242.14157278889297;269.02936301313275;272.7676641592781;307.66;7080000.0;3450000.0;3500000.0;1380000.0;3500000.0;3120000.0;7100000.0;0.0;0.0;0.23166666666666666;0.03266666666666666;0.02;0.02;0.0;7437.1279296875;7515.8427734375;1137.98400878906;18297.0703125;496692.56801380357;497204.61323234375;278106.42389822047;278683.08422994736;251280.52679089;431113.4868728058;461559.3255376969;439361.88655270665;472164.23178385233;529734.0203899348;475107.7790759239;438895.3439655771;441655.497424456;460761.44649501506;450821.3401088019;382892.7095291733;482622.6916237857;462484.7073916963;461426.65108166065;265518.4816520846;288127.0477506168;470789.9032000179;198898.50071093562;278106.42389822047;272.7005139662915;2960561.4748880235;1533620.6064593117;303302.4671162616;666291.4388474944;0;36;33;33;111;103;33;15;154;165;1855313455905.0044;712193684109.72;1558038867239.5623;55707.35105334362;8881.785814643354;-0.0;3666.4045436688034;5366604.0542554455;1224377.3547500686;82198.56310857716;1197933.5280181293;4.241857778713281;0.5680743500155506
8535;2019-05-22 15:17:41.787;760;772;273;272;205;57;206;13;7;31;771;269;3;16;194;113;297;673;345;210;205;20;741;349;354;140;354;315;743;-2.0;50.0;1372.0;164.0;125.0;99;65;30;1;0;0;1;0;0;0;1;0;0;0;0;20521.203125;9171.939453125;7914.31982421875;1183.03881835938;685.0;213972;633.0;0.0;Calculated values ==>;1558531061.787;349.16;350.36;300.46000000000004;300.36;293.66;278.86;273.20264511476705;293.76000000000005;274.46000000000004;273.86;276.26000000000005;350.26;300.06;273.46000000000004;274.76000000000005;292.56;284.46000000000004;302.86;340.46000000000004;294.16;293.66;336.46000000000004;341.66;275.16;242.56692532238324;269.38090353596624;273.20264511476705;307.66;7409999.999999999;3490000.0;3540000.0;1400000.0;3540000.0;3150000.0;7430000.0;0.0;0.008333333333333333;0.22866666666666668;0.02733333333333333;0.020833333333333332;0.020833333333333332;0.0;9171.939453125;7914.31982421875;1183.03881835938;20521.203125;491597.75236419955;493152.9571277711;276166.60389558744;275676.44383933075;250147.1381751709;430862.6128555636;461345.36918359256;440098.1693480276;471801.8942764967;529925.5909438186;474721.63539488707;439478.3011014305;441476.05242402817;459735.5206260379;449221.50523940375;291334.7030022656;478123.9906369578;461877.967187257;461211.91220601037;265518.4816520846;287289.4124756198;470718.74820856744;200012.88178163153;276166.60389558744;273.1571685573982;2960885.068328437;1533759.0614904228;303321.815420434;666420.0663973301;0;36;33;33;111;103;33;15;154;165;1855524726304.9373;712277111909.6935;1558227029939.5024;54899.50242351591;7399.293682336247;0.0;3855.1105898004776;5367526.0852753855;1224513.0756377212;82198.56310857716;1197996.2282039858;3.621042601040693;0.4767886748216947
8536;2019-05-22 15:18:41.778;751;765;275;276;198;73;209;13;13;29;775;268;10;18;192;108;303;696;352;211;208;22;773;358;362;141;362;316;775;-1.0;-1.0;1393.0;148.0;127.0;99;75;46;1;0;0;1;0;0;0;1;0;0;0;0;22698.77734375;10695.6005859375;8354.875;1243.77014160156;684.0;213973;633.0;0.0;Calculated values ==>;1558531121.778;348.26;349.66;300.66;300.76000000000005;292.96000000000004;280.46000000000004;274.1680685717883;294.06;274.46000000000004;274.46000000000004;276.06;350.66;299.96000000000004;274.16;274.96000000000004;292.36;283.96000000000004;303.46000000000004;342.76;294.26000000000005;293.96000000000004;336.46000000000004;341.56000000000006;275.36;242.77792619122317;269.49753711883926;274.1680685717883;308.36;7730000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;3160000.0;7750000.0;0.0;0.0;0.23216666666666666;0.024666666666666667;0.021166666666666667;0.021166666666666667;0.0;10695.6005859375;8354.875;1243.77014160156;22698.77734375;486998.2387408734;488919.745822276;274383.8492603639;274829.0328361515;247015.62499851448;430280.9020939914;460513.55173570686;440805.4322354474;471472.3440730569;530269.8821350472;474473.43576863094;440344.2666884151;441568.442970129;458192.6064316991;446777.5027135378;289465.4814894085;478152.17201265204;460784.0165094478;460378.1213234712;265518.4816520846;286870.6033266602;470781.97481897497;202430.1187837581;274383.8492603639;274.14231358711453;2961245.1808084208;1533924.5994901408;303342.03579498164;666555.6226847683;0;36;33;33;111;103;33;15;154;165;1855739494085.5654;712361399264.9401;1558416301545.0562;55342.80193970053;6619.3457822020155;-0.0;3936.878758669104;5368444.633344885;1224629.8801103013;82198.56310857716;1198061.1517087596;3.2471779126606033;0.4317934968967156
8537;2019-05-22 15:19:41.808;752;764;267;271;187;81;212;14;20;28;777;266;19;21;186;115;311;711;357;212;211;23;783;371;376;143;376;314;785;-2.0;0.0;1591.0;156.0;116.0;99;87;55;1;0;0;1;0;0;0;1;0;0;0;0;23481.525390625;11671.974609375;8404.5009765625;1310.68176269531;682.0;213974;633.0;0.0;Calculated values ==>;1558531181.808;348.36;349.56000000000006;299.86;300.26000000000005;291.86;281.26000000000005;275.5313989812953;294.36;274.56;275.16;275.96000000000004;350.86;299.76000000000005;275.06;275.26000000000005;291.76000000000005;284.66;304.26000000000005;344.26;294.36;294.26000000000005;336.46000000000004;341.36;275.46000000000004;243.1966462407574;269.2639976450953;275.5313989812953;308.86;7830000.0;3710000.0;3760000.0;1430000.0;3760000.0;3140000.0;7850000.0;0.0;0.0;0.26516666666666666;0.026000000000000002;0.01933333333333333;0.01933333333333333;0.0;11671.974609375;8404.5009765625;1310.68176269531;23481.525390625;486113.2599993996;487748.70051374624;270312.2622523507;271951.6003851195;243494.99081974415;429398.2889081932;458723.8815851006;442290.0738787095;471107.22338200803;530631.3341588192;474494.2088486893;442139.7394027526;442440.15168911073;455048.14796619717;445322.27612421615;293249.4331070191;479443.88580598927;458723.8815851006;458584.4999600995;265518.4816520846;286033.001929769;470612.52513297374;205832.68990030768;270312.2622523507;275.5145506457496;2961630.209082285;1534111.0891482427;303363.3335377236;666695.3539819063;0;36;33;33;111;103;33;15;154;165;1855961004785.46;712446641864.8994;1558605396044.966;62700.616318272885;6884.275716049318;-0.0;3639.929929016477;5369428.820344142;1224742.4665544892;82198.56310857716;1198124.3233511632;3.423775341888511;0.4627609312130823
8538;2019-05-22 15:20:41.799;758;768;258;258;210;88;215;23;12;29;775;265;21;26;181;134;316;719;344;214;213;25;794;387;392;151;392;313;795;-1.0;-2.0;1931.0;239.0;119.0;98;99;63;1;0;0;1;0;0;0;1;0;0;0;0;23706.744140625;12327.5009765625;8426.1533203125;1355.33081054688;680.0;213975;633.0;0.0;Calculated values ==>;1558531241.799;348.96000000000004;349.96000000000004;298.96000000000004;298.96000000000004;294.16;281.96000000000004;277.16162083772156;294.66;275.46000000000004;274.36;276.06;350.66;299.66;275.26000000000005;275.76000000000005;291.26000000000005;286.56;304.76000000000005;345.06000000000006;294.56;294.46000000000004;336.46000000000004;341.16;275.66;244.82967444194236;269.14681796795327;277.16162083772156;307.56;7940000.000000001;3870000.0000000005;3920000.0000000005;1510000.0;3920000.0000000005;3130000.0;7950000.0;0.0;0.0;0.3218333333333333;0.03983333333333334;0.01983333333333333;0.01983333333333333;0.0;12327.5009765625;8426.1533203125;1355.33081054688;23706.744140625;485896.5199369371;487338.3470537716;266249.86283462506;266249.86283462506;250106.01579482283;428242.4622021849;456560.29287289345;441292.71172936825;470132.0265948931;530497.1981711765;474504.75635293545;442647.4942507504;443391.28456942865;451545.56602508004;445173.16115627595;294740.9404871398;479619.8937734233;456415.9387910853;456271.4077211719;265518.4816520846;285195.4229665811;469731.23018818995;209935.40610257428;266249.86283462506;277.14517775384866;2962023.3856759625;1534311.0547785712;303385.54697662825;666835.5883959152;0;36;33;33;111;103;33;15;154;165;1856191370225.2183;712534828634.8069;1558793467829.7688;74458.49286088985;10348.53365941036;-0.0;3768.7606402498454;5370571.64147055;1224886.0517581224;82198.56310857716;1198186.0531783125;4.006325334708177;0.5341806236905868
8539;2019-05-22 15:21:41.779;767;777;279;280;235;81;214;44;-11;34;761;264;-15;19;179;158;321;731;350;215;213;26;830;394;400;154;396;307;820;-2.0;-1.0;2228.0;206.0;140.0;0;3;54;1;0;0;1;0;0;1;1;0;1;1;0;54421.171875;12189.3203125;38062.6875;2266.990234375;677.0;213976;632.0;0.0;Calculated values ==>;1558531301.779;349.86;350.86;301.06;301.16;296.66;281.26000000000005;277.85914330198534;294.56;277.56;272.06;276.56;349.26;299.56;271.66;275.06;291.06;288.96000000000004;305.26000000000005;346.26;294.66;294.46000000000004;336.36;340.86;275.76000000000005;245.4256646245625;268.43790593516167;277.85914330198534;308.16;8300000.0;3940000.0;4000000.0;1540000.0;3960000.0;3070000.0;8200000.0;0.0;0.0;0.37133333333333335;0.034333333333333334;0.02333333333333333;0.02333333333333333;0.0;12189.3203125;38062.6875;2266.990234375;54421.171875;483550.05732763687;486171.40758908266;272950.98922186263;273353.66466576623;257197.98616526066;427712.28976936906;455084.8246202953;439073.4486229179;470228.34501424344;529486.681345978;475159.5864008106;438453.4767200345;443582.2324138357;450524.39879849856;447632.79451587127;292029.9798805719;478799.07527060475;455232.1319679172;454937.32394831826;265099.94585879904;283939.0963198885;469423.3542114844;211688.40205657977;272950.98922186263;277.8340355190319;2962674.2346209777;1534515.2935204303;303415.7229233426;667222.8662672053;0;36;33;33;111;103;34;15;154;166;1856428891025.2937;712626298134.8359;1558979405829.828;84435.64729163355;8848.900023985057;-0.0;4246.3478102839645;5371895.317932963;1225045.9770459968;82198.56310857716;1198252.8234845647;1.8570593262052126;0.24674475381640457
8540;2019-05-22 15:22:41.780;772;774;289;288;254;57;203;55;-15;43;722;264;-18;30;183;169;318;695;353;216;202;24;727;375;381;150;377;308;714;-3.0;163.0;1338.0;152.0;189.0;67;48;65;1;0;0;1;0;0;1;1;0;1;1;0;49878.56640625;11699.09375;32296.302734375;2560.63452148438;675.0;213977;631.0;0.0;Calculated values ==>;1558531361.78;350.36;350.56000000000006;302.06;301.96000000000004;298.56;278.86;275.94376602880345;293.46000000000004;278.66;271.66;277.46000000000004;345.36;299.56;271.36;276.16;291.46000000000004;290.06;304.96000000000004;342.66;294.76000000000005;293.36;336.26000000000005;340.66;275.56;244.62907804385475;268.5567601203482;275.94376602880345;308.46000000000004;7270000.0;3750000.0;3810000.0;1500000.0;3770000.0000000005;3080000.0;7140000.000000001;0.0;0.027166666666666665;0.223;0.025333333333333333;0.0315;0.0315;0.0;11699.09375;32296.302734375;2560.63452148438;49878.56640625;494716.57986403385;496257.8140172511;291223.5560882061;290236.26850112085;269691.25560119393;429116.5711722346;456647.6437219274;438228.8454132642;471664.7844145748;525319.1108900058;475031.14827316673;437758.51091407164;444982.47805338737;454447.0169711056;452755.74111901084;388372.10516055895;484754.1381853876;458485.37945265137;456505.1306660798;264681.4149301396;283101.5729112263;469766.86311683187;206714.60189809767;291223.5560882061;275.8703074251852;2963543.4135916797;1534714.3669552126;303455.9538000963;667809.2009571989;0;36;33;33;111;103;34;15;154;166;1856663194930.0107;712717499654.7258;1559163908904.605;51627.67630388213;6663.990617541266;0.0;5206.369599203022;5373029.19785924;1225175.2532890881;82198.56310857716;1198331.597442426;1.3639057099312175;0.17949509032255398
8541;2019-05-22 15:23:41.790;759;757;275;272;224;37;169;43;-15;45;714;266;-17;27;188;144;306;662;349;217;168;22;776;352;357;144;354;314;771;-1.0;74.0;-1.0;142.0;328.0;1;56;81;1;0;0;1;0;0;1;1;0;1;1;0;51521.8671875;13621.68359375;32915.640625;2713.61572265625;674.0;213978;630.0;-1.0;Calculated values ==>;1558531421.79;349.06000000000006;348.86;300.66;300.36;295.56;276.86;273.5264737036516;290.06;277.46000000000004;271.66;277.66;344.56000000000006;299.76000000000005;271.46000000000004;275.86;291.96000000000004;287.56;303.76000000000005;339.36;294.86;289.96000000000004;336.16;340.56000000000006;275.36;243.40439225979637;269.2639976450953;273.5264737036516;308.06;7759999.999999999;3520000.0000000005;3570000.0000000005;1440000.0;3540000.0;3140000.0;7709999.999999999;0.0;0.012333333333333333;0.0;0.023666666666666666;0.05466666666666666;0.05466666666666666;-0.0025108336921281847;13621.68359375;32915.640625;2713.61572265625;51521.8671875;487908.13747265434;488116.8149076467;274695.35828450974;273365.6127024358;255360.24382381994;430671.36484660726;455821.5469402733;436858.596315483;472654.5496415061;524000.42294194957;474494.2088486893;436536.4568064347;443335.3445281011;458923.5272896674;453153.485844322;290992.53830182453;473034.1339974705;462352.8576263787;455681.92639110074;264262.8888514036;282682.81946839223;470378.9536012187;198644.87659983494;274695.35828450974;272.6292180957358;2964388.5580387623;1534925.40860079;303499.9132108047;668352.7243905842;0;36;33;33;111;103;34;15;154;166;1856884631829.9756;712805714354.7118;1559350540004.5754;0.0;6431.039822366082;0.0;9893.932389826974;5373459.500200143;1225284.396730279;82198.56310857716;1198457.4542649563;0.3314651909509716;0.03557177284588179
8542;2019-05-22 15:24:41.820;776;782;276;276;190;34;60;31;-17;41;725;268;-19;27;191;113;310;711;353;194;62;19;796;350;355;138;352;306;788;-2.0;-3.0;2005.0;123.0;233.0;1;41;75;1;0;0;1;0;0;1;1;0;1;1;0;52169.546875;13521.6923828125;33735.625;2547.90502929688;673.0;213979;628.0;0.0;Calculated values ==>;1558531481.82;350.76;351.36;300.76000000000005;300.76000000000005;292.16;276.56;273.3108153835814;279.16;276.26000000000005;271.46000000000004;277.26000000000005;345.66;299.96000000000004;271.26000000000005;275.86;292.26000000000005;284.46000000000004;304.16;344.26;292.56;279.36;335.96000000000004;340.46000000000004;275.06;242.14157278889297;268.3187672390254;273.3108153835814;308.46000000000004;7959999.999999999;3500000.0;3550000.0;1380000.0;3520000.0000000005;3060000.0;7880000.0;0.0;0.0;0.33416666666666667;0.0205;0.03883333333333334;0.03883333333333334;0.0;13521.6923828125;33735.625;2547.90502929688;52169.546875;488463.9137290774;490179.62989557564;273854.174968713;273854.174968713;244297.5615071103;430799.1582183253;439817.1092909788;438366.6433039444;473045.8727645816;525791.7049135538;475757.4988931583;438054.9754168444;444945.90934977244;459645.3148129146;449036.43900570454;290315.5231467648;479108.5151212726;459578.3138943328;440145.2010386557;263425.85118522606;282264.0715131367;470888.190022284;200268.09577317967;273854.174968713;273.2618369095439;2965253.0852030963;1535151.7164978867;303543.7811400532;668908.4293174677;0;36;33;33;111;103;34;15;154;166;1857098338629.8738;712890356654.6715;1559536633004.4868;79564.59796653053;5547.711932106639;-0.0;6457.634845716108;5374122.870035373;1225384.2695729844;82198.56310857716;1198593.7854567177;1.8385611048308348;0.23596304313870586
8543;2019-05-22 15:25:41.791;799;807;271;270;199;29;102;27;-24;37;739;270;-26;21;194;124;316;736;350;176;101;17;802;348;353;133;350;301;795;-2.0;-1.0;2291.0;201.0;234.0;1;15;63;1;0;0;1;0;0;1;1;0;1;1;0;50813.46484375;12451.1591796875;34020.46875;2359.60522460938;673.0;213980;626.0;-1.0;Calculated values ==>;1558531541.791;353.06000000000006;353.86;300.26000000000005;300.16;293.06;276.06;273.0942459734351;283.36;275.86;270.76000000000005;276.86;347.06000000000006;300.16;270.56;275.26000000000005;292.56;285.56;304.76000000000005;346.76;290.76000000000005;283.26000000000005;335.76000000000005;340.46000000000004;274.86;241.05796691057077;267.7187500070086;273.0942459734351;308.16;8020000.0;3479999.9999999995;3529999.9999999995;1330000.0;3500000.0;3010000.0;7950000.0;0.0;0.0;0.38183333333333336;0.033499999999999995;0.039;0.039;-0.0025109763876826237;12451.1591796875;34020.46875;2359.60522460938;50813.46484375;491360.27277282503;493241.3938486441;271300.98469665874;270897.4619678544;246776.79545689476;430925.7729439634;446831.4013458599;438404.20131815126;473306.6277234293;527647.8443226948;476624.99436092103;438095.2167564963;445074.8090602398;460360.83308859565;451001.1682096228;293247.4854348406;482340.1327754877;457447.12200883246;446680.3281160685;262588.8327430989;282264.0715131367;471359.25143505377;199706.87345645073;271300.98469665874;273.03239089013624;2966110.862174106;1535368.0523145415;303584.6572924451;669472.7905251496;0;36;33;33;111;103;34;15;154;166;1857310635969.7185;712971617359.612;1559718644989.3538;91142.59635519265;9100.3546622832;-0.0;6839.79439335698;5375544.74241637;1225506.2777953579;82198.56310857716;1198704.5438078723;2.192915036007239;0.2857518695749099
8544;2019-05-22 15:26:44.771;814;822;269;268;208;31;139;27;-30;35;752;270;-32;17;196;132;321;754;349;168;137;17;781;348;353;128;351;297;775;-3.0;85.0;1623.0;283.0;179.0;1;1;47;1;0;0;1;0;0;1;1;0;1;0;0;48382.06640625;10907.5439453125;33087.48046875;2276.31640625;674.0;213981;624.0;-1.0;Calculated values ==>;1558531604.771;354.56000000000006;355.36;300.06;299.96000000000004;293.96000000000004;276.26000000000005;273.0942459734351;287.06;275.86;270.16;276.66;348.36;300.16;269.96000000000004;274.86;292.76000000000005;286.36;305.26000000000005;348.56000000000006;289.96000000000004;286.86;335.56;340.56000000000006;274.86;239.943914813709;267.23344911666527;273.0942459734351;308.06;7809999.999999999;3479999.9999999995;3529999.9999999995;1280000.0;3510000.0;2970000.0;7750000.0;0.0;0.014166666666666666;0.2705;0.04716666666666667;0.029833333333333333;0.029833333333333333;-0.0025108336921281847;10907.5439453125;33087.48046875;2276.31640625;48382.06640625;495614.63713061495;497343.32344654395;271792.32950577815;271372.6164109863;250085.78562902147;430925.7729439634;452266.2968779334;438378.49729393894;473760.833029134;529311.5374944826;477128.02290145785;438071.4457414646;445294.8252547872;460472.8219955311;452146.6280804448;302673.3207907944;487249.3492974497;456345.4936063226;451979.5866110756;261751.83340796042;282682.81946839223;472021.3164206221;199605.66434183042;271792.32950577815;272.9925028294929;2966978.547529664;1535572.3760816606;303625.2087291673;670059.7986700214;0;36;33;33;111;103;34;15;154;166;1857532955369.786;713053806259.637;1559906955189.411;64588.05131354536;12848.93825638301;0.0;5375.586503641374;5376906.952998752;1225698.2731381962;82198.56310857716;1198811.3944591398;1.7897163688244826;0.24478086595246726
8545;2019-05-22 15:27:41.792;820;826;275;274;207;25;160;24;-34;34;763;270;-36;17;197;132;322;759;344;178;159;18;769;345;351;125;349;293;766;198.0;117.0;2134.0;480.0;147.0;100;1;27;1;0;0;1;1;0;0;1;0;1;0;0;40521.61328125;9317.0859375;26598.337890625;2259.23193359375;677.0;213982;621.0;-1.0;Calculated values ==>;1558531661.792;355.16;355.76;300.66;300.56;293.86;275.66;272.7676641592781;289.16;275.56;269.76000000000005;276.56;349.46000000000004;300.16;269.56;274.86;292.86;286.36;305.36;349.06000000000006;290.96000000000004;289.06;335.26000000000005;340.86;274.96000000000004;239.25999513918347;266.74333088950624;272.7676641592781;307.56;7690000.000000001;3450000.0;3510000.0;1250000.0;3490000.0;2930000.0;7659999.999999999;0.033;0.0195;0.3556666666666667;0.08;0.0245;0.0575;-0.0025104047547545457;9317.0859375;26598.337890625;2259.23193359375;40521.61328125;497615.0590445599;498755.62420157384;275097.43199360726;274642.0150683335;250049.8339495192;431113.4868728058;455568.9639010048;438662.4006545466;474051.4637773472;530759.0855130521;477628.1055451998;438358.4652479722;446077.1405189647;460916.0252522871;452672.8768171273;310547.02250680054;488929.35125800775;458043.7097154469;455430.03789196967;260496.36997498586;283939.0963198885;472512.2500188948;198805.60288375354;231312.55615664774;272.66375564740275;2967682.6276314026;1535732.5467238158;303661.12838229956;670532.4854835541;0;36;33;33;112;103;34;15;154;166;1857733669290.3027;713125937824.8228;1560075167139.8442;85309.06774047874;21896.5317708113;0.0;12886.755199781011;5378094.075727585;1225973.4427842412;82198.56310857716;1198956.0245964944;3.1458660809064516;0.41983830730842175
8546;2019-05-22 15:28:44.772;817;819;273;272;216;25;177;23;-30;34;769;270;-38;13;197;138;316;725;346;184;175;21;739;342;347;141;345;292;737;496.0;81.0;952.0;74.0;110.0;53;100;7;1;0;0;1;1;0;0;1;0;0;0;0;34766.3046875;7561.935546875;23282.47265625;1285.63000488281;682.0;213983;619.0;0.0;Calculated values ==>;1558531724.772;354.86;355.06000000000006;300.46000000000004;300.36;294.76000000000005;275.66;272.43898195401505;290.86;275.46000000000004;270.16;276.56;350.06000000000006;300.16;269.36;274.46000000000004;292.86;286.96000000000004;304.76000000000005;345.66;291.56;290.66;335.06;341.36;275.26000000000005;242.77792619122317;266.62003547228215;272.43898195401505;307.76000000000005;7390000.000000001;3420000.0000000005;3470000.0000000005;1410000.0;3450000.0;2920000.0;7370000.0;0.08266666666666667;0.013500000000000002;0.15866666666666665;0.012333333333333333;0.018333333333333333;0.101;0.0;7561.935546875;23282.47265625;1285.63000488281;34766.3046875;499970.60261459416;500435.4094172792;276747.95704315347;276243.31258794543;253958.9770635535;431298.55289687274;458549.4983502949;439486.50853756786;471964.88962738856;531456.7890121251;477752.67152728443;438278.2987301736;445711.84642783966;461530.9913228017;454032.3432269273;373393.1492524828;486813.53994442796;459491.48291755567;458279.15358710865;259659.41789560125;286033.001929769;470683.2724168255;198207.6010636218;212464.10132393282;272.4142572488816;2968341.187780723;1535880.191275678;303692.1360774319;670968.8040181643;0;36;33;33;112;103;34;15;154;166;1857953469490.3694;713209701224.8481;1560259383639.9001;38282.9199858661;3360.5332800228457;0.0;24827.320278580763;5379175.162309441;1226194.3719449888;82198.56310857716;1199285.9179957092;2.0688046840822962;0.19678641486194384
8547;2019-05-22 15:29:41.783;810;811;271;270;213;21;188;20;-12;33;761;269;-19;14;198;140;309;693;343;192;186;24;730;338;343;148;341;294;729;142.0;77.0;486.0;117.0;103.0;1;100;1;1;0;0;1;1;0;0;1;0;0;0;0;31832.66796875;7086.54345703125;21273.890625;1267.73266601562;686.0;213984;618.0;-1.0;Calculated values ==>;1558531781.783;354.16;354.26;300.26000000000005;300.16;294.46000000000004;275.26000000000005;271.99741764416325;291.96000000000004;275.16;271.96000000000004;276.46000000000004;349.26;300.06;271.26000000000005;274.56;292.96000000000004;287.16;304.06;342.46000000000004;292.36;291.76000000000005;334.96000000000004;341.76;275.56;244.22491754036054;266.86631818009863;271.99741764416325;307.46000000000004;7300000.0;3379999.9999999995;3429999.9999999995;1480000.0;3410000.0;2940000.0;7290000.000000001;0.023666666666666666;0.012833333333333334;0.081;0.0195;0.017166666666666667;0.04083333333333333;-0.002509110313032386;7086.54345703125;21273.890625;1267.73266601562;31832.66796875;499818.3845758409;500050.8608250891;276531.0096022991;276019.07003674883;253252.7548864482;431541.1909327263;460649.6208474364;441725.4005523725;470935.02280441386;530475.7436583448;477388.2050747562;440693.4037999516;445460.6500641067;462271.42832239304;454987.66832570365;373249.0673780103;482817.6914302595;461178.30750574934;460384.55026300723;259240.94887492666;287708.2272785495;470037.93151524;197059.94088915436;230470.22691957845;271.94121537102285;2968868.531395257;1535996.1807805796;303712.35409951815;671321.609965855;0;36;33;33;112;103;34;15;154;166;1858150157440.0864;713292082119.7296;1560426425869.66;19817.90223272067;5323.070817208671;0.0;9388.168203190009;5379635.215916487;1226263.1304106105;82198.56310857716;1199556.8428861299;1.1654160565096576;0.13310203823687555
8548;2019-05-22 15:30:41.753;802;804;269;268;223;23;197;19;1;30;740;267;-3;27;198;145;303;675;353;197;196;25;713;341;346;142;345;290;711;294.0;79.0;1156.0;232.0;82.0;1;1;1;1;0;0;1;1;0;0;1;1;0;0;0;31855.931640625;6902.12939453125;20698.6484375;2200.54248046875;690.0;213985;616.0;0.0;Calculated values ==>;1558531841.753;353.36;353.56000000000006;300.06;299.96000000000004;295.46000000000004;275.46000000000004;272.3289490889957;292.86;275.06;273.26000000000005;276.16;347.16;299.86;272.86;275.86;292.96000000000004;287.66;303.46000000000004;340.66;292.86;292.76000000000005;334.76000000000005;342.16;275.66;242.98782864720522;266.37251300914875;272.3289490889957;308.46000000000004;7130000.0;3410000.0;3460000.0;1420000.0;3450000.0;2900000.0;7109999.999999999;0.049;0.013166666666666667;0.19266666666666668;0.03866666666666666;0.013666666666666666;0.06266666666666666;0.0;6902.12939453125;20698.6484375;2200.54248046875;31855.931640625;500274.86126711185;500736.7298381349;277422.98089675873;276870.8112625056;257475.57142034275;431359.6534126046;461377.74804882746;444416.8219717898;471438.0385572268;528601.4018964297;477657.65001193585;443848.95085299923;448032.86231473956;461662.8410481829;455170.4127488609;385079.0927518836;482055.0849300582;461377.74804882746;461245.4949583849;258404.02479325983;289383.54333396035;470944.3282388252;197935.03289269574;215270.17048932653;272.30189342423694;2969399.004356423;1536112.6947682614;303741.24194127286;671671.2062392966;0;36;33;33;112;103;34;15;155;166;1858356754090.185;713379038619.7711;1560601538269.7434;47488.82469590546;10556.359420050338;0.0;15414.453666727657;5380195.824863131;1226395.3928316913;82198.56310857716;1199763.4280575532;2.464979303345537;0.30292090992767295
8549;2019-05-22 15:31:41.774;791;795;275;275;226;21;204;19;6;28;715;266;3;34;197;149;298;660;349;201;203;24;717;338;343;135;342;291;715;290.0;78.0;838.0;107.0;94.0;1;1;1;1;0;0;1;1;0;0;1;1;0;0;0;32200.599609375;6938.54345703125;20889.291015625;2228.7109375;692.0;213986;614.0;0.0;Calculated values ==>;1558531901.774;352.26;352.66;300.66;300.66;295.76000000000005;275.26000000000005;271.99741764416325;293.56;275.06;273.76000000000005;275.96000000000004;344.66;299.76000000000005;273.46000000000004;276.56;292.86;288.06;302.96000000000004;339.16;293.26000000000005;293.46000000000004;334.56;342.36;275.56;241.49495122638035;266.49643012054327;271.99741764416325;308.06;7170000.0;3379999.9999999995;3429999.9999999995;1350000.0;3420000.0000000005;2910000.0;7150000.0;0.04833333333333333;0.013000000000000001;0.1396666666666667;0.017833333333333333;0.015666666666666666;0.064;0.0;6938.54345703125;20889.291015625;2228.7109375;32200.599609375;498366.87535046355;499114.270444371;280403.607486685;280403.607486685;258380.19404176428;431541.1909327263;462753.1091115329;444924.3452141986;472168.09959432366;525925.8153087699;477418.1455630104;444500.28727059055;448800.8989365732;461988.7563004571;456217.72235203144;370876.8945567672;479293.22180086246;462360.95468371274;462622.50321984786;257567.11924055516;290221.2356813373;471777.35084692197;197166.97202186642;217542.6067450251;271.9839166511483;2969932.9956142413;1536228.0740771443;303778.1653050221;672017.8936990339;0;36;33;33;112;103;34;15;155;166;1858563526434.8696;713462167704.6443;1560775899274.4775;34603.446455862395;4897.218422380157;0.0;15685.113374388657;5380880.166557476;1226524.2177197838;82198.56310857716;1200022.6818229044;1.8360652396859842;0.19960282333375157
8550;2019-05-22 15:32:41.784;787;792;279;278;227;18;209;17;6;26;718;267;4;50;199;148;298;681;348;205;208;23;706;335;340;131;341;294;710;196.0;90.0;718.0;73.0;128.0;94;1;1;1;0;0;1;0;0;0;1;1;0;0;0;16454.810546875;6855.88671875;4649.82275390625;2277.7109375;693.0;213987;613.0;0.0;Calculated values ==>;1558531961.784;351.86;352.36;301.06;300.96000000000004;295.86;274.96000000000004;271.6637117239857;294.06;274.86;273.76000000000005;275.76000000000005;344.96000000000004;299.86;273.56;278.16;293.06;287.96000000000004;302.96000000000004;341.26;293.66;293.96000000000004;334.46000000000004;342.46000000000004;275.46000000000004;240.61611355647437;266.86631818009863;271.6637117239857;307.96000000000004;7059999.999999999;3350000.0;3400000.0;1310000.0;3410000.0;2940000.0;7100000.0;0.03266666666666666;0.015000000000000001;0.11966666666666666;0.012166666666666666;0.021333333333333333;0.05399999999999999;0.0;6855.88671875;4649.82275390625;2277.7109375;16454.810546875;498842.0868079252;499163.4245126827;283790.3054537563;283092.89343962097;258987.35897027547;431720.082569444;463850.5672341503;444326.73095115746;472499.14586990676;526002.534378698;477157.74635646195;444041.2000962594;450417.41326201573;462402.04767640535;456576.8683572093;386123.06707587023;483077.8031013408;463332.8815017349;463721.3049992381;257148.6733736563;290640.09048841946;472207.82270811964;196373.98496834614;230908.82762924893;271.6550864800213;2970338.5249424377;1536343.046820855;303815.7250795604;672230.7551180709;0;36;33;33;112;103;34;15;155;166;1858768460584.8372;713541981004.6316;1560951428524.4497;29671.67860260975;3355.978359167244;0.0;12571.873777979414;5381415.881870552;1226593.0058223924;82198.56310857716;1200258.1959616188;3.30828846417226;0.3562756235492611
8551;2019-05-22 15:33:41.794;781;775;271;270;228;34;214;18;0;25;735;269;1;54;196;151;286;590;349;209;213;23;680;352;357;133;357;310;682;-2.0;78.0;1180.0;324.0;131.0;98;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17437.55078125;6538.34814453125;7058.8525390625;1305.66943359375;692.0;213988;612.0;0.0;Calculated values ==>;1558532021.794;351.26;350.66;300.26000000000005;300.16;295.96000000000004;276.56;273.5264737036516;294.56;274.96000000000004;273.16;275.66;346.66;300.06;273.26000000000005;278.56;292.76000000000005;288.26000000000005;301.76000000000005;332.16;294.06;294.46000000000004;334.36;342.36;275.46000000000004;241.05796691057077;268.7936212382143;273.5264737036516;308.06;6800000.0;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;3100000.0;6820000.0;0.0;0.013000000000000001;0.19666666666666668;0.054000000000000006;0.021833333333333333;0.021833333333333333;0.0;6538.34814453125;7058.8525390625;1305.66943359375;17437.55078125;500446.6826878988;499438.11882425507;283160.98606573435;282378.2755001592;260844.45535947636;430671.36484660726;461953.5920572434;440107.37261156883;472138.9942397944;526528.4284176432;475364.2224458724;440260.39484174695;448018.8913512371;459534.26681895024;454142.3701868646;395788.0832912527;472196.0106338602;461285.69911667117;461820.26031341054;256730.23209357203;290221.2356813373;471944.1597200548;200878.50031007206;283160.98606573435;273.51003846774154;2970621.008359518;1536454.684047802;303845.5915595653;672328.3436742125;0;36;33;33;112;103;34;15;155;166;1858977595434.804;713621194204.619;1561132658724.421;47048.344885961036;14637.54560813907;0.0;3900.72748774093;5382055.32195511;1226742.9768464349;82198.56310857716;1200395.4905174242;4.400938709530852;0.6338402565530322
8552;2019-05-22 15:34:41.775;761;765;269;269;230;61;216;19;-4;27;754;270;-2;50;193;142;281;559;341;212;214;25;683;364;369;146;369;318;684;-1.0;130.0;1179.0;328.0;159.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;17115.482421875;6433.26513671875;7005.26904296875;1395.7116699218802;690.0;213989;611.0;-1.0;Calculated values ==>;1558532081.775;349.26;349.66;300.06;300.06;296.16;279.26000000000005;274.8017692304317;294.76000000000005;275.06;272.76000000000005;275.86;348.56000000000006;300.16;272.96000000000004;278.16;292.46000000000004;287.36;301.26000000000005;329.06;294.36;294.56;334.26000000000005;342.16;275.66;243.81672145450628;269.7299932089509;274.8017692304317;307.26000000000005;6830000.0;3640000.0;3690000.0;1460000.0;3690000.0;3180000.0;6840000.000000001;0.0;0.021666666666666667;0.19649999999999998;0.05466666666666666;0.026500000000000003;0.026500000000000003;-0.0025085313477708903;6433.26513671875;7005.26904296875;1395.7116699218802;17115.482421875;497412.3137633099;497870.63364685845;281262.9653881958;281262.9653881958;261526.65527764344;429879.7862731237;460377.2924585903;437703.0768668968;470606.31521307136;527906.8176675832;474453.0932307273;438022.24310347874;445913.93570730725;457199.14329477446;450743.7253278342;389355.76347328234;466855.20776624687;459830.0513877017;460103.9485977768;256311.7953858065;289383.54333396035;470407.4988314594;204018.95721060337;281262.9653881958;274.7851006465288;2970908.8591221496;1536562.7465948327;303868.09594018606;672445.5075741033;0;36;33;33;112;103;34;15;155;166;1859195326465.4756;713704867699.8771;1561320999065.002;45918.929512461655;14562.573608606795;0.0;4739.286055053897;5382829.803913845;1226986.2341181212;82198.56310857716;1200467.467830467;4.396636663389246;0.6145329837215784
8553;2019-05-22 15:35:41.795;735;753;271;271;231;95;213;20;-4;27;765;270;-5;45;190;129;282;598;348;214;211;26;706;378;383;147;382;322;707;-2.0;-1.0;1440.0;281.0;179.0;98;1;37;1;0;0;1;0;0;0;1;1;0;0;0;21077.3046875;9235.8603515625;7253.76513671875;2433.84716796875;686.0;213990;612.0;0.0;Calculated values ==>;1558532141.795;346.66;348.46000000000004;300.26000000000005;300.26000000000005;296.26000000000005;282.66;276.25090830309495;294.46000000000004;275.16;272.76000000000005;275.86;349.66;300.16;272.66;277.66;292.16;286.06;301.36;332.96000000000004;294.56;294.26000000000005;334.36;341.76;275.76000000000005;244.02132995426717;270.1917013154234;276.25090830309495;307.96000000000004;7059999.999999999;3779999.9999999995;3829999.9999999995;1470000.0;3820000.0000000005;3220000.0000000005;7070000.0;0.0;0.0;0.24000000000000002;0.04683333333333333;0.029833333333333333;0.029833333333333333;0.0;9235.8603515625;7253.76513671875;2433.84716796875;21077.3046875;491476.0461774114;493957.1891763487;279070.29230667144;279070.29230667144;260644.3573101732;428902.12800615287;457741.3083985173;436782.94126154453;470471.85281878355;528759.2282721833;473933.76256708545;436619.791235;444388.0015988255;454612.25336519734;446147.48935835634;286897.06206867925;470333.6807900145;457882.69869075366;457458.0422380209;256730.23209357203;287708.2272785495;470372.2942900235;207662.91856478673;279070.29230667144;276.24477166458274;2971227.238439035;1536693.3661658755;303900.0195681551;672564.3724673245;0;36;33;33;112;103;34;15;156;166;1859421001665.4038;713792796999.8491;1561513063064.941;54988.80544722188;12303.555763131923;-0.0;5321.90120628526;5383670.982004172;1227210.1931576184;82198.56310857716;1200551.3390053606;3.837258823245436;0.5256706604890558
8554;2019-05-22 15:36:41.746;713;735;278;278;234;108;202;21;-4;26;764;269;-5;41;187;119;287;642;341;213;201;25;793;369;375;144;373;319;791;-2.0;0.0;1128.0;226.0;271.0;0;1;72;1;0;0;1;0;1;0;1;1;0;0;0;40914.03125;13416.361328125;23091.17578125;2407.068359375;681.0;213991;614.0;-1.0;Calculated values ==>;1558532201.746;344.46000000000004;346.66;300.96000000000004;300.96000000000004;296.56;283.96000000000004;275.3239800832674;293.36;275.26000000000005;272.76000000000005;275.76000000000005;349.56000000000006;300.06;272.66;277.26000000000005;291.86;285.06;301.86;337.36;294.46000000000004;293.26000000000005;334.56;341.26;275.66;243.40439225979637;269.84581860846123;275.3239800832674;307.26000000000005;7930000.0;3690000.0;3750000.0;1440000.0;3729999.9999999995;3190000.0;7909999.999999999;0.0;0.0;0.188;0.03766666666666666;0.04516666666666667;0.04516666666666667;-0.00250983085755543;13416.361328125;23091.17578125;2407.068359375;40914.03125;478872.2543236581;482612.8801031208;274497.0349461983;274497.0349461983;257942.47713549956;429537.3511455088;457485.5485273952;437474.7011156585;470775.47163449007;528883.7838342824;474203.9811429371;437313.8606833377;444397.14810876874;455693.5210280179;446338.1017085922;278367.63141613605;467109.44985427364;459021.8945046417;457344.94878049195;257567.11924055516;285614.20965156396;470676.3731168869;205343.14821865965;274497.0349461983;275.31765391230414;2971743.411019487;1536881.9805188417;303940.32758574677;672817.0404606885;0;36;33;33;112;104;34;15;156;166;1859648215955.3098;713880025704.813;1561705206019.8613;43640.73194463579;9994.218137833224;-0.0;8258.63077484893;5384492.223586635;1227395.8561913106;82198.56310857716;1200664.4176820917;1.590497452351688;0.20317367197369182
8555;2019-05-22 15:37:41.786;731;746;265;265;204;79;149;27;-14;28;769;269;-15;30;190;136;291;680;341;201;150;24;802;376;381;141;380;311;798;-2.0;-2.0;1362.0;239.0;196.0;43;1;68;1;0;0;1;0;1;0;1;1;0;1;0;42464.1484375;13010.38671875;25099.478515625;2365.7451171875;677.0;213992;617.0;0.0;Calculated values ==>;1558532261.786;346.26;347.76;299.66;299.66;293.56;281.06;276.0463484220469;288.06;275.86;271.76000000000005;275.96000000000004;350.06000000000006;300.06;271.66;276.16;292.16;286.76000000000005;302.26000000000005;341.16;293.26000000000005;288.16;334.86;340.86;275.56;242.77792619122317;268.91163127593666;276.0463484220469;307.26000000000005;8020000.0;3760000.0;3810000.0;1410000.0;3800000.0;3110000.0;7980000.0;0.0;0.0;0.22699999999999998;0.03983333333333334;0.03266666666666666;0.03266666666666666;0.0;13010.38671875;25099.478515625;2365.7451171875;42464.1484375;480781.6092536674;483599.89311824605;268748.0545015603;268748.0545015603;248194.32147269082;429045.3911783415;448679.1920901556;437706.9197206977;471373.7779470034;530019.821811998;475236.098773979;437548.62350390764;444384.38422859315;454950.21554846107;447621.1365379447;279452.3671122283;472823.8585678634;456362.44830575644;448832.45070128725;258822.4845140824;283939.0963198885;470979.3205154194;207106.55591321635;268748.0545015603;276.02405005493216;2972438.692395217;1537102.3502343593;303980.12754698994;673218.8969720977;0;36;33;33;112;104;34;15;156;166;1859875167155.1655;713965582704.7587;1561894332019.7412;52346.28258429826;10510.931789987755;-0.0;5882.756942524414;5385292.648635059;1227566.8463581;82198.56310857716;1200782.3411429266;1.6983059852525935;0.22345731899786087
8556;2019-05-22 15:38:41.797;767;782;263;261;204;64;135;37;-17;32;775;269;-19;23;192;144;294;717;342;185;134;23;825;377;382;140;380;307;819;-3.0;-1.0;1312.0;285.0;165.0;99;1;69;1;0;0;1;0;1;0;1;1;0;1;0;45795.00390625;13410.83984375;28523.654296875;2337.02880859375;674.0;213993;617.0;0.0;Calculated values ==>;1558532321.797;349.86;351.36;299.46000000000004;299.26000000000005;293.56;279.56;276.14872888175563;286.66;276.86;271.46000000000004;276.36;350.66;300.06;271.26000000000005;275.46000000000004;292.36;287.56;302.56;344.86;291.66;286.56;334.86;340.56000000000006;275.46000000000004;242.56692532238324;268.43790593516167;276.14872888175563;307.36;8250000.0;3770000.0000000005;3820000.0000000005;1400000.0;3800000.0;3070000.0;8190000.000000001;0.0;0.0;0.21866666666666665;0.0475;0.0275;0.0275;0.0;13410.83984375;28523.654296875;2337.02880859375;45795.00390625;484074.698130724;487054.70878401026;266878.2620995555;266148.54205076204;247633.0605696309;428973.91024759493;446313.1127755906;438141.6509260687;471900.24888135743;530950.7696556927;475747.4256175174;437828.56808052456;444166.49989544915;455238.52222275845;448660.13516243984;278910.17265388416;476596.0364610023;453884.47235729394;446155.4428500371;258822.4845140824;282682.81946839223;471014.3812069224;207264.33513393893;266878.2620995555;276.08892976824893;2973174.320170781;1537322.567487842;304019.3245144447;673665.8383358218;0;36;33;33;112;104;34;15;156;166;1860104109119.8525;714049898159.6434;1562079766009.4878;50485.17305321238;12528.127188466715;-0.0;4930.1224706382445;5386149.73453448;1227758.8737145537;82198.56310857716;1200872.4649909234;1.5346981126050536;0.20921172715950578
8557;2019-05-22 15:39:41.787;794;807;273;273;218;58;143;45;-24;38;779;268;-26;20;193;152;296;739;347;178;142;23;802;375;380;139;378;302;796;-2.0;-2.0;1288.0;267.0;146.0;99;0;59;1;0;0;1;0;1;0;1;1;0;1;0;44003.8203125;12091.169921875;27588.736328125;2306.12158203125;670.0;213994;615.0;-1.0;Calculated values ==>;1558532381.787;352.56000000000006;353.86;300.46000000000004;300.46000000000004;294.96000000000004;278.96000000000004;275.94376602880345;287.46000000000004;277.66;270.76000000000005;276.96000000000004;351.06000000000006;299.96000000000004;270.56;275.16;292.46000000000004;288.36;302.76000000000005;347.06000000000006;290.96000000000004;287.36;334.66;340.16;275.46000000000004;242.35481222062532;267.8393353686513;275.94376602880345;307.86;8020000.0;3750000.0;3800000.0;1390000.0;3779999.9999999995;3020000.0;7959999.999999999;0.0;0.0;0.21466666666666667;0.0445;0.024333333333333332;0.024333333333333332;-0.002511403622013465;12091.169921875;27588.736328125;2306.12158203125;44003.8203125;490604.100166638;493144.7682630278;272051.29842803744;272051.29842803744;252565.49299604195;429116.5711722346;447943.57066999644;438179.53515710204;472621.17715536855;531744.4377471372;476265.6816794932;437869.15320432716;444733.05781294516;455716.42608856136;450238.3930083804;281851.5367868373;482707.92755277624;453204.84007241885;447789.06286051817;257985.5697089033;281007.8604223974;471147.87813747115;206655.2437460635;272051.29842803744;275.8477662147888;2973922.518985467;1537535.0488164646;304058.01098555274;674133.3636572285;0;36;33;33;112;104;34;15;156;166;1860332671019.889;714133584209.6567;1562262435559.5168;49700.54788956961;11769.92223041764;-0.0;4276.285601190364;5386984.476395634;1227961.3237124523;82198.56310857716;1200949.172271523;1.565919881352035;0.21668568145090175
8558;2019-05-22 15:40:41.817;799;806;277;276;229;51;169;47;-25;42;780;268;-26;18;195;158;299;716;338;184;168;22;758;367;372;138;370;302;752;-2.0;240.0;884.0;217.0;139.0;99;0;57;1;0;0;1;0;1;0;1;1;0;0;0;41842.48046875;11437.611328125;25920.736328125;2307.546875;667.0;213995;614.0;0.0;Calculated values ==>;1558532441.817;353.06000000000006;353.76;300.86;300.76000000000005;296.06;278.26000000000005;275.1157276137837;290.06;277.86;270.66;277.36;351.16;299.96000000000004;270.56;274.96000000000004;292.66;288.96000000000004;303.06;344.76;291.56;289.96000000000004;334.56;339.86;275.36;242.14157278889297;267.8393353686513;275.1157276137837;306.96000000000004;7580000.0;3670000.0000000005;3720000.0000000005;1380000.0;3700000.0;3020000.0;7520000.0;0.0;0.04;0.14733333333333334;0.036166666666666666;0.023166666666666665;0.023166666666666665;0.0;11437.611328125;25920.736328125;2307.546875;41842.48046875;495620.2583468385;497197.7586687514;277289.5699050353;276796.06876653596;257805.66167786304;429675.2189834977;453276.9520106924;438024.4983934438;473143.7464358393;531848.6080526202;476265.6816794932;437869.15320432716;444445.26436519914;457316.17752044305;452550.02064573544;289338.9340919691;483849.8390575465;455433.44014290633;453131.7163708785;257567.11924055516;279751.69817897916;471182.93757713656;204455.02670348441;277289.5699050353;274.9673151364119;2974638.2625178895;1537731.220030043;304096.4774462949;674579.4988852874;0;36;33;33;112;104;34;15;156;166;1860558383819.7812;714216725759.6171;1562443726159.4304;34412.56882898736;9646.659443263752;0.0;4073.676393125367;5387685.76950594;1228139.8844620716;82198.56310857716;1201018.7900796174;1.2134581920863;0.16410914468218518
8559;2019-05-22 15:41:41.798;789;792;274;273;221;42;186;42;-26;43;780;266;-28;19;197;154;303;698;346;192;184;20;750;361;366;138;364;301;745;-1.0;-1.0;820.0;0.0;148.0;99;0;52;1;0;0;1;0;1;0;1;1;0;0;0;41207.58203125;10999.08203125;25771.640625;2289.77978515625;663.0;213996;613.0;0.0;Calculated values ==>;1558532501.798;352.06000000000006;352.36;300.56;300.46000000000004;295.26000000000005;277.36;274.4858918419099;291.76000000000005;277.36;270.56;277.46000000000004;351.16;299.76000000000005;270.36;275.06;292.86;288.56;303.46000000000004;342.96000000000004;292.36;291.56;334.46000000000004;339.46000000000004;275.16;242.14157278889297;267.7187500070086;274.4858918419099;307.76000000000005;7500000.0;3610000.0;3660000.0;1380000.0;3640000.0;3010000.0;7450000.0;0.0;0.0;0.13666666666666666;0.0;0.024666666666666667;0.024666666666666667;0.0;10999.08203125;25771.640625;2289.77978515625;41207.58203125;494939.82793774875;495852.6218156723;276471.2889878848;275979.7068280752;255340.10849630478;430081.6785162784;456710.18191563094;438095.2167564963;473241.6031071014;531923.5698078771;476159.2914501762;437785.01000687695;444788.4522848616;458560.75158959633;453018.7353767087;294330.7122898322;481828.5118604447;457547.2421668356;456429.9049226635;257148.6733736563;278076.8904731985;470986.4579689568;203280.56203811016;276471.2889878848;274.4858918419099;2975330.1272143032;1537918.1332673403;304134.77637008013;675010.1322841193;0;36;33;33;112;104;34;15;156;166;1860779713710.4639;714299499539.8724;1562624568874.9883;32091.336144846104;0.0;-0.0;4438.979193057875;5388239.793219348;1228220.247834551;82198.56310857716;1201089.7064124355;0.9352238976624085;0.1073707544731244
8560;2019-05-22 15:42:41.778;781;786;271;270;217;39;193;38;-27;43;781;265;-29;17;199;150;305;704;345;197;191;17;747;359;364;128;362;300;742;-1.0;-1.0;1214.0;14.0;153.0;99;0;46;1;0;0;1;0;1;0;1;1;0;1;0;40380.6328125;10380.22265625;25627.828125;2318.42895507812;663.0;213997;611.0;0.0;Calculated values ==>;1558532561.778;351.26;351.76;300.26000000000005;300.16;294.86;277.06;274.27422755570615;292.46000000000004;276.96000000000004;270.46000000000004;277.46000000000004;351.26;299.66;270.26000000000005;274.86;293.06;288.16;303.66;343.56000000000006;292.86;292.26000000000005;334.26000000000005;339.46000000000004;274.86;239.943914813709;267.5978703862781;274.27422755570615;307.66;7470000.0;3590000.0;3640000.0;1280000.0;3620000.0000000005;3000000.0;7420000.0;0.0;0.0;0.20233333333333334;0.0023333333333333335;0.025500000000000002;0.025500000000000002;0.0;10380.22265625;25627.828125;2318.42895507812;40380.6328125;494070.4510268875;495277.16201736673;275282.3371763712;274801.5426256166;254106.24799635375;430214.79039162316;458008.9962070331;438165.9764317512;474532.44719515945;532102.5350070186;476169.63232437306;437856.56215164;444700.7274647726;459153.1681162232;452792.59228542744;297284.78941046726;483085.56895575044;458560.75158959633;457732.2313946309;256311.7953858065;278076.8904731985;472021.3164206221;202729.452632709;275282.3371763712;274.26312376279805;2976009.802370954;1538096.2347528352;304173.16530901444;675438.3184142034;0;36;33;33;112;104;34;15;156;166;1860998640710.5334;714379272939.8978;1562804808775.0457;47636.65664867288;628.3476821717973;-0.0;4652.472302565623;5388903.971692859;1228225.4823198272;82198.56310857716;1201165.4432542245;1.3807027673155163;0.16417335116949838
