;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8561;2019-05-22 15:43:41.789;777;783;275;274;219;38;195;36;-29;42;785;265;-30;9;200;149;306;714;347;200;194;16;747;357;362;129;360;298;742;-1.0;-1.0;975.0;18.0;160.0;99;87;38;1;0;0;1;0;1;0;1;0;0;1;0;39140.4765625;9886.728515625;25685.61328125;1265.53979492188;663.0;213998;609.0;0.0;Calculated values ==>;1558532621.789;350.86;351.46000000000004;300.66;300.56;295.06;276.96000000000004;274.0616903277293;292.66;276.76000000000005;270.26000000000005;277.36;351.66;299.66;270.16;274.06;293.16;288.06;303.76000000000005;344.56000000000006;293.16;292.56;334.06;339.46000000000004;274.76000000000005;240.16925963744896;267.35522164206344;274.0616903277293;307.86;7470000.0;3570000.0000000005;3620000.0000000005;1290000.0;3600000.0;2980000.0;7420000.0;0.0;0.0;0.1625;0.003;0.02666666666666667;0.02666666666666667;0.0;9886.728515625;25685.61328125;1265.53979492188;39140.4765625;493488.8467418464;494844.73716209736;277265.18593512004;276759.9863972066;254779.1193231687;430346.717906069;458605.1351167978;438307.6172986034;474307.7343219315;532667.7553128705;476422.8685991859;438153.8488135099;443952.4445614765;459605.1665242781;452997.53882260225;298432.40732056816;484618.06641672406;459289.8238943861;458467.77020745806;255474.93562877487;278076.8904731985;471792.4099593072;202188.88791866985;277265.18593512004;274.04395653369323;2976672.59977209;1538265.1569757676;304203.03719073144;675866.0088208731;0;36;33;33;112;104;34;15;156;166;1861216480640.2358;714456387074.7925;1562984241664.8005;38369.293524239205;808.810566121912;-0.0;4832.068913929014;5389620.8193413;1228237.4608342052;82198.56310857716;1201244.4955878586;1.194698801955278;0.14113251359455115
8562;2019-05-22 15:44:44.789;773;780;276;275;221;37;195;34;-30;43;791;266;-32;2;202;147;306;715;337;202;193;17;733;355;361;137;359;297;728;-1.0;81.0;968.0;102.0;162.0;100;96;29;1;0;0;1;0;1;0;1;0;0;1;0;38001.59375;9082.064453125;25118.255859375;1300.36791992188;664.0;213999;608.0;0.0;Calculated values ==>;1558532684.789;350.46000000000004;351.16;300.76000000000005;300.66;295.26000000000005;276.86;273.8482719121499;292.66;276.56;270.16;277.46000000000004;352.26;299.76000000000005;269.96000000000004;273.36;293.36;287.86;303.76000000000005;344.66;293.36;292.46000000000004;333.96000000000004;339.56000000000006;274.86;241.92719264551067;267.23344911666527;273.8482719121499;306.86;7330000.0;3550000.0;3610000.0;1370000.0;3590000.0;2970000.0;7280000.0;0.0;0.013500000000000002;0.16133333333333333;0.017;0.027000000000000003;0.027000000000000003;0.0;9082.064453125;25118.255859375;1300.36791992188;38001.59375;494276.3341170449;495764.22966101055;279326.9753127461;278770.80769660254;256024.55703958022;430477.46260093397;458764.56239000184;438378.49729393894;473371.616014766;533365.0868022642;476665.0723274065;438071.4457414646;443144.2518856147;460033.3497692248;453059.54249247717;308431.0205445938;486260.7213068077;459719.9477182808;458490.3299223953;255056.51255035817;278495.58437821403;470825.5820460267;201467.04211822888;279326.9753127461;273.75355695639877;2977347.5928873243;1538431.1339142441;304225.4888832363;676310.5426758536;0;36;33;33;112;104;34;15;156;166;1861444225640.2358;714540177074.7925;1563171666664.8005;38221.71476834789;4579.0951787725635;0.0;4837.4105744605295;5390290.99066386;1228284.605009473;82198.56310857716;1201329.103533382;1.3418956897312824;0.16499476926901016
8563;2019-05-22 15:45:41.790;767;772;274;273;219;33;194;33;-29;43;790;267;-30;2;203;146;303;696;340;204;193;17;732;351;356;142;354;299;727;-2.0;81.0;474.0;0.0;178.0;100;99;27;1;0;0;1;0;1;0;1;0;0;0;0;37695.6484375;8847.607421875;25152.07421875;1307.66833496094;662.0;214000;608.0;0.0;Calculated values ==>;1558532741.79;349.86;350.36;300.56;300.46000000000004;295.06;276.46000000000004;273.4187578820637;292.56;276.46000000000004;270.26000000000005;277.46000000000004;352.16;299.86;270.16;273.36;293.46000000000004;287.76000000000005;303.46000000000004;342.76;293.56;292.46000000000004;333.96000000000004;339.36;274.86;242.98782864720522;267.47669482898436;273.4187578820637;307.16;7320000.0;3510000.0;3560000.0;1420000.0;3540000.0;2990000.0;7270000.0;0.0;0.013500000000000002;0.079;0.0;0.029666666666666668;0.029666666666666668;0.0;8847.607421875;25152.07421875;1307.66833496094;37695.6484375;493508.1531040115;494716.57986403385;278336.8506128714;277795.30965667363;255372.2915038854;430735.4089219946;459420.75121607736;438082.61597026663;472719.4423773052;533112.8344123733;476528.7195081973;437928.15255369636;442733.2750669633;460944.6244486303;453609.25935500156;301751.5019463206;483494.9319596061;460769.5600386277;459285.1390662883;255056.51255035817;277658.20189090865;470153.35528917355;200656.79144527;278336.8506128714;273.4187578820637;2977946.8732340527;1538573.079639973;304246.1361991218;676708.5231037897;0;36;33;33;112;104;34;15;156;166;1861648574224.976;714619693469.6914;1563341529644.5845;18756.640137474733;0.0;0.0;5368.1325574513685;5390742.077219951;1228320.8568155775;82198.56310857716;1201409.8988338434;0.6832790541235102;0.07021575049038623
8564;2019-05-22 15:46:41.780;763;769;273;272;211;31;194;29;-30;41;781;267;-31;2;204;138;303;704;328;206;192;16;731;350;355;143;353;298;727;-2.0;83.0;1324.0;68.0;187.0;95;99;19;1;0;0;1;0;1;0;1;0;0;0;0;36964.57421875;8257.400390625;24902.9765625;1293.19641113281;660.0;214001;608.0;0.0;Calculated values ==>;1558532801.78;349.46000000000004;350.06000000000006;300.46000000000004;300.36;294.26000000000005;276.26000000000005;273.3108153835814;292.56;276.06;270.16;277.26000000000005;351.26;299.86;270.06;273.36;293.56;286.96000000000004;303.46000000000004;343.56000000000006;293.76000000000005;292.36;333.96000000000004;339.16;274.76000000000005;243.1966462407574;267.35522164206344;273.3108153835814;305.96000000000004;7309999.999999999;3500000.0;3550000.0;1430000.0;3529999.9999999995;2980000.0;7270000.0;0.0;0.013833333333333333;0.22066666666666668;0.011333333333333334;0.03116666666666667;0.03116666666666667;0.0;8257.400390625;24902.9765625;1293.19641113281;36964.57421875;493027.7378090774;494285.9992234309;277795.30965667363;277262.21452458686;252658.1338560292;430799.1582183253;459578.3138943328;438153.8488135099;472391.1323836129;532252.1475312008;476654.8975893388;437999.7806145802;442939.1622637686;461232.2140859643;452649.51823674684;302489.374149215;484709.9634065872;461191.73348062916;459307.5724470408;255056.51255035817;276820.84063482966;469919.0881636273;200272.05067714094;277795.30965667363;273.2633906687342;2978568.9380615335;1538715.597614811;304267.8064596972;677125.5790061292;0;36;33;33;112;104;34;15;156;166;1861861838675.01;714705179219.705;1563520599794.613;52492.583455425425;3055.999758180179;0.0;5657.132190299778;5391335.721792731;1228346.319235789;82198.56310857716;1201501.7607272216;1.776469301364261;0.2061025958370233
8565;2019-05-22 15:47:41.781;757;763;270;268;219;36;192;31;-31;40;770;267;-32;6;204;144;299;681;340;204;191;16;712;355;360;146;358;297;708;-1.0;-1.0;1336.0;142.0;169.0;98;99;9;1;0;0;1;0;1;0;1;0;0;0;0;35068.46484375;7424.27294921875;24133.0;1282.25830078125;659.0;214002;607.0;0.0;Calculated values ==>;1558532861.781;348.86;349.46000000000004;300.16;299.96000000000004;295.06;276.76000000000005;273.8482719121499;292.36;276.26000000000005;270.06;277.16;350.16;299.86;269.96000000000004;273.76000000000005;293.56;287.56;303.06;341.26;293.56;292.26000000000005;333.86;339.06000000000006;274.76000000000005;243.81672145450628;267.23344911666527;273.8482719121499;307.16;7120000.0;3550000.0;3600000.0;1460000.0;3579999.9999999995;2970000.0;7080000.0;0.0;0.0;0.22266666666666665;0.023666666666666666;0.028166666666666666;0.028166666666666666;0.0;7424.27294921875;24133.0;1282.25830078125;35068.46484375;494036.05734950764;495280.43915118807;278353.98490243295;277216.2219863112;256174.443204216;430477.46260093397;458513.0163278268;438225.1199557825;471896.58969717816;531183.968122454;476780.88854363107;438071.4457414646;443722.45720771677;460459.43622653774;452631.20222892443;381046.9826849709;483297.7736213716;460147.9425315409;458375.86308939266;254638.09398592086;276402.16793126165;469511.7560845713;201480.62341518977;278353.98490243295;273.75886087848454;2979169.2233909178;1538846.2804038287;304289.2689399726;677534.2189542087;0;36;33;33;112;104;34;15;156;166;1862076342249.751;714791880664.6002;1563699102769.3975;52715.10789637198;6343.403473175364;-0.0;5070.616235599366;5392212.467165117;1228424.6489014283;82198.56310857716;1201591.1601206278;1.9528027704459607;0.2470807162522829
8566;2019-05-22 15:48:41.781;746;752;277;277;221;31;191;31;-29;40;757;265;-31;9;205;143;296;674;339;205;190;15;711;351;356;149;354;299;708;90.0;83.0;637.0;85.0;174.0;87;99;7;1;0;0;1;0;1;0;1;0;0;0;0;34854.9140625;7302.32080078125;23856.603515625;1285.36291503906;658.0;214003;608.0;0.0;Calculated values ==>;1558532921.781;347.76;348.36;300.86;300.86;295.26000000000005;276.26000000000005;273.4187578820637;292.26000000000005;276.26000000000005;270.26000000000005;277.16;348.86;299.66;270.06;274.06;293.66;287.46000000000004;302.76000000000005;340.56000000000006;293.66;292.16;333.96000000000004;338.96000000000004;274.66;244.42749628697553;267.47669482898436;273.4187578820637;307.06;7109999.999999999;3510000.0;3560000.0;1490000.0;3540000.0;2990000.0;7080000.0;0.015000000000000001;0.013833333333333333;0.10616666666666667;0.014166666666666666;0.029;0.044000000000000004;0.0;7302.32080078125;23856.603515625;1285.36291503906;34854.9140625;492558.60283101635;493715.95997868665;282742.0268409575;282742.0268409575;256890.33199066218;430735.4089219946;459013.50581512303;438082.61597026663;471498.710610231;529679.4811607535;476296.3451831176;437773.3837767312;443750.3205605084;461211.91220601037;453185.048520892;377470.0402151715;482236.41457756463;460903.72621589183;458877.4831168434;255056.51255035817;275983.5004908252;469002.13212197047;200395.45010105555;254669.33022508182;273.3162162558704;2979751.9182151365;1538969.002018412;304310.6657834378;677934.1323168388;0;36;33;33;112;104;34;15;156;166;1862291142249.751;714880380664.6002;1563877902769.3975;25234.454109781243;3805.2613286296278;0.0;8985.158727237509;5392862.046848502;1228509.22110811;82198.56310857716;1201708.2915786514;1.1720052252772044;0.12998916997187623
8567;2019-05-22 15:49:41.801;740;747;275;274;216;27;191;28;-25;38;743;263;-27;17;206;134;295;677;339;207;190;13;710;346;351;142;349;303;708;-1.0;84.0;581.0;29.0;197.0;37;1;11;1;0;0;1;0;1;0;1;0;1;0;0;34109.16796875;7518.0537109375;21851.814453125;2300.55712890625;656.0;214004;608.0;0.0;Calculated values ==>;1558532981.801;347.16;347.86;300.66;300.56;294.76000000000005;275.86;272.8767566201714;292.26000000000005;275.96000000000004;270.66;276.96000000000004;347.46000000000004;299.46000000000004;270.46000000000004;274.86;293.76000000000005;286.56;302.66;340.86;293.86;292.16;333.96000000000004;338.76;274.46000000000004;242.98782864720522;267.9596281332873;272.8767566201714;307.06;7100000.0;3460000.0;3510000.0;1420000.0;3490000.0;3030000.0;7080000.0;0.0;0.014;0.09683333333333333;0.004833333333333333;0.03283333333333333;0.03283333333333333;0.0;7518.0537109375;21851.814453125;2300.55712890625;34109.16796875;491794.4120018292;493000.8378026121;281411.9954653813;280772.2871441581;255114.2798185392;431051.2098666511;459802.3731094622;437798.07955487026;472226.9707426428;527911.1227596017;475554.3534322396;437485.64907481754;444100.09568505123;462108.63169200567;452780.8979037608;377112.1388667924;482692.1237058575;461936.77970419364;459667.8951279517;255056.51255035817;275146.1813398168;469757.3781218893;199216.44675497685;281411.9954653813;272.83040553118593;2980326.8104677256;1539092.5463075016;304340.5584114689;678315.162769132;0;36;33;33;112;104;34;15;156;167;1862503312950.5264;714967709764.9193;1564058562970.0576;23102.65477612301;1307.6145016067433;0.0;5852.735372254394;5393264.990360437;1228551.8426092837;82198.56310857716;1201831.9819129717;0.9555604122784841;0.10463746611823267
8568;2019-05-22 15:50:41.772;737;745;271;271;206;25;189;24;-20;35;715;261;-23;29;207;120;295;685;335;207;188;10;723;345;350;134;348;306;721;222.0;80.0;1092.0;43.0;209.0;1;1;18;1;0;0;1;0;1;0;1;0;1;0;0;33876.890625;8098.9384765625;21030.166015625;2331.14965820312;655.0;214005;607.0;0.0;Calculated values ==>;1558533041.772;346.86;347.66;300.26000000000005;300.26000000000005;293.76000000000005;275.66;272.7676641592781;292.06;275.56;271.16;276.66;344.66;299.26000000000005;270.86;276.06;293.86;285.16;302.66;341.66;293.86;291.96000000000004;333.86;338.66;274.16;241.2770596917726;268.3187672390254;272.7676641592781;306.66;7230000.0;3450000.0;3500000.0;1340000.0;3479999.9999999995;3060000.0;7209999.999999999;0.037000000000000005;0.013333333333333334;0.182;0.007166666666666667;0.034833333333333334;0.07183333333333333;0.0;8098.9384765625;21030.166015625;2331.14965820312;33876.890625;490042.01059819607;491412.2695876717;277381.6374689056;277381.6374689056;251217.54781745002;431113.4868728058;459690.5981947787;437898.67151236854;472981.82504853373;524741.7246934988;474934.9659881325;437427.84448784514;445233.9253261885;462391.9528958846;450964.8749453451;294708.88469362544;482473.8066558436;462088.8242006048;459556.16276525194;254638.09398592086;274727.5295995403;470541.90478511597;198991.0269886619;237004.10724474298;272.73710468488;2980893.0871228566;1539222.625007195;304379.1373125143;678672.3398870223;0;36;33;33;112;104;34;15;156;167;1862713511305.3726;715050469744.8588;1564241174664.924;43481.191303314605;1946.1146242079208;0.0;15986.655988223227;5393819.587559091;1228578.9439133478;82198.56310857716;1202013.8888766274;1.9521127077412124;0.19598503255722938
8569;2019-05-22 15:51:41.792;738;747;271;271;195;26;185;23;-11;33;717;263;-20;28;209;110;298;698;341;205;185;7;735;344;349;129;348;306;734;126.0;76.0;704.0;77.0;194.0;1;1;20;1;0;0;1;0;1;0;1;0;1;0;0;34583.953125;8389.5341796875;21440.62109375;2344.85205078125;653.0;214006;607.0;0.0;Calculated values ==>;1558533101.792;346.96000000000004;347.86;300.26000000000005;300.26000000000005;292.66;275.76000000000005;272.6583383277491;291.66;275.46000000000004;272.06;276.46000000000004;344.86;299.46000000000004;271.16;275.96000000000004;294.06;284.16;302.96000000000004;342.96000000000004;293.66;291.66;333.86;338.46000000000004;273.86;240.16925963744896;268.3187672390254;272.6583383277491;307.26000000000005;7350000.0;3440000.0;3490000.0;1290000.0;3479999.9999999995;3060000.0;7340000.000000001;0.021;0.012666666666666666;0.11733333333333333;0.012833333333333334;0.03233333333333333;0.05333333333333333;0.0;8389.5341796875;21440.62109375;2344.85205078125;34583.953125;488961.4343593411;490392.52452800906;276032.9926633471;276032.9926633471;247272.30717055098;431175.4696738307;459310.24615296075;439294.3313615184;473438.18344108673;524951.8085602138;475170.26551688096;437898.67151236854;445090.0235980121;462654.8833256417;449704.3403175058;293871.7270545109;483036.60872928216;461976.5980532765;459310.24615296075;254638.09398592086;273890.2417152289;470919.2789562292;198588.6735572713;245539.2920153298;272.57366970448214;2981463.7843229356;1539360.0747472662;304418.11698230373;679026.3810872298;0;36;33;33;112;104;34;15;156;167;1862923281205.306;715129396044.8337;1564424835864.8657;28242.797182364993;3494.9094359532933;0.0;11401.117554006983;5394417.48669625;1228624.3008944571;82198.56310857716;1202242.196399889;1.3407556908263343;0.14348875467485
8570;2019-05-22 15:52:41.783;742;752;268;268;192;24;184;22;-2;32;736;264;-8;24;210;108;302;708;337;204;183;7;756;342;347;134;346;304;755;-3.0;-1.0;600.0;14.0;189.0;1;100;20;1;0;0;1;0;1;0;1;0;0;0;0;34554.34375;8655.623046875;22247.361328125;1359.14172363281;652.0;214007;606.0;0.0;Calculated values ==>;1558533161.783;347.36;348.36;299.96000000000004;299.96000000000004;292.36;275.56;272.43898195401505;291.56;275.36;272.96000000000004;276.36;346.76;299.56;272.36;275.56;294.16;283.96000000000004;303.36;343.96000000000004;293.56;291.46000000000004;333.76000000000005;338.36;273.86;241.2770596917726;268.0796299477929;272.43898195401505;306.86;7559999.999999999;3420000.0000000005;3470000.0000000005;1340000.0;3460000.0;3040000.0;7550000.0;0.0;0.0;0.1;0.0023333333333333335;0.0315;0.0315;0.0;8655.623046875;22247.361328125;1359.14172363281;34554.34375;487392.85601968656;488999.6173283232;272809.88037313725;272809.88037313725;245749.53402705124;431298.55289687274;459491.48291755567;441093.7378204844;472689.592463476;527101.1448942289;475543.72344181413;440189.142420014;444910.62925437774;463086.39889513375;449781.21106029884;291997.46026241046;482285.2537460545;462148.60996916407;459357.3096172484;254219.67992080047;273471.60554148915;470248.3765585316;198214.25069217136;272809.88037313725;272.4168961646714;2982039.8503734185;1539502.0964175586;304448.9789670659;679390.3929970522;0;36;33;33;112;104;34;15;156;167;1863132049885.087;715208284209.751;1564607808414.6738;24287.948712831305;634.746293688174;-0.0;5876.244021189502;5394855.177248152;1228658.7095300984;82198.56310857716;1202386.1528161627;0.9546469111660364;0.10196702984650881
8571;2019-05-22 15:53:44.793;754;763;267;267;188;23;186;20;5;32;759;264;0;19;211;106;308;719;340;205;185;9;778;341;346;137;344;304;777;-1.0;-1.0;1003.0;52.0;176.0;1;100;20;1;0;0;1;0;1;0;1;0;0;0;0;35285.9375;8849.5703125;22936.912109375;1338.54077148438;650.0;214008;604.0;0.0;Calculated values ==>;1558533224.793;348.56000000000006;349.46000000000004;299.86;299.86;291.96000000000004;275.46000000000004;272.3289490889957;291.76000000000005;275.16;273.66;276.36;349.06000000000006;299.56;273.16;275.06;294.26000000000005;283.76000000000005;303.96000000000004;345.06000000000006;293.66;291.66;333.56;338.16;274.06;241.92719264551067;268.0796299477929;272.3289490889957;307.16;7780000.0;3410000.0;3460000.0;1370000.0;3440000.0;3040000.0;7770000.0;0.0;0.0;0.16716666666666666;0.008666666666666666;0.029333333333333333;0.029333333333333333;0.0;8849.5703125;22936.912109375;1338.54077148438;35285.9375;486939.38959609775;488413.4990057043;270824.3801526682;270824.3801526682;243983.38963807677;431359.6534126046;459916.24342206895;442137.2501143532;472295.8960165899;529506.5989332239;475543.72344181413;441393.15733161947;444188.7006036905;463515.49129032175;449675.48117845407;292038.0795739578;481603.64651311655;462431.5257029987;459782.6309473535;253382.8652305231;272634.34865687083;470039.7140759448;197891.92569142632;270824.3801526682;272.28476104380206;2982651.049834654;1539655.2911721985;304472.58743567584;679785.8181455057;0;36;33;33;112;104;34;15;156;167;1863350379535.054;715293662759.738;1564799358814.6448;40829.67673269927;2358.61416599916;-0.0;5542.7753566441015;5395425.046911861;1228684.9055915617;82198.56310857716;1202486.0850954528;1.471125498415099;0.17383033650630672
8572;2019-05-22 15:54:41.794;770;779;262;261;190;24;189;20;10;32;771;263;7;23;212;113;313;731;337;204;188;10;782;343;348;140;346;301;781;215.0;-1.0;1143.0;215.0;143.0;1;100;12;1;0;0;1;0;1;0;1;0;0;0;0;34686.6484375;8335.935546875;23011.451171875;1316.66064453125;649.0;214009;603.0;0.0;Calculated values ==>;1558533281.794;350.16;351.06000000000006;299.36;299.26000000000005;292.16;275.56;272.5487779782249;292.06;275.16;274.16;276.36;350.26;299.46000000000004;273.86;275.46000000000004;294.36;284.46000000000004;304.46000000000004;346.26;293.56;291.96000000000004;333.46000000000004;338.06000000000006;274.16;242.56692532238324;267.7187500070086;272.5487779782249;306.86;7820000.0;3429999.9999999995;3479999.9999999995;1400000.0;3460000.0;3010000.0;7809999.999999999;0.035833333333333335;0.0;0.1905;0.035833333333333335;0.02383333333333333;0.059666666666666666;0.0;8335.935546875;23011.451171875;1316.66064453125;34686.6484375;488967.2216676716;490426.09477708547;268559.2170819155;268165.9493727417;244471.58912816763;431237.1583312671;460004.1603534115;443489.2359988558;471900.24888135743;530986.2749545022;475809.4393646639;443052.165307785;445360.3359981657;463347.5646385912;450320.0196192377;294977.9648613939;483059.3210105058;461996.6892736953;459870.3299684906;252964.46457616048;272215.72791638016;469732.021654708;198240.01809130146;226328.41321883723;272.4312576248699;2983205.009191036;1539791.345480288;304493.6081489705;680149.5824027369;0;36;33;33;112;104;34;15;156;167;1863548173004.8025;715372609144.6377;1564971786839.4255;46719.9760113891;9728.463461022067;-0.0;13934.667699395983;5396118.160488211;1228780.5966347482;82198.56310857716;1202640.2842246508;2.154757687834091;0.2535788157426206
8573;2019-05-22 15:55:41.784;783;790;264;262;201;20;193;21;12;31;770;262;10;29;213;123;316;739;338;205;192;11;818;337;342;143;340;304;817;236.0;-1.0;219.0;4.0;152.0;1;100;14;1;0;0;1;0;1;0;1;0;0;0;0;36221.9921875;8900.58984375;24189.80078125;1328.77990722656;650.0;214010;602.0;0.0;Calculated values ==>;1558533341.784;351.46000000000004;352.16;299.56;299.36;293.26000000000005;275.16;271.8864255623528;292.46000000000004;275.26000000000005;274.36;276.26000000000005;350.16;299.36;274.16;276.06;294.46000000000004;285.46000000000004;304.76000000000005;347.06000000000006;293.66;292.36;333.36;338.16;274.26000000000005;243.1966462407574;268.0796299477929;271.8864255623528;306.96000000000004;8180000.0;3370000.0000000005;3420000.0000000005;1430000.0;3400000.0;3040000.0;8170000.0;0.03933333333333333;0.0;0.0365;0.0006666666666666666;0.025333333333333333;0.06466666666666666;0.0;8900.58984375;24189.80078125;1328.77990722656;36221.9921875;487312.05297562963;488497.3689703692;267347.7067997476;266611.5701246368;246799.3443203374;431601.1154718507;461463.56922149693;443168.68479859125;471403.80223619274;530655.2663078107;475309.2583797754;442875.1821116291;445627.2469483674;464366.5696184628;452804.464796954;290753.9527400005;480434.4451363322;463033.67154922616;461331.9813647855;252546.06836287308;272634.34865687083;469423.14637040184;196915.46999097234;224507.48028719355;271.87953364539413;2983795.8160454486;1539934.9592522806;304515.64981268236;680542.860611781;0;36;33;33;112;104;34;15;156;167;1863755138504.8354;715457494994.6512;1565153256589.4543;8988.24234047809;181.67178425295302;-0.0;15314.65106968428;5396582.318268691;1228863.1673310618;82198.56310857716;1202883.9879237113;0.7113641850110972;0.04511273470713423
8574;2019-05-22 15:56:41.784;799;799;270;269;196;32;199;20;12;31;765;262;11;35;208;126;317;723;345;206;198;11;738;353;358;146;358;308;740;0.0;-2.0;1572.0;247.0;67.0;99;100;21;1;0;0;1;0;0;0;1;0;0;0;0;19943.435546875;8518.3125;7891.97998046875;1333.33679199219;651.0;214011;600.0;0.0;Calculated values ==>;1558533401.784;353.06000000000006;353.06000000000006;300.16;300.06;292.76000000000005;276.36;273.6339639331285;293.06;275.16;274.36;276.26000000000005;349.66;299.36;274.26000000000005;276.66;293.96000000000004;285.76000000000005;304.86;345.46000000000004;293.76000000000005;292.96000000000004;333.16;338.26;274.26000000000005;243.81672145450628;268.5567601203482;273.6339639331285;307.66;7380000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3080000.0;7400000.0;0.0;0.0;0.262;0.04116666666666667;0.011166666666666667;0.011166666666666667;0.0;8518.3125;7891.97998046875;1333.33679199219;19943.435546875;497518.3100189419;497329.5636313133;274979.9602436104;274500.5211799795;247404.4183806296;430607.02586249536;459783.670977022;442343.2040964072;471003.6945412344;529829.0644156147;474795.24129414663;442194.31993339997;445702.7690767803;460997.6953817449;450389.05476731225;376563.67240422365;486196.62404242187;460728.8237906335;459648.11820747575;251709.28920128586;273052.9745269728;469013.3471318901;200913.59044256274;274979.9602436104;273.52820004184366;2984263.8612765684;1540080.1167718119;304537.8341185092;680810.2087847954;0;36;33;33;112;104;34;15;156;167;1863965138504.8354;715544194994.6512;1565336856589.4543;63254.558777307255;11036.77331704398;-0.0;2062.12776392983;5397184.34161134;1228956.6543735727;82198.56310857716;1203028.7944139915;4.3031478332781505;0.5936567233152262
8575;2019-05-22 15:57:41.775;794;792;271;271;214;42;204;21;8;30;759;263;8;36;203;132;310;675;340;207;202;11;744;355;360;149;360;310;746;-2.0;-1.0;1625.0;141.0;63.0;99;100;32;1;0;0;1;0;0;0;1;0;0;0;0;20902.35546875;9333.3271484375;7945.3359375;1338.068359375;652.0;214012;599.0;-1.0;Calculated values ==>;1558533461.775;352.56000000000006;352.36;300.26000000000005;300.26000000000005;294.56;277.36;273.8482719121499;293.56;275.26000000000005;273.96000000000004;276.16;349.06000000000006;299.46000000000004;273.96000000000004;276.76000000000005;293.46000000000004;286.36;304.16;340.66;293.86;293.36;333.06;338.36;274.26000000000005;244.42749628697553;268.7936212382143;273.8482719121499;307.16;7440000.000000001;3550000.0;3600000.0;1490000.0;3600000.0;3100000.0;7459999.999999999;0.0;0.0;0.2708333333333333;0.0235;0.0105;0.0105;-0.0025139400160027075;9333.3271484375;7945.3359375;1338.068359375;20902.35546875;496235.3384462417;495756.9475216752;274926.0150521986;274926.0150521986;252963.46983803468;430477.46260093397;460147.9425315409;441323.7897637848;470501.7468520806;529047.7858901562;474655.38959952694;441323.7897637848;445454.24038795667;460012.4503564219;450901.0736769584;306512.9827438191;478097.4972182443;460553.62251606805;459876.824148246;251290.9062238717;273471.60554148915;468601.3529771432;201558.01795831585;274926.0150521986;273.78907709969474;2984604.191812122;1540228.8581214345;304560.0924889126;680942.1666211862;0;36;33;33;112;104;34;15;156;167;1864180506195.4653;715632681719.91;1565522228779.9966;64936.5631973145;6275.5183729424425;-0.0;1941.983495508498;5398252.44072535;1229100.9018310464;82198.56310857716;1203062.1570027787;3.929479526557003;0.5122704449477019
8576;2019-05-22 15:58:41.795;782;787;269;270;220;46;207;23;-8;30;745;263;-9;37;202;136;311;693;340;208;206;9;774;360;365;141;365;313;776;-3.0;-2.0;1531.0;211.0;82.0;99;0;47;1;0;0;1;0;0;0;1;0;1;0;0;23706.830078125;10877.2529296875;8349.34375;2361.90966796875;652.0;214013;597.0;0.0;Calculated values ==>;1558533521.795;351.36;351.86;300.06;300.16;295.16;277.76000000000005;274.38016830617;293.86;275.46000000000004;272.36;276.16;347.66;299.46000000000004;272.26000000000005;276.86;293.36;286.76000000000005;304.26000000000005;342.46000000000004;293.96000000000004;293.76000000000005;332.86;338.36;274.06;242.77792619122317;269.14681796795327;274.38016830617;307.16;7740000.000000001;3600000.0;3650000.0;1410000.0;3650000.0;3130000.0;7759999.999999999;0.0;0.0;0.25516666666666665;0.035166666666666666;0.013666666666666666;0.013666666666666666;0.0;10877.2529296875;8349.34375;2361.90966796875;23706.830078125;491570.0201446482;492116.6727975729;271723.90075192816;272145.68585254066;253869.35553613896;430148.3826014536;459773.3670170544;438201.1285570381;471570.8910797328;527346.2451405692;474267.1336806384;438043.3489613473;445006.77341493656;459088.8889116735;450583.99260880315;295195.2705442307;477552.4485436561;459909.8450383343;459636.7508791465;250454.15340279948;273471.60554148915;469497.271648461;202768.29262670988;271723.90075192816;274.2828138173957;2984976.0589392986;1540397.3357625322;304590.9359168474;681078.000881538;0;36;33;33;112;104;34;15;156;168;1864398078695.3962;715719710719.8823;1565709191079.9373;60074.611968222074;9379.969095598246;-0.0;2568.1422850719837;5399294.547771329;1229231.4077140414;82198.56310857716;1203099.7539123988;3.3361605564116035;0.4465589360192324
8577;2019-05-22 15:59:41.796;779;785;263;263;217;58;213;26;-14;30;737;264;-15;35;197;144;316;714;331;211;212;7;772;373;378;139;378;313;774;-2.0;-1.0;1686.0;249.0;91.0;100;0;56;1;0;0;1;0;0;0;1;0;1;0;0;24121.787109375;11489.134765625;8227.2705078125;2373.99096679688;651.0;214014;596.0;-1.0;Calculated values ==>;1558533581.796;351.06000000000006;351.66;299.46000000000004;299.46000000000004;294.86;278.96000000000004;275.73799182748917;294.46000000000004;275.76000000000005;271.76000000000005;276.16;346.86;299.56;271.66;276.66;292.86;287.56;304.76000000000005;344.56000000000006;294.26000000000005;294.36;332.76000000000005;338.26;273.86;242.35481222062532;269.14681796795327;275.73799182748917;306.26000000000005;7720000.0;3729999.9999999995;3779999.9999999995;1390000.0;3779999.9999999995;3130000.0;7740000.000000001;0.0;0.0;0.28099999999999997;0.0415;0.015166666666666667;0.015166666666666667;-0.0025140795606752053;11489.134765625;8227.2705078125;2373.99096679688;24121.787109375;491321.23487658286;492016.1998047628;269382.65171949996;269382.65171949996;252968.17260363387;429258.0297950786;458544.45361967396;437249.5021140777;471835.9296657252;526504.404559959;474385.9760399106;437089.72060350876;444715.10356319183;456287.3088587096;449401.70931979804;300451.61852436996;481141.99013398425;458264.5344356824;458404.5710350236;250035.78352995744;273052.9745269728;469571.6626778283;206101.6630839005;269382.65171949996;275.62708490256006;2985374.6373915765;1540583.7254328774;304630.40241318673;681216.1416358271;0;36;33;33;112;104;34;15;156;168;1864620982410.127;715803712119.7809;1565896994209.7104;64952.54276747978;10934.004983148003;-0.0;2866.8324429521085;5400336.458091084;1229400.693652545;82198.56310857716;1203145.0461232685;3.5650505919917492;0.46810586894261486
8578;2019-05-22 16:00:41.796;777;783;259;258;216;73;217;33;-12;32;745;264;-14;29;192;155;318;721;335;214;216;5;809;382;387;138;385;313;807;-2.0;0.0;1726.0;133.0;152.0;1;0;71;1;0;0;1;1;0;0;1;0;1;0;0;41036.14453125;13423.3779296875;23619.58203125;2363.10595703125;651.0;214015;595.0;0.0;Calculated values ==>;1558533641.796;350.86;351.46000000000004;299.06;298.96000000000004;294.76000000000005;280.46000000000004;276.6576332772354;294.86;276.46000000000004;271.96000000000004;276.36;347.66;299.56;271.76000000000005;276.06;292.36;288.66;304.96000000000004;345.26;294.56;294.76000000000005;332.66;338.26;273.66;242.14157278889297;269.14681796795327;276.6576332772354;306.66;8090000.000000001;3820000.0000000005;3870000.0000000005;1380000.0;3850000.0;3130000.0;8070000.0;0.0;0.0;0.2876666666666667;0.022166666666666668;0.025333333333333333;0.025333333333333333;0.0;13423.3779296875;23619.58203125;2363.10595703125;41036.14453125;487297.1289118544;488425.77994148957;266009.659875812;265643.3356956245;251599.63196344473;428611.97810654406;457661.98843905056;437568.04326289374;472164.23178385233;527346.2451405692;474385.9760399106;437249.5021140777;443834.65588331444;454394.1134651945;449411.2280255647;293383.3915839669;478608.2822290529;457234.70589104365;457519.72679476906;249617.41799618208;273052.9745269728;469510.4172373617;208513.96314322075;266009.659875812;276.5863362002965;2985917.6201552483;1540791.3297053385;304669.8782208853;681481.5320736526;0;36;33;33;113;104;34;15;156;168;1864850482410.127;715886812119.7809;1566084794209.7104;65891.22371442593;5785.421399086792;-0.0;4851.588361946911;5401426.8228117665;1229540.0222057304;82198.56310857716;1203209.3662966427;1.9420419596000207;0.24067448449304849
8579;2019-05-22 16:01:41.777;778;785;266;265;218;69;214;46;-18;38;756;264;-20;25;192;158;321;734;335;215;213;3;797;388;394;136;391;309;790;-2.0;-1.0;1869.0;207.0;191.0;99;0;64;1;0;0;1;1;0;0;1;0;1;0;0;43870.890625;12491.5615234375;27203.22265625;2331.13940429688;652.0;214016;594.0;0.0;Calculated values ==>;1558533701.777;350.96000000000004;351.66;299.76000000000005;299.66;294.96000000000004;280.06;277.2618376815202;294.56;277.76000000000005;271.36;276.96000000000004;348.76;299.56;271.16;275.66;292.36;288.96000000000004;305.26000000000005;346.56000000000006;294.66;294.46000000000004;332.56;338.36;273.46000000000004;241.71165711629368;268.67533136820026;277.2618376815202;306.66;7970000.0;3879999.9999999995;3940000.0;1360000.0;3910000.0;3090000.0;7900000.0;0.0;0.0;0.3115;0.034499999999999996;0.03183333333333333;0.03183333333333333;0.0;12491.5615234375;27203.22265625;2331.13940429688;43870.890625;488668.6280053507;490433.19519191637;269605.83068474935;269210.71111000056;252758.3928370706;428167.64408090734;456085.63274847675;437530.6787186241;473013.45329280203;528809.9481542946;474902.5125155484;437214.0438153077;444055.5555963059;453366.16870653874;448760.54151732585;297965.099145489;482562.57502754376;456230.7089405161;455940.37564429763;249199.05678690012;273471.60554148915;469585.4881537126;209892.23007020968;269605.83068474935;277.1345665862736;2986624.954720689;1541007.2191472766;304708.9845446029;681904.9213299368;0;36;33;33;113;104;34;15;156;168;1865084708214.9185;715968986089.7078;1566271335119.5444;70909.3767539811;8959.417403880849;-0.0;5931.649681212287;5402566.466813071;1229662.8569523212;82198.56310857716;1203299.198157822;2.041607572707143;0.2576576866867516
8580;2019-05-22 16:02:41.807;778;783;281;281;238;60;176;54;-21;45;767;265;-22;21;195;160;324;733;343;212;176;1;756;382;387;135;383;306;741;-2.0;76.0;1704.0;159.0;152.0;99;0;60;1;0;0;1;0;0;1;1;0;1;1;0;51466.5234375;11793.28515625;35179.4375;2325.90551757812;651.0;214017;593.0;0.0;Calculated values ==>;1558533761.807;350.96000000000004;351.46000000000004;301.26000000000005;301.26000000000005;296.96000000000004;279.16;276.6576332772354;290.76000000000005;278.56;271.06;277.66;349.86;299.66;270.96000000000004;275.26000000000005;292.66;289.16;305.56;346.46000000000004;294.36;290.76000000000005;332.46000000000004;338.26;273.26000000000005;241.49495122638035;268.3187672390254;276.6576332772354;307.46000000000004;7559999.999999999;3820000.0000000005;3870000.0000000005;1350000.0;3829999.9999999995;3060000.0;7409999.999999999;0.0;0.012666666666666666;0.284;0.026500000000000003;0.025333333333333333;0.025333333333333333;0.0;11793.28515625;35179.4375;2325.90551757812;51466.5234375;492752.7229605204;494941.3723593528;280571.6859960067;280571.6859960067;261541.88916221977;428611.97810654406;451681.3773685582;437742.05038880615;473825.7953575257;530190.3213035207;475405.33194955945;437585.1090581189;444076.66985911725;455167.65238544607;450170.3725508773;361853.10647337325;487596.05505979946;456949.01453165774;451681.3773685582;248780.69988749037;273052.9745269728;469524.9881567522;208336.76960919052;280571.6859960067;276.5197072623097;2987419.8304100563;1541209.694056372;304747.8126566206;682425.0367587417;0;36;33;33;113;104;35;15;156;168;1865319125364.8066;716050326739.669;1566455927369.4565;65151.099741410835;6921.487791510385;0.0;4334.778848104637;5403700.87103531;1229795.2639993248;82198.56310857716;1203384.7945056444;1.5498882871874584;0.19992063286988057
8581;2019-05-22 16:03:41.788;767;764;286;286;257;49;154;51;-21;48;775;267;-22;19;198;165;309;670;341;210;153;0;718;371;376;133;372;306;705;-1.0;210.0;933.0;62.0;186.0;98;0;64;1;0;0;1;0;0;1;1;0;1;0;0;50323.84765625;11353.6484375;33154.34765625;2330.47021484375;651.0;214018;593.0;0.0;Calculated values ==>;1558533821.788;349.86;349.56000000000006;301.76000000000005;301.76000000000005;298.86;278.06;275.5313989812953;288.56;278.26000000000005;271.06;277.96000000000004;350.66;299.86;270.96000000000004;275.06;292.96000000000004;289.66;304.06;340.16;294.16;288.46000000000004;332.46000000000004;338.26;273.16;241.05796691057077;268.3187672390254;275.5313989812953;307.26000000000005;7180000.0;3710000.0;3760000.0;1330000.0;3720000.0000000005;3060000.0;7050000.0;0.0;0.035;0.1555;0.010333333333333333;0.031000000000000003;0.031000000000000003;0.0;11353.6484375;33154.34765625;2330.47021484375;50323.84765625;494876.7608315734;495712.90375950193;290957.3726555681;290957.3726555681;271829.2443017411;429398.2889081932;450356.64632271905;437742.05038880615;474374.9679557028;531026.2279586041;475640.1672774928;437585.1090581189;443785.1483169292;457411.20259979833;452869.24857810134;386984.5486176462;481962.04144554125;458444.9666690386;450206.64263572777;248780.69988749037;273052.9745269728;469698.58458213514;205585.47171061306;290957.3726555681;275.4201651041022;2988267.8148916406;1541402.524088062;304786.60350018553;682994.3046448666;0;36;33;33;113;104;35;15;156;168;1865547952880.5125;716130701279.9169;1566639469230.0227;36100.347984459026;2729.168833005728;0.0;4936.727369384949;5404544.365910974;1229875.6606710998;82198.56310857716;1203462.0325912202;0.9344081400637073;0.11212255011468994
8582;2019-05-22 16:04:41.778;751;748;281;279;255;41;170;45;-23;49;782;268;-25;16;200;160;296;633;342;209;169;-2;708;361;367;132;363;303;697;-1.0;85.0;240.0;50.0;268.0;99;0;60;1;0;0;1;0;0;1;1;0;1;1;0;49585.50390625;10967.244140625;32966.48046875;2306.86376953125;648.0;214019;593.0;0.0;Calculated values ==>;1558533881.778;348.26;347.96000000000004;301.26000000000005;301.06;298.66;277.26000000000005;274.4858918419099;290.16;277.66;270.86;278.06;351.36;299.96000000000004;270.66;274.76000000000005;293.16;289.16;302.76000000000005;336.46000000000004;294.06;290.06;332.46000000000004;337.96000000000004;272.96000000000004;240.83765695389522;267.9596281332873;274.4858918419099;307.36;7080000.0;3610000.0;3670000.0000000005;1320000.0;3629999.9999999995;3030000.0;6970000.0;0.0;0.014166666666666666;0.04;0.008333333333333333;0.04466666666666667;0.04466666666666667;0.0;10967.244140625;32966.48046875;2306.86376953125;49585.50390625;493573.13859912386;494231.4855183437;288291.62957217783;286454.1157818647;271572.39931674115;430081.6785162784;454279.4148167789;438109.25301780854;474600.1136263702;531982.0436786455;476138.9222217709;437798.07955487026;443955.1368504969;459131.61449609476;453877.0401161356;381516.45334261534;477176.9252492229;459732.87387305853;454136.30299986363;248780.69988749037;271797.11229066993;469638.70506418415;202425.14676876774;288291.62957217783;274.15412518357084;2989100.2540584723;1541588.500525003;304825.2415093198;683545.2197115123;0;36;33;33;113;104;35;15;156;168;1865770815730.5479;716210188029.9296;1566822138780.0518;9427.364249961633;2226.7796524618034;0.0;7407.728746436633;5404923.7002800545;1229916.9533585568;82198.56310857716;1203564.8859137904;0.41223248486075914;0.040708489752834066
8583;2019-05-22 16:05:41.799;742;743;280;279;230;35;160;37;-26;47;787;267;-28;16;202;144;293;652;339;207;160;0;710;355;361;130;357;301;700;-1.0;77.0;392.0;0.0;272.0;93;0;52;1;0;0;1;0;0;1;1;0;1;1;0;49218.359375;10354.4765625;32997.265625;2291.23950195312;647.0;214020;594.0;0.0;Calculated values ==>;1558533941.799;347.36;347.46000000000004;301.16;301.06;296.16;276.66;273.8482719121499;289.16;276.86;270.56;277.86;351.86;299.86;270.36;274.76000000000005;293.36;287.56;302.46000000000004;338.36;293.86;289.16;332.56;337.86;273.16;240.39332010688793;267.7187500070086;273.8482719121499;307.06;7100000.0;3550000.0;3610000.0;1300000.0;3570000.0000000005;3010000.0;7000000.0;0.0;0.012833333333333334;0.06533333333333333;0.0;0.04533333333333334;0.04533333333333334;0.0;10354.4765625;32997.265625;2291.23950195312;49218.359375;492082.8001656896;493224.2323555987;286600.711600452;285760.49478015164;260632.18395368615;430477.46260093397;453877.0401161356;438095.2167564963;474662.52256942244;532652.1086920983;476275.79884412925;437785.01000687695;444357.3337933654;460345.3573976857;452631.20222892443;372338.5936938223;479773.6335713032;460398.2616888783;453877.0401161356;249199.05678690012;271378.50176498963;470104.43507593067;201709.7481601087;286600.711600452;273.8482719121499;2989923.9077624944;1541766.2437189433;304863.5724476582;684095.1099890476;0;36;33;33;113;104;35;15;156;168;1865989292170.2146;716288815539.8096;1567003402199.7754;15443.850614963989;0.0;0.0;7583.193559377657;5405131.032944656;1229935.5163504065;82198.56310857716;1203689.8539896717;0.5045035035400105;0.04639873907880256
8584;2019-05-22 16:06:41.789;739;743;274;273;217;29;130;31;-28;45;789;264;-30;6;204;133;292;674;340;203;130;1;712;349;354;137;351;298;704;128.0;77.0;22.0;60.0;260.0;46;100;44;1;0;0;1;0;0;1;1;0;0;1;0;45893.80859375;9809.6298828125;31446.955078125;1325.28918457031;645.0;214021;595.0;0.0;Calculated values ==>;1558534001.789;347.06000000000006;347.46000000000004;300.56;300.46000000000004;294.86;276.06;273.20264511476705;286.16;276.26000000000005;270.36;277.66;352.06000000000006;299.56;270.16;273.76000000000005;293.56;286.46000000000004;302.36;340.56000000000006;293.46000000000004;286.16;332.66;337.66;273.26000000000005;241.92719264551067;267.35522164206344;273.20264511476705;307.16;7120000.0;3490000.0;3540000.0;1370000.0;3510000.0;2980000.0;7040000.000000001;0.021333333333333333;0.012833333333333334;0.0036666666666666666;0.01;0.043333333333333335;0.06466666666666666;0.0;9809.6298828125;31446.955078125;1325.28918457031;45893.80859375;491448.54605778854;492826.1384378159;281374.715577856;280725.53685646533;255637.95488762524;430862.6128555636;450790.34610119683;438461.08877795865;473566.98283907154;533083.2364333138;476306.77398628;438153.8488135099;443519.5148697985;461538.98635599064;452112.97467783996;295568.56077564857;482680.24294862634;460944.6244486303;450790.34610119683;249617.41799618208;270541.29595472733;469252.60634738253;198895.85119230064;254165.1933063326;272.7162485457449;2990716.3770621265;1541934.2499336442;304893.70516376087;684632.0556557969;0;36;33;33;113;104;35;15;156;168;1866203756420.2488;716368902189.8223;1567183072249.804;878.4058711474127;2703.5675515508187;0.0;12715.093214067887;5405267.029078928;1229958.0423250513;82198.56310857716;1203858.9781874123;0.3827230943635059;0.024723242798142704
8585;2019-05-22 16:07:41.779;740;746;269;268;202;23;132;25;-29;43;788;262;-31;0;206;123;293;690;336;201;132;-1;718;340;346;145;343;298;712;592.0;77.0;383.0;301.0;240.0;1;100;37;1;0;0;1;0;0;1;1;0;0;0;0;44090.671875;9382.1611328125;30356.125;1292.57885742188;642.0;214022;594.0;0.0;Calculated values ==>;1558534061.779;347.16;347.76;300.06;299.96000000000004;293.36;275.46000000000004;272.21867820750657;286.36;275.66;270.26000000000005;277.46000000000004;351.96000000000004;299.36;270.06;273.16;293.76000000000005;285.46000000000004;302.46000000000004;342.16;293.26000000000005;286.36;332.56;337.36;273.06;243.61107973660833;267.35522164206344;272.21867820750657;306.76000000000005;7180000.0;3400000.0;3460000.0;1450000.0;3429999.9999999995;2980000.0;7120000.0;0.09866666666666667;0.012833333333333334;0.06383333333333334;0.050166666666666665;0.04;0.13866666666666666;0.0;9382.1611328125;30356.125;1292.57885742188;44090.671875;490987.761675813;492458.8249544408;277306.8641022669;276758.3067760378;250218.6216781874;431420.45991060114;452497.95239761396;438307.6172986034;472325.57890635525;532979.3779212517;476074.42339542723;437999.7806145802;442647.6203394549;463013.9871481441;452279.41364573705;294255.50231185014;484218.52802529256;461905.5720509341;452497.95239761396;249199.05678690012;269285.52512055053;467953.6888228445;196704.72375269857;219955.3411612279;271.80724542789994;2991466.1227543736;1542094.1548702011;304915.5170948531;685146.9954855853;0;36;33;33;113;104;35;15;156;168;1866413721420.2822;716453488089.8357;1567361842449.8323;15422.318038013593;13607.65641435232;0.0;32245.9087581122;5405402.845804965;1230093.9465369778;82198.56310857716;1204233.5907580706;1.4934094912467035;0.1396747609960733
8586;2019-05-22 16:08:41.790;746;753;266;265;191;20;148;19;-25;38;770;260;-32;11;207;113;296;702;330;196;147;-5;717;338;344;156;342;297;714;-2.0;77.0;407.0;400.0;208.0;67;30;26;1;0;0;1;1;0;0;1;1;0;0;0;37262.6953125;8709.0390625;23410.599609375;2370.79833984375;640.0;214023;593.0;0.0;Calculated values ==>;1558534121.79;347.76;348.46000000000004;299.76000000000005;299.66;292.26000000000005;275.16;271.99741764416325;287.96000000000004;275.06;270.66;276.96000000000004;350.16;299.16;269.96000000000004;274.26000000000005;293.86;284.46000000000004;302.76000000000005;343.36;292.76000000000005;287.86;332.46000000000004;337.16;272.66;245.81826849250206;267.23344911666527;271.99741764416325;306.16;7170000.0;3379999.9999999995;3440000.0;1560000.0;3420000.0000000005;2970000.0;7140000.000000001;0.0;0.012833333333333334;0.06783333333333334;0.06666666666666667;0.034666666666666665;0.034666666666666665;0.0;8709.0390625;23410.599609375;2370.79833984375;37262.6953125;491958.85705720895;493266.17282113625;275479.23560413613;274962.13860970055;246624.75164915615;431541.1909327263;455079.8410886265;439141.02300017705;470360.97267934744;531183.968122454;475969.0594942161;438071.4457414646;444440.31481115596;463293.79140635376;451220.4189163257;299189.77210324944;485802.98910945747;461552.22115826776;454941.51966232155;248780.69988749037;268448.3696465944;466004.5352639771;195041.50174949906;275479.23560413613;271.13098437900265;2992144.191769876;1542244.9425109562;304946.0508349482;685595.1336669914;0;36;33;33;114;104;35;15;157;168;1866620759369.9993;716543804644.7123;1567540375174.5884;16558.084191504327;18064.202234298533;0.0;6221.35918068376;5405669.398015461;1230357.9270795842;82198.56310857716;1204554.210093226;1.184202032366515;0.17696110036116902
8587;2019-05-22 16:09:41.790;753;760;265;264;191;20;163;16;-12;31;729;261;-20;10;208;110;297;707;329;194;162;-12;723;336;341;155;340;298;721;168.0;-1.0;442.0;242.0;168.0;1;99;24;1;0;0;1;1;0;0;1;1;0;0;0;35048.96484375;8607.7001953125;21159.8203125;2793.02563476562;639.0;214024;593.0;0.0;Calculated values ==>;1558534181.79;348.46000000000004;349.16;299.66;299.56;292.26000000000005;275.16;271.77519066394296;289.46000000000004;274.76000000000005;271.96000000000004;276.26000000000005;346.06000000000006;299.26000000000005;271.16;274.16;293.96000000000004;284.16;302.86;343.86;292.56;289.36;332.46000000000004;337.06;271.96000000000004;245.62243170879464;267.35522164206344;271.77519066394296;306.06;7230000.0;3360000.0;3410000.0;1550000.0;3400000.0;2980000.0;7209999.999999999;0.028;0.0;0.07366666666666667;0.04033333333333333;0.028;0.056;0.0;8607.7001953125;21159.8203125;2793.02563476562;35048.96484375;492372.6982805581;493580.68894438114;274282.8058123767;273790.66746386397;246413.75677030307;431660.74602318485;457624.0604174528;440878.3105990072;469790.97112785495;526836.795882445;475958.166961869;439678.4812000956;444096.3187941164;463721.3049992381;451153.0082673278;297299.67558807315;485804.38508462673;461747.81751165166;457488.95980444574;248780.69988749037;268029.79939014546;465434.0126004099;195426.76007596418;234854.78294417047;271.2786893336343;2992746.788937845;1542389.248671438;304989.0827014033;685966.553833007;0;36;33;33;114;104;35;15;157;168;1866826259369.9993;716637104644.7123;1567718875174.5884;18081.597555197503;10890.29251848598;-0.0;12467.513904175416;5405958.062030016;1230599.2145358573;82198.56310857716;1204709.9507022665;1.2726876200540829;0.14887665836136157
8588;2019-05-22 16:10:41.781;762;769;266;265;190;15;177;12;0;26;713;265;-6;52;209;106;299;718;332;201;176;-19;743;330;335;157;333;298;742;231.0;-2.0;84.0;290.0;147.0;1;99;16;1;0;0;1;1;0;0;1;1;0;0;0;35432.47265625;8204.98046875;21860.236328125;2776.55078125;637.0;214025;592.0;0.0;Calculated values ==>;1558534241.781;349.36;350.06000000000006;299.76000000000005;299.66;292.16;274.66;271.1026128081217;290.86;274.36;273.16;275.76000000000005;344.46000000000004;299.66;272.56;278.36;294.06;283.76000000000005;303.06;344.96000000000004;293.26000000000005;290.76000000000005;332.36;336.86;271.26000000000005;246.01318540288656;267.35522164206344;271.1026128081217;306.36;7430000.0;3300000.0;3350000.0;1570000.0;3329999.9999999995;2980000.0;7420000.0;0.0385;0.0;0.014;0.04833333333333333;0.0245;0.063;0.0;8204.98046875;21860.236328125;2776.55078125;35432.47265625;491691.55312590755;492814.3351969669;272930.98793752;272475.50930717494;245501.01782158494;432012.3539207929;460440.39358456293;442647.6203394549;469013.0754954058;525165.4438993726;476422.8685991859;441767.3564677892;449962.82048739213;464881.0417343727;451659.34449622047;292570.74072825763;485227.1377633143;463561.4580653385;460308.92699280963;248362.34728340767;267192.67376467976;464429.918782248;192849.64579055487;223992.38995881908;270.21230988436605;2993334.046147932;1542529.3333276408;305035.4888761842;686325.0005295653;0;36;33;33;114;104;35;15;157;168;1867029028949.7866;716730690604.6141;1567897648354.401;3497.1716436846004;13126.379861265166;-0.0;14887.941833141405;5406137.858133024;1230799.3234513048;82198.56310857716;1204937.878638852;0.9594944383894889;0.11173488884282907
