;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8589;2019-05-22 16:11:41.781;770;763;258;259;185;26;188;11;9;21;708;270;7;46;200;107;292;663;337;201;187;-18;684;353;357;154;358;312;687;-1.0;91.0;1409.0;577.0;52.0;1;26;45;1;0;0;0;0;0;0;1;1;1;0;0;15839.279296875;9387.4375;0.0;4051.26489257812;638.0;214026;590.0;0.0;Calculated values ==>;1558534301.781;350.16;349.46000000000004;298.96000000000004;299.06;291.66;275.76000000000005;273.6339639331285;291.96000000000004;274.26000000000005;274.06;275.26000000000005;343.96000000000004;300.16;273.86;277.76000000000005;293.16;283.86;302.36;339.46000000000004;293.26000000000005;291.86;332.16;336.96000000000004;271.36;245.4256646245625;269.02936301313275;273.6339639331285;306.86;6840000.000000001;3529999.9999999995;3570000.0000000005;1540000.0;3579999.9999999995;3120000.0;6870000.0;0.0;0.015166666666666667;0.23483333333333334;0.09616666666666666;0.008666666666666666;0.008666666666666666;0.0;9387.4375;0.0;4051.26489257812;15839.279296875;498561.39188903297;497306.6207228219;274096.62486362306;274640.5194759865;245560.68364324342;430607.02586249536;458445.2132468918;441049.9834432025;468919.4417156938;523526.72780785564;475226.0712446366;440745.6017281058;446502.0201951406;459919.0894837036;447583.1998125407;397405.0756410952;482908.9312947373;460210.5064603235;458308.45282757154;247525.65490268572;267611.2341011182;464966.29393186583;200035.33472273746;274096.62486362306;273.1832704471943;2993761.310747541;1542675.9368107137;305092.3873401328;686507.1691656329;0;36;33;33;114;104;35;15;157;169;1867236628949.7866;716823990604.6141;1568080648354.401;56598.27334118921;25477.527243944514;0.0;1596.5025090208867;5406638.653507898;1231121.0226771815;82198.56310857716;1205075.2490083699;6.2262189197942845;0.9433552900385713
8590;2019-05-22 16:12:41.802;762;755;259;259;185;41;194;7;12;18;716;276;15;82;194;110;286;620;342;202;193;-157;723;357;361;155;362;319;726;-2.0;-2.0;1235.0;572.0;36.0;1;99;78;1;0;0;0;0;0;0;1;1;1;0;0;19281.51171875;12420.341796875;0.0;4635.87841796875;638.0;214027;589.0;0.0;Calculated values ==>;1558534361.802;349.36;348.66;299.06;299.06;291.66;277.26000000000005;274.0616903277293;292.56;273.86;274.36;274.96000000000004;344.76;300.76000000000005;274.66;281.36;292.56;284.16;301.76000000000005;335.16;293.36;292.46000000000004;332.06;336.96000000000004;257.46000000000004;245.62243170879464;269.84581860846123;274.0616903277293;307.36;7230000.0;3570000.0000000005;3610000.0;1550000.0;3620000.0000000005;3190000.0;7259999.999999999;0.0;0.0;0.20583333333333334;0.09533333333333333;0.006;0.006;0.0;12420.341796875;0.0;4635.87841796875;19281.51171875;493671.5270472678;492363.83749270486;271017.4218180259;271017.4218180259;244421.79989717974;430346.717906069;458627.51755640097;440003.1080072971;468478.9206183885;523813.1403491868;475039.7308288372;440468.3131542372;450279.9253304645;458467.77020745806;447272.4039131443;286473.85144938313;471571.46183796076;459719.9477182808;458490.3299223953;247107.31509690773;267611.2341011182;450263.9362987204;196468.5886052047;271017.4218180259;271.7790199505748;2994054.0864423616;1542857.731911322;305164.80553873256;686507.1691656329;0;36;33;33;114;104;35;15;157;169;1867452104340.314;716916723049.8411;1568270014609.8643;50127.52191026402;24195.15648011516;-0.0;1124.8374486262164;5407528.34642074;1231535.1065878894;82198.56310857716;1205097.9347786473;4.423460467128858;0.6873796165018521
8591;2019-05-22 16:13:41.782;756;760;266;266;200;60;199;-14;14;12;730;282;22;68;192;112;293;665;340;203;198;-211;765;364;369;158;369;320;768;91.0;79.0;1411.0;558.0;46.0;1;99;98;1;0;0;0;0;0;0;1;1;1;0;0;21958.154296875;14915.490234375;0.0;4636.25244140625;638.0;214028;588.0;0.0;Calculated values ==>;1558534421.782;348.76;349.16;299.76000000000005;299.76000000000005;293.16;279.16;274.8017692304317;293.06;271.76000000000005;274.56;274.36;346.16;301.36;275.36;279.96000000000004;292.36;284.36;302.46000000000004;339.66;293.46000000000004;292.96000000000004;331.96000000000004;336.96000000000004;252.06000000000003;246.20719268323901;269.9613774848165;274.8017692304317;307.16;7650000.0;3640000.0;3690000.0;1580000.0;3690000.0;3200000.0;7680000.0;0.015166666666666667;0.013166666666666667;0.23516666666666666;0.093;0.007666666666666667;0.022833333333333334;0.0;14915.490234375;0.0;4636.25244140625;21958.154296875;488579.44473984384;488876.44267372007;271008.1175229563;271008.1175229563;247820.88031841815;429879.7862731237;458035.7731655658;440096.6871444096;467453.6372665414;525215.973327578;475626.13061458553;441331.9191522283;448121.0347621032;457059.16158718464;446228.190886408;284416.0585289983;473893.99821237737;458590.48981361865;457896.71826946054;246688.97952812296;267611.2341011182;443753.12189191685;197642.3814480176;222276.13224690215;272.2779795030545;2994397.6357713067;1543085.4545787883;305242.04753999953;686507.1691656329;0;36;33;33;114;104;35;15;157;169;1867671031340.3835;717010591749.871;1568461650709.9253;57017.17088960151;22888.29886128263;0.0;5380.003380848417;5408420.9212368755;1231927.337928483;82198.56310857716;1205152.1237165744;4.362039463488627;0.6315394021396586
8592;2019-05-22 16:14:41.772;767;766;265;267;224;70;204;-28;20;11;736;286;41;75;186;117;302;692;336;205;203;-212;764;373;378;159;378;329;766;-2.0;0.0;1508.0;494.0;45.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;22154.8984375;14921.4560546875;0.0;4759.0068359375;639.0;214029;587.0;0.0;Calculated values ==>;1558534481.772;349.86;349.76;299.66;299.86;295.56;280.16;275.73799182748917;293.56;270.36;275.16;274.26000000000005;346.76;301.76000000000005;277.26000000000005;280.66;291.76000000000005;284.86;303.36;342.36;293.66;293.46000000000004;331.86;337.06;251.96000000000004;246.40030039733224;270.9896433162861;275.73799182748917;306.76000000000005;7640000.000000001;3729999.9999999995;3779999.9999999995;1590000.0;3779999.9999999995;3290000.0;7659999.999999999;0.0;0.0;0.25133333333333335;0.08233333333333334;0.007500000000000001;0.007500000000000001;0.0;14921.4560546875;0.0;4759.0068359375;22154.8984375;490330.3730093556;489979.8558666878;270723.928558311;271568.87116414687;255546.2967721577;429258.0297950786;457279.8858885515;439066.1696660638;467211.7312664733;525142.3483419721;474951.70841856825;442353.28371052357;447426.13760915556;454710.6607199175;445241.3536412941;290368.823578668;478530.69983241905;457421.02735945286;457138.5826489435;246270.64818160105;268029.79939014546;443443.15356775594;200528.06015672578;270723.928558311;273.46346302407306;2994765.183276023;1543334.0543577;305320.32831835194;686507.1691656329;0;36;33;33;114;104;35;15;157;169;1867895093990.4192;717105675899.8861;1568656318259.9563;59952.57819001363;20000.009357508152;-0.0;1398.1099056797439;5409395.506688043;1232284.680929935;82198.56310857716;1205208.5985799248;4.133576425783857;0.6016585680770834
8593;2019-05-22 16:15:41.783;778;776;258;259;227;72;209;-31;31;17;740;288;56;82;184;120;307;708;338;207;208;-212;844;374;379;159;379;324;845;-2.0;-1.0;1453.0;485.0;87.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;34800.515625;28393.703125;0.0;4679.60595703125;640.0;214030;585.0;0.0;Calculated values ==>;1558534541.783;350.96000000000004;350.76;298.96000000000004;299.06;295.86;280.36;275.84098080016133;294.06;270.06;276.26000000000005;274.86;347.16;301.96000000000004;278.76000000000005;281.36;291.56;285.16;303.86;343.96000000000004;293.86;293.96000000000004;331.66;337.16;251.96000000000004;246.40030039733224;270.42097587401844;275.84098080016133;306.96000000000004;8440000.0;3740000.0;3790000.0;1590000.0;3790000.0;3240000.0;8450000.0;0.0;0.0;0.24216666666666667;0.08083333333333333;0.0145;0.0145;0.0;28393.703125;0.0;4679.60595703125;34800.515625;483846.65605541266;483420.7295815065;263910.53955917497;264254.7684781089;253847.8923997628;429187.4505931623;457822.7869465875;441866.23859796114;467823.1186553993;525960.263888747;475831.25436915114;445616.0934026106;449366.21248215315;454251.5232062834;445516.357383788;283216.7835178503;472049.9184309599;457540.94686956296;457681.9466780125;245433.99809710225;268448.3696465944;443443.15356775594;200549.46573208;263910.53955917497;273.47619540542274;2995239.8987411107;1543695.080192975;305398.99784495536;686507.1691656329;0;37;33;33;114;104;35;15;157;169;1868122235625.1086;717201093389.7557;1568852254174.6885;58438.87849568755;19633.906433383803;-0.0;2809.685403223144;5410382.283034911;1232615.0241128902;82198.56310857716;1205243.6699693606;2.445551188472943;0.3528468424142141
8594;2019-05-22 16:16:41.773;800;799;252;251;221;81;216;27;-6;33;737;289;-6;50;181;141;311;735;335;211;215;-212;830;392;397;160;396;309;828;-3.0;1.0;2594.0;512.0;83.0;99;99;1;1;1;0;1;0;0;0;1;1;1;0;0;42679.2265625;27874.599609375;8901.6611328125;4440.05419921875;641.0;214031;583.0;0.0;Calculated values ==>;1558534601.773;353.16;353.06000000000006;298.36;298.26000000000005;295.26000000000005;281.26000000000005;277.66079706904804;294.76000000000005;275.86;272.56;276.46000000000004;346.86;302.06;272.56;278.16;291.26000000000005;287.26000000000005;304.26000000000005;346.66;294.26000000000005;294.66;331.46000000000004;337.26;251.96000000000004;246.59251843368023;268.67533136820026;277.66079706904804;306.66;8300000.0;3920000.0000000005;3970000.0000000005;1600000.0;3960000.0;3090000.0;8280000.0;0.0;0.00016666666666666666;0.43233333333333335;0.08533333333333333;0.013833333333333333;0.013833333333333333;0.0;27874.599609375;8901.6611328125;4440.05419921875;42679.2265625;488742.63295716903;488787.2618240881;262566.0763996728;262223.3283968395;252511.55840265067;427865.30569749116;455879.2777564551;439403.6683789457;469312.1257725355;526816.5849651402;477836.39624662686;439403.6683789457;447644.1459968097;450830.3538872109;445310.27249586163;286532.0142793043;478570.32672794786;455147.43972686725;455733.28415222646;244597.3647265701;268866.9448851554;443245.1762953634;206952.92745641823;262566.0763996728;276.0468979163172;2995885.4556486895;1544163.9045654156;305474.98234674154;686581.3373116666;0;37;33;34;114;104;35;15;157;169;1868354996825.1458;717296777439.771;1569042122524.7188;100496.20365883937;20163.605234256655;0.0;2672.146373910326;5411706.521309907;1232946.614769185;82198.56310857716;1205289.3442871887;2.9923091242469626;0.40888099918308357
8595;2019-05-22 16:17:41.784;835;833;281;283;247;86;221;12;-2;47;725;290;-6;46;179;166;315;740;338;214;219;-211;783;396;401;161;398;318;768;0.0;-1.0;1769.0;466.0;82.0;15;99;19;1;1;0;1;1;0;0;1;1;1;1;0;57168.52734375;27768.78515625;23005.490234375;4572.4658203125;645.0;214032;581.0;0.0;Calculated values ==>;1558534661.784;356.66;356.46000000000004;301.26000000000005;301.46000000000004;297.86;281.76000000000005;278.0567423895505;295.26000000000005;274.36;272.96000000000004;277.86;345.66;302.16;272.56;277.76000000000005;291.06;289.76000000000005;304.66;347.16;294.56;295.06;331.26000000000005;337.66;252.06000000000003;246.78385650967056;269.7299932089509;278.0567423895505;306.96000000000004;7830000.0;3960000.0;4010000.0;1610000.0000000002;3979999.9999999995;3180000.0;7680000.0;0.0;0.0;0.29483333333333334;0.07766666666666668;0.013666666666666666;0.013666666666666666;0.0;27768.78515625;23005.490234375;4572.4658203125;57168.52734375;498479.5727598711;499572.06466160936;277745.87331951066;278724.9273330752;263532.826992414;427558.0369473;455946.3401181205;438022.24310347874;470596.9151460164;524845.1206229583;476828.06767869054;437382.54774716764;445331.01057134644;450161.8551156746;448512.0352826751;296363.38253519655;485836.48431590304;454916.5502119727;455653.06622958917;243760.74795305103;270541.29595472733;443160.30667848757;206541.83237178694;277745.87331951066;275.90968301090027;2996717.6728086174;1544627.6844485553;305550.10044926277;686847.2789863999;0;37;33;34;115;104;35;15;157;169;1868594440714.8186;717393095094.6394;1569230257009.4617;68248.1410973938;18377.36817115375;-0.0;2431.398303104406;5413112.981984813;1233267.848429167;82198.56310857716;1205331.8816231878;1.6090722890483882;0.22756324035761796
8596;2019-05-22 16:18:41.804;817;809;287;286;263;57;217;4;-10;50;719;288;-16;9;185;178;310;687;322;216;216;-212;722;375;380;160;378;308;708;-2.0;173.0;1556.0;503.0;153.0;80;100;10;1;1;0;1;1;0;0;1;1;1;0;0;57164.69140625;25096.552734375;23594.71875;4416.072265625;652.0;214033;578.0;0.0;Calculated values ==>;1558534721.804;354.86;354.06000000000006;301.86;301.76000000000005;299.46000000000004;278.86;275.94376602880345;294.86;273.56;272.16;278.16;345.06000000000006;301.96000000000004;271.56;274.06;291.66;290.96000000000004;304.16;341.86;294.76000000000005;294.76000000000005;330.96000000000004;338.36;251.96000000000004;246.59251843368023;268.5567601203482;275.94376602880345;305.36;7220000.0;3750000.0;3800000.0;1600000.0;3779999.9999999995;3080000.0;7080000.0;0.0;0.028833333333333332;0.25933333333333336;0.08383333333333334;0.025500000000000002;0.025500000000000002;0.0;25096.552734375;23594.71875;4416.072265625;57164.69140625;501528.94448544906;501702.13605914125;291041.587475644;290016.53322351736;274536.73135696666;429116.5711722346;458784.93804158794;439006.489614467;471034.8437752225;525003.7339024352;477844.140912114;438072.3853947394;441895.7978633896;454566.2634031762;454065.03000737325;384491.15166071354;484202.1293874251;458645.0146345179;458645.0146345179;242505.85365607988;273471.60554148915;443245.1762953634;200119.3844851299;291041.587475644;273.3102368327083;2997670.7672235053;1545068.375778998;305625.0299014498;687235.7435061712;0;37;33;34;115;104;35;15;157;169;1868828818814.7441;717489427194.6088;1569418119609.4019;61951.38926354143;20382.04554675791;0.0;4273.887392551284;5414198.339736171;1233590.9512084182;82198.56310857716;1205387.7776297608;1.6307974770975178;0.2220685087822476
8597;2019-05-22 16:19:41.755;789;781;278;276;241;49;207;2;-25;45;711;286;-28;27;188;170;300;667;317;218;206;-216;722;369;374;157;372;296;710;-1.0;75.0;1625.0;480.0;213.0;97;100;1;1;1;0;1;1;0;0;1;1;1;1;0;56645.66796875;24481.56640625;24401.79296875;4266.84765625;659.0;214034;577.0;0.0;Calculated values ==>;1558534781.755;352.06000000000006;351.26;300.96000000000004;300.76000000000005;297.26000000000005;278.06;275.3239800832674;293.86;273.36;270.66;277.66;344.26;301.76000000000005;270.36;275.86;291.96000000000004;290.16;303.16;339.86;294.96000000000004;293.76000000000005;330.86;339.06000000000006;251.56000000000003;246.01318540288656;267.1113755279542;275.3239800832674;304.86;7220000.0;3690000.0;3740000.0;1570000.0;3720000.0000000005;2960000.0;7100000.0;0.0;0.0125;0.2708333333333333;0.08;0.0355;0.0355;0.0;24481.56640625;24401.79296875;4266.84765625;56645.66796875;497613.69596472476;497625.83478601946;283092.89343962097;281755.68930005364;264413.72189898684;429537.3511455088;458346.55543011316;439361.3102136619;470931.860536406;525114.6135915115;479094.3118697035;438906.64018323726;446894.96081018454;456001.8206241952;453937.81769967073;303997.5116277761;480942.9415585067;459871.071477066;458207.06857637584;242087.5637286956;276402.16793126165;443386.85738688125;199078.64318592133;283092.89343962097;272.8718698211761;2998618.412345617;1545481.1893666633;305697.32847562915;687635.3877956579;0;37;33;34;115;104;35;15;157;169;1869054834085.5496;717584449529.9474;1569599171630.0469;65076.555653346404;19544.657136076796;0.0;6216.553217354797;5415256.041451844;1233923.4020085665;82198.56310857716;1205475.1265752115;1.7090764284957414;0.22301223583991545
8598;2019-05-22 16:20:41.765;776;774;275;273;235;51;193;0;-35;42;700;284;-37;0;190;166;298;692;316;213;192;-221;720;372;377;154;375;291;707;-2.0;86.0;1616.0;484.0;222.0;99;100;1;1;1;0;1;1;0;0;1;1;1;1;0;56164.52734375;24467.9453125;24343.30859375;4198.4716796875;662.0;214035;576.0;0.0;Calculated values ==>;1558534841.765;350.76;350.56000000000006;300.66;300.46000000000004;296.66;278.26000000000005;275.63479819532273;292.46000000000004;273.16;269.66;277.36;343.16;301.56;269.46000000000004;273.16;292.16;289.76000000000005;302.96000000000004;342.36;294.46000000000004;292.36;330.76000000000005;339.36;251.06000000000003;245.4256646245625;266.49643012054327;275.63479819532273;304.76000000000005;7200000.0;3720000.0000000005;3770000.0000000005;1540000.0;3750000.0;2910000.0;7070000.0;0.0;0.014333333333333333;0.2693333333333333;0.08066666666666666;0.037000000000000005;0.037000000000000005;0.0;24467.9453125;24343.30859375;4198.4716796875;56164.52734375;495964.3457448886;496928.95315832517;281565.3231585576;280288.8473021919;262193.06671295693;429328.3091220336;455882.8067110774;438955.35224907694;471031.82112373575;524363.8188019088;479477.16421449056;438653.51851114654;444074.4016451625;455787.6031899191;452840.67155594303;300927.4319999086;485059.9852708253;458703.9662816614;455740.01790180744;241669.27786274583;277658.20189090865;443417.85123704164;199770.71119334138;281565.3231585576;273.1593652624823;2999558.653987232;1545889.1699496878;305767.8845608054;688041.6646768107;0;37;33;34;115;104;35;15;157;169;1869280171635.5137;717677765079.9326;1569775300980.0188;64420.3966576781;19654.20263019182;0.0;6444.463705500246;5416335.36257781;1234250.1136160942;82198.56310857716;1205580.6526342975;1.7075935027549587;0.22205710087799338
8599;2019-05-22 16:21:41.776;769;771;276;275;235;51;171;-5;-40;41;690;281;-42;15;191;164;298;708;311;205;170;-224;723;371;376;152;373;287;708;-3.0;76.0;1767.0;362.0;226.0;0;100;1;1;1;0;1;0;0;1;1;1;1;1;0;64581.56640625;24641.365234375;31704.94140625;4152.37548828125;666.0;214036;574.0;0.0;Calculated values ==>;1558534901.776;350.06000000000006;350.26;300.76000000000005;300.66;296.66;278.26000000000005;275.5313989812953;290.26000000000005;272.66;269.16;277.26000000000005;342.16;301.26000000000005;268.96000000000004;274.66;292.26000000000005;289.56;302.96000000000004;343.96000000000004;293.66;290.16;330.56;339.76;250.76000000000002;245.02929689885198;265.9988726020314;275.5313989812953;304.26000000000005;7230000.0;3710000.0;3760000.0;1520000.0;3729999.9999999995;2870000.0;7080000.0;0.0;0.012666666666666666;0.29450000000000004;0.060333333333333336;0.03766666666666666;0.03766666666666666;0.0;24641.365234375;31704.94140625;4152.37548828125;64581.56640625;494675.9282253533;496410.89416282106;282068.0907787307;281411.9954653813;262137.09129539074;429398.2889081932;452874.1524986082;439089.34317833104;471198.87375816196;523641.91927890416;479623.72444635665;438790.00918341696;446955.8521284028;456261.311072651;452723.64657201397;298830.89319043804;487330.271656766;457744.99276624026;452727.6994063012;240832.718256323;279332.9882161641;443477.1971694951;201163.2679544307;282068.0907787307;273.7052326075127;3000565.055906972;1546298.489231799;305837.4877120154;688508.8190554432;0;37;33;34;115;104;36;15;157;169;1869506113050.2048;717769581909.8071;1569948732769.7817;70069.22915343866;14619.60706264222;0.0;6428.178591638488;5417456.314928299;1234535.7810592423;82198.56310857716;1205687.9443198305;1.5060991678062303;0.18482716393164236
8600;2019-05-22 16:22:41.786;763;765;271;269;227;41;154;-8;-43;39;682;280;-44;0;194;159;299;717;317;205;154;-227;720;360;365;150;362;292;711;-2.0;83.0;1298.0;341.0;244.0;0;100;100;1;0;0;1;0;0;1;1;1;1;0;0;52384.2734375;14317.97265625;29949.142578125;4261.7255859375;669.0;214037;573.0;0.0;Calculated values ==>;1558534961.786;349.46000000000004;349.66;300.26000000000005;300.06;295.86;277.26000000000005;274.38016830617;288.56;272.36;268.86;277.06;341.36;301.16;268.76000000000005;273.16;292.56;289.06;303.06;344.86;293.66;288.56;330.46000000000004;340.06000000000006;250.46000000000004;244.62907804385475;266.62003547228215;274.38016830617;304.86;7200000.0;3600000.0;3650000.0;1500000.0;3620000.0000000005;2920000.0;7109999.999999999;0.0;0.013833333333333333;0.21633333333333335;0.05683333333333333;0.04066666666666666;0.04066666666666666;0.0;14317.97265625;29949.142578125;4261.7255859375;52384.2734375;494109.5482217571;495272.6077876951;278557.39061717305;277422.98089675873;258938.70276390115;430148.3826014536;452319.8775088197;437513.88355863804;471265.88027044147;522405.5726035171;478898.18390444224;437360.1071212448;443872.89149950695;458467.77020745806;453906.01539497345;303489.1727938285;488342.23665117077;459499.9958173634;452319.8775088197;240414.4444865203;280589.13426710566;443537.4259402145;197250.4528011558;278557.39061717305;272.1049893658157;3001539.9336914034;1546623.2044910274;305907.6169072076;689022.6887192369;0;37;33;34;115;104;36;15;157;169;1869728450100.1694;717860197009.7927;1570122461719.7542;51976.988853868665;13997.309640069834;0.0;7066.341133593629;5418473.536253501;1234774.295110778;82198.56310857716;1205800.4173932448;1.5050975542148088;0.18880117695916313
8601;2019-05-22 16:23:41.767;763;767;266;264;207;36;145;-17;-34;35;681;280;-35;39;196;141;299;719;324;201;145;-231;725;356;361;149;358;294;716;-2.0;76.0;1166.0;435.0;233.0;0;100;100;1;0;0;1;0;0;1;1;1;1;0;0;52529.28515625;14396.443359375;30301.330078125;4307.779296875;667.0;214038;572.0;0.0;Calculated values ==>;1558535021.767;349.46000000000004;349.86;299.76000000000005;299.56;293.86;276.76000000000005;273.955091788801;287.66;271.46000000000004;269.76000000000005;276.66;341.26;301.16;269.66;277.06;292.76000000000005;287.26000000000005;303.06;345.06000000000006;293.26000000000005;287.66;330.36;339.86;250.06000000000003;244.42749628697553;266.86631818009863;273.955091788801;305.56;7250000.0;3560000.0;3610000.0;1490000.0;3579999.9999999995;2940000.0;7159999.999999999;0.0;0.012666666666666666;0.19433333333333333;0.0725;0.03883333333333334;0.03883333333333334;0.0;14396.443359375;30301.330078125;4307.779296875;52529.28515625;493618.8298492146;495071.21800481837;275274.91294704954;274258.93302251695;251728.05028439633;430412.23801567365;451718.7949141741;438439.1573181969;471000.4985150058;522139.1406314725;478652.154677315;438286.6576737402;448926.2914415548;459376.6067587312;452024.9511840489;299285.42088254914;488116.1220600729;459583.8792856106;451718.7949141741;239996.17471937067;279751.69817897916;443290.8422743705;194443.40155733473;275274.91294704954;270.95536319741734;3002413.936490349;1546862.4155167912;305979.0068338629;689524.6169966225;0;37;33;34;115;104;36;15;157;169;1869946181129.9756;717949868604.7129;1570298206049.5977;47416.50853619421;18041.43945198509;0.0;6851.904083056672;5419301.5531092845;1235041.2001396085;82198.56310857716;1205916.3660412442;1.4755440564700364;0.1975587799677141
8602;2019-05-22 16:24:41.787;765;771;264;263;203;31;137;-23;-30;30;685;280;-38;22;198;133;300;727;316;198;136;-234;734;350;355;146;353;290;726;-2.0;80.0;971.0;529.0;220.0;0;100;88;1;0;0;1;0;0;1;1;1;1;0;0;51802.22265625;13501.6181640625;30776.42578125;4262.56884765625;664.0;214039;571.0;0.0;Calculated values ==>;1558535081.787;349.66;350.26;299.56;299.46000000000004;293.46000000000004;276.26000000000005;273.3108153835814;286.86;270.86;270.16;276.16;341.66;301.16;269.36;275.36;292.96000000000004;286.46000000000004;303.16;345.86;292.96000000000004;286.76000000000005;330.26000000000005;339.56000000000006;249.76000000000002;243.81672145450628;266.37251300914875;273.3108153835814;304.76000000000005;7340000.000000001;3500000.0;3550000.0;1460000.0;3529999.9999999995;2900000.0;7259999.999999999;0.0;0.013333333333333334;0.16183333333333336;0.08816666666666667;0.03666666666666667;0.03666666666666667;0.0;13501.6181640625;30776.42578125;4262.56884765625;51802.22265625;493021.6375916668;494670.461310727;273342.62299229385;272867.2769349664;250066.0407531006;430799.1582183253;451625.2951279445;439922.85144652287;470904.38115382055;522880.1330757329;479143.5193770079;438725.04157221253;447346.99621328904;460429.8402662555;451936.46894678305;296391.1538096564;488259.68643199553;460118.19716840395;451480.83890531765;239577.9089402584;278495.58437821403;443550.50244525715;190746.01023344896;273342.62299229385;269.4162307525719;3003283.6555315875;1547094.9768573612;306050.45020823396;690033.7679557218;0;37;33;34;115;104;36;15;157;169;1870161052729.9072;718038398104.6848;1570473464449.542;40325.11880298246;22288.929396674423;0.0;6531.73458347754;5420032.977063621;1235377.3985753763;82198.56310857716;1206027.933540204;1.4244934046887514;0.19667706660970743
8603;2019-05-22 16:25:41.788;772;780;265;264;202;28;155;-30;-24;26;688;281;-28;43;199;131;302;736;317;198;154;-238;733;346;351;144;348;289;726;282.0;94.0;983.0;432.0;197.0;0;100;56;1;0;0;1;0;0;1;1;1;1;0;0;49471.0625;11003.3193359375;30925.53515625;4257.86962890625;660.0;214040;573.0;0.0;Calculated values ==>;1558535141.788;350.36;351.16;299.66;299.56;293.36;275.96000000000004;272.8767566201714;288.66;270.16;270.76000000000005;275.76000000000005;341.96000000000004;301.26000000000005;270.36;277.46000000000004;293.06;286.26000000000005;303.36;346.76;292.96000000000004;288.56;330.46000000000004;339.16;249.36;243.40439225979637;266.24828229547654;272.8767566201714;304.86;7330000.0;3460000.0;3510000.0;1440000.0;3479999.9999999995;2890000.0;7259999.999999999;0.047;0.015666666666666666;0.16383333333333333;0.07200000000000001;0.03283333333333333;0.07983333333333334;0.0;11003.3193359375;30925.53515625;4257.86962890625;49471.0625;494132.18794422474;495956.4829540099;273823.5602476478;273342.62299229385;249743.10344644476;431051.2098666511;454872.74481323524;441023.3780722226;470775.47163449007;523273.3012995731;479379.7359959532;440435.19083972985;450380.85735725827;461335.5593377295;452356.21482583805;299488.88666393125;489588.7292232702;460740.10936811595;454733.0192483894;240414.4444865203;276820.84063482966;443504.2685458894;192391.5084585976;225882.35230503365;270.08120300563826;3004127.6136426246;1547299.1880738894;306121.45504579594;690547.9595346731;0;37;33;34;115;104;36;15;157;169;1870372856260.493;718125399554.9254;1570647167345.0225;40734.18797169889;18080.118726285014;0.0;18269.91157764457;5420708.482546849;1235713.812917477;82198.56310857716;1206234.6173701247;1.668969162513599;0.1936510215330776
8604;2019-05-22 16:26:41.788;777;784;262;261;204;26;166;-30;-37;22;691;280;-39;59;201;131;301;732;316;199;165;-240;712;344;349;143;348;292;708;250.0;86.0;1168.0;454.0;162.0;95;100;36;1;0;0;1;1;0;0;1;1;1;0;0;41147.08984375;9268.8447265625;24329.181640625;4330.5166015625;656.0;214041;574.0;0.0;Calculated values ==>;1558535201.788;350.86;351.56000000000006;299.36;299.26000000000005;293.56;275.76000000000005;272.6583383277491;289.76000000000005;270.16;269.46000000000004;275.36;342.26;301.16;269.26000000000005;279.06;293.26000000000005;286.26000000000005;303.26000000000005;346.36;293.06;289.66;330.56;338.76;249.16000000000003;243.1966462407574;266.62003547228215;272.6583383277491;304.76000000000005;7120000.0;3440000.0;3490000.0;1430000.0;3479999.9999999995;2920000.0;7080000.0;0.041666666666666664;0.014333333333333333;0.19466666666666665;0.07566666666666667;0.027000000000000003;0.06866666666666667;0.0;9268.8447265625;24329.181640625;4330.5166015625;41147.08984375;496872.98851329164;498235.2379499879;274025.09177944745;273520.5829134003;251020.3982412521;431175.4696738307;456728.30163737986;438430.3070074864;470513.52464679367;523345.3149253096;478898.18390444224;438126.0023570898;451976.82500389277;461600.3687944173;452706.36090500443;383711.3368920073;490839.8327408427;461181.8950349183;456590.98366521427;240832.718256323;275146.1813398168;443481.8232190328;192246.75140946129;224402.3124287277;270.014872685033;3004882.764912156;1547468.1227744103;306193.02493104985;691008.4155079804;0;37;33;34;116;104;36;15;157;169;1870582856260.493;718211499554.9254;1570821467345.0225;47923.73215641556;19010.120433590913;0.0;15943.622091572079;5421447.298547917;1236022.8982438094;82198.56310857716;1206519.7301507015;2.18509513402249;0.26109046844281913
8605;2019-05-22 16:27:41.779;775;780;260;259;199;22;178;-32;-33;19;695;279;-34;57;202;130;296;711;316;201;177;-243;708;339;344;142;343;297;706;281.0;81.0;1235.0;410.0;143.0;9;99;31;1;0;0;1;1;0;0;1;1;1;0;0;37045.2734375;8875.23046875;20928.779296875;4402.35009765625;651.0;214042;575.0;0.0;Calculated values ==>;1558535261.779;350.66;351.16;299.16;299.06;293.06;275.36;272.10816812424576;290.96000000000004;269.96000000000004;269.86;275.06;342.66;301.06;269.76000000000005;278.86;293.36;286.16;302.76000000000005;344.26;293.26000000000005;290.86;330.66;338.26;248.86;242.98782864720522;267.23344911666527;272.10816812424576;304.76000000000005;7080000.0;3390000.0;3440000.0;1420000.0;3429999.9999999995;2970000.0;7059999.999999999;0.04683333333333333;0.013500000000000002;0.20583333333333334;0.06833333333333333;0.02383333333333333;0.07066666666666666;0.0;8875.23046875;20928.779296875;4402.35009765625;37045.2734375;496973.87186235125;497865.29884110676;273210.414584128;272714.3661490203;249444.02777466393;431480.97241316177;459161.1326224104;437917.4719433092;470351.2200979448;523362.2316831275;478166.64787203027;437763.19581502484;450820.4686028281;462491.7852791992;453434.0755302418;381516.45334261534;487982.0998317136;462209.4808650593;459027.0966850493;241250.99604349316;273052.9745269728;443350.6171252868;191720.79798110964;219204.32433542953;269.7816419145851;3005534.270198362;1547619.3007207853;306265.78790405026;691385.5086096127;0;37;33;34;116;104;36;15;157;169;1870790725075.275;718296986729.8357;1570998140839.8372;50675.48205721941;17194.704308185435;0.0;16947.47591270646;5422268.835416485;1236324.55986031;82198.56310857716;1206793.7815199103;2.4795874982639896;0.28803224402020267
8606;2019-05-22 16:28:41.809;774;779;261;260;196;17;188;-32;-28;16;703;278;-30;78;203;127;295;711;321;206;187;-244;719;334;339;141;338;300;717;-2.0;76.0;1152.0;366.0;137.0;1;99;33;1;0;0;1;1;0;0;1;1;1;0;0;37533.21484375;9059.689453125;21083.818359375;4448.01806640625;646.0;214043;578.0;0.0;Calculated values ==>;1558535321.809;350.56000000000006;351.06000000000006;299.26000000000005;299.16;292.76000000000005;274.86;271.55198750734434;291.96000000000004;269.96000000000004;270.36;274.76000000000005;343.46000000000004;300.96000000000004;270.16;280.96000000000004;293.46000000000004;285.86;302.66;344.26;293.76000000000005;291.86;330.96000000000004;337.76;248.76000000000002;242.77792619122317;267.5978703862781;271.55198750734434;305.26000000000005;7190000.000000001;3340000.0;3390000.0;1410000.0;3379999.9999999995;3000000.0;7170000.0;0.0;0.012666666666666666;0.192;0.061000000000000006;0.022833333333333334;0.022833333333333334;0.0;9059.689453125;21083.818359375;4448.01806640625;37533.21484375;495776.5226972438;496677.2117177479;272696.1754460616;272218.88588628336;248113.1263149165;431779.12508338504;461266.89504605153;438011.42202021845;470189.461290968;523959.9838031987;477678.5019804628;437701.3939996297;453101.5788852333;463372.44366425386;453878.10551958345;296417.84450292744;486825.95271367865;463611.34400118963;461135.57405780157;242505.85365607988;270959.89632461156;443438.2729526053;189676.53182017815;272696.1754460616;268.9208635159937;3006156.0683441106;1547768.8331155626;306339.57784858294;691735.7886424047;0;37;33;34;116;104;36;15;157;169;1870995727525.1772;718381929179.7952;1571177330389.7517;47680.29891840774;15479.466209078057;0.0;4302.699601634729;5423088.876739978;1236596.980756868;82198.56310857716;1206970.9548581766;1.9502598690004251;0.26098723843871957
8607;2019-05-22 16:29:41.779;778;785;261;261;196;15;196;-31;-20;12;711;279;-27;51;205;124;297;725;331;209;195;-246;729;331;336;140;335;301;728;119.0;88.0;765.0;489.0;133.0;1;98;33;1;0;0;1;1;0;0;1;1;1;0;0;38074.15625;9233.966796875;21426.287109375;4467.44580078125;641.0;214044;580.0;0.0;Calculated values ==>;1558535381.779;350.96000000000004;351.66;299.26000000000005;299.26000000000005;292.76000000000005;274.66;271.215330690691;292.76000000000005;270.06;271.16;274.36;344.26;301.06;270.46000000000004;278.26000000000005;293.66;285.56;302.86;345.66;294.06;292.66;331.16;337.26;248.56000000000003;242.56692532238324;267.7187500070086;271.215330690691;306.26000000000005;7290000.000000001;3310000.0;3360000.0;1400000.0;3350000.0;3010000.0;7280000.0;0.01983333333333333;0.014666666666666666;0.1275;0.08149999999999999;0.022166666666666668;0.041999999999999996;0.0;9233.966796875;21426.287109375;4467.44580078125;38074.15625;495382.11623753986;496476.58358592924;271770.00350672327;271770.00350672327;247768.0394514866;431954.4880088244;462766.1381903179;439018.5917755428;469929.52753194683;524718.5911617756;477669.69384572154;437940.2675631159;449276.9549200224;464075.5870987831;453978.95686418586;294795.04657131684;487754.75311754516;464441.16897660936;462636.5487197811;243342.44575359824;268866.9448851554;443417.16685071756;185874.53401455653;231208.25402431126;267.3207131946348;3006785.814739479;1547921.2040274842;306413.8362330788;692089.8623960405;0;37;33;34;116;104;36;15;157;169;1871198126275.274;718466187029.8353;1571357540239.8376;32275.867364525755;20989.72457614712;0.0;9719.988377209733;5423754.844975294;1236900.7387252615;82198.56310857716;1207087.7521635229;1.7930459678028747;0.24906670165717135
8608;2019-05-22 16:30:41.790;784;782;256;255;202;31;202;-24;-22;12;719;281;-23;79;200;130;291;679;321;210;201;-247;689;348;353;140;353;307;691;-1.0;-1.0;1103.0;569.0;75.0;99;98;45;1;0;0;1;0;0;0;1;1;1;0;0;23967.6875;9476.5888671875;7247.8330078125;4575.00830078125;637.0;214045;580.0;0.0;Calculated values ==>;1558535441.79;351.56000000000006;351.36;298.76000000000005;298.66;293.36;276.26000000000005;273.0942459734351;293.36;270.76000000000005;270.96000000000004;274.36;345.06000000000006;301.26000000000005;270.86;281.06;293.16;286.16;302.26000000000005;341.06000000000006;294.16;293.26000000000005;331.16;336.86;248.46000000000004;242.56692532238324;268.43790593516167;273.0942459734351;305.26000000000005;6890000.000000001;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;3070000.0;6909999.999999999;0.0;0.0;0.18383333333333332;0.09483333333333334;0.0125;0.0125;0.0;9476.5888671875;7247.8330078125;4575.00830078125;23967.6875;500018.68628557597;499556.52819810994;272635.53090962145;272128.63493301993;250975.5708364375;430925.7729439634;460965.25863777025;437356.53477473935;469929.52753194683;525082.8136683811;477152.44772949436;437198.53567211574;452012.8704365155;460697.8025867657;451861.376305986;393415.57478475344;484855.39656087826;462030.1321161972;460831.5935396137;243342.44575359824;267192.67376467976;443308.39552771143;190804.48095855446;272635.53090962145;269.4338702139047;3007302.924889506;1548077.1539100427;306489.2038320159;692328.8572043739;0;37;33;34;116;104;36;15;157;169;1871404864169.9915;718550202429.7205;1571539973679.5884;45324.48589320866;23945.787898308387;-0.0;2352.4507828749033;5424401.633140986;1237275.2699801808;82198.56310857716;1207188.374267057;3.3626591877481937;0.49462532409945614
8609;2019-05-22 16:31:41.800;778;779;258;258;209;37;206;-25;-17;12;728;282;-18;36;198;133;288;664;318;211;205;-246;719;349;354;140;354;310;720;-1.0;-1.0;900.0;620.0;79.0;99;99;58;1;0;0;1;0;0;0;1;1;1;0;0;25775.1875;10842.71484375;7650.966796875;4612.9794921875;633.0;214046;580.0;0.0;Calculated values ==>;1558535501.8;350.96000000000004;351.06000000000006;298.96000000000004;298.96000000000004;294.06;276.86;273.20264511476705;293.76000000000005;270.66;271.46000000000004;274.36;345.96000000000004;301.36;271.36;276.76000000000005;292.96000000000004;286.46000000000004;301.96000000000004;339.56000000000006;294.26000000000005;293.66;331.16;336.46000000000004;248.56000000000003;242.56692532238324;268.7936212382143;273.20264511476705;304.96000000000004;7190000.000000001;3490000.0;3540000.0;1400000.0;3540000.0;3100000.0;7200000.0;0.0;0.0;0.15;0.10333333333333333;0.013166666666666667;0.013166666666666667;0.0;10842.71484375;7650.966796875;4612.9794921875;25775.1875;496344.15339292923;496390.0339093063;271037.27673358953;271037.27673358953;252248.34289686204;430862.6128555636;461345.36918359256;437460.313363465;469929.52753194683;525792.4692667616;476892.8107536091;437301.7563972805;445454.24038795667;460274.1915433627;452112.97467783996;288935.1605209749;479343.93715672375;462010.81260629336;461211.91220601037;243342.44575359824;265518.4816520846;443417.16685071756;189314.27780679308;271037.27673358953;268.81795322350183;3007717.5179350995;1548246.5096621953;306565.7831580393;692453.0345621707;0;37;33;34;116;104;36;15;157;169;1871616999519.9578;718634216429.7072;1571725104529.5588;37221.90533350079;26257.298534538862;-0.0;2503.9660337202076;5425089.634382198;1237693.6987602303;82198.56310857716;1207228.8511522124;2.8555908412081563;0.43316920070795795
8610;2019-05-22 16:32:41.771;773;779;259;260;206;47;210;-20;-16;13;736;281;-17;64;197;135;293;696;325;212;209;-246;741;357;362;141;362;311;743;-2.0;-1.0;1231.0;622.0;92.0;99;99;67;1;0;0;1;0;0;0;1;1;1;0;0;27224.845703125;11967.431640625;7901.212890625;4633.90380859375;630.0;214047;579.0;0.0;Calculated values ==>;1558535561.771;350.46000000000004;351.06000000000006;299.06;299.16;293.76000000000005;277.86;274.0616903277293;294.16;271.16;271.56;274.46000000000004;346.76;301.26000000000005;271.46000000000004;279.56;292.86;286.66;302.46000000000004;342.76;294.36;294.06;331.06;336.16;248.56000000000003;242.77792619122317;268.91163127593666;274.0616903277293;305.66;7409999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3110000.0;7430000.0;0.0;0.0;0.20516666666666666;0.10366666666666666;0.015333333333333334;0.015333333333333334;0.0;11967.431640625;7901.212890625;4633.90380859375;27224.845703125;493494.58813336253;494169.4845114799;269762.0239418364;270191.34192739945;250467.23215513854;430346.717906069;460648.84988001734;437389.9950341223;469892.93206556124;526555.4332623981;476649.5720026163;437231.03110804653;449232.91051691235;458879.43525809655;450978.18160896865;288189.9123415112;481738.6353932601;460919.05237078964;460513.55173570686;242924.1476594651;264262.8888514036;443220.22567578935;193281.2053321312;269762.0239418364;270.4843688912491;3008158.97140578;1548436.5023418916;306642.80327443173;692582.5734187481;0;37;33;34;116;104;36;15;157;169;1871831695699.8008;718718475684.6455;1571911314484.4226;50082.98668719184;25910.345108959224;-0.0;2924.8567595060144;5425816.823503801;1238128.2190039326;82198.56310857716;1207274.069476031;3.2208155437990795;0.4753828964548704
8611;2019-05-22 16:33:44.761;775;781;254;255;208;59;215;-13;-15;16;742;280;-17;31;193;141;299;717;319;214;214;-246;744;371;376;141;376;311;745;-2.0;-1.0;996.0;490.0;110.0;99;99;75;1;0;0;1;0;0;0;1;1;1;1;0;27831.337890625;12805.8076171875;7840.95458984375;4632.9345703125;628.0;214048;577.0;0.0;Calculated values ==>;1558535624.761;350.66;351.26;298.56;298.66;293.96000000000004;279.06;275.5313989812953;294.66;271.86;271.66;274.76000000000005;347.36;301.16;271.46000000000004;276.26000000000005;292.46000000000004;287.26000000000005;303.06;344.86;294.56;294.56;330.86;335.96000000000004;248.56000000000003;242.77792619122317;268.91163127593666;275.5313989812953;305.06;7440000.000000001;3710000.0;3760000.0;1410000.0;3760000.0;3110000.0;7450000.0;0.0;0.0;0.166;0.08166666666666668;0.018333333333333333;0.018333333333333333;0.0;12805.8076171875;7840.95458984375;4632.9345703125;27831.337890625;493491.38644271286;494264.8377980418;267541.0241675214;267951.0600675157;251043.80370602867;429398.2889081932;459141.12553205836;437548.62350390764;470189.461290968;527186.1611023514;476532.09966139105;437231.03110804653;444530.4115356956;456048.77206680214;449318.5095145032;292317.3509825332;484754.5884940519;459002.1934722725;459002.1934722725;242087.5637286956;263425.85118522606;443220.22567578935;196983.91326481287;267541.0241675214;272.04074459961214;3008640.6365453764;1548653.2337781535;306723.8752396506;692720.2955201016;0;37;33;34;116;104;36;15;157;169;1872064128799.836;718807291584.6589;1572107213384.4521;39933.74189968973;20109.298846896414;-0.0;3510.12143725377;5426604.344855821;1238530.826972435;82198.56310857716;1207330.3665977914;2.5140001774387475;0.3580347156366305
8612;2019-05-22 16:34:41.782;777;783;248;248;206;75;218;-1;-15;21;746;280;-16;55;189;151;302;726;324;216;217;-245;748;387;392;141;392;313;749;-1.0;-1.0;1135.0;344.0;134.0;99;99;87;1;0;0;1;0;0;0;1;1;1;1;0;28098.998046875;13599.1201171875;7848.28271484375;4654.2021484375;627.0;214049;576.0;0.0;Calculated values ==>;1558535681.782;350.86;351.46000000000004;297.96000000000004;297.96000000000004;293.76000000000005;280.66;277.16162083772156;294.96000000000004;273.06;271.66;275.26000000000005;347.76;301.16;271.56;278.66;292.06;288.26000000000005;303.36;345.76;294.76000000000005;294.86;330.76000000000005;335.86;248.66000000000003;242.77792619122317;269.14681796795327;277.16162083772156;305.56;7480000.0;3870000.0000000005;3920000.0000000005;1410000.0;3920000.0000000005;3130000.0;7490000.000000001;0.0;0.0;0.18916666666666665;0.05733333333333333;0.022333333333333334;0.022333333333333334;0.0;13599.1201171875;7848.28271484375;4654.2021484375;28098.998046875;493391.001405178;494166.5258656716;264916.49917302886;264916.49917302886;250271.64046020835;428242.4622021849;456992.30445713125;437089.72060350876;470683.2724168255;527451.4266215016;476279.19512402377;436929.5940270328;447593.5818915602;452746.4179545112;447861.8309207752;293956.3466567738;485700.4237103771;456704.4710987193;456848.4745899014;241669.27786274583;263007.33956846996;443329.28316699906;203617.29603923822;264916.49917302886;274.7372497909973;3009083.5815028357;1548862.3498042952;306797.42549301224;692844.5477426925;0;37;33;34;116;104;36;15;157;169;1872283089440.4;718887691194.866;1572285118904.9104;44165.20031340784;13743.48726199162;-0.0;4286.4807843101535;5427270.373438638;1238798.9269337803;82198.56310857716;1207392.112438961;2.382810114789833;0.3183561737531369
8613;2019-05-22 16:35:41.802;779;788;256;256;201;65;212;7;-19;30;749;280;-20;34;189;151;305;739;322;217;211;-244;828;382;387;141;385;305;823;-2.0;-1.0;1193.0;301.0;207.0;70;99;81;1;0;0;1;1;0;0;1;1;1;1;0;47777.75390625;14229.439453125;27179.470703125;4526.2548828125;631.0;214050;573.0;0.0;Calculated values ==>;1558535741.802;351.06000000000006;351.96000000000004;298.76000000000005;298.76000000000005;293.26000000000005;279.66;276.6576332772354;294.36;273.86;271.26000000000005;276.16;348.06000000000006;301.16;271.16;276.56;292.06;288.26000000000005;303.66;347.06000000000006;294.86;294.26000000000005;330.46000000000004;336.26000000000005;248.76000000000002;242.77792619122317;268.19934244402924;276.6576332772354;305.36;8280000.0;3820000.0000000005;3870000.0000000005;1410000.0;3850000.0;3050000.0;8230000.0;0.0;0.0;0.19883333333333333;0.050166666666666665;0.034499999999999996;0.034499999999999996;0.0;14229.439453125;27179.470703125;4526.2548828125;47777.75390625;485663.0607052063;487582.65475006646;264174.0781855829;264174.0781855829;246648.00852352937;428611.97810654406;456949.01453165774;438280.32711488655;471570.8910797328;528384.3830754816;477286.34376442526;438124.7295301388;446144.86104575056;453955.6701109157;448799.6618175295;283739.3765525319;479778.1120953698;457661.98843905056;456805.9147808788;240414.4444865203;264681.4149301396;443438.2729526053;203035.87672237848;264174.0781855829;274.4877923013906;3009716.0985376663;1549094.3317688617;306873.9548028512;693136.5429870646;0;37;33;34;117;104;36;15;157;169;1872516867340.3257;718972319394.8391;1572470580704.8516;46774.438219710355;12060.18687754971;-0.0;6645.798362537709;5428028.456369613;1239014.0292284142;82198.56310857716;1207483.2451325979;1.4254966408439878;0.17974863243033407
8614;2019-05-22 16:36:44.763;796;805;260;259;210;62;182;15;-24;38;748;280;-25;36;191;152;308;747;330;213;182;-247;781;380;385;140;382;303;771;-1.0;-1.0;1096.0;413.0;166.0;0;97;75;1;0;0;1;0;0;1;1;1;1;1;0;52462.11328125;13190.0634765625;32493.826171875;4499.47412109375;636.0;214051;570.0;0.0;Calculated values ==>;1558535804.763;352.76;353.66;299.16;299.06;294.16;279.36;276.4546675782219;291.36;274.66;270.76000000000005;276.96000000000004;347.96000000000004;301.16;270.66;276.76000000000005;292.26000000000005;288.36;303.96000000000004;347.86;294.46000000000004;291.36;330.16;336.76000000000005;248.46000000000004;242.56692532238324;267.9596281332873;276.4546675782219;306.16;7809999.999999999;3800000.0;3850000.0;1400000.0;3820000.0000000005;3030000.0;7709999.999999999;0.0;0.0;0.18266666666666667;0.06883333333333333;0.027666666666666666;0.027666666666666666;0.0;13190.0634765625;32493.826171875;4499.47412109375;52462.11328125;492963.7535293702;495251.1862731111;268362.0507259028;267964.5713370848;250836.83314572324;428757.65804586536;452925.82415749034;437953.82195464283;472489.9908694221;528433.8230485279;477536.28885408427;437798.07955487026;446814.236746235;454757.24944366486;449322.99825426005;291484.4461789125;486594.74716812215;457417.3991987089;452925.82415749034;239159.6471344744;266774.11836628895;443308.39552771143;200205.2182497031;268362.0507259028;273.36532108917316;3010592.6544091315;1549334.1038970582;306952.8810422269;693658.3611040782;0;37;33;34;117;104;37;15;157;169;1872759896800.193;719060779599.7909;1572661982144.747;43428.74494343566;16733.602035969572;-0.0;5106.264398273922;5428817.245621285;1239265.8189149136;82198.56310857716;1207586.0120246923;1.3006025597930702;0.18000373414454598
8615;2019-05-22 16:37:41.783;787;790;268;267;217;49;175;17;-26;42;747;279;-27;41;194;151;311;726;329;213;174;-248;760;368;374;137;371;301;751;-2.0;-1.0;1043.0;444.0;213.0;15;89;69;1;0;0;1;0;0;1;1;1;1;1;0;51258.359375;12196.9248046875;32253.548828125;4424.36669921875;642.0;214052;568.0;0.0;Calculated values ==>;1558535861.783;351.86;352.16;299.96000000000004;299.86;294.86;278.06;275.2199585193972;290.66;274.86;270.56;277.36;347.86;301.06;270.46000000000004;277.26000000000005;292.56;288.26000000000005;304.26000000000005;345.76;294.46000000000004;290.56;329.96000000000004;337.36;248.36;241.92719264551067;267.7187500070086;275.2199585193972;306.06;7600000.0;3679999.9999999995;3740000.0;1370000.0;3710000.0;3010000.0;7509999.999999999;0.0;0.0;0.17383333333333334;0.07400000000000001;0.0355;0.0355;0.0;12196.9248046875;32253.548828125;4424.36669921875;51258.359375;493680.74186316435;494988.2885763901;273121.2191090661;272671.77864522446;253773.6726004891;429606.4342157736;453802.13917523704;438095.2167564963;473273.90776018414;528483.3400696995;477669.69384572154;437940.2675631159;447894.6635423884;457012.9787820721;451350.37249910977;299263.7917539445;485488.7235696884;459180.3147711967;453657.2480663699;238323.1353838712;269285.52512055053;443788.3263297372;196296.68468948922;273121.2191090661;271.7518261081372;3011414.0629298096;1549535.154740296;307023.5529038108;694171.1243431428;0;37;33;34;117;104;37;15;157;169;1872976287700.1208;719139752299.7645;1572834182544.6895;42032.64482431473;18314.381481378354;-0.0;6409.029027984284;5429494.05234947;1239543.379473176;82198.56310857716;1207677.2067512125;1.365857256620586;0.18857191213362437
