;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8616;2019-05-22 16:38:41.783;780;782;272;272;218;41;165;16;-28;41;747;279;-29;15;196;147;309;710;322;212;165;-235;732;361;367;135;364;299;723;-2.0;87.0;1055.0;507.0;201.0;1;76;60;1;0;0;1;0;0;1;1;1;1;1;0;49455.4140625;11222.63671875;30464.75390625;4331.1962890625;647.0;214053;567.0;0.0;Calculated values ==>;1558535921.783;351.16;351.36;300.36;300.36;294.96000000000004;277.26000000000005;274.4858918419099;289.66;274.76000000000005;270.36;277.26000000000005;347.86;301.06;270.26000000000005;274.66;292.76000000000005;287.86;304.06;344.16;294.36;289.66;329.86;337.86;249.66000000000003;241.49495122638035;267.47669482898436;274.4858918419099;305.36;7320000.0;3610000.0;3670000.0000000005;1350000.0;3640000.0;2990000.0;7230000.0;0.0;0.0145;0.17583333333333334;0.0845;0.033499999999999995;0.033499999999999995;0.0;11222.63671875;30464.75390625;4331.1962890625;49455.4140625;495378.9681878094;496528.30505137256;277699.8502477807;277699.8502477807;255189.54338459717;430081.6785162784;453562.05795503774;438236.7768127522;473436.17305719486;528637.2110610963;477918.5289392751;438082.61597026663;444613.46213006455;458423.03231300757;452009.00334685703;369480.2938112022;486041.2088217031;460142.91347879387;453562.05795503774;237904.88540968279;271378.50176498963;445565.2348884368;194234.10515490893;277699.8502477807;270.8881836572693;3012253.344375122;1549730.3177529913;307096.51592871314;694693.7768659292;0;37;33;34;117;104;37;15;157;169;1873198587700.1208;719221352299.7645;1573014182544.6895;42903.80309983744;21237.480462483105;0.0;5891.383958193111;5430201.856082171;1239872.9783227083;82198.56310857716;1207779.710192764;1.5218343764291653;0.21220962637578605
8617;2019-05-22 16:39:41.774;771;773;267;266;217;37;166;15;-29;38;750;278;-31;43;198;145;302;678;320;209;165;-218;718;356;361;134;358;298;710;-2.0;91.0;848.0;360.0;225.0;1;62;54;1;0;0;1;0;0;1;1;1;1;1;0;47805.7109375;10575.23828125;29930.216796875;4257.66259765625;649.0;214054;565.0;0.0;Calculated values ==>;1558535981.774;350.26;350.46000000000004;299.86;299.76000000000005;294.86;276.86;273.955091788801;289.76000000000005;274.66;270.26000000000005;276.96000000000004;348.16;300.96000000000004;270.06;277.46000000000004;292.96000000000004;287.66;303.36;340.96000000000004;294.06;289.66;329.66;338.06000000000006;251.36;241.2770596917726;267.35522164206344;273.955091788801;305.16;7180000.0;3560000.0;3610000.0;1340000.0;3579999.9999999995;2980000.0;7100000.0;0.0;0.015166666666666667;0.14133333333333334;0.060000000000000005;0.0375;0.0375;0.0;10575.23828125;29930.216796875;4257.66259765625;47805.7109375;495446.5731912452;496500.7428999;276438.2062648772;275900.73777573946;255380.90365323512;430412.23801567365;454728.989882783;438307.6172986034;473273.9119493556;529026.6721933438;477927.3117803929;437999.7806145802;448732.44069121097;459648.11820747575;452599.498735461;378046.5491899492;482622.6916237857;460668.655203527;454587.42908880144;237068.3971897606;272215.72791638016;447549.4999082063;194306.04330302152;276438.2062648772;270.8994335612109;3013063.7321728654;1549911.9394637903;307168.0790166204;695196.9927942139;0;37;33;34;117;104;37;15;157;169;1873416954939.8918;719302040194.6798;1573193255679.5015;34485.55579137558;15194.607396311087;0.0;6680.595855897158;5430846.67066889;1240176.5335144366;82198.56310857716;1207884.46097613;1.2590892227794355;0.16627824181865547
8618;2019-05-22 16:40:41.765;762;766;269;268;213;34;169;14;-30;35;753;278;-31;14;200;139;297;681;321;205;168;-201;709;353;359;133;356;297;700;-1.0;83.0;741.0;332.0;217.0;1;48;46;1;0;0;1;0;0;1;1;1;1;1;0;46828.3828125;9863.19140625;29463.451171875;4134.63037109375;650.0;214055;563.0;0.0;Calculated values ==>;1558536041.765;349.36;349.76;300.06;299.96000000000004;294.46000000000004;276.56;273.6339639331285;290.06;274.56;270.16;276.66;348.46000000000004;300.96000000000004;270.06;274.56;293.16;287.06;302.86;341.26;293.66;289.96000000000004;329.46000000000004;338.16;253.06000000000003;241.05796691057077;267.23344911666527;273.6339639331285;305.26000000000005;7090000.000000001;3529999.9999999995;3590000.0;1330000.0;3560000.0;2970000.0;7000000.0;0.0;0.013833333333333333;0.1235;0.05533333333333333;0.036166666666666666;0.036166666666666666;0.0;9863.19140625;29463.451171875;4134.63037109375;46828.3828125;495041.3600108277;496477.1673328691;278801.2615067724;278202.1916702343;254398.31039009502;430607.02586249536;455487.9538181988;438378.49729393894;473112.1826642056;529415.6350909121;478051.447769109;438225.1199557825;444868.49476210645;460231.6107031601;452266.2968779334;381752.36996035714;484173.78447342344;460438.91947669676;455347.6215741906;236231.924509345;272634.34865687083;449507.91965914815;193880.3949665132;278801.2615067724;270.7150904282665;3013852.231330471;1550082.234163647;307238.0043011983;695691.8657866494;0;37;33;34;117;104;37;15;157;169;1873632922540.5234;719382128179.9141;1573371728905.0234;30195.515637437078;14144.723032992466;0.0;6385.093355771624;5431385.5987477;1240420.9912612329;82198.56310857716;1207993.3253877675;1.16713866355157;0.15479287830440724
8619;2019-05-22 16:41:41.775;756;760;269;269;208;28;164;12;-30;33;755;275;-31;50;202;132;294;681;321;206;163;-184;709;346;352;132;349;298;702;-1.0;82.0;869.0;255.0;224.0;1;36;40;1;0;0;1;0;0;1;1;1;1;0;0;47107.68359375;9512.142578125;29791.521484375;4065.79833984375;649.0;214056;563.0;0.0;Calculated values ==>;1558536101.775;348.76;349.16;300.06;300.06;293.96000000000004;275.96000000000004;272.8767566201714;289.56;274.36;270.16;276.46000000000004;348.66;300.66;270.06;278.16;293.36;286.36;302.56;341.26;293.76000000000005;289.46000000000004;329.46000000000004;338.06000000000006;254.76000000000002;240.83765695389522;267.35522164206344;272.8767566201714;305.26000000000005;7090000.000000001;3460000.0;3520000.0000000005;1320000.0;3490000.0;2980000.0;7020000.0;0.0;0.013666666666666666;0.14483333333333331;0.042499999999999996;0.037333333333333336;0.037333333333333336;0.0;9512.142578125;29791.521484375;4065.79833984375;47107.68359375;494188.08045990736;495439.2197893715;278535.460655901;278535.460655901;252590.8207188202;431051.2098666511;455957.283580434;438153.8488135099;473048.1168422736;529547.4719402475;477580.909603061;437999.7806145802;449690.5506482974;461579.78645857313;452497.95239761396;376739.0111661659;483955.35975009366;461651.65144838125;455818.6316555157;236231.924509345;272215.72791638016;451442.61230735405;194432.2489407585;278535.460655901;270.9141954557422;3014635.162350491;1550243.722190344;307306.35259659623;696185.7395239462;0;37;33;34;117;104;37;15;157;169;1873846258090.4895;719461641429.9014;1573550258654.995;35299.01171490349;10922.94044308031;0.0;6618.57171731895;5431931.477440171;1240629.923273033;82198.56310857716;1208101.7073240054;1.218380882499645;0.15305869471646066
8620;2019-05-22 16:42:41.785;754;759;262;261;206;27;168;12;-31;29;757;272;-33;21;203;129;292;685;313;203;167;-170;693;348;353;133;350;295;685;-2.0;-1.0;929.0;366.0;200.0;1;25;27;1;0;0;1;0;0;1;1;1;1;1;0;44645.78515625;8385.8759765625;28810.92578125;3955.99682617188;645.0;214057;565.0;0.0;Calculated values ==>;1558536161.785;348.56000000000006;349.06000000000006;299.36;299.26000000000005;293.76000000000005;275.86;273.0942459734351;289.96000000000004;274.36;270.06;276.06;348.86;300.36;269.86;275.26000000000005;293.46000000000004;286.06;302.36;341.66;293.46000000000004;289.86;329.66;337.66;256.16;241.05796691057077;266.98899913490544;273.0942459734351;304.46000000000004;6930000.0;3479999.9999999995;3529999.9999999995;1330000.0;3500000.0;2950000.0;6850000.0;0.0;0.0;0.15483333333333332;0.061000000000000006;0.03333333333333333;0.03333333333333333;0.0;8385.8759765625;28810.92578125;3955.99682617188;44645.78515625;495469.6586176643;496942.7307581054;276584.6117417182;276000.77140315884;252575.385480604;430925.7729439634;456345.4936063226;438672.6834563149;472528.46462518856;529984.2319252858;477608.9195573915;438367.77478847804;446249.156972954;461559.3255376969;451718.4752615798;391293.12273017835;486387.4524065941;461098.7985866576;456207.11207956326;237068.3971897606;270541.29595472733;452710.35929286707;194262.84355515163;276584.6117417182;270.8527122361463;3015399.902025326;1550392.8972033018;307373.21203101793;696674.17464337;0;37;33;34;117;104;37;15;157;169;1874057793340.4558;719541154679.8887;1573728188304.9668;37842.79021136344;15765.298460000644;-0.0;5987.416677928169;5432541.094041962;1240852.362330855;82198.56310857716;1208206.7747355998;1.4481519459161472;0.1893050391034443
8621;2019-05-22 16:43:41.786;746;750;262;261;208;24;173;9;-32;27;756;270;-33;60;204;133;286;658;318;202;172;-156;684;345;350;135;348;296;681;174.0;321.0;1002.0;540.0;183.0;100;26;20;1;0;0;1;1;0;0;1;1;1;1;0;38538.07421875;7830.60693359375;23272.13671875;3979.04174804688;641.0;214058;568.0;0.0;Calculated values ==>;1558536221.786;347.76;348.16;299.36;299.26000000000005;293.96000000000004;275.56;272.7676641592781;290.46000000000004;274.06;269.96000000000004;275.86;348.76;300.16;269.86;279.16;293.56;286.46000000000004;301.76000000000005;338.96000000000004;293.36;290.36;329.96000000000004;337.26;257.56;241.49495122638035;267.1113755279542;272.7676641592781;304.96000000000004;6840000.000000001;3450000.0;3500000.0;1350000.0;3479999.9999999995;2960000.0;6809999.999999999;0.029;0.0535;0.16699999999999998;0.09000000000000001;0.030500000000000003;0.059500000000000004;0.0;7830.60693359375;23272.13671875;3979.04174804688;38538.07421875;495225.80059151485;496076.9062956156;277109.69585244596;276506.23411129095;253438.6555952331;431113.4868728058;457523.44848152105;438296.42880847026;472070.4381999017;529804.1042499179;477253.3178551808;438143.1473471288;451402.23867469694;461996.6892736953;452814.0460886295;393016.4440942213;482827.98040071863;461426.65108166065;457386.8188767707;238323.1353838712;268866.9448851554;453809.7265396699;193321.9642792077;236271.97794280038;270.4585504384557;3016093.1124059274;1550528.0368130126;307439.3384544786;697108.2073974377;0;37;33;34;118;104;37;15;157;169;1874268696855.201;719621556019.7915;1573905491259.7527;40910.73557638685;23443.8986034416;0.0;13156.333035571233;5433197.384360724;1241179.1110850442;82198.56310857716;1208366.3086418738;2.2094362168504857;0.286267772468604
8622;2019-05-22 16:44:41.796;740;744;265;264;210;23;182;9;-28;26;754;272;-30;39;204;132;281;644;310;202;181;-145;681;341;346;136;344;301;678;297.0;132.0;893.0;425.0;157.0;49;22;22;1;0;0;1;1;0;0;1;1;1;1;0;37041.71484375;7911.49267578125;21332.27734375;4008.93969726562;635.0;214059;574.0;0.0;Calculated values ==>;1558536281.796;347.16;347.56000000000006;299.66;299.56;294.16;275.46000000000004;272.3289490889957;291.36;274.06;270.36;275.76000000000005;348.56000000000006;300.36;270.16;277.06;293.56;286.36;301.26000000000005;337.56000000000006;293.36;291.26000000000005;330.56;336.66;258.66;241.71165711629368;267.7187500070086;272.3289490889957;304.16;6809999.999999999;3410000.0;3460000.0;1360000.0;3440000.0;3010000.0;6780000.0;0.0495;0.022000000000000002;0.14883333333333332;0.07083333333333333;0.026166666666666668;0.07566666666666667;0.0;7911.49267578125;21332.27734375;4008.93969726562;37041.71484375;494679.40894248703;495532.8980534373;279484.43597401265;278812.86572556896;254277.24120321378;431359.6534126046;459381.0236953352;437785.01000687695;471840.61823089625;529213.9030116784;476857.52143508586;437473.55829604797;447616.0868409365;462602.45810612256;453367.7467490649;391053.28309989325;481064.3082250502;462037.2342125079;459246.8955438717;240832.718256323;266355.56789118156;454770.9295086514;193511.10751968852;223241.97220543495;270.52135783462836;3016723.0489532775;1550659.2428404305;307505.91606093093;697479.9727984745;0;37;33;34;118;104;37;15;157;169;1874477531655.1677;719702869569.7786;1574084621109.724;36356.09915350987;18505.904057551536;0.0;17857.705865941713;5433841.381965086;1241528.7510374452;82198.56310857716;1208624.8020410659;2.1868806992372827;0.2505813055211157
8623;2019-05-22 16:45:41.787;737;743;262;262;208;18;189;8;-24;23;754;271;-25;64;205;126;279;642;314;207;188;-135;683;335;340;136;339;305;681;349.0;125.0;325.0;291.0;165.0;1;17;32;1;0;0;1;1;0;0;1;1;1;0;0;36385.2421875;8576.26953125;19877.45703125;4019.42309570312;629.0;214060;582.0;0.0;Calculated values ==>;1558536341.787;346.86;347.46000000000004;299.36;299.36;293.96000000000004;274.96000000000004;271.6637117239857;292.06;273.96000000000004;270.76000000000005;275.46000000000004;348.56000000000006;300.26000000000005;270.66;279.56;293.66;285.76000000000005;301.06;337.36;293.86;291.96000000000004;331.36;336.06;259.66;241.71165711629368;268.19934244402924;271.6637117239857;304.56;6830000.0;3350000.0;3400000.0;1360000.0;3390000.0;3050000.0;6809999.999999999;0.05816666666666667;0.020833333333333332;0.05416666666666667;0.0485;0.0275;0.08566666666666667;0.0;8576.26953125;19877.45703125;4019.42309570312;36385.2421875;494060.50066873006;495099.6237840549;277109.69585244596;277109.69585244596;253438.6555952331;431720.082569444;461244.56989116676;437499.1961693786;471547.0194386176;528907.4271763442;476235.95642826305;437342.01223029394;450329.1489940466;463482.0270334735;453568.142256428;387252.76328187133;480420.0635224085;463591.9370055364;461113.081219121;244179.05427248686;263844.3676079864;455792.9774741963;191644.83092877147;219080.0502136086;269.73673404805754;3017334.848477533;1550796.6202489755;307572.809048682;697823.3357390712;0;37;33;34;118;104;37;15;157;169;1874683300784.952;719784457329.693;1574266393839.5334;13317.111450532886;12811.185107453104;0.0;20734.16298947223;5434255.263294838;1241789.6876338515;82198.56310857716;1208946.352708021;1.4431140816554633;0.14260322060206793
8624;2019-05-22 16:46:41.767;738;745;261;261;196;14;195;4;-21;19;756;270;-22;40;207;112;280;663;308;210;194;-129;704;331;336;135;335;306;703;261.0;0.0;716.0;185.0;172.0;1;10;37;1;0;0;1;1;0;0;1;1;1;1;0;37706.62109375;9201.3369140625;20629.751953125;3992.68383789062;623.0;214061;589.0;0.0;Calculated values ==>;1558536401.767;346.96000000000004;347.66;299.26000000000005;299.26000000000005;292.76000000000005;274.56;271.215330690691;292.66;273.56;271.06;275.06;348.76;300.16;270.96000000000004;277.16;293.86;284.36;301.16;339.46000000000004;294.16;292.56;332.06;335.46000000000004;260.26000000000005;241.49495122638035;268.3187672390254;271.215330690691;303.96000000000004;7040000.000000001;3310000.0;3360000.0;1350000.0;3350000.0;3060000.0;7030000.0;0.0435;0.0;0.11933333333333333;0.030833333333333334;0.028666666666666667;0.07216666666666666;0.0;9201.3369140625;20629.751953125;3992.68383789062;37706.62109375;492109.2343185851;493211.52640149306;274009.15904514724;274009.15904514724;248569.87014222724;431954.4880088244;462636.5487197811;437742.05038880615;471288.5232524436;529039.9816895401;475991.99124740035;437585.1090581189;446803.2587583881;464332.03732985986;452320.0245395978;285701.54723216547;481119.16936732223;464569.2957659115;462506.85057035123;247107.31509690773;261333.34086894934;456565.4933332509;192973.0000963066;225162.8830967699;270.2661675487575;3017952.0748610087;1550944.71758716;307639.55435063055;698160.7832940234;0;37;33;34;118;104;37;15;157;169;1874886033185.0164;719865730229.7189;1574449632739.5918;29209.106668238277;8127.435208139116;-0.0;17128.322986010116;5434609.530317557;1241964.1179737027;82198.56310857716;1209261.7682510114;1.6102539872558463;0.15607450603966153
8625;2019-05-22 16:47:41.778;744;748;253;254;185;25;199;7;-19;17;758;269;-20;40;203;109;282;664;306;209;198;-124;676;346;350;136;350;311;678;-1.0;86.0;1124.0;403.0;114.0;99;7;49;1;0;0;1;0;0;0;1;1;1;0;0;24251.763671875;9548.5;7159.17919921875;4040.939453125;617.0;214062;595.0;0.0;Calculated values ==>;1558536461.778;347.56000000000006;347.96000000000004;298.46000000000004;298.56;291.66;275.66;272.8767566201714;293.06;273.86;271.26000000000005;274.86;348.96000000000004;300.06;271.16;277.16;293.46000000000004;284.06;301.36;339.56000000000006;294.06;292.96000000000004;332.66;334.86;260.76000000000005;241.71165711629368;268.91163127593666;272.8767566201714;303.76000000000005;6759999.999999999;3460000.0;3500000.0;1360000.0;3500000.0;3110000.0;6780000.0;0.0;0.014333333333333333;0.18733333333333332;0.06716666666666667;0.019;0.019;0.0;9548.5;7159.17919921875;4040.939453125;24251.763671875;495728.1432998451;496089.92435130547;272386.34093728685;272915.5323223706;245842.9779054771;431051.2098666511;461027.8975196058;436912.08382788545;470959.3386274875;528866.25523222;475236.098773979;436752.093818078;445834.76706432813;461559.3255376969;449190.7051487399;395548.88825003855;484052.25147134106;462352.8632100253;460894.73399835604;249617.41799618208;258822.4845140824;456912.99361890415;195626.79596275036;272386.34093728685;271.39755067586765;3018468.489394045;1551100.9948741018;307706.51348515466;698392.400176208;0;37;33;34;118;104;37;15;157;169;1875091870915.5527;719947045134.9308;1574634766675.0742;45200.77726006864;17549.72294257166;0.0;3581.6594681603146;5435229.72636701;1242178.1335211748;82198.56310857716;1209434.3830788303;3.1969434101728877;0.42396946685735426
8626;2019-05-22 16:48:41.778;739;745;254;255;188;43;202;5;-14;17;762;267;-16;36;199;110;280;648;303;209;201;-120;709;349;354;139;354;313;711;-2.0;204.0;1282.0;507.0;113.0;99;13;63;1;0;0;1;0;0;0;1;1;1;1;0;26104.24609375;10986.60546875;7529.51220703125;4081.89892578125;612.0;214063;600.0;0.0;Calculated values ==>;1558536521.778;347.06000000000006;347.66;298.56;298.66;291.96000000000004;277.46000000000004;273.20264511476705;293.36;273.66;271.76000000000005;274.86;349.36;299.86;271.56;276.76000000000005;293.06;284.16;301.16;337.96000000000004;294.06;293.26000000000005;333.16;334.36;261.16;242.35481222062532;269.14681796795327;273.20264511476705;303.46000000000004;7090000.000000001;3490000.0;3540000.0;1390000.0;3540000.0;3130000.0;7109999.999999999;0.0;0.034;0.21366666666666667;0.0845;0.01883333333333333;0.01883333333333333;0.0;10986.60546875;7529.51220703125;4081.89892578125;26104.24609375;491750.70296128176;492414.73969971214;269924.3150189642;270381.83708962996;245775.8851944044;430862.6128555636;460810.79226618685;437249.5021140777;470557.3835890923;529132.904506066;474742.1319172592;436929.5940270328;444861.04975825374;460408.5339665152;448780.83135553316;284697.189680085;477882.0527217747;461745.00080896105;460676.8336032137;251709.28920128586;256730.23209357203;456839.84887621255;196241.00078834416;269924.3150189642;271.6564712611516;3018888.1228087586;1551272.1207530082;307774.20380497887;698514.8059379268;0;37;33;34;118;104;37;15;157;169;1875303070915.5527;720029545134.9308;1574821966675.0742;51495.4831165984;22020.60266342488;0.0;3592.5057666700322;5436035.528536815;1242507.8862345582;82198.56310857716;1209494.1677891205;3.4121840383709503;0.45811238938025217
8627;2019-05-22 16:49:41.768;737;745;256;258;181;55;206;4;-13;16;764;267;-15;14;196;109;287;675;300;210;205;-162;746;357;361;140;361;312;748;-1.0;83.0;1335.0;575.0;114.0;98;21;75;1;0;0;1;0;0;0;1;1;1;0;0;28110.015625;12422.595703125;8006.22265625;4135.5322265625;607.0;214064;599.0;0.0;Calculated values ==>;1558536581.768;346.86;347.66;298.76000000000005;298.96000000000004;291.26000000000005;278.66;274.0616903277293;293.76000000000005;273.56;271.86;274.76000000000005;349.56000000000006;299.86;271.66;274.56;292.76000000000005;284.06;301.86;340.66;294.16;293.66;333.06;333.86;256.96000000000004;242.56692532238324;269.02936301313275;274.0616903277293;303.16;7459999.999999999;3570000.0000000005;3610000.0;1400000.0;3610000.0;3120000.0;7480000.0;0.0;0.013833333333333333;0.2225;0.09583333333333334;0.019;0.019;0.0;12422.595703125;8006.22265625;4135.5322265625;28110.015625;487676.82699098217;488668.9180713017;268170.4292804965;268999.4366225023;242645.02723004748;430346.717906069;460262.8667298895;437637.45612594887;470324.29699050833;529419.2829501401;474871.0140584153;437319.724394416;441806.21220497484;458901.46526618546;447121.24516867945;283412.6121134392;477867.4623548931;460803.6552621485;460127.33862395975;251290.9062238717;254638.09398592086;452343.93649991805;196821.5471724369;268170.4292804965;271.92099699656654;3019339.8330237726;1551467.164915917;307842.67098455504;698644.2488172173;0;37;33;34;118;104;37;15;157;169;1875517535164.7344;720113231184.6115;1575009435424.359;53581.53974215641;24487.56231055028;0.0;3647.1812775258018;5436911.024450322;1242895.389679856;82198.56310857716;1209554.4884591377;3.326620951950307;0.44807877872238844
8628;2019-05-22 16:50:41.799;743;750;245;247;190;68;211;-2;-16;16;763;266;-18;39;189;118;295;693;300;211;210;-239;748;370;375;142;375;310;749;-1.0;77.0;1455.0;571.0;97.0;98;30;75;1;0;0;1;0;0;0;1;1;1;0;0;27560.90625;12562.7939453125;7919.81201171875;4137.517578125;603.0;214065;595.0;0.0;Calculated values ==>;1558536641.799;347.46000000000004;348.16;297.66;297.86;292.16;279.96000000000004;275.4277932560699;294.26000000000005;272.96000000000004;271.56;274.76000000000005;349.46000000000004;299.76000000000005;271.36;277.06;292.06;284.96000000000004;302.66;342.46000000000004;294.26000000000005;294.16;332.66;333.46000000000004;249.26000000000002;242.98782864720522;268.7936212382143;275.4277932560699;303.16;7480000.0;3700000.0;3750000.0;1420000.0;3750000.0;3100000.0;7490000.000000001;0.0;0.012833333333333334;0.24250000000000002;0.09516666666666666;0.016166666666666666;0.016166666666666666;0.0;12562.7939453125;7919.81201171875;4137.517578125;27560.90625;488369.74948939506;489312.8045347938;263763.1448663928;264529.64005011215;245308.28250380568;429467.9694778635;458743.9286767682;437618.5379703155;470054.39208017604;529467.1112581616;475010.07500898663;437301.7563972805;445886.2290529011;455645.0222020142;445988.0108653719;288325.71002664784;480603.66902723885;458743.9286767682;458604.72113249707;249617.41799618208;252964.46457616048;443787.0409560511;198215.31502380758;263763.1448663928;272.53137226113336;3019803.9970680396;1551675.4840727805;307911.6486864941;698777.0343435145;0;37;33;34;118;104;37;15;157;169;1875738449245.2397;720197874894.805;1575196131834.786;58055.28156452817;23370.24258455184;0.0;3149.9388163020194;5437841.81195521;1243294.410775999;82198.56310857716;1209611.1603920942;3.4352168397779437;0.45735878586017076
8629;2019-05-22 16:51:44.779;749;755;236;236;200;76;214;0;-17;20;759;266;-19;8;183;136;300;700;304;213;213;-239;748;383;388;143;387;310;749;-1.0;-2.0;1624.0;443.0;94.0;99;41;81;1;0;0;1;0;0;0;1;1;1;1;0;26949.59765625;13006.0634765625;7761.32763671875;4201.0263671875;598.0;214066;589.0;0.0;Calculated values ==>;1558536704.779;348.06000000000006;348.66;296.76000000000005;296.76000000000005;293.16;280.76000000000005;276.758820704277;294.56;273.16;271.46000000000004;275.16;349.06000000000006;299.76000000000005;271.26000000000005;273.96000000000004;291.46000000000004;286.76000000000005;303.16;343.16;294.46000000000004;294.46000000000004;332.06;332.96000000000004;249.26000000000002;243.1966462407574;268.7936212382143;276.758820704277;303.56;7480000.0;3829999.9999999995;3879999.9999999995;1430000.0;3870000.0000000005;3100000.0;7490000.000000001;0.0;0.0;0.27066666666666667;0.07383333333333333;0.015666666666666666;0.015666666666666666;0.0;13006.0634765625;7761.32763671875;4201.0263671875;26949.59765625;489265.77159386885;490056.2948205234;260422.63179781867;260422.63179781867;248380.23529425883;428538.6833535345;457071.74136237963;437460.313363465;470315.4621069152;529047.7858901562;475010.07500898663;437142.86386454466;441323.7897637848;452725.53292074165;446276.4838886847;292196.00342860667;481698.3639664624;456928.6311370758;456928.6311370758;247107.31509690773;250872.52762923925;443591.17967610323;203231.86176203977;260422.63179781867;274.56877353611895;3020280.8125592973;1551899.1405506856;307984.5877834156;698914.2007567586;0;37;33;34;118;104;37;15;157;169;1875978717945.3125;720287621394.8323;1575391369834.845;63397.834233452435;17746.529639321685;-0.0;3078.593989648361;5438904.189348998;1243654.0683198108;82198.56310857716;1209665.6427526828;3.373179654990345;0.43282121291627745
8630;2019-05-22 16:52:41.810;748;756;243;242;209;72;215;11;-21;29;754;267;-23;44;181;151;303;706;304;215;214;-239;759;384;390;144;387;305;749;-2.0;-1.0;1674.0;373.0;141.0;97;51;75;1;0;0;1;1;0;0;1;1;1;1;0;44190.3203125;12844.8515625;25598.11328125;4205.05810546875;597.0;214067;583.0;0.0;Calculated values ==>;1558536761.81;347.96000000000004;348.76;297.46000000000004;297.36;294.06;280.36;276.8598123268743;294.66;274.26000000000005;271.06;276.06;348.56000000000006;299.86;270.86;277.56;291.26000000000005;288.26000000000005;303.46000000000004;343.76;294.66;294.56;331.46000000000004;332.86;249.26000000000002;243.40439225979637;268.19934244402924;276.8598123268743;303.56;7590000.000000001;3840000.0;3900000.0;1440000.0;3870000.0000000005;3050000.0;7490000.000000001;0.0;0.0;0.27899999999999997;0.06216666666666667;0.0235;0.0235;0.0;12844.8515625;25598.11328125;4205.05810546875;44190.3203125;487988.6229242789;490204.6331871139;263005.9044471759;262630.6218595104;251232.21698100748;428465.0848360747;456888.27670671814;437968.82056851813;471072.6445122798;528907.4271763442;475767.67735946237;437656.05685647397;447557.86663498206;452428.2530405083;448426.30661414465;292133.22906217707;482630.6731288901;456888.27670671814;456744.63434743154;244597.3647265701;250454.15340279948;443394.62635951873;204171.35245010434;263005.9044471759;274.9385389424562;3020844.30987242;1552103.904930266;308051.17214490316;699178.4399611503;0;37;33;34;119;104;37;15;157;169;1876200568534.9192;720369460879.6873;1575566740159.5342;65229.49360503744;14871.713528035261;-0.0;4552.860152656007;5439923.042838019;1243912.436517419;82198.56310857716;1209726.091288852;1.9849470486950076;0.2446208880166552
8631;2019-05-22 16:53:41.790;743;747;270;272;228;60;210;17;-20;40;748;268;-22;12;184;157;303;693;303;216;209;-240;721;378;383;143;380;307;709;-1.0;216.0;1622.0;289.0;188.0;0;57;80;1;0;0;1;0;0;1;1;1;1;1;0;49613.453125;12606.5224609375;29507.390625;4270.5693359375;607.0;214068;577.0;0.0;Calculated values ==>;1558536821.79;347.46000000000004;347.86;300.16;300.36;295.96000000000004;279.16;276.25090830309495;294.16;274.86;271.16;277.16;347.96000000000004;299.96000000000004;270.96000000000004;274.36;291.56;288.86;303.46000000000004;342.46000000000004;294.76000000000005;294.06;330.86;333.86;249.16000000000003;243.1966462407574;268.43790593516167;276.25090830309495;303.46000000000004;7209999.999999999;3779999.9999999995;3829999.9999999995;1430000.0;3800000.0;3070000.0;7090000.000000001;0.0;0.036000000000000004;0.2703333333333333;0.04816666666666667;0.03133333333333333;0.03133333333333333;0.0;12606.5224609375;29507.390625;4270.5693359375;49613.453125;491121.31235420983;492901.4168680104;278229.4153166019;279403.2158800797;259408.70930168097;428902.12800615287;457316.1643528468;437671.5478804793;472292.48545527144;528125.5000467675;475629.97344529536;437356.53477473935;442550.7883978828;454080.9160172727;450444.24170295696;375453.26154599944;484993.8302975317;458164.99867245305;457174.12190416915;242087.5637286956;254638.09398592086;443481.8232190328;203322.14573947026;278229.4153166019;274.58099149402824;3021625.7474186104;1552315.929015601;308121.77883019444;699637.4994230042;0;37;33;34;119;104;38;15;157;169;1876432391234.993;720455532179.7146;1575750278959.5925;63352.45504545278;11567.691131932263;0.0;5606.934139743773;5440994.2019050345;1244132.6914468647;82198.56310857716;1209810.7280196648;1.7360780181768742;0.2052412018387017
8632;2019-05-22 16:54:41.781;726;725;267;266;230;47;171;18;-22;43;746;268;-23;45;187;156;295;656;298;216;171;-242;696;368;373;142;370;305;684;-2.0;88.0;1488.0;461.0;207.0;5;59;79;1;0;0;1;0;0;1;1;1;1;1;0;49138.3046875;11997.072265625;28685.2734375;4252.71875;621.0;214069;574.0;0.0;Calculated values ==>;1558536881.781;345.76;345.66;299.86;299.76000000000005;296.16;277.86;275.2199585193972;290.26000000000005;274.96000000000004;270.96000000000004;277.46000000000004;347.76;299.96000000000004;270.86;277.66;291.86;288.76000000000005;302.66;338.76;294.76000000000005;290.26000000000005;330.56;335.26000000000005;248.96000000000004;242.98782864720522;268.19934244402924;275.2199585193972;302.96000000000004;6959999.999999999;3679999.9999999995;3729999.9999999995;1420000.0;3700000.0;3050000.0;6840000.000000001;0.0;0.014666666666666666;0.24800000000000003;0.07683333333333334;0.034499999999999996;0.034499999999999996;0.0;11997.072265625;28685.2734375;4252.71875;49138.3046875;491192.6349507827;492263.5360487978;279871.97883627424;279207.153114232;261526.65527764344;429606.4342157736;453394.3832935136;437812.597326149;472719.4423773052;528070.4398255501;475884.83163177926;437656.05685647397;447698.11948457354;456191.64879011153;452083.05306988035;391588.77081840317;482193.39343008917;459752.3174708852;453394.3832935136;240832.718256323;260496.36997498586;443459.8248806376;198179.8956037952;279871.97883627424;272.5091734301013;3022448.555293154;1552520.9282169472;308192.79557672597;700122.365548853;0;37;33;34;119;104;38;15;157;169;1876659157214.755;720541019354.6249;1575933851419.4;59428.91002714375;18845.67456610406;0.0;5986.522953774758;5442017.226469526;1244386.098144042;82198.56310857716;1209907.325670188;1.8751749568518234;0.232550332084874
8633;2019-05-22 16:55:41.791;724;725;271;268;221;29;150;15;-16;37;746;268;-17;20;192;123;291;658;300;215;150;-241;732;343;348;140;347;313;727;150.0;-1.0;790.0;453.0;279.0;100;58;98;1;0;0;1;0;1;0;1;1;1;0;0;49847.87109375;14388.0595703125;25349.7734375;4378.24560546875;631.0;214070;570.0;0.0;Calculated values ==>;1558536941.791;345.56000000000006;345.66;300.26000000000005;299.96000000000004;295.26000000000005;276.06;272.5487779782249;288.16;274.66;271.56;276.86;347.76;299.96000000000004;271.46000000000004;275.16;292.36;285.46000000000004;302.26000000000005;338.96000000000004;294.66;288.16;330.16;336.26000000000005;249.06000000000003;242.56692532238324;269.14681796795327;272.5487779782249;303.16;7320000.0;3429999.9999999995;3479999.9999999995;1400000.0;3470000.0000000005;3130000.0;7270000.0;0.025;0.0;0.13166666666666668;0.0755;0.0465;0.07150000000000001;0.0;14388.0595703125;25349.7734375;4378.24560546875;49847.87109375;487187.7675604807;487858.9269047654;276737.1252254276;275205.99983745324;256066.2162225123;431237.1583312671;454682.3601576184;436929.5940270328;472391.7460337592;527451.4266215016;474860.72770306823;436769.11898854957;442497.99277932243;460560.252468381;451749.89578890917;288475.8919097178;477594.1728849254;463440.95161036536;454682.3601576184;239159.6471344744;264681.4149301396;443960.0291553562;189290.45379033;246161.3659823865;268.78912975213876;3023273.5775719997;1552740.8409615615;308264.73226712726;700572.7326547493;0;37;33;34;119;105;38;15;157;169;1876875493264.7205;720625633454.6115;1576119282319.3704;32605.82013116587;19227.55294005948;-0.0;14909.251083529085;5442784.3103800705;1244703.427919359;82198.56310857716;1210081.4861423797;1.5128865994599394;0.17598845169888078
8634;2019-05-22 16:56:41.782;736;742;256;262;197;37;92;5;-16;28;751;269;-17;40;194;88;296;686;298;189;91;-228;754;344;349;136;348;309;750;140.0;0.0;1254.0;536.0;264.0;42;43;98;1;0;0;1;0;1;0;1;1;1;1;0;47215.8671875;14774.419921875;23764.205078125;4244.28857421875;642.0;214071;566.0;0.0;Calculated values ==>;1558537001.782;346.76;347.36;298.76000000000005;299.36;292.86;276.86;272.6583383277491;282.36;273.66;271.56;275.96000000000004;348.26;300.06;271.46000000000004;277.16;292.56;281.96000000000004;302.76000000000005;341.76;292.06;282.26000000000005;329.76000000000005;337.36;250.36;241.71165711629368;268.67533136820026;272.6583383277491;302.96000000000004;7540000.000000001;3440000.0;3490000.0;1360000.0;3479999.9999999995;3090000.0;7500000.0;0.02333333333333333;0.0;0.209;0.08933333333333333;0.044000000000000004;0.06733333333333333;0.0;14774.419921875;23764.205078125;4244.28857421875;47215.8671875;486693.02179053385;488013.6579706148;268043.1032539196;270555.86758336786;247419.28016067296;431175.4696738307;446094.73932417465;437845.99643053644;472036.2627623985;528285.7356010654;475492.1509257878;437688.5006598165;446224.1698070488;460671.41149303375;446464.037989841;287957.0313314213;479388.10825427447;459847.555556365;445943.2786557626;237486.63934987856;269285.52512055053;446120.79082259745;191605.26636794733;241554.74393699854;269.7511262685919;3024082.3207303695;1552983.8251716078;308336.57594066707;700981.95441777;0;37;33;34;119;105;38;15;157;169;1877084561900.332;720708421034.8536;1576305854329.916;51464.31258308112;22736.72018461541;-0.0;13762.161337730113;5443484.789733739;1245053.0777410793;82198.56310857716;1210320.3787406567;2.0560356169485803;0.24500840724346734
8635;2019-05-22 16:57:41.782;754;763;243;242;176;38;117;8;-23;26;757;268;-24;22;192;106;302;708;290;164;115;-210;772;353;358;134;356;302;767;-2.0;0.0;1441.0;490.0;212.0;60;31;91;1;0;0;1;0;1;0;1;1;1;1;0;46128.4609375;14398.353515625;25126.83203125;4087.62475585938;648.0;214072;562.0;0.0;Calculated values ==>;1558537061.782;348.56000000000006;349.46000000000004;297.46000000000004;297.36;290.76000000000005;276.96000000000004;273.6339639331285;284.86;273.96000000000004;270.86;275.76000000000005;348.86;299.96000000000004;270.76000000000005;275.36;292.36;283.76000000000005;303.36;343.96000000000004;289.56;284.66;329.36;337.96000000000004;252.16000000000003;241.2770596917726;267.8393353686513;273.6339639331285;302.16;7720000.0;3529999.9999999995;3579999.9999999995;1340000.0;3560000.0;3020000.0;7670000.0;0.0;0.0;0.24016666666666667;0.08166666666666668;0.035333333333333335;0.035333333333333335;0.0;14398.353515625;25126.83203125;4087.62475585938;46128.4609375;487558.63907284377;489429.2038548806;262113.1472918371;261750.49758185528;240735.951077633;430607.02586249536;448136.01008310786;438334.26632045925;472104.6820821746;529450.4927950186;476265.6816794932;438179.53515710204;445020.00224024826;459149.39086431934;447433.3097813492;288966.78419621463;480965.3873278406;454953.4575107284;447835.7722650812;235813.6939595721;271797.11229066993;448388.92348472885;195165.87630988625;262113.1472918371;271.23767288227265;3024860.1901314114;1553226.9316169203;308406.00855175103;701389.3797270148;0;37;33;34;119;105;38;15;157;169;1877296661900.332;720789421034.8536;1576489154329.916;58400.94166753928;20679.88218594548;-0.0;6562.199415721291;5444400.333519161;1245414.882760834;82198.56310857716;1210489.7484136021;1.9637125577261072;0.24003782994592585
8636;2019-05-22 16:58:41.793;770;778;243;241;189;41;147;11;-29;27;759;266;-31;24;189;123;308;724;296;161;146;-191;762;357;362;134;360;297;756;-2.0;-1.0;1380.0;312.0;150.0;85;22;75;1;0;0;1;0;1;0;1;1;1;1;0;44653.61328125;12715.0830078125;25681.4453125;3972.64990234375;656.0;214073;559.0;0.0;Calculated values ==>;1558537121.793;350.16;350.96000000000004;297.46000000000004;297.26000000000005;292.06;277.26000000000005;274.0616903277293;287.86;274.26000000000005;270.26000000000005;275.86;349.06000000000006;299.76000000000005;270.06;275.56;292.06;285.46000000000004;303.96000000000004;345.56000000000006;289.26000000000005;287.76000000000005;329.06;338.76;254.06000000000003;241.2770596917726;267.23344911666527;274.0616903277293;302.76000000000005;7620000.0;3570000.0000000005;3620000.0000000005;1340000.0;3600000.0;2970000.0;7559999.999999999;0.0;0.0;0.23;0.052000000000000005;0.025;0.025;0.0;12715.0830078125;25681.4453125;3972.64990234375;44653.61328125;490977.2518980083;492752.7229605204;262650.0971601426;261911.8618691776;244818.9695909703;430346.717906069;451832.1870000479;438531.5804257387;472202.2088784924;530040.0361398318;476665.0723274065;438225.1199557825;446282.62907132035;458101.12438257574;449216.37395764614;295637.54464709986;484651.19575318665;453848.19279329677;451686.7665824193;234559.02529450474;275146.1813398168;450369.9173118591;198208.67029291368;262650.0971601426;272.476202253138;3025616.846110369;1553452.9183442793;308473.1898214528;701812.859661391;0;37;33;34;119;105;38;15;157;169;1877512701500.0369;720869835774.7438;1576668887274.6704;55274.26933054976;13112.384844985163;-0.0;4725.916735556917;5445347.800613311;1245696.5366127815;82198.56310857716;1210583.8332938005;1.7256074811476056;0.20636218262480815
8637;2019-05-22 16:59:41.773;774;780;250;250;201;36;168;13;-32;29;757;263;-34;22;190;133;308;721;304;168;167;-172;736;352;357;133;356;296;732;-2.0;90.0;1296.0;223.0;118.0;62;14;63;1;0;0;1;0;1;0;1;1;1;0;0;41856.3828125;11515.1904296875;23686.625;3881.87084960938;660.0;214074;556.0;0.0;Calculated values ==>;1558537181.773;350.56000000000006;351.16;298.16;298.16;293.26000000000005;276.76000000000005;273.5264737036516;289.96000000000004;274.46000000000004;269.96000000000004;276.06;348.86;299.46000000000004;269.76000000000005;275.36;292.16;286.46000000000004;303.96000000000004;345.26;289.96000000000004;289.86;328.76000000000005;339.16;255.96000000000004;241.05796691057077;267.1113755279542;273.5264737036516;303.56;7359999.999999999;3520000.0000000005;3570000.0000000005;1330000.0;3560000.0;2960000.0;7320000.0;0.0;0.015000000000000001;0.21600000000000003;0.03716666666666667;0.019666666666666666;0.019666666666666666;0.0;11515.1904296875;23686.625;3881.87084960938;41856.3828125;494128.1264886541;495378.9681878094;266722.89377897466;266722.89377897466;249226.2920258334;430671.36484660726;455681.92639110074;438296.42880847026;472528.46462518856;529908.1048412981;476443.79753373715;437989.56915575906;446195.5879020462;458877.4831168434;451581.9437194132;311413.51969193894;486738.561214741;455681.92639110074;455542.1458410124;233304.39079467155;276820.84063482966;452504.99546123616;197980.88500117476;266722.89377897466;272.3650748626968;3026337.5224391683;1553654.769983341;308538.62234296;702224.1231139307;0;37;33;34;119;105;38;15;157;169;1877728329600.1055;720949909074.7693;1576846727974.727;51908.157462375835;9459.812772098949;0.0;3713.445290553409;5446240.689774573;1245884.5755591013;82198.56310857716;1210654.137868035;1.6651810952515662;0.19977113403359087
8638;2019-05-22 17:00:41.773;770;773;255;254;203;29;183;13;-34;29;755;262;-35;5;191;138;303;700;307;179;181;-156;718;348;353;133;351;294;713;-1.0;123.0;1243.0;264.0;100.0;20;3;50;1;0;0;1;0;1;0;1;1;1;1;0;38572.8203125;10267.783203125;21616.748046875;3819.9140625;665.0;214075;553.0;0.0;Calculated values ==>;1558537241.773;350.16;350.46000000000004;298.66;298.56;293.46000000000004;276.06;273.0942459734351;291.46000000000004;274.46000000000004;269.76000000000005;276.06;348.66;299.36;269.66;273.66;292.26000000000005;286.96000000000004;303.46000000000004;343.16;291.06;291.26000000000005;328.46000000000004;339.66;257.56;241.05796691057077;266.86631818009863;273.0942459734351;303.86;7180000.0;3479999.9999999995;3529999.9999999995;1330000.0;3510000.0;2940000.0;7130000.0;0.0;0.0205;0.20716666666666667;0.044000000000000004;0.016666666666666666;0.016666666666666666;0.0;10267.783203125;21616.748046875;3819.9140625;38572.8203125;495304.2671636377;496212.5281665855;270222.41010651225;269768.3686654617;250512.0405685044;430925.7729439634;458403.38794786204;438439.1573181969;472528.46462518856;529852.5557573623;476580.70295071555;438286.6576737402;444184.07038373634;459802.3731094622;452998.06823472754;379660.96857194055;485611.06470403424;457857.80638448976;458130.8797131523;232049.79005350024;278914.2836208781;454143.42324623466;196643.2079635465;270222.41010651225;271.8141535510661;3027007.765798543;1553836.2947636144;308602.80388389423;702601.6512226546;0;37;33;34;119;105;38;15;157;169;1877941329600.1055;721029709074.7693;1577023727974.727;50092.06084130507;11330.00947243828;0.0;3131.807826777334;5447090.69159377;1246057.8240778057;82198.56310857716;1210711.1816440127;1.808006750294496;0.22571401669314123
8639;2019-05-22 17:01:41.774;763;765;254;253;205;26;192;12;-34;28;752;262;-36;32;193;142;297;670;302;186;191;-144;704;343;348;133;347;294;700;-1.0;88.0;1087.0;387.0;89.0;1;1;35;1;0;0;1;0;1;0;1;1;1;1;0;36249.57421875;9072.1220703125;20392.962890625;3814.42602539062;669.0;214076;551.0;0.0;Calculated values ==>;1558537301.774;349.46000000000004;349.66;298.56;298.46000000000004;293.66;275.76000000000005;272.5487779782249;292.36;274.36;269.76000000000005;275.96000000000004;348.36;299.36;269.56;276.36;292.46000000000004;287.36;302.86;340.16;291.76000000000005;292.26000000000005;328.26000000000005;340.06000000000006;258.76000000000005;241.05796691057077;266.86631818009863;272.5487779782249;303.36;7040000.000000001;3429999.9999999995;3479999.9999999995;1330000.0;3470000.0000000005;2940000.0;7000000.0;0.0;0.014666666666666666;0.18116666666666664;0.0645;0.014833333333333334;0.014833333333333334;0.0;9072.1220703125;20392.962890625;3814.42602539062;36249.57421875;495668.60948052007;496336.77875833045;270826.49640154955;270353.29668057675;251649.86431653946;431237.1583312671;460404.888331348;438439.1573181969;472431.1216696904;529540.847583876;476580.70295071555;438133.8669386556;447967.09241426544;460693.28237616323;454417.73831090395;386892.0453230504;482518.7285011744;459602.28324466385;460271.4388147236;231213.40812182956;280589.13426710566;455365.7839172846;194055.8551639352;270826.49640154955;270.7502963379877;3027631.2961442163;1553997.4633267964;308666.4244448748;702951.737981393;0;37;33;34;119;105;38;15;157;169;1878151633104.8513;721109510404.6729;1577200130914.514;44274.10824028041;16854.49040459104;0.0;2810.099979128748;5447877.089441579;1246292.6988243444;82198.56310857716;1210760.6983676003;1.921263165503468;0.2536087352521701
8640;2019-05-22 17:02:41.784;756;758;254;253;206;23;199;11;-34;25;751;262;-36;13;194;143;290;648;302;192;198;-137;694;341;346;133;345;294;691;184.0;84.0;1091.0;403.0;94.0;1;1;24;1;0;0;1;0;1;0;1;1;1;0;0;35100.03515625;8237.9619140625;20108.462890625;3808.7919921875;672.0;214077;549.0;0.0;Calculated values ==>;1558537361.784;348.76;348.96000000000004;298.56;298.46000000000004;293.76000000000005;275.46000000000004;272.3289490889957;293.06;274.26000000000005;269.76000000000005;275.66;348.26;299.36;269.56;274.46000000000004;292.56;287.46000000000004;302.16;337.96000000000004;292.36;292.96000000000004;328.06;340.36;259.46000000000004;241.05796691057077;266.86631818009863;272.3289490889957;303.36;6940000.000000001;3410000.0;3460000.0;1330000.0;3450000.0;2940000.0;6909999.999999999;0.03066666666666667;0.014;0.18183333333333335;0.06716666666666667;0.015666666666666666;0.04633333333333334;0.0;8237.9619140625;20108.462890625;3808.7919921875;35100.03515625;495653.37757939514;496224.57859640865;271628.7960616372;271135.6684609349;252336.41199601494;431359.6534126046;461641.89641367143;438439.1573181969;472138.9942397944;529436.9277219459;476580.70295071555;438133.8669386556;445319.6122678438;461134.73013587133;454894.81871235033;388620.1328141917;480190.0380954236;460715.27433744294;461509.88164792873;230377.04089860234;281845.32903042674;456076.4058454089;194145.42936410935;220344.84112514392;270.7793614066235;3028225.9753189264;1554141.7380684265;308729.96184948063;703289.3061148301;0;37;33;34;119;105;38;15;157;169;1878359867804.818;721189323704.6602;1577376560314.4858;44420.74286631826;17593.030586993955;0.0;11173.98021088903;5448616.336387976;1246579.8093430079;82198.56310857716;1210877.2517914989;2.2760771331920853;0.27141565983647636
8641;2019-05-22 17:03:41.795;749;752;255;254;206;21;205;10;-33;23;750;261;-35;47;196;141;286;636;301;196;205;-132;683;340;345;134;344;296;680;241.0;74.0;1385.0;319.0;114.0;1;1;16;1;0;0;1;0;1;0;1;1;1;1;0;34307.48828125;7602.4814453125;19754.552734375;3823.05126953125;676.0;214078;546.0;0.0;Calculated values ==>;1558537421.795;348.06000000000006;348.36;298.66;298.56;293.76000000000005;275.26000000000005;272.21867820750657;293.66;274.16;269.86;275.46000000000004;348.16;299.26000000000005;269.66;277.86;292.76000000000005;287.26000000000005;301.76000000000005;336.76000000000005;292.76000000000005;293.66;327.76000000000005;340.76;259.96000000000004;241.2770596917726;267.1113755279542;272.21867820750657;303.26000000000005;6830000.0;3400000.0;3450000.0;1340000.0;3440000.0;2960000.0;6800000.0;0.04016666666666667;0.012333333333333333;0.23083333333333333;0.05316666666666667;0.019;0.05916666666666667;0.0;7602.4814453125;19754.552734375;3823.05126953125;34307.48828125;495742.9670251607;496452.11744670826;273237.58003870415;272706.1672044302;252778.82198681895;431420.45991060114;462582.53247103514;438143.1473471288;471812.00014122744;529179.9179313236;476212.0332030344;437835.6915274192;449647.91442026;461552.22115826776;454787.822977392;393738.93568785983;479623.1249429448;461399.0233656221;462582.53247103514;229122.51738040973;283520.3318566784;456421.97545692406;195211.90154252353;220268.0349187618;271.2073407536759;3028804.4773883517;1554273.7659641095;308793.5722032546;703621.5588144005;0;37;33;34;119;105;38;15;157;169;1878567205810.3584;721269438389.8689;1577553592764.9473;56076.62923989638;13887.668929782296;0.0;14336.941105176173;5449453.968028696;1246842.1966018446;82198.56310857716;1211089.8817780388;2.7036885261957195;0.2969822059716762
8642;2019-05-22 17:04:41.795;742;745;255;254;202;23;210;10;-30;22;749;261;-31;28;197;138;281;617;299;201;209;-127;682;342;347;133;345;299;679;254.0;121.0;1095.0;272.0;158.0;1;1;16;1;0;0;1;0;1;0;1;1;1;0;0;34314.95703125;7557.626953125;19633.302734375;3861.55297851562;676.0;214079;545.0;0.0;Calculated values ==>;1558537481.795;347.36;347.66;298.66;298.56;293.36;275.46000000000004;272.43898195401505;294.16;274.16;270.16;275.36;348.06000000000006;299.26000000000005;270.06;275.96000000000004;292.86;286.96000000000004;301.26000000000005;334.86;293.26000000000005;294.06;327.66;340.76;260.46000000000004;241.05796691057077;267.47669482898436;272.43898195401505;303.06;6820000.0;3420000.0000000005;3470000.0000000005;1330000.0;3450000.0;2990000.0;6790000.000000001;0.042333333333333334;0.020166666666666666;0.1825;0.04533333333333334;0.026333333333333334;0.06866666666666667;0.0;7557.626953125;19633.302734375;3861.55297851562;34314.95703125;494861.4394235787;495574.6971708231;273344.97982393624;272810.2794325452;251434.38335095666;431298.55289687274;462936.44286756683;437928.15255369636;471846.71735943656;528845.737889843;475830.94660927105;437773.3837767312;446458.05325531313;461530.9913228017;454032.3432269273;390221.46475533675;476820.87259822304;461753.13320302847;462805.42217112274;228704.35009887922;283520.3318566784;457088.62035273004;195793.5395142187;225534.1404096929;271.4493935794736;3029376.331099289;1554400.1002007632;308857.61057198833;703949.7909433068;0;37;33;34;119;105;38;15;157;169;1878774805810.3584;721349538389.8689;1577732092764.9473;44189.566879704675;11845.376998012516;0.0;16292.62801428485;5450289.519663027;1247056.638651243;82198.56310857716;1211345.1281873677;2.329204162833608;0.24152761776087392
