;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8643;2019-05-22 17:05:41.776;732;737;253;251;206;34;209;12;-28;22;751;260;-29;57;196;139;277;603;300;205;208;-122;663;354;360;135;358;301;659;-2.0;79.0;1559.0;222.0;166.0;1;1;14;1;0;0;1;0;1;0;1;1;1;1;0;33180.265625;7195.95751953125;18764.896484375;3890.45703125;677.0;214080;543.0;0.0;Calculated values ==>;1558537541.776;346.36;346.86;298.46000000000004;298.26000000000005;293.76000000000005;276.56;273.7412296467126;294.06;274.36;270.36;275.36;348.26;299.16;270.26000000000005;278.86;292.76000000000005;287.06;300.86;333.46000000000004;293.66;293.96000000000004;327.46000000000004;340.86;260.96000000000004;241.49495122638035;267.7187500070086;273.7412296467126;303.16;6630000.0;3540000.0;3600000.0;1350000.0;3579999.9999999995;3010000.0;6590000.000000001;0.0;0.013166666666666667;0.2598333333333333;0.037000000000000005;0.027666666666666666;0.027666666666666666;0.0;7195.95751953125;18764.896484375;3890.45703125;33180.265625;495334.77027299395;496415.9432375084;274572.67877957807;273396.1023969792;253679.8439364126;430542.39183029096;460823.4196012535;437785.01000687695;471581.87251044664;528900.8604430988;475459.0874958707;437629.4412208045;450098.19270883244;459376.6067587312;452090.2153152323;400265.0224806673;477050.8832492773;460283.3014425634;460688.5861845942;227868.02628245065;283939.0963198885;457275.64811533276;199663.69092437183;274572.67877957807;273.04100341647535;3029938.6131751975;1554523.0078048557;308922.19019865245;704269.6746079302;0;37;33;34;119;105;38;15;157;169;1878986838645.1697;721429912929.7974;1577912035764.787;61871.856074937576;9531.642416065555;0.0;5149.206771538779;5451173.084969218;1247234.724067956;82198.56310857716;1211523.7535611377;2.564467107403922;0.2961525803294942
8644;2019-05-22 17:06:41.786;713;716;255;254;209;37;201;14;-22;24;752;259;-24;33;194;142;271;547;297;206;201;-119;664;358;363;138;361;307;661;-2.0;134.0;1379.0;332.0;200.0;0;0;27;1;0;0;1;0;1;0;1;1;1;1;0;34190.52734375;8008.9482421875;18722.671875;3940.34155273438;675.0;214081;542.0;0.0;Calculated values ==>;1558537601.786;344.46000000000004;344.76;298.66;298.56;294.06;276.86;274.1680685717883;293.26000000000005;274.56;270.96000000000004;275.56;348.36;299.06;270.76000000000005;276.46000000000004;292.56;287.36;300.26000000000005;327.86;293.76000000000005;293.26000000000005;327.36;340.66;261.26000000000005;242.14157278889297;268.43790593516167;274.1680685717883;302.86;6640000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;3070000.0;6609999.999999999;0.0;0.022333333333333334;0.2298333333333333;0.05533333333333333;0.03333333333333333;0.03333333333333333;0.0;8008.9482421875;18722.671875;3940.34155273438;34190.52734375;492585.79989728855;493307.80466288945;275526.78193301725;274914.37766139145;254681.9105257751;430280.9020939914;459268.44399813557;437356.53477473935;471379.3427040597;528544.5012437449;474570.28251348867;437040.2039936506;445611.7091226259;458627.51755640097;451815.6456810343;395649.4017377307;467943.60775237065;459950.50744786946;459268.44399813557;227449.86971758792;283101.5729112263;457101.938629475;199726.0557780991;275526.78193301725;273.0826457833626;3030500.1300203935;1554649.7364707745;308987.4577296178;704582.1230769425;0;37;33;34;119;105;38;15;157;169;1879203774795.1353;721511826579.7843;1578094466164.758;54615.40508939447;14241.465517776132;0.0;6124.722068837277;5452143.973933295;1247432.866318912;82198.56310857716;1211617.7186263604;2.444629837599783;0.2917513648811247
8645;2019-05-22 17:07:41.786;695;700;256;255;209;39;192;15;-17;26;753;259;-19;54;193;139;269;564;292;204;192;-119;666;359;365;139;363;311;663;-1.0;140.0;1482.0;302.0;219.0;0;0;42;1;0;0;1;0;1;0;1;1;1;0;0;35718.453125;8970.875;18786.84765625;3985.15551757812;670.0;214082;542.0;0.0;Calculated values ==>;1558537661.786;342.66;343.16;298.76000000000005;298.66;294.06;277.06;274.27422755570615;292.36;274.66;271.46000000000004;275.76000000000005;348.46000000000004;299.06;271.26000000000005;278.56;292.46000000000004;287.06;300.06;329.56;293.56;292.36;327.36;340.16;261.26000000000005;242.35481222062532;268.91163127593666;274.27422755570615;302.36;6659999.999999999;3590000.0;3650000.0;1390000.0;3629999.9999999995;3110000.0;6630000.0;0.0;0.02333333333333333;0.247;0.050333333333333334;0.0365;0.0365;0.0;8970.875;18786.84765625;3985.15551757812;35718.453125;489835.1381257404;490855.0600277977;275872.6336042267;275256.61988952284;254589.36591345645;430214.79039162316;457709.1576469882;437231.03110804653;471442.86907493527;528341.5085753801;474051.6687318862;436912.08382788545;447830.4120205589;458169.81719356444;451202.2402800108;392563.83689833764;470439.9046736849;459363.1010175157;457709.1576469882;227449.86971758792;281007.8604223974;456941.9949308209;200303.33676958765;275872.6336042267;273.31469031813367;3031082.704857633;1554791.2349977926;309053.5035385371;704894.7024063696;0;37;33;34;119;105;38;15;157;169;1879422174795.1353;721594926579.7843;1578279866164.758;58521.140501599344;12917.47912744874;0.0;6637.033127560796;5453086.778479887;1247659.1908576223;82198.56310857716;1211724.0665863303;2.4596273951295933;0.2823697215193156
8646;2019-05-22 17:08:41.787;684;691;257;257;201;36;183;16;-13;28;755;260;-15;31;194;130;270;596;294;202;182;-125;674;357;362;140;361;314;670;-2.0;-1.0;1440.0;462.0;225.0;0;0;59;1;0;0;1;0;1;0;1;1;1;1;0;37935.84375;10285.6611328125;19144.8515625;4024.52978515625;662.0;214083;545.0;0.0;Calculated values ==>;1558537721.787;341.56000000000006;342.26;298.86;298.86;293.26000000000005;276.76000000000005;274.0616903277293;291.46000000000004;274.76000000000005;271.86;275.96000000000004;348.66;299.16;271.66;276.26000000000005;292.56;286.16;300.16;332.76000000000005;293.36;291.36;327.66;339.36;260.66;242.56692532238324;269.2639976450953;274.0616903277293;302.56;6740000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3140000.0;6700000.0;0.0;0.0;0.24000000000000002;0.077;0.0375;0.0375;0.0;10285.6611328125;19144.8515625;4024.52978515625;37935.84375;487414.36943776626;488846.02329445974;275543.78316049866;275543.78316049866;251445.36760154972;430346.717906069;456947.03434989735;437179.3288687813;471506.718606615;528320.5954612602;473779.8460622724;436858.596315483;443927.2631235656;458627.51755640097;450247.72005458304;284136.6467851501;474636.2322435843;459562.71824716876;456807.87835961964;228704.35009887922;277658.20189090865;456166.85892196564;198508.39713131342;275543.78316049866;272.5955837645146;3031696.5008939467;1554951.7088065578;309120.2520284355;705210.805167769;0;37;33;34;119;105;38;15;157;169;1879640278429.8718;721678627974.6832;1578467369289.5315;57281.02361699229;19839.70155788022;-0.0;6797.403569967037;5454051.812596677;1247932.1719126122;82198.56310857716;1211836.022091235;2.5083850601544277;0.308057399843063
8647;2019-05-22 17:09:41.777;678;687;255;255;195;35;171;17;-12;29;758;260;-13;32;195;121;272;619;290;198;171;-136;683;356;362;140;360;315;679;-1.0;-1.0;1308.0;379.0;221.0;0;0;74;1;0;0;1;0;1;0;1;1;1;0;0;39666.79296875;11397.5009765625;19501.498046875;4030.18579101562;652.0;214084;554.0;0.0;Calculated values ==>;1558537781.777;340.96000000000004;341.86;298.66;298.66;292.66;276.66;273.955091788801;290.26000000000005;274.86;271.96000000000004;276.06;348.96000000000004;299.16;271.86;276.36;292.66;285.26000000000005;300.36;335.06;292.96000000000004;290.26000000000005;328.56;338.36;259.56;242.56692532238324;269.38090353596624;273.955091788801;302.16;6830000.0;3560000.0;3620000.0000000005;1400000.0;3600000.0;3150000.0;6790000.000000001;0.0;0.0;0.218;0.06316666666666666;0.036833333333333336;0.036833333333333336;0.0;11397.5009765625;19501.498046875;4030.18579101562;39666.79296875;485574.0846321377;487319.1028190897;273344.97982393624;273344.97982393624;249070.39128714384;430412.23801567365;455266.7001950955;437109.2053401759;471605.12922355125;528559.1458788947;473649.25416919106;436948.6013565401;443872.63789196475;458923.6217875544;449105.22654045874;283756.49086650973;477130.64868784155;459016.37217970134;455266.7001950955;232467.98657752166;273471.60554148915;455036.14656568074;198249.8851146805;273344.97982393624;272.48855560431406;3032343.0817519324;1555132.3717086618;309187.36347114266;705532.804405746;0;37;33;34;119;105;38;15;157;169;1879857442229.9062;721762613974.6965;1578656037839.5615;52071.33180915799;16220.332181654847;-0.0;6700.7833670043665;5454962.930347102;1248232.6221104425;82198.56310857716;1211948.4882349125;2.1469853292077565;0.2545756530739851
8648;2019-05-22 17:10:41.758;679;688;250;251;185;32;165;16;-14;30;761;260;-15;33;196;113;276;635;288;195;164;-143;701;354;359;138;358;312;697;-2.0;177.0;1332.0;292.0;211.0;0;0;79;1;0;0;1;0;1;0;1;1;1;1;0;40908.91796875;12229.4873046875;20162.94140625;4002.43286132812;643.0;214085;574.0;0.0;Calculated values ==>;1558537841.758;341.06000000000006;341.96000000000004;298.16;298.26000000000005;291.66;276.36;273.7412296467126;289.66;274.76000000000005;271.76000000000005;276.16;349.26;299.16;271.66;276.46000000000004;292.76000000000005;284.46000000000004;300.76000000000005;336.66;292.66;289.56;330.56;337.46000000000004;258.86;242.14157278889297;269.02936301313275;273.7412296467126;301.96000000000004;7009999.999999999;3540000.0;3590000.0;1380000.0;3579999.9999999995;3120000.0;6970000.0;0.0;0.029500000000000002;0.222;0.048666666666666664;0.035166666666666666;0.035166666666666666;0.0;12229.4873046875;20162.94140625;4002.43286132812;40908.91796875;483764.5645005979;485541.91397692985;269202.4470991726;269665.450982454;245256.07557514787;430542.39183029096;454925.63822079764;437478.7579247441;471968.1179040911;529104.4563234631;474040.4117055462;437319.724394416;444622.5306516679;459376.6067587312;448290.3276514591;283254.6566426311;477489.0731416968;459082.3157024968;454784.6447233047;240832.718256323;269704.110367413;454645.720352681;198332.3302623329;269202.4470991726;272.51321380561853;3033014.333378799;1555329.2009285002;309254.2807626645;705863.236730846;0;37;33;34;119;105;38;15;157;169;1880073673734.7136;721845987564.6223;1578844078274.394;53090.50694105529;12473.918317730275;0.0;6526.307283115312;5455839.001492166;1248471.6651434524;82198.56310857716;1212058.6790854095;1.980794250275071;0.22488116434127184
8649;2019-05-22 17:11:41.768;687;696;244;243;180;31;164;17;-15;30;764;259;-17;15;197;113;281;649;284;193;164;-144;723;351;357;137;355;311;720;-1.0;-1.0;1294.0;222.0;208.0;0;0;85;1;0;0;1;0;1;0;1;1;1;0;0;41774.2421875;13019.681640625;21035.685546875;3988.16040039062;632.0;214086;593.0;0.0;Calculated values ==>;1558537901.768;341.86;342.76;297.56;297.46000000000004;291.16;276.26000000000005;273.4187578820637;289.56;274.86;271.66;276.16;349.56000000000006;299.06;271.46000000000004;274.66;292.86;284.46000000000004;301.26000000000005;338.06000000000006;292.46000000000004;289.56;332.46000000000004;336.36;258.76000000000005;241.92719264551067;268.91163127593666;273.4187578820637;301.56;7230000.0;3510000.0;3570000.0000000005;1370000.0;3550000.0;3110000.0;7200000.0;0.0;0.0;0.21566666666666665;0.037000000000000005;0.034666666666666665;0.034666666666666665;0.0;13019.681640625;21035.685546875;3988.16040039062;41774.2421875;482559.0385536647;484255.79069845006;265020.83046962984;264617.16966012336;243069.4509537604;430735.4089219946;455121.83405515505;437548.62350390764;472100.0868749512;529495.6207309405;474051.6687318862;437231.03110804653;442165.83327630756;459983.4243893901;448850.7934050463;283006.1636368166;476986.91668660333;459126.9073351851;455121.83405515505;248780.69988749037;265099.94585879904;454708.3128622604;198109.97493417675;265020.83046962984;272.4124288012589;3033703.474551047;1555539.645737968;309320.8801378811;706206.6158423827;0;37;33;34;119;105;38;15;157;169;1880288509534.6794;721928501314.6093;1579031009424.3643;51638.935208205294;9494.138503339096;-0.0;6590.168124298207;5456711.892300829;1248654.762794789;82198.56310857716;1212168.0012644476;1.7801514772620384;0.19266422092145621
8650;2019-05-22 17:12:41.779;701;711;242;241;179;33;171;18;-19;30;765;259;-20;29;198;117;287;664;288;191;170;-139;731;354;360;136;358;307;727;-2.0;79.0;1534.0;200.0;158.0;0;0;83;1;0;0;1;0;1;0;1;1;1;1;0;41479.36328125;12942.8017578125;21160.498046875;3952.09228515625;623.0;214087;600.0;0.0;Calculated values ==>;1558537961.779;343.26;344.26;297.36;297.26000000000005;291.06;276.46000000000004;273.7412296467126;290.26000000000005;274.96000000000004;271.26000000000005;276.16;349.66;299.06;271.16;276.06;292.96000000000004;284.86;301.86;339.56000000000006;292.26000000000005;290.16;333.16;335.46000000000004;259.26000000000005;241.71165711629368;268.43790593516167;273.7412296467126;301.96000000000004;7309999.999999999;3540000.0;3600000.0;1360000.0;3579999.9999999995;3070000.0;7270000.0;0.0;0.013166666666666667;0.25566666666666665;0.03333333333333333;0.026333333333333334;0.026333333333333334;0.0;12942.8017578125;21160.498046875;3952.09228515625;41479.36328125;483822.08247792465;485765.984243773;263811.95521386527;263420.7383495743;242585.34812032306;430542.39183029096;455601.41187188966;437828.56808052456;472231.8376443816;529905.1787626159;474570.28251348867;437671.5478804793;445036.2088601978;459648.11820747575;448884.1066992114;285725.3229370626;478541.0394922624;458375.86308939266;455461.04788358515;251709.28920128586;261333.34086894934;455384.60872326925;199503.78488255988;263811.95521386527;272.9778355185294;3034397.381791437;1555756.0394317573;309387.06104137475;706558.3151729722;0;37;33;34;119;105;38;15;157;169;1880503648970.2402;722010416329.8228;1579216443414.8477;60931.702904279635;8529.360794690312;0.0;5046.759440302624;5457650.152937131;1248804.9861585656;82198.56310857716;1212264.9934397114;1.9578782150862997;0.21546581211301913
8651;2019-05-22 17:13:41.789;714;722;238;237;188;35;178;20;-23;31;766;258;-25;12;199;127;291;673;293;191;177;-132;725;354;359;135;357;305;721;-1.0;-2.0;1309.0;329.0;111.0;0;0;76;1;0;0;1;0;1;0;1;1;1;0;0;39980.6484375;12466.8408203125;21024.166015625;3932.1669921875;615.0;214088;601.0;0.0;Calculated values ==>;1558538021.789;344.56000000000006;345.36;296.96000000000004;296.86;291.96000000000004;276.66;273.7412296467126;290.96000000000004;275.16;270.86;276.26000000000005;349.76;298.96000000000004;270.66;274.36;293.06;285.86;302.26000000000005;340.46000000000004;292.26000000000005;290.86;333.26000000000005;334.66;259.96000000000004;241.49495122638035;268.19934244402924;273.7412296467126;302.46000000000004;7250000.0;3540000.0;3590000.0;1350000.0;3570000.0000000005;3050000.0;7209999.999999999;0.0;0.0;0.21816666666666668;0.05483333333333333;0.018500000000000003;0.018500000000000003;0.0;12466.8408203125;21024.166015625;3932.1669921875;39980.6484375;486428.2633215068;488038.74606106186;262586.397988749;262200.08995784185;245482.7972122093;430542.39183029096;456743.7428912312;437656.05685647397;472460.9817075043;530161.7641224974;474710.706336001;437342.01223029394;442963.5195641987;459940.4098768325;450353.53466048726;290070.7391631788;480628.1684058957;458535.8290576415;456604.83898887376;252127.67657613798;257985.5697089033;456260.61889331474;198193.02951449936;262586.397988749;272.45774863037786;3035076.328361224;1555967.8217443782;309452.77415236895;706909.9126299149;0;37;33;34;119;105;38;15;157;169;1880719384920.206;722091729879.8098;1579400074014.8184;52242.85046510746;14150.706150938377;-0.0;3589.341158502308;5458593.431401939;1248994.018216509;82198.56310857716;1212336.9729392743;1.8700417579749269;0.22810885575021517
8652;2019-05-22 17:14:41.780;729;736;246;246;180;26;187;16;-22;29;767;259;-23;29;200;122;294;686;296;195;186;-125;759;346;351;132;350;304;755;153.0;160.0;1075.0;500.0;131.0;0;0;82;1;0;0;1;0;1;0;1;1;1;1;0;42943.8828125;13429.75390625;22191.7578125;3945.77001953125;609.0;214089;595.0;0.0;Calculated values ==>;1558538081.78;346.06000000000006;346.76;297.76000000000005;297.76000000000005;291.16;275.76000000000005;272.8767566201714;291.86;274.76000000000005;270.96000000000004;276.06;349.86;299.06;270.86;276.06;293.16;285.36;302.56;341.76;292.66;291.76000000000005;332.66;334.06;260.66;240.83765695389522;268.0796299477929;272.8767566201714;302.76000000000005;7590000.000000001;3460000.0;3510000.0;1320000.0;3500000.0;3040000.0;7550000.0;0.025500000000000002;0.02666666666666667;0.17916666666666667;0.08333333333333333;0.021833333333333333;0.04733333333333334;0.0;13429.75390625;22191.7578125;3945.77001953125;42943.8828125;485099.3157737745;486588.4669991545;263825.53929920687;263825.53929920687;242178.32481949986;431051.2098666511;459263.6713298943;438039.0146135774;472659.50235634967;530342.1025289536;474957.12960967503;437883.18805776763;445627.2469483674;461160.9377506379;451072.4160931936;285853.9361318065;478821.21104052046;460338.988572523;459128.6642370843;249617.41799618208;255474.93562877487;457449.6666868849;194932.859499953;226710.82095665106;271.11714668217894;3035767.2624652516;1556183.594329463;309518.4137799765;707269.9913082;0;37;33;34;119;105;38;15;157;169;1880932352969.9827;722171817864.7258;1579582746609.6267;43556.51945785771;21876.40059891099;0.0;11001.111248607172;5459391.63973458;1249294.1990718925;82198.56310857716;1212458.5418044738;1.9317483523622023;0.23630265960091934
8653;2019-05-22 17:15:41.800;750;756;240;239;190;27;194;15;-26;28;770;259;-28;8;200;130;299;693;299;197;193;-119;746;346;351;133;349;300;742;319.0;-1.0;1014.0;375.0;110.0;0;0;70;1;0;0;1;0;1;0;1;1;1;0;0;40665.44921875;12231.861328125;21788.9453125;3861.9326171875;602.0;214090;588.0;0.0;Calculated values ==>;1558538141.8;348.16;348.76;297.16;297.06;292.16;275.86;272.8767566201714;292.56;274.66;270.56;275.96000000000004;350.16;299.06;270.36;273.96000000000004;293.16;286.16;303.06;342.46000000000004;292.86;292.46000000000004;331.96000000000004;333.36;261.26000000000005;241.05796691057077;267.5978703862781;272.8767566201714;303.06;7459999.999999999;3460000.0;3510000.0;1330000.0;3490000.0;3000000.0;7420000.0;0.05316666666666667;0.0;0.169;0.0625;0.018333333333333333;0.07150000000000001;0.0;12231.861328125;21788.9453125;3861.9326171875;40665.44921875;489618.2073345686;490909.86576744093;262238.1334226159;261864.09769126697;245501.01782158494;431051.2098666511;460205.0277009343;438320.22817239247;472431.1216696904;530957.6171114945;475470.15251529927;438011.42202021845;443402.2823748206;461314.64659979986;452214.2991398501;291830.53028684936;481382.9632313682;460606.5286895085;460070.93865526;246688.97952812296;252546.06836287308;457895.9798536338;196142.59004524848;213090.16527021446;271.6052692120561;3036464.2391467686;1556397.5124052793;309583.499656658;707636.6193360783;0;37;33;34;119;105;38;15;157;169;1881143023169.9158;722251344364.7006;1579764007009.569;40928.020843487335;16359.586863024082;-0.0;17659.125297030758;5460095.912249479;1249612.938511717;82198.56310857716;1212697.456720713;1.9783873730325883;0.2136537989233537
8654;2019-05-22 17:16:41.781;759;763;238;237;189;27;199;15;-31;27;770;259;-32;31;201;133;301;698;298;199;198;-115;734;347;352;133;351;296;730;303.0;-1.0;837.0;306.0;96.0;0;0;56;1;0;0;1;0;1;0;1;1;1;1;0;38645.609375;11006.0478515625;21353.365234375;3826.40551757812;594.0;214091;579.0;0.0;Calculated values ==>;1558538201.781;349.06000000000006;349.46000000000004;296.96000000000004;296.86;292.06;275.86;272.9856168485579;293.06;274.66;270.06;275.86;350.16;299.06;269.96000000000004;276.26000000000005;293.26000000000005;286.46000000000004;303.26000000000005;342.96000000000004;293.06;292.96000000000004;331.06;332.56;261.66;241.05796691057077;267.1113755279542;272.9856168485579;302.96000000000004;7340000.000000001;3470000.0000000005;3520000.0000000005;1330000.0;3510000.0;2960000.0;7300000.0;0.050499999999999996;0.0;0.13949999999999999;0.051000000000000004;0.016;0.0665;0.0;11006.0478515625;21353.365234375;3826.40551757812;38645.609375;492149.25071122247;493126.42272107577;262103.89593830187;261725.06625797643;245532.7216734679;430988.63858405815;460718.8946201997;438449.4162088901;472333.7623376517;531259.340214262;475980.0554753308;438296.42880847026;447451.1340063539;461140.1023613316;452464.4927311191;297624.63317591936;483473.114132046;460718.8946201997;460585.14549566834;242924.1476594651;249199.05678690012;458298.8824612725;196629.0169711241;212382.3713090917;271.80453531256614;3037124.9553413903;1556591.1003260107;309647.54885238723;707996.0247425516;0;37;33;34;119;105;38;15;157;169;1881353856384.728;722331119094.6295;1579942750389.41;33733.94569366835;13345.163139997569;-0.0;16505.48448340735;5460717.898278768;1249860.3997073204;82198.56310857716;1212982.0716453542;1.7571688515261537;0.18362799928832696
8655;2019-05-22 17:17:41.751;758;761;243;242;195;28;203;15;-28;27;768;258;-34;11;201;138;299;688;296;201;203;-112;717;348;353;133;352;295;713;202.0;86.0;856.0;304.0;96.0;0;0;43;1;0;0;1;0;1;0;1;1;1;0;0;36770.9921875;9785.208984375;20715.0859375;3809.35473632812;607.0;214092;569.0;0.0;Calculated values ==>;1558538261.751;348.96000000000004;349.26;297.46000000000004;297.36;292.66;275.96000000000004;273.0942459734351;293.46000000000004;274.66;270.36;275.86;349.96000000000004;298.96000000000004;269.76000000000005;274.26000000000005;293.26000000000005;286.96000000000004;303.06;341.96000000000004;293.26000000000005;293.46000000000004;330.06;333.86;261.96000000000004;241.05796691057077;266.98899913490544;273.0942459734351;302.76000000000005;7170000.0;3479999.9999999995;3529999.9999999995;1330000.0;3520000.0000000005;2950000.0;7130000.0;0.033666666666666664;0.014333333333333333;0.14266666666666666;0.050666666666666665;0.016;0.049666666666666665;0.0;9785.208984375;20715.0859375;3809.35473632812;36770.9921875;493687.3536661766;494508.8078992965;265044.85986360366;264636.72860909975;247922.03268609042;430925.7729439634;461098.7985866576;439127.9068236949;472333.7623376517;531127.003989975;475991.15471634263;438214.884849924;444838.7892130624;460986.0157669899;452998.06823472754;373619.6982253682;483807.9480516444;460831.5935396137;461098.7985866576;238741.38928724395;254638.09398592086;458600.72720193455;196798.71556434233;218784.05064061444;271.87651833012075;3037753.1127855377;1556764.2741694893;309711.1483721991;708346.4198839378;0;37;33;34;119;105;38;15;157;169;1881565250634.8289;722410879194.6676;1580119961739.4944;34572.29795300096;13264.635256304673;0.0;12034.965814653477;5461286.832366747;1250082.0371532354;82198.56310857716;1213219.7898127418;1.7450454790535672;0.19291220756950903
8656;2019-05-22 17:18:41.771;751;751;250;249;202;26;207;15;-7;27;765;258;-14;40;202;142;294;662;290;204;206;-111;696;347;352;133;351;295;692;85.0;-2.0;899.0;354.0;111.0;0;0;31;1;0;0;1;0;1;0;1;1;1;0;0;35355.21484375;8669.20703125;19997.056640625;3808.556640625;653.0;214093;561.0;0.0;Calculated values ==>;1558538321.771;348.26;348.26;298.16;298.06;293.36;275.76000000000005;272.9856168485579;293.86;274.66;272.46000000000004;275.86;349.66;298.96000000000004;271.76000000000005;277.16;293.36;287.36;302.56;339.36;293.56;293.76000000000005;329.26000000000005;338.46000000000004;262.06;241.05796691057077;266.98899913490544;272.9856168485579;302.16;6959999.999999999;3470000.0000000005;3520000.0000000005;1330000.0;3510000.0;2950000.0;6920000.0;0.014166666666666666;0.0;0.14983333333333335;0.059000000000000004;0.018500000000000003;0.03266666666666667;0.0;8669.20703125;19997.056640625;3808.556640625;35355.21484375;494753.9988799094;495145.40945257305;269609.9842653149;269142.70108246675;250938.24096571936;430988.63858405815;461784.41255085584;442247.69132820406;472333.7623376517;530815.4387148755;475991.15471634263;441220.1376046407;448877.69767373585;461273.1859995164;453734.220770279;390721.88331714104;482201.6910067064;461385.765245253;461651.65144838125;235395.46725036926;273890.2417152289;458701.2796122521;195992.25342911127;237683.9275251245;271.54864394592886;3038354.364861182;1556918.1122318374;309774.6521278518;708685.8008279327;0;37;33;34;119;105;38;15;157;169;1881776821134.7617;722490705794.6422;1580297020739.4382;36897.27311188074;15499.83254480531;-0.0;7316.278981493054;5461882.610652017;1250321.8209528013;82198.56310857716;1213381.1039394494;1.8387595085536041;0.219875235585527
8657;2019-05-22 17:19:41.772;740;738;252;252;206;28;210;16;8;27;762;258;2;32;203;143;285;625;296;206;209;-114;679;349;354;134;353;297;676;150.0;-1.0;1076.0;440.0;136.0;0;0;26;1;0;0;1;0;1;0;1;1;1;0;0;34685.86328125;8173.20458984375;19383.357421875;3845.755859375;689.0;214094;556.0;0.0;Calculated values ==>;1558538381.772;347.16;346.96000000000004;298.36;298.36;293.76000000000005;275.96000000000004;273.20264511476705;294.16;274.76000000000005;273.96000000000004;275.86;349.36;298.96000000000004;273.36;276.36;293.46000000000004;287.46000000000004;301.66;335.66;293.76000000000005;294.06;328.76000000000005;342.06000000000006;261.76000000000005;241.2770596917726;267.23344911666527;273.20264511476705;302.76000000000005;6790000.000000001;3490000.0;3540000.0;1340000.0;3529999.9999999995;2970000.0;6759999.999999999;0.025;0.0;0.17933333333333332;0.07333333333333333;0.02266666666666667;0.04766666666666667;0.0;8173.20458984375;19383.357421875;3845.755859375;34685.86328125;494876.1525840871;494891.488920264;272066.8476571512;272066.8476571512;252944.49641434444;430862.6128555636;461877.967187257;444010.2435086417;472202.2088784924;530352.1195163255;475736.624839117;443144.2518856147;447400.1079410987;461098.7985866576;453530.6823283508;395727.35796592257;478407.99250235065;461345.36918359256;461745.00080896105;233304.39079467155;288964.7057630673;458242.5569661047;196441.70735592212;232403.31253412896;271.73715982781584;3038938.0502417656;1557058.468001625;309838.4391286272;709013.9764155297;0;37;33;34;119;105;38;15;157;169;1881988624665.3474;722570807129.8638;1580474623699.9294;44397.29081672105;19198.72897141339;-0.0;10931.953807766997;5462560.076644207;1250610.9804521475;82198.56310857716;1213533.1750809238;2.3733271506211144;0.28309735829002725
8658;2019-05-22 17:20:41.782;724;724;254;253;204;30;208;16;12;27;760;258;9;48;202;141;278;603;292;208;208;-118;669;353;358;135;356;301;664;-2.0;136.0;988.0;510.0;174.0;0;0;27;1;0;0;1;0;1;0;1;1;1;0;0;34813.0234375;8112.82373046875;18950.439453125;3877.85522460938;706.0;214095;552.0;0.0;Calculated values ==>;1558538441.782;345.56000000000006;345.56000000000006;298.56;298.46000000000004;293.56;276.16;273.6339639331285;293.96000000000004;274.76000000000005;274.36;275.86;349.16;298.96000000000004;274.06;277.96000000000004;293.36;287.26000000000005;300.96000000000004;333.46000000000004;293.96000000000004;293.96000000000004;328.36;343.76;261.36;241.49495122638035;267.7187500070086;273.6339639331285;302.36;6690000.000000001;3529999.9999999995;3579999.9999999995;1350000.0;3560000.0;3010000.0;6640000.000000001;0.0;0.02266666666666667;0.16466666666666668;0.08499999999999999;0.029;0.029;0.0;8112.82373046875;18950.439453125;3877.85522460938;34813.0234375;493626.5276663746;494124.4864094572;274528.2857971796;273944.949519812;252744.3866682605;430607.02586249536;460997.6953817449;443779.4857613598;472070.4381999017;529839.7408841682;475225.2387564931;443343.77367153234;448864.0834710752;460500.8437552981;452552.2705139554;397299.3942803266;476451.655724632;460997.6953817449;460997.6953817449;231631.59724164338;296085.73418796173;457680.70104848244;196284.81482953782;274528.2857971796;271.68957305821937;3039517.304157228;1557194.2075237564;309902.81328155444;709333.4779641551;0;37;33;34;119;105;38;15;157;169;1882202260265.3135;722651520579.851;1580654053599.901;40754.12248010669;22218.650328610292;0.0;5407.612877952393;5463269.790020754;1250956.1828037307;82198.56310857716;1213669.360830459;2.2100166123452194;0.2891492591088521
8659;2019-05-22 17:21:41.773;708;709;252;251;199;34;200;16;13;28;761;258;11;50;201;136;273;597;291;207;200;-123;667;357;362;136;361;305;663;-3.0;-2.0;1256.0;394.0;201.0;0;0;37;1;0;0;1;0;1;0;1;1;1;0;0;35245.3515625;8664.7314453125;18740.78515625;3918.33959960938;717.0;214096;547.0;0.0;Calculated values ==>;1558538501.773;343.96000000000004;344.06000000000006;298.36;298.26000000000005;293.06;276.56;274.0616903277293;293.16;274.76000000000005;274.46000000000004;275.96000000000004;349.26;298.96000000000004;274.26000000000005;278.16;293.26000000000005;286.76000000000005;300.46000000000004;332.86;293.86;293.16;327.86;344.86;260.86;241.71165711629368;268.19934244402924;274.0616903277293;302.26000000000005;6670000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3050000.0;6630000.0;0.0;0.0;0.20933333333333334;0.06566666666666666;0.033499999999999995;0.033499999999999995;0.0;8664.7314453125;18740.78515625;3918.33959960938;35245.3515625;491577.19655206194;492124.896464182;273491.3061305736;272927.09808790445;251032.16211079154;430346.717906069;459289.8238943861;443110.4695693885;472036.2627623985;529639.2875359172;474710.706336001;442816.332836664;448396.6318820213;459583.8792856106;451123.67132472567;395048.8642889443;475645.53413199395;460242.557883941;459289.8238943861;229540.68826423294;300694.37409284414;457014.6005700059;198647.49207143244;273491.3061305736;272.65091384833465;3040101.0363753135;1557333.999511464;309967.7718264446;709647.5243882063;0;37;33;34;119;105;38;15;157;169;1882418227865.087;722732808384.7656;1580835826329.7102;51174.249956238804;16966.106791406324;-0.0;6224.2503450877175;5464035.744879788;1251282.6734651085;82198.56310857716;1213766.2784840537;2.374056585343114;0.28639807971576503
8660;2019-05-22 17:22:41.773;690;668;251;250;208;43;189;19;14;29;763;257;13;33;198;141;269;577;288;204;188;-127;657;365;370;136;368;308;652;-2.0;-1.0;1248.0;197.0;186.0;0;0;43;1;0;0;1;0;1;0;1;1;1;0;0;35217.703125;8947.091796875;18261.115234375;3955.67553710938;526.0;214097;513.0;983.0;Calculated values ==>;1558538561.773;342.16;339.96000000000004;298.26000000000005;298.16;293.96000000000004;277.46000000000004;274.9066339382667;292.06;275.06;274.56;276.06;349.46000000000004;298.86;274.46000000000004;276.46000000000004;292.96000000000004;287.26000000000005;300.06;330.86;293.56;291.96000000000004;324.46000000000004;325.76000000000005;260.46000000000004;241.71165711629368;268.5567601203482;274.9066339382667;301.96000000000004;6570000.0;3650000.0;3700000.0;1360000.0;3679999.9999999995;3080000.0;6520000.0;0.0;0.0;0.20800000000000002;0.03283333333333333;0.031000000000000003;0.031000000000000003;2.487323787531068;8947.091796875;18261.115234375;3955.67553710938;35217.703125;490058.6119916931;487451.3166993148;274281.21300201135;273677.61913597933;254736.59623177545;429811.8947417682;456473.7484945126;442640.22886263416;472134.0588697756;529619.7100872716;474204.42522020085;442491.83973573893;445415.2873379444;458057.79158168816;450415.5255331822;398830.6309489936;473890.3732535604;458569.3095304633;456332.7804492596;215324.80838970217;220759.83610629753;456607.96269471606;202205.54094106553;274281.21300201135;274.0867941128033;3040688.228497709;1557480.764705149;310033.3886192506;709955.8735581281;0;37;33;34;119;105;38;15;157;169;1882637827865.087;722814408384.7656;1581019726329.7102;50010.41508768628;8352.879514244858;-0.0;5643.598590864697;5464878.95042182;1251493.6650176556;82198.56310857716;1213865.1772251867;2.0538805796227035;0.22518488880399284
8661;2019-05-22 17:23:41.764;672;600;251;250;209;40;183;22;13;32;767;256;14;55;197;139;266;525;283;201;182;-130;658;362;367;135;365;309;654;-2.0;150.0;1230.0;161.0;209.0;0;0;51;1;0;0;1;0;1;0;1;1;1;0;0;36078.10546875;9448.28515625;18381.32421875;3983.21337890625;517.0;214098;496.0;1140.0;Calculated values ==>;1558538621.764;340.36;333.16;298.26000000000005;298.16;294.06;277.16;274.5913991737795;291.46000000000004;275.36;274.46000000000004;276.36;349.86;298.76000000000005;274.56;278.66;292.86;287.06;299.76000000000005;325.66;293.26000000000005;291.36;322.76000000000005;324.86;260.16;241.49495122638035;268.67533136820026;274.5913991737795;301.46000000000004;6580000.0;3620000.0000000005;3670000.0000000005;1350000.0;3650000.0;3090000.0;6540000.000000001;0.0;0.025;0.20500000000000002;0.026833333333333334;0.034833333333333334;0.034833333333333334;2.8858138008597725;9448.28515625;18381.32421875;3983.21337890625;36078.10546875;487384.973767595;477190.1744344728;274019.089072357;273425.9530593851;255012.529967851;430014.67791919125;456124.13263812446;442284.0055802907;472558.57531478856;529962.3506881573;473955.97198609624;442432.96582128026;448346.9478411799;458400.8548651725;450663.2501541948;396125.0249879756;465258.89625434723;458633.2384034343;455983.2402689962;208218.24852204052;216997.06728235667;456463.90377742366;201678.52663416063;274019.089072357;273.86752142828425;3041282.271115606;1557634.0365187097;310099.53610320354;710261.1814168679;0;37;33;34;119;105;38;15;157;169;1882858894699.855;722895696189.6803;1581204798564.516;49324.12318395667;6836.740953344225;0.0;6338.4179333496;5465706.614071709;1251620.2262010605;82198.56310857716;1213965.012385263;1.9645940429154876;0.20528059216391262
8662;2019-05-22 17:24:41.764;663;584;252;252;201;39;184;22;7;33;771;256;6;38;198;134;265;518;281;199;183;-131;663;361;366;132;365;309;659;-1.0;78.0;1440.0;193.0;204.0;0;0;57;1;0;0;1;0;1;0;1;1;1;0;0;37368.66015625;9972.9560546875;18553.0;3998.9130859375;524.0;214099;504.0;1199.0;Calculated values ==>;1558538681.764;339.46000000000004;331.56;298.36;298.36;293.26000000000005;277.06;274.4858918419099;291.56;275.36;273.86;276.46000000000004;350.26;298.76000000000005;273.76000000000005;276.96000000000004;292.96000000000004;286.56;299.66;324.96000000000004;293.06;291.46000000000004;323.56;325.56;260.06;240.83765695389522;268.67533136820026;274.4858918419099;301.26000000000005;6630000.0;3610000.0;3660000.0;1320000.0;3650000.0;3090000.0;6590000.000000001;0.0;0.013000000000000001;0.24000000000000002;0.03216666666666666;0.034;0.034;3.0341652175737;9972.9560546875;18553.0;3998.9130859375;37368.66015625;485544.718511445;474114.07757364126;273977.9062989911;273977.9062989911;251894.33724373288;430081.6785162784;456429.9049226635;441384.9092064438;473048.1168422736;530381.1182833876;473955.97198609624;441234.1507901912;445937.77994195605;458538.7512291684;450108.39359056647;391469.9484746478;463380.87308131566;458516.8789554001;456289.5263430202;211562.405474017;219923.6425635755;456844.49421509;201365.49824934933;273977.9062989911;273.7405964547989;3041894.3274958143;1557795.8801954675;310166.0538237439;710568.9674520241;0;37;33;34;119;105;38;15;157;169;1883078794699.855;722975796189.6803;1581390198564.516;57604.65862970268;8217.907703564657;0.0;6198.595081496989;5466597.687253489;1251745.6816065346;82198.56310857716;1214069.4874937201;2.214341312285457;0.2340209028419776
8663;2019-05-22 17:25:41.794;661;584;252;252;197;35;180;22;-8;34;777;257;-10;52;199;129;266;531;275;200;180;-130;667;357;362;134;361;310;663;-2.0;-1.0;1400.0;354.0;207.0;0;0;66;1;0;0;1;0;1;0;1;1;1;0;0;38831.22265625;10608.4853515625;18858.42578125;4012.19091796875;530.0;214100;511.0;1197.0;Calculated values ==>;1558538741.794;339.26;331.56;298.36;298.36;292.86;276.66;274.0616903277293;291.16;275.36;272.36;276.56;350.86;298.86;272.16;278.36;293.06;286.06;299.76000000000005;326.26000000000005;293.16;291.16;324.26000000000005;326.16;260.16;241.2770596917726;268.7936212382143;274.0616903277293;300.66;6670000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3100000.0;6630000.0;0.0;0.0;0.23333333333333334;0.059000000000000004;0.034499999999999996;0.034499999999999996;3.0282389001735113;10608.4853515625;18858.42578125;4012.19091796875;38831.22265625;484816.5713883069;473618.10497822886;273491.3061305736;273491.3061305736;250342.3244389437;430346.717906069;456529.09967249434;438872.73935059755;472884.4304738556;530933.5361423207;473944.3766318224;438561.0797399928;447737.06391146855;459311.33047143556;450101.01517322107;388790.1677503611;465018.149661338;459289.8238943861;456529.09967249434;214488.6975840042;222432.26289678228;456624.80301142525;198952.89334314535;273491.3061305736;272.77223840639545;3042529.6440184605;1557967.4779631104;310232.84640334465;710880.8852143267;0;37;33;34;119;105;38;15;157;169;1883297303899.7507;723055636089.6422;1581575991414.4275;55981.29740173885;15202.642670428515;-0.0;6314.803877196264;5467544.71016145;1251940.9504451847;82198.56310857716;1214173.8179574886;2.314839383440248;0.25887536170625797
8664;2019-05-22 17:26:41.785;662;587;247;247;188;34;176;22;-15;34;781;256;-16;32;200;120;268;544;271;199;176;-127;676;356;361;133;360;310;672;-2.0;-2.0;1522.0;430.0;207.0;0;0;72;1;0;0;1;0;1;0;1;1;1;0;0;39379.55859375;11170.091796875;19195.736328125;4003.00732421875;535.0;214101;516.0;1199.0;Calculated values ==>;1558538801.785;339.36;331.86;297.86;297.86;291.96000000000004;276.56;273.955091788801;290.76000000000005;275.36;271.66;276.56;351.26;298.76000000000005;271.56;276.36;293.16;285.16;299.96000000000004;327.56;293.06;290.76000000000005;324.76000000000005;326.66;260.46000000000004;241.05796691057077;268.7936212382143;273.955091788801;300.26000000000005;6759999.999999999;3560000.0;3610000.0;1330000.0;3600000.0;3100000.0;6720000.0;0.0;0.0;0.25366666666666665;0.07166666666666667;0.034499999999999996;0.034499999999999996;3.0325710814996567;11170.091796875;19195.736328125;4003.00732421875;39379.55859375;483976.23904296645;472970.294099107;269907.80704967247;269907.80704967247;247008.12995711467;430412.23801567365;456135.4377423473;437776.4333770113;473014.93639070686;531352.1769746862;473825.658490345;437618.5379703155;444875.2705753626;459605.1665242781;448957.0610233306;282026.1357052079;465963.9989502306;459311.33047143556;456135.4377423473;216578.99785978085;224522.8720964353;457088.62035273004;198463.90025852554;269907.80704967247;272.573773416687;3043181.3027673066;1558148.9388833235;310299.6297032271;711197.9556651296;0;37;33;34;119;105;38;15;157;169;1883514171365.385;723135724074.8765;1581761963514.9714;60705.61256772254;18534.771606751325;-0.0;6424.853258897281;5468516.955222069;1252222.0533932156;82198.56310857716;1214279.9658426952;2.49252662517311;0.2814509023940065
8665;2019-05-22 17:27:41.785;666;592;242;242;180;33;172;22;-18;34;785;256;-19;39;201;117;271;555;272;196;172;-123;691;354;359;137;358;308;687;-1.0;230.0;1428.0;250.0;194.0;0;100;74;1;0;0;1;0;1;0;1;1;0;0;0;39025.453125;11661.103515625;19796.041015625;3018.96606445312;540.0;214102;521.0;1199.0;Calculated values ==>;1558538861.785;339.76;332.36;297.36;297.36;291.16;276.46000000000004;273.7412296467126;290.36;275.36;271.36;276.56;351.66;298.76000000000005;271.26000000000005;277.06;293.26000000000005;284.86;300.26000000000005;328.66;292.76000000000005;290.36;325.26000000000005;327.16;260.86;241.92719264551067;268.5567601203482;273.7412296467126;300.36;6909999.999999999;3540000.0;3590000.0;1370000.0;3579999.9999999995;3080000.0;6870000.0;0.0;0.03833333333333333;0.238;0.041666666666666664;0.03233333333333333;0.03233333333333333;3.031838701031981;11661.103515625;19796.041015625;3018.96606445312;39025.453125;482914.9741346148;471888.7387517765;266362.15287677146;266362.15287677146;243990.56897220874;430542.39183029096;455907.9783805216;437758.51091407164;472491.6353866644;531920.5654520444;474086.0801500327;437601.09044165985;446275.24975105154;460054.3744995887;448884.1066992114;281460.58728242863;465776.3212299074;459218.5880301819;455907.9783805216;218669.37671819705;226613.5671989835;456854.5177616096;199117.22303099275;266362.15287677146;272.82487823359196;3043834.6778649627;1558339.198844261;310358.1461481327;711522.8871429942;0;37;33;34;119;105;38;15;157;169;1883730171365.385;723216724074.8765;1581947363514.9714;56796.62651617277;10739.053947109034;0.0;6128.648357954587;5469496.140547768;1252466.001939498;82198.56310857716;1214384.578356169;2.136677471687234;0.22586117898260558
8666;2019-05-22 17:28:41.766;675;599;239;239;175;31;175;22;-21;34;793;253;-22;29;202;115;276;566;275;197;173;-118;708;352;357;143;356;306;704;-2.0;121.0;1513.0;252.0;177.0;0;100;73;1;0;0;1;0;1;0;1;1;0;1;0;39454.12109375;11983.146484375;20464.78125;2976.8740234375;547.0;214103;526.0;1199.0;Calculated values ==>;1558538921.766;340.66;333.06;297.06;297.06;290.66;276.26000000000005;273.5264737036516;290.66;275.36;271.06;276.56;352.46000000000004;298.46000000000004;270.96000000000004;276.06;293.36;284.66;300.76000000000005;329.76000000000005;292.86;290.46000000000004;325.76000000000005;327.86;261.36;243.1966462407574;268.3187672390254;273.5264737036516;300.66;7080000.0;3520000.0000000005;3570000.0000000005;1430000.0;3560000.0;3060000.0;7040000.000000001;0.0;0.020166666666666666;0.2521666666666667;0.042;0.029500000000000002;0.029500000000000002;3.0308052736358166;11983.146484375;20464.78125;2976.8740234375;39454.12109375;482388.4591282696;470879.6659059288;263966.91809428524;263966.91809428524;241986.5003234498;430671.36484660726;456655.9655253212;437742.05038880615;471700.2039591064;532904.9467167516;473991.39625872055;437585.1090581189;445233.9253261885;460500.8437552981;448960.0289027526;282068.0907787307;465342.81842307455;459669.781954241;456378.44897120155;220759.83610629753;229540.68826423294;456401.37680225936;198736.16417353568;263966.91809428524;272.66545197265856;3044488.467217327;1558536.1718662037;310408.0956597982;711858.2877510726;0;37;33;34;119;105;38;15;157;169;1883944903345.1938;723300697474.8018;1582131505184.8074;60269.31764061738;10821.938930406395;0.0;5676.140160869031;5470471.38115752;1252645.6199829194;82198.56310857716;1214482.920442213;2.1670522606372167;0.23237877491678502
8667;2019-05-22 17:29:41.786;689;609;237;236;176;30;180;22;-23;33;792;250;-24;30;204;118;282;575;276;198;178;-114;719;350;355;145;354;303;709;363.0;-1.0;1457.0;102.0;146.0;0;100;70;1;0;0;1;0;1;0;1;1;0;0;0;39178.44140625;11749.67578125;20743.2421875;2915.40356445312;555.0;214104;534.0;1200.0;Calculated values ==>;1558538981.786;342.06000000000006;334.06;296.86;296.76000000000005;290.76000000000005;276.16;273.3108153835814;291.16;275.36;270.86;276.46000000000004;352.36;298.16;270.76000000000005;276.16;293.56;284.96000000000004;301.36;330.66;292.96000000000004;290.96000000000004;326.56;328.66;261.76000000000005;243.61107973660833;267.9596281332873;273.3108153835814;300.76000000000005;7190000.000000001;3500000.0;3550000.0;1450000.0;3540000.0;3030000.0;7090000.000000001;0.0605;0.0;0.24283333333333335;0.017;0.024333333333333332;0.08483333333333333;3.032139514157887;11749.67578125;20743.2421875;2915.40356445312;39178.44140625;483303.56506132515;471887.5014675141;262867.9014114187;262473.29424222367;242155.76023187276;430799.1582183253;457671.52647964493;438109.25301780854;471335.537891427;533023.7198322034;474027.77359814296;437953.82195464283;445965.0840659671;461078.3308605104;449768.95874085533;284325.6878491279;466209.83243836835;460118.19716840395;457396.8574222039;224104.74344509715;232886.18681767926;456491.27244858275;199605.03046155584;217751.15847467957;273.00079993094926;3045143.95699507;1558734.0113095273;310457.21434045275;712201.8024130077;0;37;33;34;119;105;38;15;157;169;1884158574545.126;723387126274.7743;1582314266084.7493;57916.775377410035;4367.066113779458;-0.0;20329.943460714978;5471456.593560394;1252772.2372165949;82198.56310857716;1214699.7100447787;2.3331742758389664;0.19278727321732972
8668;2019-05-22 17:30:41.777;702;616;235;234;187;27;186;21;-19;32;782;250;-21;20;204;123;286;581;281;199;185;-112;714;351;356;146;356;310;716;-1.0;-1.0;1946.0;320.0;120.0;99;100;82;1;0;0;1;0;0;0;1;1;0;1;0;26619.744140625;12613.3427734375;7610.7958984375;2992.30883789062;557.0;214105;540.0;1199.0;Calculated values ==>;1558539041.777;343.36;334.76000000000005;296.66;296.56;291.86;275.86;273.4187578820637;291.76000000000005;275.26000000000005;271.26000000000005;276.36;351.36;298.16;271.06;275.16;293.56;285.46000000000004;301.76000000000005;331.26000000000005;293.06;291.66;327.16;328.86;261.96000000000004;243.81672145450628;268.7936212382143;273.4187578820637;301.26000000000005;7140000.000000001;3510000.0;3560000.0;1460000.0;3560000.0;3100000.0;7159999.999999999;0.0;0.0;0.32433333333333336;0.05333333333333334;0.02;0.02;3.0293126932140906;12613.3427734375;7610.7958984375;2992.30883789062;26619.744140625;485802.98910945747;472159.12229493173;261699.53124504487;261316.3793284616;245318.41197559907;430735.4089219946;458331.9995530319;437142.86386454466;471102.9871208479;531456.8142690477;473112.02892173023;436824.05902419396;443116.8767534241;460769.5600386277;450315.1548429875;288417.70543351676;466300.2124281614;460096.79854208254;458195.27633761574;226613.5671989835;233722.59852315116;456536.7976415552;198599.78322224543;261699.53124504487;272.6071730771489;3045692.1929596537;1558937.0060101636;310506.4378924468;712438.0506209284;0;37;33;34;119;105;38;15;157;169;1884371842549.902;723474413179.6827;1582498138499.5564;77367.47248831906;13756.640769029855;-0.0;3929.9149018514177;5472583.793186116;1252923.245452493;82198.56310857716;1214901.8452060984;4.094253787932775;0.4623618037303234
8669;2019-05-22 17:31:41.797;715;612;239;238;173;44;193;22;-18;32;772;251;-19;25;198;121;289;582;278;199;192;-111;723;362;366;151;367;309;724;-1.0;0.0;1684.0;365.0;72.0;99;100;86;1;0;0;1;0;0;0;1;1;0;0;0;27257.60546875;13079.5283203125;7679.95166015625;2962.04956054688;556.0;214106;538.0;1200.0;Calculated values ==>;1558539101.797;344.66;334.36;297.06;296.96000000000004;290.46000000000004;277.56;274.5913991737795;292.46000000000004;275.36;271.36;276.36;350.36;298.26000000000005;271.26000000000005;275.66;292.96000000000004;285.26000000000005;302.06;331.36;293.06;292.36;326.96000000000004;328.76000000000005;262.06;244.82967444194236;268.67533136820026;274.5913991737795;300.96000000000004;7230000.0;3620000.0000000005;3660000.0;1510000.0;3670000.0000000005;3090000.0;7240000.000000001;0.0;0.0;0.2806666666666667;0.06083333333333333;0.012;0.012;3.0319894649333072;13079.5283203125;7679.95166015625;2962.04956054688;27257.60546875;486788.8839969821;470495.98434814176;262809.37062753685;262423.16057883366;240880.5456051761;430014.67791919125;457686.21237540204;437530.6787186241;470432.38243055006;530485.7866552352;473362.38322512805;437372.52749135875;444055.5555963059;458218.4865142734;447983.6918188402;288838.9153261333;465399.78327462723;458516.8789554001;457547.2421668356;225777.27872811773;233304.39079467155;455830.27113678976;200940.23244189916;262809.37062753685;273.57823481011053;3046141.320532227;1559151.1846382965;310556.0740856358;712565.5159915083;0;37;33;34;119;105;38;15;157;169;1884588514749.8333;723563542879.6544;1582683900399.4973;66403.05192166747;15505.81068727251;-0.0;2336.854458471585;5473782.28025172;1253167.1804991388;82198.56310857716;1214954.085691777;3.5514454041315844;0.41523506877758354
