;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8670;2019-05-22 17:32:41.777;722;611;233;233;193;56;199;23;-19;32;759;252;-20;30;193;129;292;582;275;200;198;-111;724;370;374;144;374;308;724;0.0;-1.0;1958.0;408.0;52.0;99;0;89;1;0;0;1;0;0;0;1;1;1;0;0;27807.73046875;13367.1806640625;7589.759765625;3907.50268554688;556.0;214107;539.0;1198.0;Calculated values ==>;1558539161.777;345.36;334.26000000000005;296.46000000000004;296.46000000000004;292.46000000000004;278.76000000000005;275.4277932560699;293.06;275.46000000000004;271.26000000000005;276.36;349.06000000000006;298.36;271.16;276.16;292.46000000000004;286.06;302.36;331.36;293.16;292.96000000000004;327.06;328.76000000000005;262.06;243.40439225979637;268.5567601203482;275.4277932560699;300.66;7240000.000000001;3700000.0;3740000.0;1440000.0;3740000.0;3080000.0;7240000.000000001;0.0;0.0;0.3263333333333333;0.068;0.008666666666666666;0.008666666666666666;3.026936149158419;13367.1806640625;7589.759765625;3907.50268554688;27807.73046875;487726.0022905946;470329.4395051807;260527.95792837642;260527.95792837642;246948.500875352;429467.9694778635;457226.32384720515;437601.09044165985;471369.63528795214;529200.8864691086;473612.084816069;437443.34373287327;444982.47805338737;456379.46862901305;447685.2020685774;291242.46932994423;465399.78327462723;457366.9015654474;457085.5864237313;226195.42121513622;233304.39079467155;456961.49217476865;203133.82103552727;260527.95792837642;274.4709052894876;3046600.0453725853;1559371.5004168225;310613.30127228185;712692.7211708985;0;37;33;34;119;105;38;15;157;170;1884810440749.9038;723652013379.6825;1582868938699.5562;76514.48558286793;17260.281637468415;-0.0;1703.4994469597423;5474972.862738144;1253440.1402516754;82198.56310857716;1214987.7440844611;3.8399519436169;0.44711416519291064
8671;2019-05-22 17:33:41.778;723;610;227;226;197;62;204;28;-19;35;744;255;-21;16;189;143;294;578;275;202;203;-114;717;377;382;142;382;307;717;-1.0;83.0;1927.0;377.0;45.0;99;0;91;1;0;0;1;0;0;0;1;1;1;1;0;26839.572265625;13423.6279296875;7432.80615234375;3916.27709960938;558.0;214108;541.0;1200.0;Calculated values ==>;1558539221.778;345.46000000000004;334.16;295.86;295.76000000000005;292.86;279.36;276.14872888175563;293.56;275.96000000000004;271.26000000000005;276.66;347.56000000000006;298.66;271.06;274.76000000000005;292.06;287.46000000000004;302.56;330.96000000000004;293.36;293.46000000000004;327.26000000000005;328.96000000000004;261.76000000000005;242.98782864720522;268.43790593516167;276.14872888175563;300.66;7170000.0;3770000.0000000005;3820000.0000000005;1420000.0;3820000.0000000005;3070000.0;7170000.0;0.0;0.013833333333333333;0.32116666666666666;0.06283333333333334;0.007500000000000001;0.007500000000000001;3.031688797261174;13423.6279296875;7432.80615234375;3916.27709960938;26839.572265625;488601.93501485605;471047.85048809083;258651.3272325412;258286.61918825872;248432.3521852994;428973.91024759493;456625.8970207494;437828.56808052456;471931.263865096;527706.3390002913;474097.763399678;437514.20447033056;443141.609673585;454467.07223203086;448507.3493882763;295976.13578765705;465650.237445709;456340.33282012166;456483.199972135;227031.71669481136;234140.81001818314;456973.46247753093;204974.90454634934;258651.3272325412;275.21544406377683;3047055.447153201;1559594.7608766668;310678.50052397454;712817.9113070286;0;37;33;34;119;105;38;15;157;170;1885037244530.531;723737814809.9198;1583053441775.0664;74784.83493839261;15833.909390009245;0.0;1483.7390455469538;5476233.711426436;1253715.9297740825;82198.56310857716;1215014.3048479776;3.717900826382182;0.4303424933907588
8672;2019-05-22 17:34:41.768;719;611;232;231;200;63;207;34;-20;39;740;255;-22;28;187;153;293;575;281;205;206;-122;752;372;377;140;376;304;747;-2.0;146.0;1514.0;165.0;88.0;0;0;91;1;0;0;1;1;0;0;1;1;1;1;0;41377.80078125;14049.9052734375;21560.599609375;3873.52978515625;562.0;214109;543.0;1201.0;Calculated values ==>;1558539281.768;345.06000000000006;334.26000000000005;296.36;296.26000000000005;293.16;279.46000000000004;275.63479819532273;293.86;276.56;271.16;277.06;347.16;298.66;270.96000000000004;275.96000000000004;291.86;288.46000000000004;302.46000000000004;330.66;293.66;293.76000000000005;327.46000000000004;329.36;260.96000000000004;242.56692532238324;268.0796299477929;275.63479819532273;301.26000000000005;7520000.0;3720000.0000000005;3770000.0000000005;1400000.0;3760000.0;3040000.0;7470000.0;0.0;0.024333333333333332;0.25233333333333335;0.0275;0.014666666666666666;0.014666666666666666;3.033611094825255;14049.9052734375;21560.599609375;3873.52978515625;41377.80078125;484311.1959434298;467375.23753921373;259077.98065924985;258722.8854551524;248440.92741606664;429328.3091220336;457864.328372652;438349.7364941574;472588.21769833704;527519.8571458375;474486.8092682031;438039.0146135774;445484.3388220789;455191.6173033961;450929.54137618805;286283.809004807;460982.39447362203;457583.2025253385;457723.8444739631;227868.02628245065;235813.6939595721;456474.4305694062;204551.52709642117;259077.98065924985;275.0284743768421;3047623.8305134047;1559823.6688281344;310743.4047619237;713059.4827521688;0;37;33;34;120;105;38;15;157;170;1885264906579.6624;723822400709.597;1583236711224.3672;58995.08150469545;6927.879845507088;0.0;2913.4726692824606;5477348.35825377;1253905.5797367254;82198.56310857716;1215050.9421715562;1.7433991890228042;0.18929241137172967
8673;2019-05-22 17:35:41.789;721;626;240;239;203;53;211;37;-24;43;742;255;-26;6;190;152;297;581;275;207;210;-134;712;374;379;137;377;303;705;0.0;134.0;1512.0;166.0;153.0;30;0;83;1;0;0;1;1;0;0;1;1;1;1;0;39978.51953125;12684.271484375;21121.232421875;3890.42846679688;575.0;214110;554.0;1202.0;Calculated values ==>;1558539341.789;345.26;335.76000000000005;297.16;297.06;293.46000000000004;278.46000000000004;275.84098080016133;294.26000000000005;276.86;270.76000000000005;277.46000000000004;347.36;298.66;270.56;273.76000000000005;292.16;288.36;302.86;331.26000000000005;293.86;294.16;328.56;330.66;259.76000000000005;241.92719264551067;267.9596281332873;275.84098080016133;300.66;7120000.0;3740000.0;3790000.0;1370000.0;3770000.0000000005;3030000.0;7050000.0;0.0;0.022333333333333334;0.252;0.027666666666666666;0.025500000000000002;0.025500000000000002;3.0341511918386797;12684.271484375;21121.232421875;3890.42846679688;39978.51953125;488825.9389989805;475119.0988299152;264313.4914904101;263905.9641973737;250796.35465275604;429187.4505931623;458103.99277299445;437953.82195464283;473371.616014766;527806.5535311698;474616.08659367164;437642.0229114993;442493.0341924577;455453.9214466156;450419.8278669498;377814.37462150847;467758.92734200857;457540.94686956296;457963.46865473;232467.98657752166;241250.99604349316;455732.3621493468;204905.74332455656;264313.4914904101;275.17435552743416;3048302.0371402693;1560046.531609677;310808.1270590599;713415.2891753099;0;37;33;34;120;105;38;15;157;170;1885491785960.2175;723905529794.8004;1583418874959.813;58728.11581478174;6939.53645415253;0.0;4938.074417690157;5478329.728259825;1254021.1819861364;82198.56310857716;1215116.3946311201;1.8730330367715884;0.1938584689777818
8674;2019-05-22 17:36:41.779;719;632;253;253;207;52;208;36;-23;45;748;256;-24;27;192;150;291;566;263;209;207;-144;693;373;379;132;376;305;684;-1.0;-1.0;1250.0;130.0;189.0;95;0;87;1;0;0;1;1;0;0;1;1;1;1;0;42953.171875;12641.6123046875;22945.828125;3937.90698242188;582.0;214111;563.0;1203.0;Calculated values ==>;1558539401.779;345.06000000000006;336.36;298.46000000000004;298.46000000000004;293.86;278.36;275.73799182748917;293.96000000000004;276.76000000000005;270.86;277.66;347.96000000000004;298.76000000000005;270.76000000000005;275.86;292.36;288.16;302.26000000000005;329.76000000000005;294.06;293.86;329.46000000000004;331.36;258.76000000000005;240.83765695389522;268.19934244402924;275.73799182748917;299.46000000000004;6930000.0;3729999.9999999995;3790000.0;1320000.0;3760000.0;3050000.0;6840000.000000001;0.0;0.0;0.20833333333333334;0.021666666666666667;0.0315;0.0315;3.035592182239353;12641.6123046875;22945.828125;3937.90698242188;42953.171875;490491.2365307327;478547.0973864503;271789.30054276873;271789.30054276873;252963.6327050987;429258.0297950786;457681.9466780125;437656.05685647397;474212.47449241596;528279.7451289311;474475.18165522953;437499.1961693786;445143.9216850511;455906.3432239041;450302.2984849711;390406.2198127963;468022.47487565427;457822.7869465875;457540.94686956296;236231.924509345;244179.05427248686;455529.12217499514;204633.00793164567;271789.30054276873;275.06464054678446;3048993.01938586;1560257.5454664475;310873.35231512564;713782.4534756748;0;37;33;34;120;105;38;15;157;170;1885719148060.2537;723986216344.8132;1583601244559.842;48546.4685260059;5436.082475272572;-0.0;5851.176859294018;5479223.534136996;1254124.2949555384;82198.56310857716;1215206.2900733715;1.5138065008440946;0.14491338574296933
8675;2019-05-22 17:37:41.780;704;630;254;254;210;47;173;35;-22;46;757;257;-24;16;193;149;283;557;242;207;173;-148;676;369;374;128;372;304;667;-1.0;277.0;1318.0;310.0;199.0;99;0;89;1;0;0;1;1;0;0;1;1;1;1;0;43394.3984375;12505.0458984375;22381.541015625;3941.47729492188;583.0;214112;566.0;1201.0;Calculated values ==>;1558539461.78;343.56000000000006;336.16;298.56;298.56;294.16;277.86;275.3239800832674;290.46000000000004;276.66;270.96000000000004;277.76000000000005;348.86;298.86;270.76000000000005;274.76000000000005;292.46000000000004;288.06;301.46000000000004;328.86;293.86;290.46000000000004;329.76000000000005;331.46000000000004;258.36;239.943914813709;268.0796299477929;275.3239800832674;297.36;6759999.999999999;3690000.0;3740000.0;1280000.0;3720000.0000000005;3040000.0;6670000.0;0.0;0.04616666666666667;0.21966666666666665;0.051666666666666666;0.033166666666666664;0.033166666666666664;3.0303902426396663;12505.0458984375;22381.541015625;3941.47729492188;43394.3984375;490085.27412051836;480211.9675633177;274158.1556737264;274158.1556737264;254770.58547761204;429537.3511455088;453512.16936651367;438039.0146135774;474821.5746274813;529297.6306174517;474722.08675041015;437727.04723144654;443752.90924145415;456708.53874424193;450876.3174725751;396266.6609584734;468783.9690293048;458346.55543011316;453512.16936651367;237486.63934987856;244597.3647265701;455776.2344904326;201733.11935262792;274158.1556737264;273.92009261691027;3049712.5944636464;1560467.1044438118;310939.01494504977;714160.1878468584;0;37;33;34;120;105;38;15;157;170;1885945051824.9807;724064217644.719;1583783947604.6213;51908.52832565523;13125.560948786575;0.0;5948.574787477444;5480060.673061831;1254278.9778952247;82198.56310857716;1215304.6229758302;1.8281278118803215;0.17977240333781802
8676;2019-05-22 17:38:41.810;690;624;251;250;207;44;165;34;-24;46;770;255;-26;20;194;146;275;544;230;202;165;-146;667;366;371;134;369;302;658;-1.0;-1.0;955.0;347.0;223.0;99;99;86;1;0;0;1;1;0;0;1;1;0;1;0;41772.81640625;12129.2705078125;22070.291015625;2961.64233398438;582.0;214113;567.0;1202.0;Calculated values ==>;1558539521.81;342.16;335.56;298.26000000000005;298.16;293.86;277.56;275.0112864084945;289.66;276.56;270.76000000000005;277.76000000000005;350.16;298.66;270.56;275.16;292.56;287.76000000000005;300.66;327.56;293.36;289.66;329.86;331.36;258.56;241.2770596917726;267.8393353686513;275.0112864084945;296.16;6670000.0;3660000.0;3710000.0;1340000.0;3690000.0;3020000.0;6580000.0;0.0;0.0;0.15916666666666668;0.057833333333333334;0.03716666666666667;0.03716666666666667;3.033068830466917;12129.2705078125;22070.291015625;2961.64233398438;41772.81640625;489016.6767701056;480346.6848660705;273517.2558661832;272943.0839196078;254088.496621637;429743.705733735;452869.24857810134;438179.53515710204;474052.113305266;530806.5203589969;474745.1630726094;437869.15320432716;444733.05781294516;457338.9681574332;450972.7320359552;396513.5711040888;467852.9374797905;458131.38596755697;452869.24857810134;237904.88540968279;244179.05427248686;454998.20590949454;199503.88483484625;273517.2558661832;273.0283960799237;3050422.6761170677;1560672.493056751;310996.5697049283;714530.8049962423;0;37;33;34;120;105;38;15;157;170;1886168663574.874;724142856944.6815;1583965838504.5347;37989.20767629238;14776.088235483827;-0.0;6665.915729126291;5480810.19543539;1254511.6078951876;82198.56310857716;1215409.7962904624;1.599281117719571;0.15558347053551175
8677;2019-05-22 17:39:41.781;677;620;251;250;202;40;149;32;-26;46;784;252;-27;17;196;139;271;547;226;198;149;-141;666;362;367;139;365;301;659;-1.0;124.0;796.0;289.0;213.0;99;99;81;1;0;0;1;1;0;0;1;1;0;1;0;42132.58203125;11721.5078125;22245.283203125;2925.84790039062;581.0;214114;566.0;1203.0;Calculated values ==>;1558539581.781;340.86;335.16;298.26000000000005;298.16;293.36;277.16;274.5913991737795;288.06;276.36;270.56;277.76000000000005;351.56000000000006;298.36;270.46000000000004;274.86;292.76000000000005;287.06;300.26000000000005;327.86;292.96000000000004;288.06;329.76000000000005;331.26000000000005;259.06;242.35481222062532;267.7187500070086;274.5913991737795;295.76000000000005;6659999.999999999;3620000.0000000005;3670000.0000000005;1390000.0;3650000.0;3010000.0;6590000.000000001;0.0;0.020666666666666667;0.13266666666666665;0.04816666666666667;0.0355;0.0355;3.0357474914532827;11721.5078125;22245.283203125;2925.84790039062;42132.58203125;487252.4573152905;479630.623380033;273396.1023969792;272826.3137185706;252247.6234683926;430014.67791919125;451234.9213390781;438095.2167564963;473405.2944016503;532339.9270891324;474522.3232231597;437940.2675631159;444501.2531899496;458262.81198973843;450663.2501541948;394219.4658314275;468209.91529967467;458218.4865142734;451234.9213390781;237486.63934987856;243760.74795305103;454686.1364549206;198555.36484827386;273396.1023969792;272.6347620838234;3051121.549817903;1560871.1534769735;311045.6084100099;714899.9229545101;0;37;33;34;120;105;38;15;157;170;1886389956564.7122;724224717359.6216;1584146651069.4023;31778.953686490837;12336.965499053484;0.0;6313.278072444512;5481391.315769005;1254737.4408041216;82198.56310857716;1215517.9039614215;1.366917594937802;0.12875981000777847
8678;2019-05-22 17:40:41.771;670;617;250;249;199;36;150;29;-27;44;786;250;-29;20;197;134;269;558;224;196;149;-135;666;358;363;140;361;299;659;-3.0;132.0;727.0;177.0;216.0;99;99;74;1;0;0;1;1;0;0;1;1;0;0;0;41950.24609375;11373.634765625;22292.263671875;2895.74047851562;581.0;214115;567.0;1201.0;Calculated values ==>;1558539641.771;340.16;334.86;298.16;298.06;293.06;276.76000000000005;274.1680685717883;288.16;276.06;270.46000000000004;277.56;351.76;298.16;270.26000000000005;275.16;292.86;286.56;300.06;328.96000000000004;292.76000000000005;288.06;329.86;331.26000000000005;259.66;242.56692532238324;267.47669482898436;274.1680685717883;295.56;6659999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3610000.0;2990000.0;6590000.000000001;0.0;0.022000000000000002;0.12116666666666666;0.029500000000000002;0.036000000000000004;0.036000000000000004;3.0307005297052303;11373.634765625;22292.263671875;2895.74047851562;41950.24609375;486238.29089660273;479178.4823189869;272826.3137185706;272267.6968568707;251193.20111197908;430280.9020939914;452091.1990755426;438390.63782803225;473079.08457772195;532697.1479928264;474546.52313170803;438082.61597026663;445326.94577851886;459038.22702066065;450652.27371114545;392563.83689833764;469992.9596082187;458582.87967331253;451945.9500721777;237904.88540968279;243760.74795305103;455139.1340260114;198983.84409042686;272826.3137185706;272.78868008736333;3051822.1232706835;1561063.5809219016;311094.11356096907;715271.0073208234;0;37;33;34;120;105;38;15;157;170;1886608920064.747;724308403409.6349;1584326621069.431;29008.12317453985;7556.581053099744;0.0;6448.306908729857;5481897.790316432;1254903.1927288235;82198.56310857716;1215624.2327785245;1.1764519428456979;0.09952314103714707
8679;2019-05-22 17:41:41.772;668;617;247;246;195;34;157;27;-29;41;780;250;-31;16;199;130;269;567;221;194;156;-130;663;354;359;143;357;299;657;0.0;-1.0;633.0;178.0;200.0;96;99;66;1;0;0;1;1;0;0;1;1;0;0;0;41351.31640625;10660.0439453125;22063.69921875;2877.06518554688;582.0;214116;568.0;1201.0;Calculated values ==>;1558539701.772;339.96000000000004;334.86;297.86;297.76000000000005;292.66;276.56;273.7412296467126;288.86;275.86;270.26000000000005;277.26000000000005;351.16;298.16;270.06;274.76000000000005;293.06;286.16;300.06;329.86;292.56;288.76000000000005;329.96000000000004;331.36;260.16;243.1966462407574;267.47669482898436;273.7412296467126;295.26000000000005;6630000.0;3540000.0;3590000.0;1430000.0;3570000.0000000005;2990000.0;6570000.0;0.0;0.0;0.1055;0.029666666666666668;0.03333333333333333;0.03333333333333333;3.0305454786944814;10660.0439453125;22063.69921875;2877.06518554688;41351.31640625;486271.2983930619;479411.52242780424;271393.0904586875;270857.1248078368;249888.8125771221;430542.39183029096;453792.92581969226;438082.61597026663;472391.1323836129;532073.3785199946;474546.52313170803;437773.3837767312;444756.5733829062;459940.4098768325;450790.34610119683;394844.92729035835;471688.9808735144;458945.90446274553;453650.55769495555;238323.1353838712;244179.05427248686;455162.37919256574;197665.5452515074;271393.0904586875;272.24731011940526;3052516.314529765;1561247.1979719005;311142.22107674787;715640.6465064846;0;37;33;34;120;105;38;15;157;170;1886825523675.3462;724393304824.8698;1584506024059.927;25364.000960829097;7639.072740251398;-0.0;6075.248907875602;5482350.89890383;1255029.825287959;82198.56310857716;1215728.5974833344;1.0976807668296913;0.0931367632195644
8680;2019-05-22 17:42:44.772;666;617;244;243;191;30;164;24;-30;38;770;250;-32;20;200;127;268;571;220;196;163;-125;662;350;355;143;353;298;657;358.0;119.0;544.0;342.0;188.0;63;99;58;1;0;0;1;1;0;0;1;1;0;0;0;39334.07421875;10040.2080078125;20933.41796875;2864.91430664062;582.0;214117;569.0;1202.0;Calculated values ==>;1558539764.772;339.76;334.86;297.56;297.46000000000004;292.26000000000005;276.16;273.3108153835814;289.56;275.56;270.16;276.96000000000004;350.16;298.16;269.96000000000004;275.16;293.16;285.86;299.96000000000004;330.26000000000005;292.76000000000005;289.46000000000004;330.06;331.36;260.66;243.1966462407574;267.35522164206344;273.3108153835814;295.16;6620000.0;3500000.0;3550000.0;1430000.0;3529999.9999999995;2980000.0;6570000.0;0.059666666666666666;0.01983333333333333;0.09066666666666667;0.057;0.03133333333333333;0.091;3.033068830466917;10040.2080078125;20933.41796875;2864.91430664062;39334.07421875;486089.1007333041;479411.52242780424;269811.7322921649;269301.2888960466;248529.1059818652;430799.1582183253;455457.29115110595;438153.8488135099;472095.1348084983;531108.5569390481;474675.7044259237;437845.4099550722;445523.4938528923;460697.8025867657;451074.6988368431;394795.81291113497;472322.41455699375;459848.5200899102;455317.5800407417;238741.38928724395;244179.05427248686;455679.326177501;195879.7836832426;221336.2055485858;271.5148537096326;3053222.3116977336;1561428.3251764902;311192.4633973045;716016.8712818752;0;37;33;34;120;105;38;15;157;170;1887050433675.3462;724483394824.8698;1584694079059.927;21966.18190514424;14808.573922172729;0.0;21292.305078786187;5482765.038003908;1255226.2421962554;82198.56310857716;1215968.0635807177;1.7160037170671534;0.12060132556979455
8681;2019-05-22 17:43:41.783;666;617;241;240;183;27;172;21;-30;35;760;249;-32;17;202;122;268;573;218;198;171;-119;664;347;352;145;350;298;660;882.0;134.0;964.0;296.0;159.0;23;100;51;1;0;0;1;1;0;0;1;1;0;0;0;37411.390625;9648.970703125;19712.4296875;2873.30249023438;583.0;214118;570.0;1203.0;Calculated values ==>;1558539821.783;339.76;334.86;297.26000000000005;297.16;291.46000000000004;275.86;272.9856168485579;290.36;275.26000000000005;270.16;276.66;349.16;298.06;269.96000000000004;274.86;293.36;285.36;299.96000000000004;330.46000000000004;292.96000000000004;290.26000000000005;330.16;331.46000000000004;261.26000000000005;243.61107973660833;267.35522164206344;272.9856168485579;294.96000000000004;6640000.000000001;3470000.0000000005;3520000.0000000005;1450000.0;3500000.0;2980000.0;6600000.0;0.147;0.022333333333333334;0.16066666666666668;0.04933333333333333;0.026500000000000003;0.1735;3.035436687673205;9648.970703125;19712.4296875;2873.30249023438;37411.390625;485872.84252548055;479061.7794905832;268037.5315819121;267555.5521529996;245781.1658216126;430988.63858405815;457061.0035364718;438153.8488135099;471533.705207396;530068.049907941;474558.7796693301;437845.4099550722;445097.5059266029;461426.65108166065;450892.9296527551;393292.45641619834;472259.39220340084;460585.14549566834;456923.5641418908;239159.6471344744;244597.3647265701;455974.1540064921;197448.90105779172;208230.44981219625;272.1326451027601;3053829.9972102214;1561584.2279217506;311237.8997136012;716338.7130065137;0;37;33;34;120;105;38;15;157;170;1887251967560.0562;724565490664.7517;1584863971839.6826;38673.26160608539;12753.912478802553;0.0;43148.255336202;5483245.1929079415;1255444.4873226366;82198.56310857716;1216478.3164674584;2.9339631195188653;0.1460639043592007
8682;2019-05-22 17:44:41.773;668;617;239;238;181;24;180;18;-29;32;751;249;-31;6;203;120;268;577;215;201;179;-114;666;343;348;146;347;298;663;87.0;81.0;883.0;406.0;134.0;1;100;48;1;0;0;1;1;0;0;1;1;0;0;0;36515.65234375;9444.2841796875;19134.4375;2879.45629882812;584.0;214119;571.0;1203.0;Calculated values ==>;1558539881.773;339.96000000000004;334.86;297.06;296.96000000000004;291.26000000000005;275.56;272.5487779782249;291.16;274.96000000000004;270.26000000000005;276.36;348.26;298.06;270.06;273.76000000000005;293.46000000000004;285.16;299.96000000000004;330.86;293.26000000000005;291.06;330.26000000000005;331.56;261.76000000000005;243.81672145450628;267.35522164206344;272.5487779782249;294.66;6659999.999999999;3429999.9999999995;3479999.9999999995;1460000.0;3470000.0000000005;2980000.0;6630000.0;0.0145;0.013500000000000002;0.14716666666666667;0.06766666666666667;0.022333333333333334;0.036833333333333336;3.0352810079369634;9444.2841796875;19134.4375;2879.45629882812;36515.65234375;485947.4812867734;478710.9364901224;266834.29420622566;266370.1684257079;245038.85728943872;431237.1583312671;458795.0017298935;438307.6172986034;471102.9871208479;529130.8500850014;474558.7796693301;437999.7806145802;443519.5148697985;462016.90143306396;451322.8898555068;391676.51682750956;472514.1822825314;461600.3687944173;458659.98869954434;239577.9089402584;245015.67932991832;456329.75931120256;194177.41352923098;238231.81176777073;270.79968863244454;3054445.953225277;1561743.3118607232;311285.8313802416;716662.3829458121;0;37;33;34;120;105;38;15;157;170;1887461932560.0896;724652776114.7656;1585042742039.711;35927.82832139264;17738.97539791341;0.0;8119.104516986995;5483866.765044811;1255698.5523704165;82198.56310857716;1216905.4732616364;1.96406506055404;0.1837530469745722
8683;2019-05-22 17:45:41.794;671;618;237;236;183;21;187;14;-25;29;742;249;-31;23;204;121;269;580;218;204;186;-109;669;339;344;146;343;298;667;102.0;0.0;795.0;353.0;133.0;1;100;40;1;0;0;1;1;0;0;1;1;0;0;0;36018.09765625;8969.796875;19312.68359375;2872.04321289062;585.0;214120;573.0;1202.0;Calculated values ==>;1558539941.794;340.26;334.96000000000004;296.86;296.76000000000005;291.46000000000004;275.26000000000005;272.10816812424576;291.86;274.56;270.66;276.06;347.36;298.06;270.06;275.46000000000004;293.56;285.26000000000005;300.06;331.16;293.56;291.76000000000005;330.46000000000004;331.66;262.26000000000005;243.81672145450628;267.35522164206344;272.10816812424576;294.96000000000004;6690000.000000001;3390000.0;3440000.0;1460000.0;3429999.9999999995;2980000.0;6670000.0;0.017;0.0;0.1325;0.05883333333333333;0.022166666666666668;0.03916666666666667;3.032602179668161;8969.796875;19312.68359375;2872.04321289062;36018.09765625;486060.3442416533;478393.89186025586;265607.84294733766;265160.8591987776;245553.26045264315;431480.97241316177;460361.6869509762;438919.7476984545;470805.04686564376;528192.9208316952;474558.7796693301;437999.7806145802;445947.6849313209;462753.1091115329;452173.63133778964;390006.24830139364;472486.2545737885;462602.45810612256;460228.79614011437;240414.4444865203;245433.99809710225;456847.05721731635;193526.85361448937;234321.6263007397;270.52055792668335;3055050.6126977922;1561896.8162436811;311333.777317973;716982.8877585409;0;37;33;34;120;105;38;15;157;170;1887669605219.773;724740406774.632;1585221604619.438;32514.558466125378;15492.005311966319;-0.0;8848.030818708841;5484437.317890799;1255975.5741329365;82198.56310857716;1217046.915543363;1.8249226076373937;0.16609544845278842
8684;2019-05-22 17:46:41.784;678;622;235;234;180;17;193;11;-17;25;735;249;-23;2;206;119;270;585;220;207;192;-106;672;335;340;145;339;296;670;-2.0;0.0;840.0;247.0;124.0;1;100;30;1;0;0;1;1;0;0;1;1;0;0;0;35316.05078125;8348.427734375;19509.98046875;2861.22192382812;588.0;214121;575.0;1203.0;Calculated values ==>;1558540001.784;340.96000000000004;335.36;296.66;296.56;291.16;274.86;271.6637117239857;292.46000000000004;274.26000000000005;271.46000000000004;275.66;346.66;298.06;270.86;273.36;293.76000000000005;285.06;300.16;331.66;293.86;292.36;330.66;331.96000000000004;262.56;243.61107973660833;267.1113755279542;271.6637117239857;295.16;6720000.0;3350000.0;3400000.0;1450000.0;3390000.0;2960000.0;6700000.0;0.0;0.0;0.14;0.04116666666666667;0.020666666666666667;0.020666666666666667;3.034656440912147;8348.427734375;19509.98046875;2861.22192382812;35316.05078125;486756.6015896079;478651.8830924908;264506.1241959795;264072.5421994405;244500.7515548618;431720.082569444;461769.35948540457;440561.7739685301;470542.0514489591;527618.0429024391;474816.90178045334;439663.0375841038;443348.55288485077;463611.34400118963;452595.01001778344;388197.9673913405;472903.09936622466;463591.9370055364;461638.33557601745;241250.99604349316;246688.97952812296;457316.62086717074;193390.30502988893;264506.1241959795;270.45051944603034;3055644.96485966;1562041.1107290257;311381.546564585;717306.3560387464;0;37;33;34;120;105;38;15;157;170;1887874771019.8057;724827692224.6459;1585399774919.4663;34604.00565140977;10864.96666863477;-0.0;4074.0657018541174;5484996.546038305;1256195.1789592376;82198.56310857716;1217154.5817336952;1.6127485199904814;0.15097539814863858
8685;2019-05-22 17:47:41.824;686;619;230;229;186;24;199;11;-12;22;730;248;-15;34;205;122;268;570;221;209;198;-104;625;354;359;143;359;299;626;-1.0;169.0;1265.0;497.0;47.0;99;1;21;1;0;0;1;0;0;0;1;1;1;0;0;22020.169921875;7206.56884765625;6324.01953125;4305.5087890625;587.0;214122;577.0;1203.0;Calculated values ==>;1558540061.824;341.76;335.06;296.16;296.06;291.76000000000005;275.56;273.7412296467126;293.06;274.26000000000005;271.96000000000004;275.36;346.16;297.96000000000004;271.66;276.56;293.66;285.36;299.96000000000004;330.16;294.06;292.96000000000004;330.86;331.86;262.76000000000005;243.1966462407574;267.47669482898436;273.7412296467126;295.26000000000005;6250000.0;3540000.0;3590000.0;1430000.0;3590000.0;2990000.0;6260000.0;0.0;0.028166666666666666;0.21083333333333334;0.08283333333333333;0.007833333333333333;0.007833333333333333;3.0348128595194996;7206.56884765625;6324.01953125;4305.5087890625;22020.169921875;492787.4810399527;483252.043885848;265643.79441580566;265154.74512212357;247994.36531575647;430542.39183029096;459626.5796145048;440664.32944313687;470513.52464679367;526863.2132115759;474312.25262268167;440214.53273417184;447298.3091029478;460438.91947669676;449621.4448255359;413501.69314029557;476018.89386675804;460977.8470136248;459490.719185696;242087.5637286956;246270.64818160105;457839.8457815635;197872.13673877285;265643.79441580566;272.32980648982124;3056123.085233108;1562170.822117108;311441.30913565843;717521.7828941651;0;37;33;34;120;105;38;15;157;171;1888084610819.6724;724914149824.591;1585578393919.3528;51188.687295170086;21533.99189904449;0.0;1518.4675773641407;5485711.961771811;1256465.3502746776;82198.56310857716;1217201.2172472884;4.162409863123302;0.4432449045161117
8686;2019-05-22 17:48:41.795;675;586;230;230;199;43;203;12;-18;22;719;250;-17;21;199;136;254;450;221;209;202;-105;623;358;363;140;363;307;624;-2.0;312.0;1140.0;357.0;48.0;100;1;42;1;0;0;1;0;0;0;1;1;1;0;0;22285.486328125;8310.234375;6319.40673828125;3935.54150390625;580.0;214123;572.0;1202.0;Calculated values ==>;1558540121.795;340.66;331.76000000000005;296.16;296.16;293.06;277.46000000000004;274.1680685717883;293.46000000000004;274.36;271.36;275.36;345.06000000000006;298.16;271.46000000000004;275.26000000000005;293.06;286.76000000000005;298.56;318.16;294.06;293.36;330.36;331.16;262.66;242.56692532238324;268.43790593516167;274.1680685717883;295.26000000000005;6230000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3070000.0;6240000.0;0.0;0.052000000000000005;0.19;0.0595;0.008;0.008;3.033379005311052;8310.234375;6319.40673828125;3935.54150390625;22285.486328125;491477.40214804123;478653.94208421116;265822.08212983544;265822.08212983544;252722.89985709643;430280.9020939914;459541.6837574574;437985.2681005028;470915.85626126267;525082.8136683811;473505.7419383505;438141.6509260687;443874.8215240268;458994.64414827694;450944.30644864263;408584.9758879136;456813.0500330833;460358.10709178087;459405.1334793091;239996.17471937067;243342.44575359824;458211.12857715157;199466.63814586692;265822.08212983544;272.98004828825;3056492.120583051;1562300.0663128141;311509.9513618699;717627.0938551748;0;37;33;34;120;105;38;15;157;171;1888301106130.3748;724999008789.8662;1585760106049.9424;45318.539691380814;15395.297180661435;0.0;1548.6644107957893;5486515.79995631;1256772.9456083698;82198.56310857716;1217226.76432688;3.3537241494837713;0.3421489828896555
8687;2019-05-22 17:49:41.785;654;590;233;233;200;42;206;14;-17;24;719;253;-19;46;199;142;249;449;219;210;205;-123;629;356;361;140;361;311;629;0.0;-1.0;1436.0;509.0;32.0;100;1;55;1;0;0;1;0;0;0;1;1;1;0;0;23405.712890625;9226.453125;6385.05078125;3985.59228515625;574.0;214124;566.0;1201.0;Calculated values ==>;1558540181.785;338.56000000000006;332.16;296.46000000000004;296.46000000000004;293.16;277.36;273.955091788801;293.76000000000005;274.56;271.46000000000004;275.56;345.06000000000006;298.46000000000004;271.26000000000005;277.76000000000005;293.06;287.36;298.06;318.06;294.16;293.66;329.76000000000005;330.56;260.86;242.56692532238324;268.91163127593666;273.955091788801;295.06;6290000.0;3560000.0;3610000.0;1400000.0;3610000.0;3110000.0;6290000.0;0.0;0.0;0.23933333333333331;0.08483333333333333;0.005333333333333333;0.005333333333333333;3.031780690167288;9226.453125;6385.05078125;3985.59228515625;23405.712890625;487917.7838131033;478656.3475065479;266870.10087596724;266870.10087596724;252858.59225918702;430412.23801567365;460262.8667298895;437231.03110804653;471112.8868819084;524766.2226013248;473338.0414371306;436912.08382788545;446694.8343252789;459311.33047143556;452168.8677412129;403169.4823009813;455845.94118528947;460803.6552621485;460127.33862395975;237486.63934987856;240832.718256323;456371.94422699657;198114.60338197323;266870.10087596724;272.43463303536606;3056872.817116602;1562446.181018827;311575.9498085479;717732.9466894412;0;37;33;34;120;105;38;15;157;171;1888518269930.4092;725082994789.8795;1585945475149.972;57228.53170244021;21908.831081686145;-0.0;1030.7052679892934;5487370.21645824;1257083.7615326494;82198.56310857716;1217248.2554917487;4.090813622034017;0.4289813847563733
8688;2019-05-22 17:50:41.796;641;590;237;237;198;41;208;10;-14;25;728;253;-15;24;200;143;250;487;219;211;207;-230;639;359;364;140;364;313;640;-2.0;414.0;1350.0;538.0;102.0;100;1;70;1;0;0;1;0;0;0;1;1;1;0;0;25169.365234375;10383.7080078125;6531.04638671875;4023.32275390625;570.0;214125;562.0;1200.0;Calculated values ==>;1558540241.796;337.26;332.16;296.86;296.86;292.96000000000004;277.26000000000005;274.27422755570615;293.96000000000004;274.16;271.76000000000005;275.66;345.96000000000004;298.46000000000004;271.66;275.56;293.16;287.46000000000004;298.16;321.86;294.26000000000005;293.86;329.36;330.16;250.16000000000003;242.56692532238324;269.14681796795327;274.27422755570615;295.06;6390000.0;3590000.0;3640000.0;1400000.0;3640000.0;3130000.0;6400000.0;0.0;0.06899999999999999;0.225;0.08966666666666666;0.017;0.017;3.029868934615793;10383.7080078125;6531.04638671875;4023.32275390625;25169.365234375;484980.83601745055;477347.37680698105;267866.03963574115;267866.03963574115;251635.65297950775;430214.79039162316;460066.2838712648;437249.5021140777;471211.3733730803;525556.4900918038;473075.237046491;437089.72060350876;443094.50386605744;458973.0432833828;451783.23495743994;397732.69997524575;460827.010521239;460473.9852029322;459930.11272889783;235813.6939595721;239159.6471344744;445148.6451337086;195331.30796412512;267866.03963574115;271.3271123554556;3057277.683645682;1562609.6289880122;311642.703002958;717840.6005652867;0;37;33;34;120;105;38;15;157;171;1888735809805.1118;725167010189.7646;1586132709469.716;54431.593683739324;22400.287899539315;0.0;3265.0892425836637;5488300.888093711;1257453.0718848088;82198.56310857716;1217284.0603423072;3.8254215159313003;0.3934370875873451
8689;2019-05-22 17:51:41.776;636;590;235;236;193;53;213;7;-12;25;740;252;-14;38;198;141;253;520;219;212;212;-244;649;372;377;140;376;315;650;-2.0;411.0;1771.0;589.0;143.0;100;1;85;1;0;0;1;0;0;0;1;1;1;1;0;26415.90625;11620.7822265625;6498.2900390625;4032.9833984375;568.0;214126;561.0;1200.0;Calculated values ==>;1558540301.776;336.76000000000005;332.16;296.66;296.76000000000005;292.46000000000004;278.46000000000004;275.63479819532273;294.46000000000004;273.86;271.96000000000004;275.66;347.16;298.36;271.76000000000005;276.96000000000004;292.96000000000004;287.26000000000005;298.46000000000004;325.16;294.36;294.36;329.26000000000005;329.96000000000004;248.76000000000002;242.56692532238324;269.38090353596624;275.63479819532273;295.06;6490000.000000001;3720000.0000000005;3770000.0000000005;1400000.0;3760000.0;3150000.0;6500000.0;0.0;0.0685;0.2951666666666667;0.09816666666666667;0.02383333333333333;0.02383333333333333;3.0301741250498835;11620.7822265625;6498.2900390625;4032.9833984375;26415.90625;483145.18339598906;476143.32850408676;266014.7151403807;266487.95734988916;249473.38779158503;429328.3091220336;458703.9662816614;437109.2053401759;471211.3733730803;526664.2188465026;472691.6554982276;436787.6458509821;444755.29664010153;456758.394230189;449133.7149167817;275983.4966217642;464979.9279195684;458564.4106705381;458564.4106705381;235395.46725036926;238323.1353838712;443634.50970501517;199252.54297145837;266014.7151403807;272.95345068498546;3057707.4176157676;1562792.9386164397;311709.816508954;717949.1421762682;0;37;33;34;120;105;38;15;157;171;1888958035705.1824;725250982189.7914;1586321046669.776;70207.35817583313;23990.16306767749;0.0;4589.101076802083;5489339.199806893;1257839.5301139613;82198.56310857716;1217349.4901111275;4.459478786908938;0.44073074887716956
8690;2019-05-22 17:52:41.797;633;590;232;233;192;70;212;11;-11;28;749;252;-12;26;194;141;257;540;221;214;211;-244;689;381;386;141;384;316;686;90.0;305.0;1500.0;407.0;201.0;0;0;99;1;0;0;1;1;0;0;1;1;1;1;0;41736.78515625;13597.9326171875;20367.787109375;4044.0595703125;568.0;214127;561.0;1200.0;Calculated values ==>;1558540361.797;336.46000000000004;332.16;296.36;296.46000000000004;292.36;280.16;276.55624918942954;294.36;274.26000000000005;272.06;275.96000000000004;348.06000000000006;298.36;271.96000000000004;275.76000000000005;292.56;287.26000000000005;298.86;327.16;294.56;294.26000000000005;329.26000000000005;329.96000000000004;248.76000000000002;242.77792619122317;269.49753711883926;276.55624918942954;295.26000000000005;6890000.000000001;3810000.0;3860000.0;1410000.0;3840000.0;3160000.0;6859999.999999999;0.015000000000000001;0.05083333333333333;0.25;0.06783333333333334;0.033499999999999995;0.048499999999999995;3.0301741250498835;13597.9326171875;20367.787109375;4044.0595703125;41736.78515625;478117.05672145804;471692.06651539396;262213.9202224613;262620.20518223004;247840.57922783674;428684.9695293014;457112.28456591454;437039.1322159168;471373.7779470034;527534.660493168;472559.314863393;436878.1151619385;442775.34817062016;454854.45385506435;447444.16070458834;273353.6744198932;463347.819868004;457397.281293866;456969.53487791616;235395.46725036926;238323.1353838712;443438.2729526053;202754.59472486156;243824.4381098016;274.3734455314181;3058275.5554886363;1563003.1681277351;311777.14875829953;718173.1045115552;0;37;33;34;121;105;38;15;157;171;1889187015819.833;725335311694.6627;1586510412924.487;58571.134372763816;16326.376173115284;0.0;10337.537193253556;5490412.729513764;1258175.6188636948;82198.56310857716;1217473.9222992165;2.2424504776364307;0.19663425496657544
8691;2019-05-22 17:53:41.807;644;603;227;226;177;59;167;18;-16;32;756;253;-17;23;195;131;263;562;220;208;169;-245;713;379;385;141;382;308;704;-1.0;453.0;1875.0;308.0;171.0;60;0;98;1;0;0;1;1;0;0;1;1;1;1;0;43484.30078125;14082.708984375;22288.875;3928.09741210938;580.0;214128;567.0;1202.0;Calculated values ==>;1558540421.807;337.56000000000006;333.46000000000004;295.86;295.76000000000005;290.86;279.06;276.35288757459654;289.86;274.96000000000004;271.56;276.36;348.76;298.46000000000004;271.46000000000004;275.46000000000004;292.66;286.26000000000005;299.46000000000004;329.36;293.96000000000004;290.06;329.86;331.16;248.66000000000003;242.77792619122317;268.5567601203482;276.35288757459654;295.16;7130000.0;3790000.0;3850000.0;1410000.0;3820000.0000000005;3080000.0;7040000.000000001;0.0;0.0755;0.3125;0.051333333333333335;0.0285;0.0285;3.033379005311052;14082.708984375;22288.875;3928.09741210938;43484.30078125;477019.0130607899;471534.5581300761;259284.05262642444;258910.0496762348;242591.26857290193;428830.04407018964;450684.98787351826;438072.3853947394;471767.92807864514;528886.6670609541;473730.676446856;437915.60822266474;443964.9577299085;455335.40740033356;446266.94480280706;274045.13837127015;464654.03524424444;456704.547679445;450986.57468177745;237904.88540968279;243342.44575359824;443329.28316699906;203923.2704710834;259284.05262642444;274.81898968697266;3058985.8495672885;1563233.8785863803;311843.5944722494;718528.6359411075;0;37;33;34;121;105;38;15;157;171;1889418354369.7961;725419925794.6493;1586697644124.4573;73171.5984136425;12289.50865172367;0.0;5463.5218785775605;5491510.768596161;1258414.124314815;82198.56310857716;1217605.6197373762;2.256212103748188;0.19793507674213173
8692;2019-05-22 17:54:41.808;670;624;227;226;170;45;114;22;-16;37;759;254;-18;25;198;125;268;582;220;194;113;-238;749;367;372;138;370;309;744;-2.0;504.0;1938.0;284.0;222.0;32;0;98;1;0;0;1;1;0;0;1;1;1;1;0;44280.140625;14704.376953125;22857.455078125;3976.11889648438;595.0;214129;579.0;1204.0;Calculated values ==>;1558540481.808;340.16;335.56;295.86;295.76000000000005;290.16;277.66;275.1157276137837;284.56;275.36;271.56;276.86;349.06000000000006;298.56;271.36;275.66;292.96000000000004;285.66;299.96000000000004;331.36;292.56;284.46000000000004;331.06;332.66;249.36;242.14157278889297;268.67533136820026;275.1157276137837;295.16;7490000.000000001;3670000.0000000005;3720000.0000000005;1380000.0;3700000.0;3090000.0;7440000.000000001;0.0;0.084;0.323;0.04733333333333333;0.037000000000000005;0.037000000000000005;3.036078020619653;14704.376953125;22857.455078125;3976.11889648438;44280.140625;476950.4304107897;469980.2042590788;257445.58412417315;257097.2436438862;239533.8590351066;429675.2189834977;444966.4499803109;437845.99643053644;472654.2065195329;529124.3565834656;473718.72388390044;437530.6787186241;444055.5555963059;457735.264046104;447643.8981771752;273280.2842645982;462670.2246556984;456849.3918133721;444808.3731707262;242924.1476594651;249617.41799618208;444671.2753204354;201264.9132200288;257445.58412417315;273.7276566970076;3059717.232103869;1563473.7749680625;311909.46403947764;718904.8616297893;0;37;33;34;121;105;38;15;157;171;1889645458155.4243;725503627189.8807;1586882747209.9692;76415.68987699397;11521.23447275258;0.0;6932.4231947224625;5492757.3501113765;1258612.550481782;82198.56310857716;1217708.9210015985;2.2839197751838527;0.19461491410203605
8693;2019-05-22 17:55:41.778;697;643;226;225;178;45;104;24;-23;39;761;254;-24;14;199;127;272;599;220;179;104;-224;726;367;372;134;370;303;719;-2.0;449.0;1870.0;321.0;164.0;59;0;97;1;0;0;1;1;0;0;1;1;1;1;0;43632.7421875;14059.201171875;22986.197265625;3904.21850585938;608.0;214130;592.0;1203.0;Calculated values ==>;1558540541.778;342.86;337.46000000000004;295.76000000000005;295.66;290.96000000000004;277.66;275.1157276137837;283.56;275.56;270.86;277.06;349.26;298.56;270.76000000000005;274.56;293.06;285.86;300.36;333.06;291.06;283.56;332.36;333.96000000000004;250.76000000000002;241.2770596917726;267.9596281332873;275.1157276137837;295.16;7259999.999999999;3670000.0000000005;3720000.0000000005;1340000.0;3700000.0;3030000.0;7190000.000000001;0.0;0.07483333333333334;0.31166666666666665;0.0535;0.02733333333333333;0.02733333333333333;3.031489607190635;14059.201171875;22986.197265625;3904.21850585938;43632.7421875;483756.0914906746;476152.0549788273;258193.85541501854;257832.4377205574;242494.18015928427;429675.2189834977;443372.41967843083;438109.25301780854;473371.24222306634;529791.7321354732;474498.5421998419;437953.82195464283;443664.5507289629;457874.65070968727;447948.18393752514;277369.87089419615;468960.952746933;454719.09345793235;443372.41967843083;248362.34728340767;255056.51255035817;446917.75471683545;200965.83020169588;258193.85541501854;273.61013561124986;3060449.473157311;1563713.3516043096;311975.10068312264;719286.7010509514;0;37;33;34;121;105;38;15;157;171;1889868546555.5308;725585186389.9197;1587066255410.057;73909.70011102178;13158.427961559966;0.0;5061.547423199935;5494009.435339415;1258818.1115035727;82198.56310857716;1217808.820781918;2.2498299708935847;0.20009518559025824
8694;2019-05-22 17:56:41.779;706;651;228;227;180;43;145;26;-26;40;765;253;-27;22;201;129;278;600;220;175;143;-209;711;366;371;131;369;301;704;-2.0;372.0;1855.0;504.0;173.0;72;0;91;1;0;0;1;1;0;0;1;1;1;1;0;42474.20703125;13379.0361328125;23009.5625;3899.1337890625;614.0;214131;600.0;1204.0;Calculated values ==>;1558540601.779;343.76;338.26;295.96000000000004;295.86;291.16;277.46000000000004;275.0112864084945;287.66;275.76000000000005;270.56;277.16;349.66;298.46000000000004;270.46000000000004;275.36;293.26000000000005;286.06;300.96000000000004;333.16;290.66;287.46000000000004;333.16;334.56;252.26000000000002;240.61611355647437;267.7187500070086;275.0112864084945;295.16;7109999.999999999;3660000.0;3710000.0;1310000.0;3690000.0;3010000.0;7040000.000000001;0.0;0.062000000000000006;0.3091666666666667;0.084;0.028833333333333332;0.028833333333333332;3.0330445329464735;13379.0361328125;23009.5625;3899.1337890625;42474.20703125;486717.5065767112;479160.0772809857;259660.32532327744;259284.05262642444;243505.3540327729;429743.705733735;449918.83025600604;438095.2167564963;473856.7996405058;530361.0249238308;474639.61988472205;437940.2675631159;445217.6754897761;458313.4302660672;448439.07055859297;282926.32127035747;471043.696444842;454314.8996987357;449619.11925622757;251709.28920128586;257567.11924055516;449034.2910732968;199278.67466703703;259660.32532327744;272.9389986480902;3061167.0430258987;1563942.0073924388;312040.12970263406;719670.0054368352;0;37;33;34;121;105;38;15;157;171;1890091450270.2615;725664687714.8236;1587247458429.838;73834.11426265782;20979.471778125822;0.0;5477.145225066728;5495240.654311016;1259102.5987424348;82198.56310857716;1217896.644684255;2.4893615310896866;0.23711187201065764
8695;2019-05-22 17:57:41.799;703;650;236;235;192;42;171;27;-26;40;770;252;-28;9;202;135;281;590;221;179;170;-194;691;361;366;130;364;301;684;-2.0;177.0;1633.0;475.0;147.0;73;0;88;1;0;0;1;1;0;0;1;1;1;0;0;41893.64453125;12746.6513671875;22298.69140625;3914.56201171875;616.0;214132;603.0;1206.0;Calculated values ==>;1558540661.799;343.46000000000004;338.16;296.76000000000005;296.66;292.36;277.36;274.4858918419099;290.26000000000005;275.86;270.56;277.16;350.16;298.36;270.36;274.06;293.36;286.66;301.26000000000005;332.16;291.06;290.16;333.46000000000004;334.76000000000005;253.76000000000002;240.39332010688793;267.7187500070086;274.4858918419099;295.26000000000005;6909999.999999999;3610000.0;3660000.0;1300000.0;3640000.0;3010000.0;6840000.000000001;0.0;0.029500000000000002;0.2721666666666666;0.07916666666666666;0.0245;0.0245;3.037759162995069;12746.6513671875;22298.69140625;3914.56201171875;41893.64453125;488381.91008579795;481289.6069559395;263988.298691876;263569.62725598534;247908.11153142195;430081.6785162784;454592.097523412;438095.2167564963;473985.80243904516;530882.0883741961;474522.3232231597;437785.01000687695;443343.77367153234;459247.19113531715;450255.8188384086;290242.3871995098;471944.34000081744;455726.3878962193;454449.53887161263;252964.46457616048;258404.02479325983;450761.299133985;198047.33667288077;263988.298691876;272.4280160801588;3061870.342810506;1564159.7940262237;312105.2655389971;720047.7000755281;0;37;33;34;121;105;38;15;157;171;1890312623970.1912;725743013814.7987;1587428118629.7805;65333.03136275734;20006.52202817075;0.0;4666.3003844035475;5496400.7670995975;1259444.2625406948;82198.56310857716;1217981.201573878;2.310217498519758;0.22437069589437636
8696;2019-05-22 17:58:41.780;695;645;243;243;196;34;179;25;-28;39;776;251;-30;18;203;136;279;582;215;190;178;-180;677;354;360;134;358;299;670;-1.0;150.0;1816.0;368.0;124.0;35;99;79;1;0;0;1;1;0;0;1;0;1;1;0;39346.03515625;11843.2841796875;20447.57421875;2922.18286132812;615.0;214133;603.0;1206.0;Calculated values ==>;1558540721.78;342.66;337.66;297.46000000000004;297.46000000000004;292.76000000000005;276.56;273.7412296467126;291.06;275.66;270.36;277.06;350.76;298.26000000000005;270.16;274.96000000000004;293.46000000000004;286.76000000000005;301.06;331.36;292.16;290.96000000000004;333.46000000000004;334.66;255.16000000000003;241.2770596917726;267.47669482898436;273.7412296467126;294.66;6770000.0;3540000.0;3600000.0;1340000.0;3579999.9999999995;2990000.0;6700000.0;0.0;0.025;0.3026666666666667;0.06133333333333334;0.020666666666666667;0.020666666666666667;3.0379210779825048;11843.2841796875;20447.57421875;2922.18286132812;39346.03515625;488688.5255768103;482118.75402955286;268141.4823738249;268141.4823738249;249734.73435303307;430542.39183029096;456718.5572118646;438236.7768127522;473371.24222306634;531657.3694284931;474663.57189622585;437928.15255369636;445042.1710269553;460324.5471149659;451658.6501973753;392476.25068476313;472426.63705810806;458238.56606086175;456579.465419306;252964.46457616048;257985.5697089033;451509.14485013887;197763.2251744141;268141.4823738249;272.28632814650547;3062547.1257581445;1564364.645265491;312162.22037147835;720403.806152774;0;37;33;34;121;105;38;15;157;171;1890530354999.9973;725822188734.7283;1587608061629.6204;72783.32829587033;15563.083073444453;0.0;3894.3849829399423;5497551.372288668;1259740.582052042;82198.56310857716;1218052.5180278448;2.6195066671974443;0.23767564005274064
