;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8697;2019-05-22 17:59:41.760;687;640;239;238;195;30;186;21;-29;37;784;248;-31;14;204;138;274;560;213;196;185;-166;663;350;355;138;354;298;657;-1.0;217.0;1609.0;253.0;114.0;3;99;71;1;0;0;1;1;0;0;1;0;1;1;0;36924.890625;11106.427734375;18922.92578125;2883.41040039062;612.0;214134;601.0;1207.0;Calculated values ==>;1558540781.76;341.86;337.16;297.06;296.96000000000004;292.66;276.16;273.3108153835814;291.76000000000005;275.26000000000005;270.26000000000005;276.86;351.56000000000006;297.96000000000004;270.06;274.56;293.56;286.96000000000004;300.56;329.16;292.76000000000005;291.66;333.26000000000005;334.36;256.56;242.14157278889297;267.35522164206344;273.3108153835814;294.46000000000004;6630000.0;3500000.0;3550000.0;1380000.0;3540000.0;2980000.0;6570000.0;0.0;0.036166666666666666;0.26816666666666666;0.042166666666666665;0.019;0.019;3.0409251496159593;11106.427734375;18922.92578125;2883.41040039062;36924.890625;489006.2672637983;482837.18010794104;267331.3507470768;266855.05776423676;249888.8125771221;430799.1582183253;458492.0736687021;438307.6172986034;472654.2065195329;532563.8653181886;474441.7976522075;437999.7806145802;444669.68110044283;461078.3308605104;452649.51823674684;398384.9319180378;470573.2272452629;459848.5200899102;458355.6712287806;252127.67657613798;256730.23209357203;452270.4471754056;197623.15994668964;267331.3507470768;272.21428940445276;3063182.504942841;1564555.829115636;312210.58418869344;720731.7842903783;0;37;33;34;121;105;38;15;157;171;1890744783500.0654;725903761534.7542;1587787101929.6772;64543.548646538206;10737.62727814419;0.0;3629.462089152372;5498695.381466671;1259959.6815808462;82198.56310857716;1218115.1958538904;2.3975694722932768;0.2075237416695925
8698;2019-05-22 18:00:41.800;678;635;238;236;193;28;192;18;-30;35;782;245;-32;19;205;138;269;553;213;199;191;-154;658;348;353;141;351;297;653;197.0;392.0;1571.0;287.0;118.0;1;99;63;1;0;0;1;1;0;0;1;0;1;0;0;35902.45703125;10465.2734375;18650.99609375;2861.35717773438;609.0;214135;599.0;1207.0;Calculated values ==>;1558540841.8;340.96000000000004;336.66;296.96000000000004;296.76000000000005;292.46000000000004;275.96000000000004;273.0942459734351;292.36;274.96000000000004;270.16;276.66;351.36;297.66;269.96000000000004;275.06;293.66;286.96000000000004;300.06;328.46000000000004;293.06;292.26000000000005;333.06;334.06;257.76000000000005;242.77792619122317;267.23344911666527;273.0942459734351;294.46000000000004;6580000.0;3479999.9999999995;3529999.9999999995;1410000.0;3510000.0;2970000.0;6530000.0;0.03283333333333333;0.06533333333333333;0.26183333333333336;0.04783333333333333;0.019666666666666666;0.0525;3.0414085889184213;10465.2734375;18650.99609375;2861.35717773438;35902.45703125;488245.4643481283;482549.46148655424;267192.162376533;266240.41617357306;249357.84968003596;430925.7729439634;459622.85760126676;438378.49729393894;472063.34231996303;532430.7509779987;474220.39554555406;438071.4457414646;445578.0381609218;461671.70442812063;452998.06823472754;398209.3512740954;469970.56977367384;460563.8850680069;459487.90123405727;251290.9062238717;255474.93562877487;453006.15772820986;197202.4307949773;223420.80643505213;272.03816454592504;3063789.804102633;1564735.7131347382;312258.48916718946;721045.1090498146;0;37;33;34;121;105;38;15;157;171;1890957325099.9304;725987517334.7009;1587965720929.5637;63147.9334116448;12235.944938306291;0.0;12393.52247694777;5499760.186546935;1260151.2556468183;82198.56310857716;1218248.8097417706;2.7449629588126085;0.2139708254201025
8699;2019-05-22 18:01:41.801;673;631;239;238;192;26;198;16;-32;32;773;245;-33;10;206;137;266;556;213;202;197;-143;650;346;351;142;350;296;646;206.0;323.0;1331.0;475.0;123.0;1;99;53;1;0;0;1;1;0;0;1;0;1;1;0;35382.18359375;9522.7333984375;18416.087890625;2842.43969726562;607.0;214136;597.0;1205.0;Calculated values ==>;1558540901.801;340.46000000000004;336.26000000000005;297.06;296.96000000000004;292.36;275.76000000000005;272.8767566201714;292.96000000000004;274.76000000000005;269.96000000000004;276.36;350.46000000000004;297.66;269.86;274.16;293.76000000000005;286.86;299.76000000000005;328.76000000000005;293.36;292.86;332.86;333.86;258.86;242.98782864720522;267.1113755279542;272.8767566201714;294.46000000000004;6500000.0;3460000.0;3510000.0;1420000.0;3500000.0;2960000.0;6459999.999999999;0.034333333333333334;0.05383333333333333;0.22183333333333335;0.07916666666666666;0.0205;0.05483333333333333;3.036689826866323;9522.7333984375;18416.087890625;2842.43969726562;35382.18359375;488377.79284306976;482749.1493356878;268314.59852632246;267811.9919691577;249284.7877308894;431051.2098666511;460740.10936811595;438296.42880847026;471635.3862721799;531570.964415538;474350.08152805635;438143.1473471288;444497.2798278973;461956.6280905659;453204.00941393146;401114.78652799095;471353.6181993243;461273.1859995164;460606.5286895085;250454.15340279948;254638.09398592086;453980.78109637805;195165.89265380285;222513.28117149256;271.21143023084176;3064383.852676796;1564902.2826349437;312306.0216001399;721354.0065654115;0;37;33;34;121;105;38;15;157;171;1891168528620.5146;726072418749.9358;1588143623895.0557;53934.45727031039;20489.512001703868;0.0;13055.446405571207;5500735.889400093;1260423.9723339416;82198.56310857716;1218460.888017624;2.8419698503073194;0.24483747756302165
8700;2019-05-22 18:02:41.801;668;628;239;238;192;24;200;13;-32;30;763;245;-33;23;207;136;263;552;212;205;199;-134;649;343;348;144;347;296;645;4.0;-1.0;1322.0;459.0;135.0;1;99;44;1;0;0;1;1;0;0;1;0;1;0;0;35041.3125;8954.40625;18503.185546875;2831.27661132812;604.0;214137;595.0;1205.0;Calculated values ==>;1558540961.801;339.96000000000004;335.96000000000004;297.06;296.96000000000004;292.36;275.56;272.5487779782249;293.16;274.46000000000004;269.96000000000004;276.16;349.46000000000004;297.66;269.86;275.46000000000004;293.86;286.76000000000005;299.46000000000004;328.36;293.66;293.06;332.66;333.56;259.76000000000005;243.40439225979637;267.1113755279542;272.5487779782249;294.36;6490000.000000001;3429999.9999999995;3479999.9999999995;1440000.0;3470000.0000000005;2960000.0;6450000.0;0.0006666666666666666;0.0;0.22033333333333335;0.0765;0.022500000000000003;0.02316666666666667;3.037169748739954;8954.40625;18503.185546875;2831.27661132812;35041.3125;487771.1667929249;482421.8562388474;268409.2356421266;267903.9224790487;249323.66741211768;431237.1583312671;461468.0240855677;438296.42880847026;471171.66155044775;530531.9285876651;474350.08152805635;438143.1473471288;446335.83893966797;462543.04088473186;453581.8423445852;399887.31185757794;470849.1860447969;462128.56038716884;461335.5593377295;249617.41799618208;253382.8652305231;454582.57985912164;194270.6107781861;266275.7500345312;270.8375350542073;3064970.7151442436;1565056.2587986807;312353.30256937817;721661.6671773907;0;37;33;34;121;105;38;15;157;171;1891378228620.5146;726158218749.9358;1588321223895.0557;53767.021906005946;19913.86563469157;-0.0;4518.885582190761;5501633.4017265625;1260760.6671475782;82198.56310857716;1218607.3407841886;2.581799097575711;0.2485660950936446
8701;2019-05-22 18:03:41.782;665;626;237;236;188;23;201;13;-32;28;753;246;-34;15;208;130;261;558;213;207;200;-125;647;342;347;146;346;296;643;-1.0;-1.0;1181.0;431.0;149.0;1;99;35;1;0;0;1;1;0;0;1;0;1;0;0;34592.10546875;8342.5517578125;18449.30859375;2825.56274414062;603.0;214138;594.0;1205.0;Calculated values ==>;1558541021.782;339.66;335.76000000000005;296.86;296.76000000000005;291.96000000000004;275.46000000000004;272.43898195401505;293.26000000000005;274.46000000000004;269.96000000000004;275.96000000000004;348.46000000000004;297.76000000000005;269.76000000000005;274.66;293.96000000000004;286.16;299.26000000000005;328.96000000000004;293.86;293.16;332.56;333.46000000000004;260.66;243.81672145450628;267.1113755279542;272.43898195401505;294.46000000000004;6470000.0;3420000.0000000005;3470000.0000000005;1460000.0;3460000.0;2960000.0;6430000.0;0.0;0.0;0.19683333333333333;0.07183333333333333;0.024833333333333332;0.024833333333333332;3.0373293593834183;8342.5517578125;18449.30859375;2825.56274414062;34592.10546875;487556.18534175283;482354.40389386145;267587.34059959813;267091.4769398256;248033.1680846706;431298.55289687274;461753.13320302847;438296.42880847026;470705.69158332614;529492.0504528319;474466.8716572014;437989.56915575906;445208.40686217137;462824.78782740806;452914.2109156246;399846.1554570052;472052.2740184334;462543.04088473186;461621.072220919;249199.05678690012;252964.46457616048;455188.1366515833;194120.98916900225;267587.34059959813;270.77310348701764;3065550.809871947;1565200.354470534;312400.42796952795;721969.5071147622;0;37;33;34;121;105;38;15;157;171;1891586662595.329;726245191199.8584;1588498767654.8975;48061.86570236862;18753.32342749874;-0.0;4818.504335262802;5502481.70707409;1261082.791684394;82198.56310857716;1218685.1277264303;2.4186335601736646;0.2332406963220992
8702;2019-05-22 18:04:41.782;662;624;237;236;184;23;199;12;-31;26;743;246;-32;20;209;127;259;562;212;207;198;-119;644;343;348;146;346;298;640;139.0;-1.0;1348.0;269.0;167.0;1;100;30;1;0;0;1;1;0;0;1;0;1;0;0;34533.81640625;7987.07177734375;18334.767578125;2852.71533203125;602.0;214139;594.0;1206.0;Calculated values ==>;1558541081.782;339.36;335.56;296.86;296.76000000000005;291.56;275.46000000000004;272.5487779782249;293.06;274.36;270.06;275.76000000000005;347.46000000000004;297.76000000000005;269.96000000000004;275.16;294.06;285.86;299.06;329.36;293.86;292.96000000000004;332.56;333.36;261.26000000000005;243.81672145450628;267.35522164206344;272.5487779782249;294.36;6440000.000000001;3429999.9999999995;3479999.9999999995;1460000.0;3460000.0;2980000.0;6400000.0;0.023166666666666665;0.0;0.22466666666666668;0.04483333333333333;0.02783333333333333;0.051;3.0400095256679815;7987.07177734375;18334.767578125;2852.71533203125;34533.81640625;487448.7959083203;482400.5926733024;267866.03963574115;267362.3007158811;246796.0884288981;431237.1583312671;461335.5593377295;437999.7806145802;470506.91766066244;528297.1719809249;474207.66084430076;437845.4099550722;445523.4938528923;462955.64932560903;452316.70908748196;400407.80497131654;473057.23043735145;462391.9528958846;461202.9738842933;249199.05678690012;252546.06836287308;455811.45745835913;196285.19081796857;235350.5560224392;271.6508979015094;3066126.859220905;1565336.4346666604;312447.74695349607;722276.0410828611;0;37;33;34;121;105;38;15;157;171;1891795162595.329;726332791199.8584;1588676967654.8975;54305.21117430542;11635.427621044175;-0.0;11518.473310954558;5503334.766048063;1261336.0312764652;82198.56310857716;1218821.2692068154;2.6550229450285987;0.20683108621819674
8703;2019-05-22 18:05:41.783;658;620;233;232;187;29;196;14;-27;26;734;245;-31;23;210;128;257;550;213;206;195;-113;632;350;355;148;353;299;628;-1.0;-1.0;1522.0;329.0;152.0;0;100;26;1;0;0;1;1;0;0;1;0;1;0;0;33279.55859375;7559.57421875;17754.453125;2846.54150390625;600.0;214140;593.0;1206.0;Calculated values ==>;1558541141.783;338.96000000000004;335.16;296.46000000000004;296.36;291.86;276.06;273.3108153835814;292.76000000000005;274.56;270.46000000000004;275.76000000000005;346.56000000000006;297.66;270.06;275.46000000000004;294.16;285.96000000000004;298.86;328.16;293.76000000000005;292.66;332.46000000000004;333.16;261.86;244.22491754036054;267.47669482898436;273.3108153835814;294.46000000000004;6320000.0;3500000.0;3550000.0;1480000.0;3529999.9999999995;2990000.0;6280000.0;0.0;0.0;0.25366666666666665;0.05483333333333333;0.025333333333333333;0.025333333333333333;3.040328100713502;7559.57421875;17754.453125;2846.54150390625;33279.55859375;488162.10977773735;483171.738471469;266964.14334346715;266458.24645520333;248261.55315906135;430799.1582183253;459848.5200899102;438390.63782803225;470237.43843570043;527280.8736911915;473960.4106491496;437773.3837767312;445752.59130680247;462030.1321161972;451218.8006998649;405764.2675314704;472712.74811170564;461191.73348062916;459713.48351275333;248780.69988749037;251709.28920128586;456109.5543915722;197881.6964658261;266964.14334346715;272.317416331744;3066691.98009708;1565465.992209061;312495.24155196827;722576.789600749;0;37;33;34;121;105;38;15;157;171;1892006066110.0742;726420992669.7518;1588856070639.6812;61009.101458879624;14159.494209595077;-0.0;4882.9832842885835;5504295.734668055;1261550.9925407555;82198.56310857716;1218957.9502895907;2.842683306073408;0.25300890943730703
8704;2019-05-22 18:06:41.783;647;614;234;233;193;28;193;14;-20;26;724;246;-26;12;210;131;253;534;211;205;192;-110;631;349;354;142;352;303;627;-2.0;145.0;1334.0;301.0;158.0;0;0;31;1;0;0;1;1;0;0;1;1;1;0;0;34616.0078125;7806.15185546875;17727.38671875;3858.52783203125;597.0;214141;590.0;1204.0;Calculated values ==>;1558541201.783;337.86;334.56;296.56;296.46000000000004;292.46000000000004;275.96000000000004;273.20264511476705;292.46000000000004;274.56;271.16;275.76000000000005;345.56000000000006;297.76000000000005;270.56;274.36;294.16;286.26000000000005;298.46000000000004;326.56;293.66;292.36;332.16;332.86;262.16;242.98782864720522;267.9596281332873;273.20264511476705;294.26000000000005;6310000.0;3490000.0;3540000.0;1420000.0;3520000.0000000005;3030000.0;6270000.0;0.0;0.024166666666666666;0.22233333333333333;0.050166666666666665;0.026333333333333334;0.026333333333333334;3.0357617995779256;7806.15185546875;17727.38671875;3858.52783203125;34616.0078125;486711.83906704845;482414.97184297995;267576.12446314876;267059.16005280707;250405.98959037478;430862.6128555636;459600.5238445695;438573.70663450175;471043.10962919577;525922.5953714665;473556.0469295574;437642.0229114993;443373.06176112994;462181.9758583779;451827.28208405705;404240.64043644036;470345.01749551494;461211.91220601037;459465.39392178826;247525.65490268572;250454.15340279948;457383.68455926515;197613.85927491132;267576.12446314876;272.2065459310779;3067257.776483799;1565594.0399263462;312551.1171297677;722872.471599447;0;37;33;34;121;105;38;15;158;171;1892218766110.0742;726507992669.7518;1589036670639.6812;53573.40606294894;13031.786235098418;0.0;5053.084095744173;5505250.588897403;1261777.5865444613;82198.56310857716;1219040.750851091;2.4380142383780794;0.21416169631785062
8705;2019-05-22 18:07:41.764;639;610;233;233;186;25;192;13;-21;26;715;248;-23;37;210;127;251;536;212;206;192;-114;633;346;351;139;349;303;630;131.0;232.0;1250.0;328.0;189.0;0;0;32;1;0;0;1;1;0;0;1;1;1;0;0;34906.43359375;7928.58154296875;17825.994140625;3871.84008789062;595.0;214142;588.0;1204.0;Calculated values ==>;1558541261.764;337.06;334.16;296.46000000000004;296.46000000000004;291.76000000000005;275.66;272.8767566201714;292.36;274.46000000000004;271.06;275.76000000000005;344.66;297.96000000000004;270.86;276.86;294.16;285.86;298.26000000000005;326.76000000000005;293.76000000000005;292.36;331.96000000000004;332.66;261.76000000000005;242.35481222062532;267.9596281332873;272.8767566201714;294.36;6330000.0;3460000.0;3510000.0;1390000.0;3490000.0;3030000.0;6300000.0;0.021833333333333333;0.03866666666666666;0.20833333333333334;0.05466666666666666;0.0315;0.05333333333333333;3.036078020619653;7928.58154296875;17825.994140625;3871.84008789062;34906.43359375;485352.3330900399;481490.0612599804;266777.009005651;266777.009005651;247841.03294993876;431051.2098666511;459936.72070397437;438419.19255376846;471442.86907493527;524979.3579259043;473792.03106838174;438109.25301780854;446955.08328484115;462635.59894138284;451787.471427889;402063.1980214893;470268.04276940157;461804.3019897034;459936.72070397437;246688.97952812296;249617.41799618208;457452.18691675586;196648.6905114336;238068.2286220808;271.80849574438724;3067836.9466996705;1565725.1211823367;312615.5164627944;723168.6559515897;0;37;33;34;121;105;38;15;158;171;1892430199134.886;726592265974.6768;1589218413069.5193;50368.8545921531;14257.25780349095;0.0;11832.986244367657;5506116.500110014;1262004.9232318255;82198.56310857716;1219181.4235433366;2.5807745098077004;0.20841516432720122
8706;2019-05-22 18:08:41.774;637;609;235;234;179;22;191;10;-23;25;721;249;-24;13;211;120;250;549;208;206;191;-128;637;342;347;134;346;305;633;-2.0;173.0;1243.0;387.0;192.0;0;0;36;1;0;0;1;1;0;0;1;1;1;1;0;35935.74609375;8198.958984375;18078.03125;3931.37377929688;594.0;214143;587.0;1202.0;Calculated values ==>;1558541321.774;336.86;334.06;296.66;296.56;291.06;275.36;272.43898195401505;292.26000000000005;274.16;270.86;275.66;345.26;298.06;270.76000000000005;274.46000000000004;294.26000000000005;285.16;298.16;328.06;293.76000000000005;292.26000000000005;331.86;332.56;260.36;241.2770596917726;268.19934244402924;272.43898195401505;293.96000000000004;6370000.0;3420000.0000000005;3470000.0000000005;1340000.0;3460000.0;3050000.0;6330000.0;0.0;0.028833333333333332;0.20716666666666667;0.0645;0.032;0.032;3.031192275302135;8198.958984375;18078.03125;3931.37377929688;35935.74609375;484624.5265141196;480999.07675207284;267510.79240002215;267003.1769506675;245380.04184675458;431298.55289687274;460427.0983748652;437656.05685647397;472007.13841251616;525450.7002969625;473648.9578539646;437499.1961693786;443110.4695693885;463217.0371347437;451501.11657675944;399049.1597785539;471920.18286246056;462411.6790659898;460427.0983748652;246270.64818160105;249199.05678690012;456827.49245621765;194665.9117641994;267510.79240002215;270.99412668265336;3068427.396588889;1565859.5397527383;312680.5540828077;723467.9060298327;0;37;33;34;121;105;38;15;158;171;1892639634034.8528;726674179624.6637;1589400843469.4902;50339.458391616216;16909.421954635178;0.0;6173.321791194978;5506955.875924069;1262264.6888501572;82198.56310857716;1219331.501119037;2.43052560225428;0.21882459082182878
8707;2019-05-22 18:09:41.785;636;603;228;225;181;36;191;13;-18;25;734;248;-20;39;207;123;248;523;207;204;191;-145;610;364;368;133;368;311;611;-2.0;231.0;1418.0;457.0;80.0;99;0;51;1;0;0;1;0;0;0;1;1;1;1;0;24057.951171875;8685.4970703125;5996.1728515625;4006.26416015625;590.0;214144;585.0;1203.0;Calculated values ==>;1558541381.785;336.76000000000005;333.46000000000004;295.96000000000004;295.66;291.26000000000005;276.76000000000005;274.8017692304317;292.26000000000005;274.46000000000004;271.36;275.66;346.56000000000006;297.96000000000004;271.16;277.06;293.86;285.46000000000004;297.96000000000004;325.46000000000004;293.56;292.26000000000005;331.66;332.16;258.66;241.05796691057077;268.91163127593666;274.8017692304317;293.86;6100000.0;3640000.0;3679999.9999999995;1330000.0;3679999.9999999995;3110000.0;6110000.0;0.0;0.0385;0.23633333333333334;0.07616666666666667;0.013333333333333334;0.013333333333333334;3.0343430510723546;8685.4970703125;5996.1728515625;4006.26416015625;24057.951171875;487429.05805407773;482642.1388448934;401580.1850456168;264500.82062514516;246850.3162381548;429879.7862731237;457082.4485768565;437071.7284734032;472138.9942397944;526345.1042883811;472741.59793096944;436752.093818078;445690.6980614366;459301.0106943719;447908.2940229672;411646.1794698379;470716.1226910481;458887.9186232276;457082.4485768565;245433.99809710225;247525.65490268572;455264.1233042037;199949.26124465637;401580.1850456168;273.1963520979999;3068927.4357244433;1566000.2693492575;312746.7131927557;723668.5611779027;0;37;33;34;121;105;38;15;158;171;1892854173360.4119;726754294309.8724;1589585677349.972;56039.94308839383;19446.481993535523;0.0;740.0301804165294;5507842.533462799;1262567.710260924;82198.56310857716;1219389.1229476826;4.078912892551288;0.40362080917108195
8708;2019-05-22 18:10:41.775;624;595;226;224;183;49;192;13;-14;26;751;247;-15;22;203;123;243;491;208;203;191;-152;620;364;368;133;368;314;621;-1.0;262.0;1482.0;418.0;133.0;99;0;68;1;0;0;1;0;0;0;1;1;1;1;0;25192.88671875;9940.5439453125;6128.48828125;4042.86645507812;585.0;214145;581.0;1203.0;Calculated values ==>;1558541441.775;335.56;332.66;295.76000000000005;295.56;291.46000000000004;278.06;274.8017692304317;292.36;274.46000000000004;271.76000000000005;275.76000000000005;348.26;297.86;271.66;275.36;293.46000000000004;285.46000000000004;297.46000000000004;322.26000000000005;293.46000000000004;292.26000000000005;331.26000000000005;331.66;257.96000000000004;241.05796691057077;269.2639976450953;274.8017692304317;293.96000000000004;6200000.0;3640000.0;3679999.9999999995;1330000.0;3679999.9999999995;3140000.0;6210000.0;0.0;0.043666666666666666;0.247;0.06966666666666667;0.022166666666666668;0.022166666666666668;3.0351251432119786;9940.5439453125;6128.48828125;4042.86645507812;25192.88671875;484639.94507650274;480332.58951194864;264131.7713802945;263189.07592467725;247155.98029976274;429879.7862731237;457222.24678663525;437019.13673288765;472236.3865531139;527899.9299227344;472224.1039707175;436858.596315483;442589.97493735823;458749.9321009194;447908.2940229672;404786.5095126382;464244.5866433871;458749.9321009194;457082.4485768565;243760.74795305103;245433.99809710225;454551.47311647405;200171.5488312969;264131.7713802945;273.28418139089547;3069337.7909696554;1566155.4604882442;312813.7781018786;723769.5831808851;0;37;33;34;121;105;38;15;158;171;1893074936560.447;726834081009.8851;1589773146100.0017;58501.35421169291;17721.801391867342;0.0;4277.073344523791;5508796.885188649;1262877.3943332357;82198.56310857716;1219430.925175531;4.00261706874894;0.3681165182283743
8709;2019-05-22 18:11:41.806;611;591;228;228;175;56;196;14;-13;27;766;247;-14;34;203;117;244;514;208;203;196;-150;639;366;371;132;371;314;640;-3.0;260.0;1525.0;204.0;135.0;99;0;81;1;0;0;1;0;0;0;1;1;1;0;0;26802.7890625;11066.7900390625;6369.013671875;4055.31909179688;581.0;214146;577.0;1202.0;Calculated values ==>;1558541501.806;334.26000000000005;332.26000000000005;295.96000000000004;295.96000000000004;290.66;278.76000000000005;275.0112864084945;292.76000000000005;274.56;271.86;275.86;349.76;297.86;271.76000000000005;276.56;293.46000000000004;284.86;297.56;324.56;293.46000000000004;292.76000000000005;330.86;331.26000000000005;258.16;240.83765695389522;269.2639976450953;275.0112864084945;293.96000000000004;6390000.0;3660000.0;3710000.0;1320000.0;3710000.0;3140000.0;6400000.0;0.0;0.043333333333333335;0.25416666666666665;0.034;0.022500000000000003;0.022500000000000003;3.0332240105792563;11066.7900390625;6369.013671875;4055.31909179688;26802.7890625;480602.5487076593;477498.32639132004;263568.708650891;263568.708650891;243843.97190109658;429743.705733735;457293.5173898348;437179.3288687813;472465.0996282349;529476.5718839591;472224.1039707175;437019.13673288765;444368.728737415;458270.4941942976;446610.4118461461;271761.16889317863;465373.1598263392;458270.4941942976;457293.5173898348;242087.5637286956;243760.74795305103;454920.0293587784;202511.9048933048;263568.708650891;274.2107195903832;3069771.3121373733;1566330.6120527294;312881.29784851;723873.7828390079;0;37;33;34;121;105;38;15;158;171;1893296751105.0735;726913622084.7512;1589961643439.6843;59644.63692710027;8581.876231826102;0.0;4358.808196626235;5509781.943797275;1263096.7048983425;82198.56310857716;1219502.928037187;3.377455985981215;0.2759861000022405
8710;2019-05-22 18:12:41.776;607;589;226;229;163;65;200;16;-13;28;777;248;-15;22;202;114;250;538;206;203;200;-149;660;372;377;131;377;313;661;-1.0;-1.0;1712.0;185.0;137.0;99;0;90;1;0;0;1;0;0;0;1;1;1;1;0;28191.322265625;12263.2177734375;6637.2041015625;4043.63208007812;580.0;214147;575.0;1200.0;Calculated values ==>;1558541561.776;333.86;332.06;295.76000000000005;296.06;289.46000000000004;279.66;275.63479819532273;293.16;274.76000000000005;271.86;275.96000000000004;350.86;297.96000000000004;271.66;275.36;293.36;284.56;298.16;326.96000000000004;293.46000000000004;293.16;330.66;331.16;258.26000000000005;240.61611355647437;269.14681796795327;275.63479819532273;293.76000000000005;6600000.0;3720000.0000000005;3770000.0000000005;1310000.0;3770000.0000000005;3130000.0;6609999.999999999;0.0;0.0;0.2853333333333333;0.030833333333333334;0.022833333333333334;0.022833333333333334;3.0283317856682714;12263.2177734375;6637.2041015625;4043.63208007812;28191.322265625;477543.0513942435;474647.288984152;261282.13916157722;262537.868983392;239496.0959649512;429328.3091220336;456877.58755018783;437408.94190281845;472693.2819402637;530706.9432932027;472476.8643117306;437089.72060350876;442796.7452417347;457160.3185729334;444966.4499803109;272711.0251108605;466460.59932419774;457301.44056452095;456877.58755018783;241250.99604349316;243342.44575359824;455185.7394229712;204427.69614591319;261282.13916157722;274.9807845392956;3070229.367256529;1566524.931576227;312948.7553626779;723982.1137945976;0;37;33;34;121;105;38;15;158;171;1893521038905.1804;726992482634.7888;1590149649389.774;66477.3154559703;7731.7063343759555;-0.0;4466.096071539942;5510832.434559501;1263232.5834465316;82198.56310857716;1219576.432135689;3.4289981193351107;0.27227991870760637
8711;2019-05-22 18:13:41.796;612;591;220;223;169;70;202;22;-15;31;786;247;-16;24;199;120;257;552;203;204;201;-153;688;379;384;140;384;312;687;-1.0;328.0;1745.0;173.0;153.0;100;100;96;1;0;0;1;0;0;0;1;0;1;1;0;28021.31640625;13316.53125;7071.74658203125;3019.67163085938;581.0;214148;575.0;1200.0;Calculated values ==>;1558541621.796;334.36;332.26000000000005;295.16;295.46000000000004;290.06;280.16;276.35288757459654;293.36;275.36;271.66;276.26000000000005;351.76;297.86;271.56;275.56;293.06;285.16;298.86;328.36;293.56;293.26000000000005;330.66;331.26000000000005;257.86;242.56692532238324;269.02936301313275;276.35288757459654;293.46000000000004;6880000.0;3790000.0;3840000.0;1400000.0;3840000.0;3120000.0;6870000.0;0.0;0.05466666666666666;0.29083333333333333;0.028833333333333332;0.025500000000000002;0.025500000000000002;3.0281770488312048;13316.53125;7071.74658203125;3019.67163085938;28021.31640625;474956.2927327353;471727.3186900045;257509.12354691504;258636.11010486106;240625.86341952457;428830.04407018964;456009.5165506935;437319.724394416;471801.8942764967;531725.3474987763;472489.66101040115;437160.35228701105;443299.3497159419;455577.71237912175;444522.59064622445;273457.1961315868;465267.0932798248;456296.5089395539;455865.7583692726;241250.99604349316;243760.74795305103;453279.1131313583;206264.96569328665;257509.12354691504;275.7193582621689;3070697.9620581977;1566738.167206213;313007.6358472051;724096.3931306765;0;37;33;34;121;105;38;15;158;171;1893749415005.108;727073809734.763;1590337211889.7144;67198.42565557847;7122.241251131065;0.0;5058.094187970118;5511946.770389913;1263356.4076040036;82198.56310857716;1219655.8268439104;3.3911027200618893;0.26060220219722957
8712;2019-05-22 18:14:41.787;630;604;214;213;179;58;197;29;-20;36;786;244;-22;20;199;126;266;568;204;205;196;-158;734;367;371;143;370;308;730;-1.0;152.0;1648.0;289.0;211.0;1;100;93;1;0;0;1;1;0;0;1;0;1;1;0;41308.98046875;13951.5634765625;21210.900390625;2976.47973632812;591.0;214149;581.0;1201.0;Calculated values ==>;1558541681.787;336.16;333.56;294.56;294.46000000000004;291.06;278.96000000000004;275.1157276137837;292.86;276.06;271.16;276.76000000000005;351.76;297.56;270.96000000000004;275.16;293.06;285.76000000000005;299.76000000000005;329.96000000000004;293.66;292.76000000000005;331.26000000000005;332.26000000000005;257.36;243.1966462407574;268.5567601203482;275.1157276137837;293.56;7340000.000000001;3670000.0000000005;3710000.0;1430000.0;3700000.0;3080000.0;7300000.0;0.0;0.025333333333333333;0.27466666666666667;0.04816666666666667;0.035166666666666666;0.035166666666666666;3.029141714311378;13951.5634765625;21210.900390625;2976.47973632812;41308.98046875;472230.55108064145;468383.5263527846;253551.0017873458;253215.38946298938;242507.971173124;429675.2189834977;457433.55009270133;437443.34373287327;471897.7078724963;532025.0457396412;472661.08503612084;437126.8590839872;443525.4963883602;457874.65070968727;447796.16212749906;273598.2663721322;462106.8282026096;458548.2590687378;457293.5173898348;243760.74795305103;247943.99896000302;452247.8556954165;201909.7355978705;253551.0017873458;273.98028649482717;3071275.627868679;1566965.3672435777;313057.5962800234;724332.0465018926;0;37;33;34;122;105;38;15;158;171;1893975881029.8704;727158696999.6738;1590523183989.5193;64693.2310344141;12057.952784698467;0.0;7164.945132020863;5513045.702663272;1263516.2185788918;82198.56310857716;1219757.6702260042;2.200274077423532;0.1766224027905388
8713;2019-05-22 18:15:41.787;663;627;216;215;165;45;171;31;-22;39;778;243;-23;19;202;125;273;587;209;204;172;-160;738;365;370;144;369;303;733;-2.0;156.0;1591.0;360.0;168.0;1;100;87;1;0;0;1;1;0;0;1;0;1;1;0;40411.60546875;13548.634765625;21310.48828125;2907.38623046875;605.0;214150;593.0;1201.0;Calculated values ==>;1558541741.787;339.46000000000004;335.86;294.76000000000005;294.66;289.66;277.66;274.9066339382667;290.26000000000005;276.26000000000005;270.96000000000004;277.06;350.96000000000004;297.46000000000004;270.86;275.06;293.36;285.66;300.46000000000004;331.86;293.56;290.36;332.46000000000004;333.66;257.16;243.40439225979637;267.9596281332873;274.9066339382667;294.06;7380000.0;3650000.0;3700000.0;1440000.0;3690000.0;3030000.0;7330000.0;0.0;0.026000000000000002;0.26516666666666666;0.060000000000000005;0.028;0.028;3.0269285954745984;13548.634765625;21310.48828125;2907.38623046875;40411.60546875;477108.7888529598;471858.3574753778;254111.03885434786;253773.96998184355;238344.9150023178;429811.8947417682;453910.4172525164;438264.37560948916;472061.9191754798;531565.1381811216;473201.6130517945;438109.25301780854;444389.3534062185;458452.03428527195;448022.3091466394;276648.80729337694;465058.3011113028;458569.3095304633;454054.3140890567;248780.69988749037;253801.27034056993;451866.14337335667;200595.70760719935;254111.03885434786;273.4557668030661;3071956.6327514914;1567194.5355622626;313106.62849641335;724686.3914074915;0;37;33;34;122;105;38;15;158;171;1894198181029.8704;727244796999.6738;1590706483989.5193;63021.80846527385;15076.22614596944;0.0;5598.411706571847;5514109.9946591025;1263742.3367366474;82198.56310857716;1219864.0315329924;2.21615521051147;0.19342488110870024
8714;2019-05-22 18:16:41.768;686;642;219;218;175;43;146;30;-27;41;767;244;-28;18;204;127;279;597;209;197;146;-157;704;365;370;146;368;300;698;-1.0;129.0;1633.0;277.0;125.0;11;100;77;1;0;0;1;1;0;0;1;0;1;1;0;38000.53515625;11966.798828125;20483.748046875;2870.80639648438;615.0;214151;603.0;1201.0;Calculated values ==>;1558541801.768;341.76;337.36;295.06;294.96000000000004;290.66;277.46000000000004;274.9066339382667;287.76000000000005;276.16;270.46000000000004;277.26000000000005;349.86;297.56;270.36;274.96000000000004;293.56;285.86;301.06;332.86;292.86;287.76000000000005;333.46000000000004;334.66;257.46000000000004;243.81672145450628;267.5978703862781;274.9066339382667;294.06;7040000.000000001;3650000.0;3700000.0;1460000.0;3679999.9999999995;3000000.0;6980000.0;0.0;0.021500000000000002;0.2721666666666666;0.04616666666666667;0.020833333333333332;0.020833333333333332;3.0253260486376354;11966.798828125;20483.748046875;2870.80639648438;38000.53515625;484486.99258100166;478460.2866558516;256622.32858444806;256260.90182976788;242146.4474744331;429811.8947417682;450250.3044942015;438165.9764317512;471995.6991225075;530645.188653613;473712.52661415795;438011.42202021845;444843.92514786584;458887.9186232276;448324.64168240636;284917.7548437993;471311.89937534445;457595.7235896745;450250.3044942015;252964.46457616048;257985.5697089033;451836.97155095247;201398.70426516965;256622.32858444806;273.77132360389925;3072609.8603351912;1567407.0968429605;313154.7648535868;725034.56641957;0;37;33;34;122;105;38;15;158;171;1894420110729.6729;727331769449.5964;1590887326704.3582;64440.15924133793;11561.900006360307;0.0;4033.91616478653;5515171.841364409;1263964.2508259974;82198.56310857716;1219944.275513206;2.2659374004534354;0.19364326000111728
8715;2019-05-22 18:17:41.798;687;642;224;222;181;38;163;28;-27;41;755;244;-28;12;205;132;280;576;208;197;163;-150;689;356;361;145;360;300;685;-2.0;354.0;1511.0;152.0;128.0;1;100;74;1;0;0;1;1;0;0;1;0;1;0;0;36992.15234375;11715.109375;19720.01953125;2875.34790039062;617.0;214152;607.0;1204.0;Calculated values ==>;1558541861.798;341.86;337.36;295.56;295.36;291.26000000000005;276.96000000000004;273.955091788801;289.46000000000004;275.96000000000004;270.46000000000004;277.26000000000005;348.66;297.56;270.36;274.36;293.66;286.36;301.16;330.76000000000005;292.86;289.46000000000004;333.86;334.86;258.16;243.61107973660833;267.5978703862781;273.955091788801;293.96000000000004;6890000.000000001;3560000.0;3610000.0;1450000.0;3600000.0;3000000.0;6850000.0;0.0;0.059000000000000004;0.2518333333333333;0.025333333333333333;0.021333333333333333;0.021333333333333333;3.032559593696648;11715.109375;19720.01953125;2875.34790039062;36992.15234375;486252.9996017229;479961.90677529306;259120.88654362483;258359.2361850116;244361.76032852914;430412.23801567365;454303.793856829;438165.9764317512;472127.72840069426;529394.6861480676;473712.52661415795;438011.42202021845;443981.54984624276;460283.3014425634;450721.0595892504;381620.7166718765;469541.56462742365;459038.22702066065;454303.793856829;254638.09398592086;258822.4845140824;452744.55169506615;200200.61548109207;259120.88654362483;273.2612921996642;3073235.111869408;1567604.5447532942;313202.67341520445;725369.7653329242;0;37;33;34;122;105;38;15;158;171;1894639520380.4397;727419113099.9017;1591067416704.9875;59927.61006607432;6397.779717420676;0.0;4163.902022681688;5516208.757644634;1264113.9896562179;82198.56310857716;1220012.6248225828;2.054453868520237;0.16274617490930338
8716;2019-05-22 18:18:41.779;683;641;233;233;185;32;182;24;-28;38;746;244;-30;19;206;131;279;580;208;201;181;-139;676;352;357;144;356;300;671;94.0;288.0;1320.0;48.0;121.0;1;100;68;1;0;0;1;1;0;0;1;0;1;1;0;37140.67578125;10998.7607421875;19354.068359375;2882.53930664062;618.0;214153;609.0;1204.0;Calculated values ==>;1558541921.779;341.46000000000004;337.26;296.46000000000004;296.46000000000004;291.66;276.36;273.5264737036516;291.36;275.56;270.36;276.96000000000004;347.76;297.56;270.16;275.06;293.76000000000005;286.26000000000005;301.06;331.16;293.26000000000005;291.26000000000005;334.06;334.96000000000004;259.26000000000005;243.40439225979637;267.5978703862781;273.5264737036516;293.96000000000004;6759999.999999999;3520000.0000000005;3570000.0000000005;1440000.0;3560000.0;3000000.0;6709999.999999999;0.015666666666666666;0.048;0.22;0.008;0.020166666666666666;0.03583333333333333;3.032397588180765;10998.7607421875;19354.068359375;2882.53930664062;37140.67578125;487056.4424682057;481407.82646670355;263576.03528153256;263576.03528153256;246068.16942616866;430671.36484660726;457622.4963666442;438011.42202021845;471963.08021786925;528455.9560178719;473712.52661415795;437701.3939996297;444986.9139214678;461037.7653776629;451293.79532891704;393235.5295566425;471981.6965890028;460210.5064603235;457484.8681455614;255474.93562877487;259240.94887492666;454062.5310103505;200332.76651019012;235925.48986522475;273.2959487439961;3073852.68980827;1567793.7670647227;313250.6406141291;725695.2796195465;0;37;33;34;122;105;38;15;158;171;1894854852170.248;727505785644.8246;1591247359704.8274;52289.30421220623;2029.8381160012832;0.0;7939.211055045396;5517143.6024681525;1264184.19756522;82198.56310857716;1220113.45215937;1.873256003020155;0.12612866936464903
8717;2019-05-22 18:19:41.789;679;638;230;228;190;31;192;22;-28;36;740;243;-29;6;207;134;274;561;206;203;191;-128;662;349;354;145;353;300;658;-2.0;306.0;1025.0;234.0;117.0;1;100;65;1;0;0;1;1;0;0;1;0;1;0;0;36347.87109375;10616.1240234375;18890.36328125;2875.18603515625;617.0;214154;609.0;1206.0;Calculated values ==>;1558541981.789;341.06000000000006;336.96000000000004;296.16;295.96000000000004;292.16;276.26000000000005;273.20264511476705;292.36;275.36;270.36;276.76000000000005;347.16;297.46000000000004;270.26000000000005;273.76000000000005;293.86;286.56;300.56;329.26000000000005;293.46000000000004;292.26000000000005;334.06;334.86;260.36;243.61107973660833;267.5978703862781;273.20264511476705;293.76000000000005;6620000.0;3490000.0;3540000.0;1450000.0;3529999.9999999995;3000000.0;6580000.0;0.0;0.051000000000000004;0.17083333333333334;0.039;0.0195;0.0195;3.037597068104782;10616.1240234375;18890.36328125;2875.18603515625;36347.87109375;487965.565856055;482429.6452137497;263167.2029074778;262310.7892844373;248156.80750798524;430862.6128555636;459465.39392178826;438011.42202021845;471632.7587203168;527829.7158526095;473594.8836267879;437856.56215164;443111.3028367894;461631.72079857654;452255.5466972325;398993.76116400986;470604.17540589697;460944.6244486303;459330.1300862276;255474.93562877487;258822.4845140824;455040.78202988993;197044.71561839318;263167.2029074778;271.9790289436895;3074465.1964328904;1567973.921125081;313298.6296554772;726014.0363337672;0;37;33;34;122;105;38;15;158;171;1895068187720.214;727592500094.8108;1591427389704.7988;41165.145676978485;10061.846590048373;0.0;3825.1770799856213;5517922.519348286;1264284.9783984276;82198.56310857716;1220211.5050665743;1.7001026713240917;0.14650889784741322
8718;2019-05-22 18:20:41.770;672;635;231;230;181;26;196;18;-29;33;734;242;-30;21;209;131;269;561;206;206;195;-118;657;346;351;145;349;299;653;-2.0;289.0;1298.0;268.0;125.0;1;100;57;1;0;0;1;1;0;0;1;0;1;1;0;35653.12890625;9921.7265625;18722.76953125;2863.77270507812;616.0;214155;607.0;1204.0;Calculated values ==>;1558542041.77;340.36;336.66;296.26000000000005;296.16;291.26000000000005;275.76000000000005;272.8767566201714;292.76000000000005;274.96000000000004;270.26000000000005;276.46000000000004;346.56000000000006;297.36;270.16;275.26000000000005;294.06;286.26000000000005;300.06;329.26000000000005;293.76000000000005;292.66;333.86;334.76000000000005;261.36;243.61107973660833;267.47669482898436;272.8767566201714;293.76000000000005;6570000.0;3460000.0;3510000.0;1450000.0;3490000.0;2990000.0;6530000.0;0.0;0.04816666666666667;0.21633333333333335;0.04466666666666667;0.020833333333333332;0.020833333333333332;3.032721419772855;9921.7265625;18722.76953125;2863.77270507812;35653.12890625;487491.59728086845;482549.46148655424;263957.29466649424;263515.3561963888;245362.54325804766;431051.2098666511;460472.8219955311;438082.61597026663;471335.537891427;527280.8736911915;473608.0391273983;437928.15255369636;445469.0283512164;462504.0309556943;452356.21482583805;398830.6309489936;471247.62748355954;461804.3019897034;460338.988572523;254638.09398592086;258404.02479325983;456077.6576674664;196722.67105021144;263957.29466649424;271.83815376114615;3075065.0147630507;1568145.0156827057;313346.43916712876;726327.3798500475;0;37;33;34;122;105;38;15;158;171;1895279620745.026;727679472544.7334;1591607032799.639;52214.20141770528;11584.522735570721;0.0;4091.2852897089324;5518700.434155661;1264465.3076869503;82198.56310857716;1220277.4546955985;2.1546727900680454;0.18507618273209744
8719;2019-05-22 18:21:41.800;669;634;229;228;181;25;199;16;-30;30;728;241;-31;4;210;130;266;566;203;207;198;-110;653;344;349;145;348;298;650;168.0;294.0;1433.0;351.0;136.0;1;100;49;1;0;0;1;1;0;0;1;0;1;1;0;34955.88671875;9334.5458984375;18644.41796875;2852.38452148438;615.0;214156;606.0;1205.0;Calculated values ==>;1558542101.8;340.06000000000006;336.56;296.06;295.96000000000004;291.26000000000005;275.66;272.6583383277491;293.06;274.76000000000005;270.16;276.16;345.96000000000004;297.26000000000005;270.06;273.56;294.16;286.16;299.76000000000005;329.76000000000005;293.86;292.96000000000004;333.76000000000005;334.66;262.16;243.61107973660833;267.35522164206344;272.6583383277491;293.46000000000004;6530000.0;3440000.0;3490000.0;1450000.0;3479999.9999999995;2980000.0;6500000.0;0.028;0.049;0.23883333333333334;0.058499999999999996;0.02266666666666667;0.050666666666666665;3.0354020721135306;9334.5458984375;18644.41796875;2852.38452148438;34955.88671875;487487.841567995;482739.67106122087;263288.07450532395;262850.4064944181;245461.73721612495;431175.4696738307;461181.8950349183;438153.8488135099;471038.1348384378;526732.4111923921;473621.29924998066;437999.7806145802;443229.7890419785;462786.1768219023;452565.2334305975;399355.8376237343;472420.0418985424;462240.547963088;461049.02147969545;254219.67992080047;257985.5697089033;456904.2563082062;196261.0251286351;226246.8103761012;271.6450945729753;3075653.7174305436;1568305.5648542722;313394.0976279825;726638.9287756803;0;37;33;34;122;105;38;15;158;171;1895489725744.9258;727766516044.6919;1591786222349.5535;57772.06939007094;15247.629024004907;0.0;11896.645362582109;5519617.444688084;1264689.0207521392;82198.56310857716;1220410.7540673483;2.7542208892770352;0.21530163436341915
8720;2019-05-22 18:22:41.771;665;631;230;229;181;25;200;15;-31;28;722;241;-32;26;210;129;263;565;202;208;199;-105;647;345;350;146;348;297;643;243.0;291.0;1562.0;327.0;146.0;1;100;41;1;0;0;1;1;0;0;1;0;1;1;0;34207.40625;8686.1943359375;18408.74609375;2848.86059570312;613.0;214157;606.0;1204.0;Calculated values ==>;1558542161.771;339.66;336.26000000000005;296.16;296.06;291.26000000000005;275.66;272.7676641592781;293.16;274.66;270.06;275.96000000000004;345.36;297.26000000000005;269.96000000000004;275.76000000000005;294.16;286.06;299.46000000000004;329.66;293.96000000000004;293.06;333.76000000000005;334.46000000000004;262.66;243.81672145450628;267.23344911666527;272.7676641592781;293.36;6470000.0;3450000.0;3500000.0;1460000.0;3479999.9999999995;2970000.0;6430000.0;0.0405;0.0485;0.2603333333333333;0.0545;0.024333333333333332;0.06483333333333333;3.0332058197128506;8686.1943359375;18408.74609375;2848.86059570312;34207.40625;487556.18534175283;483086.0711209015;264250.4180821636;263796.5671048556;245697.1076677863;431113.4868728058;461160.9377506379;438225.1199557825;470705.69158332614;526184.3295624931;473751.92702642677;438071.4457414646;446563.11836973025;462786.1768219023;452248.3158256219;401058.0532080522;473146.582340866;462220.9023591974;461027.8975196058;254219.67992080047;257148.6733736563;457260.18823177065;197006.109618495;222244.33336064313;271.9476878903858;3076229.7996304873;1568455.6651059117;313441.58504057594;726947.5559007311;0;37;33;34;122;105;38;15;158;171;1895699324389.7725;727853773849.628;1591964636074.4229;62797.34902447384;14183.847284423524;0.0;15481.134409639413;5520621.70421398;1264934.1645110839;82198.56310857716;1220638.791960337;3.087862180226687;0.22477077658201294
8721;2019-05-22 18:23:41.761;660;629;231;230;182;25;199;14;-31;27;716;240;-32;11;211;127;260;562;202;208;198;-102;641;345;350;139;349;298;637;157.0;264.0;1184.0;221.0;146.0;0;0;34;1;0;0;1;1;0;0;1;1;1;1;0;34791.25390625;8184.6552734375;18182.765625;3960.193359375;612.0;214158;605.0;1205.0;Calculated values ==>;1558542221.761;339.16;336.06;296.26000000000005;296.16;291.36;275.66;272.7676641592781;293.06;274.56;270.06;275.86;344.76;297.16;269.96000000000004;274.26000000000005;294.26000000000005;285.86;299.16;329.36;293.96000000000004;292.96000000000004;333.66;334.36;262.96000000000004;242.35481222062532;267.35522164206344;272.7676641592781;293.36;6409999.999999999;3450000.0;3500000.0;1390000.0;3490000.0;2980000.0;6370000.0;0.026166666666666668;0.044000000000000004;0.19733333333333333;0.036833333333333336;0.024333333333333332;0.0505;3.0358863341236377;8184.6552734375;18182.765625;3960.193359375;34791.25390625;487484.85327985254;483466.81742143055;265190.20542400354;264719.41747792484;246235.39526905236;431113.4868728058;461027.8975196058;437999.7806145802;471541.1619817675;525479.0197617774;473503.8501095456;437845.4099550722;444239.97794932604;462767.05208785826;451964.38578876475;402688.2590217553;473434.3994945585;462220.9023591974;460894.73399835604;253801.27034056993;256730.23209357203;458673.08712974;197247.69896151865;229985.67237248493;272.0442641828232;3076804.6926337415;1568596.2320876098;313498.3176998579;727252.4343435585;0;37;33;34;122;105;38;15;159;171;1895909289389.806;727939259599.6416;1592143106324.4512;47508.41077953748;9629.168464196153;0.0;11660.907612106492;5521540.765676715;1265132.5732353877;82198.56310857716;1220864.937946607;2.268509691233539;0.16182389463760474
8722;2019-05-22 18:24:41.792;654;624;231;230;180;25;196;12;-28;25;707;241;-31;40;212;125;257;553;202;207;195;-105;637;345;350;134;348;299;634;-2.0;265.0;1140.0;307.0;153.0;0;0;32;1;0;0;1;1;0;0;1;1;1;1;0;34716.78125;7954.8193359375;18005.677734375;3843.65771484375;609.0;214159;603.0;1205.0;Calculated values ==>;1558542281.792;338.56000000000006;335.56;296.26000000000005;296.16;291.16;275.66;272.7676641592781;292.76000000000005;274.36;270.36;275.66;343.86;297.26000000000005;270.06;277.16;294.36;285.66;298.86;328.46000000000004;293.86;292.66;333.46000000000004;334.06;262.66;241.2770596917726;267.47669482898436;272.7676641592781;293.36;6370000.0;3450000.0;3500000.0;1340000.0;3479999.9999999995;2990000.0;6340000.0;0.0;0.04416666666666667;0.19;0.051166666666666666;0.025500000000000002;0.025500000000000002;3.036368972366775;7954.8193359375;18005.677734375;3843.65771484375;34716.78125;487060.1156130316;483077.0412571862;265439.9020645925;264962.73817173555;245676.23843222347;431113.4868728058;460628.03431206016;438236.7768127522;472007.13841251616;524458.5397689227;473490.4630748804;437773.3837767312;448131.96318365866;463048.4234566869;451679.73308589304;403201.1758995681;472416.20045333065;462088.8242006048;460494.49674625666;252964.46457616048;255474.93562877487;459148.8962364627;196340.29760441426;265439.9020645925;271.6808295268391;3077384.2255320763;1568730.797199067;313563.3833922062;727554.1605169303;0;37;33;34;122;105;38;15;159;171;1896119397890.2866;728021201914.8291;1592322298859.861;45960.33104958421;13447.039963339814;0.0;4973.892164382436;5522320.074295268;1265324.9743286213;82198.56310857716;1221003.6329004494;2.1601439007883254;0.18669464935737734
8723;2019-05-22 18:25:44.742;647;621;231;230;177;24;192;11;-12;25;713;242;-23;24;213;121;254;554;201;207;192;-109;631;346;352;130;350;298;626;184.0;301.0;1464.0;403.0;156.0;0;0;25;1;0;0;1;1;0;0;1;1;1;0;0;34227.6875;7400.853515625;17636.287109375;3847.07055664062;607.0;214160;601.0;1204.0;Calculated values ==>;1558542344.742;337.86;335.26000000000005;296.26000000000005;296.16;290.86;275.56;272.8767566201714;292.36;274.26000000000005;271.96000000000004;275.66;344.46000000000004;297.36;270.86;275.56;294.46000000000004;285.26000000000005;298.56;328.56;293.86;292.36;333.26000000000005;333.86;262.26000000000005;240.39332010688793;267.35522164206344;272.8767566201714;293.26000000000005;6310000.0;3460000.0;3520000.0000000005;1300000.0;3500000.0;2980000.0;6260000.0;0.03066666666666667;0.050166666666666665;0.24400000000000002;0.06716666666666667;0.026000000000000002;0.05666666666666667;3.0341697523212066;7400.853515625;17636.287109375;3847.07055664062;34227.6875;486711.83906704845;483540.68362004927;266139.9371715398;265643.79441580566;244959.7208433584;431051.2098666511;459779.9657738578;440878.3105990072;472533.2602288536;525165.4438993726;473738.6891073196;439224.0832595134;446088.689390659;462879.54623284854;450928.8423269201;404758.0213428848;473581.95084754995;461784.41255085584;459779.9657738578;252127.67657613798;254638.09398592086;459367.87173266616;196746.99278647848;228586.1084455066;271.8479013400319;3077987.0108530624;1568865.052700003;313630.6238567974;727865.7801959044;0;37;33;34;122;105;38;15;159;171;1896340352390.454;728104295914.8921;1592510204610.0034;59568.04154625701;17639.369035885604;0.0;13100.985248606568;5523242.71472026;1265596.7645297302;82198.56310857716;1221161.6625579507;3.126566111251499;0.24529577113401302
