;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8724;2019-05-22 18:26:41.792;639;615;228;227;186;28;190;14;2;25;728;242;-3;34;213;126;251;529;203;205;190;-114;622;348;353;129;352;301;618;-2.0;355.0;1356.0;434.0;154.0;0;0;24;1;0;0;1;1;0;0;1;1;1;0;0;33866.80859375;7296.70361328125;17333.6484375;3907.09252929688;604.0;214161;599.0;1205.0;Calculated values ==>;1558542401.792;337.06;334.66;295.96000000000004;295.86;291.76000000000005;275.96000000000004;273.0942459734351;292.16;274.56;273.36;275.66;345.96000000000004;297.36;272.86;276.56;294.46000000000004;285.76000000000005;298.26000000000005;326.06;293.66;292.16;333.06;333.56;261.76000000000005;240.16925963744896;267.7187500070086;273.0942459734351;293.46000000000004;6220000.0;3479999.9999999995;3529999.9999999995;1290000.0;3520000.0000000005;3010000.0;6180000.0;0.0;0.059166666666666666;0.226;0.07233333333333333;0.025666666666666667;0.025666666666666667;3.037169748739954;7296.70361328125;17333.6484375;3907.09252929688;33866.80859375;486552.6498729007;483574.72201058775;265366.0724352726;264871.25075788907;248308.28236804597;430925.7729439634;459352.8116281962;442319.071281641;472664.2518820126;526498.0187852207;473346.11288120394;441579.96937780036;446916.4327917079;462578.4729107597;451288.6564989867;407684.9188411558;470736.4199867129;461365.50582970696;459352.8116281962;251290.9062238717;253382.8652305231;459023.82552380965;196556.7132738015;265366.0724352726;271.7794417274282;3078526.5651584654;1568981.5104268785;313692.0648295312;728142.8683655269;0;37;33;34;122;105;38;15;159;171;1896541453640.2861;728178175664.8303;1592681069359.8606;55542.292909771735;18985.121119417257;0.0;4978.992972618373;5524154.804244597;1265886.9627466209;82198.56310857716;1221304.9212741533;2.786038069341025;0.25347257871596635
8725;2019-05-22 18:27:41.773;629;609;228;227;184;25;190;14;9;26;744;242;5;32;213;126;247;521;205;205;189;-116;623;345;350;136;348;301;620;363.0;353.0;1382.0;340.0;169.0;0;100;25;1;0;0;1;1;0;0;1;1;0;0;0;33095.16796875;7383.787109375;17447.375;2956.14624023438;601.0;214162;596.0;1204.0;Calculated values ==>;1558542461.773;336.06;334.06;295.96000000000004;295.86;291.56;275.66;272.7676641592781;292.16;274.56;274.06;275.76000000000005;347.56000000000006;297.36;273.66;276.36;294.46000000000004;285.76000000000005;297.86;325.26000000000005;293.66;292.06;332.76000000000005;333.26000000000005;261.56;241.71165711629368;267.7187500070086;272.7676641592781;293.66;6230000.0;3450000.0;3500000.0;1360000.0;3479999.9999999995;3010000.0;6200000.0;0.0605;0.05883333333333333;0.23033333333333333;0.056666666666666664;0.028166666666666666;0.08866666666666667;3.0351271649330425;7383.787109375;17447.375;2956.14624023438;33095.16796875;485022.0304532675;482484.83438403404;265187.73818649456;264697.9327700183;247537.14936494126;431113.4868728058;459824.9031534897;443343.77367153234;471840.61823089625;528170.1008694499;473346.11288120394;442759.63332633115;446635.25890643254;463179.37781268614;451822.1503776881;405277.66178181476;469217.4459398604;461824.31338027015;459690.5981947787;250035.78352995744;252127.67657613798;457724.8853737398;196766.4959489979;218501.81538158612;271.8517679303873;3079084.404924107;1569103.8091092745;313749.2403745685;728432.6184439918;0;37;33;34;122;105;38;15;159;171;1896752286855.0984;728257650489.7595;1592861612169.7;56794.96630209043;14787.642067402041;0.0;21385.40540943641;5525090.651624984;1266168.3133170244;82198.56310857716;1221524.5550210902;3.3457005842106255;0.22942390437330717
8726;2019-05-22 18:28:41.793;625;606;226;224;177;27;192;15;10;26;759;241;8;30;213;123;245;529;204;205;191;-117;602;357;362;139;362;306;602;-1.0;413.0;1698.0;475.0;50.0;99;100;31;1;0;0;1;0;0;0;1;1;0;0;0;21877.70703125;7313.53466796875;5935.07373046875;2990.99829101562;598.0;214163;594.0;1203.0;Calculated values ==>;1558542521.793;335.66;333.76000000000005;295.76000000000005;295.56;290.86;275.86;274.0616903277293;292.36;274.66;274.16;275.76000000000005;349.06000000000006;297.26000000000005;273.96000000000004;276.16;294.46000000000004;285.46000000000004;297.66;326.06;293.66;292.26000000000005;332.56;332.96000000000004;261.46000000000004;242.35481222062532;268.3187672390254;274.0616903277293;293.56;6020000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;6020000.0;0.0;0.06883333333333333;0.28300000000000003;0.07916666666666666;0.008333333333333333;0.008333333333333333;3.0330821494310487;7313.53466796875;5935.07373046875;2990.99829101562;21877.70703125;486758.1690245186;484085.1921874217;405540.93579424167;404519.2509028542;245819.71489139713;430346.717906069;458192.6064316991;442461.82273329195;471442.86907493527;529353.8240171962;472568.6950954637;442165.11039823265;445377.61611900316;461053.9582046509;449216.37395764614;413689.20556122;472800.09293183935;459971.0288534705;458054.80583079654;249199.05678690012;250872.52762923925;457146.17888438946;199109.34355705432;405540.93579424167;272.83430480126503;3079542.6649180586;1569226.3276166073;313798.8164321591;728627.5371345968;0;37;33;34;122;105;38;15;159;171;1896965958055.0305;728340177989.7333;1593043772869.642;68868.75160687526;20427.9161300807;0.0;437.6155836379573;5526138.198339776;1266461.874122905;82198.56310857716;1221706.4741488108;5.525643880209995;0.5287860878685414
8727;2019-05-22 18:29:41.784;618;595;217;216;179;46;195;17;8;27;766;240;7;45;206;129;238;467;203;204;194;-118;603;363;368;143;368;312;603;-2.0;468.0;1411.0;225.0;106.0;99;100;51;1;0;0;1;0;0;0;1;1;0;0;0;21918.42578125;8545.732421875;5880.978515625;3030.94262695312;593.0;214164;590.0;1203.0;Calculated values ==>;1558542581.784;334.96000000000004;332.66;294.86;294.76000000000005;291.06;277.76000000000005;274.69669130483857;292.66;274.86;273.96000000000004;275.86;349.76;297.16;273.86;277.66;293.76000000000005;286.06;296.96000000000004;319.86;293.56;292.56;332.16;332.46000000000004;261.36;243.1966462407574;269.02936301313275;274.69669130483857;293.46000000000004;6030000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3120000.0;6030000.0;0.0;0.078;0.23516666666666666;0.0375;0.017666666666666667;0.017666666666666667;3.0338715874241604;8545.732421875;5880.978515625;3030.94262695312;21918.42578125;485667.8302702074;482405.53826862294;261341.7754383054;260883.72950311925;246468.15882769183;429947.3805835815;457640.7087686767;440897.9299105951;471008.3239875013;529629.1177603202;471650.04468228307;440745.6017281058;446358.7080335891;459163.4570647147;448998.212695669;410517.3425074881;462874.276964095;458887.9186232276;457501.3759310873;247525.65490268572;248780.69988749037;456401.37680225936;201793.04288138542;261341.7754383054;273.9167561947541;3079907.577945947;1569358.4683514668;313848.9917456634;728725.989466479;0;37;33;34;122;105;38;15;159;171;1897184925204.8008;728424765299.6445;1593229145059.4475;56229.499266369145;9547.812522032773;0.0;3465.4862753724806;5527180.527389812;1266711.6343917497;82198.56310857716;1221738.9951187244;3.9663290262996744;0.3278497697230067
8728;2019-05-22 18:30:41.804;604;592;220;217;180;51;197;16;-6;28;769;240;-3;35;205;121;236;483;203;206;196;-121;620;360;365;144;365;314;620;-2.0;445.0;1214.0;184.0;139.0;99;100;66;1;0;0;1;0;0;0;1;1;0;0;0;23249.103515625;9830.9091796875;6182.20166015625;3026.92895507812;589.0;214165;586.0;1201.0;Calculated values ==>;1558542641.804;333.56;332.36;295.16;294.86;291.16;278.26000000000005;274.38016830617;292.86;274.76000000000005;272.56;275.96000000000004;350.06000000000006;297.16;272.86;276.66;293.66;285.26000000000005;296.76000000000005;321.46000000000004;293.76000000000005;292.76000000000005;331.76000000000005;332.06;261.06;243.40439225979637;269.2639976450953;274.38016830617;293.46000000000004;6200000.0;3600000.0;3650000.0;1440000.0;3650000.0;3140000.0;6200000.0;0.0;0.07416666666666667;0.20233333333333334;0.03066666666666667;0.023166666666666665;0.023166666666666665;3.0294549505255848;9830.9091796875;6182.20166015625;3026.92895507812;23249.103515625;481760.4903920694;480009.2522351807;261442.27558842886;260125.04680656682;246173.78859705187;430148.3826014536;458400.8548651725;438291.20036355284;470973.6072408108;529791.6254533555;471381.70984914503;438762.8158788026;444515.42258938774;459499.9958173634;448359.9133019282;400889.53529419954;463064.25444137247;459636.7508791465;458262.81198973843;245852.32104278926;247107.31509690773;455929.79515101993;201039.44475279175;261442.27558842886;273.60839571529385;3080284.0994886607;1569511.658077658;313899.490836252;728826.5494767458;0;37;33;34;122;105;38;15;159;171;1897404898504.731;728510893999.6172;1593417007659.3877;48003.93855191066;7816.637412212332;0.0;4559.675759963671;5528049.428908682;1266856.386375739;82198.56310857716;1221805.8937611145;3.171225080117246;0.25207003904513475
8729;2019-05-22 18:31:41.795;597;590;226;219;181;69;201;15;-12;28;768;240;-13;38;206;109;241;520;205;206;200;-125;644;365;369;145;369;313;645;-2.0;352.0;1232.0;284.0;150.0;99;100;76;1;0;0;1;0;0;0;1;1;0;0;0;25441.521484375;10839.3623046875;6478.77685546875;3030.62084960938;586.0;214166;583.0;1201.0;Calculated values ==>;1558542701.795;332.86;332.16;295.76000000000005;295.06;291.26000000000005;280.06;274.9066339382667;293.26000000000005;274.66;271.96000000000004;275.96000000000004;349.96000000000004;297.16;271.86;276.96000000000004;293.76000000000005;284.06;297.26000000000005;325.16;293.76000000000005;293.16;331.46000000000004;331.76000000000005;260.66;243.61107973660833;269.14681796795327;274.9066339382667;293.66;6440000.000000001;3650000.0;3690000.0;1450000.0;3690000.0;3130000.0;6450000.0;0.0;0.058666666666666666;0.20533333333333334;0.04733333333333333;0.025;0.025;3.029923426025632;10839.3623046875;6478.77685546875;3030.62084960938;25441.521484375;477926.7575663909;476747.0515103662;262325.6406201887;259381.70770542326;245629.28908062732;429811.8947417682;458313.4302660672;437568.04326289374;470839.76368816046;529762.785419662;471515.9893704797;437408.94190281845;445152.2762234786;459004.97428962355;445568.17471546953;269545.5376710581;465672.34259540465;459004.97428962355;458174.6768606203;244597.3647265701;245852.32104278926;455352.2778472223;201420.89788817166;262325.6406201887;273.7800227395183;3080689.7938348996;1569683.8845026921;313949.9628461681;728932.0418051281;0;37;33;34;122;105;38;15;159;171;1897625065475.375;728597580994.8707;1593605079444.9377;48488.88051694293;12019.418651395063;0.0;4896.225906010792;5528853.415120584;1267021.6620483492;82198.56310857716;1221884.6811220176;3.214177426190113;0.27448602021795454
8730;2019-05-22 18:32:41.775;602;592;225;223;183;92;202;16;-13;28;766;240;-14;24;204;102;250;544;202;206;201;-129;679;373;378;146;378;313;680;-2.0;313.0;1417.0;302.0;154.0;100;100;86;1;0;0;1;0;0;0;1;1;0;0;0;27890.10546875;12266.7724609375;6984.11767578125;3018.08129882812;587.0;214167;583.0;1202.0;Calculated values ==>;1558542761.775;333.36;332.36;295.66;295.46000000000004;291.46000000000004;282.36;275.73799182748917;293.36;274.76000000000005;271.86;275.96000000000004;349.76;297.16;271.76000000000005;275.56;293.56;283.36;298.16;327.56;293.76000000000005;293.26000000000005;331.46000000000004;331.86;260.26000000000005;243.81672145450628;269.14681796795327;275.73799182748917;293.36;6790000.000000001;3729999.9999999995;3779999.9999999995;1460000.0;3779999.9999999995;3130000.0;6800000.0;0.0;0.05216666666666667;0.23616666666666666;0.050333333333333334;0.025666666666666667;0.025666666666666667;3.032290155563124;12266.7724609375;6984.11767578125;3018.08129882812;27890.10546875;474476.36142689176;472766.7193568978;259775.46576879208;259000.14074443845;245143.3227030196;429258.0297950786;456997.11663087;437408.94190281845;470705.69158332614;529552.864953436;471515.9893704797;437249.5021140777;443094.50386605744;457279.8858885515;442843.5478306083;270753.53141682997;464867.74356969376;457562.00806214305;456855.48681519245;244597.3647265701;246270.64818160105;454771.74661673116;203593.7020654511;259775.46576879208;274.6632384466582;3081134.075916242;1569876.3714420926;314000.3518954707;729044.1951959949;0;37;33;34;122;105;38;15;159;171;1897849090775.4463;728684851894.8984;1593792816844.9976;55219.365808258255;12642.62824241443;0.0;5058.387206857609;5529717.36242844;1267227.1106001772;82198.56310857716;1221967.6085796147;3.2745284832118946;0.27448548171049525
8731;2019-05-22 18:33:41.786;614;597;215;217;163;101;198;18;-15;29;762;240;-16;29;197;109;262;559;201;205;197;-133;723;376;381;146;379;310;718;-1.0;310.0;1321.0;415.0;171.0;0;100;90;1;0;0;1;0;1;0;1;1;0;0;0;41538.62890625;13481.4619140625;20590.53515625;2985.03955078125;590.0;214168;585.0;1201.0;Calculated values ==>;1558542821.786;334.56;332.86;294.66;294.86;289.46000000000004;283.26000000000005;276.0463484220469;292.96000000000004;274.96000000000004;271.66;276.06;349.36;297.16;271.56;276.06;292.86;284.06;299.36;329.06;293.66;292.86;331.66;332.16;259.86;243.81672145450628;268.7936212382143;276.0463484220469;293.26000000000005;7230000.0;3760000.0;3810000.0;1460000.0;3790000.0;3100000.0;7180000.0;0.0;0.051666666666666666;0.22016666666666668;0.06916666666666667;0.0285;0.0285;3.0292984242210297;13481.4619140625;20590.53515625;2985.03955078125;41538.62890625;470954.31219465745;468754.00678160007;254357.02600681066;255047.60146888593;238106.8818701418;429045.3911783415;455933.37456455984;437776.4333770113;470805.04686564376;529362.294630216;471917.4868642017;437618.5379703155;444438.7475628198;456121.9520334955;443359.88316389837;272651.49603670195;462184.47162317665;456932.16618253605;455790.0041011893;245433.99809710225;247525.65490268572;454354.6674459912;203232.89080906395;254357.02600681066;274.5370745440514;3081712.754773587;1570090.9793991712;314050.387073917;729274.0260972229;0;37;33;34;122;106;38;15;159;171;1898076832520.135;728772467954.7787;1593979751109.7422;51638.669955376405;17369.25621738747;0.0;5740.839875689792;5530608.009313919;1267477.2554884905;82198.56310857716;1222057.618637332;2.017127457134683;0.1781313400930689
8732;2019-05-22 18:34:41.796;633;610;204;202;175;69;192;29;-23;35;755;239;-24;16;198;131;270;569;203;205;191;-132;691;374;379;147;377;303;683;0.0;373.0;1094.0;369.0;157.0;56;100;76;1;0;0;1;0;1;0;1;1;0;0;0;38596.71875;11698.052734375;21219.455078125;2921.87573242188;600.0;214169;591.0;1203.0;Calculated values ==>;1558542881.796;336.46000000000004;334.16;293.56;293.36;290.66;280.06;275.84098080016133;292.36;276.06;270.86;276.66;348.66;297.06;270.76000000000005;274.76000000000005;292.96000000000004;286.26000000000005;300.16;330.06;293.66;292.26000000000005;332.26000000000005;333.16;259.96000000000004;244.02132995426717;267.9596281332873;275.84098080016133;293.46000000000004;6909999.999999999;3740000.0;3790000.0;1470000.0;3770000.0000000005;3030000.0;6830000.0;0.0;0.06216666666666667;0.18233333333333332;0.0615;0.026166666666666668;0.026166666666666668;3.0327650954878473;11698.052734375;21219.455078125;2921.87573242188;38596.71875;477882.7488088827;475247.82748117915;251964.4707032926;251279.16860700594;242558.13484198975;429187.4505931623;455406.110406772;438109.25301780854;471267.55247380707;529165.2014758766;472728.16887992056;437953.82195464283;443955.1368504969;456594.20034266554;447230.79894538515;280771.24126811355;468650.66301796364;457258.46467016917;455262.41705411824;247943.99896000302;251709.28920128586;454292.71271363826;202369.32807044467;251964.4707032926;274.19135138885633;3082380.660636377;1570300.843659423;314099.6195719849;729622.5007518849;0;37;33;34;122;106;38;15;159;171;1898304870520.0989;728860382604.7648;1594163681759.713;42983.24631540268;15493.288155556405;0.0;5319.629596179938;5531396.656702044;1267751.1556673108;82198.56310857716;1222149.8045780128;1.780057516535559;0.15917974532166765
8733;2019-05-22 18:35:41.757;648;621;219;218;179;53;186;33;-25;40;742;241;-26;30;200;131;272;571;206;206;185;-129;669;369;375;138;372;303;661;-2.0;350.0;1139.0;324.0;161.0;78;0;73;1;0;0;1;0;1;0;1;1;1;1;0;39473.80078125;11228.6845703125;21288.634765625;3889.1669921875;607.0;214170;599.0;1203.0;Calculated values ==>;1558542941.757;337.96000000000004;335.26000000000005;295.06;294.96000000000004;291.06;278.46000000000004;275.3239800832674;291.76000000000005;276.46000000000004;270.66;277.16;347.36;297.26000000000005;270.56;276.16;293.16;286.26000000000005;300.36;330.26000000000005;293.76000000000005;291.66;333.06;333.86;260.26000000000005;242.14157278889297;267.9596281332873;275.3239800832674;293.76000000000005;6690000.000000001;3690000.0;3750000.0;1380000.0;3720000.0000000005;3030000.0;6609999.999999999;0.0;0.058333333333333334;0.18983333333333335;0.054000000000000006;0.026833333333333334;0.026833333333333334;3.0316496777760893;11228.6845703125;21288.634765625;3889.1669921875;39473.80078125;482677.4654238587;479549.1096345112;258468.542932621;258078.47581335288;244462.14188855316;429537.3511455088;455216.2427881647;437798.07955487026;472947.9820155742;527806.5535311698;472965.01554318523;437642.0229114993;445965.0840659671;457691.16086404154;448178.89686468604;392759.06753127463;471815.31381895486;458046.37220179016;455072.96710266464;251290.9062238717;254638.09398592086;456081.1290699957;201624.30943503976;258468.542932621;273.8774595923448;3083030.8254167843;1570491.7756170258;314156.3413681761;729976.5045815601;0;37;33;34;122;106;38;15;159;172;1898530923489.9695;728945827029.7158;1594345363589.609;44833.65402774783;13740.668260287623;0.0;5275.552048562838;5532127.988529609;1267994.6136200395;82198.56310857716;1222238.040367768;1.7538049061129122;0.15434113028951066
8734;2019-05-22 18:36:41.757;649;621;234;234;193;43;178;31;-26;41;733;245;-27;18;202;134;268;551;205;207;178;-122;642;362;367;133;365;301;636;-1.0;268.0;1311.0;148.0;133.0;63;0;68;1;0;0;1;0;1;0;1;1;1;0;0;39516.80078125;10479.6796875;19863.62890625;3894.92114257812;608.0;214171;602.0;1203.0;Calculated values ==>;1558543001.757;338.06000000000006;335.26000000000005;296.56;296.56;292.46000000000004;277.46000000000004;274.5913991737795;290.96000000000004;276.26000000000005;270.56;277.26000000000005;346.46000000000004;297.66;270.46000000000004;274.96000000000004;293.36;286.56;299.96000000000004;328.26000000000005;293.86;290.96000000000004;333.36;333.96000000000004;260.96000000000004;241.05796691057077;267.7187500070086;274.5913991737795;293.66;6420000.0;3620000.0000000005;3670000.0000000005;1330000.0;3650000.0;3010000.0;6360000.0;0.0;0.04466666666666667;0.2185;0.024666666666666667;0.022166666666666668;0.022166666666666668;3.031489607190635;10479.6796875;19863.62890625;3894.92114257812;39516.80078125;485803.81208365114;482414.56667962356;266729.49045587674;266729.49045587674;250030.7271405742;430014.67791919125;455418.01775357616;438095.2167564963;473695.32993624324;527020.8155152382;473699.6024529154;437940.2675631159;444644.95881864097;459088.8889116735;449926.01064825204;406305.75866628677;471848.92901686527;459458.8182496499;455418.01775357616;252546.06836287308;255056.51255035817;457593.4655240329;201908.02687616608;266729.49045587674;273.9571723703306;3083689.080429805;1570672.6786525075;314221.20876929915;730319.4401121591;0;37;33;34;122;106;38;15;159;172;1898753523489.9695;729027127029.7158;1594526563589.609;51606.90098885215;6306.907486647381;0.0;4182.595688432338;5532931.659821413;1268161.676751264;82198.56310857716;1222316.8582655762;1.8136569747367846;0.14211487416767182
8735;2019-05-22 18:37:41.778;642;617;234;234;187;31;177;24;-26;38;739;244;-27;23;204;131;260;534;202;210;176;-115;642;348;353;127;351;302;637;644.0;378.0;824.0;72.0;151.0;1;0;67;1;0;0;1;0;1;0;1;1;1;0;0;39327.24609375;10376.6494140625;18156.3203125;3915.18774414062;607.0;214172;602.0;1203.0;Calculated values ==>;1558543061.778;337.36;334.86;296.56;296.56;291.86;276.26000000000005;273.0942459734351;290.86;275.56;270.56;276.96000000000004;347.06000000000006;297.56;270.46000000000004;275.46000000000004;293.56;286.26000000000005;299.16;326.56;294.16;290.76000000000005;333.36;333.86;261.66;239.71726792356844;267.8393353686513;273.0942459734351;293.36;6420000.0;3479999.9999999995;3529999.9999999995;1270000.0;3510000.0;3020000.0;6370000.0;0.10733333333333334;0.063;0.13733333333333334;0.012;0.025166666666666667;0.1325;3.0316496777760893;10376.6494140625;18156.3203125;3915.18774414062;39327.24609375;484795.05486115726;481715.58806003106;266640.0104644808;266640.0104644808;247917.78403893736;430925.7729439634;457584.16119662166;437869.15320432716;474178.9719336675;527570.3369048043;473450.9307491817;437713.4967235476;445163.16002712236;461538.98635599064;452004.0935008172;402139.8100665511;469029.2292966279;462030.1321161972;457447.12200883246;252546.06836287308;254638.09398592086;459234.4758447289;199165.24142617258;211981.2038472852;272.8186369985174;3084346.344117175;1570846.5422264058;314286.3157896654;730636.3839146094;0;37;33;34;122;106;38;15;159;172;1898969599090.4983;729105154329.9067;1594707526905.0518;32782.0038841999;3120.8308130226756;0.0;32524.234156405015;5533635.146831383;1268240.2687348567;82198.56310857716;1222622.855576619;2.1088121541387737;0.07151417685140156
8736;2019-05-22 18:38:41.788;642;618;226;226;175;26;183;19;-28;34;752;242;-29;14;205;121;257;549;197;210;182;-109;644;343;348;131;347;300;639;189.0;498.0;525.0;285.0;169.0;1;92;60;1;0;0;1;0;1;0;1;1;0;1;0;37444.39453125;9948.86328125;18272.791015625;2912.39526367188;608.0;214173;602.0;1203.0;Calculated values ==>;1558543121.788;337.36;334.96000000000004;295.76000000000005;295.76000000000005;290.66;275.76000000000005;272.5487779782249;291.46000000000004;275.06;270.36;276.56;348.36;297.36;270.26000000000005;274.56;293.66;285.26000000000005;298.86;328.06;294.16;291.36;333.36;333.96000000000004;262.26000000000005;240.61611355647437;267.5978703862781;272.5487779782249;292.86;6440000.000000001;3429999.9999999995;3479999.9999999995;1310000.0;3470000.0000000005;3000000.0;6390000.0;0.0315;0.083;0.0875;0.0475;0.028166666666666666;0.059666666666666666;3.031489607190635;9948.86328125;18272.791015625;2912.39526367188;37444.39453125;484574.6433153179;481634.3039148922;262746.7829974951;262746.7829974951;243875.96806159822;431237.1583312671;459199.23715447425;438011.42202021845;473275.31562819314;529081.8588830346;473477.1806977309;437856.56215164;444269.86517575267;462280.2023029789;451465.40817210235;399155.9711211383;471149.4483969157;462786.1768219023;459064.6251810947;252546.06836287308;255056.51255035817;459213.0287323653;194524.61111283017;226730.04979581444;270.9405846083489;3084986.214416227;1571015.9497287185;314343.22179747565;730940.0104382836;0;37;33;34;122;106;38;15;159;172;1899179934140.4648;729182567229.8944;1594888157005.023;21305.095954396475;12572.699836927919;0.0;13862.629664655055;5534085.947784272;1268371.0699534891;82198.56310857716;1223009.4772012662;1.5333831008117942;0.10708153281291019
8737;2019-05-22 18:39:41.799;645;621;220;219;167;25;187;17;-28;31;767;239;-29;14;206;117;256;565;200;208;186;-104;649;341;346;135;345;300;645;152.0;458.0;948.0;187.0;173.0;1;93;56;1;0;0;1;0;1;0;1;1;0;0;0;36488.37890625;9705.0693359375;18482.310546875;2893.46728515625;609.0;214174;603.0;1205.0;Calculated values ==>;1558543181.799;337.66;335.26000000000005;295.16;295.06;289.86;275.66;272.3289490889957;291.86;274.86;270.36;276.26000000000005;349.86;297.06;270.26000000000005;274.56;293.76000000000005;284.86;298.76000000000005;329.66;293.96000000000004;291.76000000000005;333.46000000000004;334.06;262.76000000000005;241.49495122638035;267.5978703862781;272.3289490889957;293.16;6490000.000000001;3410000.0;3460000.0;1350000.0;3450000.0;3000000.0;6450000.0;0.025333333333333333;0.07633333333333334;0.158;0.03116666666666667;0.028833333333333332;0.05416666666666667;3.036368972366775;9705.0693359375;18482.310546875;2893.46728515625;36488.37890625;484458.43729909696;481391.37649872934;259791.28757399207;259381.70770542326;241161.3094481213;431359.6534126046;460049.72880603187;438011.42202021845;472460.9817075043;530645.188653613;473123.70962371625;437856.56215164;444269.86517575267;462713.459264432;451252.6274530686;395033.4222548889;472894.83983915683;462824.78782740806;459916.24342206895;252964.46457616048;255474.93562877487;459094.2539264283;196060.95674561104;229985.10207887233;271.5530545650819;3085602.4338135454;1571179.762527146;314391.6128553842;731246.3591045131;0;37;33;34;122;106;38;15;159;172;1899388172310.1802;729262381859.7853;1595068190004.7769;38228.17351338797;8197.871095468807;0.0;12454.60348942315;5534582.149316099;1268544.1897771726;82198.56310857716;1223228.8276841345;1.8944351091871476;0.12619795414745993
8738;2019-05-22 18:40:41.789;648;623;218;218;161;23;186;15;-26;28;772;236;-30;20;207;112;258;579;197;207;186;-100;656;339;344;139;342;299;652;277.0;353.0;824.0;175.0;159.0;1;99;49;1;0;0;1;0;1;0;1;1;0;0;0;36154.4453125;9364.08984375;18813.609375;2912.19750976562;611.0;214175;604.0;1204.0;Calculated values ==>;1558543241.789;337.96000000000004;335.46000000000004;294.96000000000004;294.96000000000004;289.26000000000005;275.46000000000004;272.10816812424576;291.76000000000005;274.66;270.56;275.96000000000004;350.36;296.76000000000005;270.16;275.16;293.86;284.36;298.96000000000004;331.06;293.86;291.76000000000005;333.56;334.26000000000005;263.16;242.35481222062532;267.47669482898436;272.10816812424576;292.86;6559999.999999999;3390000.0;3440000.0;1390000.0;3420000.0000000005;2990000.0;6520000.0;0.04616666666666667;0.05883333333333333;0.13733333333333334;0.029166666666666667;0.026500000000000003;0.07266666666666667;3.033527852773582;9364.08984375;18813.609375;2912.19750976562;36154.4453125;484122.94965995173;480886.8133991734;258573.31212944622;258573.31212944622;239127.3239679934;431480.97241316177;460228.79614011437;438544.20172432164;471639.4363266047;531241.2277816804;472901.6794314094;437928.15255369636;445326.94577851886;463293.79140635376;450899.05732611497;278293.47171574825;474201.52040037944;462994.4217726062;460228.79614011437;253382.8652305231;256311.7953858065;458876.0959046701;195718.1317612095;218640.08973953436;271.407489796773;3086207.68978932;1571338.6457020587;314439.9853319262;731557.106637356;0;37;33;34;122;106;38;15;159;172;1899595137810.2131;729344568159.7983;1595247860054.8054;33348.113608267406;7675.4406208509345;0.0;17555.44599844215;5535178.518964031;1268676.4453285635;82198.56310857716;1223478.8697492823;1.8841812418705106;0.10652721679530132
8739;2019-05-22 18:41:41.790;655;627;217;217;161;20;186;12;-14;25;767;236;-21;6;208;111;260;588;197;208;185;-98;630;345;350;142;349;300;630;-4.0;443.0;2597.0;738.0;101.0;100;99;45;1;0;0;1;0;0;0;1;1;0;0;0;23241.48046875;8636.185546875;6493.31640625;2897.8818359375;613.0;214176;606.0;1204.0;Calculated values ==>;1558543301.79;338.66;335.86;294.86;294.86;289.26000000000005;275.16;272.7676641592781;291.76000000000005;274.36;271.76000000000005;275.66;349.86;296.76000000000005;271.06;273.76000000000005;293.96000000000004;284.26000000000005;299.16;331.96000000000004;293.96000000000004;291.66;333.76000000000005;334.46000000000004;263.36;242.98782864720522;267.5978703862781;272.7676641592781;292.86;6300000.0;3450000.0;3500000.0;1420000.0;3490000.0;3000000.0;6300000.0;0.0;0.07383333333333333;0.4328333333333333;0.123;0.016833333333333332;0.016833333333333332;3.0332058197128506;8636.185546875;6493.31640625;2897.8818359375;23241.48046875;487952.0572072331;483958.9021747593;259474.6786414364;259474.6786414364;239724.90188470352;431113.4868728058;459286.8974823571;440148.60326349793;470944.3282388252;530645.188653613;472769.6895156754;439087.04160892795;443111.3028367894;462372.34750612703;449666.08160041855;408121.27751479275;478239.79497213406;462220.9023591974;459152.06610744115;254219.67992080047;257148.6733736563;458610.87703441497;196339.08060846207;259474.6786414364;271.6803408214912;3086702.664086333;1571488.6504968377;314488.40346670407;731768.0012001292;0;37;33;34;122;106;38;15;159;172;1899803341279.9617;729428869564.6965;1595427563049.5884;105528.88838918801;32259.43096039221;0.0;3361.2360223444134;5536335.846601084;1269009.2414711819;82198.56310857716;1223653.178337673;7.82973042697201;0.7156676053185981
8740;2019-05-22 18:42:41.780;650;615;215;214;174;38;190;13;-5;24;759;237;-9;29;201;120;251;530;199;205;189;-99;619;352;356;147;356;305;620;-1.0;573.0;1339.0;324.0;67.0;100;99;55;1;0;0;1;0;0;0;1;1;0;0;0;22956.583984375;9084.982421875;6272.11181640625;2928.76977539062;608.0;214177;604.0;1203.0;Calculated values ==>;1558543361.78;338.16;334.66;294.66;294.56;290.56;276.96000000000004;273.5264737036516;292.16;274.46000000000004;272.66;275.56;349.06000000000006;296.86;272.26000000000005;276.06;293.26000000000005;285.16;298.26000000000005;326.16;293.66;292.06;333.56;333.96000000000004;263.26000000000005;244.02132995426717;268.19934244402924;273.5264737036516;293.06;6190000.0;3520000.0000000005;3560000.0;1470000.0;3560000.0;3050000.0;6200000.0;0.0;0.0955;0.22316666666666668;0.054000000000000006;0.011166666666666667;0.011166666666666667;3.031489607190635;9084.982421875;6272.11181640625;2928.76977539062;22956.583984375;488422.60956121486;483350.0497341451;259268.75982377035;258846.6832844922;244175.03480508272;430671.36484660726;458877.4831168434;440427.53025024605;470173.1121333911;529430.2317793416;472225.53028662654;439819.78721557604;445430.935595598;460366.2921931374;449694.9568355539;409049.264841946;470631.7304783012;460903.72621589183;458741.3219607375;253382.8652305231;255056.51255035817;457720.29102294275;198494.30665107528;259268.75982377035;272.56941075200984;3087087.5837928583;1571636.3022838675;314536.9508042345;731874.3620389068;0;37;33;34;122;106;38;15;159;172;1900015105979.9954;729515555114.7103;1595609032799.6172;53991.43106654828;13998.203156080845;0.0;2227.4436105294667;5537664.96104076;1269394.657508833;82198.56310857716;1223699.7429058992;3.8399650014163447;0.34048281614588877
8741;2019-05-22 18:43:41.781;634;610;218;218;177;39;193;3;-3;24;749;237;-5;17;200;125;246;527;198;206;192;-214;633;350;354;153;354;307;633;0.0;285.0;1204.0;354.0;67.0;100;99;61;1;0;0;1;0;0;0;1;1;0;0;0;23951.279296875;9767.982421875;6499.17724609375;2908.13012695312;603.0;214178;600.0;1204.0;Calculated values ==>;1558543421.781;336.56;334.16;294.96000000000004;294.96000000000004;290.86;277.06;273.3108153835814;292.46000000000004;273.46000000000004;272.86;275.56;348.06000000000006;296.86;272.66;274.86;293.16;285.66;297.76000000000005;325.86;293.76000000000005;292.36;333.16;333.46000000000004;251.76000000000002;245.2279566241654;268.43790593516167;273.3108153835814;292.96000000000004;6330000.0;3500000.0;3540000.0;1530000.0;3540000.0;3070000.0;6330000.0;0.0;0.0475;0.20066666666666666;0.059000000000000004;0.011166666666666667;0.011166666666666667;3.0348087541059217;9767.982421875;6499.17724609375;2908.13012695312;23951.279296875;484634.27827891236;481145.9886842406;259704.45757511913;259704.45757511913;244722.39208669332;430799.1582183253;459600.5238445695;440299.2787007576;469358.4743545727;528230.265241673;471959.11421823193;439994.53361340857;443288.7182359786;460542.747743898;450785.9164199044;399008.16439567675;468440.50493281434;461345.36918359256;459465.39392178826;251709.28920128586;252964.46457616048;444394.33021353674;194720.5989894999;259704.45757511913;271.04598856862214;3087478.489168044;1571793.4129425096;314585.5924473758;731980.7912214225;0;37;33;34;122;106;38;15;159;172;1900228109529.738;729605556614.6016;1595792635859.3955;49279.45506205904;14730.750142218174;0.0;2230.663789204472;5538525.566100637;1269634.069442829;82198.56310857716;1223736.8944200338;3.4544911551231956;0.3118643366305136
8742;2019-05-22 18:44:41.781;626;608;219;220;179;39;198;-7;-18;21;731;239;-18;45;201;127;249;549;199;207;197;-231;650;352;357;147;357;308;651;-1.0;204.0;1257.0;455.0;78.0;100;9;68;1;0;0;1;0;0;0;1;1;1;0;0;26204.7578125;10501.1318359375;6730.73876953125;3950.32104492188;601.0;214179;597.0;1204.0;Calculated values ==>;1558543481.781;335.76000000000005;333.96000000000004;295.06;295.16;291.06;277.06;273.5264737036516;292.96000000000004;272.46000000000004;271.36;275.26000000000005;346.26;297.06;271.36;277.66;293.26000000000005;285.86;298.06;328.06;293.86;292.86;332.86;333.26000000000005;250.06000000000003;244.02132995426717;268.5567601203482;273.5264737036516;293.06;6500000.0;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;3080000.0;6509999.999999999;0.0;0.034;0.2095;0.07583333333333334;0.013000000000000001;0.013000000000000001;3.0351271649330425;10501.1318359375;6730.73876953125;3950.32104492188;26204.7578125;481560.2907033472;478757.83276322315;259029.62519595248;259432.5671126567;244780.30107525474;430671.36484660726;459805.1627156728;437758.51091407164;469874.17469448753;526264.6480737104;472064.6210199994;437758.51091407164;447127.94237806095;460210.5064603235;450715.18339636864;273336.72536667984;469589.70813215035;461017.6682793448;459669.781954241;250454.15340279948;252127.67657613798;443684.51055329415;193960.01867736358;259029.62519595248;270.74395887538697;3087896.4561439557;1571962.3222279914;314642.74620714143;732091.0405215527;0;37;33;34;122;106;38;15;159;173;1900441409529.738;729695556614.6016;1595977135859.3955;51075.78412359034;18937.440633924736;0.0;2608.3220378577507;5539361.859760518;1269914.6376992967;82198.56310857716;1223777.219301926;3.428424593355692;0.3224391790444418
8743;2019-05-22 18:45:41.772;631;609;214;215;178;44;203;-8;-18;21;722;244;-19;21;201;130;255;565;194;207;202;-236;663;358;363;145;363;309;663;-2.0;121.0;1285.0;507.0;90.0;100;20;75;1;0;0;1;0;0;0;1;1;1;1;0;26918.64453125;11022.798828125;6928.32421875;4052.75830078125;602.0;214180;597.0;1203.0;Calculated values ==>;1558543541.772;336.26000000000005;334.06;294.56;294.66;290.96000000000004;277.56;274.1680685717883;293.46000000000004;272.36;271.36;275.26000000000005;345.36;297.56;271.26000000000005;275.26000000000005;293.26000000000005;286.16;298.66;329.66;293.86;293.36;332.86;333.36;249.56000000000003;243.61107973660833;268.67533136820026;274.1680685717883;292.56;6630000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3090000.0;6630000.0;0.0;0.020166666666666666;0.21416666666666667;0.0845;0.015000000000000001;0.015000000000000001;3.032447312917563;11022.798828125;6928.32421875;4052.75830078125;26918.64453125;480820.9812889843;477492.2533144382;256444.64215979847;256822.64782102525;244081.91696260025;430280.9020939914;459541.6837574574;437530.6787186241;470144.8075853309;525240.186250526;472528.6963605371;437372.52749135875;443468.83949473884;459268.44399813557;450065.7612301362;275256.61988952284;470600.6188020234;460086.50895382016;459405.1334793091;250454.15340279948;252546.06836287308;443527.1614329323;194965.64913229016;256444.64215979847;271.17503086951245;3088339.0847605285;1572141.6614124698;314709.42853136815;732204.8489729592;0;37;33;34;122;106;38;15;159;173;1900657377130.3696;729783143474.8578;1596162208094.9368;51949.34383640652;21003.447789404265;0.0;3044.4073697926597;5540220.273714619;1270247.4285110207;82198.56310857716;1223824.318314549;3.453808798314499;0.32210355357640386
8744;2019-05-22 18:46:41.802;640;613;208;208;173;55;208;-8;-17;22;723;244;-19;41;196;135;261;575;195;208;207;-239;666;370;375;143;375;310;666;-2.0;369.0;1694.0;421.0;109.0;100;25;83;1;0;0;1;0;0;0;1;1;1;1;0;26353.390625;11758.1123046875;6830.2333984375;4110.8505859375;603.0;214181;598.0;1202.0;Calculated values ==>;1558543601.802;337.16;334.46000000000004;293.96000000000004;293.96000000000004;290.46000000000004;278.66;275.4277932560699;293.96000000000004;272.36;271.46000000000004;275.36;345.46000000000004;297.56;271.26000000000005;277.26000000000005;292.76000000000005;286.66;299.26000000000005;330.66;293.96000000000004;293.86;332.96000000000004;333.46000000000004;249.26000000000002;243.1966462407574;268.7936212382143;275.4277932560699;292.66;6659999.999999999;3700000.0;3750000.0;1430000.0;3750000.0;3100000.0;6659999.999999999;0.0;0.0615;0.2823333333333334;0.07016666666666667;0.018166666666666668;0.018166666666666668;3.0297675435509293;11758.1123046875;6830.2333984375;4110.8505859375;26353.390625;481824.3975953794;477748.4006778683;254089.61601592324;254089.61601592324;242423.0536458771;429467.9694778635;458325.85225689027;437460.313363465;470513.52464679367;525266.453383218;472396.091441407;437142.86386454466;446173.179037303;456639.5378694254;448598.2069456151;278706.420795941;471817.15910248685;458325.85225689027;458186.18909065775;250872.52762923925;252964.46457616048;443591.17967610323;200259.39310612416;254089.61601592324;273.3444782815873;3088783.240353432;1572331.5972589492;314777.49262042873;732319.5609470379;0;37;33;34;122;106;38;15;159;173;1900878887830.2642;729869586674.8167;1596348000944.8481;66969.72648598925;17073.7803576602;0.0;3707.754410857677;5541211.761462959;1270564.8974005457;82198.56310857716;1223880.6144633684;3.865831201115683;0.331504569402914
8745;2019-05-22 18:47:41.782;643;615;206;205;173;69;211;-2;-16;26;729;244;-17;25;191;141;263;578;196;210;210;-241;662;383;388;143;388;312;662;-1.0;412.0;1680.0;377.0;137.0;100;30;93;1;0;0;1;0;0;0;1;1;1;1;0;26066.3984375;12478.421875;6579.412109375;4160.76513671875;604.0;214182;599.0;1204.0;Calculated values ==>;1558543661.782;337.46000000000004;334.66;293.76000000000005;293.66;290.46000000000004;280.06;276.758820704277;294.26000000000005;272.96000000000004;271.56;275.76000000000005;346.06000000000006;297.56;271.46000000000004;275.66;292.26000000000005;287.26000000000005;299.46000000000004;330.96000000000004;294.16;294.16;333.06;333.56;249.06000000000003;243.1966462407574;269.02936301313275;276.758820704277;292.76000000000005;6620000.0;3829999.9999999995;3879999.9999999995;1430000.0;3879999.9999999995;3120000.0;6620000.0;0.0;0.06866666666666667;0.28;0.06283333333333334;0.022833333333333334;0.022833333333333334;3.0346492759194232;12478.421875;6579.412109375;4160.76513671875;26066.3984375;482719.98436266714;478524.64731017186;253546.20641710615;253187.14184394627;242538.98275442657;428538.6833535345;456641.8980634252;437160.35228701105;470909.40455562726;525740.4966150537;472130.22888628487;437000.6383046333;443447.30739667016;453735.05020929564;447062.010967831;390440.0388407291;472798.055295543;456498.2730363207;456498.2730363207;251290.9062238717;253382.8652305231;443372.39799425285;203912.52782363596;253546.20641710615;274.83349515899124;3089219.9263185663;1572533.5010534714;314846.39977476245;732431.2707439566;0;37;33;34;122;106;38;15;159;173;1901107711530.337;729955358074.8439;1596534538744.9075;65309.39084974503;15046.061842387096;0.0;4634.072187805399;5542313.719999115;1270832.473530514;82198.56310857716;1223950.1065133056;3.6604070916029476;0.3050360119214545
8746;2019-05-22 18:48:44.753;641;618;212;212;168;58;203;0;-15;32;736;245;-17;26;190;134;265;585;194;212;202;-243;728;373;378;142;376;309;722;-2.0;461.0;1711.0;277.0;246.0;1;33;98;1;0;0;1;0;1;0;1;1;1;1;0;41964.421875;14283.76171875;20735.525390625;4139.27587890625;609.0;214183;600.0;1206.0;Calculated values ==>;1558543724.753;337.26;334.96000000000004;294.36;294.36;289.96000000000004;278.96000000000004;275.73799182748917;293.46000000000004;273.16;271.66;276.36;346.76;297.66;271.46000000000004;275.76000000000005;292.16;286.56;299.66;331.66;294.36;293.36;333.16;334.06;248.86;242.98782864720522;268.67533136820026;275.73799182748917;292.56;7280000.0;3729999.9999999995;3779999.9999999995;1420000.0;3760000.0;3090000.0;7220000.0;0.0;0.07683333333333334;0.2851666666666667;0.04616666666666667;0.041;0.041;3.0388887806425977;14283.76171875;20735.525390625;4139.27587890625;41964.421875;474757.44544326357;471740.4111496981;253180.16580308112;253180.16580308112;239463.83539359245;429258.0297950786;457138.5826489435;438003.16910024424;471635.3862721799;526711.5673489773;472647.98777363583;437688.5006598165;444201.66082275484;455620.9725128571;447882.2285582986;273645.372429397;466186.4418002707;458404.5710350236;456997.11663087;251709.28920128586;255474.93562877487;443350.6171252868;202451.94682545157;253180.16580308112;274.21911130013007;3089814.9219828597;1572767.5623676253;314918.99170287786;732670.1664284169;0;37;33;34;122;107;38;15;159;173;1901348890460.169;730045091749.7814;1596730063699.7712;67171.35688536172;11121.488612175726;0.0;8356.494983939343;5543472.392937978;1271061.3341997536;82198.56310857716;1224063.7216528615;2.2127814166063198;0.16402106836430055
8747;2019-05-22 18:49:41.773;664;635;214;213;167;52;94;6;-22;37;742;244;-24;25;193;128;269;599;194;202;95;-246;714;370;375;140;374;304;707;-2.0;368.0;1779.0;342.0;167.0;20;31;89;1;0;0;1;0;1;0;1;1;1;1;0;41332.4453125;13229.583984375;21028.505859375;4070.86206054688;618.0;214184;609.0;1205.0;Calculated values ==>;1558543781.773;339.56000000000006;336.66;294.56;294.46000000000004;289.86;278.36;275.4277932560699;282.56;273.76000000000005;270.96000000000004;276.86;347.36;297.56;270.76000000000005;275.66;292.46000000000004;285.96000000000004;300.06;333.06;293.36;282.66;334.06;334.96000000000004;248.56000000000003;242.56692532238324;268.0796299477929;275.4277932560699;292.56;7140000.000000001;3700000.0;3750000.0;1400000.0;3740000.0;3040000.0;7070000.0;0.0;0.06133333333333334;0.2965;0.057;0.02783333333333333;0.02783333333333333;3.034916190828756;13229.583984375;21028.505859375;4070.86206054688;41332.4453125;480027.907104481;476307.16352444224;254457.2547905574;254110.1752133159;239529.3401262613;429467.9694778635;441110.047863976;438039.0146135774;472391.7460337592;527729.1532524921;473188.49693772214;437727.04723144654;445054.37130637356;456379.46862901305;447532.1831456521;277078.64047810395;470498.6787404236;457485.5485273952;441276.04645503394;255474.93562877487;259240.94887492666;443417.16685071756;200946.40640887374;254457.2547905574;273.6155403183854;3090474.586894727;1572985.4527803292;314984.0114341488;733000.9143535666;0;37;33;34;122;107;38;15;159;173;1901563570760.0972;730125489949.7545;1596904829999.713;70297.95833269463;13820.8333451851;0.0;5199.78970132793;5544561.073542299;1271258.8635327443;82198.56310857716;1224171.0798962635;2.3303162998619475;0.18679395820222525
8748;2019-05-22 18:50:41.764;676;642;214;212;176;48;125;9;-24;39;745;244;-26;11;195;130;274;592;196;194;124;-249;686;366;371;139;370;303;679;-2.0;356.0;1603.0;389.0;178.0;35;28;86;1;0;0;1;0;1;0;1;1;1;0;0;39982.10546875;12484.0439453125;20640.80078125;4041.27734375;623.0;214185;615.0;1205.0;Calculated values ==>;1558543841.764;340.76;337.36;294.56;294.36;290.76000000000005;277.96000000000004;275.0112864084945;285.66;274.06;270.76000000000005;277.06;347.66;297.56;270.56;274.26000000000005;292.66;286.16;300.56;332.36;292.56;285.56;334.66;335.46000000000004;248.26000000000002;242.35481222062532;267.9596281332873;275.0112864084945;292.76000000000005;6859999.999999999;3660000.0;3710000.0;1390000.0;3700000.0;3030000.0;6790000.000000001;0.0;0.059333333333333335;0.26716666666666666;0.06483333333333334;0.029666666666666668;0.029666666666666668;3.0341028023757883;12484.0439453125;20640.80078125;4041.27734375;39982.10546875;484953.9859847353;480648.46622681967;255677.4872607525;254951.53925413702;242980.11389645416;429743.705733735;446879.60811876;437953.82195464283;472719.2527797885;528120.2319393447;473319.81905798696;437642.0229114993;443226.97429043637;457316.17752044305;448589.89739487274;284752.4273409669;472891.5524772429;457012.9787820721;446725.06903506385;257985.5697089033;261333.34086894934;443287.953609939;198834.62274223144;255677.4872607525;272.76238204882424;3091152.106507338;1573199.7008708168;315051.6024556061;733348.1064885742;0;37;33;34;122;107;38;15;159;173;1901787337189.8623;730209177394.6667;1597086902684.522;63884.679389582576;15848.72428458971;0.0;5667.744925971237;5545679.094460514;1271506.0727591193;82198.56310857716;1224261.629100311;2.2978224211441236;0.1907955186960953
8749;2019-05-22 18:51:41.764;672;640;222;221;176;43;158;11;-25;39;747;244;-26;26;196;128;274;584;197;194;157;-251;669;364;369;138;367;303;662;0.0;414.0;1728.0;507.0;171.0;36;22;84;1;0;0;1;0;1;0;1;1;1;1;0;39294.2109375;11963.5283203125;19981.17578125;4010.58227539062;623.0;214186;616.0;1207.0;Calculated values ==>;1558543901.764;340.36;337.16;295.36;295.26000000000005;290.76000000000005;277.46000000000004;274.8017692304317;288.96000000000004;274.26000000000005;270.66;277.06;347.86;297.56;270.56;275.76000000000005;292.76000000000005;285.96000000000004;300.56;331.56;292.56;288.86;334.76000000000005;335.46000000000004;248.06000000000003;242.14157278889297;267.9596281332873;274.8017692304317;292.86;6690000.000000001;3640000.0;3690000.0;1380000.0;3670000.0000000005;3030000.0;6620000.0;0.0;0.06899999999999999;0.28800000000000003;0.0845;0.0285;0.0285;3.039138657649441;11963.5283203125;19981.17578125;4010.58227539062;39294.2109375;486205.95428931736;482275.6139381007;259598.45216900393;259200.76097736217;243479.87309100197;429879.7862731237;452198.9587589245;437798.07955487026;472850.0741107318;528329.302319711;473319.81905798696;437642.0229114993;445394.99845677166;457941.242533051;448662.30875118816;394388.4635933502;473742.3182013913;457338.9681574332;452052.8049603788;258404.02479325983;261333.34086894934;443267.95681063837;197351.6555273365;259598.45216900393;272.16136503500115;3091812.74247739;1573403.430639697;315118.7012857656;733686.6229599284;0;37;33;34;122;107;38;15;159;173;1902009337189.8623;730292277394.6667;1597268702684.522;69248.57011992973;20779.92745843901;0.0;5484.949054554184;5546788.538206427;1271811.3115236445;82198.56310857716;1224354.5682168154;2.656450726926926;0.23174810439568794
8750;2019-05-22 18:52:41.775;662;634;225;224;183;40;163;12;-25;39;749;244;-26;6;198;131;269;563;195;195;162;-254;655;358;363;136;362;302;649;-2.0;402.0;1657.0;501.0;157.0;25;14;83;1;0;0;1;0;1;0;1;1;1;0;0;38828.49609375;11674.8876953125;19126.0078125;3960.2099609375;620.0;214187;613.0;1204.0;Calculated values ==>;1558543961.775;339.36;336.56;295.66;295.56;291.46000000000004;277.16;274.1680685717883;289.46000000000004;274.36;270.66;277.06;348.06000000000006;297.56;270.56;273.76000000000005;292.96000000000004;286.26000000000005;300.06;329.46000000000004;292.66;289.36;334.46000000000004;335.16;247.76000000000002;241.71165711629368;267.8393353686513;274.1680685717883;292.66;6550000.0;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3020000.0;6490000.000000001;0.0;0.06699999999999999;0.27616666666666667;0.08349999999999999;0.026166666666666668;0.026166666666666668;3.0320730394864888;11674.8876953125;19126.0078125;3960.2099609375;38828.49609375;486266.3463726549;482851.9843730665;261627.865040652;261205.16383964338;246150.14772417222;430280.9020939914;453962.3084892643;438024.4983934438;473111.07959547755;528615.2473456069;473450.9307491817;437869.15320432716;442699.92918233894;459016.37217970134;450212.6988455641;400030.3868660462;472074.82438592083;458445.33754902834;453819.4738760611;257148.6733736563;260077.89159075968;443337.1888199126;195584.134081886;261627.865040652;271.425780843645;3092463.8843918163;1573600.4535545874;315185.1367321741;734012.5759044784;0;37;33;34;122;107;38;15;159;173;1902228977450.4348;730374492464.881;1597450235959.995;66953.94727737522;20687.38007062522;0.0;5029.013764526539;5547923.767274876;1272156.9357734518;82198.56310857716;1224442.2006368681;2.665920426375306;0.23279899767358309
