;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8751;2019-05-22 18:53:41.795;651;627;227;226;182;34;170;12;-26;36;753;243;-28;25;199;130;264;552;197;200;169;-255;639;354;359;135;357;301;634;-1.0;371.0;1511.0;349.0;138.0;1;4;77;1;0;0;1;0;1;0;1;1;1;1;0;37631.58203125;10963.0400390625;17909.294921875;3893.09106445312;616.0;214188;610.0;1206.0;Calculated values ==>;1558544021.795;338.26;335.86;295.86;295.76000000000005;291.36;276.56;273.7412296467126;290.16;274.36;270.56;276.76000000000005;348.46000000000004;297.46000000000004;270.36;275.66;293.06;286.16;299.56;328.36;293.16;290.06;334.16;334.76000000000005;247.66000000000003;241.49495122638035;267.7187500070086;273.7412296467126;292.86;6390000.0;3540000.0;3590000.0;1350000.0;3570000.0000000005;3010000.0;6340000.0;0.0;0.06183333333333333;0.2518333333333333;0.05816666666666667;0.023;0.023;3.037759162995069;10963.0400390625;17909.294921875;3893.09106445312;37631.58203125;486416.2860017448;483512.2933596179;263566.5436731277;263112.02958457364;246341.50379932232;430542.39183029096;455628.1233537539;438095.2167564963;472948.7829819323;529109.564726059;473464.00318642677;437785.01000687695;445645.04530121887;459940.4098768325;450790.34610119683;405795.59954640066;472260.451253185;459762.3043333631;455487.9538181988;255893.36323571714;258404.02479325983;443425.911484777;195907.442007675;263566.5436731277;271.5412956622646;3093101.264098428;1573789.1658354464;315250.6027220899;734321.3063030078;0;37;33;34;122;107;38;15;159;173;1902445649650.366;730455819564.8551;1597631196259.9375;60990.95460757815;14397.3243079181;0.0;4414.192433336635;5548990.33019275;1272449.4057673588;82198.56310857716;1224520.9202529537;2.435569471521361;0.20446038523987337
8752;2019-05-22 18:54:41.766;642;620;225;224;182;30;178;10;-28;34;756;241;-29;7;201;131;257;532;192;203;177;-248;635;348;353;132;351;299;630;233.0;483.0;1518.0;214.0;128.0;1;1;70;1;0;0;1;0;1;0;1;1;1;0;0;36989.05859375;10430.212890625;17841.994140625;3870.61499023438;611.0;214189;605.0;1206.0;Calculated values ==>;1558544081.766;337.36;335.16;295.66;295.56;291.36;276.16;273.0942459734351;290.96000000000004;274.16;270.36;276.56;348.76;297.26000000000005;270.26000000000005;273.86;293.26000000000005;286.26000000000005;298.86;326.36;293.46000000000004;290.86;333.66;334.26000000000005;248.36;240.83765695389522;267.47669482898436;273.0942459734351;292.36;6350000.0;3479999.9999999995;3529999.9999999995;1320000.0;3510000.0;2990000.0;6300000.0;0.03883333333333334;0.0805;0.253;0.035666666666666666;0.021333333333333333;0.060166666666666674;3.0385669355854974;10430.212890625;17841.994140625;3870.61499023438;36989.05859375;485563.2407984189;482946.60609704396;262957.8850787303;262506.512937209;246484.76464877365;430925.7729439634;457721.05570040725;438236.7768127522;473145.2311080622;529575.2947515756;473490.4630748804;438082.61597026663;443460.8629688132;461140.1023613316;452004.0935008172;404253.9951320765;469635.52271461854;461098.7985866576;457584.16119662166;253801.27034056993;256311.7953858065;444756.0861054208;196772.20110351057;220239.70123876852;271.86588889359217;3093722.8022144902;1573967.3567757946;315315.26900201564;734619.0897133965;0;37;33;34;122;107;38;15;159;173;1902659146410.2097;730535880849.7965;1597811109259.806;61090.53765443813;8844.75856506813;0.0;14280.225007464165;5550007.184243735;1272642.996177214;82198.56310857716;1224676.6317678874;2.620041300999659;0.1687319514018792
8753;2019-05-22 18:55:44.766;637;617;225;224;179;24;185;9;-30;30;759;240;-31;24;202;127;253;541;191;207;184;-234;633;342;347;127;346;297;628;-1.0;-1.0;1324.0;246.0;128.0;1;1;60;1;0;0;1;0;1;0;1;1;1;1;0;36876.55078125;9753.517578125;17895.587890625;3873.29809570312;608.0;214190;602.0;1204.0;Calculated values ==>;1558544144.766;336.86;334.86;295.66;295.56;291.06;275.56;272.43898195401505;291.66;274.06;270.16;276.16;349.06000000000006;297.16;270.06;275.56;293.36;285.86;298.46000000000004;327.26000000000005;293.86;291.56;333.36;333.96000000000004;249.76000000000002;239.71726792356844;267.23344911666527;272.43898195401505;292.26000000000005;6330000.0;3420000.0000000005;3470000.0000000005;1270000.0;3460000.0;2970000.0;6280000.0;0.0;0.0;0.22066666666666668;0.041;0.021333333333333333;0.021333333333333333;3.0340095486762473;9753.517578125;17895.587890625;3873.29809570312;36876.55078125;485065.4553236803;482737.1638608082;263108.9865288604;262654.0709807709;245553.284006691;431298.55289687274;459625.52626088966;438378.49729393894;473407.94733404316;530040.0361398318;473634.6637870863;438225.1199557825;446282.62907132035;462037.2342125079;452492.12612390233;403178.95641276776;471312.9984876991;462543.04088473186;459491.48291755567;252546.06836287308;255056.51255035817;447166.31732330535;194158.1677467252;263108.9865288604;270.7882041443999;3094369.1262965216;1574143.964417396;315383.0282415176;734931.79355617;0;37;33;34;122;107;38;15;159;173;1902879646410.2097;730617465849.7965;1597998849259.806;53891.2860534185;10373.334132639786;-0.0;4189.493256292166;5551013.275201179;1272811.1544883188;82198.56310857716;1224838.2418026952;2.171601962470404;0.17041234419174422
8754;2019-05-22 18:56:41.797;637;617;224;223;178;21;191;6;-31;27;765;238;-33;6;203;126;251;548;190;209;189;-218;631;339;344;130;342;296;627;-2.0;500.0;1115.0;284.0;119.0;1;100;50;1;0;0;1;0;1;0;1;0;1;1;0;35520.40625;9035.1875;17893.689453125;2921.765625;606.0;214191;600.0;1203.0;Calculated values ==>;1558544201.797;336.86;334.86;295.56;295.46000000000004;290.96000000000004;275.26000000000005;272.10816812424576;292.26000000000005;273.76000000000005;270.06;275.86;349.66;296.96000000000004;269.86;273.76000000000005;293.46000000000004;285.76000000000005;298.26000000000005;327.96000000000004;294.06;292.06;333.16;333.76000000000005;251.36;240.39332010688793;267.1113755279542;272.10816812424576;292.16;6310000.0;3390000.0;3440000.0;1300000.0;3420000.0000000005;2960000.0;6270000.0;0.0;0.08333333333333333;0.18583333333333335;0.04733333333333333;0.01983333333333333;0.01983333333333333;3.031809567402388;9035.1875;17893.689453125;2921.765625;35520.40625;485285.2936104407;482850.101168128;262728.7015119045;262277.15249908157;245256.1656716329;431480.97241316177;460892.0204174034;438449.4162088901;472727.1298661593;530739.8021148845;473530.93731757166;438143.1473471288;443924.6351342377;462773.1128706931;452875.56931874005;403172.61369332153;472530.21536899783;463255.17580798146;460627.09826288046;251709.28920128586;254219.67992080047;448279.7948838598;192505.7284651777;262728.7015119045;270.10364288460516;3094942.580581123;1574292.7892281476;315436.85175240214;735215.2794273607;0;37;33;34;122;107;38;15;159;173;1903076688514.8604;730690750684.6666;1598167946174.506;45704.53530570656;12106.63914381762;0.0;3924.9848688943566;5551802.170934216;1272989.2177318824;82198.56310857716;1224902.5163584086;2.068168521225058;0.169711442691743
8755;2019-05-22 18:57:41.767;638;616;224;223;175;17;194;4;-32;24;773;237;-34;18;204;124;249;551;187;211;193;-202;626;334;339;135;338;296;622;-1.0;582.0;917.0;414.0;117.0;1;99;41;1;0;0;1;0;1;0;1;0;1;1;0;35361.96875;8384.603515625;17857.2890625;2879.15625;605.0;214192;598.0;1203.0;Calculated values ==>;1558544261.767;336.96000000000004;334.76000000000005;295.56;295.46000000000004;290.66;274.86;271.55198750734434;292.56;273.56;269.96000000000004;275.56;350.46000000000004;296.86;269.76000000000005;274.96000000000004;293.56;285.56;298.06;328.26000000000005;294.26000000000005;292.46000000000004;332.96000000000004;333.66;252.96000000000004;241.49495122638035;267.1113755279542;271.55198750734434;291.86;6260000.0;3340000.0;3390000.0;1350000.0;3379999.9999999995;2960000.0;6220000.0;0.0;0.097;0.15283333333333332;0.06899999999999999;0.0195;0.0195;3.0319692759000354;8384.603515625;17857.2890625;2879.15625;35361.96875;485975.3925956951;483269.06988243334;263110.7913778472;262650.12133060733;244436.4408481132;431779.12508338504;462052.39579139766;438296.42880847026;471777.35084692197;531570.964415538;473413.6832213833;437989.56915575906;445632.6607213546;463501.7090426016;453463.63302437187;404759.5163312438;473624.5018808702;464256.3531902463;461921.76457158406;250872.52762923925;253801.27034056993;449045.8541586044;189055.91997747394;263110.7913778472;268.66303894913005;3095532.971696509;1574437.8815708845;315485.1685975424;735513.0552860559;0;37;33;34;122;107;38;15;159;173;1903281486064.958;730770210934.7046;1598345457374.5908;38092.257766337265;17939.305458498;0.0;3876.8139772778686;5552500.128390178;1273239.475412252;82198.56310857716;1224967.4988413292;2.0572190773655734;0.186208872406851
8756;2019-05-22 18:58:41.808;634;599;213;210;187;37;199;7;-27;23;773;234;-28;14;199;131;240;484;187;209;198;-184;587;357;361;143;361;303;587;-2.0;776.0;1111.0;490.0;24.0;99;99;48;1;0;0;1;0;0;0;1;0;1;0;0;21943.830078125;8144.3271484375;5684.50830078125;2918.13647460938;598.0;214193;595.0;1203.0;Calculated values ==>;1558544321.808;336.56;333.06;294.46000000000004;294.16;291.86;276.86;274.0616903277293;293.06;273.86;270.46000000000004;275.46000000000004;350.46000000000004;296.56;270.36;274.56;293.06;286.26000000000005;297.16;321.56;294.06;292.96000000000004;332.66;332.96000000000004;254.76000000000002;243.1966462407574;267.9596281332873;274.0616903277293;291.86;5870000.0;3570000.0000000005;3610000.0;1430000.0;3610000.0;3030000.0;5870000.0;0.0;0.12933333333333333;0.18516666666666665;0.08166666666666668;0.004;0.004;3.0330821494310487;8144.3271484375;5684.50830078125;2918.13647460938;21943.830078125;489610.723933606;484776.0775935099;406902.6083803825;259339.8761184086;249997.92624407285;430346.717906069;459311.33047143556;437485.64907481754;470612.52513297374;531043.8128972996;472134.9475680409;437328.95505151706;443664.5507289629;459311.33047143556;450394.21882050455;417475.8379393765;467845.85261391656;460668.655203527;459174.84848194243;249617.41799618208;250872.52762923925;449508.79433158826;195775.502227232;406902.6083803825;271.4994095691417;3096010.846345782;1574575.7167831224;315533.5123827117;735709.370988625;0;37;33;34;122;107;38;15;159;173;1903491629565.4053;730853667924.8822;1598525280169.9736;44756.662191277916;20721.55218852243;0.0;209.08896040623983;5553191.007836534;1273561.8693787693;82198.56310857716;1225001.5712994963;3.9223391332462074;0.38332039768194637
8757;2019-05-22 18:59:41.788;613;591;208;207;181;45;202;8;-22;24;767;233;-24;19;197;140;231;439;188;209;201;-169;590;358;362;147;363;306;590;-2.0;574.0;1111.0;269.0;0.0;99;99;56;1;0;0;1;0;0;0;1;0;1;0;0;21414.197265625;8628.0009765625;5665.21728515625;2919.65112304688;591.0;214194;588.0;1202.0;Calculated values ==>;1558544381.788;334.46000000000004;332.26000000000005;293.96000000000004;293.86;291.26000000000005;277.66;274.1680685717883;293.36;273.96000000000004;270.96000000000004;275.56;349.86;296.46000000000004;270.76000000000005;275.06;292.86;287.16;296.26000000000005;317.06;294.06;293.26000000000005;331.96000000000004;332.26000000000005;256.26000000000005;244.02132995426717;268.3187672390254;274.1680685717883;291.96000000000004;5900000.0;3579999.9999999995;3620000.0000000005;1470000.0;3629999.9999999995;3060000.0;5900000.0;0.0;0.09566666666666666;0.18516666666666665;0.04483333333333333;0.0;0.0;3.0316638972541847;8628.0009765625;5665.21728515625;2919.65112304688;21414.197265625;486396.2974156924;483314.3588735844;258239.75021471188;257804.80705045597;247687.39655239202;430280.9020939914;459562.71824716876;437585.1090581189;470173.1121333911;530190.3213035207;471615.1242470439;437270.2536001789;443785.1483169292;458720.27757983824;451525.9814726883;413149.9212168463;460157.3553318621;460513.55173570686;459426.34033382544;246688.97952812296;247943.99896000302;450391.56173626275;198640.45402244298;406902.6083803825;272.65223242785135;3096372.042801463;1574715.439594408;315582.144396631;735803.920508189;0;37;33;34;122;107;38;15;159;173;1903708457265.474;730940638924.9099;1598707919270.0317;44244.58529077265;11286.841329169585;0.0;0.0;5553932.437673433;1273828.5170792972;82198.56310857716;1225003.3131266977;3.2261574394499686;0.2835584125848583
8758;2019-05-22 19:00:41.749;593;586;212;211;176;41;204;7;-20;25;756;234;-22;20;197;141;229;460;187;211;203;-227;596;354;359;149;359;307;597;0.0;558.0;1005.0;238.0;110.0;99;99;61;1;0;0;1;0;0;0;1;0;1;0;0;22100.7265625;9148.6923828125;5872.52734375;2925.6015625;583.0;214195;581.0;1200.0;Calculated values ==>;1558544441.749;332.46000000000004;331.76000000000005;294.36;294.26000000000005;290.76000000000005;277.26000000000005;273.7412296467126;293.56;273.86;271.16;275.66;348.76;296.56;270.96000000000004;275.16;292.86;287.26000000000005;296.06;319.16;294.26000000000005;293.46000000000004;331.26000000000005;331.46000000000004;250.46000000000004;244.42749628697553;268.43790593516167;273.7412296467126;291.86;5960000.0;3540000.0;3590000.0;1490000.0;3590000.0;3070000.0;5970000.0;0.0;0.093;0.1675;0.03966666666666666;0.018333333333333333;0.018333333333333333;3.0278670201228968;9148.6923828125;5872.52734375;2925.6015625;22100.7265625;482917.1649999267;481804.61366007023;259518.7918177467;259076.07559358428;245665.25051918678;430542.39183029096;460303.8616837284;437671.5478804793;470002.44352694025;528963.3448891509;471600.6402381309;437356.53477473935;443728.6416987744;459354.7222566133;452376.9910028237;409807.95814102545;462595.99807089265;461246.53888341883;460168.6720338029;243760.74795305103;244597.3647265701;443733.8659650311;196417.2450338519;259518.7918177467;271.74674519621226;3096734.4314606525;1574863.482415229;315630.823173864;735900.0058839248;0;37;33;34;122;107;38;15;159;173;1903924616670.3503;731029381204.8591;1598891699734.9265;40410.09572681009;9810.22596360344;0.0;3678.5811372943635;5554637.434801986;1274004.2116975219;82198.56310857716;1225033.948043843;3.003256229032381;0.23784243904322833
8759;2019-05-22 19:01:41.799;583;581;215;215;174;43;207;-2;-18;24;743;234;-19;3;198;136;230;492;187;212;205;-237;606;359;364;144;364;310;607;-1.0;562.0;859.0;274.0;138.0;99;0;72;1;0;0;1;0;0;0;1;1;1;0;0;24266.287109375;10072.6328125;5938.07080078125;3928.35107421875;577.0;214196;575.0;1199.0;Calculated values ==>;1558544501.799;331.46000000000004;331.26000000000005;294.66;294.66;290.56;277.46000000000004;274.27422755570615;293.86;272.96000000000004;271.36;275.56;347.46000000000004;296.56;271.26000000000005;273.46000000000004;292.96000000000004;286.76000000000005;296.16;322.36;294.36;293.66;330.66;330.86;249.46000000000004;243.40439225979637;268.7936212382143;274.27422755570615;291.86;6060000.0;3590000.0;3640000.0;1440000.0;3640000.0;3100000.0;6070000.0;0.0;0.09366666666666666;0.14316666666666666;0.04566666666666667;0.023;0.023;3.026270888180913;10072.6328125;5938.07080078125;3928.35107421875;24266.287109375;480329.6941176944;479921.96598566807;260144.68055099156;260144.68055099156;244623.6592662674;430214.79039162316;459930.11272889783;437301.7563972805;470577.2540004748;527368.8785067851;471197.5628997648;437142.86386454466;440565.5958305782;458698.32593839575;450764.4150246694;405464.7716853248;466365.6156990262;460609.61753313727;459657.35967444506;241250.99604349316;242087.5637286956;443613.84127377823;196237.3617533514;260144.68055099156;271.69352706347394;3097121.145234095;1575023.7936064878;315687.9870426846;735998.5095530937;0;37;33;34;122;107;38;15;160;173;1904141697420.178;731117354454.7893;1599076953984.7793;34512.38583318918;11296.859231432825;0.0;4588.7916198394305;5555262.309109502;1274180.250650988;82198.56310857716;1225102.9002290752;2.527604115357409;0.20479071521968797
8760;2019-05-22 19:02:41.810;580;578;218;217;173;61;208;0;-17;24;733;237;-18;25;195;127;234;519;188;211;207;-235;623;371;376;141;376;310;623;-1.0;576.0;1006.0;294.0;169.0;99;0;79;1;0;0;1;0;0;0;1;1;1;1;0;25835.025390625;10711.068359375;6075.33984375;3957.29736328125;573.0;214197;570.0;1197.0;Calculated values ==>;1558544561.81;331.16;330.96000000000004;294.96000000000004;294.86;290.46000000000004;279.26000000000005;275.5313989812953;293.96000000000004;273.16;271.46000000000004;275.56;346.46000000000004;296.86;271.36;275.66;292.66;285.86;296.56;325.06;294.26000000000005;293.86;330.16;330.46000000000004;249.66000000000003;242.77792619122317;268.7936212382143;275.5313989812953;291.96000000000004;6230000.0;3710000.0;3760000.0;1410000.0;3760000.0;3100000.0;6230000.0;0.0;0.096;0.16766666666666669;0.049;0.028166666666666666;0.028166666666666666;3.0218362217308536;10711.068359375;6075.33984375;3957.29736328125;25835.025390625;477881.1253233177;477582.9373477913;260355.53327849295;259925.38289611638;243747.49818523772;429398.2889081932;458165.4414044304;437460.313363465;470979.3205154194;526318.2088544322;471557.83064144437;437301.7563972805;443853.56900006416;456333.12214972766;447187.9152950326;267979.2234453637;468500.2283940248;458584.4999600995;458025.4475679827;239159.6471344744;240414.4444865203;444416.18607239984;199869.5094232478;260355.53327849295;273.1943530478103;3097538.7327146963;1575197.0228688936;315753.7128270924;736098.6396621497;0;37;33;34;122;107;38;15;160;173;1904363738119.8745;731202870129.6725;1599262988084.5251;39836.058127309756;11982.78715580845;0.0;5567.702585820628;5555881.993062893;1274374.2832700762;82198.56310857716;1225187.5531975394;2.766455958663165;0.21965872588690508
8761;2019-05-22 19:03:41.790;581;576;215;220;164;79;198;5;-16;25;736;238;-18;8;190;119;240;534;187;209;197;-223;644;383;388;138;388;310;644;-2.0;606.0;1161.0;401.0;176.0;100;0;86;1;0;0;1;0;0;0;1;1;1;1;0;27217.412109375;11574.0556640625;6344.68701171875;3975.92236328125;571.0;214198;567.0;1198.0;Calculated values ==>;1558544621.79;331.26000000000005;330.76000000000005;294.66;295.16;289.56;281.06;276.758820704277;292.96000000000004;273.66;271.56;275.66;346.76;296.96000000000004;271.36;273.96000000000004;292.16;285.06;297.16;326.56;294.06;292.86;329.86;330.26000000000005;250.86;242.14157278889297;268.7936212382143;276.758820704277;291.86;6440000.000000001;3829999.9999999995;3879999.9999999995;1380000.0;3879999.9999999995;3100000.0;6440000.000000001;0.0;0.10099999999999999;0.19349999999999998;0.06683333333333333;0.029333333333333333;0.029333333333333333;3.0246665318724726;11574.0556640625;6344.68701171875;3975.92236328125;27217.412109375;475494.2941224435;474725.8967121656;257831.42173109335;259852.33006147656;240260.5815800554;428538.6833535345;454760.88967116154;437618.5379703155;471477.517547777;526633.5220096012;471677.7835861102;437301.7563972805;441323.7897637848;453587.72435397306;443551.85799012985;269020.93430659757;468097.3464062495;456354.4742125383;454614.9151044715;237904.88540968279;239577.9089402584;446277.5522543633;202490.0279153852;257831.42173109335;274.2789506645939;3097980.688992788;1575382.6703326923;315819.80095477996;736202.1053859036;0;37;33;34;122;107;38;15;160;173;1904592861719.9473;731286542229.6991;1599448926084.5842;45497.366695629;16293.132876655036;0.0;5772.315805619092;5556592.867899353;1274609.837392866;82198.56310857716;1225282.0218507804;3.0858117837091186;0.2565373681466042
8762;2019-05-22 19:04:41.751;592;583;208;209;155;64;168;8;-21;28;745;237;-22;26;190;113;248;549;188;207;169;-217;701;370;375;136;373;304;696;-2.0;487.0;856.0;380.0;192.0;0;0;80;1;0;0;1;1;0;0;1;1;1;1;0;40579.86328125;12365.109375;19844.826171875;3902.01220703125;576.0;214199;568.0;1198.0;Calculated values ==>;1558544681.751;332.36;331.46000000000004;293.96000000000004;294.06;288.66;279.56;275.4277932560699;289.96000000000004;273.96000000000004;271.06;275.96000000000004;347.66;296.86;270.96000000000004;275.76000000000005;292.16;284.46000000000004;297.96000000000004;328.06;293.86;290.06;329.96000000000004;330.76000000000005;251.46000000000004;241.71165711629368;268.0796299477929;275.4277932560699;291.96000000000004;7009999.999999999;3700000.0;3750000.0;1360000.0;3729999.9999999995;3040000.0;6959999.999999999;0.0;0.08116666666666666;0.14266666666666666;0.06333333333333332;0.032;0.032;3.023900630503003;12365.109375;19844.826171875;3902.01220703125;40579.86328125;470110.56353822607;469268.5573911562;252826.10329101156;253170.85690441125;236296.2488289173;429467.9694778635;452609.30025343644;438194.52980446257;472036.2627623985;528043.0232017372;472358.4094998168;438039.0146135774;445197.9025426301;456119.6152747727;445205.9772353544;267990.1420779529;463508.5141151822;458186.18909065775;452755.74111901084;238323.1353838712;241669.27786274583;447286.65489211195;198009.30087472848;252826.10329101156;272.4488836291353;3098545.299052145;1575582.033704093;315885.4077373494;736420.2094691122;0;37;33;34;123;107;38;15;160;173;1904821612934.8164;731368688799.6521;1599633006354.4788;34266.4259939754;15787.565754434285;0.0;6397.748410495977;5557257.134117508;1274877.002777521;82198.56310857716;1225383.373131342;1.563242740148217;0.1321249989477684
8763;2019-05-22 19:05:41.761;623;600;201;199;164;44;114;12;-24;33;752;237;-25;6;193;119;255;559;189;200;114;-213;716;356;361;132;359;303;713;146.0;675.0;779.0;332.0;231.0;0;0;76;1;0;0;1;1;0;0;1;1;1;1;0;39674.83203125;12271.921875;20687.044921875;3910.01098632812;586.0;214200;576.0;1199.0;Calculated values ==>;1558544741.761;335.46000000000004;333.16;293.26000000000005;293.06;289.56;277.56;273.955091788801;284.56;274.36;270.76000000000005;276.46000000000004;348.36;296.86;270.66;273.76000000000005;292.46000000000004;285.06;298.66;329.06;293.16;284.56;330.76000000000005;331.76000000000005;251.86;240.83765695389522;267.9596281332873;273.955091788801;292.06;7159999.999999999;3560000.0;3610000.0;1320000.0;3590000.0;3030000.0;7130000.0;0.024333333333333332;0.1125;0.12983333333333333;0.05533333333333333;0.0385;0.06283333333333332;3.024877758371968;12271.921875;20687.044921875;3910.01098632812;39674.83203125;473299.62043717335;469898.91848690464;249857.09274272827;249207.21782943784;238510.86299307938;430412.23801567365;447113.4766969863;437953.82195464283;473048.1168422736;528851.8103742785;472491.0708470676;437798.07955487026;442493.0341924577;458809.3534931262;448808.67685871676;269987.7242443996;462885.46930784825;459447.67380351556;447113.4766969863;241669.27786274583;245852.32104278926;448437.8364365284;195472.16884005014;228795.55722604127;271.3729429544032;3099214.199644497;1575787.3765159093;315950.51878064923;736758.0313557718;0;37;33;34;123;107;38;15;160;173;1905042449734.7812;731449102199.6393;1599815136704.4497;31482.201296044615;13997.43360700513;0.0;13717.64260675771;5557805.130662376;1275125.2524735483;82198.56310857716;1225551.0293278357;1.6056121180765888;0.11213844132643966
8764;2019-05-22 19:06:41.802;653;618;206;205;154;40;134;12;-29;34;759;237;-30;25;195;111;261;577;189;188;133;-208;698;358;363;129;361;297;693;0.0;592.0;889.0;183.0;138.0;0;0;60;1;0;0;1;1;0;0;1;1;1;1;0;37595.14453125;10726.3837890625;19901.5625;3848.68041992188;597.0;214201;586.0;1200.0;Calculated values ==>;1558544801.802;338.46000000000004;334.96000000000004;293.76000000000005;293.66;288.56;277.16;274.1680685717883;286.56;274.36;270.26000000000005;276.56;349.06000000000006;296.86;270.16;275.66;292.66;284.26000000000005;299.26000000000005;330.86;291.96000000000004;286.46000000000004;331.76000000000005;332.86;252.36;240.16925963744896;267.23344911666527;274.1680685717883;292.06;6980000.0;3579999.9999999995;3629999.9999999995;1290000.0;3610000.0;2970000.0;6930000.0;0.0;0.09866666666666667;0.14816666666666667;0.030500000000000003;0.023;0.023;3.025676212203913;10726.3837890625;19901.5625;3848.68041992188;37595.14453125;480155.76262996043;475298.2767621841;252257.96046985488;251916.43954581115;236075.24009779582;430280.9020939914;449743.0750631276;438531.5804257387;473534.8580475586;530040.0361398318;473282.51930892083;438378.49729393894;446422.9685661995;458764.56239000184;447232.48511056957;274522.81755196943;468664.84639069985;457478.43124816316;449594.54175545095;245852.32104278926;250454.15340279948;449495.2830255652;198392.65216817145;252257.96046985488;272.5535949040921;3099858.5561268115;1575979.160026092;316015.2187239429;737096.5008812445;0;37;33;34;123;107;38;15;160;173;1905259798155.244;731527455704.806;1599995259704.833;35580.58453682955;7658.63024115051;0.0;4538.741369568709;5558364.3690974815;1275305.8429919197;82198.56310857716;1225703.2698212601;1.3858071600461463;0.10451052706767766
8765;2019-05-22 19:07:41.782;668;626;208;206;160;33;138;12;-34;34;766;236;-35;11;197;117;268;575;188;190;137;-199;680;350;355;134;353;293;676;-2.0;483.0;762.0;159.0;129.0;0;99;41;1;0;0;1;1;0;0;1;1;0;1;0;34544.26953125;9242.6787109375;19430.982421875;2867.43115234375;603.0;214202;593.0;1200.0;Calculated values ==>;1558544861.782;339.96000000000004;335.76000000000005;293.96000000000004;293.76000000000005;289.16;276.46000000000004;273.3108153835814;286.96000000000004;274.36;269.76000000000005;276.56;349.76;296.76000000000005;269.66;274.26000000000005;292.86;284.86;299.96000000000004;330.66;292.16;286.86;332.46000000000004;333.46000000000004;253.26000000000002;241.2770596917726;266.74333088950624;273.3108153835814;291.96000000000004;6800000.0;3500000.0;3550000.0;1340000.0;3529999.9999999995;2930000.0;6759999.999999999;0.0;0.0805;0.127;0.026500000000000003;0.021500000000000002;0.021500000000000002;3.024726332995935;9242.6787109375;19430.982421875;2867.43115234375;34544.26953125;484424.8381806498;478561.0790696473;253651.13072930867;252944.49641434444;238219.20115030045;430799.1582183253;451769.55997270613;438662.4006545466;472884.4304738556;531070.3352886428;473689.16192820674;438510.57582547225;445234.3826192242;460295.6674585051;449622.8706441287;281258.7052886978;470540.31626857043;459036.2895090457;451625.2951279445;248780.69988749037;252964.46457616048;449537.9189844676;196362.30621716334;253651.13072930867;271.7091348632495;3100459.5175235956;1576145.5134106935;316071.16766453075;737424.1628319618;0;37;33;34;123;107;38;15;160;173;1905475126355.3123;731606329404.831;1600172200704.8892;30772.111993547678;6709.153738333563;0.0;4256.444534570671;5558917.123922365;1275425.534614609;82198.56310857716;1225776.5386060793;1.3232804333188661;0.09850491955336454
8766;2019-05-22 19:08:41.782;670;626;210;209;165;28;163;12;-36;33;771;233;-37;23;198;119;268;560;187;194;161;-187;650;346;351;136;350;293;649;121.0;508.0;882.0;255.0;101.0;0;99;24;1;0;0;1;1;0;0;1;1;0;0;0;32072.53125;7709.5888671875;18471.21484375;2856.27392578125;604.0;214203;595.0;1202.0;Calculated values ==>;1558544921.782;340.16;335.76000000000005;294.16;294.06;289.66;275.96000000000004;272.8767566201714;289.46000000000004;274.36;269.56;276.46000000000004;350.26;296.46000000000004;269.46000000000004;275.46000000000004;292.96000000000004;285.06;299.96000000000004;329.16;292.56;289.26000000000005;332.66;333.56;254.46000000000004;241.71165711629368;266.74333088950624;272.8767566201714;291.86;6500000.0;3460000.0;3510000.0;1360000.0;3500000.0;2930000.0;6490000.000000001;0.020166666666666666;0.08466666666666667;0.147;0.042499999999999996;0.016833333333333332;0.037;3.029608330278361;7709.5888671875;18471.21484375;2856.27392578125;32072.53125;487950.2269655599;481674.07568856067;255632.45955867454;255255.3814944044;240429.72924548655;431051.2098666511;455984.8042817656;438358.4652479722;472525.0707617092;531588.9242841678;473338.54574360437;438206.06636572257;446913.0878632371;460894.73399835604;450641.1217413588;402262.2005002839;471601.4753769494;460205.0277009343;455707.73298722145;249617.41799618208;253382.8652305231;450434.11030183156;194855.9562267592;222506.5275624504;271.08600563461385;3101014.657530106;1576286.7823071778;316118.8652068485;737740.014475842;0;37;33;34;123;107;38;15;160;173;1905686926355.3123;731687329404.831;1600348000704.8892;35794.86882611831;10862.071548190574;0.0;8628.444600716528;5559471.848762529;1275571.961491997;82198.56310857716;1225883.9126822066;1.9039583000292855;0.13783276144228931
8767;2019-05-22 19:09:41.773;663;621;217;216;167;21;179;8;-37;29;769;230;-38;14;200;120;263;536;189;199;177;-175;639;337;341;136;340;292;636;413.0;516.0;639.0;249.0;93.0;0;96;5;1;0;0;1;1;0;0;1;1;0;1;0;31115.126953125;6406.6083984375;18217.587890625;2823.2470703125;602.0;214204;594.0;1201.0;Calculated values ==>;1558544981.773;339.46000000000004;335.26000000000005;294.86;294.76000000000005;289.86;275.26000000000005;271.8864255623528;291.06;273.96000000000004;269.46000000000004;276.06;350.06000000000006;296.16;269.36;274.56;293.16;285.16;299.46000000000004;326.76000000000005;293.06;290.86;332.56;333.36;255.66000000000003;241.71165711629368;266.62003547228215;271.8864255623528;292.06;6390000.0;3370000.0000000005;3410000.0;1360000.0;3400000.0;2920000.0;6360000.0;0.06883333333333333;0.08600000000000001;0.1065;0.0415;0.015500000000000002;0.08433333333333333;3.027405837750618;6406.6083984375;18217.587890625;2823.2470703125;31115.126953125;488124.20642874;482414.56667962356;259104.00573385524;258694.31336081226;241422.89275198383;431601.1154718507;459767.52095139207;438430.3070074864;472134.0588697756;531456.7890121251;473119.03233993216;438278.2987301736;445851.9225161238;462683.352311263;452384.613011827;405299.7971610509;469480.6340575332;462402.04767640535;459501.4032382204;249199.05678690012;252546.06836287308;451680.9531455055;193018.18539305625;205164.3934794086;270.3060351093654;3101541.1423633406;1576404.3996390214;316166.1874490317;738045.7086373043;0;37;33;34;123;107;38;15;160;173;1905894495215.0945;731768917164.7455;1600523474379.705;26136.39095193681;10734.504861726646;0.0;21449.087822993126;5559987.865179396;1275751.9059661701;82198.56310857716;1226134.521188559;2.1247874664704134;0.11110699351791307
8768;2019-05-22 19:10:41.784;657;610;216;214;177;24;188;8;-35;25;764;230;-37;25;200;124;253;503;187;201;187;-162;590;350;354;139;354;296;590;-3.0;631.0;1406.0;525.0;29.0;99;99;1;1;0;0;1;0;0;0;1;1;0;0;0;18454.609375;5588.16552734375;5824.1005859375;2868.19116210938;597.0;214205;591.0;1201.0;Calculated values ==>;1558545041.784;338.86;334.16;294.76000000000005;294.56;290.86;275.56;273.3108153835814;291.96000000000004;273.96000000000004;269.66;275.66;349.56000000000006;296.16;269.46000000000004;275.66;293.16;285.56;298.46000000000004;323.46000000000004;293.26000000000005;291.86;332.26000000000005;332.86;256.96000000000004;242.35481222062532;267.1113755279542;273.3108153835814;291.86;5900000.0;3500000.0;3540000.0;1390000.0;3540000.0;2960000.0;5900000.0;0.0;0.10516666666666666;0.23433333333333334;0.0875;0.004833333333333333;0.004833333333333333;3.0281976090474165;5588.16552734375;5824.1005859375;2868.19116210938;18454.609375;492418.23476732866;485979.0107580391;406813.35142273625;405842.9433065166;246279.6677861075;430799.1582183253;458923.5272896674;437835.6915274192;471344.5575217925;530635.8695464459;472591.2339803477;437527.02693841065;446615.7736650954;460542.747743898;450641.233185457;420630.9025455051;470384.72980793304;460676.8336032137;458787.7199564135;247943.99896000302;250454.15340279948;452514.7721979785;195273.3721545314;406813.35142273625;271.2699469243249;3101954.299230385;1576504.3744136153;316213.62479615654;738246.0927713591;0;37;33;34;123;107;38;15;160;173;1906103033439.8096;731851432289.6327;1600699906719.4639;56840.43683971338;22508.622503801624;0.0;251.20944791277333;5560679.465513535;1276028.9828152822;82198.56310857716;1226315.3901521347;5.574070021455274;0.5277007356632978
8769;2019-05-22 19:11:41.784;639;586;206;204;181;38;194;7;-25;24;759;231;-26;27;196;134;235;422;185;202;193;-149;581;352;356;144;356;306;581;-2.0;659.0;1296.0;283.0;8.0;99;99;14;1;0;0;1;0;0;0;1;1;0;1;0;17922.591796875;6072.69580078125;5615.24658203125;2937.04711914062;588.0;214206;584.0;1201.0;Calculated values ==>;1558545101.784;337.06;331.76000000000005;293.76000000000005;293.56;291.26000000000005;276.96000000000004;273.5264737036516;292.56;273.86;270.66;275.56;349.06000000000006;296.26000000000005;270.56;275.86;292.76000000000005;286.56;296.66;315.36;293.36;292.46000000000004;331.56;331.96000000000004;258.26000000000005;243.40439225979637;268.3187672390254;273.5264737036516;291.66;5810000.0;3520000.0000000005;3560000.0;1440000.0;3560000.0;3060000.0;5810000.0;0.0;0.10983333333333332;0.21600000000000003;0.04716666666666667;0.0013333333333333333;0.0013333333333333333;3.0296112930469556;6072.69580078125;5615.24658203125;2937.04711914062;17922.591796875;490921.1757815088;483629.0785463367;406625.504963316;257103.39602367824;248069.19658235734;430671.36484660726;459420.75121607736;437112.3332710247;470577.2540004748;529353.8240171962;471376.07246859424;436954.0803290252;444945.90934977244;459691.5705057278;451725.73313058267;417925.9279934804;458683.8306624715;460500.8437552981;459285.1390662883;245015.67932991832;246688.97952812296;453019.1443780644;197773.57902191958;406625.504963316;272.28239445706305;3102257.442573484;1576601.5482580164;316262.00178183365;738341.4206644256;0;37;33;34;123;107;38;15;160;173;1906316033439.8096;731936332289.6327;1600880506719.4639;51697.17091780671;12039.082499298163;0.0;70.2128454706297;5561583.945578181;1276316.8803569747;82198.56310857716;1226318.0686712463;4.36283843171678;0.3721971395950845
8770;2019-05-22 19:12:41.795;612;578;205;204;176;37;197;8;-20;24;754;231;-21;16;196;139;227;383;186;203;196;-141;588;349;354;147;354;309;589;-1.0;639.0;1093.0;186.0;0.0;99;99;24;1;0;0;1;0;0;0;1;1;0;0;0;18332.15234375;6718.689453125;5774.0556640625;2952.72045898438;579.0;214207;575.0;1199.0;Calculated values ==>;1558545161.795;334.36;330.96000000000004;293.66;293.56;290.76000000000005;276.86;273.20264511476705;292.86;273.96000000000004;271.16;275.56;348.56000000000006;296.26000000000005;271.06;274.76000000000005;292.76000000000005;287.06;295.86;311.46000000000004;293.46000000000004;292.76000000000005;330.66;331.06;259.06;244.02132995426717;268.67533136820026;273.20264511476705;291.76000000000005;5880000.0;3490000.0;3540000.0;1470000.0;3540000.0;3090000.0;5890000.0;0.0;0.1065;0.18216666666666667;0.031000000000000003;0.0;0.0;3.025962598636207;6718.689453125;5774.0556640625;2952.72045898438;18332.15234375;486476.4384838955;481583.8116467669;257011.9199897109;256588.4940061351;245971.15687276312;430862.6128555636;460139.7197406941;437214.0438153077;470173.1121333911;528600.2930880411;470971.8669879958;437055.2244796515;442730.14272439573;460005.1178186515;452965.71244139585;412426.7861394227;450515.6686165457;460944.6244486303;460005.1178186515;241250.99604349316;242924.1476594651;453349.8129715034;197681.9831656015;406625.504963316;272.2337282469002;3102559.6208313024;1576708.1626778042;316311.092176702;738436.3489170467;0;37;33;34;123;107;38;15;160;173;1906529072490.3647;732023648294.8602;1601065040544.9448;43634.75704835482;7925.70272398296;0.0;0.0;5562378.523959304;1276483.2840693577;82198.56310857716;1226318.6538855631;3.3382263239692453;0.2754490226272685
8771;2019-05-22 19:13:41.785;595;567;209;208;172;33;201;6;-17;24;748;232;-19;31;197;138;227;343;186;206;200;-214;593;346;350;149;350;311;594;-3.0;475.0;1039.0;193.0;93.0;73;99;34;1;0;0;1;0;0;0;1;1;0;0;0;18295.7421875;7350.3330078125;5088.73583984375;2968.0986328125;572.0;214208;568.0;1197.0;Calculated values ==>;1558545221.785;332.66;329.86;294.06;293.96000000000004;290.36;276.46000000000004;272.8767566201714;293.26000000000005;273.76000000000005;271.46000000000004;275.56;347.96000000000004;296.36;271.26000000000005;276.26000000000005;292.86;286.96000000000004;295.86;307.46000000000004;293.76000000000005;293.16;329.96000000000004;330.36;251.76000000000002;244.42749628697553;268.91163127593666;272.8767566201714;291.76000000000005;5930000.0;3460000.0;3500000.0;1490000.0;3500000.0;3110000.0;5940000.0;0.0;0.07916666666666666;0.17316666666666666;0.03216666666666666;0.015500000000000002;0.015500000000000002;3.021989088245043;7350.3330078125;5088.73583984375;2968.0986328125;18295.7421875;483540.38426189596;479418.812831838;258405.2151458833;257971.78418622387;244415.38583615457;431051.2098666511;461293.85537773714;437231.03110804653;469902.5155787702;527816.5067094351;470821.8227465718;436912.08382788545;444530.4115356956;460761.44649501506;453344.702664442;410296.1514203433;441785.5155024884;461956.6280905659;461160.9377506379;238323.1353838712;239996.17471937067;445165.7869143422;195458.70050669494;258405.2151458833;271.32972615839014;3102864.802413702;1576825.384991355;316360.4241124483;738526.8570923832;0;37;33;34;123;107;38;15;160;173;1906740237290.3984;732112433494.8744;1601251009544.9744;41866.90858246738;8032.244612779319;0.0;3142.7137003736966;5563090.919087361;1276616.244800036;82198.56310857716;1226344.8388015237;3.442674778661304;0.2643954473115145
8772;2019-05-22 19:14:44.785;586;565;211;210;171;39;205;1;-14;23;740;232;-15;6;198;133;228;354;184;207;204;-230;601;354;359;142;359;314;602;-1.0;622.0;1128.0;436.0;148.0;91;0;50;1;0;0;1;0;0;0;1;1;1;0;0;21321.6796875;8432.2451171875;5699.47705078125;4001.61157226562;566.0;214209;562.0;1197.0;Calculated values ==>;1558545284.785;331.76000000000005;329.66;294.26000000000005;294.16;290.26000000000005;277.06;273.7412296467126;293.66;273.26000000000005;271.76000000000005;275.46000000000004;347.16;296.36;271.66;273.76000000000005;292.96000000000004;286.46000000000004;295.96000000000004;308.56;293.86;293.56;329.36;329.76000000000005;250.16000000000003;242.98782864720522;269.2639976450953;273.7412296467126;291.56;6010000.0;3540000.0;3590000.0;1420000.0;3590000.0;3140000.0;6020000.0;0.0;0.10366666666666666;0.188;0.07266666666666667;0.024666666666666667;0.024666666666666667;3.022902369110552;8432.2451171875;5699.47705078125;4001.61157226562;21321.6796875;481343.6402180779;478175.49451372173;258736.2250920871;258305.76052196507;243798.01582376153;430542.39183029096;460438.91947669676;437019.13673288765;470746.7058464142;526742.2191788685;470414.7838711563;436858.596315483;440161.0260143484;459490.719185696;451225.3723491666;407018.09750861506;442453.77808444307;460708.6424910782;460303.8616837284;235813.6939595721;237486.63934987856;444765.09823306376;194203.9939892217;258736.2250920871;270.85061025345044;3103211.454855108;1576963.4825499489;316421.4090767427;738621.2539551762;0;37;33;34;123;107;38;15;160;174;1906963572290.3984;732204098494.8744;1601447884544.9744;45649.2468358092;18207.440241719192;0.0;4972.00170259382;5563856.685447271;1276845.842042513;82198.56310857716;1226415.8425612997;3.795699663730592;0.3242720310224338
8773;2019-05-22 19:15:41.776;580;567;215;213;170;64;207;1;-14;22;732;234;-15;34;195;121;231;429;183;208;206;-220;613;368;373;139;373;313;613;-1.0;680.0;1563.0;453.0;168.0;99;0;60;1;0;0;1;0;0;0;1;1;1;1;0;22811.296875;9271.7880859375;5994.12890625;4001.34521484375;562.0;214210;558.0;1196.0;Calculated values ==>;1558545341.776;331.16;329.86;294.66;294.46000000000004;290.16;279.56;275.2199585193972;293.86;273.26000000000005;271.76000000000005;275.36;346.36;296.56;271.66;276.56;292.66;285.26000000000005;296.26000000000005;316.06;293.96000000000004;293.76000000000005;328.96000000000004;329.36;251.16000000000003;242.35481222062532;269.14681796795327;275.2199585193972;291.46000000000004;6130000.0;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3130000.0;6130000.0;0.0;0.11333333333333333;0.2605;0.0755;0.028;0.028;3.020981573198172;9271.7880859375;5994.12890625;4001.34521484375;22811.296875;479069.56517508137;477147.94338333653;259730.5526216821;258871.23874127623;243098.05830462908;429606.4342157736;458506.5490489339;437249.5021140777;471049.5101358118;525977.8974078618;470792.4421160075;437089.72060350876;444568.9331196101;456826.4442034697;446840.2313303108;402137.99851951917;454832.36763004627;458645.55770072906;458367.3899514374;234140.81001818314;235813.6939595721;446410.2621675035;199564.2207351984;259730.5526216821;273.06069683977034;3103560.785752955;1577103.6173492773;316484.75581420807;738713.8137185597;0;37;33;34;123;107;38;15;160;174;1907172159350.168;732284170849.786;1601626551329.777;61917.01579919805;18636.876128139033;0.0;5561.83144523315;5564708.117234363;1277137.4801580568;82198.56310857716;1226499.2222396699;4.469536068344148;0.36324546447812
8774;2019-05-22 19:16:41.786;576;565;215;216;153;77;197;5;-13;23;737;235;-15;16;191;114;235;481;181;207;197;-205;629;381;385;137;385;313;629;-2.0;521.0;1551.0;526.0;169.0;99;0;72;1;0;0;1;0;0;0;1;1;1;1;0;24488.484375;10235.23046875;6066.724609375;4025.96752929688;558.0;214211;555.0;1195.0;Calculated values ==>;1558545401.786;330.76000000000005;329.66;294.66;294.76000000000005;288.46000000000004;280.86;276.55624918942954;292.86;273.66;271.86;275.46000000000004;346.86;296.66;271.66;274.76000000000005;292.26000000000005;284.56;296.66;321.26000000000005;293.86;292.86;328.66;328.96000000000004;252.66000000000003;241.92719264551067;269.14681796795327;276.55624918942954;291.26000000000005;6290000.0;3810000.0;3850000.0;1370000.0;3850000.0;3130000.0;6290000.0;0.0;0.08683333333333333;0.2585;0.08766666666666666;0.028166666666666666;0.028166666666666666;3.0190567606059195;10235.23046875;6066.724609375;4025.96752929688;24488.484375;476559.60861062945;474891.6010716462;258705.23533127183;259119.68918196653;237306.93238206688;428684.9695293014;455121.08883727156;437408.94190281845;471414.1961389312;526504.404559959;470913.20882246416;437089.72060350876;441897.4406335876;454248.15637414396;443146.2680142997;267900.5374701273;461420.5533081611;456561.4706696285;455121.08883727156;232886.18681767926;234140.81001818314;448369.8457349106;202612.03114824177;258705.23533127183;274.3177220461543;3103955.016290783;1577266.2029302884;316551.6612361107;738814.3375823593;0;37;33;34;123;107;38;15;160;174;1907399597250.1318;732366984649.7728;1601814382629.7473;60695.00143005807;21544.76841209796;0.0;5532.379873752326;5565730.054338913;1277472.3830036786;82198.56310857716;1226591.6894092737;4.317812076078157;0.36004726389042346
8775;2019-05-22 19:17:41.757;573;566;214;216;148;82;184;9;-13;25;747;234;-15;31;187;112;242;511;182;202;183;-195;683;374;379;135;377;312;678;-2.0;567.0;1409.0;367.0;229.0;1;0;82;1;0;0;1;1;0;0;1;1;1;1;0;39270.3046875;12160.376953125;19197.859375;4007.81469726562;556.0;214212;553.0;0.0;Calculated values ==>;1558545461.757;330.46000000000004;329.76000000000005;294.56;294.76000000000005;287.96000000000004;281.36;275.84098080016133;291.56;274.06;271.86;275.66;347.86;296.56;271.66;276.26000000000005;291.86;284.36;297.36;324.26000000000005;293.36;291.46000000000004;328.46000000000004;328.76000000000005;253.66000000000003;241.49495122638035;269.02936301313275;275.84098080016133;291.36;6830000.0;3740000.0;3790000.0;1350000.0;3770000.0000000005;3120000.0;6780000.0;0.0;0.0945;0.23483333333333334;0.06116666666666667;0.03816666666666667;0.03816666666666667;0.0;12160.376953125;19197.859375;4007.81469726562;39270.3046875;469309.05306342535;468812.58184501773;255723.8110208998;256459.4824126743;234682.53736229328;429187.4505931623;454251.5232062834;437637.45612594887;471875.0639052514;527634.057505114;470927.7112282173;437319.724394416;444330.10568784666;455023.4628231149;444248.3897177559;266654.8926339933;459409.3219645518;456833.51981252537;454106.3754069668;232049.79005350024;233304.39079467155;449776.9855521648;202084.30849615976;255723.8110208998;274.07988061418035;3104486.082726348;1577452.742787471;316618.5770629936;739024.7740219452;0;37;33;34;124;107;38;15;160;174;1907628686469.9644;732448545209.7131;1602001792004.61;55315.730835062146;15150.535413258975;0.0;7571.601207401557;5566696.343174966;1277778.0294014704;82198.56310857716;1226700.836471613;2.2065756620578405;0.1672847670977191
8776;2019-05-22 19:18:41.798;597;599;203;202;159;54;143;13;-21;30;757;233;-22;16;190;118;250;548;182;199;144;-192;703;363;368;131;367;308;700;-1.0;779.0;1200.0;185.0;183.0;1;0;75;1;0;0;1;1;0;0;1;1;1;1;0;39182.06640625;11942.78125;20191.154296875;3969.72827148438;555.0;214213;552.0;0.0;Calculated values ==>;1558545521.798;332.86;333.06;293.46000000000004;293.36;289.06;278.56;274.69669130483857;287.46000000000004;274.46000000000004;271.06;276.16;348.86;296.46000000000004;270.96000000000004;274.76000000000005;292.16;284.96000000000004;298.16;327.96000000000004;293.06;287.56;328.36;328.66;253.96000000000004;240.61611355647437;268.5567601203482;274.69669130483857;291.36;7030000.0;3629999.9999999995;3679999.9999999995;1310000.0;3670000.0000000005;3080000.0;7000000.0;0.0;0.12983333333333333;0.2;0.030833333333333334;0.030500000000000003;0.030500000000000003;0.0;11942.78125;20191.154296875;3969.72827148438;39182.06640625;470678.18108640896;471385.54100283154;250978.0950363391;250644.35825282946;237360.15569518757;429947.3805835815;450167.3850708354;437285.26766895736;472887.3552016489;528991.4166193262;471346.6820966702;437126.8590839872;442936.2754991869;457105.86544280197;447339.4583441819;268733.78088426805;462773.9360914642;458196.5170259769;450315.9991963122;231631.59724164338;232886.18681767926;450792.4679083579;200850.6419071035;250978.0950363391;273.547404225971;3105140.299229524;1577653.7396936868;316685.10201555;739353.2401017933;0;37;33;34;124;107;38;15;160;174;1907852939605.4417;732528399739.883;1602187919105.0063;47286.92515237077;7706.539635038677;0.0;6079.80607687918;5567551.94957514;1277968.6351856226;82198.56310857716;1226814.6759364046;1.6916086736114504;0.11710681154944755
8777;2019-05-22 19:19:41.778;634;640;202;201;154;41;118;13;-23;33;766;233;-25;27;193;113;255;583;181;188;118;-190;703;358;363;131;362;302;698;0.0;721.0;1166.0;210.0;173.0;1;100;68;1;0;0;1;1;0;0;1;0;1;0;0;37362.69140625;11321.05859375;20174.044921875;2972.74780273438;555.0;214214;551.0;0.0;Calculated values ==>;1558545581.778;336.56;337.16;293.36;293.26000000000005;288.56;277.26000000000005;274.1680685717883;284.96000000000004;274.46000000000004;270.86;276.46000000000004;349.76;296.46000000000004;270.66;275.86;292.46000000000004;284.46000000000004;298.66;331.46000000000004;291.96000000000004;284.96000000000004;328.26000000000005;328.66;254.16000000000003;240.61611355647437;267.8393353686513;274.1680685717883;291.26000000000005;7030000.0;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;3020000.0;6980000.0;0.0;0.12016666666666667;0.19433333333333333;0.035;0.028833333333333332;0.028833333333333332;0.0;11321.05859375;20174.044921875;2972.74780273438;37362.69140625;476624.13505693886;478149.9892856427;250717.0495159917;250383.8215449439;235965.37960339282;430280.9020939914;447339.4583441819;438334.26632045925;473178.34860283375;530389.4420248142;472149.331442264;438024.4983934438;445733.73098647315;458330.2609335714;447534.60202567163;271045.1811665854;469008.94826569647;457478.43124816316;447339.4583441819;231213.40812182956;232886.18681767926;450998.4678676201;199111.41203618253;250717.0495159917;272.83929883390476;3105777.9595871703;1577847.5404040024;316742.9366981978;739689.504636503;0;37;33;34;124;107;38;15;160;174;1908072166505.5115;732606973539.9081;1602370858105.0645;46488.97468257778;8816.046954100317;0.0;5669.27945454615;5568333.154918736;1278106.2775111687;82198.56310857716;1226912.5523461823;1.7690194995922517;0.12593444156433764
