;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8778;2019-05-22 19:20:41.768;659;662;204;203;156;38;143;14;-30;35;774;231;-31;21;194;115;261;601;183;185;142;-185;683;356;361;134;359;297;678;-3.0;800.0;1204.0;249.0;135.0;1;99;50;1;0;0;1;1;0;0;1;0;1;1;0;34834.83984375;9874.2578125;19491.365234375;2886.88818359375;555.0;214215;550.0;0.0;Calculated values ==>;1558545641.768;339.06000000000006;339.36;293.56;293.46000000000004;288.76000000000005;276.96000000000004;273.955091788801;287.46000000000004;274.56;270.16;276.66;350.56000000000006;296.26000000000005;270.06;275.26000000000005;292.56;284.66;299.26000000000005;333.26000000000005;291.66;287.36;328.16;328.66;254.66000000000003;241.2770596917726;267.23344911666527;273.955091788801;291.46000000000004;6830000.0;3560000.0;3610000.0;1340000.0;3590000.0;2970000.0;6780000.0;0.0;0.13333333333333333;0.20066666666666666;0.0415;0.022500000000000003;0.022500000000000003;0.0;9874.2578125;19491.365234375;2886.88818359375;34834.83984375;482754.822429897;483755.846093906;252164.06797533762;251817.98503874862;236995.57549996625;430412.23801567365;451427.8056151947;438378.49729393894;472981.82504853373;531599.6924044128;472576.6104011605;438225.1199557825;445860.458780388;458945.90446274553;448212.9212645043;276250.05212306237;474441.281738419;457387.5844061984;451282.0147520161;230795.22267914342;232886.18681767926;450991.98405601905;198203.8689928844;252164.06797533762;272.47021862484104;3106379.5054042763;1578024.138602108;316791.75885951426;740019.9946290301;0;37;33;34;124;107;38;15;160;174;1908289330304.6829;732686460289.6049;1602550528154.379;48195.042079078274;10490.706775120088;0.0;4480.153802475266;5569122.056883161;1278267.1403100295;82198.56310857716;1226997.1168598998;1.9584801383465975;0.14880253955843506
8779;2019-05-22 19:21:41.769;663;661;206;205;165;33;161;15;-32;34;775;229;-33;19;196;119;265;580;184;190;160;-177;654;349;354;136;353;296;650;-2.0;677.0;1074.0;399.0;105.0;0;99;40;1;0;0;1;1;0;0;1;0;1;0;0;32852.96875;8730.232421875;18564.61328125;2867.07470703125;569.0;214216;549.0;0.0;Calculated values ==>;1558545701.769;339.46000000000004;339.26;293.76000000000005;293.66;289.66;276.46000000000004;273.20264511476705;289.26000000000005;274.66;269.96000000000004;276.56;350.66;296.06;269.86;275.06;292.76000000000005;285.06;299.66;331.16;292.16;289.16;328.06;330.06;255.46000000000004;241.71165711629368;267.1113755279542;273.20264511476705;291.56;6540000.000000001;3490000.0;3540000.0;1360000.0;3529999.9999999995;2960000.0;6500000.0;0.0;0.11283333333333333;0.179;0.0665;0.0175;0.0175;0.0;8730.232421875;18564.61328125;2867.07470703125;32852.96875;486518.4869278142;486661.639693011;254091.52056212263;253724.39422509263;240402.04519741904;430862.6128555636;455205.8324204233;438296.42880847026;472622.7809936826;531778.673297152;472473.49941008276;438143.1473471288;445773.68374693;460161.36591575533;450097.23212099535;398083.2350162656;474603.73332661495;459194.73155988165;455065.9956093936;230377.04089860234;238741.38928724395;451473.5982788219;194399.72916940373;254091.52056212263;270.9120120574969;3106943.5798785356;1578179.1786051136;316839.7093495636;740337.1330697567;0;37;33;34;124;107;38;15;160;174;1908503833880.2761;732767461639.8289;1602728431119.8708;43657.50923539291;17095.41229577631;0.0;3517.053313327242;5569887.507570197;1278497.0284676615;82198.56310857716;1227063.761363439;2.130831656954283;0.18579326766102774
8780;2019-05-22 19:22:41.779;656;651;214;213;167;23;173;12;-34;32;770;228;-35;17;197;120;263;560;183;196;172;-165;642;340;345;136;344;294;638;515.0;649.0;613.0;295.0;98.0;0;96;26;1;0;0;1;1;0;0;1;0;1;1;0;32102.955078125;7705.07275390625;18314.638671875;2839.47827148438;598.0;214217;548.0;0.0;Calculated values ==>;1558545761.779;338.76;338.26;294.56;294.46000000000004;289.86;275.46000000000004;272.21867820750657;290.46000000000004;274.36;269.76000000000005;276.36;350.16;295.96000000000004;269.66;274.86;292.86;285.16;299.46000000000004;329.16;292.76000000000005;290.36;327.96000000000004;332.96000000000004;256.66;241.71165711629368;266.86631818009863;272.21867820750657;291.46000000000004;6420000.0;3400000.0;3450000.0;1360000.0;3440000.0;2940000.0;6380000.0;0.08583333333333334;0.10816666666666667;0.10216666666666667;0.04916666666666667;0.01633333333333333;0.10216666666666668;0.0;7705.07275390625;18314.638671875;2839.47827148438;32102.955078125;486806.9907736169;486524.51822088106;257770.97006859782;257373.13138926376;241364.1502767499;431420.45991060114;458329.55550041207;438439.1573181969;472427.34351167246;531409.9673086042;472620.7937496864;438286.6576737402;445882.5917576949;461683.90579988866;451856.0300390571;403781.9818772332;472998.37945032265;461399.0233656221;458194.54107105307;229958.8627652946;250872.52762923925;452715.10516232083;193649.5092167479;203900.57473629323;270.5741074424296;3107484.9694602448;1578316.1623083695;316887.27188347833;740644.5113905005;0;37;33;34;124;107;38;15;160;174;1908713568830.2427;732849075239.8159;1602905460619.8428;25009.342381031376;12737.391800657339;0.0;25980.36689386797;5570459.826704203;1278745.6766028758;82198.56310857716;1227309.6141670991;2.2082082603169813;0.1057882324712942
8781;2019-05-22 19:23:41.810;650;644;215;214;171;17;182;7;-35;27;764;228;-36;11;198;121;257;538;182;200;182;-153;611;338;343;137;343;294;611;0.0;595.0;1209.0;425.0;54.0;99;95;12;1;0;0;1;0;0;0;1;0;1;1;0;19098.640625;6479.50439453125;5621.48828125;2823.75463867188;620.0;214218;547.0;0.0;Calculated values ==>;1558545821.81;338.16;337.56000000000006;294.66;294.56;290.26000000000005;274.86;271.99741764416325;291.36;273.86;269.66;275.86;349.56000000000006;295.96000000000004;269.56;274.26000000000005;292.96000000000004;285.26000000000005;298.86;326.96000000000004;293.16;291.36;327.86;335.16;257.86;241.92719264551067;266.86631818009863;271.99741764416325;291.36;6110000.0;3379999.9999999995;3429999.9999999995;1370000.0;3429999.9999999995;2940000.0;6110000.0;0.0;0.09916666666666667;0.20149999999999998;0.07083333333333333;0.009000000000000001;0.009000000000000001;0.0;6479.50439453125;5621.48828125;2823.75463867188;19098.640625;489271.5903738139;488438.0700180862;259866.62647676474;259431.89435032097;243491.7462825505;431541.1909327263;459852.92717603117;438286.6576737402;471806.2409394271;530787.225115116;472620.7937496864;438133.8669386556;445036.9422506828;461967.78083822364;452349.4297242209;414696.24811621144;473025.9831562498;462230.01082278346;459852.92717603117;229540.68826423294;260077.89159075968;453783.3351572945;192513.10607461265;259866.62647676474;270.10315868987567;3107911.8698750334;1578434.4281902257;316934.48987434735;740844.0821730981;0;37;33;34;124;107;38;15;160;174;1908920075469.895;732931017554.678;1603081951759.5457;49523.3706472242;18506.641226689964;0.0;1799.876706293398;5571081.253549796;1279006.1780672516;82198.56310857716;1227541.2358060926;4.678798716584251;0.4166011517921482
8782;2019-05-22 19:24:41.790;639;619;207;203;185;34;190;9;-28;25;759;227;-29;24;196;129;240;464;181;200;189;-141;578;353;357;142;357;303;578;0.0;733.0;1028.0;308.0;2.0;99;99;23;1;0;0;1;0;0;0;1;0;1;1;0;18576.39453125;6569.9248046875;5554.7373046875;2911.29418945312;630.0;214219;546.0;0.0;Calculated values ==>;1558545881.79;337.06;335.06;293.86;293.46000000000004;291.66;276.56;273.6339639331285;292.16;274.06;270.36;275.66;349.06000000000006;295.86;270.26000000000005;275.56;292.76000000000005;286.06;297.16;319.56;293.16;292.06;327.76000000000005;336.16;259.06;242.98782864720522;267.9596281332873;273.6339639331285;291.26000000000005;5780000.0;3529999.9999999995;3570000.0000000005;1420000.0;3570000.0000000005;3030000.0;5780000.0;0.0;0.12216666666666667;0.1713333333333333;0.051333333333333335;0.0003333333333333333;0.0003333333333333333;0.0;6569.9248046875;5554.7373046875;2911.29418945312;18576.39453125;491234.5403353622;488523.2512853999;408576.12474653235;256869.05774192468;249672.8043256505;430607.02586249536;458718.309999043;437328.95505151706;470944.3282388252;529582.9255284944;471301.7307002258;437171.9378037978;445108.7251088686;459534.26681895024;450825.17580387567;420523.48044405755;465953.1424458552;460075.5242048206;458581.8320255698;229122.51738040973;264262.8888514036;454188.272343275;197320.93445219763;408576.12474653235;272.1055008172884;3108225.72384856;1578543.1371851726;316982.2660172391;740937.1863412728;0;37;33;34;124;107;38;15;160;174;1909130005469.9617;733014689654.7046;1603260992059.6025;41121.374196016724;13185.85667840864;0.0;16.668569093012483;5571836.374632771;1279270.1941818283;82198.56310857716;1227556.3686374333;3.6129327835138962;0.3213485491235801
8783;2019-05-22 19:25:41.791;613;602;202;200;179;37;193;9;-23;25;754;227;-25;11;194;137;227;411;180;202;193;-130;582;349;354;147;354;305;582;-3.0;790.0;836.0;262.0;13.0;99;99;28;1;0;0;1;0;0;0;1;0;1;0;0;18444.173828125;6906.2060546875;5678.29541015625;2911.35424804688;632.0;214220;544.0;0.0;Calculated values ==>;1558545941.791;334.46000000000004;333.36;293.36;293.16;291.06;276.86;273.20264511476705;292.46000000000004;274.06;270.86;275.66;348.56000000000006;295.86;270.66;274.26000000000005;292.56;286.86;295.86;314.26000000000005;293.36;292.46000000000004;327.56;336.36;260.16;244.02132995426717;268.19934244402924;273.20264511476705;291.16;5820000.0;3490000.0;3540000.0;1470000.0;3540000.0;3050000.0;5820000.0;0.0;0.13166666666666668;0.13933333333333334;0.043666666666666666;0.0021666666666666666;0.0021666666666666666;0.0;6906.2060546875;5678.29541015625;2911.35424804688;18444.173828125;487269.0024706324;485748.93574302713;256183.79969162782;255346.49719440468;247308.33345652983;430862.6128555636;459600.5238445695;437656.05685647397;470272.71409377275;528907.4271763442;471032.2460748457;437342.01223029394;442816.332836664;459735.5206260379;452682.1802438396;414812.2922909199;456657.8924925537;460810.79226618685;459600.5238445695;228286.1864045524;265099.94585879904;454501.75124631485;196365.33140483138;256183.79969162782;271.70646577798266;3108534.233726261;1578655.4401472167;317030.78889619414;741030.7965072602;0;37;33;34;124;107;38;15;160;174;1909343309024.704;733101391099.5999;1603443395099.3823;33619.841079595535;11271.956999744778;0.0;440.736235664707;5572459.228473373;1279474.0126924852;82198.56310857716;1227560.1804076633;2.9254618237890515;0.25817473723085077
8784;2019-05-22 19:26:41.761;591;583;204;203;173;34;196;8;-22;25;745;227;-23;30;195;139;224;362;179;204;196;-204;584;349;353;149;353;306;585;-2.0;809.0;842.0;378.0;0.0;99;99;33;1;0;0;1;0;0;0;1;0;1;1;0;18753.4375;7232.59814453125;5726.23583984375;2907.6689453125;632.0;214221;543.0;0.0;Calculated values ==>;1558546001.761;332.26000000000005;331.46000000000004;293.56;293.46000000000004;290.46000000000004;276.56;273.20264511476705;292.76000000000005;273.96000000000004;270.96000000000004;275.66;347.66;295.86;270.86;276.16;292.66;287.06;295.56;309.36;293.56;292.76000000000005;327.46000000000004;336.36;252.76000000000002;244.42749628697553;268.3187672390254;273.20264511476705;291.06;5840000.0;3490000.0;3529999.9999999995;1490000.0;3529999.9999999995;3060000.0;5850000.0;0.0;0.13483333333333333;0.14033333333333334;0.063;0.0;0.0;0.0;7232.59814453125;5726.23583984375;2907.6689453125;18753.4375;483991.7722453075;482752.52286176843;256842.45749958584;256417.7026732113;245088.38792995736;430862.6128555636;460161.36591575533;437585.1090581189;470002.44352694025;527888.4794726515;470897.161232346;437427.84448784514;445377.61611900316;460026.9349029475;452965.71244139585;412910.24129150214;447293.75728203764;461232.2140859643;460161.36591575533;227868.02628245065;265099.94585879904;446259.38367074286;192772.07393939933;256183.79969162782;270.2477163583911;3108844.0588307627;1578773.2046039156;317079.25651023193;741125.786748842;0;37;33;34;124;107;38;15;160;174;1909555302974.8052;733190146699.6422;1603626603449.4697;34355.42926166031;15969.700513074642;0.0;0.0;5573025.4058295265;1279700.912998294;82198.56310857716;1227563.851373228;3.1717846079725986;0.3019164915974946
8785;2019-05-22 19:27:41.782;579;563;206;205;173;33;200;0;-19;24;736;227;-20;13;196;139;224;303;177;205;199;-230;589;347;352;146;352;310;590;-2.0;829.0;752.0;415.0;125.0;68;0;44;1;0;0;1;0;0;0;1;1;1;0;0;19829.091796875;7942.28955078125;4843.212890625;3942.8447265625;631.0;214222;542.0;0.0;Calculated values ==>;1558546061.782;331.06;329.46000000000004;293.76000000000005;293.66;290.46000000000004;276.46000000000004;272.9856168485579;293.16;273.16;271.26000000000005;275.56;346.76;295.86;271.16;274.46000000000004;292.76000000000005;287.06;295.56;303.46000000000004;293.66;293.06;327.36;336.26000000000005;250.16000000000003;243.81672145450628;268.7936212382143;272.9856168485579;290.86;5890000.0;3470000.0000000005;3520000.0000000005;1460000.0;3520000.0000000005;3100000.0;5900000.0;0.0;0.13816666666666666;0.12533333333333332;0.06916666666666667;0.020833333333333332;0.020833333333333332;0.0;7942.28955078125;4843.212890625;3942.8447265625;19829.091796875;481726.326640943;479313.2877267102;257374.3244928018;256948.12523316758;244901.0827331996;430988.63858405815;460852.5178084268;437142.86386454466;470308.0586303965;526633.5220096012;470354.51264927053;436983.6325089788;442075.34363280225;460317.26658201264;453312.52794791735;410805.8579723514;433886.16723515396;461518.7692375384;460718.8946201997;227449.86971758792;264681.4149301396;443990.0955973337;190240.0523700819;257374.3244928018;269.1966902026202;3109165.6924414006;1578899.7062617752;317136.36410496884;741213.8963160369;0;37;33;34;124;107;38;15;161;174;1909766877000.323;733278677674.8589;1603811468129.922;30945.152373972665;17551.04465655158;0.0;4236.345210987456;5573569.767804518;1279980.3503108982;82198.56310857716;1227599.1666060796;3.152286457952246;0.2788088329585739
8786;2019-05-22 19:28:41.772;574;568;209;207;172;46;205;-5;-16;22;723;229;-18;38;196;132;226;337;177;206;204;-240;599;358;362;142;362;311;600;-2.0;781.0;945.0;477.0;144.0;99;0;55;1;0;0;1;0;0;0;1;1;1;1;0;21876.875;8706.0361328125;5854.64697265625;3964.9111328125;631.0;214223;541.0;0.0;Calculated values ==>;1558546121.772;330.56;329.96000000000004;294.06;293.86;290.36;277.76000000000005;274.1680685717883;293.66;272.66;271.56;275.36;345.46000000000004;296.06;271.36;276.96000000000004;292.76000000000005;286.36;295.76000000000005;306.86;293.76000000000005;293.56;327.26000000000005;336.26000000000005;249.16000000000003;242.98782864720522;268.91163127593666;274.1680685717883;290.86;5990000.0;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3110000.0;6000000.0;0.0;0.13016666666666665;0.1575;0.07949999999999999;0.024;0.024;0.0;8706.0361328125;5854.64697265625;3964.9111328125;21876.875;479843.84595422;478853.02733625507;258008.27616376252;257162.58765472766;244201.40360729035;430280.9020939914;459971.0288534705;437389.9950341223;470647.8646651888;525187.5055288632;470459.90286195494;437071.7284734032;445546.4179622271;458742.35651751276;450359.4291554148;407060.1447167756;439279.33866326045;460106.86065135186;459835.06171152263;227031.71669481136;264681.4149301396;443678.0364772721;193449.581803192;258008.27616376252;270.5568443899596;3109513.1842398094;1579038.419186486;317202.2510874799;741303.0302901064;0;37;33;34;124;107;38;15;161;174;1909981041300.357;733365063274.8726;1603997737079.9517;38420.615083871526;19893.162146589366;0.0;4843.842853146243;5574147.719525415;1280292.3333617977;82198.56310857716;1227674.822228587;3.409208863762025;0.2970039637858382
8787;2019-05-22 19:29:41.763;571;576;212;210;169;65;204;-1;-15;22;724;232;-17;19;194;118;229;435;179;207;204;-245;613;370;375;140;375;312;614;-1.0;728.0;1257.0;333.0;156.0;99;0;63;1;0;0;1;0;0;0;1;1;1;0;0;23255.3203125;9556.3095703125;5973.57177734375;3979.64477539062;629.0;214224;540.0;0.0;Calculated values ==>;1558546181.763;330.26000000000005;330.76000000000005;294.36;294.16;290.06;279.66;275.4277932560699;293.56;273.06;271.66;275.36;345.56000000000006;296.36;271.46000000000004;275.06;292.56;284.96000000000004;296.06;316.66;293.86;293.56;327.16;336.06;248.66000000000003;242.56692532238324;269.02936301313275;275.4277932560699;291.06;6130000.0;3700000.0;3750000.0;1400000.0;3750000.0;3120000.0;6140000.0;0.0;0.12133333333333333;0.2095;0.0555;0.026000000000000002;0.026000000000000002;0.0;9556.3095703125;5973.57177734375;3979.64477539062;23255.3203125;477741.71155283926;478361.7270624807;258384.6131394293;257551.83225060214;242740.08926476145;429467.9694778635;457766.27349474904;437319.724394416;470915.85626126267;525213.8717642998;470686.37477655674;437000.6383046333;442555.91306046274;456356.228938502;445988.0108653719;400952.6383324854;455740.52520334953;458186.18909065775;457766.27349474904;226613.5671989835;263844.3676079864;443525.871472747;199882.01057740682;258384.6131394293;273.19510073873295;3109889.229451775;1579190.5825725868;317268.4457892839;741401.5839943129;0;37;33;34;124;107;38;15;161;174;1910202108135.125;733449650584.7838;1604184609044.7556;49743.20104466343;13522.23427969138;0.0;5183.923169238314;5574882.307787612;1280570.7532291457;82198.56310857716;1227758.374410645;3.508509538462493;0.27013445497999183
8788;2019-05-22 19:30:41.783;569;578;211;213;156;80;195;0;-15;23;734;232;-16;35;190;110;235;493;179;205;194;-244;635;378;383;137;383;312;636;-1.0;688.0;1181.0;287.0;170.0;99;0;74;1;0;0;1;0;0;0;1;1;1;0;0;25073.982421875;10503.7919921875;6196.1875;4001.1689453125;627.0;214225;538.0;0.0;Calculated values ==>;1558546241.783;330.06;330.96000000000004;294.26000000000005;294.46000000000004;288.76000000000005;281.16;276.25090830309495;292.66;273.16;271.66;275.46000000000004;346.56000000000006;296.36;271.56;276.66;292.16;284.16;296.66;322.46000000000004;293.66;292.56;326.96000000000004;335.86;248.76000000000002;241.92719264551067;269.02936301313275;276.25090830309495;291.06;6350000.0;3779999.9999999995;3829999.9999999995;1370000.0;3829999.9999999995;3120000.0;6360000.0;0.0;0.11466666666666667;0.19683333333333333;0.04783333333333333;0.028333333333333332;0.028333333333333332;0.0;10503.7919921875;6196.1875;4001.1689453125;25073.982421875;474761.4899296397;476012.19315109844;256694.3759731401;257485.04993283984;238032.37911656272;428902.12800615287;455167.65238544607;437319.724394416;471414.1961389312;526266.8408360017;470686.37477655674;437160.35228701105;444914.05856171664;454442.6153014026;443111.4978201185;267321.95032037055;462432.940760795;456604.28568787983;455023.01199996547;225777.27872811773;263007.33956846996;444219.1197882441;202362.42562096086;256694.3759731401;274.206617630993;3110292.1078891633;1579357.805808059;317334.9747391956;741503.0324598121;0;37;33;34;124;107;38;15;161;174;1910429583935.0527;733532778284.7574;1604371871444.696;46247.428308575094;11568.811871001713;0.0;5619.3113540933855;5575682.496339272;1280779.9149776853;82198.56310857716;1227848.4313739624;3.064349387435776;0.2279483351977732
8789;2019-05-22 19:31:41.774;572;581;206;211;144;89;185;2;-15;23;746;231;-17;22;187;108;245;524;177;200;185;-243;691;378;383;132;382;310;688;-2.0;716.0;1025.0;120.0;202.0;0;0;80;1;0;0;1;0;1;0;1;1;1;1;0;39472.55078125;12012.0205078125;19469.1796875;3992.74853515625;626.0;214226;538.0;0.0;Calculated values ==>;1558546301.774;330.36;331.26000000000005;293.76000000000005;294.26000000000005;287.56;282.06;276.25090830309495;291.66;273.36;271.66;275.46000000000004;347.76;296.26000000000005;271.46000000000004;275.36;291.86;283.96000000000004;297.66;325.56;293.16;291.66;326.96000000000004;335.76000000000005;248.86;240.83765695389522;268.7936212382143;276.25090830309495;290.86;6909999.999999999;3779999.9999999995;3829999.9999999995;1320000.0;3820000.0000000005;3100000.0;6880000.0;0.0;0.11933333333333333;0.17083333333333334;0.02;0.033666666666666664;0.033666666666666664;0.0;12012.0205078125;19469.1796875;3992.74853515625;39472.55078125;468096.0816828275;469973.36170761904;252455.2112845414;254200.79363794325;233337.13721417933;428902.12800615287;453712.89787399623;437776.4333770113;472076.1002201579;527683.8733796343;470836.67525586934;437460.313363465;443412.26234228804;454176.14986732404;442785.4574891342;267398.46537062054;460254.62410917116;455888.16097696807;453712.89787399623;225777.27872811773;262588.8327430989;445286.10231254477;204871.4888288282;252455.2112845414;275.1804760961204;3110829.914982125;1579545.4094339297;317401.5807257328;741716.8784377746;0;37;33;34;124;108;38;15;161;174;1910659349464.8118;733613466179.6727;1604558443454.5002;39787.92802698127;4808.292269674332;0.0;6775.675448511645;5576399.350097121;1280916.3703740009;82198.56310857716;1227951.7074368089;1.4481583692723692;0.08885907782866909
8790;2019-05-22 19:32:41.785;594;601;193;192;162;59;167;9;-21;28;757;229;-22;21;189;118;254;550;177;200;167;-239;710;363;368;129;367;306;704;-1.0;918.0;967.0;171.0;218.0;1;0;73;1;0;0;1;0;1;0;1;1;1;1;0;38721.484375;12029.91796875;20364.87109375;3975.78833007812;625.0;214227;537.0;0.0;Calculated values ==>;1558546361.785;332.56;333.26000000000005;292.46000000000004;292.36;289.36;279.06;274.69669130483857;289.86;274.06;271.06;275.96000000000004;348.86;296.06;270.96000000000004;275.26000000000005;292.06;284.96000000000004;298.56;328.16;293.16;289.86;326.86;335.66;249.26000000000002;240.16925963744896;268.3187672390254;274.69669130483857;290.86;7100000.0;3629999.9999999995;3679999.9999999995;1290000.0;3670000.0000000005;3060000.0;7040000.000000001;0.0;0.153;0.16116666666666665;0.0285;0.036333333333333336;0.036333333333333336;0.0;12029.91796875;20364.87109375;3975.78833007812;38721.484375;469285.3216107192;471207.52120787604;247571.49727117748;247252.17806093773;238138.5378314082;429947.3805835815;453677.8211271287;437742.05038880615;472954.5886681478;529144.6053594125;471136.75227866956;437585.1090581189;444076.66985911725;456966.0945285834;447339.4583441819;270003.16770801356;462562.31596530904;458335.0929063802;453677.8211271287;225359.1397227605;262170.3306944222;446273.3517035005;199792.72527924558;247571.49727117748;273.13020216522045;3111481.6514065685;1579745.795652496;317467.99737393635;742048.8897193946;0;37;33;34;124;108;38;15;161;174;1910884690770.3992;733691780534.8768;1604743277334.982;38349.49956349084;7024.697853091265;0.0;7488.529766766227;5577050.614705364;1281014.9967034603;82198.56310857716;1228070.5976064485;1.453447565947514;0.09319641697254025
8791;2019-05-22 19:33:41.795;632;640;197;196;148;44;133;12;-27;33;768;228;-28;16;192;113;263;585;178;197;134;-234;705;360;365;134;364;298;701;-1.0;1111.0;1177.0;292.0;142.0;1;99;56;1;0;0;1;0;1;0;1;1;0;1;0;36215.32421875;10586.23828125;20176.697265625;2936.54956054688;625.0;214228;536.0;0.0;Calculated values ==>;1558546421.795;336.36;337.16;292.86;292.76000000000005;287.96000000000004;277.56;274.38016830617;286.46000000000004;274.36;270.46000000000004;276.46000000000004;349.96000000000004;295.96000000000004;270.36;274.76000000000005;292.36;284.46000000000004;299.46000000000004;331.66;292.86;286.56;326.76000000000005;335.66;249.76000000000002;241.2770596917726;267.35522164206344;274.38016830617;290.96000000000004;7050000.0;3600000.0;3650000.0;1340000.0;3640000.0;2980000.0;7009999.999999999;0.0;0.18516666666666665;0.19616666666666666;0.048666666666666664;0.023666666666666666;0.023666666666666666;0.0;10586.23828125;20176.697265625;2936.54956054688;36215.32421875;476070.9510686442;477799.45375713723;248962.1222297934;248636.81588636112;234197.97857020085;430148.3826014536;449226.07977078593;438614.2659217754;472787.01963726926;530900.5236247084;472089.7402749774;438461.08877795865;444955.10376800725;457870.68847121065;447153.02090015635;274843.61830632976;468951.4505259159;458400.8548651725;449375.52662814624;224941.0041839467;262170.3306944222;445860.5409331535;197667.15798015962;248962.1222297934;272.27197915641455;3112106.228890318;1579934.295032544;317525.6097901517;742386.7924300695;0;37;33;34;124;108;38;15;161;174;1911104627420.3643;733770693684.8643;1604924507534.9531;47265.791007880296;12078.7446370457;0.0;4743.117237427684;5577764.194370138;1281174.2185900786;82198.56310857716;1228172.5449865325;1.901739824156518;0.14441152142514174
8792;2019-05-22 19:34:41.785;655;659;199;198;159;38;134;12;-32;35;776;227;-33;10;193;117;269;584;178;197;133;-226;669;354;359;135;357;296;664;-2.0;707.0;1089.0;320.0;118.0;1;96;41;1;0;0;1;0;1;0;1;1;0;0;0;33471.16796875;9081.953125;18972.33984375;2871.904296875;624.0;214229;535.0;0.0;Calculated values ==>;1558546481.785;338.66;339.06000000000006;293.06;292.96000000000004;289.06;276.96000000000004;273.7412296467126;286.56;274.36;269.96000000000004;276.66;350.76;295.86;269.86;274.16;292.46000000000004;284.86;300.06;331.56;292.86;286.46000000000004;326.66;335.56;250.56000000000003;241.49495122638035;267.1113755279542;273.7412296467126;290.96000000000004;6690000.000000001;3540000.0;3590000.0;1350000.0;3570000.0000000005;2960000.0;6640000.000000001;0.0;0.11783333333333333;0.18150000000000002;0.05333333333333334;0.019666666666666666;0.019666666666666666;0.0;9081.953125;18972.33984375;2871.904296875;33471.16796875;483714.0859826283;484851.94677694904;250992.29535061534;250647.07851532634;238218.76807796105;430542.39183029096;450471.520473373;438296.42880847026;472851.2559263234;531882.5156553638;472237.8462187642;438143.1473471288;444497.2798278973;459126.9073351851;448884.1066992114;390006.24830139364;473493.74437214836;459354.7222566133;450324.76558622235;224522.8720964353;261751.83340796042;446520.306695678;195466.88909926076;250992.29535061534;271.36328379337544;3112686.8528718445;1580098.1693106897;317574.0055050076;742712.9800323702;0;37;33;34;124;108;38;15;161;174;1911321791220.3987;733851380234.8771;1605102677834.9814;44073.56145722153;13389.515605142253;0.0;3920.2052479669373;5578525.22878059;1281386.4187195469;82198.56310857716;1228244.7273081967;1.984831234927137;0.15807808544918128
8793;2019-05-22 19:35:41.796;655;655;205;204;164;29;158;11;-34;34;776;225;-36;18;195;118;266;561;178;200;157;-215;642;346;351;134;349;294;638;143.0;999.0;956.0;273.0;104.0;1;84;26;1;0;0;1;0;1;0;1;1;0;1;0;31671.21875;7681.9150390625;18190.22265625;2781.9677734375;623.0;214230;534.0;0.0;Calculated values ==>;1558546541.796;338.66;338.66;293.66;293.56;289.56;276.06;272.8767566201714;288.96000000000004;274.26000000000005;269.76000000000005;276.56;350.76;295.66;269.56;274.96000000000004;292.66;284.96000000000004;299.76000000000005;329.26000000000005;293.16;288.86;326.56;335.46000000000004;251.66000000000003;241.2770596917726;266.86631818009863;272.8767566201714;290.96000000000004;6420000.0;3460000.0;3510000.0;1340000.0;3490000.0;2940000.0;6380000.0;0.02383333333333333;0.1665;0.15933333333333335;0.0455;0.017333333333333333;0.041166666666666664;0.0;7681.9150390625;18190.22265625;2781.9677734375;31671.21875;486664.0144848512;487094.9055020853;254291.45484351492;253917.7454287857;240428.961214905;431051.2098666511;455290.9539762602;438439.1573181969;472884.4304738556;532032.4208132926;472268.1883623747;438133.8669386556;446022.85309821967;460649.6620257743;450496.97227330983;405324.6785749461;473153.69176800014;461006.8955048023;455151.7111609148;224104.74344509715;261333.34086894934;447864.6671718588;194355.4313275919;219591.65175534898;270.8830040239794;3113229.8056168496;1580237.8938233312;317621.1297433892;743022.7248289173;0;37;33;34;124;108;38;15;161;174;1911534830270.1074;733932095029.7667;1605279710284.7395;38890.673674503065;11534.670230914142;0.0;9697.222445529125;5579216.724156657;1281594.158346514;82198.56310857716;1228358.2266765574;2.098218226233433;0.1430386372489333
8794;2019-05-22 19:36:41.786;647;644;214;213;167;22;174;8;-35;31;774;224;-36;6;196;120;257;534;176;203;174;-201;624;338;342;134;341;293;620;619.0;778.0;1069.0;38.0;88.0;1;73;11;1;0;0;1;0;1;0;1;1;0;0;0;31040.673828125;6538.72509765625;17652.150390625;2702.26293945312;621.0;214231;533.0;0.0;Calculated values ==>;1558546601.786;337.86;337.56000000000006;294.56;294.46000000000004;289.86;275.36;271.99741764416325;290.56;273.96000000000004;269.66;276.26000000000005;350.56000000000006;295.56;269.56;273.76000000000005;292.76000000000005;285.16;298.86;326.56;293.46000000000004;290.56;326.46000000000004;335.26000000000005;253.06000000000003;241.2770596917726;266.74333088950624;271.99741764416325;290.76000000000005;6240000.0;3379999.9999999995;3420000.0000000005;1340000.0;3410000.0;2930000.0;6200000.0;0.10316666666666667;0.12966666666666668;0.17816666666666667;0.006333333333333333;0.014666666666666666;0.11783333333333333;0.0;6538.72509765625;17652.150390625;2702.26293945312;31040.673828125;487466.46354271704;487474.0711351881;258846.6832844922;258428.45591350668;241906.09288663196;431541.1909327263;458942.61813365493;438510.57582547225;472592.1488768574;531899.9826606874;472283.51542377635;438358.4652479722;444526.665068816;462009.8508274908;452208.9181680604;409458.33567229536;471255.5214121805;462773.1128706931;458942.61813365493;223686.61821467688;260496.36997498586;449329.4478402159;196688.66956528104;204425.4520366963;271.7928853789481;3113752.3176219;1580356.3794069337;317666.8240490168;743321.3614899484;0;37;33;34;124;108;38;15;161;174;1911742695620.1404;734012481629.7795;1605455780934.7676;43084.6029653574;1600.0582624079204;0.0;29990.60607175829;5579899.737607547;1281703.5961746306;82198.56310857716;1228688.9034589366;2.776740524360387;0.08139248556205064
8795;2019-05-22 19:37:44.757;638;632;214;212;171;18;184;6;-35;26;771;223;-36;24;197;122;247;504;175;204;183;-186;583;343;348;134;348;296;581;-2.0;761.0;1318.0;382.0;0.0;99;65;1;1;0;0;1;0;0;0;1;1;0;1;0;19425.822265625;5448.06201171875;5677.89599609375;2685.56909179688;620.0;214232;532.0;0.0;Calculated values ==>;1558546664.757;336.96000000000004;336.36;294.56;294.36;290.26000000000005;274.96000000000004;272.5487779782249;291.56;273.76000000000005;269.66;275.76000000000005;350.26;295.46000000000004;269.56;275.56;292.86;285.36;297.86;323.56;293.56;291.46000000000004;326.36;335.16;254.56000000000003;241.2770596917726;267.1113755279542;272.5487779782249;290.66;5830000.0;3429999.9999999995;3479999.9999999995;1340000.0;3479999.9999999995;2960000.0;5810000.0;0.0;0.12683333333333333;0.21966666666666665;0.06366666666666666;0.0;0.0;0.0;5448.06201171875;5677.89599609375;2685.56909179688;19425.822265625;490576.3316528403;489973.11589933786;410199.75446230825;409350.4208366094;244552.4553262197;431237.1583312671;459333.7169838635;437835.6915274192;472104.6820821746;531363.223106761;471765.7959562518;437681.5117165891;446475.90041281306;461070.26705327537;451607.7430718248;421043.5389722828;471715.2783154592;461996.6892736953;459199.23715447425;223268.49639005636;260077.89159075968;450888.41895774653;193768.95551606317;204425.4520366963;270.63359308715957;3114193.696194581;1580461.215513953;317713.9458782673;743525.4054274476;0;37;33;34;124;108;38;15;161;174;1911959945569.989;734096862769.7207;1605641230529.6384;53613.32634382787;16369.93917245384;0.0;0.0;5580745.455010642;1281860.7612729198;82198.56310857716;1228951.200466385;5.06701865851322;0.4352948180391907
8796;2019-05-22 19:38:41.787;621;598;197;194;178;35;190;5;-26;24;768;222;-28;10;192;131;229;415;175;202;189;-169;569;350;355;139;355;303;570;-2.0;750.0;1019.0;266.0;35.0;99;82;12;1;0;0;1;0;0;0;1;1;0;1;0;17649.92578125;5852.00537109375;5480.40234375;2827.8125;619.0;214233;531.0;0.0;Calculated values ==>;1558546721.787;335.26000000000005;332.96000000000004;292.86;292.56;290.96000000000004;276.66;273.3108153835814;292.16;273.66;270.56;275.56;349.96000000000004;295.36;270.36;274.16;292.36;286.26000000000005;296.06;314.66;293.36;292.06;326.26000000000005;335.06;256.26000000000005;242.35481222062532;267.9596281332873;273.3108153835814;290.66;5690000.0;3500000.0;3550000.0;1390000.0;3550000.0;3030000.0;5700000.0;0.0;0.125;0.16983333333333334;0.044333333333333336;0.005833333333333333;0.005833333333333333;0.0;5852.00537109375;5480.40234375;2827.8125;17649.92578125;489755.02509851527;486518.76430517837;254825.3617714336;253587.5818169393;247459.35742554706;430799.1582183253;459036.2895090457;437642.0229114993;471246.2272376559;530522.2689267418;470704.5923129879;437328.95505151706;443080.6557621375;459307.5724470408;451649.9647030255;420103.5380949814;459211.4464238127;460655.98800483014;458900.4430022252;222850.3779558165;259659.41789560125;451786.75268218975;196364.624507221;254825.3617714336;271.71006701731915;3114487.367015422;1580550.7214643029;317757.6164549371;743613.7884488368;0;37;33;34;124;108;38;15;161;174;1912160406019.8884;734174708719.6816;1605812035379.5527;40976.94482899327;11323.714349090282;0.0;1190.437973846284;5581494.688783181;1282080.118086745;82198.56310857716;1228960.629727165;3.7775611071257678;0.30892211397669583
8797;2019-05-22 19:39:41.778;594;544;195;193;168;39;194;6;-23;23;765;222;-25;32;192;135;221;313;176;203;193;-153;573;350;354;141;355;305;574;-2.0;775.0;908.0;384.0;8.0;99;90;16;1;0;0;1;0;0;0;1;1;0;1;0;17371.216796875;6105.4228515625;5540.05712890625;2892.7392578125;617.0;214234;531.0;0.0;Calculated values ==>;1558546781.778;332.56;327.56;292.66;292.46000000000004;289.96000000000004;277.06;273.3108153835814;292.56;273.76000000000005;270.86;275.46000000000004;349.66;295.36;270.66;276.36;292.36;286.66;295.26000000000005;304.46000000000004;293.46000000000004;292.46000000000004;326.26000000000005;334.86;257.86;242.77792619122317;268.19934244402924;273.3108153835814;290.76000000000005;5730000.0;3500000.0;3540000.0;1410000.0;3550000.0;3050000.0;5740000.0;0.0;0.12916666666666668;0.15133333333333335;0.064;0.0013333333333333333;0.0013333333333333333;0.0;6105.4228515625;5540.05712890625;2892.7392578125;17371.216796875;485637.4746753923;478481.3532425665;253764.7012984487;252959.49714762432;243786.78515900465;430799.1582183253;459735.5206260379;437656.05685647397;470880.6574889378;530057.28727503;470433.0857969469;437342.01223029394;445859.90203062753;459307.5724470408;452222.2342453953;416100.42250334064;439667.87626988033;460944.6244486303;459600.5238445695;222850.3779558165;258822.4845140824;453110.14735915104;195111.1737723691;253764.7012984487;271.2043018377231;3114779.166094665;1580650.3517529978;317805.28056903527;743705.6118358031;0;37;33;34;124;108;38;15;161;174;1912373074115.5105;734258696119.9272;1605994408020.0862;36705.125640061204;16511.934309554046;0.0;274.44776339482775;5582141.9422697285;1282312.0470316845;82198.56310857716;1228972.8352772372;3.679371375289151;0.3413661930290319
8798;2019-05-22 19:40:41.778;574;510;197;196;166;34;197;5;-21;23;763;222;-22;15;193;135;219;264;177;205;196;-144;574;345;349;142;349;307;574;-2.0;947.0;753.0;347.0;52.0;65;98;23;1;0;0;1;0;0;0;1;1;0;1;0;16976.6171875;6463.77392578125;4661.6708984375;2966.02514648438;615.0;214235;531.0;0.0;Calculated values ==>;1558546841.778;330.56;324.16;292.86;292.76000000000005;289.76000000000005;276.56;272.7676641592781;292.86;273.66;271.06;275.46000000000004;349.46000000000004;295.36;270.96000000000004;274.66;292.46000000000004;286.66;295.06;299.56;293.66;292.76000000000005;326.26000000000005;334.66;258.76000000000005;242.98782864720522;268.43790593516167;272.7676641592781;290.86;5740000.0;3450000.0;3490000.0;1420000.0;3490000.0;3070000.0;5740000.0;0.0;0.15783333333333335;0.1255;0.057833333333333334;0.008666666666666666;0.008666666666666666;0.0;6463.77392578125;4661.6708984375;2966.02514648438;16976.6171875;482741.8710911413;473514.40017177875;254583.9325906361;254172.50085274584;243108.07020562186;431113.4868728058;460916.0252522871;437514.20447033056;470746.7058464142;529695.9489754178;470160.6437842797;437356.53477473935;442994.2643117957;460382.7997887241;453095.86494324636;415022.3549852988;428386.2524997057;461976.5980532765;460782.9056653087;222850.3779558165;257985.5697089033;453876.97150536784;193746.70769589182;254583.9325906361;270.6317671601051;3115065.398044535;1580755.0950594756;317854.10360573774;743790.626236031;0;37;33;34;124;108;38;15;161;174;1912583974115.5105;734343596119.9272;1606178008020.0862;30592.820845192062;15044.200256981363;0.0;1787.0577666471625;5582702.758490439;1282575.014819739;82198.56310857716;1228990.0144899876;3.3654458312310656;0.306048803241371
8799;2019-05-22 19:41:41.789;563;504;199;198;163;36;201;7;-17;23;761;224;-18;33;194;133;218;244;176;206;200;-167;578;352;356;141;356;312;579;0.0;748.0;1238.0;317.0;144.0;70;99;40;1;0;0;1;0;0;0;1;1;0;0;0;18222.634765625;7482.31396484375;4826.6953125;3019.65991210938;611.0;214236;530.0;0.0;Calculated values ==>;1558546901.789;329.46000000000004;323.56;293.06;292.96000000000004;289.46000000000004;276.76000000000005;273.5264737036516;293.26000000000005;273.86;271.46000000000004;275.46000000000004;349.26;295.56;271.36;276.46000000000004;292.56;286.46000000000004;294.96000000000004;297.56;293.76000000000005;293.16;326.16;334.26000000000005;256.46000000000004;242.77792619122317;269.02936301313275;273.5264737036516;290.76000000000005;5780000.0;3520000.0000000005;3560000.0;1410000.0;3560000.0;3120000.0;5790000.0;0.0;0.12466666666666668;0.20633333333333334;0.05283333333333333;0.024;0.024;0.0;7482.31396484375;4826.6953125;3019.65991210938;18222.634765625;480725.37568085035;471974.87249249785;255112.47121233703;254699.6584104359;241931.49510360893;430671.36484660726;460366.2921931374;437000.6383046333;470880.6574889378;529104.4563234631;469718.1665709948;436840.5790983701;444622.5306516679;459420.75121607736;451581.9437194132;413072.730473127;421414.09382891614;461037.7653776629;460231.6107031601;222432.26289678228;256311.7953858065;451650.20006902685;197000.18003426268;255112.47121233703;271.9730574667158;3115358.7789203785;1580871.3337649284;317903.9934592878;743869.7104504624;0;37;33;34;124;108;38;15;161;174;1912795512890.2214;734428511684.8112;1606363742064.8323;49520.09455645314;13454.009391836706;0.0;4922.859347779754;5583370.4885126045;1282812.5434387524;82198.56310857716;1229045.940717127;4.429410176245829;0.33769333481784464
8800;2019-05-22 19:42:41.789;555;533;202;200;162;54;204;7;-13;23;763;224;-14;23;192;124;220;295;175;206;203;-192;589;361;366;141;366;314;590;-1.0;793.0;1257.0;264.0;150.0;99;99;56;1;0;0;1;0;0;0;1;1;0;1;0;20452.755859375;8560.29296875;5675.921875;3041.44506835938;609.0;214237;530.0;0.0;Calculated values ==>;1558546961.789;328.66;326.46000000000004;293.36;293.16;289.36;278.56;274.4858918419099;293.56;273.86;271.86;275.46000000000004;349.46000000000004;295.56;271.76000000000005;275.46000000000004;292.36;285.56;295.16;302.66;293.76000000000005;293.46000000000004;326.16;334.06;253.96000000000004;242.77792619122317;269.2639976450953;274.4858918419099;290.66;5890000.0;3610000.0;3660000.0;1410000.0;3660000.0;3140000.0;5900000.0;0.0;0.13216666666666665;0.2095;0.044000000000000004;0.025;0.025;0.0;8560.29296875;5675.921875;3041.44506835938;20452.755859375;478272.4349113859;474915.5249135318;255693.62230588583;254875.9304530648;241241.27576607215;430081.6785162784;459205.06791963393;437179.3288687813;470880.6574889378;529161.428014955;469443.2287441711;437019.13673288765;442739.5457002335;457547.2421668356;448622.2857995223;409115.364024156;431986.23414962454;459479.34306306764;459067.71765648585;222432.26289678228;255474.93562877487;449019.8704902473;199486.18480756824;255693.62230588583;273.0004150039704;3115681.0738422535;1581005.0221560416;317954.5026674584;743957.2322603583;0;37;33;34;124;108;38;15;161;174;1913012112890.2214;734513111684.8112;1606551542064.8323;49796.71368082413;10979.482170037882;0.0;5084.352383765001;5584198.128581248;1283016.1558684348;82198.56310857716;1229129.334148223;3.8118905320313305;0.27637557194353585
8801;2019-05-22 19:43:41.780;548;551;205;205;146;67;199;8;-12;24;766;224;-13;25;189;115;223;402;175;206;198;-196;604;370;375;141;375;315;605;0.0;918.0;1496.0;126.0;159.0;99;99;72;1;0;0;1;0;0;0;1;1;0;0;0;22495.7578125;9819.0419921875;5755.2314453125;3046.2890625;605.0;214238;529.0;0.0;Calculated values ==>;1558547021.78;327.96000000000004;328.26000000000005;293.66;293.66;287.76000000000005;279.86;275.4277932560699;293.06;273.96000000000004;271.96000000000004;275.56;349.76;295.56;271.86;275.66;292.06;284.66;295.46000000000004;313.36;293.76000000000005;292.96000000000004;326.06;333.66;253.56000000000003;242.77792619122317;269.38090353596624;275.4277932560699;290.66;6040000.0;3700000.0;3750000.0;1410000.0;3750000.0;3150000.0;6050000.0;0.0;0.153;0.24933333333333335;0.021;0.026500000000000003;0.026500000000000003;0.0;9819.0419921875;5755.2314453125;3046.2890625;22495.7578125;475414.0897034538;475739.1028084623;256038.62679152194;256038.62679152194;235809.1470623413;429467.9694778635;457063.2698513268;437109.2053401759;470979.3205154194;529400.23850329;469305.39710781624;436948.6013565401;442832.06594697013;455645.0222020142;445519.61454252404;402854.9745105116;451254.7513414033;458046.37220179016;456922.18867833546;222014.15119762826;253801.27034056993;448596.0556760461;203879.62965392612;256038.62679152194;274.75981014974144;3116038.924436835;1581158.1603063866;318005.22617549467;744052.4775823193;0;37;33;34;124;108;38;15;161;174;1913234379544.9883;734597698994.7224;1606740213759.6343;58151.907537771614;5139.04494646452;0.0;5323.414390000559;5585097.565488016;1283150.4567794392;82198.56310857716;1229216.0525282049;3.6848707913220506;0.23550004681284933
8802;2019-05-22 19:44:41.770;545;554;208;207;144;81;189;10;-12;25;768;224;-13;20;186;110;230;470;175;203;188;-192;622;379;383;140;383;315;622;-1.0;688.0;1770.0;223.0;158.0;99;99;86;1;0;0;1;0;0;0;1;1;0;1;0;24739.490234375;11137.3720703125;5991.5234375;3050.23852539062;601.0;214239;528.0;0.0;Calculated values ==>;1558547081.77;327.66;328.56;293.96000000000004;293.86;287.56;281.26000000000005;276.35288757459654;292.06;274.16;271.96000000000004;275.66;349.96000000000004;295.56;271.86;275.16;291.76000000000005;284.16;296.16;320.16;293.46000000000004;291.96000000000004;325.96000000000004;333.26000000000005;253.96000000000004;242.56692532238324;269.38090353596624;276.35288757459654;290.66;6220000.0;3790000.0;3829999.9999999995;1400000.0;3829999.9999999995;3150000.0;6220000.0;0.0;0.11466666666666667;0.295;0.03716666666666667;0.026333333333333334;0.026333333333333334;0.0;11137.3720703125;5991.5234375;3050.23852539062;24739.490234375;472702.5354809195;474083.2557959298;256278.84461444756;255883.1319160122;234791.8736577791;428830.04407018964;454297.0512355424;437109.2053401759;471211.3733730803;529610.4096205148;469305.39710781624;436948.6013565401;442081.32719235565;453859.2233316398;442905.3222698972;266003.8775155271;460585.79774019605;456318.3529010661;454151.2987297481;221596.04284303306;252127.67657613798;449199.4814301631;205472.73952259074;256278.84461444756;275.41634677836157;3116432.4858994437;1581332.7679841379;318056.0221046691;744150.350891421;0;37;33;34;124;108;38;15;161;174;1913461741645.0244;734681984944.7358;1606929182259.6643;68332.75741618761;9058.510574231439;0.0;5210.641291702915;5586151.428689654;1283268.7500233033;82198.56310857716;1229303.8216949333;4.093431816558988;0.2803674727341164
8803;2019-05-22 19:45:41.771;549;557;202;205;141;87;180;13;-12;27;770;223;-14;19;183;111;238;503;174;198;180;-189;655;381;385;140;384;314;656;-2.0;410.0;1741.0;232.0;174.0;0;99;97;1;0;0;1;1;0;0;1;1;0;0;0;40316.01171875;12981.0576171875;20119.763671875;3039.2802734375;597.0;214240;527.0;0.0;Calculated values ==>;1558547141.771;328.06;328.86;293.36;293.66;287.26000000000005;281.86;276.55624918942954;291.16;274.46000000000004;271.96000000000004;275.86;350.16;295.46000000000004;271.76000000000005;275.06;291.46000000000004;284.26000000000005;296.96000000000004;323.46000000000004;292.96000000000004;291.16;325.86;332.86;254.26000000000002;242.56692532238324;269.2639976450953;276.55624918942954;290.56;6550000.0;3810000.0;3850000.0;1400000.0;3840000.0;3140000.0;6559999.999999999;0.0;0.06833333333333333;0.2901666666666667;0.03866666666666666;0.029;0.029;0.0;12981.0576171875;20119.763671875;3039.2802734375;40316.01171875;469064.254759786;470222.02540378115;252375.36098290907;253452.25092044103;233152.94535045492;428684.9695293014;452629.7825651865;437339.1761139985;471408.2891495208;529896.6234104271;469321.45022728;437019.13673288765;442139.7394027526;453246.83656250825;442655.0075683963;267022.1521649656;461239.69996580755;455265.9305068622;452629.7825651865;221177.93781777218;250454.15340279948;449515.9185029283;205873.74250659693;252375.36098290907;275.57980447210593;3116974.624117218;1581533.7582477394;318106.7689403645;744367.9485769706;0;37;33;34;125;108;38;15;161;174;1913692145484.746;734765986344.6344;1607117885404.4363;67163.55331841437;9420.830805191477;0.0;5807.378225886046;5587280.583430011;1283422.7471011877;82198.56310857716;1229395.6400544161;2.279787792156731;0.15474235828094504
8804;2019-05-22 19:46:41.771;573;582;192;191;160;55;172;17;-18;31;771;223;-19;16;186;116;246;534;173;198;172;-184;702;361;366;138;365;310;698;-2.0;700.0;1546.0;318.0;216.0;0;100;94;1;0;0;1;1;0;0;1;1;0;1;0;39832.2734375;13468.9638671875;20092.68359375;3015.2373046875;593.0;214241;527.0;0.0;Calculated values ==>;1558547201.771;330.46000000000004;331.36;292.36;292.26000000000005;289.16;278.66;274.4858918419099;290.36;274.86;271.36;276.26000000000005;350.26;295.46000000000004;271.26000000000005;274.76000000000005;291.76000000000005;284.76000000000005;297.76000000000005;326.56;292.96000000000004;290.36;325.86;332.46000000000004;254.76000000000002;242.14157278889297;268.7936212382143;274.4858918419099;290.46000000000004;7020000.0;3610000.0;3660000.0;1380000.0;3650000.0;3100000.0;6980000.0;0.0;0.11666666666666667;0.25766666666666665;0.053000000000000005;0.036000000000000004;0.036000000000000004;0.0;13468.9638671875;20092.68359375;3015.2373046875;39832.2734375;466805.6586141651;468842.84781984024;247444.54945450096;247124.20256731863;237696.14222003802;430081.6785162784;454734.4819504769;437301.7563972805;472066.18378088326;530305.2962126539;469871.2120835216;437142.86386454466;442523.2022321763;456874.1274678485;447417.13752108946;267039.22515609895;460583.1343207882;458378.80557116074;454734.4819504769;221177.93781777218;248780.69988749037;450395.38018525834;199583.5043431484;247444.54945450096;273.0389540034869;3117642.52649352;1581754.1750934424;318157.2232535155;744703.0523041842;0;37;33;34;125;108;38;15;161;174;1913917445484.746;734849386344.6344;1607305085404.4363;61252.069612614694;13293.029419631828;0.0;7462.437569855134;5588350.713621102;1283612.0292697279;82198.56310857716;1229506.221852714;2.242059079869274;0.1570801139575885
8805;2019-05-22 19:47:41.782;617;627;192;191;146;41;138;19;-23;34;771;222;-24;13;189;112;252;574;174;196;139;-177;707;357;362;136;361;302;702;-1.0;668.0;1582.0;332.0;141.0;0;92;83;1;0;0;1;1;0;0;1;1;0;0;0;38421.453125;12498.400390625;20302.2109375;2889.84326171875;590.0;214242;525.0;0.0;Calculated values ==>;1558547261.782;334.86;335.86;292.36;292.26000000000005;287.76000000000005;277.26000000000005;274.0616903277293;286.96000000000004;275.06;270.86;276.56;350.26;295.36;270.76000000000005;274.46000000000004;292.06;284.36;298.36;330.56;292.76000000000005;287.06;325.66;332.16;255.46000000000004;241.71165711629368;267.8393353686513;274.0616903277293;290.56;7070000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3020000.0;7020000.0;0.0;0.11133333333333333;0.26366666666666666;0.05533333333333333;0.0235;0.0235;0.0;12498.400390625;20302.2109375;2889.84326171875;38421.453125;473433.76492889994;475638.50418335776;247315.89782955797;246997.01289954458;233615.70037185805;430346.717906069;450516.22043594427;438334.26632045925;472622.7809936826;530910.7679791142;470839.997578747;438179.53515710204;443721.9807720978;457940.1342629907;447574.00667569047;269328.67286644195;466974.9209080013;458742.35651751276;450663.2501541948;220341.7376933702;247525.65490268572;451473.5982788219;198565.97264984276;247315.89782955797;272.6184920423896;3118294.7604375454;1581970.6094685171;318206.4412800147;745039.7381405776;0;37;33;34;125;108;38;15;161;174;1914135885525.3154;734931601414.8486;1607488719064.9148;63218.90676448588;13994.22195147018;0.0;4778.662779628965;5589388.161924274;1283839.4647206028;82198.56310857716;1229608.24972424;2.297303086717114;0.17058254591361918
