;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8806;2019-05-22 19:48:41.762;647;653;192;190;155;37;136;20;-28;35;770;221;-30;14;190;114;258;588;173;195;135;-167;668;353;358;136;357;299;662;-1.0;754.0;1454.0;179.0;104.0;0;88;70;1;0;0;1;1;0;0;1;1;0;1;0;35406.05078125;11012.3310546875;18953.978515625;2834.44140625;587.0;214243;524.0;0.0;Calculated values ==>;1558547321.762;337.86;338.46000000000004;292.36;292.16;288.66;276.86;273.6339639331285;286.76000000000005;275.16;270.36;276.66;350.16;295.26000000000005;270.16;274.56;292.16;284.56;298.96000000000004;331.96000000000004;292.66;286.66;325.56;331.86;256.46000000000004;241.71165711629368;267.47669482898436;273.6339639331285;290.46000000000004;6680000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;2990000.0;6620000.0;0.0;0.12566666666666668;0.24233333333333332;0.029833333333333333;0.017333333333333333;0.017333333333333333;0.0;11012.3310546875;18953.978515625;2834.44140625;35406.05078125;482640.85979253944;484192.85356471787;248682.20965904498;248013.20692015273;237081.68786088374;430607.02586249536;450944.30644864263;438236.7768127522;472720.47428543336;531033.1066175749;471126.0094195569;437928.15255369636;444470.14050354663;458718.309999043;448626.04989826377;276425.1829357453;474368.3034166523;459240.64650238265;450798.3908447404;219923.6425635755;246270.64818160105;452508.6189967966;198968.35102885927;248682.20965904498;272.76170174335994;3118909.78456056;1582166.4669230364;318254.1277514722;745366.7640078203;0;37;33;34;125;108;38;15;161;174;1914351813525.384;735013174214.8745;1607668958964.9722;57982.71518163005;7563.9513277101305;0.0;3503.3471405520536;5590397.838769641;1284019.0562808386;82198.56310857716;1229677.2434680138;2.105135144595663;0.14501523456241228
8807;2019-05-22 19:49:41.753;649;649;198;196;160;30;155;18;-30;34;766;221;-31;7;192;117;260;563;175;198;155;-156;643;344;349;134;348;297;639;360.0;761.0;935.0;0.0;85.0;0;76;61;1;0;0;1;1;0;0;1;1;0;0;0;33618.0625;10051.9013671875;18239.150390625;2738.67114257812;584.0;214244;522.0;0.0;Calculated values ==>;1558547381.753;338.06000000000006;338.06000000000006;292.96000000000004;292.76000000000005;289.16;276.16;272.6583383277491;288.66;274.96000000000004;270.16;276.56;349.76;295.26000000000005;270.06;273.86;292.36;284.86;299.16;329.46000000000004;292.96000000000004;288.66;325.36;331.56;257.56;241.2770596917726;267.23344911666527;272.6583383277491;290.66;6430000.0;3440000.0;3490000.0;1340000.0;3479999.9999999995;2970000.0;6390000.0;0.060000000000000005;0.12683333333333333;0.15583333333333332;0.0;0.014166666666666666;0.07416666666666667;0.0;10051.9013671875;18239.150390625;2738.67114257812;33618.0625;485694.84900525515;486130.10050829273;251679.00438924308;250965.1863927358;239169.67322032148;431175.4696738307;455209.4731906658;438378.49729393894;472884.4304738556;530768.1111709444;471395.15918672696;438225.1199557825;443866.45865721634;460404.888331348;450714.226540862;401580.132653182;473338.31332929345;461049.02147969545;455209.4731906658;219087.46209138638;245015.67932991832;453976.79153022036;198802.51660615116;208902.51989056196;272.6583383277491;3119484.899223825;1582341.975862744;318300.5633896063;745676.6602569694;0;37;33;34;125;108;38;15;161;174;1914563881710.1616;735094162064.7896;1607847732144.7847;37333.92365718026;0.0;0.0;18267.765703091038;5591192.024946665;1284082.0797535642;82198.56310857716;1229858.6421942962;1.7918848176234068;0.06041968559169293
8808;2019-05-22 19:50:41.793;641;640;208;208;167;19;170;8;-33;30;764;221;-35;12;194;118;256;555;176;201;170;-145;625;336;341;132;340;294;621;-2.0;962.0;627.0;0.0;77.0;0;60;45;1;0;0;1;1;0;0;1;1;0;1;0;33222.6875;8671.2431640625;17753.84375;2631.68579101562;582.0;214245;521.0;0.0;Calculated values ==>;1558547441.793;337.26;337.16;293.96000000000004;293.96000000000004;289.86;275.06;271.77519066394296;290.16;273.96000000000004;269.86;276.16;349.56000000000006;295.26000000000005;269.66;274.36;292.56;284.96000000000004;298.76000000000005;328.66;293.26000000000005;290.16;325.26000000000005;331.36;258.66;240.83765695389522;266.86631818009863;271.77519066394296;290.76000000000005;6250000.0;3360000.0;3410000.0;1320000.0;3400000.0;2940000.0;6210000.0;0.0;0.16033333333333333;0.1045;0.0;0.012833333333333334;0.012833333333333334;0.0;8671.2431640625;17753.84375;2631.68579101562;33222.6875;486510.2664458503;486802.4334245497;256334.550441426;256334.550441426;241875.17771880567;431660.74602318485;458565.9630036484;438591.3684654617;472756.67973813636;530787.225115116;471797.19102184864;438286.6576737402;445178.3768131311;461900.26878527395;452279.841097176;408577.5240774964;474360.558466595;462662.95063466055;458565.9630036484;218669.37671819705;244179.05427248686;455427.6962425727;196664.29993939342;256334.550441426;271.77519066394296;3120042.2768109706;1582498.1060845414;318345.34619934077;745976.8018356957;0;37;33;34;125;108;38;15;161;174;1914771019710.03;735174015264.7388;1608025150344.6719;25281.378660974136;0.0;0.0;2595.303127881854;5591714.166995109;1284082.0797535642;82198.56310857716;1230032.6170070483;0.9593867175752835;0.05358833522766925
8809;2019-05-22 19:51:41.784;633;625;205;204;172;25;182;11;-31;27;762;220;-33;11;194;123;244;518;172;201;181;-133;581;345;350;138;350;299;582;-2.0;861.0;1625.0;448.0;33.0;98;69;42;1;0;0;1;0;0;0;1;1;0;0;0;20799.591796875;7689.39599609375;5664.0302734375;2724.34399414062;581.0;214246;521.0;0.0;Calculated values ==>;1558547501.784;336.46000000000004;335.66;293.66;293.56;290.36;275.66;272.7676641592781;291.36;274.26000000000005;270.06;275.86;349.36;295.16;269.86;274.26000000000005;292.56;285.46000000000004;297.56;324.96000000000004;293.26000000000005;291.26000000000005;325.26000000000005;331.26000000000005;259.86;242.14157278889297;267.47669482898436;272.7676641592781;290.36;5810000.0;3450000.0;3500000.0;1380000.0;3500000.0;2990000.0;5820000.0;0.0;0.1435;0.2708333333333333;0.07466666666666667;0.0055000000000000005;0.0055000000000000005;0.0;7689.39599609375;5664.0302734375;2724.34399414062;20799.591796875;490108.81508270296;488913.9886624477;257470.887980954;257037.483201149;244857.9841022769;431113.4868728058;458746.76778394415;437773.3837767312;471673.81221397576;530200.2803765697;471007.11867071764;437462.91879448516;444038.8974165015;460360.83308859565;451394.3479297601;420773.60436389974;473688.18086277746;461293.85537773714;458611.3976645974;218669.37671819705;243760.74795305103;455671.7755954498;195610.1112952733;257470.887980954;271.3870052184663;3120492.3949434566;1582634.4242932673;318389.97308579966;746171.9215133438;0;37;33;34;125;108;38;15;161;174;1914978288614.8125;735255003114.6538;1608203023659.4854;65585.88629706152;19417.937601079848;0.0;1106.2728032600387;5592471.280618217;1284243.8716276481;82198.56310857716;1230063.458846139;5.355848185986918;0.44355287670518595
8810;2019-05-22 19:52:41.794;610;603;197;194;177;37;188;11;-26;25;758;219;-28;19;191;132;228;468;173;200;188;-122;569;351;356;141;356;303;569;-1.0;917.0;1320.0;425.0;16.0;99;79;48;1;0;0;1;0;0;0;1;1;0;1;0;19880.5625;7826.7890625;5432.3359375;2797.2197265625;579.0;214247;521.0;0.0;Calculated values ==>;1558547561.794;334.16;333.46000000000004;292.86;292.56;290.86;276.86;273.4187578820637;291.96000000000004;274.26000000000005;270.56;275.66;348.96000000000004;295.06;270.36;275.06;292.26000000000005;286.36;295.96000000000004;319.96000000000004;293.16;291.96000000000004;325.26000000000005;331.06;260.96000000000004;242.77792619122317;267.9596281332873;273.4187578820637;290.46000000000004;5690000.0;3510000.0;3560000.0;1410000.0;3560000.0;3030000.0;5690000.0;0.0;0.15283333333333332;0.22;0.07083333333333333;0.0026666666666666666;0.0026666666666666666;0.0;7826.7890625;5432.3359375;2797.2197265625;19880.5625;488265.73020790674;487312.3188952909;408477.7841261618;253645.2309869933;247140.68651217234;430735.4089219946;458605.02153109515;437642.0229114993;471077.96398673364;529478.5084212946;470345.49772763794;437328.95505151706;444389.3534062185;459013.50581512303;451615.89276591677;419794.5261312714;467822.4950048339;460231.6107031601;458605.02153109515;218669.37671819705;242924.1476594651;456313.0209162328;197060.74513870102;408477.7841261618;271.99337436442005;3120831.4527294245;1582763.7473856588;318435.99378563673;746264.4066433733;0;37;33;34;125;108;38;15;161;174;1915190123914.7788;735338717064.6405;1608383653759.4565;52927.88111001562;18363.702867575164;0.0;133.67263307982233;5593459.059948907;1284558.7711060042;82198.56310857716;1230073.7934469199;4.448413248907744;0.3876684064332714
8811;2019-05-22 19:53:41.785;582;576;196;195;171;37;193;12;-24;25;754;218;-25;13;191;136;220;405;171;201;192;-116;572;350;355;144;355;304;572;-1.0;813.0;1237.0;281.0;0.0;99;98;52;1;0;0;1;0;0;0;1;1;0;1;0;20170.49609375;8079.33984375;5511.8759765625;2922.90380859375;577.0;214248;521.0;0.0;Calculated values ==>;1558547621.785;331.36;330.76000000000005;292.76000000000005;292.66;290.26000000000005;276.86;273.3108153835814;292.46000000000004;274.36;270.76000000000005;275.66;348.56000000000006;294.96000000000004;270.66;274.46000000000004;292.26000000000005;286.76000000000005;295.16;313.66;293.26000000000005;292.36;325.26000000000005;330.86;261.56;243.40439225979637;268.0796299477929;273.3108153835814;290.26000000000005;5720000.0;3500000.0;3550000.0;1440000.0;3550000.0;3040000.0;5720000.0;0.0;0.1355;0.20616666666666666;0.04683333333333333;0.0;0.0;0.0;8079.33984375;5511.8759765625;2922.90380859375;20170.49609375;484086.45925057714;483250.0060098618;254290.01040859421;253879.86823860797;244894.62938683823;430799.1582183253;459443.0104646142;437727.04723144654;470676.3731168869;528984.1077190351;470089.20646635507;437570.5891863215;443315.08579407755;459171.99905845977;452364.8428864296;416127.97921928763;457222.5499967181;460521.7338606115;459307.5724470408;218669.37671819705;242087.5637286956;456446.13216204033;197758.6232443581;408477.7841261618;272.2683434446408;3121165.1614881917;1582896.278577604;318483.654331748;746355.5947293256;0;37;33;34;125;108;38;15;161;174;1915403391920.4026;735424204239.8905;1608565726444.989;49473.4900786714;12115.19833431145;0.0;0.0;5594312.276709595;1284812.7238514696;82198.56310857716;1230074.9072184414;3.7294563559524088;0.3019005361037907
8812;2019-05-22 19:54:41.806;562;525;198;197;172;36;197;9;-22;25;748;220;-24;18;192;139;218;299;170;202;195;-225;575;350;354;145;355;306;575;-1.0;836.0;1037.0;131.0;0.0;86;99;56;1;0;0;1;0;0;0;1;1;0;0;0;20130.869140625;8371.4326171875;5117.5810546875;2936.78344726562;574.0;214249;521.0;0.0;Calculated values ==>;1558547681.806;329.36;325.66;292.96000000000004;292.86;290.36;276.76000000000005;273.3108153835814;292.86;274.06;270.96000000000004;275.66;347.96000000000004;295.16;270.76000000000005;274.96000000000004;292.36;287.06;294.96000000000004;303.06;293.36;292.66;325.26000000000005;330.56;250.66000000000003;243.61107973660833;268.3187672390254;273.3108153835814;290.16;5750000.0;3500000.0;3540000.0;1450000.0;3550000.0;3060000.0;5750000.0;0.0;0.13933333333333334;0.1728333333333333;0.021833333333333333;0.0;0.0;0.0;8371.4326171875;5117.5810546875;2936.78344726562;20130.869140625;480933.65787388955;475601.26060019067;254938.47875286022;254524.52222042507;245125.78952164075;430799.1582183253;460139.7197406941;437585.1090581189;470542.0514489591;528202.6435094479;470056.4235496659;437270.2536001789;443639.0469653982;459307.5724470408;452791.5873438914;414273.66152126953;436433.83436288615;460810.79226618685;459870.38503119553;218669.37671819705;240832.718256323;444731.04878359917;197497.91304262375;408477.7841261618;272.1642740093229;3121501.123743614;1583033.4163293224;318532.5021495602;746444.2045403672;0;37;33;34;125;108;38;15;161;174;1915616166365.0781;735510934584.7582;1608748790494.7097;41495.070378011405;5397.923463677963;0.0;0.0;5595070.613370545;1284958.7176128353;82198.56310857716;1230074.9072184414;2.8548382463001443;0.20835990025890339
8813;2019-05-22 19:55:41.776;551;518;200;199;167;38;200;0;-21;25;742;221;-22;18;192;140;218;262;170;203;199;-229;576;353;358;151;358;307;576;-1.0;908.0;1246.0;189.0;112.0;83;99;60;1;0;0;1;0;0;0;1;1;0;1;0;20419.48046875;8624.396484375;5094.84228515625;2915.11376953125;571.0;214250;521.0;0.0;Calculated values ==>;1558547741.776;328.26000000000005;324.96000000000004;293.16;293.06;289.86;276.96000000000004;273.6339639331285;293.16;273.16;271.06;275.66;347.36;295.26000000000005;270.96000000000004;274.96000000000004;292.36;287.16;294.96000000000004;299.36;293.46000000000004;293.06;325.26000000000005;330.26000000000005;250.26000000000002;244.82967444194236;268.43790593516167;273.6339639331285;290.16;5760000.0;3529999.9999999995;3579999.9999999995;1510000.0;3579999.9999999995;3070000.0;5760000.0;0.0;0.15133333333333335;0.2076666666666667;0.0315;0.018666666666666668;0.018666666666666668;0.0;8624.396484375;5094.84228515625;2915.11376953125;20419.48046875;479247.46683919383;474446.2211458246;255715.24585315416;255294.75018180851;243374.27312615365;430607.02586249536;459919.0894837036;437514.20447033056;469731.23018818995;527496.6978078819;470040.19265278074;437356.53477473935;443435.5918674444;458831.93800034054;452409.37515660847;413878.1878129305;427326.74924681167;460324.5471149659;459783.670977022;218669.37671819705;239577.9089402584;443117.4680271622;197678.6303064858;255715.24585315416;272.24851746999263;3121838.8743640636;1583174.977422615;318581.2435768184;746529.2655164759;0;37;33;34;125;108;38;15;161;174;1915829659565.18;735599690184.8005;1608932598544.7974;49805.85423469177;7731.323388201306;0.0;3809.2772689788662;5595831.073988828;1285068.0732981246;82198.56310857716;1230106.6353237093;3.6879376427673924;0.2517669182406091
8814;2019-05-22 19:56:41.776;545;527;200;200;163;45;204;-3;-19;24;729;221;-20;2;192;136;218;270;171;204;203;-227;586;359;364;150;364;310;586;-1.0;629.0;1322.0;323.0;141.0;99;1;71;1;0;0;1;0;0;0;1;1;1;1;0;23189.9453125;9339.580078125;5663.1337890625;3910.19555664062;568.0;214251;521.0;0.0;Calculated values ==>;1558547801.776;327.66;325.86;293.16;293.16;289.46000000000004;277.66;274.27422755570615;293.56;272.86;271.26000000000005;275.56;346.06000000000006;295.26000000000005;271.16;273.36;292.36;286.76000000000005;294.96000000000004;300.16;293.56;293.46000000000004;325.26000000000005;329.96000000000004;250.46000000000004;244.62907804385475;268.7936212382143;274.27422755570615;290.26000000000005;5860000.0;3590000.0;3640000.0;1500000.0;3640000.0;3100000.0;5860000.0;0.0;0.10483333333333333;0.22033333333333335;0.05383333333333333;0.0235;0.0235;0.0;9339.580078125;5663.1337890625;3910.19555664062;23189.9453125;477176.8544551816;474523.76828696695;255108.34031098787;255108.34031098787;241697.79295711653;430214.79039162316;459520.7761648076;437142.86386454466;469766.86311683187;525897.6391313984;469629.1284500558;436983.6325089788;440413.13510061556;457870.68847121065;450764.4150246694;409629.3996292999;426685.7876707811;459520.7761648076;459384.05359044083;218669.37671819705;238323.1353838712;443537.4259402145;197607.86340380262;255108.34031098787;272.24425555192414;3122202.2862455742;1583324.6772273025;318638.1211545365;746618.9153170944;0;37;33;34;125;108;38;15;161;175;1916046259565.18;735689990184.8005;1609117698544.7974;52777.54510151684;13239.208116543505;0.0;4800.479262067144;5596685.935649963;1285242.8277273308;82198.56310857716;1230178.3832948015;3.7443859584557524;0.27626435385282305
8815;2019-05-22 19:57:41.777;543;544;203;202;162;58;202;1;-17;23;705;225;-18;23;191;125;221;381;168;205;201;-229;598;368;373;146;373;311;598;-2.0;848.0;1404.0;395.0;154.0;99;12;79;1;0;0;1;0;0;0;1;1;1;1;0;24630.958984375;10156.001953125;5699.03564453125;4014.29614257812;565.0;214252;523.0;0.0;Calculated values ==>;1558547861.777;327.46000000000004;327.56;293.46000000000004;293.36;289.36;278.96000000000004;275.2199585193972;293.36;273.26000000000005;271.46000000000004;275.46000000000004;343.66;295.66;271.36;275.46000000000004;292.26000000000005;285.66;295.26000000000005;311.26000000000005;293.66;293.26000000000005;325.46000000000004;329.66;250.26000000000002;243.81672145450628;268.91163127593666;275.2199585193972;289.96000000000004;5980000.0;3679999.9999999995;3729999.9999999995;1460000.0;3729999.9999999995;3110000.0;5980000.0;0.0;0.14133333333333334;0.23399999999999999;0.06583333333333334;0.025666666666666667;0.025666666666666667;0.0;10156.001953125;5699.03564453125;4014.29614257812;24630.958984375;475409.84131391835;475558.7559869618;255632.1030028452;255227.15706159492;240987.5907298148;429606.4342157736;457809.2307788321;437231.03110804653;470208.5969619798;523290.2638664903;469976.34502188565;437071.7284734032;443355.7655438798;456261.311072651;447453.7679354076;405125.4011847159;448547.55942868086;458228.0794981052;457669.3056362231;219505.55070137876;237068.3971897606;444099.8192875329;199368.10742277434;255632.1030028452;272.98283679920905;3122600.800422692;1583487.1431184197;318704.1596859074;746713.6016403391;0;37;33;34;125;108;38;15;161;175;1916267363249.9128;735778791664.6932;1609304001649.5723;55659.92414235369;16111.504364429939;0.0;5185.6215342567;5597589.596286664;1285487.421074198;82198.56310857716;1230261.6021882955;3.8731570493079137;0.289681376220664
8816;2019-05-22 19:58:41.787;543;551;201;203;147;68;193;7;-16;24;701;226;-17;5;188;119;225;454;166;203;193;-222;611;376;381;144;381;311;612;-1.0;822.0;1515.0;509.0;159.0;99;19;88;1;0;0;1;0;0;0;1;1;1;1;0;26085.349609375;11051.05859375;5793.451171875;4064.30981445312;562.0;214253;526.0;0.0;Calculated values ==>;1558547921.787;327.46000000000004;328.26000000000005;293.26000000000005;293.46000000000004;287.86;279.96000000000004;276.0463484220469;292.46000000000004;273.86;271.56;275.56;343.26;295.76000000000005;271.46000000000004;273.66;291.96000000000004;285.06;295.66;318.56;293.46000000000004;292.46000000000004;325.76000000000005;329.36;250.96000000000004;243.40439225979637;268.91163127593666;276.0463484220469;289.76000000000005;6110000.0;3760000.0;3810000.0;1440000.0;3810000.0;3110000.0;6120000.0;0.0;0.137;0.2525;0.08483333333333333;0.026500000000000003;0.026500000000000003;0.0;11051.05859375;5793.451171875;4064.30981445312;26085.349609375;473787.5693978684;474873.7591604349;254073.02920295083;254851.40807744756;235932.62630166413;429045.3911783415;455214.76289207896;437389.9950341223;470577.2540004748;522868.13086175255;470097.342398958;437231.03110804653;440655.35369714565;454491.66593491595;444962.35672420694;264500.82062514516;459359.8641545695;456647.6437219274;455214.76289207896;220759.83610629753;235813.6939595721;445249.31658504327;200795.91542569152;254073.02920295083;273.58211075701604;3123023.5067668906;1583663.8980771997;318771.4926224914;746809.3883255812;0;37;33;34;125;108;38;15;161;175;1916493600949.877;735865806164.6794;1609490632749.5427;59740.00510112878;20737.79686501834;0.0;5330.255942761896;5598551.42264122;1285794.5497639796;82198.56310857716;1230349.2491059755;4.103916894030056;0.3182151818630868
8817;2019-05-22 19:59:41.788;546;555;199;202;150;76;183;11;-16;27;709;226;-17;27;186;116;233;495;167;199;182;-217;631;383;388;143;388;311;630;-2.0;741.0;1571.0;407.0;148.0;98;24;96;1;0;0;1;0;0;0;1;1;1;1;0;27576.931640625;12129.7919921875;6069.57861328125;4096.13818359375;558.0;214254;529.0;0.0;Calculated values ==>;1558547981.788;327.76000000000005;328.66;293.06;293.36;288.16;280.76000000000005;276.758820704277;291.46000000000004;274.26000000000005;271.56;275.86;344.06000000000006;295.76000000000005;271.46000000000004;275.86;291.76000000000005;284.76000000000005;296.46000000000004;322.66;293.06;291.36;326.06;328.96000000000004;251.46000000000004;243.1966462407574;268.91163127593666;276.758820704277;289.86;6310000.0;3829999.9999999995;3879999.9999999995;1430000.0;3879999.9999999995;3110000.0;6300000.0;0.0;0.1235;0.26183333333333336;0.06783333333333334;0.024666666666666667;0.024666666666666667;0.0;12129.7919921875;6069.57861328125;4096.13818359375;27576.931640625;471708.05851457774;473232.5840039908;252443.70912289416;253555.05244277464;236380.5071975546;428538.6833535345;452550.81336682366;437389.9950341223;471008.3239875013;523712.203299477;470097.342398958;437231.03110804653;443944.9393094746;452996.4240988311;443061.77544960374;266684.84503405896;463628.75227193604;454906.6763149203;452401.86210877664;222014.15119762826;234140.81001818314;445980.2632788247;203809.55841183508;252443.70912289416;274.79352334319117;3123470.6998983053;1583857.0750521794;318839.49748939206;746908.2485550406;0;37;33;34;125;108;38;15;161;175;1916724304795.515;735951907599.9176;1609677235860.0588;61159.14432226888;16427.246146810798;0.0;4932.301106985101;5599558.932347416;1286104.263618413;82198.56310857716;1230434.771840315;3.7011351638921086;0.2745036478832877
8818;2019-05-22 20:00:41.778;564;571;190;190;151;53;171;14;-20;32;719;227;-21;8;187;115;242;527;168;199;171;-215;670;368;373;141;372;304;662;-2.0;608.0;1619.0;343.0;186.0;0;26;88;1;0;0;1;0;1;0;1;1;1;1;0;39151.9296875;12369.6162109375;18672.021484375;4027.91162109375;555.0;214255;533.0;0.0;Calculated values ==>;1558548041.778;329.56;330.26000000000005;292.16;292.16;288.26000000000005;278.46000000000004;275.2199585193972;290.26000000000005;274.56;271.16;276.36;345.06000000000006;295.86;271.06;273.96000000000004;291.86;284.66;297.36;325.86;293.06;290.26000000000005;326.46000000000004;328.66;251.66000000000003;242.77792619122317;268.0796299477929;275.2199585193972;289.96000000000004;6700000.0;3679999.9999999995;3729999.9999999995;1410000.0;3720000.0000000005;3040000.0;6620000.0;0.0;0.10133333333333333;0.26983333333333337;0.05716666666666667;0.031000000000000003;0.031000000000000003;0.0;12369.6162109375;18672.021484375;4027.91162109375;39151.9296875;469531.6499769068;471688.14492742246;248013.20692015273;248013.20692015273;235907.70031796573;429606.4342157736;453394.3832935136;438349.7364941574;471767.92807864514;525319.7818187249;471167.1022015707;438194.52980446257;442580.7327243594;455859.97918707744;445912.2293730687;267669.0008470536;464483.59371005057;457388.9862979285;453394.3832935136;223686.61821467688;232886.18681767926;446570.90536580636;200695.7343255342;248013.20692015273;273.50813957066396;3124026.6810638206;1584061.202760282;318907.18662103935;747114.3941925537;0;37;33;34;125;109;38;15;161;175;1916952566745.5513;736037093399.9312;1609861705110.0881;64126.97158516684;14055.863944468892;0.0;6366.816467574188;5600602.809304982;1286358.2471982278;82198.56310857716;1230528.9154602324;2.410913560205231;0.16889027164107576
8819;2019-05-22 20:01:41.789;604;613;188;187;140;38;144;13;-22;33;727;227;-23;27;190;109;250;563;167;198;145;-209;697;356;361;138;359;303;692;-2.0;886.0;1461.0;230.0;154.0;0;19;89;1;0;0;1;0;1;0;1;1;1;1;0;40212.3359375;12916.6005859375;20001.5703125;3980.12280273438;553.0;214256;534.0;0.0;Calculated values ==>;1558548101.789;333.56;334.46000000000004;291.96000000000004;291.86;287.16;276.96000000000004;273.955091788801;287.56;274.46000000000004;270.96000000000004;276.46000000000004;345.86;295.86;270.86;275.86;292.16;284.06;298.16;329.46000000000004;292.96000000000004;287.66;326.56;328.46000000000004;252.26000000000002;242.14157278889297;267.9596281332873;273.955091788801;289.86;6970000.0;3560000.0;3610000.0;1380000.0;3590000.0;3030000.0;6920000.0;0.0;0.14766666666666667;0.2435;0.03833333333333333;0.025666666666666667;0.025666666666666667;0.0;12916.6005859375;20001.5703125;3980.12280273438;40212.3359375;472572.8965228771;474628.25094548555;246357.42260203479;246039.55750135577;232137.6659564953;430412.23801567365;451573.39854722936;438264.37560948916;472262.261994151;526236.8180623807;471301.7307002258;438109.25301780854;445537.8252269786;458398.85392048856;447312.4463797595;269202.4470991726;466453.5706450493;459174.84848194243;451718.7949141741;224104.74344509715;232049.79005350024;447765.0308279799;198640.2876894308;246357.42260203479;272.64392756303084;3124688.1711940863;1584271.9598650213;318973.93247564376;747436.7332084079;0;37;33;34;125;109;38;15;161;175;1917172807115.2502;736120808744.8168;1610043838494.839;58348.465408534204;9549.781820311047;0.0;5270.94188934491;5601623.625060452;1286554.9969768464;82198.56310857716;1230625.9145596495;1.9829965502135487;0.1321933187591609
8820;2019-05-22 20:02:41.789;639;646;189;188;146;33;137;12;-28;32;734;227;-29;10;192;110;257;591;167;195;137;-198;680;350;355;137;354;298;675;-1.0;824.0;1372.0;242.0;112.0;0;10;74;1;0;0;1;0;1;0;1;1;1;1;0;38153.4453125;11659.783203125;19470.595703125;3878.02368164062;550.0;214257;534.0;0.0;Calculated values ==>;1558548161.789;337.06;337.76;292.06;291.96000000000004;287.76000000000005;276.46000000000004;273.3108153835814;286.86;274.36;270.36;276.36;346.56000000000006;295.86;270.26000000000005;274.16;292.36;284.16;298.86;332.26000000000005;292.66;286.86;326.56;328.16;253.36;241.92719264551067;267.35522164206344;273.3108153835814;289.86;6800000.0;3500000.0;3550000.0;1370000.0;3540000.0;2980000.0;6750000.0;0.0;0.13733333333333334;0.22866666666666668;0.04033333333333333;0.018666666666666668;0.018666666666666668;0.0;11659.783203125;19470.595703125;3878.02368164062;38153.4453125;480079.3802273992;481704.71612742345;247233.3075895841;246907.80672801883;234175.39502195554;430799.1582183253;451625.2951279445;438461.08877795865;472295.8960165899;527358.57351648;471971.49625518714;438307.6172986034;444096.3187941164;459465.39392178826;448594.3896613376;274327.9400239029;473230.87920189806;459713.48351275333;451625.2951279445;224104.74344509715;230795.22267914342;449106.0526768096;196915.7717503029;247233.3075895841;271.93132812630716;3125341.21937117;1584476.7630632634;319039.4170296802;747765.6679252047;0;37;33;34;125;109;38;15;161;175;1917387607115.2502;736203308744.8168;1610224138494.839;55233.36249365729;10171.67466403577;0.0;3815.3171007160613;5602570.14029297;1286719.3424475493;82198.56310857716;1230701.6333845668;1.9772497212527027;0.13791539907319875
8821;2019-05-22 20:03:41.780;652;654;189;188;153;27;153;11;-32;30;737;226;-34;26;193;112;261;583;168;197;152;-183;648;343;348;134;346;295;644;329.0;791.0;1254.0;330.0;87.0;0;1;58;1;0;0;1;0;1;0;1;1;1;1;0;35189.22265625;9871.8447265625;18467.23828125;3795.86987304688;548.0;214258;533.0;0.0;Calculated values ==>;1558548221.78;338.36;338.56000000000006;292.06;291.96000000000004;288.46000000000004;275.86;272.5487779782249;288.46000000000004;274.26000000000005;269.96000000000004;276.16;346.86;295.76000000000005;269.76000000000005;275.76000000000005;292.46000000000004;284.36;299.26000000000005;331.46000000000004;292.86;288.36;326.46000000000004;327.96000000000004;254.86;241.2770596917726;266.98899913490544;272.5487779782249;289.96000000000004;6480000.0;3429999.9999999995;3479999.9999999995;1340000.0;3460000.0;2950000.0;6440000.000000001;0.05483333333333333;0.13183333333333333;0.209;0.055;0.0145;0.06933333333333333;0.0;9871.8447265625;18467.23828125;3795.86987304688;35189.22265625;485582.1577960898;486304.56789354526;248335.28381066484;247996.02841540868;236928.2303008359;431237.1583312671;455099.7323013299;438520.37345905404;472494.68880147435;527903.7918417496;472252.9652207637;438214.884849924;446947.1493654913;460848.0120795948;450175.9879962318;399236.35390622605;475800.525852523;461070.26705327537;454960.76788432384;223686.61821467688;229958.8627652946;451198.980694034;194862.78150238332;206045.73270627874;271.07756059015674;3125952.3165919334;1584656.1663812876;319103.3565502019;748081.7691191171;0;37;33;34;125;109;38;15;161;175;1917598475480.029;736284596549.7314;1610402011809.6526;50924.43671894418;14098.490955540788;0.0;17258.10910567779;5603454.655921565;1286921.5634897933;82198.56310857716;1230877.218927653;2.5604841272125225;0.14882260424431823
8822;2019-05-22 20:04:41.800;649;648;195;194;155;20;167;7;-35;25;740;224;-37;10;195;112;258;562;168;200;166;-166;624;337;342;132;340;293;619;-2.0;702.0;852.0;376.0;66.0;0;1;40;1;0;0;1;0;1;0;1;1;1;1;0;33148.88671875;8363.6650390625;17597.666015625;3779.5927734375;545.0;214259;531.0;0.0;Calculated values ==>;1558548281.8;338.06000000000006;337.96000000000004;292.66;292.56;288.66;275.16;271.8864255623528;289.86;273.86;269.66;275.66;347.16;295.56;269.46000000000004;274.16;292.66;284.36;298.96000000000004;329.36;293.16;289.76000000000005;326.26000000000005;327.66;256.56;240.83765695389522;266.74333088950624;271.8864255623528;289.96000000000004;6240000.0;3370000.0000000005;3420000.0000000005;1320000.0;3400000.0;2930000.0;6190000.0;0.0;0.11699999999999999;0.142;0.06266666666666666;0.011000000000000001;0.011000000000000001;0.0;8363.6650390625;17597.666015625;3779.5927734375;33148.88671875;487748.194310645;488142.6699484473;251479.40648306825;251114.50089538752;238179.49339490017;431601.1154718507;458002.2514562416;438510.57582547225;472270.6324499597;528370.3381153459;472283.51542377635;438206.06636572257;445093.2399651528;462031.0640981924;451257.39277748554;409887.43854552176;475668.5258622826;462381.4417095876;457867.37683749734;222850.3779558165;228704.35009887922;453289.2688366659;191120.8472872049;251479.40648306825;269.5279248403748;3126521.9906646255;1584808.1796168133;319166.506448521;748382.4101684518;0;37;33;34;125;109;38;15;161;175;1917805544479.9631;736364423149.706;1610578470609.5964;35129.34145243396;16429.22108376622;0.0;2270.26767389872;5604172.009777705;1287176.0458892402;82198.56310857716;1231040.0096462555;1.8099246183870985;0.15570985422421796
8823;2019-05-22 20:05:41.781;639;627;200;199;168;27;177;8;-32;22;743;224;-33;18;193;120;243;517;169;199;176;-150;577;345;350;135;350;299;577;-1.0;924.0;1137.0;458.0;29.0;99;1;38;1;0;0;1;0;0;0;1;1;1;0;0;21336.23828125;7454.02783203125;5702.103515625;3838.8125;544.0;214260;530.0;0.0;Calculated values ==>;1558548341.781;337.06;335.86;293.16;293.06;289.96000000000004;275.86;272.7676641592781;290.86;273.96000000000004;269.96000000000004;275.36;347.46000000000004;295.56;269.86;274.96000000000004;292.46000000000004;285.16;297.46000000000004;324.86;293.06;290.76000000000005;326.16;327.56;258.16;241.49495122638035;267.47669482898436;272.7676641592781;290.06;5770000.0;3450000.0;3500000.0;1350000.0;3500000.0;2990000.0;5770000.0;0.0;0.154;0.18949999999999997;0.07633333333333334;0.004833333333333333;0.004833333333333333;0.0;7454.02783203125;5702.103515625;3838.8125;21336.23828125;491338.81052478426;489718.04595322226;255652.78559656738;255233.60174986743;243676.99245578417;431113.4868728058;458068.5424962497;437618.306812844;471581.87251044664;528220.0462833587;471482.2901876813;437462.91879448516;445042.1710269553;460227.04262423;450964.8749453451;421748.73436737666;474172.2320502089;461027.8975196058;457932.4809600286;222432.26289678228;228286.1864045524;454424.4977128195;194141.64761838978;255652.78559656738;270.79247700858684;3126975.889592364;1584939.951982821;319229.9730549514;748576.5134288699;0;37;33;34;125;109;38;15;161;175;1918013078739.7783;736444497784.6348;1610756014369.4385;46138.82691734907;19868.257557208137;0.0;977.6851942567291;5604849.030055851;1287478.4290926326;82198.56310857716;1231067.067349146;3.941452838518894;0.34744227143170714
8824;2019-05-22 20:06:41.801;614;604;194;191;174;35;183;7;-28;21;746;225;-29;22;190;128;227;464;168;198;183;-135;564;351;356;139;356;302;564;-1.0;814.0;1272.0;351.0;30.0;99;1;41;1;0;0;1;0;0;0;1;1;1;1;0;20807.802734375;7400.17626953125;5370.0166015625;3870.4033203125;542.0;214261;530.0;0.0;Calculated values ==>;1558548401.801;334.56;333.56;292.56;292.26000000000005;290.56;276.66;273.4187578820637;291.46000000000004;273.86;270.36;275.26000000000005;347.76;295.66;270.26000000000005;275.36;292.16;285.96000000000004;295.86;319.56;292.96000000000004;291.46000000000004;326.16;327.36;259.66;242.35481222062532;267.8393353686513;273.4187578820637;289.96000000000004;5640000.0;3510000.0;3560000.0;1390000.0;3560000.0;3020000.0;5640000.0;0.0;0.13566666666666669;0.21200000000000002;0.058499999999999996;0.005;0.005;0.0;7400.17626953125;5370.0166015625;3870.4033203125;20807.802734375;489343.1728480682;487991.17567906994;409561.26335927483;252712.79685535165;246273.98082333984;430735.4089219946;457921.40123190166;437557.52604302316;470951.1231468757;528301.8751473622;471197.8776569007;437401.2382119444;445020.00224024826;458877.4831168434;451039.72748260736;421134.5064803106;467891.78544074786;459961.8549604037;457921.40123190166;222432.26289678228;227449.86971758792;455303.2091288528;197272.67695338704;409561.26335927483;272.07822409067717;3127327.2070022253;1585063.7782791313;319294.2379348439;748668.8118527397;0;37;33;34;125;109;38;15;161;175;1918224949340.5525;736526725184.9353;1610936374470.0977;50940.38800700286;15094.786132264748;0.0;241.80068936313415;5605658.2931809975;1287769.884910676;82198.56310857716;1231077.2331190074;3.982848575032327;0.3281188367762487
8825;2019-05-22 20:07:41.782;585;549;192;191;171;38;189;9;-24;22;746;225;-26;6;189;134;218;349;168;198;188;-134;567;349;354;141;354;304;567;-1.0;809.0;1106.0;268.0;21.0;88;1;46;1;0;0;1;0;0;0;1;1;1;0;0;20387.15625;7655.6826171875;5126.6943359375;3883.35766601562;540.0;214262;530.0;0.0;Calculated values ==>;1558548461.782;331.66;328.06;292.36;292.26000000000005;290.26000000000005;276.96000000000004;273.20264511476705;292.06;274.06;270.76000000000005;275.36;347.76;295.66;270.56;273.76000000000005;292.06;286.56;294.96000000000004;308.06;292.96000000000004;291.96000000000004;326.16;327.16;259.76000000000005;242.77792619122317;268.0796299477929;273.20264511476705;289.96000000000004;5670000.0;3490000.0;3540000.0;1410000.0;3540000.0;3040000.0;5670000.0;0.0;0.13483333333333333;0.18433333333333335;0.04466666666666667;0.0035;0.0035;0.0;7655.6826171875;5126.6943359375;3883.35766601562;20387.15625;485062.80845384183;480028.78721219563;252947.64082331033;252545.8833506744;245090.08778142484;430862.6128555636;459059.1975581312;437727.04723144654;470781.97481897497;528147.6268721176;470928.0465685615;437413.810930519;442285.3213856606;459059.1975581312;452255.5466972325;417282.57305807783;448144.1250943331;460274.1915433627;458923.5272896674;222432.26289678228;226613.5671989835;455077.8334625721;197065.42256000178;252947.64082331033;271.9873197495092;3127670.38961787;1585189.2040390035;319358.83214835875;748756.2567441538;0;37;33;34;125;109;38;15;161;175;1918437881890.3628;736610698584.8606;1611118116899.9358;44361.95948110299;11524.55435364814;0.0;720.9156026322497;5606452.227917052;1287991.6425023791;82198.56310857716;1231085.2532142657;3.39663571579795;0.26934454096443855
8826;2019-05-22 20:08:41.782;565;503;193;192;167;35;192;6;-23;23;745;226;-25;27;190;136;215;274;168;200;191;-224;565;348;353;142;353;305;566;-2.0;831.0;1185.0;341.0;8.0;63;2;48;1;0;0;1;0;0;0;1;1;1;1;0;19775.64453125;7750.14453125;4388.26123046875;3896.41259765625;537.0;214263;531.0;0.0;Calculated values ==>;1558548521.782;329.66;323.46000000000004;292.46000000000004;292.36;289.86;276.66;273.0942459734351;292.36;273.76000000000005;270.86;275.46000000000004;347.66;295.76000000000005;270.66;275.86;292.16;286.76000000000005;294.66;300.56;293.16;292.26000000000005;326.26000000000005;326.86;250.76000000000002;242.98782864720522;268.19934244402924;273.0942459734351;289.96000000000004;5650000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;3050000.0;5660000.0;0.0;0.1385;0.19749999999999998;0.05683333333333333;0.0013333333333333333;0.0013333333333333333;0.0;7750.14453125;4388.26123046875;3896.41259765625;19775.64453125;482513.4726267541;473497.4315524453;253410.37462381402;253004.0464480174;243741.49343918156;430925.7729439634;459622.85760126676;437656.05685647397;470746.7058464142;527965.7723972703;470912.55056296923;437342.01223029394;445143.9216850511;459352.8116281962;452714.9645073046;417008.55540197477;432866.630886587;460697.8025867657;459487.90123405727;222850.3779558165;225359.1397227605;445414.22728385724;194203.14881580963;253410.37462381402;270.82843928487875;3128005.0796243805;1585317.5859319072;319423.66356722265;748835.5480405405;0;37;33;34;125;109;38;15;161;175;1918649981890.3628;736695598584.8606;1611300816899.9358;48081.9493380312;14277.162959600706;0.0;274.77003548032434;5607222.593823878;1288206.6568133228;82198.56310857716;1231093.5505945834;3.906117358447804;0.3216015002252285
8827;2019-05-22 20:09:41.783;553;507;193;192;167;34;196;2;-21;22;742;227;-22;3;191;137;214;252;165;202;195;-240;569;348;353;142;353;307;570;-2.0;897.0;1122.0;384.0;47.0;42;7;55;1;0;0;1;0;0;0;1;1;1;0;0;19658.298828125;8181.3095703125;3855.7001953125;3959.98364257812;534.0;214264;533.0;0.0;Calculated values ==>;1558548581.783;328.46000000000004;323.86;292.46000000000004;292.36;289.86;276.56;273.0942459734351;292.76000000000005;273.36;271.06;275.36;347.36;295.86;270.96000000000004;273.46000000000004;292.26000000000005;286.86;294.56;298.36;293.36;292.66;326.46000000000004;326.56;249.16000000000003;242.98782864720522;268.43790593516167;273.0942459734351;289.66;5690000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;3070000.0;5700000.0;0.0;0.14950000000000002;0.187;0.064;0.007833333333333333;0.007833333333333333;0.0;8181.3095703125;3855.7001953125;3959.98364257812;19658.298828125;480360.30486189906;473578.9936960688;253182.27455349846;252780.39870376242;243592.9217168578;430925.7729439634;460161.36591575533;437514.20447033056;470647.8646651888;527496.6978078819;470761.84657781647;437356.53477473935;441206.9368439809;459487.90123405727;452856.6041017673;415169.9963038007;426357.1145320697;460965.25863777025;460026.9349029475;223686.61821467688;224104.74344509715;443678.0364772721;192987.17619907635;253182.27455349846;270.33231681446387;3128333.7012955816;1585450.3502619618;319489.1346269783;748904.2488640003;0;37;33;34;125;109;38;15;161;175;1918861785420.107;736780800004.7577;1611484419959.714;45726.55428672454;16044.21505780453;0.0;1620.283172737351;5608004.344382099;1288459.339174465;82198.56310857716;1231109.3429678346;3.962685418421191;0.3233471911601711
8828;2019-05-22 20:10:41.803;547;532;195;194;165;39;200;0;-19;22;741;226;-20;30;192;136;214;283;165;202;199;-234;575;354;358;141;358;309;576;-3.0;787.0;1255.0;544.0;122.0;49;9;63;1;0;0;1;0;0;0;1;1;1;1;0;20696.873046875;8704.662109375;4006.62060546875;3995.07666015625;531.0;214265;535.0;0.0;Calculated values ==>;1558548641.803;327.86;326.36;292.66;292.56;289.66;277.06;273.7412296467126;293.16;273.16;271.26000000000005;275.36;347.26;295.76000000000005;271.16;276.16;292.36;286.76000000000005;294.56;301.46000000000004;293.36;293.06;326.66;326.26000000000005;249.76000000000002;242.77792619122317;268.67533136820026;273.7412296467126;289.66;5750000.0;3540000.0;3579999.9999999995;1410000.0;3579999.9999999995;3090000.0;5760000.0;0.0;0.13116666666666668;0.20916666666666667;0.09066666666666667;0.02033333333333333;0.02033333333333333;0.0;8704.662109375;4006.62060546875;3995.07666015625;20696.873046875;478792.74394989415;476500.98606879095;253650.9047824938;253248.80892852604;242700.74009124367;430542.39183029096;459919.0894837036;437372.52749135875;470781.97481897497;527236.5498040328;470370.01227937354;437214.0438153077;444783.8392473439;458831.93800034054;451658.6501973753;412781.58910701546;432543.1279566634;460189.5267902755;459783.670977022;224522.8720964353;222850.3779558165;444524.5159938381;193506.94987486943;253650.9047824938;270.56615372488767;3128670.106492133;1585591.113598058;319555.4488935364;748969.790043766;0;37;33;34;125;109;38;15;161;175;1919075156520.039;736865728304.7307;1611669281559.6553;51008.54998478235;22758.925994786492;0.0;4191.366245955406;5608810.738959394;1288782.8064696367;82198.56310857716;1231157.7895231121;4.666417169391476;0.38547460884574947
8829;2019-05-22 20:11:41.794;544;546;197;197;159;52;204;3;-17;22;743;226;-19;11;190;128;217;374;165;204;202;-221;591;362;367;140;367;310;591;-3.0;772.0;1430.0;468.0;140.0;93;8;72;1;0;0;1;0;0;0;1;1;1;1;0;23444.05078125;9619.267578125;5550.7890625;3999.70776367188;529.0;214266;537.0;0.0;Calculated values ==>;1558548701.794;327.56;327.76000000000005;292.86;292.86;289.06;278.36;274.5913991737795;293.56;273.46000000000004;271.46000000000004;275.36;347.46000000000004;295.76000000000005;271.26000000000005;274.26000000000005;292.16;285.96000000000004;294.86;310.56;293.56;293.36;326.86;326.06;251.06000000000003;242.56692532238324;268.7936212382143;274.5913991737795;289.66;5910000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3100000.0;5910000.0;0.0;0.12866666666666665;0.23833333333333334;0.078;0.02333333333333333;0.02333333333333333;0.0;9619.267578125;5550.7890625;3999.70776367188;23444.05078125;476419.9771429727;476714.3588410362;253620.77343018347;253620.77343018347;240241.8455193713;430014.67791919125;459046.6745650736;437460.313363465;470915.85626126267;527368.8785067851;470233.7950118868;437142.86386454466;441775.5011475913;457105.86544280197;449034.25525399565;406785.04289578646;448480.6870669706;459046.6745650736;458771.19548852823;225359.1397227605;222014.15119762826;446115.5613319277;197426.24819190425;253620.77343018347;272.1834033643806;3129037.892347493;1585743.7901070481;319622.0621035179;749049.4231774868;0;37;33;34;125;109;38;15;161;175;1919292623894.8108;736950015659.6423;1611854953704.4604;57208.11886588865;19397.766424921832;0.0;4786.843181361377;5609712.409261368;1289134.059543567;82198.56310857716;1231232.5967121662;4.2458909121453665;0.32761618379830565
8830;2019-05-22 20:12:41.764;544;551;198;199;145;68;200;5;-17;23;746;226;-18;30;187;117;222;452;168;204;199;-208;601;372;376;139;376;310;602;-1.0;928.0;1472.0;460.0;151.0;99;7;78;1;0;0;1;0;0;0;1;1;1;0;0;25097.078125;10170.083984375;5742.68798828125;3999.92529296875;526.0;214267;538.0;0.0;Calculated values ==>;1558548761.764;327.56;328.26000000000005;292.96000000000004;293.06;287.66;279.96000000000004;275.63479819532273;293.16;273.66;271.46000000000004;275.46000000000004;347.76;295.76000000000005;271.36;276.16;291.86;284.86;295.36;318.36;293.56;293.06;326.96000000000004;325.76000000000005;252.36;242.35481222062532;268.7936212382143;275.63479819532273;289.96000000000004;6010000.0;3720000.0000000005;3760000.0;1390000.0;3760000.0;3100000.0;6020000.0;0.0;0.15466666666666665;0.24533333333333335;0.07666666666666666;0.025166666666666667;0.025166666666666667;0.0;10170.083984375;5742.68798828125;3999.92529296875;25097.078125;475187.38341037044;476107.7063291437;253430.46514648534;253818.91998113127;235583.78116168306;429328.3091220336;457041.0857733402;437460.313363465;471147.87813747115;527683.8733796343;470233.7950118868;437301.7563972805;444584.47720753064;455191.6173033961;445438.97568256396;404013.2839396449;460529.0337470032;457604.52988696285;456899.82163286826;225777.27872811773;220759.83610629753;447687.61218511686;200549.29616904748;253430.46514648534;273.467572670119;3129442.199500534;1585908.6189145162;319688.6923805506;749143.4884301338;0;37;33;34;125;109;38;15;161;175;1919515412444.917;737033673809.6823;1612040860704.549;58122.16955169711;18947.270894565318;0.0;5120.64547157397;5610673.014455771;1289453.441750393;82198.56310857716;1231315.117836444;4.127521491511848;0.3187669812701608
8831;2019-05-22 20:13:41.785;547;555;195;200;139;74;190;10;-16;25;750;225;-18;15;184;114;230;494;165;202;189;-195;631;379;384;138;383;310;631;-1.0;745.0;1659.0;287.0;172.0;99;5;86;1;0;0;1;0;0;0;1;1;1;1;0;26608.865234375;11323.296875;6142.80419921875;4005.13061523438;525.0;214268;538.0;0.0;Calculated values ==>;1558548821.785;327.86;328.66;292.66;293.16;287.06;280.56;276.35288757459654;292.16;274.16;271.56;275.66;348.16;295.66;271.36;274.66;291.56;284.56;296.16;322.56;293.36;292.06;326.96000000000004;325.66;253.66000000000003;242.14157278889297;268.7936212382143;276.35288757459654;289.66;6310000.0;3790000.0;3840000.0;1380000.0;3829999.9999999995;3100000.0;6310000.0;0.0;0.12416666666666668;0.2765;0.04783333333333333;0.028666666666666667;0.028666666666666667;0.0;11323.296875;6142.80419921875;4005.13061523438;26608.865234375;471864.1393536661;473106.46974489494;250949.53215259366;252765.3646740738;233121.51601178982;428830.04407018964;454272.534945747;437618.5379703155;471477.517547777;528103.7215994587;470113.00592600234;437301.7563972805;442374.1672774083;453566.37884540565;443556.0059958933;265212.4163717721;463319.32757625397;456009.5165506935;454126.58496839396;225777.27872811773;220341.7376933702;449241.9348868827;204656.337264218;250949.53215259366;275.10237384486203;3129873.2331719184;1586087.7931111436;319755.42452802864;749242.5688646242;0;37;33;34;125;109;38;15;161;175;1919743492245.475;737116802894.8856;1612226925805.0044;64414.04849523596;11699.344419617462;0.0;5824.408847386275;5611694.507005964;1289708.919597931;82198.56310857716;1231406.3585457336;3.8161668108908873;0.2562742163232839
8832;2019-05-22 20:14:41.775;556;562;189;191;142;86;178;14;-17;28;754;225;-18;27;181;113;241;518;165;196;178;-184;661;380;385;137;384;310;656;86.0;703.0;1552.0;238.0;164.0;0;2;92;1;0;0;1;1;0;0;1;1;1;1;0;39260.0234375;12483.9873046875;18335.5078125;3982.75415039062;523.0;214269;537.0;0.0;Calculated values ==>;1558548881.775;328.76000000000005;329.36;292.06;292.26000000000005;287.36;281.76000000000005;276.4546675782219;290.96000000000004;274.56;271.46000000000004;275.96000000000004;348.56000000000006;295.66;271.36;275.86;291.26000000000005;284.46000000000004;297.26000000000005;324.96000000000004;292.76000000000005;290.96000000000004;326.86;325.46000000000004;254.76000000000002;241.92719264551067;268.7936212382143;276.4546675782219;289.66;6609999.999999999;3800000.0;3850000.0;1370000.0;3840000.0;3100000.0;6559999.999999999;0.014333333333333333;0.11716666666666667;0.25866666666666666;0.03966666666666666;0.02733333333333333;0.041666666666666664;0.0;12483.9873046875;18335.5078125;3982.75415039062;39260.0234375;469409.14188392955;471021.57350578444;247894.32325174284;248565.92821329585;233439.10737700018;428757.65804586536;452332.92059311917;437460.313363465;471904.2073218062;528523.4063309287;470113.00592600234;437301.7563972805;444146.6137790267;452952.0130857841;443188.7200687318;267950.72463685664;463804.5327921444;454976.06431954395;452332.92059311917;225359.1397227605;219505.55070137876;450571.16031371633;205485.53235760503;233305.69918415946;275.42613963821145;3130422.049093037;1586286.1540803334;319821.97914013505;749446.5208004321;0;37;33;34;126;109;38;15;161;175;1919974153795.5117;737199289144.8987;1612412894805.034;60004.14335351578;9721.729908925747;0.0;9126.13422537332;5612731.152468491;1289887.3987992052;82198.56310857716;1231530.9256400499;2.2657158415698615;0.13872658151412387
