;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8833;2019-05-22 20:15:41.786;577;582;180;178;152;56;166;18;-22;34;757;225;-23;14;183;118;249;540;165;195;165;-174;674;362;367;135;366;307;670;-1.0;723.0;1400.0;274.0;194.0;0;1;86;1;0;0;1;1;0;0;1;1;1;1;0;38104.2578125;12298.5712890625;19038.052734375;3956.64892578125;522.0;214270;536.0;0.0;Calculated values ==>;1558548941.786;330.86;331.36;291.16;290.96000000000004;288.36;278.76000000000005;274.5913991737795;289.76000000000005;274.96000000000004;270.96000000000004;276.56;348.86;295.66;270.86;274.56;291.46000000000004;284.96000000000004;298.06;327.16;292.66;289.66;326.76000000000005;325.36;255.76000000000002;241.49495122638035;268.43790593516167;274.5913991737795;289.66;6740000.000000001;3620000.0000000005;3670000.0000000005;1350000.0;3660000.0;3070000.0;6700000.0;0.0;0.12050000000000001;0.23333333333333334;0.04566666666666667;0.03233333333333333;0.03233333333333333;0.0;12298.5712890625;19038.052734375;3956.64892578125;38104.2578125;471119.4271154127;472426.63705810806;244500.7515548618;243868.91929052927;236014.76590854974;430014.67791919125;453705.8912638782;437356.53477473935;472753.7123474745;529068.0314497742;470521.57474549004;437198.53567211574;442846.6802591378;456289.5263430202;447529.95785919396;270722.19411436026;465566.1848905738;457802.39502634533;453562.05795503774;224941.0041839467;219087.46209138638;451956.6693963439;200137.33339265554;244500.7515548618;273.2621225295199;3131066.869631335;1586492.713263908;319888.15296198963;749758.0242363922;0;37;33;34;126;109;38;15;161;175;1920199795155.2034;737280904104.7871;1612598028739.781;55351.14698915289;11499.749677501768;0.0;6759.648906939022;5613692.622790615;1290064.2768838885;82198.56310857716;1231663.3314359179;2.0856820414334263;0.13867970512685227
8834;2019-05-22 20:16:41.776;609;615;187;186;141;39;150;20;-23;35;760;224;-25;18;187;107;262;568;164;195;150;-165;683;354;359;134;358;303;678;-1.0;715.0;1586.0;404.0;134.0;0;1;82;1;0;0;1;1;0;0;1;1;1;0;0;38497.32421875;12134.2451171875;19489.109375;3913.34130859375;522.0;214271;533.0;0.0;Calculated values ==>;1558549001.776;334.06;334.66;291.86;291.76000000000005;287.26000000000005;277.06;273.7412296467126;288.16;275.16;270.86;276.66;349.16;295.56;270.66;274.96000000000004;291.86;283.86;299.36;329.96000000000004;292.66;288.16;326.46000000000004;325.36;256.66;241.2770596917726;267.9596281332873;273.7412296467126;289.56;6830000.0;3540000.0;3590000.0;1340000.0;3579999.9999999995;3030000.0;6780000.0;0.0;0.11916666666666667;0.2643333333333333;0.06733333333333333;0.022333333333333334;0.022333333333333334;0.0;12134.2451171875;19489.109375;3913.34130859375;38497.32421875;475090.6502377034;476629.9482167928;246485.4155029333;246163.59110239195;232695.65445764884;430542.39183029096;452792.59228542744;438109.25301780854;472981.82504853373;529687.3334219017;470943.6490191738;437798.07955487026;444244.8339766329;458147.9488794607;447392.8999107154;276843.3945801246;469140.81745469436;459082.3157024968;452792.59228542744;223686.61821467688;219087.46209138638;453054.1924212535;197401.33870137084;246485.4155029333;272.1416626590568;3131705.1097572776;1586696.2861328584;319953.7252834112;750079.0304107406;0;37;33;34;126;109;38;15;161;175;1920417558855.238;737361590654.7999;1612780998239.81;63627.12535097836;17213.958817138762;0.0;4607.526948142369;5614683.943146006;1290303.517907898;82198.56310857716;1231758.0421136478;2.404517617374572;0.1774913447885604
8835;2019-05-22 20:17:41.817;635;639;190;189;149;30;132;17;-28;33;763;223;-29;15;188;110;267;588;164;198;132;-155;660;347;352;131;350;299;655;260.0;729.0;1301.0;389.0;99.0;0;1;69;1;0;0;1;1;0;0;1;1;1;1;0;36884.01171875;10820.98828125;18790.224609375;3863.44970703125;521.0;214272;531.0;0.0;Calculated values ==>;1558549061.817;336.66;337.06;292.16;292.06;288.06;276.16;272.9856168485579;286.36;274.86;270.36;276.46000000000004;349.46000000000004;295.46000000000004;270.26000000000005;274.66;291.96000000000004;284.16;299.86;331.96000000000004;292.96000000000004;286.36;326.26000000000005;325.26000000000005;257.66;240.61611355647437;267.47669482898436;272.9856168485579;289.56;6600000.0;3470000.0000000005;3520000.0000000005;1310000.0;3500000.0;2990000.0;6550000.0;0.043333333333333335;0.1215;0.21683333333333332;0.06483333333333334;0.0165;0.059833333333333336;0.0;10820.98828125;18790.224609375;3863.44970703125;36884.01171875;481759.15101506596;482913.9379684742;248265.86312200825;247930.34213556317;235485.74286454744;430988.63858405815;451437.9648856004;438236.7768127522;473178.34860283375;530304.413884885;471363.5948840531;438082.61597026663;444613.46213006455;459556.16276525194;449151.9592531825;395467.1178193159;475227.34274009743;460585.14549566834;451437.9648856004;222850.3779558165;218669.37671819705;454576.9860006961;195888.32043131796;210332.26674434956;271.5067896689923;3132333.716810428;1586887.7104614605;320018.576159593;750398.242839563;0;37;33;34;126;109;38;15;161;175;1920631004609.8447;737441144979.6533;1612961721649.477;52549.22362537432;16771.648484414683;0.0;14426.157605451508;5615652.740945456;1290586.924830708;82198.56310857716;1231916.7645375612;2.5018035498019957;0.15711955344483716
8836;2019-05-22 20:18:41.777;643;643;190;189;152;23;146;11;-31;29;766;223;-32;3;190;112;263;574;165;200;145;-146;643;338;343;129;342;296;639;534.0;883.0;732.0;68.0;85.0;0;99;57;1;0;0;1;1;0;0;1;0;1;1;0;34421.0859375;9683.8564453125;18296.49609375;2902.94897460938;520.0;214273;529.0;0.0;Calculated values ==>;1558549121.777;337.46000000000004;337.46000000000004;292.16;292.06;288.36;275.46000000000004;271.99741764416325;287.76000000000005;274.26000000000005;270.06;276.06;349.76;295.46000000000004;269.96000000000004;273.46000000000004;292.16;284.36;299.46000000000004;330.56;293.16;287.66;326.06;325.16;258.56;240.16925963744896;267.1113755279542;271.99741764416325;289.66;6430000.0;3379999.9999999995;3429999.9999999995;1290000.0;3420000.0000000005;2960000.0;6390000.0;0.089;0.14716666666666667;0.12200000000000001;0.011333333333333334;0.014166666666666666;0.10316666666666666;0.0;9683.8564453125;18296.49609375;2902.94897460938;34421.0859375;484829.52943156817;485268.8386926714;248868.2733651275;248524.87260866782;236754.02006864824;431541.1909327263;454971.79081003426;438449.4162088901;473051.3374214201;530843.7263248528;471765.7959562518;438296.42880847026;443492.9014857251;461068.4518427349;451078.487898341;403257.93500419596;475034.46470714593;462230.01082278346;454833.51400154986;222014.15119762826;218251.29456621417;455815.217260769;196322.22354000318;203537.75542229007;271.64616958870636;3132927.5298185097;1587058.4702518198;320074.9252242054;750707.0928082817;0;37;33;34;126;109;38;15;161;175;1920839365609.9773;737519092979.7029;1613140102649.5906;29539.517505604206;2940.9205955020125;0.0;25925.345760093634;5616336.3577400865;1290751.086725539;82198.56310857716;1232252.8028908025;1.891176817198249;0.04578416560038148
8837;2019-05-22 20:19:41.808;641;638;193;192;155;20;162;9;-33;26;774;222;-35;10;191;113;255;559;166;200;162;-136;592;345;350;134;350;296;590;-2.0;778.0;1708.0;555.0;28.0;99;91;45;1;0;0;1;0;0;0;1;0;1;1;0;20756.671875;8086.1787109375;5832.2880859375;2827.42456054688;520.0;214274;527.0;0.0;Calculated values ==>;1558549181.808;337.26;336.96000000000004;292.46000000000004;292.36;288.66;275.16;272.7676641592781;289.36;274.06;269.86;275.76000000000005;350.56000000000006;295.36;269.66;274.16;292.26000000000005;284.46000000000004;298.66;329.06;293.16;289.36;325.86;325.16;259.56;241.2770596917726;267.1113755279542;272.7676641592781;289.76000000000005;5920000.0;3450000.0;3500000.0;1340000.0;3500000.0;2960000.0;5900000.0;0.0;0.12966666666666668;0.2846666666666666;0.0925;0.004666666666666667;0.004666666666666667;0.0;8086.1787109375;5832.2880859375;2827.42456054688;20756.671875;490038.3463358347;489839.539487119;252116.50178156985;251733.99291219213;238999.01965142673;431113.4868728058;456012.448477608;438143.1473471288;472104.6820821746;531674.8228942001;471647.62679686135;437835.6915274192;444497.2798278973;459959.07838641404;449956.0785532939;420603.81256103446;478733.89384545287;461160.9377506379;456012.448477608;221177.93781777218;218251.29456621417;456015.9008626859;195122.5738124252;252116.50178156985;271.19015152069505;3133387.5820389013;1587206.6303883344;320122.7030095493;750908.26989806;0;37;33;34;126;109;38;15;161;175;1921047373025.4531;737598033744.8834;1613317794409.997;69179.85659954562;24132.63275214912;0.0;951.5144179148447;5617159.444234596;1290976.8162373072;82198.56310857716;1232476.8924459466;5.629082487020389;0.47097369105180953
8838;2019-05-22 20:20:41.798;624;614;196;195;166;33;173;9;-27;24;777;218;-29;8;188;123;235;507;166;196;172;-126;575;347;352;139;352;301;576;-2.0;705.0;1002.0;339.0;37.0;99;99;50;1;0;0;1;0;0;0;1;0;1;0;0;21110.36328125;8099.53759765625;5613.72265625;2893.0654296875;520.0;214275;525.0;0.0;Calculated values ==>;1558549241.798;335.56;334.56;292.76000000000005;292.66;289.76000000000005;276.46000000000004;272.9856168485579;290.46000000000004;274.06;270.46000000000004;275.56;350.86;294.96000000000004;270.26000000000005;273.96000000000004;291.96000000000004;285.46000000000004;296.66;323.86;292.76000000000005;290.36;325.66;325.16;260.56;242.35481222062532;267.7187500070086;272.9856168485579;289.76000000000005;5750000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;3010000.0;5760000.0;0.0;0.1175;0.16699999999999998;0.0565;0.006166666666666667;0.006166666666666667;0.0;8099.53759765625;5613.72265625;2893.0654296875;21110.36328125;489523.59533323493;488055.7983038812;254056.42114914913;253650.9047824938;243036.7139095203;430988.63858405815;457198.2954874291;437940.2675631159;471246.2272376559;531611.214390621;470497.8680624812;437629.4412208045;443198.0840360327;459240.5680534269;451036.7318820176;419967.9737638811;472811.8548117349;460317.26658201264;457061.0035364718;220341.7376933702;218251.29456621417;456226.2048412209;195802.04589256167;254056.42114914913;271.472027974004;3133736.415849932;1587341.4888774327;320170.3658143505;751003.6374236896;0;37;33;34;126;109;38;15;161;175;1921257937925.4866;737679920094.8965;1613496864560.0256;40437.08301898256;14713.964980599249;0.0;1251.8615913884898;5618072.766485812;1291300.4839315235;82198.56310857716;1232495.2508524493;3.3964713607112773;0.28192068101794326
8839;2019-05-22 20:21:41.789;594;591;194;192;172;37;180;11;-25;24;773;217;-26;18;188;130;223;467;166;195;179;-119;565;352;356;145;356;304;564;-1.0;795.0;963.0;459.0;0.0;99;99;54;1;0;0;1;0;0;0;1;0;1;1;0;21011.716796875;8093.498046875;5354.16015625;2897.93920898438;522.0;214276;524.0;0.0;Calculated values ==>;1558549301.789;332.56;332.26000000000005;292.56;292.36;290.36;276.86;273.5264737036516;291.16;274.26000000000005;270.66;275.56;350.46000000000004;294.86;270.56;274.96000000000004;291.96000000000004;286.16;295.46000000000004;319.86;292.66;291.06;325.56;325.36;261.26000000000005;243.61107973660833;268.0796299477929;273.5264737036516;289.76000000000005;5650000.0;3520000.0000000005;3560000.0;1450000.0;3560000.0;3040000.0;5640000.0;0.0;0.1325;0.1605;0.0765;0.0;0.0;0.0;8093.498046875;5354.16015625;2897.93920898438;21011.716796875;486520.2837282586;486220.0090767751;409561.26335927483;253117.87180929046;245562.1856684116;430671.36484660726;457509.50399660534;437570.5891863215;470442.77219356893;530968.349634598;469969.09555200214;437413.810930519;444043.6597017553;458605.02153109515;451149.43373574974;419585.09613005974;468351.58214677265;459556.22810200317;457371.91220730933;219923.6425635755;219087.46209138638;455974.1540064921;196250.22246581275;254056.42114914913;271.6717848573866;3134087.380530948;1587476.4105997009;320218.616947533;751095.0227371777;0;37;33;34;126;109;38;15;161;175;1921470306065.2637;737765107314.8071;1613678337334.8352;38731.91885864165;19868.880762861972;0.0;0.0;5618732.409206181;1291588.6310838596;82198.56310857716;1232505.6814675396;3.5851121341144827;0.33096077407677454
8840;2019-05-22 20:22:41.799;568;552;193;192;168;37;185;11;-23;25;763;218;-25;9;188;134;217;371;165;196;184;-148;567;349;353;149;353;304;567;-3.0;824.0;968.0;422.0;29.0;84;99;56;1;0;0;1;0;0;0;1;0;1;1;0;20651.916015625;8207.888671875;4949.90771484375;2877.63110351562;523.0;214277;523.0;0.0;Calculated values ==>;1558549361.799;329.96000000000004;328.36;292.46000000000004;292.36;289.96000000000004;276.86;273.20264511476705;291.66;274.26000000000005;270.86;275.66;349.46000000000004;294.96000000000004;270.66;274.06;291.96000000000004;286.56;294.86;310.26000000000005;292.76000000000005;291.56;325.46000000000004;325.46000000000004;258.36;244.42749628697553;268.0796299477929;273.20264511476705;289.66;5670000.0;3490000.0;3529999.9999999995;1490000.0;3529999.9999999995;3040000.0;5670000.0;0.0;0.13733333333333334;0.16133333333333333;0.07033333333333333;0.004833333333333333;0.004833333333333333;0.0;8207.888671875;4949.90771484375;2877.63110351562;20651.916015625;482703.1009827732;480453.7774342823;253352.83482457785;252947.64082331033;244047.93255416668;430862.6128555636;458675.337737467;437883.18805776763;470002.44352694025;529924.4241206498;470089.20646635507;437570.5891863215;442728.0766999201;459082.2296024654;452255.5466972325;416949.2727284353;452146.9080499737;460161.36591575533;458539.4322372223;219505.55070137876;219505.55070137876;452271.6578323089;194745.5146768797;253352.83482457785;271.05239458145223;3134434.6353371534;1587612.278129817;320266.7547217549;751180.9042806285;0;37;33;34;126;109;38;15;161;175;1921683041515.23;737853322014.7931;1613860767734.8062;39226.21130544992;18112.67206859852;0.0;991.7352208277815;5619382.168565959;1291905.1967762283;82198.56310857716;1232513.947305122;3.637609201899966;0.3190927403393486
8841;2019-05-22 20:23:41.790;551;504;193;192;167;33;189;4;-23;25;749;218;-24;21;189;136;215;283;163;199;188;-226;566;347;352;149;352;305;566;-1.0;852.0;980.0;367.0;28.0;55;0;57;1;0;0;1;0;0;0;1;1;1;1;0;21419.740234375;8243.654296875;4192.94580078125;4366.49365234375;522.0;214278;522.0;0.0;Calculated values ==>;1558549421.79;328.26000000000005;323.56;292.46000000000004;292.36;289.86;276.46000000000004;272.9856168485579;292.06;273.56;270.86;275.66;348.06000000000006;294.96000000000004;270.76000000000005;275.26000000000005;292.06;286.76000000000005;294.66;301.46000000000004;293.06;291.96000000000004;325.36;325.36;250.56000000000003;244.42749628697553;268.19934244402924;272.9856168485579;289.46000000000004;5660000.0;3470000.0000000005;3520000.0000000005;1490000.0;3520000.0000000005;3050000.0;5660000.0;0.0;0.142;0.16333333333333336;0.06116666666666667;0.004666666666666667;0.004666666666666667;0.0;8243.654296875;4192.94580078125;4366.49365234375;21419.740234375;480429.86074093956;473645.0440482048;253410.37462381402;253004.0464480174;243741.49343918156;430988.63858405815;459375.61671724723;437656.05685647397;470002.44352694025;528384.3830754816;469952.5135695722;437499.1961693786;444277.7674123518;459375.61671724723;452889.29545495956;416642.67006478837;434928.0621173023;460718.8946201997;459240.5680534269;219087.46209138638;219087.46209138638;443844.43957502494;192472.11433311977;253410.37462381402;270.11774449362196;3134785.179882632;1587749.3537566508;320327.11337283446;751257.0832979452;0;37;33;34;126;109;38;15;162;175;1921894509790.008;737942708604.6993;1614043440329.6145;40046.71061214786;15375.607227296534;0.0;960.540902671527;5620042.67715676;1292184.223909719;82198.56310857716;1232530.2138324555;3.355504622005452;0.28003629498838345
8842;2019-05-22 20:24:41.770;541;511;192;192;166;34;193;0;-20;23;732;219;-22;8;190;138;214;270;163;200;192;-240;569;351;355;142;355;307;569;-2.0;894.0;1017.0;368.0;42.0;45;0;66;1;0;0;1;0;0;0;1;1;1;0;0;21310.4375;8882.7333984375;3903.2587890625;3903.0517578125;521.0;214279;521.0;0.0;Calculated values ==>;1558549481.77;327.26000000000005;324.26000000000005;292.36;292.36;289.76000000000005;276.56;273.4187578820637;292.46000000000004;273.16;271.16;275.46000000000004;346.36;295.06;270.96000000000004;273.96000000000004;292.16;286.96000000000004;294.56;300.16;293.16;292.36;325.26000000000005;325.26000000000005;249.16000000000003;242.98782864720522;268.43790593516167;273.4187578820637;289.46000000000004;5690000.0;3510000.0;3550000.0;1420000.0;3550000.0;3070000.0;5690000.0;0.0;0.149;0.1695;0.06133333333333334;0.007;0.007;0.0;8882.7333984375;3903.2587890625;3903.0517578125;21310.4375;478650.70436553104;474296.22499342135;252835.82128379264;252835.82128379264;243288.80832626982;430735.4089219946;459443.0104646142;437671.5478804793;470746.7058464142;526447.8733694741;469799.0772168898;437356.53477473935;441956.0545109249;459036.2895090457;452474.515376344;415169.9963038007;431174.75108727335;460387.3511624245;459307.5724470408;218669.37671819705;218669.37671819705;443678.0364772721;193464.5385009781;252835.82128379264;270.53815564676324;3135141.1460022605;1587892.026080858;320396.00328031485;751324.5291800915;0;37;33;34;126;109;38;15;162;175;1922106539090.0754;738029979504.727;1614226979129.6729;41393.08808982546;15346.427875879368;0.0;1445.3022581427372;5620721.115924496;1292440.155530007;82198.56310857716;1232550.255842571;3.48640811388061;0.2855595643661476
8843;2019-05-22 20:25:41.781;537;531;193;193;161;41;198;1;-19;22;727;223;-20;27;190;137;215;323;163;201;197;-237;582;356;361;139;361;309;582;-2.0;895.0;1045.0;173.0;105.0;66;0;73;1;0;0;1;0;0;0;1;1;1;0;0;23106.578125;9467.3466796875;4598.8564453125;3948.06884765625;520.0;214280;520.0;0.0;Calculated values ==>;1558549541.781;326.86;326.26000000000005;292.46000000000004;292.46000000000004;289.26000000000005;277.26000000000005;273.955091788801;292.96000000000004;273.26000000000005;271.26000000000005;275.36;345.86;295.46000000000004;271.16;275.86;292.16;286.86;294.66;305.46000000000004;293.26000000000005;292.86;325.16;325.16;249.46000000000004;242.35481222062532;268.67533136820026;273.955091788801;289.46000000000004;5820000.0;3560000.0;3610000.0;1390000.0;3610000.0;3090000.0;5820000.0;0.0;0.14916666666666664;0.17416666666666666;0.028833333333333332;0.0175;0.0175;0.0;9467.3466796875;4598.8564453125;3948.06884765625;23106.578125;476495.13768498803;475614.3144567325;252528.8460235;252528.8460235;241174.44339133432;430412.23801567365;459174.84848194243;437372.52749135875;471049.5101358118;525765.9254965091;470008.05317070324;437214.0438153077;444347.5400751208;458077.9016770889;451447.3864066275;410169.27401590144;440083.947114773;459583.8792856106;459038.22702066065;218251.29456621417;218251.29456621417;444586.2921069819;198213.52587355985;252528.8460235;272.4740672088107;3135511.355657959;1588044.9714494778;320461.44128003856;751395.3931296237;0;37;33;34;126;109;38;15;162;175;1922321378469.7817;738114294959.6118;1614411813009.4202;41653.52611509997;7103.748093063669;0.0;3613.9141674503117;5621413.297918696;1292627.2746283724;82198.56310857716;1232592.4237087516;2.9072053788855774;0.191720061312115
8844;2019-05-22 20:26:41.751;538;542;194;195;157;51;202;3;-18;23;733;223;-20;16;189;129;220;416;162;202;201;-237;598;364;368;136;368;309;598;-2.0;775.0;1228.0;262.0;125.0;99;0;78;1;0;0;1;0;0;0;1;1;1;1;0;25476.404296875;10085.1005859375;5785.0947265625;3953.34008789062;519.0;214281;519.0;0.0;Calculated values ==>;1558549601.751;326.96000000000004;327.36;292.56;292.66;288.86;278.26000000000005;274.8017692304317;293.36;273.46000000000004;271.36;275.46000000000004;346.46000000000004;295.46000000000004;271.16;274.76000000000005;292.06;286.06;295.16;314.76000000000005;293.36;293.26000000000005;325.06;325.06;249.46000000000004;241.71165711629368;268.67533136820026;274.8017692304317;289.36;5980000.0;3640000.0;3679999.9999999995;1360000.0;3679999.9999999995;3090000.0;5980000.0;0.0;0.12916666666666668;0.20466666666666666;0.043666666666666666;0.020833333333333332;0.020833333333333332;0.0;10085.1005859375;5785.0947265625;3953.34008789062;25476.404296875;474663.0438927271;475260.77939727536;252099.22739303872;252480.23249626614;239394.65107313325;429879.7862731237;458611.7995580637;437530.6787186241;471547.0194386176;526396.4505189526;470008.05317070324;437214.0438153077;442730.14272439573;456802.38005965634;448812.41734371195;404610.52825125016;454954.7863887201;458611.7995580637;458473.52012050984;217833.21561994078;217833.21561994078;445161.81580815534;199422.68391408178;252099.22739303872;272.9878223997362;3135916.0114159076;1588207.8270415722;320527.25343199563;751481.882789634;0;37;33;34;126;109;38;15;162;175;1922539969119.886;738196753709.6511;1614597120309.5085;48732.76960332967;10730.608759374545;0.0;4299.4644318223145;5622166.140440476;1292775.81995906;82198.56310857716;1232658.3355580328;3.216522255322332;0.22114535125406926
8845;2019-05-22 20:27:41.782;543;550;190;191;150;62;200;7;-18;24;744;222;-19;19;187;122;225;474;162;203;200;-233;608;372;377;134;377;310;608;-1.0;671.0;1298.0;318.0;145.0;99;0;85;1;0;0;1;0;0;0;1;1;1;1;0;26136.693359375;10876.982421875;5825.21240234375;3980.83935546875;518.0;214282;518.0;0.0;Calculated values ==>;1558549661.782;327.46000000000004;328.16;292.16;292.26000000000005;288.16;279.36;275.63479819532273;293.16;273.86;271.36;275.56;347.56000000000006;295.36;271.26000000000005;275.06;291.86;285.36;295.66;320.56;293.46000000000004;293.16;324.96000000000004;324.96000000000004;249.86;241.2770596917726;268.7936212382143;275.63479819532273;289.36;6080000.0;3720000.0000000005;3770000.0000000005;1340000.0;3770000.0000000005;3100000.0;6080000.0;0.0;0.11183333333333333;0.21633333333333335;0.053000000000000005;0.024166666666666666;0.024166666666666666;0.0;10876.982421875;5825.21240234375;3980.83935546875;26136.693359375;474164.2933626877;475219.07758244936;250149.4900363997;250513.30172170245;236944.82376687144;429328.3091220336;456877.58755018783;437301.7563972805;471909.57779161324;527473.8872251292;469750.20665899105;437142.86386454466;442968.8239516501;455023.4628231149;446220.97451032395;264769.6862794935;463303.41991647705;457301.44056452095;456877.58755018783;217415.1398638553;217415.1398638553;445966.51015693747;201029.9404179471;250149.4900363997;273.6571146807619;3136346.342787087;1588382.60132045;320593.40575522534;751578.6853380854;0;37;33;34;126;109;38;15;162;175;1922763584595.3975;738277795559.8365;1614782916254.9336;51113.46952352913;12981.63819616649;0.0;4995.92902324988;5622998.622328634;1292973.5241118718;82198.56310857716;1232735.8371921687;3.340469108289671;0.23424242138931223
8846;2019-05-22 20:28:41.792;548;555;186;187;150;69;193;11;-18;27;754;222;-19;18;185;122;232;504;165;202;192;-228;618;381;385;132;385;309;617;-2.0;875.0;1351.0;493.0;147.0;99;0;91;1;0;0;1;0;0;0;1;1;1;1;0;26105.673828125;11410.2421875;5879.0361328125;3988.16845703125;517.0;214283;518.0;0.0;Calculated values ==>;1558549721.792;327.96000000000004;328.66;291.76000000000005;291.86;288.16;280.06;276.55624918942954;292.46000000000004;274.26000000000005;271.36;275.86;348.56000000000006;295.36;271.26000000000005;274.96000000000004;291.66;285.36;296.36;323.56;293.36;292.36;324.96000000000004;324.86;250.36;240.83765695389522;268.67533136820026;276.55624918942954;289.66;6180000.0;3810000.0;3850000.0;1320000.0;3850000.0;3090000.0;6170000.0;0.0;0.14583333333333334;0.22516666666666665;0.08216666666666667;0.0245;0.0245;0.0;11410.2421875;5879.0361328125;3988.16845703125;26105.673828125;473668.62282396323;474857.8610846721;248348.2263456013;248698.42710397101;236709.84184616164;428684.9695293014;454539.8815566505;437530.6787186241;472465.0996282349;528600.2930880411;469887.25712763565;437372.52749135875;443026.34146199;453368.37295875343;444442.15575985087;267425.19888432825;466914.51858671324;455843.49241731403;454394.1134651945;217415.1398638553;216997.06728235667;446867.8609740219;201604.4967430872;248348.2263456013;273.9224893020768;3136781.768405757;1588568.359146644;320659.8252217187;751676.2369984302;0;37;33;34;126;109;38;15;162;175;1922992222695.361;738357608859.8239;1614968647204.904;53122.71197482506;20152.47309430847;0.0;5048.1242344300335;5623867.4019467905;1293249.6877255142;82198.56310857716;1232819.5515860433;3.6810483007276185;0.28860722676241746
8847;2019-05-22 20:29:44.783;551;558;183;184;151;70;183;15;-18;32;764;222;-19;14;182;123;236;519;165;199;182;-222;669;373;378;131;376;308;664;-1.0;854.0;1237.0;421.0;194.0;0;0;96;1;0;0;1;0;1;0;1;1;1;1;0;39649.87109375;13017.197265625;18619.73046875;3965.04931640625;515.0;214284;517.0;0.0;Calculated values ==>;1558549784.783;328.26000000000005;328.96000000000004;291.46000000000004;291.56;288.26000000000005;280.16;275.73799182748917;291.46000000000004;274.66;271.36;276.36;349.56000000000006;295.36;271.26000000000005;274.56;291.36;285.46000000000004;296.76000000000005;325.06;293.06;291.36;324.86;324.66;250.96000000000004;240.61611355647437;268.5567601203482;275.73799182748917;289.66;6690000.000000001;3729999.9999999995;3779999.9999999995;1310000.0;3760000.0;3080000.0;6640000.000000001;0.0;0.1423333333333333;0.20616666666666666;0.07016666666666667;0.03233333333333333;0.03233333333333333;0.0;13017.197265625;18619.73046875;3965.04931640625;39649.87109375;467533.36896620604;469340.6204671537;245650.29845853694;245973.78052218657;235861.50316006792;429258.0297950786;454276.91951688146;437758.51091407164;473081.36623795505;529724.3920124897;470024.0691138933;437601.09044165985;442640.22886263416;454472.4852422526;446182.1964149559;265015.71704245143;462841.8761726892;456571.7316668634;454131.9705147631;216997.06728235667;216160.93158060662;447680.69472779875;199943.2855598892;245650.29845853694;273.23201023371416;3137357.0472288174;1588782.068707346;320729.4059356445;751890.5705825215;0;37;33;34;126;110;38;15;162;175;1923232533360.1208;738440442024.7411;1615162974439.71;49029.57229385395;17382.90820994832;0.0;6740.907396484645;5624761.106742893;1293578.0753923717;82198.56310857716;1232922.6908764213;2.0547563354682192;0.15209977025264296
8848;2019-05-22 20:30:41.753;573;578;180;179;146;44;161;17;-22;37;773;222;-23;14;186;115;246;541;165;200;161;-214;681;358;363;136;362;305;676;-1.0;923.0;791.0;299.0;194.0;0;100;89;1;0;0;1;0;1;0;1;0;1;0;0;38231.1953125;12640.76953125;19368.96484375;2968.115234375;515.0;214285;516.0;0.0;Calculated values ==>;1558549841.753;330.46000000000004;330.96000000000004;291.16;291.06;287.76000000000005;277.56;274.1680685717883;289.26000000000005;274.86;270.96000000000004;276.86;350.46000000000004;295.36;270.86;274.56;291.76000000000005;284.66;297.76000000000005;327.26000000000005;293.16;289.26000000000005;324.76000000000005;324.66;251.76000000000002;241.71165711629368;268.19934244402924;274.1680685717883;289.66;6809999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3050000.0;6759999.999999999;0.0;0.15383333333333335;0.13183333333333333;0.049833333333333334;0.03233333333333333;0.03233333333333333;0.0;12640.76953125;19368.96484375;2968.115234375;38231.1953125;469569.01498429757;471025.2362144034;244317.6785831201;244003.25777945278;234154.038484889;430280.9020939914;453676.4608853369;437812.597326149;472915.8103579757;530892.8472578947;470433.0857969469;437656.05685647397;443257.1847228264;457363.58031028823;447835.7722650812;268642.1096503294;464909.9878446302;459131.61449609476;453676.4608853369;216578.99785978085;216160.93158060662;447603.4728403098;195552.9468328423;244317.6785831201;271.4131569723681;3137973.281167066;1588985.0873697281;320784.26460018015;752191.1561343326;0;37;33;34;126;110;38;15;162;175;1923443607210.2268;738516496974.7793;1615337587489.7976;31937.89725670093;12560.51787937213;0.0;6769.267294438343;5625401.761846034;1293815.0027514226;82198.56310857716;1233029.5901337168;1.4657185333877785;0.10411278983088944
8849;2019-05-22 20:31:41.784;608;615;184;184;139;35;129;17;-28;37;779;219;-29;10;188;105;260;570;164;198;129;-206;673;354;359;137;357;298;668;-1.0;625.0;961.0;190.0;126.0;0;98;72;1;0;0;1;0;1;0;1;0;1;1;0;37207.20703125;11186.763671875;19179.533203125;2868.02758789062;516.0;214286;514.0;0.0;Calculated values ==>;1558549901.784;333.96000000000004;334.66;291.56;291.56;287.06;276.66;273.7412296467126;286.06;274.86;270.36;276.86;351.06000000000006;295.06;270.26000000000005;274.16;291.96000000000004;283.66;299.16;330.16;292.96000000000004;286.06;324.56;324.76000000000005;252.56000000000003;241.92719264551067;267.35522164206344;273.7412296467126;289.56;6730000.0;3540000.0;3590000.0;1370000.0;3570000.0000000005;2980000.0;6680000.0;0.0;0.10416666666666667;0.16016666666666665;0.03166666666666666;0.021;0.021;0.0;11186.763671875;19179.533203125;2868.02758789062;37207.20703125;476142.8807242056;477817.9233377253;245843.06567304832;245843.06567304832;232335.11823401772;430542.39183029096;449735.6609706538;438461.08877795865;472785.1150065333;532044.295530265;471023.2498951686;438307.6172986034;444096.3187941164;458445.2132468918;447091.9000748036;276975.8050586357;470760.9855253457;459490.719185696;449735.6609706538;215742.86842915416;216578.99785978085;448264.4675991937;197399.23089801904;245843.06567304832;272.1408191695249;3138602.259323104;1589183.7527368544;320832.92425145424;752512.5595902153;0;37;33;34;126;110;38;15;162;175;1923660319119.8618;738598439289.6414;1615518580954.493;38610.074237103654;7944.065828870529;0.0;4281.7445012497155;5625989.965355703;1293985.962565661;82198.56310857716;1233121.729479271;1.5296199152170866;0.10222107525232402
8850;2019-05-22 20:32:41.784;630;633;183;182;143;29;137;13;-32;35;776;216;-33;13;189;108;263;571;165;198;136;-197;651;345;350;136;348;295;646;342.0;629.0;985.0;152.0;113.0;0;97;58;1;0;0;1;0;1;0;1;0;1;0;0;34646.03125;9917.439453125;18483.740234375;2846.79565429688;516.0;214287;513.0;0.0;Calculated values ==>;1558549961.784;336.16;336.46000000000004;291.46000000000004;291.36;287.46000000000004;276.06;272.7676641592781;286.86;274.46000000000004;269.96000000000004;276.66;350.76;294.76000000000005;269.86;274.46000000000004;292.06;283.96000000000004;299.46000000000004;330.26000000000005;292.96000000000004;286.76000000000005;324.46000000000004;324.76000000000005;253.46000000000004;241.71165711629368;266.98899913490544;272.7676641592781;289.66;6509999.999999999;3450000.0;3500000.0;1360000.0;3479999.9999999995;2950000.0;6459999.999999999;0.057;0.10483333333333333;0.16416666666666666;0.025333333333333333;0.01883333333333333;0.07583333333333334;0.0;9917.439453125;18483.740234375;2846.79565429688;34646.03125;482037.86338911863;483042.0210619432;246253.19044337297;245923.68701699446;233945.96226419465;431113.4868728058;452507.270481922;438520.37345905404;472720.47428543336;531957.4874369982;471072.27303273184;438367.77478847804;445122.44547224283;460004.1603534115;449229.569699516;398661.2689382249;473704.14661706326;460894.73399835604;452364.8428864296;215324.80838970217;216578.99785978085;449389.941480661;196670.61321277267;208984.52799751516;271.8133479307099;3139201.036308781;1589359.6210962294;320880.5477784725;752826.4202021945;0;37;33;34;126;110;38;15;162;175;1923873019119.8618;738680339289.6414;1615696480954.493;39703.66897376452;6402.222982786504;0.0;18456.340545742678;5626642.57988246;1294105.5149724248;82198.56310857716;1233311.2135213292;2.066125302394748;0.08947767832356619
8851;2019-05-22 20:33:41.785;634;633;184;183;145;22;157;8;-36;31;770;215;-37;5;191;108;259;554;163;200;156;-187;629;338;343;134;342;292;624;172.0;906.0;611.0;210.0;88.0;0;87;37;1;0;0;1;0;1;0;1;0;1;1;0;32105.638671875;8240.4853515625;17788.9765625;2759.4384765625;518.0;214288;512.0;0.0;Calculated values ==>;1558550021.785;336.56;336.46000000000004;291.56;291.46000000000004;287.66;275.36;271.99741764416325;288.86;273.96000000000004;269.56;276.26000000000005;350.16;294.66;269.46000000000004;273.66;292.26000000000005;283.96000000000004;299.06;328.56;293.16;288.76000000000005;324.36;324.96000000000004;254.46000000000004;241.2770596917726;266.62003547228215;271.99741764416325;289.46000000000004;6290000.0;3379999.9999999995;3429999.9999999995;1340000.0;3420000.0000000005;2920000.0;6240000.0;0.028666666666666667;0.151;0.10183333333333335;0.035;0.014666666666666666;0.043333333333333335;0.0;8240.4853515625;17788.9765625;2759.4384765625;32105.638671875;485075.5868947272;485482.4440014051;247384.46434004055;247043.22494560396;235039.86545693153;431541.1909327263;456482.75535381737;438582.0297435704;472592.1488768574;531560.4385924083;471358.0740958672;438430.3070074864;444584.2177949234;461200.2757889148;450508.9227740976;408121.41532800265;473832.9154499183;462230.01082278346;456346.1415138645;214906.75144652807;217415.1398638553;450784.8090625447;192589.00223686793;211135.15864101867;270.1342144639972;3139757.3094974;1589510.9396586209;320927.2671750025;753128.6978808817;0;37;33;34;126;110;38;15;162;175;1924080922585.4368;738761340639.8654;1615872583889.98;25050.28996776587;9036.853238898688;0.0;10625.80925782332;5627182.20520207;1294234.1760856109;82198.56310857716;1233553.56880955;1.553131653442675;0.08788282857071514
8852;2019-05-22 20:34:41.765;629;622;190;189;152;23;171;8;-35;26;763;215;-37;17;190;110;249;525;162;199;170;-174;580;346;351;138;351;295;580;-2.0;780.0;1072.0;598.0;29.0;98;88;23;1;0;0;1;0;0;0;1;0;1;0;0;19025.53125;6704.14208984375;5700.5400390625;2769.87524414062;520.0;214289;510.0;0.0;Calculated values ==>;1558550081.765;336.06;335.36;292.16;292.06;288.36;275.46000000000004;272.8767566201714;290.26000000000005;273.96000000000004;269.66;275.76000000000005;349.46000000000004;294.66;269.46000000000004;274.86;292.16;284.16;298.06;325.66;293.06;290.16;324.16;325.16;255.76000000000002;242.14157278889297;266.98899913490544;272.8767566201714;289.36;5800000.0;3460000.0;3510000.0;1380000.0;3510000.0;2950000.0;5800000.0;0.0;0.13;0.17866666666666667;0.09966666666666667;0.004833333333333333;0.004833333333333333;0.0;6704.14208984375;5700.5400390625;2769.87524414062;19025.53125;489671.5197235687;488718.3063086895;251468.581060423;251085.55246107563;238345.53023472923;431051.2098666511;457087.00325362873;438061.7010123639;471575.67402331997;530607.6872518455;470953.85504160577;437754.4409300411;445687.3609833284;459667.8951279517;449336.65592579934;422579.92637579126;474978.5838017147;460873.564739189;456949.75120797363;214070.64678622372;218251.29456621417;451438.9211017699;192123.20796033667;251468.581060423;269.9710229739672;3140183.2605491905;1589635.4367078182;320973.32943015156;753324.3786039664;0;37;33;34;126;110;38;15;162;175;1924289053185.503;738842913439.8914;1616048625190.036;43941.010758628865;25845.13274309618;0.0;993.1589890464946;5627756.941065804;1294524.7624078144;82198.56310857716;1233650.3612700596;4.6643404977656955;0.4288260605758365
8853;2019-05-22 20:35:41.786;610;587;193;192;163;32;179;6;-22;24;757;214;-30;10;186;119;230;433;160;198;178;-159;563;347;352;141;352;299;563;-2.0;852.0;1027.0;455.0;23.0;96;99;27;1;0;0;1;0;0;0;1;0;1;0;0;19386.53125;6611.44677734375;5335.859375;2872.615234375;521.0;214290;510.0;0.0;Calculated values ==>;1558550141.786;334.16;331.86;292.46000000000004;292.36;289.46000000000004;276.36;272.9856168485579;291.06;273.76000000000005;270.96000000000004;275.56;348.86;294.56;270.16;274.16;291.76000000000005;285.06;296.16;316.46000000000004;292.96000000000004;290.96000000000004;324.16;325.26000000000005;257.26000000000005;242.77792619122317;267.47669482898436;272.9856168485579;289.16;5630000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;2990000.0;5630000.0;0.0;0.142;0.17116666666666666;0.07583333333333334;0.0038333333333333336;0.0038333333333333336;0.0;6611.44677734375;5335.859375;2872.615234375;19386.53125;488910.6695753503;485782.71751172293;409604.8514507575;253175.3008174744;242488.04063207735;430988.63858405815;458019.0001261181;439155.5389719587;470979.3205154194;529679.4811607535;470292.38313502533;437928.15255369636;443894.718236925;458970.0676224462;450460.36736263643;422335.3477091422;463186.16524394456;460585.14549566834;457882.57443576294;214070.64678622372;218669.37671819705;452485.54343244946;193921.1397747354;409604.8514507575;270.71004310740216;3140503.4731047177;1589746.438785343;321020.36664133135;753416.3807884416;0;37;33;34;126;110;38;15;162;175;1924500027000.1812;738926642734.7637;1616226887559.764;41975.954662591386;19607.800610709983;0.0;185.06460477585432;5628473.166367704;1294903.669422907;82198.56310857716;1233660.1832364786;4.167958673075886;0.36583555894845177
8854;2019-05-22 20:36:41.776;581;537;187;184;164;36;184;7;-5;24;752;214;-13;25;186;127;218;326;158;197;183;-143;554;349;354;145;354;303;555;-3.0;893.0;990.0;290.0;18.0;92;99;31;1;0;0;1;0;0;0;1;0;1;0;0;18728.767578125;6630.6064453125;5056.6640625;2893.04296875;520.0;214291;509.0;0.0;Calculated values ==>;1558550201.776;331.26000000000005;326.86;291.86;291.56;289.56;276.76000000000005;273.20264511476705;291.56;273.86;272.66;275.56;348.36;294.56;271.86;275.66;291.76000000000005;285.86;294.96000000000004;305.76000000000005;292.86;291.46000000000004;324.06;325.16;258.86;243.61107973660833;267.9596281332873;273.20264511476705;288.96000000000004;5540000.0;3490000.0;3540000.0;1450000.0;3540000.0;3030000.0;5550000.0;0.0;0.14883333333333332;0.165;0.04833333333333333;0.003;0.003;0.0;6630.6064453125;5056.6640625;2893.04296875;18728.767578125;485960.3836984757;479753.00313923025;410799.17277700413;250421.68149151542;243122.08535621056;430862.6128555636;458379.467483997;440856.8528302407;470442.77219356893;528851.8103742785;469745.62710042845;439647.05077244143;445251.96559515793;458651.7747534489;451253.6677478617;421694.50963874854;446060.9289814767;460139.7197406941;458243.10377271957;213652.59903751023;218251.29456621417;453477.51222970407;196284.83847936292;410799.17277700413;271.6741028225052;3140821.0476570874;1589856.7708371421;321068.40578517306;753502.9707163742;0;37;33;34;126;110;38;15;162;175;1924711791700.2148;739012428434.7773;1616407457459.7927;40354.38236789483;12430.979231266489;0.0;142.33179298714631;5629159.138162044;1295170.6147566605;82198.56310857716;1233662.9110850764;3.630079248791766;0.28821928453437745
8855;2019-05-22 20:37:41.797;555;539;185;184;160;35;188;6;6;24;745;214;0;20;186;131;212;314;159;198;187;-203;554;348;353;147;353;304;555;-2.0;855.0;1020.0;223.0;2.0;65;99;35;1;0;0;1;0;0;0;1;0;1;0;0;18050.625;6807.021484375;4327.68798828125;2889.86547851562;519.0;214292;509.0;0.0;Calculated values ==>;1558550261.797;328.66;327.06;291.66;291.56;289.16;276.66;273.0942459734351;291.96000000000004;273.76000000000005;273.76000000000005;275.56;347.66;294.56;273.16;275.16;291.76000000000005;286.26000000000005;294.36;304.56;292.96000000000004;291.86;324.06;325.06;252.86;244.02132995426717;268.0796299477929;273.0942459734351;289.06;5540000.0;3479999.9999999995;3529999.9999999995;1470000.0;3529999.9999999995;3040000.0;5550000.0;0.0;0.14250000000000002;0.16999999999999998;0.03716666666666667;0.0003333333333333333;0.0003333333333333333;0.0;6807.021484375;4327.68798828125;2889.86547851562;18050.625;482386.9635721628;480034.64501448296;250813.23107298184;250421.68149151542;241759.6477901023;430925.7729439634;459082.2296024654;442285.3213856606;470173.1121333911;528043.0232017372;469608.3408413213;441393.15733161947;444333.52089386596;458811.10526195535;452004.0935008172;419900.33322747063;443755.8564031491;460429.8402662555;458946.73561710375;213652.59903751023;217833.21561994078;446742.9224949059;195660.4597899589;250813.23107298184;271.4187573881296;3141127.6498679994;1589968.7902628002;321116.61355564307;753581.2010210382;0;37;33;34;126;110;38;15;162;175;1924923965934.891;739100059094.6437;1616589621194.515;41926.226471269285;9331.89819720053;0.0;69.37783484804064;5629845.049886433;1295352.0355433468;82198.56310857716;1233664.6759494587;3.6598258900551572;0.2743983709780679
8856;2019-05-22 20:38:41.757;539;539;185;184;157;33;192;0;11;23;737;214;7;29;187;132;209;332;158;200;191;-232;556;346;350;148;351;306;557;-3.0;906.0;956.0;219.0;0.0;27;99;40;1;0;0;1;0;0;0;1;0;1;0;0;17230.12109375;7098.5263671875;3333.59521484375;2916.44702148438;518.0;214293;508.0;0.0;Calculated values ==>;1558550321.757;327.06;327.06;291.66;291.56;288.86;276.46000000000004;272.8767566201714;292.36;273.16;274.26000000000005;275.46000000000004;346.86;294.56;273.86;276.06;291.86;286.36;294.06;306.36;293.16;292.26000000000005;323.96000000000004;324.96000000000004;249.96000000000004;244.22491754036054;268.3187672390254;272.8767566201714;288.96000000000004;5560000.0;3460000.0;3500000.0;1480000.0;3510000.0;3060000.0;5570000.0;0.0;0.151;0.15933333333333335;0.0365;0.0;0.0;0.0;7098.5263671875;3333.59521484375;2916.44702148438;17230.12109375;479916.2265738047;479797.669943349;250708.50003610677;250318.87170249692;240687.14619344787;431051.2098666511;460093.12463240925;442609.8111887139;469938.1447158781;527050.2660827636;469333.043314177;442016.3825157325;445233.9253261885;459263.6713298943;452497.95239761396;418271.84559366136;446814.7379491709;461160.9377506379;459959.07838641404;213234.55432191002;217415.1398638553;443377.4488917127;194383.39201260073;250813.23107298184;270.8943588331309;3141421.4600814893;1590084.59257526;321164.9672358822;753645.002485087;0;37;33;34;126;110;38;15;162;175;1925134725335.0251;739188500094.7;1616772499194.6313;39550.742788727366;9088.283076087586;0.0;0.0;5630523.571980869;1295505.4347197148;82198.56310857716;1233665.2537126504;3.6437634108577623;0.27399390333799156
8857;2019-05-22 20:39:41.808;530;535;185;185;157;34;196;-5;12;23;730;215;10;34;188;131;209;345;157;202;195;-232;561;348;353;149;353;309;562;-2.0;1019.0;1077.0;276.0;82.0;9;99;49;1;0;0;1;0;0;0;1;0;1;0;0;17289.94140625;7676.486328125;2853.40478515625;2930.74951171875;516.0;214294;508.0;0.0;Calculated values ==>;1558550381.808;326.16;326.66;291.66;291.66;288.86;276.56;273.0942459734351;292.76000000000005;272.66;274.36;275.46000000000004;346.16;294.66;274.16;276.56;291.96000000000004;286.26000000000005;294.06;307.66;293.36;292.66;323.96000000000004;324.76000000000005;249.96000000000004;244.42749628697553;268.67533136820026;273.0942459734351;288.86;5610000.0;3479999.9999999995;3529999.9999999995;1490000.0;3529999.9999999995;3090000.0;5620000.0;0.0;0.16983333333333334;0.1795;0.046;0.013666666666666666;0.013666666666666666;0.0;7676.486328125;2853.40478515625;2930.74951171875;17289.94140625;478040.3988450279;478633.6030656618;250451.59811700613;250451.59811700613;240519.79949135645;430925.7729439634;460161.36591575533;442134.79477467417;469802.56496987224;526081.2369145079;469039.64832984173;441835.6131989616;445362.51087543863;459082.2296024654;452004.0935008172;416462.4754274235;448314.1093131859;460965.25863777025;460026.9349029475;213234.55432191002;216578.99785978085;443179.90228053543;194433.15807197377;250451.59811700613;270.92192221046815;3141709.3717866656;1590207.8223376367;321213.735291397;753696.6046431053;0;37;33;34;126;110;38;15;162;175;1925345804600.441;739277675829.8756;1616957156019.9949;44462.44378813472;11442.350233593836;0.0;2864.196269407865;5631224.276963795;1295676.6687562852;82198.56310857716;1233689.1423029995;4.365987617408545;0.3102943869567886
8858;2019-05-22 20:40:41.788;527;535;187;186;158;47;201;-5;12;21;720;216;11;22;188;129;211;403;159;202;200;-236;577;355;360;139;360;311;579;-2.0;844.0;1362.0;447.0;119.0;30;0;61;1;0;0;1;0;0;0;1;1;1;0;0;20085.041015625;8711.7568359375;3556.74487304688;3988.82861328125;515.0;214295;508.0;0.0;Calculated values ==>;1558550441.788;325.86;326.66;291.86;291.76000000000005;288.96000000000004;277.86;273.8482719121499;293.26000000000005;272.66;274.36;275.26000000000005;345.16;294.76000000000005;274.26000000000005;275.36;291.96000000000004;286.06;294.26000000000005;313.46000000000004;293.36;293.16;323.96000000000004;324.66;249.56000000000003;242.35481222062532;268.91163127593666;273.8482719121499;289.06;5770000.0;3550000.0;3600000.0;1390000.0;3600000.0;3110000.0;5790000.0;0.0;0.14066666666666666;0.22699999999999998;0.0745;0.01983333333333333;0.01983333333333333;0.0;8711.7568359375;3556.74487304688;3988.82861328125;20085.041015625;475646.346115226;476570.6096897053;250375.53593771308;249999.58920139854;240295.08626701924;430477.46260093397;459741.0631315469;441715.46234335366;470951.1231468757;524871.5605089485;468884.06514597475;441564.8193833535;443207.87997338927;457963.5371873117;450464.1743401863;410740.6322790437;455760.9741902893;459876.824148246;459605.1665242781;213234.55432191002;216160.93158060662;444694.0722977905;195221.6875025404;250375.53593771308;271.26775489772143;3142020.726154218;1590344.3455078164;321271.37922140665;753750.0047509694;0;37;33;34;126;110;38;15;163;175;1925559633300.509;739364047029.9031;1617143094020.054;55954.08688886461;18585.692667246134;0.0;4149.721006633539;5632060.802451561;1295926.8190359748;82198.56310857716;1233747.5721305483;4.840247383973807;0.364425591328496
8859;2019-05-22 20:41:41.809;531;539;190;188;159;71;205;2;9;21;720;219;8;41;185;119;218;461;158;204;203;-226;609;364;369;135;369;314;610;-2.0;770.0;1701.0;455.0;153.0;78;0;76;1;0;0;1;0;0;0;1;1;1;0;0;23823.46875;10349.2099609375;5238.109375;4028.81176757812;513.0;214296;508.0;0.0;Calculated values ==>;1558550501.809;326.26000000000005;327.06;292.16;291.96000000000004;289.06;280.26000000000005;274.8017692304317;293.66;273.36;274.06;275.26000000000005;345.16;295.06;273.96000000000004;277.26000000000005;291.66;285.06;294.96000000000004;319.26000000000005;293.56;293.46000000000004;323.96000000000004;324.46000000000004;250.56000000000003;241.49495122638035;269.2639976450953;274.8017692304317;288.96000000000004;6090000.0;3640000.0;3690000.0;1350000.0;3690000.0;3140000.0;6100000.0;0.0;0.12833333333333333;0.28350000000000003;0.07583333333333334;0.025500000000000002;0.025500000000000002;0.0;10349.2099609375;5238.109375;4028.81176757812;23823.46875;472209.8100562056;473305.28800184646;250061.68287491714;249343.03996881677;239672.65714491298;429879.7862731237;458866.95893993904;440621.79525251605;471484.10707214737;524633.842111866;468833.5784711037;440468.49050985416;445390.86433637445;456074.81529105705;447300.80969654716;261346.87855250106;460847.8599184508;458728.7977386057;458590.48981361865;213234.55432191002;215324.80838970217;446520.306695678;198793.89529232355;250061.68287491714;272.737956220529;3142386.7584681935;1590503.2424920346;321338.21627592965;753823.3208545828;0;37;33;34;126;110;38;15;163;175;1925778409845.1753;739446275799.7776;1617330659644.7678;68558.20963871459;18785.919531421045;0.0;5317.4845769368885;5633098.768081906;1296238.3581376907;82198.56310857716;1233826.493122974;4.72374563863236;0.3372332271832483
8860;2019-05-22 20:42:41.809;543;551;188;191;155;92;199;7;4;22;735;219;3;30;182;105;233;500;158;204;198;-214;639;373;378;132;378;314;637;-3.0;747.0;1971.0;404.0;166.0;99;0;90;1;0;0;1;0;0;0;1;1;1;0;0;26877.931640625;11783.373046875;6328.044921875;4052.49243164062;511.0;214297;507.0;0.0;Calculated values ==>;1558550561.809;327.46000000000004;328.26000000000005;291.96000000000004;292.26000000000005;288.66;282.36;275.73799182748917;293.06;273.86;273.56;275.36;346.66;295.06;273.46000000000004;276.16;291.36;283.66;296.46000000000004;323.16;293.56;292.96000000000004;323.86;324.26000000000005;251.76000000000002;240.83765695389522;269.2639976450953;275.73799182748917;288.96000000000004;6390000.0;3729999.9999999995;3779999.9999999995;1320000.0;3779999.9999999995;3140000.0;6370000.0;0.0;0.1245;0.3285;0.06733333333333333;0.027666666666666666;0.027666666666666666;0.0;11783.373046875;6328.044921875;4052.49243164062;26877.931640625;470200.4274917718;471720.88390290766;248258.9359192918;249292.32386896844;237704.3166665404;429258.0297950786;456571.7316668634;439852.404679072;471978.8095216074;526215.5499133816;468833.5784711037;439697.6537546098;443779.6405228193;454131.9705147631;443328.6027906381;265978.4873320663;463466.9153809289;457279.8858885515;456429.60424796154;212816.51262364245;214488.6975840042;448333.52181459573;202370.84598674576;248258.9359192918;274.18744028253315;3142809.270138115;1590687.6806837663;321405.5604775898;753919.7054737235;0;37;33;34;126;110;38;15;163;175;1926002509845.1753;739526375799.7776;1617519059644.7678;78012.69203042917;16561.48683907523;0.0;5759.38849042653;5634320.192262483;1296532.919857445;82198.56310857716;1233918.8003985353;4.526889233326021;0.30736922422775126
