;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8861;2019-05-22 20:43:41.780;560;567;179;181;146;94;186;13;-9;25;753;219;-10;35;178;112;245;523;159;200;186;-207;641;385;390;129;390;314;640;-1.0;660.0;2098.0;262.0;125.0;99;0;98;1;0;0;1;0;0;0;1;1;1;0;0;26521.08203125;12490.5576171875;6194.728515625;4051.8349609375;509.0;214298;506.0;0.0;Calculated values ==>;1558550621.78;329.16;329.86;291.06;291.26000000000005;287.76000000000005;282.56;276.9606089950914;291.76000000000005;274.46000000000004;272.26000000000005;275.66;348.46000000000004;295.06;272.16;276.66;290.96000000000004;284.36;297.66;325.46000000000004;293.16;291.76000000000005;323.76000000000005;324.06;252.46000000000004;240.16925963744896;269.2639976450953;276.9606089950914;289.06;6409999.999999999;3850000.0;3900000.0;1290000.0;3900000.0;3140000.0;6400000.0;0.0;0.11;0.3496666666666667;0.043666666666666666;0.020833333333333332;0.020833333333333332;0.0;12490.5576171875;6194.728515625;4051.8349609375;26521.08203125;472619.3196609356;473832.7157303459;245142.480639036;245799.71018171124;234956.12732288137;428391.1821097931;452648.02534097177;437816.681641871;472664.2518820126;528110.2837109282;468833.5784711037;437657.84923729487;444515.42258938774;451448.8058250679;441985.0529176715;272100.50126260676;466849.8689198681;454714.9399983283;452648.02534097177;212398.47392691602;213652.59903751023;449598.46305228776;206909.23095278302;245142.480639036;275.9949814647325;3143254.046839028;1590889.8656691536;321473.06389671547;754024.011480011;0;37;33;34;126;110;38;15;163;175;1926232798485.0068;739604637954.7203;1617707368584.6301;80740.6385909511;10597.429801678374;0.0;4323.0321812903285;5635642.497260223;1296759.1347725382;82198.56310857716;1234002.7799609883;4.207265298869134;0.27077637017354456
8862;2019-05-22 20:44:41.790;571;576;175;174;154;76;175;20;-14;31;769;218;-15;25;176;123;250;537;162;197;175;-203;653;375;380;137;379;310;645;-2.0;663.0;1973.0;138.0;131.0;0;100;98;1;0;0;1;1;0;0;1;0;1;1;0;36460.86328125;12820.2060546875;17858.150390625;3003.39013671875;508.0;214299;505.0;0.0;Calculated values ==>;1558550681.79;330.26000000000005;330.76000000000005;290.66;290.56;288.56;280.76000000000005;275.94376602880345;290.66;275.16;271.76000000000005;276.26000000000005;350.06000000000006;294.96000000000004;271.66;275.66;290.76000000000005;285.46000000000004;298.16;326.86;292.86;290.66;323.66;323.96000000000004;252.86;241.92719264551067;268.7936212382143;275.94376602880345;289.36;6530000.0;3750000.0;3800000.0;1370000.0;3790000.0;3100000.0;6450000.0;0.0;0.1105;0.32883333333333337;0.023;0.021833333333333333;0.021833333333333333;0.0;12820.2060546875;17858.150390625;3003.39013671875;36460.86328125;472827.017250668;474602.4937864876;243685.5320155879;243365.9558343794;237201.60252588431;429116.5711722346;452764.1740992823;437934.0026956884;472198.00020708365;530095.8074964032;469265.45371204393;437776.4333770113;443853.56900006416;453085.02601499896;445791.4608990761;273550.8844562217;468448.96080308175;455956.1847462168;452764.1740992823;211980.4382156667;213234.55432191002;448580.44651622185;205364.29189289463;243685.5320155879;275.35520502791223;3143778.9838581397;1591100.8238535575;321531.86723811034;754224.4855443075;0;37;33;34;127;110;38;15;163;175;1926463836984.9702;739684451254.7076;1617894599784.6003;76476.67323565202;5593.971556336526;0.0;4564.883685493995;5636952.859882615;1296894.0856052244;82198.56310857716;1234076.8582708607;2.572180402417178;0.1555786582775564
8863;2019-05-22 20:45:41.781;583;585;180;179;151;53;174;28;-20;38;776;216;-21;18;180;122;253;538;162;200;173;-200;627;367;372;138;371;306;618;-2.0;637.0;1725.0;180.0;144.0;0;99;98;1;0;0;1;1;0;0;1;0;1;1;0;34831.375;12302.7265625;17042.849609375;2954.22094726562;507.0;214300;504.0;0.0;Calculated values ==>;1558550741.781;331.46000000000004;331.66;291.16;291.06;288.26000000000005;278.46000000000004;275.1157276137837;290.56;275.96000000000004;271.16;276.96000000000004;350.76;294.76000000000005;271.06;274.96000000000004;291.16;285.36;298.46000000000004;326.96000000000004;293.16;290.46000000000004;323.56;323.86;253.16000000000003;242.14157278889297;268.3187672390254;275.1157276137837;289.36;6270000.0;3670000.0000000005;3720000.0000000005;1380000.0;3710000.0;3060000.0;6180000.0;0.0;0.10616666666666667;0.2875;0.030000000000000002;0.024;0.024;0.0;12302.7265625;17042.849609375;2954.22094726562;34831.375;477850.6727429985;479214.95808892016;246246.95100636856;245909.1358278548;236986.65960101856;429675.2189834977;454000.31348373316;437898.67151236854;472752.1489716358;531130.6756210164;469574.45669621165;437742.05038880615;443639.0469653982;455030.9017654733;447185.6347211746;406252.1526366083;472133.08008315304;457691.16086404154;453856.01258069114;211562.405474017;212816.51262364245;448715.6399011307;202570.32327351364;246246.95100636856;274.2380258360159;3144372.996727896;1591310.150221482;321581.5065500776;754515.283584419;0;37;33;34;127;110;38;15;163;175;1926689403144.7336;739766938879.6211;1618079372064.4065;67656.90011867078;7384.359498828512;0.0;4982.617477783742;5638153.792825674;1297002.2221409902;82198.56310857716;1234156.4088460947;2.477534976461554;0.15404039252648935
8864;2019-05-22 20:46:41.781;584;582;204;205;173;45;173;28;-20;40;774;215;-22;12;182;123;245;501;161;200;172;-199;596;362;367;137;365;307;587;-2.0;748.0;1622.0;370.0;127.0;0;99;98;1;0;0;1;1;0;0;1;0;1;1;0;36285.55078125;11594.5263671875;16006.9462890625;2965.6591796875;506.0;214301;504.0;0.0;Calculated values ==>;1558550801.781;331.56;331.36;293.56;293.66;290.46000000000004;277.66;274.5913991737795;290.46000000000004;275.96000000000004;271.16;277.16;350.56000000000006;294.66;270.96000000000004;274.36;291.36;285.46000000000004;297.66;323.26000000000005;293.16;290.36;323.56;323.76000000000005;253.26000000000002;241.92719264551067;268.43790593516167;274.5913991737795;289.26000000000005;5960000.0;3620000.0000000005;3670000.0000000005;1370000.0;3650000.0;3070000.0;5870000.0;0.0;0.12466666666666668;0.2703333333333333;0.06166666666666667;0.021166666666666667;0.021166666666666667;0.0;11594.5263671875;16006.9462890625;2965.6591796875;36285.55078125;481633.4652690423;482382.42786431935;256714.63072610376;257140.80372656995;245013.03317255888;430014.67791919125;454707.69032699516;437671.5478804793;473078.44118532055;530846.2518597748;469315.984377403;437356.53477473935;442550.7883978828;456314.320352256;448285.002381332;415953.85490910825;470473.7114020958;458495.1351315018;454565.1073298317;211562.405474017;212398.47392691602;449001.0328660327;199069.18003078215;256714.63072610376;272.8391749910452;3144965.637776073;1591509.293995896;321630.83888446883;754790.6985502393;0;37;33;34;127;110;38;15;163;175;1926911103144.7336;739849438879.6211;1618263272064.4065;64502.17344203479;15412.464258173783;0.0;4187.8350881122415;5639255.11843868;1297192.1956722985;82198.56310857716;1234232.8292841439;2.751402167521727;0.19643692911497496
8865;2019-05-22 20:47:41.772;572;565;202;200;183;34;170;23;-22;39;771;215;-23;12;184;127;233;453;160;202;169;-194;587;349;354;139;352;304;580;252.0;892.0;897.0;234.0;57.0;0;99;98;1;0;0;1;1;0;0;1;0;1;1;0;37666.6875;11450.232421875;16009.455078125;2932.11328125;505.0;214302;503.0;0.0;Calculated values ==>;1558550861.772;330.36;329.66;293.36;293.16;291.46000000000004;276.56;273.20264511476705;290.16;275.46000000000004;270.96000000000004;277.06;350.26;294.66;270.86;274.36;291.56;285.86;296.46000000000004;318.46000000000004;293.36;290.06;323.46000000000004;323.66;253.76000000000002;242.35481222062532;268.0796299477929;273.20264511476705;289.16;5870000.0;3490000.0;3540000.0;1390000.0;3520000.0000000005;3040000.0;5800000.0;0.042;0.14866666666666667;0.14950000000000002;0.039;0.0095;0.051500000000000004;0.0;11450.232421875;16009.455078125;2932.11328125;37666.6875;480959.19616668916;480776.4337109751;256310.38074129008;255467.83359256244;248841.55687050507;430862.6128555636;456457.21659632755;438039.0146135774;472719.2527797885;530759.6363116737;469728.66306488344;437883.18805776763;443168.68479859125;458699.02448149066;451253.6677478617;415057.4351442641;463921.39938883786;460810.79226618685;456318.79741749674;211144.3756859795;211980.4382156667;449167.9206840284;196143.70610430939;207242.4130761796;271.6173236582377;3145581.8139899215;1591701.3048470845;321679.97961623815;755057.4618752445;0;37;33;34;127;110;38;15;163;175;1927127370700.3662;739932226459.8633;1618446544569.9426;36163.34862213557;9867.944368609042;0.0;12827.433793577833;5640093.871959765;1297402.8341442938;82198.56310857716;1234374.6019228199;1.9366646684731792;0.10478842116413353
8866;2019-05-22 20:48:41.782;565;562;201;201;157;20;171;5;-27;33;767;214;-29;7;185;116;227;474;161;205;170;-183;590;336;340;136;339;299;584;667.0;800.0;221.0;58.0;140.0;0;87;88;1;0;0;1;1;0;0;1;0;1;1;0;38596.58203125;10764.3564453125;16471.33984375;2813.14599609375;505.0;214303;502.0;0.0;Calculated values ==>;1558550921.782;329.66;329.36;293.26000000000005;293.26000000000005;288.86;275.16;271.77519066394296;290.26000000000005;273.66;270.46000000000004;276.46000000000004;349.86;294.56;270.26000000000005;273.86;291.66;284.76000000000005;295.86;320.56;293.66;290.16;323.36;323.66;254.86;241.71165711629368;267.47669482898436;271.77519066394296;289.26000000000005;5900000.0;3360000.0;3400000.0;1360000.0;3390000.0;2990000.0;5840000.0;0.11116666666666666;0.13333333333333333;0.036833333333333336;0.009666666666666665;0.02333333333333333;0.1345;0.0;10764.3564453125;16471.33984375;2813.14599609375;38596.58203125;479602.2216617166;479878.23496136337;255640.8633898268;255640.8633898268;239816.56081949445;431660.74602318485;458859.2016692854;438390.63782803225;472525.0707617092;530720.8612273515;470292.38313502533;438082.61597026663;443460.8629688132;460872.5798820607;451999.1834082247;411591.6169819383;466691.21292691317;463332.8815017349;458725.48832645523;210726.34883551928;211980.4382156667;450850.455006265;195335.41229265372;205797.32450282003;271.24190175592975;3146217.4471571217;1591886.4572745438;321727.86475640186;755328.1802784323;0;37;33;34;127;110;38;15;163;175;1927335605400.333;740014740209.8502;1618627474719.9138;8952.534140553109;2469.9787462315758;0.0;34018.83803427894;5640469.900310343;1297505.6673062388;82198.56310857716;1234765.0525855897;1.5122496397643606;-0.007383545987518879
8867;2019-05-22 20:49:41.773;570;566;193;192;152;20;179;8;-31;27;764;213;-32;7;186;111;225;483;158;204;178;-167;565;344;349;137;349;298;564;0.0;831.0;2145.0;675.0;60.0;99;85;77;1;0;0;1;0;0;0;1;0;1;1;0;25876.19140625;9525.3955078125;5499.03173828125;2793.68505859375;504.0;214304;501.0;0.0;Calculated values ==>;1558550981.773;330.16;329.76000000000005;292.46000000000004;292.36;288.36;275.16;272.6583383277491;291.06;273.96000000000004;270.06;275.86;349.56000000000006;294.46000000000004;269.96000000000004;273.86;291.76000000000005;284.26000000000005;295.66;321.46000000000004;293.56;290.96000000000004;323.26000000000005;323.56;256.46000000000004;241.92719264551067;267.35522164206344;272.6583383277491;288.96000000000004;5650000.0;3440000.0;3490000.0;1370000.0;3490000.0;2980000.0;5640000.0;0.0;0.1385;0.3575;0.1125;0.01;0.01;0.0;9525.3955078125;5499.03173828125;2793.68505859375;25876.19140625;483210.45767997415;482767.6953328754;253526.5124150766;253117.87180929046;238827.80357880986;431175.4696738307;458500.3044742087;437999.7806145802;471806.2409394271;530484.3553738609;470309.3274923298;437845.4099550722;443664.0442716264;459444.769709459;449849.2001024867;420202.27236312995;470777.5880640012;461844.44640221214;458364.84017575165;210308.32490665457;211562.405474017;452337.8736701107;194142.53507892118;253526.5124150766;270.78918083744406;3146754.6396775707;1592055.5131784526;321774.5813399364;755511.239245126;0;37;33;34;127;110;38;15;163;175;1927542274395.1162;740096627924.7643;1618806547854.7258;87178.96527899809;29046.975591508824;0.0;2048.3832776067507;5641270.875973625;1297768.2691959182;82198.56310857716;1235065.567678847;6.637870618707384;0.5246974439138609
8868;2019-05-22 20:50:41.763;562;538;189;188;157;33;184;7;-28;23;759;211;-29;8;184;117;217;370;158;201;183;-150;565;344;348;141;348;300;565;-3.0;802.0;933.0;354.0;60.0;94;98;79;1;0;0;1;0;0;0;1;0;1;1;0;25040.55078125;9666.6279296875;5345.1025390625;2881.33642578125;504.0;214305;501.0;0.0;Calculated values ==>;1558551041.763;329.36;326.96000000000004;292.06;291.96000000000004;288.86;276.46000000000004;272.6583383277491;291.56;273.86;270.36;275.46000000000004;349.06000000000006;294.26000000000005;270.26000000000005;273.96000000000004;291.56;284.86;294.86;310.16;293.26000000000005;291.46000000000004;323.26000000000005;323.56;258.16;242.77792619122317;267.5978703862781;272.6583383277491;288.96000000000004;5650000.0;3440000.0;3479999.9999999995;1410000.0;3479999.9999999995;3000000.0;5650000.0;0.0;0.13366666666666666;0.1555;0.059000000000000004;0.01;0.01;0.0;9666.6279296875;5345.1025390625;2881.33642578125;25040.55078125;482093.99029063847;478701.4843629046;251859.00837601957;251464.91570244913;240420.78788444647;431175.4696738307;459333.7169838635;438011.42202021845;470880.6574889378;529811.6624579713;469797.1571233311;437856.56215164;443402.2823748206;459333.7169838635;450714.226540862;417670.0926253226;452311.50062648783;461600.3687944173;459199.23715447425;210308.32490665457;211562.405474017;453421.8535152021;194000.32810055488;251859.00837601957;270.73136878541544;3147178.8751448365;1592215.4200515358;321821.8653036728;755601.5919694873;0;37;33;34;127;110;38;15;163;175;1927751339545.1494;740180014024.7776;1618985917954.7544;37943.725104507685;15305.869999464188;0.0;2073.402287784547;5642313.391278805;1298137.814641394;82198.56310857716;1235099.9101671951;3.091867800967372;0.2475722680114373
8869;2019-05-22 20:51:41.774;548;544;188;188;150;34;188;6;-27;22;752;211;-28;5;184;115;214;408;156;202;187;-135;570;343;348;145;348;301;571;-2.0;768.0;754.0;473.0;73.0;37;99;78;1;0;0;1;0;0;0;1;0;1;0;0;23402.189453125;9636.28125;3791.8203125;2880.80737304688;502.0;214306;500.0;0.0;Calculated values ==>;1558551101.774;327.96000000000004;327.56;291.96000000000004;291.96000000000004;288.16;276.56;272.5487779782249;291.96000000000004;273.76000000000005;270.46000000000004;275.36;348.36;294.26000000000005;270.36;273.66;291.56;284.66;294.56;313.96000000000004;293.36;291.86;323.16;323.36;259.66;243.61107973660833;267.7187500070086;272.5487779782249;288.76000000000005;5700000.0;3429999.9999999995;3479999.9999999995;1450000.0;3479999.9999999995;3010000.0;5710000.0;0.0;0.128;0.12566666666666668;0.07883333333333334;0.012166666666666666;0.012166666666666666;0.0;9636.28125;3791.8203125;2880.80737304688;23402.189453125;479531.46108346514;478840.80630291865;251153.8286431733;251153.8286431733;237977.8428987274;431237.1583312671;459870.3299684906;437940.2675631159;470244.1503563232;529005.2172145927;469659.9670484514;437785.01000687695;442759.63332633115;459333.7169838635;450607.50293567806;414783.6859332011;457886.5579077976;461732.5941255692;459736.37117728806;209890.3038832737;210726.34883551928;454312.47596843546;192394.8245312617;251153.8286431733;270.07215628431277;3147582.6386559797;1592376.307118369;321869.89197187265;755677.7469523338;0;37;33;34;127;110;38;15;163;175;1927960177824.864;740265829754.6603;1619166251009.508;30856.87734100302;20647.841521630533;0.0;2537.754267498396;5642886.834743765;1298437.4838329416;82198.56310857716;1235138.3435165924;3.3136780236929915;0.2923131655627071
8870;2019-05-22 20:52:41.794;540;544;188;189;150;39;191;3;-25;21;742;212;-27;12;185;113;216;458;155;202;191;-218;590;344;349;150;349;302;592;-1.0;753.0;845.0;549.0;76.0;1;99;78;1;0;0;1;0;0;0;1;0;1;1;0;23703.673828125;10038.234375;2947.89990234375;2855.2421875;501.0;214307;500.0;0.0;Calculated values ==>;1558551161.794;327.16;327.56;291.96000000000004;292.06;288.16;277.06;272.6583383277491;292.26000000000005;273.46000000000004;270.66;275.26000000000005;347.36;294.36;270.46000000000004;274.36;291.66;284.46000000000004;294.76000000000005;318.96000000000004;293.36;292.26000000000005;323.16;323.26000000000005;251.36;244.62907804385475;267.8393353686513;272.6583383277491;288.66;5900000.0;3440000.0;3490000.0;1500000.0;3490000.0;3020000.0;5920000.0;0.0;0.1255;0.1408333333333333;0.0915;0.012666666666666666;0.012666666666666666;0.0;10038.234375;2947.89990234375;2855.2421875;23703.673828125;475952.8145844451;476297.3970234602;250137.53151357555;250508.2939518323;237377.67665432527;431175.4696738307;460115.4328828832;438024.4983934438;469466.4477347666;527883.9114651857;469642.65197080246;437713.4967235476;443576.6592147222;459310.24615296075;450138.3238447166;406813.35142273625;462996.0891903129;461579.78645857313;460115.4328828832;209890.3038832737;210308.32490665457;444533.2008931641;188983.03847412838;250137.53151357555;268.66412818448646;3147975.3183661522;1592540.3160666241;321917.708318333;755733.9300088848;0;37;33;34;127;110;38;15;163;175;1928169347524.7976;740354359254.6322;1619347211309.4504;35073.338938636916;23382.839861341767;0.0;2659.72008401123;5643436.436352077;1298804.5284851314;82198.56310857716;1235181.67024027;3.857991697856713;0.34028386668249544
8871;2019-05-22 20:53:41.785;543;548;189;192;152;53;195;-21;-24;18;726;213;-26;-6;186;111;226;495;154;202;195;-225;628;349;353;151;354;303;630;-1.0;706.0;785.0;552.0;80.0;1;9;79;1;0;0;1;0;0;0;1;1;1;0;0;26557.140625;10779.5361328125;3243.34936523438;3849.88818359375;501.0;214308;499.0;0.0;Calculated values ==>;1558551221.785;327.46000000000004;327.96000000000004;292.06;292.36;288.36;278.46000000000004;273.20264511476705;292.66;271.06;270.76000000000005;274.96000000000004;345.76;294.46000000000004;270.56;272.56;291.76000000000005;284.26000000000005;295.76000000000005;322.66;293.36;292.66;323.06;323.26000000000005;250.66000000000003;244.82967444194236;267.9596281332873;273.20264511476705;288.56;6280000.0;3490000.0;3529999.9999999995;1510000.0;3540000.0;3030000.0;6300000.0;0.0;0.11766666666666666;0.13083333333333333;0.092;0.013333333333333334;0.013333333333333334;0.0;10779.5361328125;3243.34936523438;3849.88818359375;26557.140625;471625.2904693433;472147.8318157427;248875.41405628924;249925.5899045297;236980.06420539325;430862.6128555636;460026.9349029475;437953.82195464283;469028.9325914901;526132.0875705427;469625.44315425906;437642.0229114993;440706.57273408404;458651.7747534489;448927.9348465061;263569.2336323126;463628.75227193604;460965.25863777025;460026.9349029475;209472.28574929133;210308.32490665457;443562.8026140072;189614.4660556175;248875.41405628924;268.94304850728145;3148394.0956618018;1592713.7714658168;321973.57602350926;755785.5160138706;0;37;33;34;127;110;38;15;164;175;1928379915935.4136;740444645709.8962;1619528684084.9812;32491.065730122482;23363.246963371854;0.0;2815.3536112887773;5643999.388603791;1299194.0207772015;82198.56310857716;1235227.289010689;3.2826279429168896;0.29169596388073826
8872;2019-05-22 20:54:41.775;560;561;181;186;141;66;200;-23;-25;15;706;217;-27;23;183;111;241;521;153;203;199;-231;636;361;366;148;366;302;638;-2.0;857.0;1027.0;526.0;66.0;38;42;77;1;0;0;1;0;0;0;1;1;1;0;0;27321.29296875;10900.17578125;4286.95703125;4050.08349609375;500.0;214309;498.0;0.0;Calculated values ==>;1558551281.775;329.16;329.26000000000005;291.26000000000005;291.76000000000005;287.26000000000005;279.76000000000005;274.4858918419099;293.16;270.86;270.66;274.66;343.76;294.86;270.46000000000004;275.46000000000004;291.46000000000004;284.26000000000005;297.26000000000005;325.26000000000005;293.46000000000004;293.06;322.96000000000004;323.16;250.06000000000003;244.22491754036054;267.8393353686513;274.4858918419099;288.46000000000004;6360000.0;3610000.0;3660000.0;1480000.0;3660000.0;3020000.0;6380000.0;0.0;0.14283333333333334;0.17116666666666666;0.08766666666666666;0.011000000000000001;0.011000000000000001;0.0;10900.17578125;4286.95703125;4050.08349609375;27321.29296875;473250.29868012207;473153.69176800014;245868.7045031449;247541.24570537225;233545.1053309323;430081.6785162784;458654.80598915706;438024.4983934438;469139.03700606356;524114.96910927637;470242.183613131;437713.4967235476;445163.16002712236;456289.5263430202;446656.14520981186;270402.79778377264;466796.190885201;459067.71765648585;458516.8789554001;209054.2704885073;209890.3038832737;443488.0262696538;194592.5828704659;245868.7045031449;271.0343132076482;3148843.00777733;1592894.405621085;322039.3981486676;755848.2581084258;0;37;33;34;127;110;38;15;164;175;1928595579985.4478;740534330759.9105;1619710153835.01;41667.429540349716;21819.833871328803;0.0;2339.1299189748074;5644617.273066566;1299570.4836966048;82198.56310857716;1235270.2358811097;3.421825292947765;0.2855581562062712
8873;2019-05-22 20:55:41.786;579;578;169;170;149;71;203;-18;-25;16;702;221;-26;0;181;118;247;537;156;204;202;-234;633;366;371;146;371;303;633;-2.0;880.0;1067.0;379.0;75.0;78;62;77;1;0;0;1;0;0;0;1;1;1;0;0;25640.96875;10816.19140625;5694.02197265625;4193.90869140625;500.0;214310;497.0;0.0;Calculated values ==>;1558551341.786;331.06;330.96000000000004;290.06;290.16;288.06;280.26000000000005;275.0112864084945;293.46000000000004;271.36;270.66;274.76000000000005;343.36;295.26000000000005;270.56;273.16;291.26000000000005;284.96000000000004;297.86;326.86;293.56;293.36;322.86;323.16;249.76000000000002;243.81672145450628;267.9596281332873;275.0112864084945;288.76000000000005;6330000.0;3660000.0;3710000.0;1460000.0;3710000.0;3030000.0;6330000.0;0.0;0.14666666666666667;0.17783333333333334;0.06316666666666666;0.0125;0.0125;0.0;10816.19140625;5694.02197265625;4193.90869140625;25640.96875;476528.03861352196;476376.76551650465;242144.07814150854;242462.0313735678;236008.45353409645;429743.705733735;458270.4941942976;437798.07955487026;469511.7560845713;523615.35010640346;470584.96236496523;437642.0229114993;441604.3489713403;455173.57518871746;446764.16245628224;399654.51833693014;470033.57039455674;458409.4515924228;458131.38596755697;208636.25808486674;209890.3038832737;443550.50244525715;197777.4943176339;242144.07814150854;272.34007400211436;3149284.4408722827;1593075.4085251833;322108.1106784576;755931.4481820626;0;37;33;34;127;110;38;15;164;175;1928816720520.1455;740622546929.7899;1619891687109.762;42683.660741355205;15524.661680061536;0.0;2699.8413478256057;5645320.327687674;1299881.7448798649;82198.56310857716;1235312.235006704;2.941837551111532;0.2255761059531379
8874;2019-05-22 20:56:41.786;588;588;165;165;145;67;204;-10;-22;20;707;223;-23;32;181;124;248;542;157;205;204;-237;645;368;372;145;372;307;645;-2.0;661.0;1059.0;363.0;125.0;99;73;84;1;0;0;1;0;0;0;1;1;1;1;0;25766.01171875;11502.7177734375;6470.74267578125;4354.10693359375;499.0;214311;496.0;0.0;Calculated values ==>;1558551401.786;331.96000000000004;331.96000000000004;289.66;289.66;287.66;279.86;275.2199585193972;293.56;272.16;270.96000000000004;275.16;343.86;295.46000000000004;270.86;276.36;291.26000000000005;285.56;297.96000000000004;327.36;293.66;293.56;322.76000000000005;323.06;249.46000000000004;243.61107973660833;268.43790593516167;275.2199585193972;288.86;6450000.0;3679999.9999999995;3720000.0000000005;1450000.0;3720000.0000000005;3070000.0;6450000.0;0.0;0.11016666666666668;0.1765;0.0605;0.020833333333333332;0.020833333333333332;0.0;11502.7177734375;6470.74267578125;4354.10693359375;25766.01171875;476442.5832445616;476442.5832445616;240541.26686828546;240541.26686828546;234548.9460955194;429606.4342157736;458249.22149208706;437356.53477473935;470045.44345262425;523821.09756737173;470281.02429425094;437198.53567211574;445468.1497532969;455005.35606785543;447300.75962724886;273379.1943790947;469253.99258511415;458388.35545943934;458249.22149208706;208218.24852204052;209472.28574929133;443417.30280039326;198303.23947568433;240541.26686828546;272.5584951612633;3149712.832376189;1593261.399435014;322179.34414199926;756032.8212207996;0;37;33;34;127;110;38;15;164;175;1929039620520.1455;740709846929.7899;1620074687109.762;42192.90662028321;14829.40083114489;0.0;4535.582387995866;5646027.632415688;1300134.6954007915;82198.56310857716;1235372.5302045024;2.7570352284239665;0.2014237581136012
8875;2019-05-22 20:57:41.787;595;596;169;170;137;70;204;-5;-20;24;715;224;-22;12;180;126;253;557;159;206;203;-240;642;381;386;144;386;307;641;-2.0;601.0;1304.0;420.0;138.0;99;81;88;1;0;0;1;0;0;0;1;1;1;1;0;25631.568359375;11761.6787109375;6200.8212890625;4419.48974609375;499.0;214312;495.0;0.0;Calculated values ==>;1558551461.787;332.66;332.76000000000005;290.06;290.16;286.86;280.16;276.55624918942954;293.56;272.66;271.16;275.56;344.66;295.56;270.96000000000004;274.36;291.16;285.76000000000005;298.46000000000004;328.86;293.76000000000005;293.46000000000004;322.66;323.06;249.16000000000003;243.40439225979637;268.43790593516167;276.55624918942954;289.06;6420000.0;3810000.0;3860000.0;1440000.0;3860000.0;3070000.0;6409999.999999999;0.0;0.10016666666666667;0.21733333333333332;0.07;0.023;0.023;0.0;11761.6787109375;6200.8212890625;4419.48974609375;25631.568359375;477863.00052149314;478132.3084629848;241903.64194898086;242218.7913214177;232328.60322336233;428684.9695293014;455965.49546151474;437671.5478804793;470577.2540004748;524662.4223900747;470401.3345071779;437356.53477473935;442550.7883978828;452454.7841069883;445082.71575844806;397786.6066357155;472150.1830026977;456253.23045137635;455821.36351945385;207800.24178383037;209472.28574929133;443284.9143853872;201799.06426840273;241903.64194898086;273.999006390685;3150141.152681542;1593455.2726366492;322252.4586661301;756138.4193469852;0;37;33;34;127;110;38;15;164;175;1929267024309.8708;740796548374.6852;1620258890179.5396;51262.953105024644;16904.009508188916;0.0;4920.107596120879;5646806.444225771;1300399.1448940511;82198.56310857716;1235451.3289342318;3.2654411443508984;0.23999289808435528
8876;2019-05-22 20:58:41.767;596;597;171;171;144;79;195;5;-17;30;723;225;-19;34;177;129;252;550;161;204;195;-242;654;382;388;143;386;312;648;97.0;361.0;1275.0;475.0;149.0;0;84;99;1;0;0;1;0;1;0;1;1;1;0;0;38638.74609375;12890.09765625;18250.58203125;4498.470703125;499.0;214313;494.0;0.0;Calculated values ==>;1558551521.767;332.76000000000005;332.86;290.26000000000005;290.26000000000005;287.56;281.06;276.6576332772354;292.66;273.66;271.46000000000004;276.16;345.46000000000004;295.66;271.26000000000005;276.56;290.86;286.06;298.36;328.16;293.56;292.66;322.56;323.06;248.96000000000004;243.1966462407574;269.02936301313275;276.6576332772354;289.26000000000005;6540000.000000001;3820000.0000000005;3879999.9999999995;1430000.0;3860000.0;3120000.0;6480000.0;0.016166666666666666;0.06016666666666667;0.2125;0.07916666666666666;0.024833333333333332;0.040999999999999995;0.0;12890.09765625;18250.58203125;4498.470703125;38638.74609375;476579.145788514;477450.4949359412;242324.71762080022;242324.71762080022;234190.84548642876;428611.97810654406;454322.39717374503;437000.6383046333;471304.9624172612;525108.512680942;469839.4465462954;436680.1712671876;444768.4058800359;452007.9260126792;445362.86287744227;274626.2735731817;470141.76664062473;455632.83372071275;454322.39717374503;207382.2378540181;209472.28574929133;443262.90367671126;201492.1445530192;226224.06889082154;273.882617690366;3150676.560106837;1593660.6356292844;322326.7502311182;756342.1131208211;0;37;33;34;127;111;38;15;164;175;1929499146909.9446;740882619674.7125;1620444528279.5986;50045.554922218;19140.185097292288;0.0;9352.031459599863;5647650.400380411;1300699.413059763;82198.56310857716;1235570.2237815699;2.203693708135359;0.15563795045050877
8877;2019-05-22 20:59:41.788;597;598;175;174;145;53;173;9;-21;36;732;226;-22;19;179;120;256;557;161;205;173;-244;654;369;374;141;373;306;646;-1.0;871.0;1494.0;508.0;153.0;0;85;96;1;0;0;1;0;1;0;1;1;1;1;0;38053.64453125;12645.05859375;18055.109375;4445.232421875;499.0;214314;493.0;0.0;Calculated values ==>;1558551581.788;332.86;332.96000000000004;290.66;290.56;287.66;278.46000000000004;275.3239800832674;290.46000000000004;274.06;271.06;276.76000000000005;346.36;295.76000000000005;270.96000000000004;275.06;291.06;285.16;298.76000000000005;328.86;293.66;290.46000000000004;322.46000000000004;323.06;248.76000000000002;242.77792619122317;268.3187672390254;275.3239800832674;289.26000000000005;6540000.000000001;3690000.0;3740000.0;1410000.0;3729999.9999999995;3060000.0;6459999.999999999;0.0;0.1451666666666667;0.249;0.08466666666666667;0.025500000000000002;0.025500000000000002;0.0;12645.05859375;18055.109375;4445.232421875;38053.64453125;476732.13654196233;477840.0442252122;243654.1476298687;243334.93778310544;234526.20988729637;429537.3511455088;453512.16936651367;437742.05038880615;472161.77640367835;526526.0494171276;470777.26336559723;437585.1090581189;443785.1483169292;454549.6939804734;446492.89881477744;277223.7913480038;471511.5830213359;458067.42872462474;453512.16936651367;206964.23671620517;209472.28574929133;443438.2729526053;198071.20763956668;243654.1476298687;272.4696844869212;3151315.887049749;1593873.5030760944;322401.3071764764;756644.766441547;0;37;33;34;127;111;38;15;164;175;1929727826920.5042;740967849494.921;1620629993170.0525;59678.039844560626;20774.411529837267;0.0;5351.379554284447;5648565.0836995235;1301032.15111671;82198.56310857716;1235692.7950919343;2.441395743824572;0.18480820341603119
8878;2019-05-22 21:00:41.808;606;606;180;179;148;42;143;12;-22;37;738;225;-24;20;182;116;256;541;161;204;144;-249;632;359;365;139;363;304;624;-2.0;692.0;997.0;392.0;130.0;0;80;95;1;0;0;1;0;1;0;1;1;1;0;0;37184.2578125;12113.0419921875;17424.33984375;4395.57421875;500.0;214315;492.0;0.0;Calculated values ==>;1558551641.808;333.76000000000005;333.76000000000005;291.16;291.06;287.96000000000004;277.36;274.27422755570615;287.46000000000004;274.36;270.96000000000004;276.86;346.96000000000004;295.66;270.76000000000005;275.16;291.36;284.76000000000005;298.76000000000005;327.26000000000005;293.56;287.56;322.36;323.16;248.26000000000002;242.35481222062532;268.0796299477929;274.27422755570615;289.26000000000005;6320000.0;3590000.0;3650000.0;1390000.0;3629999.9999999995;3040000.0;6240000.0;0.0;0.11533333333333333;0.16616666666666668;0.06533333333333333;0.021666666666666667;0.021666666666666667;0.0;12113.0419921875;17424.33984375;4395.57421875;37184.2578125;480673.12446341297;481593.3452275033;246029.0653948876;245694.09302619312;235931.94234760993;430214.79039162316;450710.7449111921;438039.0146135774;472523.0838727012;527310.5211232998;470928.0465685615;437727.04723144654;444333.52089386596;456643.7635023736;447797.0007832092;405266.9444291415;471828.01272914157;459363.1010175157;450858.0416590267;206546.2383541025;209890.3038832737;443287.953609939;194507.41804714152;246029.0653948876;270.992351156129;3151943.0785632543;1594079.8893534134;322475.0051229211;756940.5270723015;0;37;33;34;127;111;38;15;164;175;1929949600820.4336;741051877494.8943;1620813054169.9944;40466.8336294561;16253.661656769436;0.0;4437.96115238968;5649399.902491746;1301340.8212489258;82198.56310857716;1235774.4001237438;1.802332114539334;0.13869463437872076
8879;2019-05-22 21:01:41.789;605;602;191;191;154;34;146;9;-25;34;744;225;-27;19;184;114;250;523;162;204;145;-251;612;352;358;136;356;302;605;-2.0;728.0;1089.0;220.0;121.0;0;70;88;1;0;0;1;0;1;0;1;1;1;1;0;36872.12109375;11178.548828125;16875.419921875;4319.19775390625;500.0;214316;491.0;0.0;Calculated values ==>;1558551701.789;333.66;333.36;292.26000000000005;292.26000000000005;288.56;276.56;273.5264737036516;287.76000000000005;274.06;270.66;276.56;347.56000000000006;295.66;270.46000000000004;275.06;291.56;284.56;298.16;325.46000000000004;293.56;287.66;322.26000000000005;323.16;248.06000000000003;241.71165711629368;267.8393353686513;273.5264737036516;289.36;6120000.0;3520000.0000000005;3579999.9999999995;1360000.0;3560000.0;3020000.0;6050000.0;0.0;0.12133333333333333;0.18150000000000002;0.03666666666666667;0.020166666666666666;0.020166666666666666;0.0;11178.548828125;16875.419921875;4319.19775390625;36872.12109375;482815.9360385702;483178.82795591553;250648.57156501454;250648.57156501454;238255.83406983237;430671.36484660726;452392.6806234051;438024.4983934438;472622.7809936826;528092.9125784225;471197.8776569007;437713.4967235476;444589.26801690354;458058.41051450267;448812.4043611285;411624.8077343077;471496.7728093405;460459.43622653774;452248.7053272065;206128.24275125185;209890.3038832737;443660.4843126936;196052.85975256117;250648.57156501454;271.5922880586664;3152560.019627035;1594273.9244794897;322547.60522531363;757226.2678901723;0;37;33;34;127;111;38;15;164;175;1930166432135.2405;741134351369.8208;1620994796599.8325;43917.85241332021;9078.946233871522;0.0;4065.602697537538;5650102.885526332;1301551.8594645557;82198.56310857716;1235845.2407158033;1.7626450393057453;0.11906503327871741
8880;2019-05-22 21:02:41.799;597;591;195;194;162;28;162;7;-27;30;748;224;-29;2;185;117;240;477;159;204;162;-239;595;345;350;134;348;300;589;960.0;838.0;885.0;182.0;97.0;0;56;81;1;0;0;1;0;1;0;1;1;1;0;0;37123.9765625;10422.2626953125;16358.578125;4209.552734375;499.0;214317;490.0;0.0;Calculated values ==>;1558551761.799;332.86;332.26000000000005;292.66;292.56;289.36;275.96000000000004;272.7676641592781;289.36;273.86;270.46000000000004;276.16;347.96000000000004;295.56;270.26000000000005;273.36;291.66;284.86;297.16;320.86;293.56;289.36;322.16;323.06;249.26000000000002;241.2770596917726;267.5978703862781;272.7676641592781;289.06;5950000.0;3450000.0;3500000.0;1340000.0;3479999.9999999995;3000000.0;5890000.0;0.16;0.1396666666666667;0.1475;0.030333333333333334;0.016166666666666666;0.17616666666666667;0.0;10422.2626953125;16358.578125;4209.552734375;37123.9765625;483597.5485129285;483427.55356347834;252942.26823823276;252553.25543280115;241273.46237826315;431113.4868728058;456012.448477608;438165.9764317512;472494.68880147435;528664.6274155433;471347.9704449953;437856.56215164;442526.58117228496;459468.06542934617;450533.69685232954;414541.0652785508;466471.23430794367;461691.87941572437;456012.448477608;205710.24989127388;209472.28574929133;445329.84927685733;196629.26916196308;201797.06567132747;271.7967749339932;3153176.7565464303;1594453.9612432835;322618.6899915248;757503.2640321829;0;37;33;34;127;111;38;15;164;175;1930378867535.2068;741215364869.808;1621175426699.8037;35626.66432229375;7543.917596818459;0.0;44784.27660437308;5650765.866977519;1301690.4064171005;82198.56310857716;1236252.3908903091;2.838132996545361;0.05496289094959892
8881;2019-05-22 21:03:41.780;589;583;196;196;157;18;172;2;-32;25;751;222;-33;19;186;115;232;462;156;205;171;-224;587;335;340;130;338;295;582;1604.0;758.0;842.0;163.0;96.0;0;30;62;1;0;0;1;0;1;0;1;1;1;0;0;36884.81640625;9010.2939453125;16349.2919921875;3978.1640625;499.0;214318;489.0;0.0;Calculated values ==>;1558551821.78;332.06;331.46000000000004;292.76000000000005;292.76000000000005;288.86;274.96000000000004;271.6637117239857;290.36;273.36;269.96000000000004;275.66;348.26;295.36;269.86;275.06;291.76000000000005;284.66;296.36;319.36;293.66;290.26000000000005;322.06;323.06;250.76000000000002;240.39332010688793;266.98899913490544;271.6637117239857;288.76000000000005;5870000.0;3350000.0;3400000.0;1300000.0;3379999.9999999995;2950000.0;5820000.0;0.2673333333333333;0.12633333333333333;0.14033333333333334;0.027166666666666665;0.016;0.2833333333333333;0.0;9010.2939453125;16349.2919921875;3978.1640625;36884.81640625;483371.88756295486;483094.2277842048;253716.38133455595;253716.38133455595;239878.38812570888;431720.082569444;458992.7853660857;438520.37345905404;472533.2602288536;529360.4697901148;471781.44136923825;438367.77478847804;445968.643306793;461158.1852182332;452035.2615284886;414697.60831577086;465073.5199186413;463332.8815017349;458859.2016692854;205292.2597576877;209472.28574929133;447655.21464192163;194841.2497840252;198165.96309511396;271.0387946528195;3153793.301186306;1594615.8479347867;322686.8993582965;757775.7433038151;0;37;33;34;127;111;38;15;164;175;1930585801985.0225;741294539789.7375;1621353870174.6448;34196.303689062384;6868.112711972853;0.0;73863.08426268192;5651347.540788708;1301810.46863782;82198.56310857716;1237240.8057994521;3.9173931424092565;0.014226300604470537
8882;2019-05-22 21:04:41.780;584;547;191;187;158;25;180;0;-31;21;753;220;-33;0;185;117;224;370;154;203;179;-208;557;345;350;133;350;299;556;-2.0;751.0;844.0;407.0;0.0;98;8;58;1;0;0;1;0;0;0;1;1;1;1;0;24723.435546875;8244.8212890625;5375.615234375;3901.00244140625;499.0;214319;489.0;0.0;Calculated values ==>;1558551881.78;331.56;327.86;292.26000000000005;291.86;288.96000000000004;275.66;272.7676641592781;291.16;273.16;270.06;275.26000000000005;348.46000000000004;295.16;269.86;273.16;291.66;284.86;295.56;310.16;293.46000000000004;291.06;322.06;323.06;252.36;241.05796691057077;267.47669482898436;272.7676641592781;288.56;5570000.0;3450000.0;3500000.0;1330000.0;3500000.0;2990000.0;5560000.0;0.0;0.12516666666666668;0.14066666666666666;0.06783333333333334;0.0;0.0;0.0;8244.8212890625;5375.615234375;3901.00244140625;24723.435546875;486037.0080627947;481039.76170865237;411946.55931517074;251551.24320648852;241053.86607886202;431113.4868728058;458475.89088345267;437773.3837767312;471749.2581616372;529262.6817932395;471007.11867071764;437462.91879448516;442440.624843124;459152.06610744115;450533.69685232954;422483.1693859563;453833.3325255197;461559.3255376969;458340.24663667777;205292.2597576877;209472.28574929133;448778.7482023085;191595.12260720186;198165.96309511396;269.75033439285227;3154306.7032859153;1594759.64056174;322752.55907916237;757956.7841973698;0;37;33;34;127;111;38;15;164;175;1930792801985.0225;741373439789.7375;1621532070174.6448;34629.075404513795;17445.62260286807;0.0;0.0;5651921.085614488;1302013.083098777;82198.56310857716;1237856.331501641;2.972056011602027;0.2598096786664304
8883;2019-05-22 21:05:41.780;568;536;180;177;160;34;185;-3;-28;19;755;218;-29;21;183;124;214;305;155;201;184;-190;548;348;353;136;353;301;548;-1.0;831.0;764.0;449.0;40.0;99;13;59;1;0;0;1;0;0;0;1;1;1;1;0;22865.19921875;8120.04296875;5208.2080078125;3936.79663085938;498.0;214320;488.0;0.0;Calculated values ==>;1558551941.78;329.96000000000004;326.76000000000005;291.16;290.86;289.16;276.56;273.0942459734351;291.66;272.86;270.36;275.06;348.66;294.96000000000004;270.26000000000005;275.26000000000005;291.46000000000004;285.56;294.56;303.66;293.26000000000005;291.56;321.96000000000004;322.96000000000004;254.16000000000003;241.71165711629368;267.7187500070086;273.0942459734351;288.66;5480000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3010000.0;5480000.0;0.0;0.1385;0.12733333333333333;0.07483333333333334;0.006666666666666667;0.006666666666666667;0.0;8120.04296875;5208.2080078125;3936.79663085938;22865.19921875;484857.8466508623;480441.0819347472;249227.62101289647;248085.9001276696;242010.82168294943;430925.7729439634;458675.337737467;437785.01000687695;471155.3045861351;529318.2321055314;470497.8680624812;437629.4412208045;445074.8090602398;458403.38794786204;451001.1682096228;422445.7313998239;443391.52637884894;460831.5935396137;458539.4322372223;204874.27233412856;209054.2704885073;450121.36112879106;192078.09137821186;249227.62101289647;269.9593336945647;3154703.2752422956;1594896.014430555;322817.87407143123;758044.982724388;0;37;33;34;127;111;38;15;164;175;1931003701985.0225;741454139789.7375;1621712070174.6448;31286.68097205002;19310.238019668344;0.0;1395.4120748288392;5652470.383584294;1302319.3819372982;82198.56310857716;1237867.959935598;3.0114212395334956;0.2671078597079489
8884;2019-05-22 21:06:41.741;547;535;179;178;155;34;188;-3;-27;19;754;218;-28;2;183;127;208;297;155;202;188;-173;548;347;351;135;352;301;549;-2.0;649.0;775.0;328.0;0.0;75;7;59;1;0;0;1;0;0;0;1;1;1;0;0;21828.15234375;8147.93115234375;4537.390625;3908.64990234375;497.0;214321;488.0;0.0;Calculated values ==>;1558552001.741;327.86;326.66;291.06;290.96000000000004;288.66;276.56;272.9856168485579;291.96000000000004;272.86;270.46000000000004;275.06;348.56000000000006;294.96000000000004;270.36;273.36;291.46000000000004;285.86;293.96000000000004;302.86;293.36;291.96000000000004;321.96000000000004;322.86;255.86;241.49495122638035;267.7187500070086;272.9856168485579;288.66;5480000.0;3470000.0000000005;3510000.0;1350000.0;3520000.0000000005;3010000.0;5490000.0;0.0;0.10816666666666667;0.12916666666666668;0.05466666666666666;0.0;0.0;0.0;8147.93115234375;4537.390625;3908.64990234375;21828.15234375;481971.36859507515;480183.09464663075;248795.42989539623;248415.73546700552;240293.59246364114;430988.63858405815;459398.5449976466;437940.2675631159;471288.5232524436;529213.9030116784;470497.8680624812;437785.01000687695;442319.071281641;458563.2974049841;451610.04976892733;420694.5930964393;441610.4297173894;461273.1859995164;459398.5449976466;204874.27233412856;208636.25808486674;452059.9735664277;193881.04445597596;249227.62101289647;270.69371492115687;3155075.477749449;1595031.4927632934;322883.2102963351;758126.1432576224;0;37;33;34;127;111;38;15;164;175;1931214764704.9016;741535386944.691;1621892552784.5415;31524.31631800558;14113.781458038027;0.0;0.0;5652993.468335176;1302597.7343860143;82198.56310857716;1237879.5808110663;2.750281768403203;0.2349014865934107
8885;2019-05-22 21:07:41.762;533;533;180;179;154;33;191;-2;-17;20;754;218;-27;22;184;129;206;329;155;203;190;-167;547;345;350;132;350;300;548;-2.0;746.0;641.0;249.0;9.0;37;1;54;1;0;0;1;0;0;0;1;1;1;1;0;20453.646484375;7815.9130859375;3451.244140625;3886.62524414062;495.0;214322;489.0;0.0;Calculated values ==>;1558552061.762;326.46000000000004;326.46000000000004;291.16;291.06;288.56;276.46000000000004;272.7676641592781;292.26000000000005;272.96000000000004;271.46000000000004;275.16;348.56000000000006;294.96000000000004;270.46000000000004;275.36;291.56;286.06;293.76000000000005;306.06;293.46000000000004;292.16;322.06;322.66;256.46000000000004;240.83765695389522;267.5978703862781;272.7676641592781;288.66;5470000.0;3450000.0;3500000.0;1320000.0;3500000.0;3000000.0;5480000.0;0.0;0.12433333333333334;0.10683333333333334;0.0415;0.0015;0.0015;0.0;7815.9130859375;3451.244140625;3886.62524414062;20453.646484375;480139.88006491016;480021.4254796824;249227.62101289647;248844.29484205059;239995.52798232224;431113.4868728058;459959.07838641404;439695.3144293359;471784.17857572425;529290.4194999392;470633.6200512056;438165.9764317512;445414.6422129316;459017.101218469;452248.3158256219;420428.0581116515;447929.9727863838;461559.3255376969;459824.9031534897;205292.2597576877;207800.24178383037;453187.0203747399;193865.3169147843;249227.62101289647;270.68006770608565;3155427.9493957926;1595164.5713601504;322948.193658934;758192.7385143503;0;37;33;34;127;111;38;15;164;175;1931425138310.4163;741615514979.8871;1622072915889.983;26262.838067804594;10761.850693588158;0.0;315.89592321088986;5653475.1965021035;1302805.1038750457;82198.56310857716;1237882.2141984627;2.464109852229592;0.20374407370846612
8886;2019-05-22 21:08:41.782;524;528;180;179;153;33;194;-2;-1;20;756;218;-9;10;185;130;205;348;157;204;193;-175;548;346;351;129;351;302;550;-2.0;777.0;627.0;187.0;61.0;3;1;53;1;0;0;1;0;0;0;1;1;1;0;0;19466.232421875;7772.43310546875;2655.34106445312;3911.2314453125;494.0;214323;489.0;0.0;Calculated values ==>;1558552121.782;325.56;325.96000000000004;291.16;291.06;288.46000000000004;276.46000000000004;272.8767566201714;292.56;272.96000000000004;273.06;275.16;348.76;294.96000000000004;272.26000000000005;274.16;291.66;286.16;293.66;307.96000000000004;293.56;292.46000000000004;322.06;322.56;255.66000000000003;240.16925963744896;267.8393353686513;272.8767566201714;288.86;5480000.0;3460000.0;3510000.0;1290000.0;3510000.0;3020000.0;5500000.0;0.0;0.1295;0.1045;0.03116666666666667;0.010166666666666666;0.010166666666666666;0.0;7772.43310546875;2655.34106445312;3911.2314453125;19466.232421875;478756.3106141227;479080.4810898977;249128.39008894507;248746.81474579297;239599.15917835472;431051.2098666511;460205.0277009343;441666.2829081751;472180.05118753103;529346.1196232733;470361.88256180414;440469.9055531801;443285.3374463631;458993.52294359874;452214.2991398501;419788.7869104757;451003.0084593894;461538.98635599064;460070.93865526;205292.2597576877;207382.2378540181;452877.707267468;194899.53136536857;249128.39008894507;271.103652472375;3155760.725941791;1595294.517545999;323013.1974587051;758243.6436871131;0;37;33;34;127;111;38;15;164;175;1931635508410.3494;741693841079.8622;1622253576089.9255;25787.12553622328;8040.319815615432;0.0;2144.5825770908687;5653909.090781898;1302961.8408574907;82198.56310857716;1237902.7250206212;2.5086835791954343;0.18248168103261891
8887;2019-05-22 21:09:41.803;520;525;181;180;153;43;198;-1;8;20;761;217;3;32;185;129;205;365;158;204;197;-182;554;355;360;126;360;303;556;-2.0;768.0;748.0;209.0;128.0;28;1;54;1;0;0;1;0;0;0;1;1;1;0;0;20303.431640625;7906.177734375;3241.82055664062;3940.2724609375;492.0;214324;489.0;0.0;Calculated values ==>;1558552181.803;325.16;325.66;291.26000000000005;291.16;288.46000000000004;277.46000000000004;273.8482719121499;292.96000000000004;273.06;273.96000000000004;275.16;349.26;294.86;273.46000000000004;276.36;291.66;286.06;293.66;309.66;293.56;292.86;322.06;322.36;254.96000000000004;239.4893008659735;267.9596281332873;273.8482719121499;288.96000000000004;5540000.0;3550000.0;3600000.0;1260000.0;3600000.0;3030000.0;5560000.0;0.0;0.128;0.12466666666666668;0.034833333333333334;0.021333333333333333;0.021333333333333333;0.0;7906.177734375;3241.82055664062;3940.2724609375;20303.431640625;477461.9519383027;477932.115465491;249215.93450236163;248836.75477905635;239404.16414324963;430477.46260093397;459332.9633764908;442787.31820175383;472573.97068424796;529791.7321354732;470105.7580105051;442049.80010727816;446248.92018464074;457549.89371207694;450464.1743401863;417693.62799483724;452963.72870174097;460147.9425315409;459196.6552382944;205292.2597576877;206546.2383541025;452675.2626236221;197364.05329629383;249215.93450236163;272.13072000748514;3156092.2558033266;1595425.2183654134;323078.64955804375;758292.8039006019;0;37;33;34;127;111;38;15;164;175;1931848883065.024;741770367854.7455;1622435139614.6487;30596.100358214015;8893.340458235267;0.0;4479.588709033232;5654379.115448044;1303103.0040827333;82198.56310857716;1237957.9457684208;2.914119864914996;0.1959927715428518
8888;2019-05-22 21:10:41.793;518;526;182;181;154;70;201;1;12;21;769;216;8;22;182;120;208;420;155;204;201;-181;575;366;371;135;371;303;577;-1.0;708.0;1178.0;336.0;159.0;89;100;54;1;0;0;1;0;0;0;1;1;0;0;0;21826.685546875;8265.1337890625;5137.64013671875;2975.61328125;490.0;214325;489.0;0.0;Calculated values ==>;1558552241.793;324.96000000000004;325.76000000000005;291.36;291.26000000000005;288.56;280.16;275.0112864084945;293.26000000000005;273.26000000000005;274.36;275.26000000000005;350.06000000000006;294.76000000000005;273.96000000000004;275.36;291.36;285.16;293.96000000000004;315.16;293.56;293.26000000000005;322.06;322.16;255.06000000000003;241.49495122638035;267.9596281332873;275.0112864084945;288.66;5750000.0;3660000.0;3710000.0;1350000.0;3710000.0;3030000.0;5770000.0;0.0;0.11800000000000001;0.19633333333333333;0.056;0.026500000000000003;0.026500000000000003;0.0;8265.1337890625;5137.64013671875;2975.61328125;21826.685546875;474571.9852690791;475499.5757155168;248609.27306748205;248243.79704926815;239070.58915167456;429743.705733735;457992.1259972788;443373.06176112994;471484.10707214737;530626.595412262;469985.78420527827;442787.31820175383;444821.6150417089;455316.0755908115;447070.90320048115;410395.48984594806;458966.0703995489;458409.4515924228;457992.1259972788;205292.2597576877;205710.24989127388;451232.3193480328;200087.54771016247;248609.27306748205;273.2595218269143;3156443.2815992264;1595559.956834642;323136.27233384096;758362.6211015845;0;37;33;34;127;111;38;15;164;175;1932068146515.0588;741848654804.7579;1622616909314.6775;47765.05592533995;14064.10721172074;0.0;5548.645602639614;5655032.016248904;1303294.284261336;82198.56310857716;1238041.500459595;4.113824388690419;0.28196562466548797
