;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8889;2019-05-22 21:11:44.744;519;528;183;184;156;93;194;6;13;22;777;214;11;35;179;104;217;465;157;203;193;-174;599;374;379;139;379;306;600;-2.0;695.0;1180.0;454.0;177.0;99;99;60;1;0;0;1;0;0;0;1;1;0;0;0;23483.619140625;9188.3251953125;5678.9091796875;2987.0771484375;488.0;214326;489.0;0.0;Calculated values ==>;1558552304.744;325.06;325.96000000000004;291.46000000000004;291.56;288.76000000000005;282.46000000000004;275.84098080016133;292.56;273.76000000000005;274.46000000000004;275.36;350.86;294.56;274.26000000000005;276.66;291.06;283.56;294.86;319.66;293.46000000000004;292.46000000000004;322.06;321.96000000000004;255.76000000000002;242.35481222062532;268.3187672390254;275.84098080016133;288.86;5990000.0;3740000.0;3790000.0;1390000.0;3790000.0;3060000.0;6000000.0;0.0;0.11583333333333333;0.19666666666666668;0.07566666666666667;0.029500000000000002;0.029500000000000002;0.0;9188.3251953125;5678.9091796875;2987.0771484375;23483.619140625;471660.45481712226;472903.312906013;247983.3274810975;248337.91289982246;239021.54974797022;429187.4505931623;455692.96870337374;442905.06249663915;471049.5101358118;531235.1143566301;469333.043314177;442609.8111887139;446092.96027638344;453523.8988757046;442961.26771038683;261652.2994145162;462980.5629962271;456975.3323308763;455549.6272438685;205292.2597576877;204874.27233412856;451265.3754637507;201153.80870980694;247983.3274810975;273.71457721008153;3156839.43840329;1595712.5558202104;323188.4052956592;758457.1922954385;0;37;33;34;127;111;38;15;164;175;1932304212764.9658;741934897674.724;1622808595109.602;47544.41324474367;18925.10855104841;0.0;6123.205843001744;5655865.325469927;1303582.715389206;82198.56310857716;1238143.5497262706;4.065837405351686;0.30051271154091685
8890;2019-05-22 21:12:41.774;525;533;181;187;157;108;168;7;17;23;778;211;16;36;176;100;230;490;154;197;168;-164;630;379;384;142;384;308;631;-2.0;697.0;1157.0;468.0;139.0;99;99;66;1;0;0;1;0;0;0;1;1;0;0;0;24794.689453125;10016.0078125;6092.31640625;2987.03198242188;487.0;214327;489.0;0.0;Calculated values ==>;1558552361.774;325.66;326.46000000000004;291.26000000000005;291.86;288.86;283.96000000000004;276.35288757459654;289.96000000000004;273.86;274.86;275.46000000000004;350.96000000000004;294.26000000000005;274.76000000000005;276.76000000000005;290.76000000000005;283.16;296.16;322.16;292.86;289.96000000000004;322.06;321.86;256.76000000000005;242.98782864720522;268.5567601203482;276.35288757459654;288.56;6300000.0;3790000.0;3840000.0;1420000.0;3840000.0;3080000.0;6310000.0;0.0;0.11616666666666667;0.19283333333333333;0.078;0.023166666666666665;0.023166666666666665;0.0;10016.0078125;6092.31640625;2987.03198242188;24794.689453125;468521.1657381502;469662.37038891885;246114.02572504382;248145.64725515628;238468.39356482856;428830.04407018964;451015.5226054628;443083.93690773816;470746.7058464142;531188.9547695365;468692.8219787387;442936.2754991869;445846.1973067729;452211.4074060704;441255.23253197654;265297.12397294224;462649.19117854803;455288.95255331584;451015.5226054628;205292.2597576877;204456.2876039246;451791.49455244653;202476.58493348575;246114.02572504382;274.2557624585529;3157221.8428390846;1595864.6701411668;323235.72521837614;758550.430211387;0;37;33;34;127;111;38;15;164;175;1932521782214.8567;742015024824.6838;1622983677209.5142;46397.11770570167;19446.56295027894;0.0;4746.884677729707;5656609.42067929;1303886.651003737;82198.56310857716;1238229.6499015603;3.6967399083855885;0.2799713435553986
8891;2019-05-22 21:13:41.825;540;545;175;178;143;100;151;11;24;24;774;210;26;39;176;108;243;509;154;187;151;-153;636;381;386;143;386;309;636;-2.0;698.0;1411.0;325.0;114.0;99;99;75;1;0;0;1;0;0;0;1;1;0;0;0;24912.935546875;10615.3125;6219.48388671875;2993.06127929688;485.0;214328;488.0;0.0;Calculated values ==>;1558552421.825;327.16;327.66;290.66;290.96000000000004;287.46000000000004;283.16;276.55624918942954;288.26000000000005;274.26000000000005;275.56;275.56;350.56000000000006;294.16;275.76000000000005;277.06;290.76000000000005;283.96000000000004;297.46000000000004;324.06;291.86;288.26000000000005;321.96000000000004;321.66;257.86;243.1966462407574;268.67533136820026;276.55624918942954;288.56;6360000.0;3810000.0;3860000.0;1430000.0;3860000.0;3090000.0;6360000.0;0.0;0.11633333333333334;0.23516666666666666;0.05416666666666667;0.019;0.019;0.0;10615.3125;6219.48388671875;2993.06127929688;24912.935546875;470116.3258491062;470906.6516497895;243972.58503122922;244949.28905586756;234171.37746321064;428684.9695293014;448050.5890323866;443909.2226389365;470711.50521904713;530695.0954061259;468431.98681397893;444201.66082275484;446081.0773258971;451858.55135917774;442160.7324080643;271542.92230184673;465104.0371701332;453490.254938306;448050.5890323866;204874.27233412856;203620.32615720207;452770.8568513316;205089.3057827922;243972.58503122922;275.27876031367475;3157636.4251439115;1596036.7439492953;323285.6016879826;758653.1157559494;0;37;33;34;127;111;38;15;164;175;1932752978565.312;742100597499.8523;1623168934544.879;56162.48378066993;13416.084016212551;0.0;3877.4820760219905;5657464.810490538;1304160.739172747;82198.56310857716;1238301.5807139145;3.704689185801752;0.2536624331422505
8892;2019-05-22 21:14:41.785;559;563;167;166;147;66;159;17;34;30;768;211;33;46;178;119;252;524;153;189;159;-143;637;366;371;144;369;304;629;-2.0;727.0;1304.0;264.0;131.0;0;99;69;1;0;0;1;1;0;0;1;1;0;0;0;33781.38671875;10430.103515625;17470.490234375;2943.23999023438;484.0;214329;487.0;0.0;Calculated values ==>;1558552481.785;329.06;329.46000000000004;289.86;289.76000000000005;287.86;279.76000000000005;275.0112864084945;289.06;274.86;276.56;276.16;349.96000000000004;294.26000000000005;276.46000000000004;277.76000000000005;290.96000000000004;285.06;298.36;325.56;292.06;289.06;321.86;321.56;258.86;243.40439225979637;268.0796299477929;275.0112864084945;288.46000000000004;6370000.0;3660000.0;3710000.0;1440000.0;3690000.0;3040000.0;6290000.0;0.0;0.12116666666666666;0.21733333333333332;0.044000000000000004;0.021833333333333333;0.021833333333333333;0.0;10430.103515625;17470.490234375;2943.23999023438;33781.38671875;472969.1692509357;474586.28982108104;241631.33863035115;241315.48172602366;235511.95224548923;429743.705733735;451992.7048422351;446338.7475733018;471171.66155044775;530446.4994497097;469246.94630200695;446196.8478688148;448026.5480966273;455082.3885960749;446917.65891234;400315.4001627433;468494.96011543216;456308.82580400526;451992.7048422351;204456.2876039246;203202.34940748036;453645.71000678453;201631.20197557236;241631.33863035115;273.8668434678605;3158125.218416868;1596212.0054972258;323335.0378858087;758850.4005961167;0;37;33;34;128;111;38;15;164;175;1932979927165.4563;742186640099.907;1623352711944.9958;53183.10657657319;11088.638353373337;0.0;4592.889828959465;5658375.416268593;1304364.8090552767;82198.56310857716;1238372.1200888793;2.2326872638103743;0.14473128796777252
8893;2019-05-22 21:15:41.775;579;579;175;174;144;46;169;19;29;34;760;212;29;43;181;116;249;504;155;194;168;-134;615;358;363;144;361;302;608;-2.0;673.0;1026.0;213.0;130.0;0;99;65;1;0;0;1;1;0;0;1;1;0;0;0;32577.99609375;9745.044921875;16794.0703125;2919.74169921875;483.0;214330;486.0;0.0;Calculated values ==>;1558552541.775;331.06;331.06;290.66;290.56;287.56;277.76000000000005;274.1680685717883;290.06;275.06;276.06;276.56;349.16;294.36;276.06;277.46000000000004;291.26000000000005;284.76000000000005;298.06;323.56;292.56;289.96000000000004;321.76000000000005;321.46000000000004;259.76000000000005;243.40439225979637;267.8393353686513;274.1680685717883;288.66;6150000.0;3579999.9999999995;3629999.9999999995;1440000.0;3610000.0;3020000.0;6080000.0;0.0;0.11216666666666668;0.17099999999999999;0.0355;0.021666666666666667;0.021666666666666667;0.0;9745.044921875;16794.0703125;2919.74169921875;32577.99609375;478685.5472929128;479512.817615296;244923.25657620118;244588.41182020918;235132.52698150152;430280.9020939914;454815.634887687;446017.8014079234;471567.5291714911;529763.5573304285;469642.65197080246;446017.8014079234;447984.6736389261;456832.62271452433;447986.0068486481;409944.11966349604;468138.25469069416;458307.65034547617;454673.8463940547;204038.30555042345;202784.37528459195;454582.57985912164;199576.49215074387;244923.25657620118;273.0235142862306;3158678.121107917;1596380.1037131923;323383.88792353176;759135.891011052;0;37;33;34;128;111;38;15;164;175;1933200090465.4912;742273025699.9207;1623534481645.0247;42141.463882977696;9052.71611364741;0.0;4544.59611272016;5659169.655293979;1304532.6257017585;82198.56310857716;1238448.2531141194;1.8920888965580638;0.12171433862687754
8894;2019-05-22 21:16:41.806;582;579;193;194;157;36;171;19;-15;34;751;212;-18;49;183;115;240;475;156;197;171;-125;592;350;355;144;354;300;586;-2.0;717.0;798.0;349.0;111.0;0;100;57;1;0;0;1;1;0;0;1;1;0;1;0;33597.91015625;8788.1533203125;16112.26953125;2898.34423828125;482.0;214331;485.0;0.0;Calculated values ==>;1558552601.806;331.36;331.06;292.46000000000004;292.56;288.86;276.76000000000005;273.3108153835814;290.26000000000005;275.06;271.66;276.56;348.26;294.36;271.36;278.06;291.46000000000004;284.66;297.16;320.66;292.86;290.26000000000005;321.66;321.36;260.66;243.40439225979637;267.5978703862781;273.3108153835814;288.76000000000005;5920000.0;3500000.0;3550000.0;1440000.0;3540000.0;3000000.0;5860000.0;0.0;0.1195;0.133;0.05816666666666667;0.018500000000000003;0.018500000000000003;0.0;8788.1533203125;16112.26953125;2898.34423828125;33597.91015625;481808.3715901444;482071.66709028283;252320.49362346393;252709.40160203876;239755.1321478404;430799.1582183253;456430.83553010726;439997.77987885213;471567.5291714911;528977.5648464729;469916.8569023829;439543.66761325765;449186.5519142498;458243.10377271957;449330.07366280747;415669.7218802747;466571.5414664629;459983.4243893901;456430.83553010726;203620.32615720207;202366.40377179522;455516.00666807056;195508.7823789319;252320.49362346393;271.3651180559408;3159229.871916445;1596534.6268273317;323432.3970230215;759410.2521893622;0;37;33;34;128;111;38;15;164;175;1933415601755.1284;742359470339.7751;1623715174954.7205;32517.036667489392;15123.753546151567;0.0;3776.041325272902;5659792.1309105065;1304734.2003750508;82198.56310857716;1238517.627584286;1.849608343159181;0.14360123788133355
8895;2019-05-22 21:17:41.787;576;571;197;197;159;24;172;12;-22;31;743;212;-27;19;184;116;230;447;154;200;171;-118;587;335;340;143;338;299;583;452.0;711.0;91.0;0.0;104.0;0;100;50;1;0;0;1;1;0;0;1;1;0;1;0;35555.1328125;8292.3056640625;16368.4873046875;2900.28076171875;482.0;214332;484.0;0.0;Calculated values ==>;1558552661.787;330.76000000000005;330.26000000000005;292.86;292.86;289.06;275.56;271.6637117239857;290.36;274.36;270.96000000000004;276.26000000000005;347.46000000000004;294.36;270.46000000000004;275.06;291.56;284.76000000000005;296.16;317.86;293.16;290.26000000000005;321.56;321.36;261.36;243.1966462407574;267.47669482898436;271.6637117239857;288.56;5870000.0;3350000.0;3400000.0;1430000.0;3379999.9999999995;2990000.0;5830000.0;0.07533333333333332;0.11850000000000001;0.015166666666666667;0.0;0.017333333333333333;0.09266666666666665;0.0;8292.3056640625;16368.4873046875;2900.28076171875;35555.1328125;481529.88860082126;481281.35547714855;254062.07108020896;254062.07108020896;240492.0233746805;431720.082569444;458992.7853660857;439155.5389719587;471403.80223619274;528220.0462833587;470053.60074598977;438390.63782803225;445184.6605037301;460895.5283090715;452175.45455352677;413965.9825455908;462516.96268632874;462683.352311263;458859.2016692854;203202.34940748036;202366.40377179522;456401.37680225936;196395.53166622907;207182.07860697355;271.6637117239857;3159805.964786808;1596676.9189119746;323480.7035960514;759680.8394496457;0;37;33;34;128;111;38;15;164;175;1933624035729.9429;742445543074.6985;1623894818049.5605;3681.860110803566;0.0;0.0;23322.080070440894;5660093.692858524;1304860.1917445846;82198.56310857716;1238743.3737534513;0.9797854918617201;-0.02241905546927503
8896;2019-05-22 21:18:41.777;575;565;191;188;151;22;175;9;-28;20;738;211;-30;30;184;110;224;442;152;200;175;-111;557;341;346;141;346;300;556;-2.0;727.0;1000.0;361.0;14.0;95;100;43;1;0;0;1;0;0;0;1;1;0;1;0;23891.919921875;7385.9931640625;5238.70751953125;2911.2412109375;482.0;214333;483.0;0.0;Calculated values ==>;1558552721.777;330.66;329.66;292.26000000000005;291.96000000000004;288.26000000000005;275.36;272.3289490889957;290.66;274.06;270.36;275.16;346.96000000000004;294.26000000000005;270.16;276.16;291.56;284.16;295.56;317.36;293.16;290.66;321.46000000000004;321.36;262.06;242.77792619122317;267.5978703862781;272.3289490889957;288.36;5570000.0;3410000.0;3460000.0;1410000.0;3460000.0;3000000.0;5560000.0;0.0;0.12116666666666666;0.16666666666666666;0.06016666666666667;0.0023333333333333335;0.0023333333333333335;0.0;7385.9931640625;5238.70751953125;2911.2412109375;23891.919921875;484805.74995908095;483542.1280240151;411946.55931517074;410752.57778573356;238754.21689012248;431359.6534126046;458439.35360353265;438011.42202021845;470584.5501933917;527620.8928759367;469797.1571233311;437701.3939996297;446546.43397511006;459648.89065656747;450251.6691049621;422483.1693859563;465607.18204913;461773.7929988115;458439.35360353265;202784.37528459195;202366.40377179522;457440.4587769332;194516.71132220942;411946.55931517074;270.9299654584521;3160301.2743276553;1596807.5496268147;323529.1248742729;759860.86939655;0;37;33;34;128;111;38;15;164;175;1933829801429.9756;742530728874.712;1624074488099.589;40582.4517830015;15819.245471859216;0.0;108.48318667284447;5660462.500646153;1304991.99681903;82198.56310857716;1238938.5959048427;3.637383611831446;0.29606335193971933
8897;2019-05-22 21:19:41.788;564;552;185;182;153;31;179;7;-25;19;736;210;-27;12;182;114;215;375;153;198;179;-106;556;341;345;141;345;303;557;-2.0;728.0;658.0;289.0;7.0;25;100;48;1;0;0;1;0;0;0;1;1;0;1;0;20842.1796875;7595.03662109375;3282.29150390625;2947.5361328125;482.0;214334;482.0;0.0;Calculated values ==>;1558552781.788;329.56;328.36;291.66;291.36;288.46000000000004;276.26000000000005;272.3289490889957;291.06;273.86;270.66;275.06;346.76;294.16;270.46000000000004;274.36;291.36;284.56;294.66;310.66;292.96000000000004;291.06;321.36;321.36;262.56;242.77792619122317;267.9596281332873;272.3289490889957;288.46000000000004;5560000.0;3410000.0;3450000.0;1410000.0;3450000.0;3030000.0;5570000.0;0.0;0.12133333333333333;0.10966666666666666;0.04816666666666667;0.0011666666666666668;0.0011666666666666668;0.0;7595.03662109375;3282.29150390625;2947.5361328125;20842.1796875;483404.0020953021;481622.22326248465;250708.50003610677;249548.3839697725;239372.05299829348;431359.6534126046;459136.8242272992;437798.07955487026;470485.8080591802;527178.9309647374;469264.4658180255;437485.64907481754;443373.06176112994;459538.6817761182;450824.77293281315;420145.08674279804;454529.750524389;461662.8410481829;459136.8242272992;202366.40377179522;202366.40377179522;457951.47199335654;194177.9744547406;250708.50003610677;270.79257493704836;3160674.1268358016;1596932.4144297007;323577.95696984127;759931.8907401233;0;37;33;34;128;111;38;15;164;175;1934037139435.5159;742615344384.9326;1624255421265.0605;26717.00485931422;12705.090131443336;0.0;243.16637822305785;5661023.432271582;1305229.7431951899;82198.56310857716;1238941.5268551335;2.8691248340153197;0.24421350405432915
8898;2019-05-22 21:20:41.788;548;549;183;183;151;35;183;6;-23;19;736;209;-25;26;183;115;212;399;152;199;182;-102;564;339;343;145;343;304;566;-2.0;713.0;500.0;222.0;60.0;1;100;52;1;0;0;1;0;0;0;1;1;0;0;0;20723.490234375;7976.8369140625;2790.29956054688;2940.55029296875;482.0;214335;482.0;0.0;Calculated values ==>;1558552841.788;327.96000000000004;328.06;291.46000000000004;291.46000000000004;288.26000000000005;276.66;272.10816812424576;291.46000000000004;273.76000000000005;270.86;275.06;346.76;294.06;270.66;275.76000000000005;291.46000000000004;284.66;294.36;313.06;293.06;291.36;321.36;321.36;262.96000000000004;243.61107973660833;268.0796299477929;272.10816812424576;288.36;5640000.0;3390000.0;3429999.9999999995;1450000.0;3429999.9999999995;3040000.0;5660000.0;0.0;0.11883333333333333;0.08333333333333333;0.037000000000000005;0.01;0.01;0.0;7976.8369140625;2790.29956054688;2940.55029296875;20723.490234375;480241.0892415264;480146.7982112363;249490.63358108685;249490.63358108685;238445.7310380652;431480.97241316177;459986.0199319998;437883.18805776763;469946.05786256643;527101.1448942289;469005.6567190402;437570.5891863215;445197.9025426301;459986.0199319998;451325.53803129157;416365.60020050604;457159.3698768568;462098.9530810258;459852.92717603117;202366.40377179522;202366.40377179522;457728.37751507264;193711.9070142468;249490.63358108685;270.5958708082693;3161020.507418484;1597062.1800424936;323627.0243567228;759982.4956656605;0;37;33;34;128;111;38;15;164;175;1934243539435.5159;742701144384.9326;1624437521265.0605;20347.606753626736;9768.609408530558;0.0;2103.622935949443;5661415.637368357;1305417.0240246896;82198.56310857716;1238961.0834327515;2.350494262410063;0.18270455285850964
8899;2019-05-22 21:21:41.789;541;547;184;185;152;38;186;5;-21;18;732;209;-25;15;184;114;215;454;151;202;186;-100;591;335;340;146;340;304;593;463.0;688.0;626.0;289.0;67.0;1;100;52;1;0;0;1;0;0;0;1;1;0;0;0;21829.51171875;8464.0224609375;3002.92236328125;2923.91162109375;481.0;214336;481.0;0.0;Calculated values ==>;1558552901.789;327.26000000000005;327.86;291.56;291.66;288.36;276.96000000000004;271.6637117239857;291.76000000000005;273.66;271.06;274.96000000000004;346.36;294.06;270.66;274.66;291.56;284.56;294.66;318.56;293.36;291.76000000000005;321.26000000000005;321.26000000000005;263.16;243.81672145450628;268.0796299477929;271.6637117239857;288.26000000000005;5910000.0;3350000.0;3400000.0;1460000.0;3400000.0;3040000.0;5930000.0;0.07716666666666666;0.11466666666666667;0.10433333333333333;0.04816666666666667;0.011166666666666667;0.08833333333333333;0.0;8464.0224609375;3002.92236328125;2923.91162109375;21829.51171875;475977.351603097;476617.30625428946;248634.2366879088;248995.31791505113;237971.05006810545;431720.082569444;460849.7498312202;438194.52980446257;469710.96323701047;526682.2706451536;469005.6567190402;437570.5891863215;443607.19622175704;460585.942006703;451894.8960227691;405813.5840258374;462195.4035607427;462943.49094247737;460849.7498312202;201948.4348523538;201948.4348523538;457775.73681589664;193892.4253993917;200812.6166377514;270.65462829710765;3161375.1216778043;1597199.189487239;323675.8956871229;760030.7733195815;0;37;33;34;128;111;38;15;164;175;1934448442850.2683;742788445839.8271;1624619924304.8403;25488.85289292906;12710.379499894987;0.0;22969.946765423076;5661797.6142311245;1305604.3520541154;82198.56310857716;1239170.0333291173;4.250558637055379;0.17037854781780398
8900;2019-05-22 21:22:41.789;546;550;186;188;153;52;190;5;-7;16;723;210;-18;20;185;111;228;495;151;202;189;-102;625;339;344;137;344;304;627;-1.0;687.0;915.0;455.0;69.0;1;0;53;1;0;0;1;0;0;0;1;1;1;0;0;24683.775390625;9100.990234375;3264.81030273438;3895.17163085938;481.0;214337;480.0;0.0;Calculated values ==>;1558552961.789;327.76000000000005;328.16;291.76000000000005;291.96000000000004;288.46000000000004;278.36;272.10816812424576;292.16;273.66;272.46000000000004;274.76000000000005;345.46000000000004;294.16;271.36;275.16;291.66;284.26000000000005;295.96000000000004;322.66;293.36;292.06;321.16;321.26000000000005;262.96000000000004;241.92719264551067;268.0796299477929;272.10816812424576;288.26000000000005;6250000.0;3390000.0;3440000.0;1370000.0;3440000.0;3040000.0;6270000.0;0.0;0.1145;0.1525;0.07583333333333334;0.0115;0.0115;0.0;9100.990234375;3264.81030273438;3895.17163085938;24683.775390625;472475.24149149127;472839.5672247005;247955.8110448613;248646.88480725375;237358.59819787624;431480.97241316177;460759.6201434172;440340.5815783672;470727.4148199725;525739.1990094136;469126.3377235128;438659.2356206126;444333.52089386596;460095.7809635917;450756.52830489207;264756.3575544965;464054.9057381234;462340.58691450674;460627.09826288046;201530.46850934727;201948.4348523538;458985.09233437356;193568.76745982846;247955.8110448613;270.5376225511342;3161762.7324037156;1597345.5645930334;323732.7213808892;760083.0044251316;0;37;33;34;128;111;38;15;164;176;1934653642850.2683;742873345839.8271;1624802324304.8403;37632.70165307716;20127.404636319672;0.0;2445.7198030072204;5662323.627185674;1305878.0002552506;82198.56310857716;1239381.830550521;3.702473964686987;0.3054399124118139
8901;2019-05-22 21:23:41.800;563;562;176;180;139;64;195;6;6;16;714;212;-2;23;183;111;240;519;152;201;194;-114;623;353;357;135;358;303;625;-3.0;702.0;1047.0;468.0;59.0;1;0;50;1;0;0;1;0;0;0;1;1;1;0;0;23372.78515625;8890.939453125;3149.73461914062;3892.54077148438;481.0;214338;480.0;0.0;Calculated values ==>;1558553021.8;329.46000000000004;329.36;290.76000000000005;291.16;287.06;279.56;273.6339639331285;292.66;273.76000000000005;273.76000000000005;274.76000000000005;344.56000000000006;294.36;272.96000000000004;275.46000000000004;291.46000000000004;284.26000000000005;297.16;325.06;293.26000000000005;292.56;321.16;321.26000000000005;261.76000000000005;241.49495122638035;267.9596281332873;273.6339639331285;288.36;6230000.0;3529999.9999999995;3570000.0000000005;1350000.0;3579999.9999999995;3030000.0;6250000.0;0.0;0.11699999999999999;0.17450000000000002;0.078;0.009833333333333333;0.009833333333333333;0.0;8890.939453125;3149.73461914062;3892.54077148438;23372.78515625;475327.81539615855;474929.23998847144;244663.94214148205;245993.2124627648;233255.74494273096;430607.02586249536;459398.6165296522;442493.0341924577;470995.0139456755;524874.5002178348;469505.18851112365;441306.1226980395;444965.2754471953;457598.1694309323;448180.46434020094;401474.757215577;468232.04208519997;460210.5064603235;459262.8302995626;201530.46850934727;201948.4348523538;458085.2211575826;197195.8819239927;244663.94214148205;272.0554316453577;3162163.2771608043;1597495.5248278948;323797.6308820473;760136.4687660733;0;37;33;34;128;111;38;15;164;176;1934863981404.981;742954960799.7156;1624984457689.5913;42804.353070847144;20349.368460220012;0.0;2110.222400221125;5662994.058864069;1306215.3685367752;82198.56310857716;1239419.8036959632;4.0960938875991415;0.33403945084024456
8902;2019-05-22 21:24:41.770;579;574;164;167;147;71;199;8;12;18;719;213;8;14;180;116;242;526;152;202;198;-136;615;364;369;136;369;306;617;-1.0;578.0;1111.0;513.0;65.0;1;0;55;1;0;0;1;0;0;0;1;1;1;0;0;20809.9296875;9016.375;2990.78198242188;3925.84130859375;480.0;214339;478.0;0.0;Calculated values ==>;1558553081.77;331.06;330.56;289.56;289.86;287.86;280.26000000000005;274.8017692304317;293.06;273.96000000000004;274.36;274.96000000000004;345.06000000000006;294.46000000000004;273.96000000000004;274.56;291.16;284.76000000000005;297.36;325.76000000000005;293.36;292.96000000000004;320.96000000000004;321.16;259.56;241.71165711629368;268.3187672390254;274.8017692304317;288.36;6150000.0;3640000.0;3690000.0;1360000.0;3690000.0;3060000.0;6170000.0;0.0;0.09633333333333334;0.18516666666666665;0.08549999999999999;0.010833333333333334;0.010833333333333334;0.0;9016.375;2990.78198242188;3925.84130859375;20809.9296875;478685.5472929128;477706.9231156906;241042.58393914587;241999.43365696745;235806.90965805316;429879.7862731237;458035.7731655658;442757.55712985963;471057.33072014985;525161.8482024216;469212.22796372406;442165.11039823265;443052.3292051162;455366.78467102646;446842.6267768364;406804.11531734734;470398.6916406653;458452.03428527195;457896.71826946054;200694.54348549087;201530.46850934727;455690.9408096758;199208.19159519437;241042.58393914587;272.9026927551102;3162531.282356699;1597644.6778345983;323862.751489487;760187.6141522916;0;37;33;34;128;111;38;15;164;176;1935081672505.0847;743036220149.7544;1625167066339.6785;45097.22418483551;21929.27505783816;0.0;2349.2531219117423;5663726.2057516435;1306567.5144052457;82198.56310857716;1239456.9474108508;4.3542182769018005;0.3562074593648467
8903;2019-05-22 21:25:41.791;584;581;161;162;142;77;202;8;17;20;728;214;15;40;177;123;241;527;153;203;201;-238;620;372;377;136;377;308;620;-1.0;647.0;1109.0;312.0;103.0;67;0;64;1;0;0;1;0;0;0;1;1;1;0;0;21714.4609375;9680.3232421875;5028.74658203125;3952.34130859375;480.0;214340;478.0;0.0;Calculated values ==>;1558553141.791;331.56;331.26000000000005;289.26000000000005;289.36;287.36;280.86;275.63479819532273;293.36;273.96000000000004;274.86;275.16;345.96000000000004;294.56;274.66;277.16;290.86;285.46000000000004;297.26000000000005;325.86;293.46000000000004;293.26000000000005;320.96000000000004;321.16;249.36;241.71165711629368;268.5567601203482;275.63479819532273;288.46000000000004;6200000.0;3720000.0000000005;3770000.0000000005;1360000.0;3770000.0000000005;3080000.0;6200000.0;0.0;0.10783333333333332;0.18483333333333332;0.052000000000000005;0.017166666666666667;0.017166666666666667;0.0;9680.3232421875;5028.74658203125;3952.34130859375;21714.4609375;478831.29993944307;478387.3284509285;240009.3624596344;240322.6111915003;234249.04706578588;429328.3091220336;457160.3185729334;443083.93690773816;471253.26030847814;525949.5669231642;469056.771049626;442788.37346326775;446417.86147193075;453576.8336753969;446376.5627921048;403737.7296198628;470161.9789522283;457301.44056452095;457019.03457239567;200694.54348549087;201530.46850934727;445054.97112341103;200382.8807959339;240009.3624596344;273.40181751086976;3162885.776307506;1597800.5381850821;323928.42598922935;760254.466947185;0;37;33;34;128;111;38;15;164;176;1935305550834.7432;743117848709.6299;1625351330809.3975;44859.24520466515;12722.948697028813;0.0;3725.332704602402;5664476.1053684475;1306856.3840050816;82198.56310857716;1239507.5866768698;3.2852567348724704;0.22888443527210375
8904;2019-05-22 21:26:41.811;582;583;163;163;139;78;202;9;26;25;738;214;26;24;176;127;241;539;152;204;201;-250;615;382;387;137;387;310;615;-1.0;653.0;1128.0;161.0;145.0;99;0;73;1;0;0;1;0;0;0;1;1;1;0;0;22475.60546875;10163.96875;5881.36669921875;3981.01220703125;481.0;214341;477.0;0.0;Calculated values ==>;1558553201.811;331.36;331.46000000000004;289.46000000000004;289.46000000000004;287.06;280.96000000000004;276.6576332772354;293.36;274.06;275.76000000000005;275.66;346.96000000000004;294.56;275.76000000000005;275.56;290.76000000000005;285.86;297.26000000000005;327.06;293.56;293.26000000000005;320.86;321.26000000000005;248.16000000000003;241.92719264551067;268.7936212382143;276.6576332772354;288.36;6150000.0;3820000.0000000005;3870000.0000000005;1370000.0;3870000.0000000005;3100000.0;6150000.0;0.0;0.10883333333333334;0.188;0.026833333333333334;0.024166666666666666;0.024166666666666666;0.0;10163.96875;5881.36669921875;3981.01220703125;22475.60546875;479127.3258179335;479274.3160973438;240785.84650630926;240785.84650630926;233483.9610095641;428611.97810654406;455510.197629432;444000.2061495902;471610.25455702154;526843.6770056685;468779.5142372656;444000.2061495902;443706.70053249894;451681.3773685582;445043.8126820086;406324.6507436913;472670.33920672385;455799.3720737195;455365.3395101726;200276.58477070546;201948.4348523538;443572.5500451788;205201.83310413748;240785.84650630926;275.3268805811305;3163254.149612422;1597965.9624086549;323994.559305861;760345.4148640647;0;37;33;34;128;111;38;15;164;176;1935534827235.581;743199776009.9293;1625536792610.0752;44894.09413254511;6396.280904584609;0.0;5185.671080926698;5665224.29918049;1307015.764027982;82198.56310857716;1239581.869794809;2.820087171533291;0.16281005576955085
8905;2019-05-22 21:27:41.782;576;578;170;169;141;81;194;13;32;30;746;214;35;53;174;130;240;535;152;203;194;-250;611;390;395;137;394;314;611;-2.0;638.0;1174.0;185.0;138.0;99;0;91;1;0;0;1;0;0;0;1;1;1;0;0;23724.240234375;11217.8193359375;5623.978515625;4023.05981445312;481.0;214342;476.0;0.0;Calculated values ==>;1558553261.782;330.76000000000005;330.96000000000004;290.16;290.06;287.26000000000005;281.26000000000005;277.46169734231523;292.56;274.46000000000004;276.36;276.16;347.76;294.56;276.66;278.46000000000004;290.56;286.16;297.16;326.66;293.46000000000004;292.56;320.76000000000005;321.26000000000005;248.16000000000003;241.92719264551067;269.2639976450953;277.46169734231523;288.36;6110000.0;3900000.0;3950000.0;1370000.0;3940000.0;3140000.0;6110000.0;0.0;0.10633333333333334;0.19566666666666668;0.030833333333333334;0.023;0.023;0.0;11217.8193359375;5623.978515625;4023.05981445312;23724.240234375;478718.47131012485;479012.33364269044;243164.0023312215;242837.6220162418;234166.9467058706;428017.0890761298;452970.96496263886;444074.6508066414;472100.0868749512;527373.8595656592;468222.0069081799;444515.42258938774;447118.5929584351;450120.36471822276;443923.6677052145;407783.3470274067;472567.06715461507;454307.67353824957;452970.96496263886;199858.6285646581;201948.4348523538;443572.5500451788;206858.9292416331;243164.0023312215;276.001003484503;3163638.9622436212;1598144.0578548166;324061.22766736784;760441.2463998111;0;37;33;34;128;111;38;15;164;176;1935769313845.4094;743281936279.8693;1625723902129.9382;46415.20951955329;7298.669974775992;0.0;4825.560140522599;5665984.842270117;1307129.8334583412;82198.56310857716;1239665.2563985789;2.8056476862624407;0.16735687965905385
8906;2019-05-22 21:28:41.772;576;579;179;179;137;52;156;13;14;36;754;215;17;39;176;115;242;545;154;203;157;-250;682;365;370;136;369;307;677;-1.0;558.0;1047.0;291.0;173.0;0;0;87;1;0;0;1;0;1;0;1;1;1;0;0;39211.359375;12512.1728515625;19277.37890625;3933.40893554688;481.0;214343;475.0;0.0;Calculated values ==>;1558553321.772;330.76000000000005;331.06;291.06;291.06;286.86;278.36;274.9066339382667;288.76000000000005;274.46000000000004;274.56;276.76000000000005;348.56000000000006;294.66;274.86;277.06;290.76000000000005;284.66;297.36;327.66;293.46000000000004;288.86;320.66;321.26000000000005;248.16000000000003;241.71165711629368;268.43790593516167;274.9066339382667;288.56;6820000.0;3650000.0;3700000.0;1360000.0;3690000.0;3070000.0;6770000.0;0.0;0.093;0.17450000000000002;0.0485;0.028833333333333332;0.028833333333333332;0.0;12512.1728515625;19277.37890625;3933.40893554688;39211.359375;469929.8902483054;471058.9284989928;243973.40776945662;243973.40776945662;231594.20741187767;429811.8947417682;451729.35164731694;442846.6802591378;472818.15071447083;528753.9426178363;469315.984377403;443288.7182359786;446468.7530850537;454797.30292845506;446496.09797344345;266729.40140266326;465449.2675349675;458430.6779884332;451876.1205679041;199440.67485045042;201948.4348523538;443768.12292987446;198004.1921082341;243973.40776945662;272.42684745837727;3164163.338163228;1598341.7748314214;324127.52052297734;760648.7231264744;0;37;33;34;128;112;38;15;164;176;1935998775595.4458;743363822629.8823;1625910171079.9678;42725.01418233271;11919.550644849558;0.0;5994.528219021901;5666727.553661885;1307289.9586048904;82198.56310857716;1239755.4087736888;1.6974822878406184;0.11123478686767721
8907;2019-05-22 21:29:41.793;607;611;175;174;140;43;88;13;-8;37;758;216;-6;49;179;110;248;563;155;201;89;-239;656;358;363;134;362;302;650;-2.0;793.0;924.0;327.0;124.0;0;0;75;1;0;0;1;0;1;0;1;1;1;0;0;36657.34375;10962.3056640625;18456.8359375;3885.52563476562;483.0;214344;474.0;0.0;Calculated values ==>;1558553381.793;333.86;334.26000000000005;290.66;290.56;287.16;277.46000000000004;274.1680685717883;281.96000000000004;274.46000000000004;272.36;276.86;348.96000000000004;294.76000000000005;272.56;278.06;291.06;284.16;297.96000000000004;329.46000000000004;293.26000000000005;282.06;320.56;321.46000000000004;249.26000000000002;241.2770596917726;267.8393353686513;274.1680685717883;288.66;6559999.999999999;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3020000.0;6500000.0;0.0;0.13216666666666665;0.154;0.0545;0.020666666666666667;0.020666666666666667;0.0;10962.3056640625;18456.8359375;3885.52563476562;36657.34375;478017.2487808833;479325.8770175868;243529.6008043207;243211.83523775186;232995.10327473457;430280.9020939914;442657.40752815985;440620.3661345886;473176.5657117748;529554.8567808631;470122.41596136003;440920.49340534693;448816.61916108726;456389.4750447876;447081.0671039728;272050.24885727;471947.6046361236;459268.44399813557;442817.6285442694;199022.72361097817;202784.37528459195;445329.84927685733;195217.54498716127;243529.6008043207;271.2772579448774;3164795.798638689;1598537.463952649;324192.7011161897;760963.2849744859;0;37;33;34;128;112;38;15;164;176;1936218752560.1104;743444850979.7588;1626092935024.689;37792.03445670381;13631.120583788435;0.0;4118.61923995894;5667398.763907578;1307502.9553875953;82198.56310857716;1239839.7144990652;1.6676874110865532;0.12122420136072001
8908;2019-05-22 21:30:41.783;622;621;175;174;141;34;115;12;-18;35;760;216;-25;22;180;109;253;540;154;199;114;-223;630;351;356;130;355;298;624;-2.0;541.0;911.0;356.0;128.0;0;0;64;1;0;0;1;0;1;0;1;1;1;0;0;34332.30859375;10044.203125;17598.3671875;3850.107421875;485.0;214345;471.0;0.0;Calculated values ==>;1558553441.783;335.36;335.26000000000005;290.66;290.56;287.26000000000005;276.56;273.4187578820637;284.66;274.36;271.36;276.66;349.16;294.76000000000005;270.66;275.36;291.16;284.06;298.46000000000004;327.16;293.06;284.56;320.26000000000005;321.66;250.86;240.39332010688793;267.35522164206344;273.4187578820637;288.56;6300000.0;3510000.0;3560000.0;1300000.0;3550000.0;2980000.0;6240000.0;0.0;0.09016666666666667;0.15183333333333332;0.059333333333333335;0.021333333333333333;0.021333333333333333;0.0;10044.203125;17598.3671875;3850.107421875;34332.30859375;483236.43436153873;483764.5689935206;244368.8223027767;244041.02198634346;233862.25553162958;430735.4089219946;448212.9212645043;439980.03784828715;473501.9964771252;530068.049907941;470666.5868987404;438919.7476984545;445806.48513717233;457671.52647964493;448259.1050726239;404756.80696994637;471672.58621551597;460096.79854208254;448063.41935628135;197768.88456892778;203620.32615720207;447759.4334337188;193423.67980876434;244368.8223027767;270.5214585201735;3165387.2804782414;1598712.489016879;324257.1539810705;761263.6949239043;0;37;33;34;128;112;38;15;164;176;1936434416610.1445;743524037779.7714;1626272905024.7175;37435.47369566754;15090.588048413965;0.0;4345.484737141432;5668025.555326297;1307742.2630683065;82198.56310857716;1239910.2369431856;1.8058656987159367;0.1335529398198484
8909;2019-05-22 21:31:41.804;618;612;184;183;146;29;150;8;-30;33;764;214;-33;28;182;108;247;501;154;198;149;-205;606;345;350;134;349;295;600;133.0;744.0;706.0;213.0;101.0;0;98;47;1;0;0;1;0;1;0;1;0;1;1;0;31775.19921875;8461.720703125;16744.0859375;2878.32788085938;488.0;214346;470.0;0.0;Calculated values ==>;1558553501.804;334.96000000000004;334.36;291.56;291.46000000000004;287.76000000000005;276.06;272.7676641592781;288.16;273.96000000000004;270.16;276.46000000000004;349.56000000000006;294.56;269.86;275.96000000000004;291.36;283.96000000000004;297.86;323.26000000000005;292.96000000000004;288.06;320.16;321.96000000000004;252.66000000000003;241.2770596917726;266.98899913490544;272.7676641592781;288.56;6060000.0;3450000.0;3500000.0;1340000.0;3490000.0;2950000.0;6000000.0;0.022166666666666668;0.12400000000000001;0.11766666666666666;0.0355;0.016833333333333332;0.039;0.0;8461.720703125;16744.0859375;2878.32788085938;31775.19921875;485337.1467344128;485155.1890462319;248337.91289982246;247983.3274810975;235937.67052023695;431113.4868728058;454342.8865433985;438824.7073392465;472787.01963726926;530711.5671323929;470835.3724899358;438367.77478847804;447225.0572301721;458905.8800365434;449229.569699516;412874.0213538874;468744.00489615067;460894.73399835604;454202.7070667396;197350.94305643384;204874.27233412856;448911.92725063686;194234.31671473465;217586.7236151358;270.8301366401399;3165938.3691894026;1598866.7590241558;324313.24389977736;761549.9821983308;0;37;33;34;128;112;38;15;164;176;1936646290739.8213;743603265499.6505;1626450867289.446;28780.135963484227;9041.055174024528;0.0;9228.02335461255;5668577.545201476;1307943.4304788127;82198.56310857716;1240023.3890998429;1.6752951548543762;0.09413467162105715
8910;2019-05-22 21:32:41.774;605;597;192;192;152;20;164;4;-35;29;766;210;-37;17;183;110;237;462;155;200;163;-188;587;335;340;133;339;291;582;651.0;897.0;494.0;0.0;83.0;0;89;26;1;0;0;1;0;1;0;1;0;1;0;0;31473.640625;6961.37109375;16298.9423828125;2784.94140625;492.0;214347;469.0;0.0;Calculated values ==>;1558553561.774;333.66;332.86;292.36;292.36;288.36;275.16;271.6637117239857;289.56;273.56;269.66;276.06;349.76;294.16;269.46000000000004;274.86;291.46000000000004;284.16;296.86;319.36;293.16;289.46000000000004;320.06;322.36;254.36;241.05796691057077;266.49643012054327;271.6637117239857;288.66;5870000.0;3350000.0;3400000.0;1330000.0;3390000.0;2910000.0;5820000.0;0.1085;0.14950000000000002;0.08233333333333334;0.0;0.013833333333333333;0.12233333333333334;0.0;6961.37109375;16298.9423828125;2784.94140625;31473.640625;485613.5058883021;485053.9915936068;252139.1095016409;252139.1095016409;238286.9421269767;431720.082569444;457920.44326150423;438955.35224907694;472528.46462518856;531221.2113212581;470903.2759391811;438653.51851114654;446464.21943767974;460609.1117586345;451331.68614365545;416459.782004204;465073.5199186413;462683.352311263;457785.8010403272;196933.003932529;206546.2383541025;450856.02759431396;196395.53166622907;202698.9607675086;271.6637117239857;3166465.179318186;1598995.2205263085;324360.4142135704;761825.2030885133;0;37;33;34;128;112;38;15;164;176;1936853187239.92;743683325449.6887;1626626579389.5298;19970.75856132114;0.0;0.0;31205.623460041472;5668983.599527315;1308018.7349342355;82198.56310857716;1240360.167683264;1.9649023306404414;0.0015251278195743663
8911;2019-05-22 21:33:41.795;592;559;186;182;158;26;172;6;-34;26;765;208;-35;23;181;115;224;364;155;197;171;-172;548;343;347;136;347;296;549;-2.0;741.0;328.0;325.0;19.0;91;93;18;1;0;0;1;0;0;0;1;0;1;0;0;19155.767578125;5897.16796875;4963.81884765625;2829.18872070312;495.0;214348;468.0;0.0;Calculated values ==>;1558553621.795;332.36;329.06;291.76000000000005;291.36;288.96000000000004;275.76000000000005;272.5487779782249;290.36;273.76000000000005;269.76000000000005;275.76000000000005;349.66;293.96000000000004;269.66;275.46000000000004;291.26000000000005;284.66;295.56;309.56;292.86;290.26000000000005;319.96000000000004;322.66;255.96000000000004;241.71165711629368;267.1113755279542;272.5487779782249;288.66;5480000.0;3429999.9999999995;3470000.0000000005;1360000.0;3470000.0000000005;2960000.0;5490000.0;0.0;0.1235;0.05466666666666666;0.05416666666666667;0.0031666666666666666;0.0031666666666666666;0.0;5897.16796875;4963.81884765625;2829.18872070312;19155.767578125;488104.9354315794;483512.3475336065;413024.9693880693;411488.054595783;241297.34604790306;431237.1583312671;457872.6074510276;437989.56915575906;471840.61823089625;530739.8021148845;469986.49105023086;437835.6915274192;446335.83893966797;459088.5701448043;450607.50293567806;425209.45618950826;453969.3129061714;461224.17396879604;457736.81442214;196515.0671798046;207800.24178383037;451991.654088182;188657.48743434664;413024.9693880693;268.52510869260897;3166887.238723352;1599102.4125228305;324407.2150059558;762002.4547822545;0;37;33;34;128;112;38;15;164;176;1937059359375.4243;743764053694.8862;1626802741024.961;13630.153800770544;14263.93402708275;0.0;141.58750927455728;5669263.705133679;1308137.6426545596;82198.56310857716;1240621.4858713464;2.047868214774365;0.2117827715882082
8912;2019-05-22 21:34:41.775;571;545;173;170;159;34;177;1;-30;24;761;207;-32;19;180;121;212;308;155;196;176;-157;536;346;351;140;351;298;537;-1.0;711.0;337.0;333.0;23.0;73;99;17;1;0;0;1;0;0;0;1;0;1;1;0;16740.51171875;5673.91943359375;4284.90869140625;2884.62280273438;497.0;214349;468.0;0.0;Calculated values ==>;1558553681.775;330.26000000000005;327.66;290.46000000000004;290.16;289.06;276.56;272.8767566201714;290.86;273.26000000000005;270.16;275.56;349.26;293.86;269.96000000000004;275.06;291.16;285.26000000000005;294.36;303.96000000000004;292.76000000000005;290.76000000000005;319.96000000000004;322.86;257.46000000000004;242.56692532238324;267.35522164206344;272.8767566201714;288.66;5360000.0;3460000.0;3510000.0;1400000.0;3510000.0;2980000.0;5370000.0;0.0;0.11850000000000001;0.05616666666666667;0.0555;0.0038333333333333336;0.0038333333333333336;0.0;5673.91943359375;4284.90869140625;2884.62280273438;16740.51171875;486599.57572142733;482965.434919116;413245.3675832885;245985.801423265;242073.75866866857;431051.2098666511;457907.466087479;438153.8488135099;471112.8868819084;530172.1392518693;469592.9864530566;437845.4099550722;445381.69947755703;458315.7758539387;450928.8423269201;425539.63177977497;446107.56608681846;460472.8219955311;457771.0809724508;196515.0671798046;208636.25808486674;452863.91896559007;190263.8441902093;413245.3675832885;269.2033193119648;3167186.2746723676;1599198.8061093045;324454.8142303009;762079.5018208614;0;37;33;34;128;112;38;15;164;176;1937268689575.491;743846826094.9126;1626980881625.0176;13923.155259675386;14574.304150033633;0.0;170.68190132512203;5669493.23950562;1308377.8811998947;82198.56310857716;1240624.0872490206;2.232121372389693;0.23057004054558905
8913;2019-05-22 21:35:41.796;546;541;170;169;151;35;180;-1;-26;22;755;208;-30;9;180;124;206;320;155;197;179;-145;536;346;351;142;351;299;537;-2.0;761.0;284.0;468.0;0.0;40;99;13;1;0;0;1;0;0;0;1;0;1;0;0;14655.703125;5489.00927734375;3425.927734375;2876.24609375;497.0;214350;468.0;0.0;Calculated values ==>;1558553741.796;327.76000000000005;327.26000000000005;290.16;290.06;288.26000000000005;276.66;272.8767566201714;291.16;273.06;270.56;275.36;348.66;293.96000000000004;270.16;274.06;291.16;285.56;293.76000000000005;305.16;292.86;291.06;319.96000000000004;322.86;258.66;242.98782864720522;267.47669482898436;272.8767566201714;288.66;5360000.0;3460000.0;3510000.0;1420000.0;3510000.0;2990000.0;5370000.0;0.0;0.12683333333333333;0.04733333333333333;0.078;0.0;0.0;0.0;5489.00927734375;3425.927734375;2876.24609375;14655.703125;483216.7874766388;482417.54419499007;245985.801423265;245619.43307300512;239369.7548617798;431051.2098666511;458315.7758539387;438544.20172432164;470647.8646651888;529471.0994095542;469575.2152739339;437928.15255369636;443750.3205605084;458315.7758539387;451358.99709320435;423932.6082505745;448311.5471105088;460606.5286895085;458179.81269409554;196515.0671798046;208636.25808486674;453773.11900266074;188832.0172209144;413245.3675832885;268.6073127556199;3167448.0013679597;1599291.863073629;324502.838273566;762143.7812809177;0;37;33;34;128;112;38;15;164;176;1937479363285.1697;743931455704.7834;1627160044309.7444;11819.710066494608;20665.40593897622;0.0;0.0;5669707.838466368;1308671.648232676;82198.56310857716;1240625.5100960184;2.755034479144356;0.31867764957997446
8914;2019-05-22 21:36:41.796;528;535;171;170;147;34;183;-3;-10;22;748;209;-22;25;181;126;204;352;155;198;182;-140;535;342;347;142;347;299;537;-2.0;696.0;169.0;321.0;23.0;1;99;9;1;0;0;1;0;0;0;1;0;1;0;0;13289.7099609375;5235.31787109375;2448.96362304688;2880.3388671875;496.0;214351;467.0;0.0;Calculated values ==>;1558553801.796;325.96000000000004;326.66;290.26000000000005;290.16;287.86;276.56;272.43898195401505;291.46000000000004;272.86;272.16;275.36;347.96000000000004;294.06;270.96000000000004;275.66;291.26000000000005;285.76000000000005;293.56;308.36;292.96000000000004;291.36;319.86;322.76000000000005;259.16;242.98782864720522;267.47669482898436;272.43898195401505;288.66;5350000.0;3420000.0000000005;3470000.0000000005;1420000.0;3470000.0000000005;2990000.0;5370000.0;0.0;0.116;0.028166666666666666;0.0535;0.0038333333333333336;0.0038333333333333336;0.0;5235.31787109375;2448.96362304688;2880.3388671875;13289.7099609375;480861.15321539686;481592.6578087118;246354.5509108944;245985.801423265;238055.1281177111;431298.55289687274;459357.3096172484;440962.88685121783;470647.8646651888;528741.4790769137;469694.9150170594;439155.5389719587;446035.36104078725;459088.5701448043;452351.08469720505;423691.58782626805;453927.21627227706;461356.5932634558;459223.00561131124;196097.13278094304;208218.24852204052;454291.95439668663;187555.12339923694;246354.5509108944;268.0604020721339;3167680.8798103426;1599381.2324665328;324550.80981490714;762192.7387088962;0;37;33;34;128;112;38;15;164;176;1937688763285.1697;744016655704.7834;1627339444309.7444;7137.652003897461;14270.420458363558;0.0;815.9957430182645;5669865.816483621;1308962.7801193206;82198.56310857716;1240632.3100605435;2.1036315026170413;0.23739670990046677
8915;2019-05-22 21:37:41.777;519;526;172;172;147;29;185;-12;1;21;742;209;-9;13;182;124;205;361;154;201;184;-150;542;334;338;139;339;302;544;315.0;677.0;389.0;274.0;62.0;1;99;10;1;0;0;1;0;0;0;1;0;1;0;0;13456.06640625;5368.2333984375;2575.43115234375;2924.6484375;495.0;214352;467.0;0.0;Calculated values ==>;1558553861.777;325.06;325.76000000000005;290.36;290.36;287.86;276.06;271.55198750734434;291.66;271.96000000000004;273.26000000000005;275.26000000000005;347.36;294.06;272.26000000000005;274.46000000000004;291.36;285.56;293.66;309.26000000000005;293.26000000000005;291.56;319.86;322.66;258.16;242.35481222062532;267.8393353686513;271.55198750734434;288.56;5420000.0;3340000.0;3379999.9999999995;1390000.0;3390000.0;3020000.0;5440000.0;0.0525;0.11283333333333333;0.06483333333333334;0.04566666666666667;0.010333333333333333;0.06283333333333332;0.0;5368.2333984375;2575.43115234375;2924.6484375;13456.06640625;478774.2792751084;479516.6073753802;246410.19800565176;246410.19800565176;237835.33743137683;431779.12508338504;461026.9153712662;441962.8318392794;470951.1231468757;527883.9114651857;469282.0919039604;440469.9055531801;443721.9807720978;460477.19831613504;453463.63302437187;421772.08614537265;454290.31737548095;463113.59326765616;460895.5283090715;196097.13278094304;207800.24178383037;453757.8149880411;191309.4839840009;200371.13987085066;269.59545997798796;3167903.6907007387;1599469.5674121066;324599.1693903533;762234.595406501;0;37;33;34;128;112;38;15;164;176;1937894198209.9868;744100929009.7084;1627519687214.584;16250.692052617223;11985.140449184502;0.0;16369.61574020154;5670060.657631343;1309181.5071745142;82198.56310857716;1240775.4781385236;4.104174059957517;0.19529730212483362
8916;2019-05-22 21:38:41.767;516;524;175;173;148;33;188;-9;9;19;742;209;0;34;183;122;210;389;155;202;187;-166;545;337;342;138;342;304;547;162.0;643.0;746.0;403.0;102.0;1;99;13;1;0;0;1;0;0;0;1;0;1;0;0;13781.3515625;5533.05517578125;2594.22119140625;2927.11694335938;492.0;214353;468.0;0.0;Calculated values ==>;1558553921.767;324.76000000000005;325.56;290.66;290.46000000000004;287.96000000000004;276.46000000000004;271.8864255623528;291.96000000000004;272.26000000000005;274.06;275.06;347.36;294.06;273.16;276.56;291.46000000000004;285.36;294.16;312.06;293.36;291.86;319.96000000000004;322.36;256.56;242.14157278889297;268.0796299477929;271.8864255623528;288.66;5450000.0;3370000.0000000005;3420000.0000000005;1380000.0;3420000.0000000005;3040000.0;5470000.0;0.027000000000000003;0.10716666666666666;0.12433333333333334;0.06716666666666667;0.017;0.044000000000000004;0.0;5533.05517578125;2594.22119140625;2927.11694335938;13781.3515625;477988.6984976957;478876.5048366075;247383.81741644762;246644.29413320287;238065.19055062212;431601.1154718507;460804.44620873925;442728.0766999201;470888.190022284;527729.1532524921;469005.6567190402;441393.15733161947;446338.7475733018;460142.31404570903;452664.68350611377;422250.8430044252;458489.19888339605;462642.6675000953;460672.2631923451;196515.0671798046;206546.2383541025;452270.4471754056;191209.65633905635;212913.3094825939;269.56451627912367;3168130.6313541005;1599560.3963428943;324647.9259744163;762277.668662633;0;37;33;34;128;112;38;15;164;176;1938098164210.0193;744184015159.7216;1627701456914.6128;31272.123598200727;17534.58311784146;0.0;10901.393963229053;5670456.615091252;1309427.463871329;82198.56310857716;1241002.6986763526;5.40130055100395;0.36295678158100136
