;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8917;2019-05-22 21:39:41.768;516;525;177;173;148;60;195;1;12;19;744;208;4;20;181;118;213;420;155;201;194;-175;547;356;361;143;361;305;549;-2.0;664.0;898.0;373.0;116.0;1;99;16;1;0;0;1;0;0;0;1;0;1;0;0;13859.927734375;5705.9091796875;2464.9609375;2925.8037109375;489.0;214354;468.0;0.0;Calculated values ==>;1558553981.768;324.76000000000005;325.66;290.86;290.46000000000004;287.96000000000004;279.16;273.955091788801;292.66;273.26000000000005;274.36;275.06;347.56000000000006;293.96000000000004;273.56;275.16;291.26000000000005;284.96000000000004;294.46000000000004;315.16;293.26000000000005;292.56;319.96000000000004;322.06;255.66000000000003;243.1966462407574;268.19934244402924;273.955091788801;288.66;5470000.0;3560000.0;3610000.0;1430000.0;3610000.0;3050000.0;5490000.0;0.0;0.11066666666666666;0.14966666666666667;0.06216666666666667;0.01933333333333333;0.01933333333333333;0.0;5705.9091796875;2464.9609375;2925.8037109375;13859.927734375;477745.5667222624;478777.199549684;248038.71108239493;246555.81598780837;238003.16795453895;430412.23801567365;458764.56239000184;442963.5195641987;470216.3998685916;527861.0950701204;468746.1015721909;441779.2354426769;444132.64570135507;456832.62271452433;448660.07243715756;422475.4886717022;463170.88390440145;459583.8792856106;458627.51755640097;196515.0671798046;205292.2597576877;450460.75312451815;196174.5749130438;248038.71108239493;271.65670400628085;3168360.9791870294;1599654.055940044;324696.70112604887;762319.8292163205;0;37;33;34;128;112;38;15;164;176;1938309067724.7644;744268316564.6198;1627884159959.392;36936.07871612285;15808.124078813324;0.0;4071.3835918307827;5671025.02624988;1309705.3243952305;82198.56310857716;1241127.4739020464;5.120055546984304;0.3889027652112614
8918;2019-05-22 21:40:41.768;514;525;179;174;149;90;198;1;14;20;741;208;9;45;177;111;216;448;154;201;197;-181;561;369;374;146;374;308;563;-2.0;636.0;1066.0;446.0;128.0;41;100;24;1;0;0;1;0;0;0;1;0;1;0;0;15602.208984375;6275.5966796875;3497.70947265625;2947.90942382812;486.0;214355;469.0;0.0;Calculated values ==>;1558554041.768;324.56;325.66;291.06;290.56;288.06;282.16;275.3239800832674;292.96000000000004;273.26000000000005;274.56;275.16;347.26;293.96000000000004;274.06;277.66;290.86;284.26000000000005;294.76000000000005;317.96000000000004;293.26000000000005;292.86;320.06;321.76000000000005;255.06000000000003;243.81672145450628;268.5567601203482;275.3239800832674;288.56;5610000.0;3690000.0;3740000.0;1460000.0;3740000.0;3080000.0;5630000.0;0.0;0.10600000000000001;0.17766666666666667;0.07433333333333333;0.021333333333333333;0.021333333333333333;0.0;6275.5966796875;3497.70947265625;2947.90942382812;15602.208984375;475736.7582324687;477079.7710264791;248136.3409045953;246315.90555230578;237897.92528815984;429537.3511455088;457085.5864237313;442640.22886263416;469910.0821911929;527314.227224225;468328.19704915455;441895.7978633896;447127.94237806095;454091.3636080055;445090.0807678067;418754.3262115004;465552.8423097318;457507.3205629624;456944.68830145325;196933.003932529;204038.30555042345;449290.9430907618;199277.5884799873;248136.3409045953;272.95101284004426;3168606.496993019;1599753.9018222056;324745.64873550524;762369.5181364052;0;37;33;34;128;112;38;15;164;176;1938529567724.7644;744355016564.6198;1628068059959.392;43237.4291079836;18584.32602606757;0.0;4454.578077799636;5671693.138815081;1309991.9281461046;82198.56310857716;1241198.5235826266;5.209905674108151;0.3969596511420136
8919;2019-05-22 21:41:41.779;509;523;183;177;150;104;193;-8;19;19;736;209;16;30;175;99;219;473;154;201;192;-233;587;373;378;148;377;311;588;-2.0;613.0;936.0;551.0;158.0;98;100;38;1;0;0;1;0;0;0;1;0;1;0;0;19237.51953125;7437.6875;5500.20361328125;2967.34716796875;483.0;214356;470.0;0.0;Calculated values ==>;1558554101.779;324.06;325.46000000000004;291.46000000000004;290.86;288.16;283.56;275.73799182748917;292.46000000000004;272.36;275.06;275.06;346.76;294.06;274.76000000000005;276.16;290.66;283.06;295.06;320.46000000000004;293.26000000000005;292.36;320.16;321.46000000000004;249.86;244.22491754036054;268.91163127593666;275.73799182748917;288.56;5870000.0;3729999.9999999995;3779999.9999999995;1480000.0;3770000.0000000005;3110000.0;5880000.0;0.0;0.10216666666666667;0.156;0.09183333333333334;0.026333333333333334;0.026333333333333334;0.0;7437.6875;5500.20361328125;2967.34716796875;19237.51953125;471692.87835475005;473674.7884635216;248489.20450381679;246358.47078110618;237489.07957616492;429258.0297950786;455716.42608856136;442762.7716994148;469538.77293914376;526555.4332623981;468030.2922269024;442315.4447309332;444384.38422859315;453285.26239828975;442355.59922413033;409601.5054044411;465977.1187683811;456855.48681519245;455573.27462539345;197350.94305643384;202784.37528459195;443266.79858950427;196658.0924713286;248489.20450381679;271.9169435428665;3168896.881292102;1599868.2001415184;324794.95157776296;762444.5144924618;0;37;33;34;128;112;38;15;164;176;1938755209085.3525;744443232734.8496;1628253794004.8762;38392.32995958145;22646.899511852465;0.0;5453.213846534852;5672373.511521216;1310335.5846852998;82198.56310857716;1241281.1036524489;4.180537389141404;0.33613181234954703
8920;2019-05-22 21:42:41.779;510;522;187;179;152;111;182;-13;29;19;732;209;28;53;174;96;226;488;152;197;182;-231;613;378;383;149;383;314;614;-2.0;621.0;943.0;542.0;159.0;99;100;53;1;0;0;1;0;0;0;1;0;1;0;0;21733.44921875;8785.75;5877.9208984375;2985.53930664062;480.0;214357;472.0;0.0;Calculated values ==>;1558554161.779;324.16;325.36;291.86;291.06;288.36;284.26000000000005;276.25090830309495;291.36;271.86;276.06;275.06;346.36;294.06;275.96000000000004;278.46000000000004;290.56;282.76000000000005;295.76000000000005;321.96000000000004;292.86;291.36;320.36;321.16;250.06000000000003;244.42749628697553;269.2639976450953;276.25090830309495;288.36;6130000.0;3779999.9999999995;3829999.9999999995;1490000.0;3829999.9999999995;3140000.0;6140000.0;0.0;0.1035;0.15716666666666665;0.09033333333333333;0.026500000000000003;0.026500000000000003;0.0;8785.75;5877.9208984375;2985.53930664062;21733.44921875;468413.413390453;470167.24706440925;248820.97229745946;246055.14067359333;237395.86603761205;428902.12800615287;453272.75480019377;443631.7811471603;469402.53390457033;525899.4142652368;467608.46788375056;443483.68311661866;447118.5929584351;452090.24595581123;440800.7351611619;264818.9125378409;464741.9472546884;455456.39098588657;453272.75480019377;198186.82848740023;201530.46850934727;443290.8422743705;198148.84634480366;248820.97229745946;272.5366615959764;3169238.3060316853;1600003.3954540184;324844.5589650514;762539.3321967261;0;37;33;34;128;112;38;15;164;176;1938983509085.3525;744532332734.8496;1628441294004.8762;38581.73458643704;22144.493632304202;0.0;5417.97223632246;5673014.962059099;1310708.8462948345;82198.56310857716;1241371.696869806;3.747714469173944;0.29654854381799894
8921;2019-05-22 21:43:41.770;522;529;184;185;136;110;163;-13;43;17;720;211;39;40;173;101;239;500;153;191;162;-243;630;380;385;141;385;314;630;-2.0;669.0;993.0;393.0;126.0;99;0;66;1;0;0;1;0;0;0;1;1;1;0;0;24230.771484375;9959.8759765625;6089.1064453125;3995.26123046875;477.0;214358;473.0;0.0;Calculated values ==>;1558554221.77;325.36;326.06;291.56;291.66;286.76000000000005;284.16;276.4546675782219;289.46000000000004;271.86;277.46000000000004;274.86;345.16;294.26000000000005;277.06;277.16;290.46000000000004;283.26000000000005;297.06;323.16;292.26000000000005;289.36;320.46000000000004;320.86;248.86;242.77792619122317;269.2639976450953;276.4546675782219;288.46000000000004;6300000.0;3800000.0;3850000.0;1410000.0;3850000.0;3140000.0;6300000.0;0.0;0.1115;0.1655;0.0655;0.021;0.021;0.0;9959.8759765625;6089.1064453125;3995.26123046875;24230.771484375;468040.602583467;469159.1175041611;247159.73742718992;247499.5787444225;232277.5879601368;428757.65804586536;450079.10138248286;445680.9202930856;470288.2636984603;524633.842111866;467854.1226080737;445099.93830332055;445245.5109019657;451587.1002672962;441208.94929040107;269960.0431382349;464458.1663774397;454248.15637414396;449927.05483077397;198604.77482894104;200276.58477070546;443547.1953492973;200609.5395521571;247159.73742718992;273.52553076805253;3169621.2837485336;1600159.5855716267;324902.7235767989;762639.0424657019;0;37;33;34;128;112;38;15;165;176;1939213874525.1108;744619319684.7583;1628629665744.6785;40559.313512623674;15912.416454712684;0.0;4258.113665475265;5673674.371866256;1311025.939640756;82198.56310857716;1241452.3188237955;3.029789733458491;0.22375871433746583
8922;2019-05-22 21:44:41.800;540;544;176;177;151;94;156;0;44;20;719;215;42;53;173;116;246;513;152;185;156;-246;657;373;378;136;377;310;650;-2.0;653.0;850.0;295.0;128.0;0;0;71;1;0;0;1;1;0;0;1;1;1;0;0;36116.1484375;10742.3046875;18104.27734375;3963.09692382812;475.0;214359;474.0;0.0;Calculated values ==>;1558554281.8;327.16;327.56;290.76000000000005;290.86;288.26000000000005;282.56;275.73799182748917;288.76000000000005;273.16;277.56;275.16;345.06000000000006;294.66;277.36;278.46000000000004;290.46000000000004;284.76000000000005;297.76000000000005;324.46000000000004;291.66;288.76000000000005;320.56;320.66;248.56000000000003;241.71165711629368;268.7936212382143;275.73799182748917;288.36;6570000.0;3729999.9999999995;3779999.9999999995;1360000.0;3770000.0000000005;3100000.0;6500000.0;0.0;0.10883333333333334;0.14166666666666666;0.04916666666666667;0.021333333333333333;0.021333333333333333;0.0;10742.3046875;18104.27734375;3963.09692382812;36116.1484375;467331.41056009574;468916.0188962816;243848.54817575964;244168.6975129316;236189.81167889846;429258.0297950786;450294.00713853707;446602.07072580856;471253.26030847814;524845.4384302049;468901.11156396026;446316.34587724565;447878.07164671243;452992.9189284422;445083.57051908085;270857.1248078368;463807.08368713397;454566.2634031762;450294.00713853707;199022.72361097817;199440.67485045042;444198.05242792907;199422.4781324409;243848.54817575964;273.0251940282998;3170124.4261931423;1600332.190002831;324969.07638787874;762840.754802947;0;37;33;34;129;112;38;15;165;176;1939442888975.0017;744702461234.7186;1628816959344.589;35017.10895072708;12034.79906952817;0.0;4404.169791205918;5674304.490288244;1311258.9495500783;82198.56310857716;1241524.5406120813;1.5683200643905433;0.10893388783565994
8923;2019-05-22 21:45:41.771;565;568;171;169;146;58;164;10;-11;27;729;214;-12;46;176;120;252;521;155;190;163;-241;626;362;367;131;366;304;619;-2.0;600.0;1096.0;236.0;126.0;0;0;60;1;0;0;1;1;0;0;1;1;1;0;0;33025.8125;9480.4521484375;17175.55859375;3933.61083984375;473.0;214360;474.0;0.0;Calculated values ==>;1558554341.771;329.66;329.96000000000004;290.26000000000005;290.06;287.76000000000005;278.96000000000004;274.5913991737795;289.56;274.16;272.06;275.86;346.06000000000006;294.56;271.96000000000004;277.76000000000005;290.76000000000005;285.16;298.36;325.26000000000005;292.16;289.46000000000004;320.56;320.46000000000004;249.06000000000003;240.61611355647437;268.0796299477929;274.5913991737795;288.66;6260000.0;3620000.0000000005;3670000.0000000005;1310000.0;3660000.0;3040000.0;6190000.0;0.0;0.1;0.18266666666666667;0.03933333333333333;0.021;0.021;0.0;9480.4521484375;17175.55859375;3933.61083984375;33025.8125;475261.6932623994;476570.30691370735;243227.34322915864;242579.67452214225;235458.46017020723;430014.67791919125;453418.0412673738;439733.1669821983;472596.2217928923;526368.0072286931;469608.3408413213;439580.6144452378;448026.5480966273;455302.29977171024;447832.684704516;406254.22666038375;469350.1535380486;457105.86544280197;453273.839974596;199022.72361097817;198604.77482894104;445687.0430880207;198773.69708427135;243227.34322915864;272.7216976592449;3170700.3307120795;1600500.63152357;325034.8504796772;763134.6113362054;0;37;33;34;129;112;38;15;165;176;1939666280949.8384;744782522519.66;1629001070314.4543;44015.26316802132;9711.924942814141;0.0;4410.976431654185;5674962.77506392;1311440.084659077;82198.56310857716;1241597.9646584347;1.9005846275862655;0.12406507343252164
8924;2019-05-22 21:46:41.801;581;580;187;187;154;44;171;12;-16;31;741;214;-23;25;179;117;246;493;154;194;170;-236;599;356;361;127;359;303;591;-2.0;640.0;971.0;335.0;114.0;0;0;56;1;0;0;1;1;0;0;1;1;1;1;0;32445.865234375;8835.158203125;16179.9765625;3931.40649414062;471.0;214361;472.0;0.0;Calculated values ==>;1558554401.801;331.26000000000005;331.16;291.86;291.86;288.56;277.56;273.955091788801;290.26000000000005;274.36;271.56;276.26000000000005;347.26;294.56;270.86;275.66;291.06;284.86;297.76000000000005;322.46000000000004;292.56;290.16;320.36;320.26000000000005;249.56000000000003;239.71726792356844;267.9596281332873;273.955091788801;288.56;5990000.0;3560000.0;3610000.0;1270000.0;3590000.0;3030000.0;5910000.0;0.0;0.10666666666666667;0.16183333333333336;0.05583333333333333;0.019;0.019;0.0;8835.158203125;16179.9765625;3931.40649414062;32445.865234375;480855.4742785178;481638.24588522123;249814.44943992718;249814.44943992718;238654.45640996707;430412.23801567365;455434.2692257803;439188.78863478545;473504.37459156296;527701.9744961296;469745.62710042845;438109.25301780854;445251.96559515793;456882.49295791436;448511.2461311931;415199.79598877067;468706.4365674141;458627.51755640097;455293.5464013049;198186.82848740023;197768.88456892778;446958.53649755614;195163.0277541691;249814.44943992718;271.24770668515924;3171246.2008270975;1600653.33792541;325100.42506192846;763412.7131115426;0;37;33;34;129;112;38;15;165;176;1939884790150.602;744859961219.9307;1629183261365.091;39491.50230251309;14058.582571505776;0.0;3904.1028422661766;5675659.012723464;1311638.2712661703;82198.56310857716;1241667.2916321233;1.984837746267937;0.14453662052611435
8925;2019-05-22 21:47:41.792;577;571;197;197;167;33;172;10;-25;31;755;213;-27;24;180;120;234;449;154;197;171;-227;578;344;349;133;348;300;573;-1.0;683.0;777.0;346.0;63.0;0;96;47;1;0;0;1;1;0;0;1;1;0;0;0;33132.78515625;7976.21533203125;15724.8115234375;2906.01049804688;469.0;214362;471.0;0.0;Calculated values ==>;1558554461.792;330.86;330.26000000000005;292.86;292.86;289.86;276.46000000000004;272.6583383277491;290.36;274.16;270.66;276.26000000000005;348.66;294.46000000000004;270.46000000000004;275.56;291.16;285.16;296.56;318.06;292.86;290.26000000000005;320.26000000000005;320.06;250.46000000000004;241.05796691057077;267.5978703862781;272.6583383277491;288.56;5780000.0;3440000.0;3490000.0;1330000.0;3479999.9999999995;3000000.0;5730000.0;0.0;0.11383333333333333;0.1295;0.057666666666666665;0.0105;0.0105;0.0;7976.21533203125;15724.8115234375;2906.01049804688;33132.78515625;482706.0191992631;482435.3138321295;254643.71626503256;254643.71626503256;243482.97770267833;431175.4696738307;457549.1369847078;438474.17998885084;472723.10170879104;529394.6861480676;470036.4877997993;438165.9764317512;445698.7778426805;458795.0017298935;451144.1440973005;418640.1860117456;464287.5490424341;460916.0252522871;457412.69247352745;197768.88456892778;196933.003932529;446787.3190808059;190811.61652664727;254643.71626503256;269.4236239258222;3171792.6076064664;1600793.4116905057;325157.39499003236;763678.5464643281;0;37;33;34;129;112;38;15;165;176;1940097758200.3787;744937949519.8489;1629364134229.9014;32072.301968355365;14761.26551395648;0.0;2129.0742501891964;5676255.288303673;1311878.4006418204;82198.56310857716;1241717.5605663697;1.8402139660254784;0.14780973040673873
8926;2019-05-22 21:48:41.782;570;564;195;194;153;18;173;3;-29;27;766;209;-31;16;181;113;225;449;155;200;172;-215;565;333;337;132;337;297;566;-2.0;652.0;27.0;65.0;40.0;91;78;36;1;0;0;1;0;0;0;1;1;0;1;0;21969.173828125;7139.3349609375;4617.720703125;2777.755859375;468.0;214363;470.0;0.0;Calculated values ==>;1558554521.782;330.16;329.56;292.66;292.56;288.46000000000004;274.96000000000004;271.4400167685773;290.46000000000004;273.46000000000004;270.26000000000005;275.86;349.76;294.06;270.06;274.76000000000005;291.26000000000005;284.46000000000004;295.66;318.06;293.16;290.36;320.16;319.96000000000004;251.66000000000003;240.83765695389522;267.23344911666527;271.4400167685773;288.66;5650000.0;3329999.9999999995;3370000.0000000005;1320000.0;3370000.0000000005;2970000.0;5660000.0;0.0;0.10866666666666666;0.0045000000000000005;0.010833333333333334;0.006666666666666667;0.006666666666666667;0.0;7139.3349609375;4617.720703125;2777.755859375;21969.173828125;483210.45767997415;482258.65841199196;409044.58447798504;253820.30783839847;239087.86114106554;431837.87352777255;459599.8564106546;438531.5804257387;472465.0996282349;530768.1111709444;469968.92475036543;438225.1199557825;445152.9180580566;460655.80620082654;452107.7620923619;420202.27236312995;465285.0510314605;463133.86818971863;459467.3120072835;197350.94305643384;196515.0671798046;448229.15813811333;178733.75192255876;409044.58447798504;264.2644529345967;3172251.7140675774;1600919.353615814;325204.7518155651;763848.039312726;0;37;33;34;129;112;38;15;165;176;1940303523900.4114;745017436269.8616;1629543204379.93;1169.0902282643099;2919.5335673351747;0.0;336.1515168619897;5676532.253736756;1312025.7160775226;82198.56310857716;1241738.100690507;0.3044260536386378;0.033755979442646585
8927;2019-05-22 21:49:41.773;564;554;183;180;153;30;177;3;-27;24;771;207;-28;20;180;115;218;415;156;196;176;-201;550;341;345;136;346;302;551;-1.0;719.0;596.0;280.0;13.0;62;78;38;1;0;0;1;0;0;0;1;1;0;0;0;19871.580078125;6962.21875;4228.40478515625;2808.02856445312;467.0;214364;469.0;0.0;Calculated values ==>;1558554581.773;329.56;328.56;291.46000000000004;291.16;288.46000000000004;276.16;272.3289490889957;290.86;273.46000000000004;270.46000000000004;275.56;350.26;293.86;270.36;275.16;291.16;284.66;294.96000000000004;314.66;292.76000000000005;290.76000000000005;320.06;319.86;253.06000000000003;241.71165711629368;267.8393353686513;272.3289490889957;288.76000000000005;5500000.0;3410000.0;3450000.0;1360000.0;3460000.0;3020000.0;5510000.0;0.0;0.11983333333333333;0.09933333333333333;0.04666666666666666;0.0021666666666666666;0.0021666666666666666;0.0;6962.21875;4228.40478515625;2808.02856445312;19871.580078125;484085.30252861325;482593.8907313798;250238.32788882943;249079.16044584528;239566.37892065308;431359.6534126046;458868.26619600336;437713.4967235476;471644.9034095714;530910.7679791142;469041.3626281953;437557.52604302316;444733.05781294516;459112.636614165;450967.57690479467;422956.3581490089;462083.4986077481;461399.0233656221;458733.7890088602;196933.003932529;196097.13278094304;448970.91351530515;190755.73683751695;250238.32788882943;269.3905952166823;3172600.334715488;1601036.8489363396;325251.29303681763;763921.7459673942;0;37;33;34;129;112;38;15;165;176;1940508093210.1968;745097824209.7772;1629722877424.7415;24531.137482012375;12050.041578296781;0.0;451.7401657600666;5676746.390175499;1312150.4438249697;82198.56310857716;1241744.6654696574;2.645463217640977;0.2279309006358232
8928;2019-05-22 21:50:41.774;549;547;180;179;152;34;181;-3;-24;21;772;206;-25;14;180;117;213;402;155;198;180;-187;552;338;342;138;343;304;554;255.0;655.0;501.0;149.0;35.0;1;82;43;1;0;0;1;0;0;0;1;1;0;0;0;17991.986328125;7202.970703125;2652.87524414062;2840.76416015625;466.0;214365;468.0;0.0;Calculated values ==>;1558554641.774;328.06;327.86;291.16;291.06;288.36;276.56;271.99741764416325;291.26000000000005;272.86;270.76000000000005;275.26000000000005;350.36;293.76000000000005;270.66;274.56;291.16;284.86;294.46000000000004;313.36;292.96000000000004;291.16;319.96000000000004;319.76000000000005;254.46000000000004;242.14157278889297;268.0796299477929;271.99741764416325;288.66;5520000.0;3379999.9999999995;3420000.0000000005;1380000.0;3429999.9999999995;3040000.0;5540000.0;0.042499999999999996;0.10916666666666666;0.08349999999999999;0.024833333333333332;0.005833333333333333;0.048333333333333325;0.0;7202.970703125;2652.87524414062;2840.76416015625;17991.986328125;481784.9090445979;481273.45352334843;248932.97972240965;248554.79682013736;239142.2403198925;431541.1909327263;459876.59959909826;437727.04723144654;471084.70712553355;530863.9974095965;468643.1757465133;437570.5891863215;443461.255666955;459586.36343998555;451786.3389258026;420867.5234468094;459532.3833806933;462119.7651500793;459743.5549618774;196515.0671798046;195679.20071851107;450081.3925878403;193742.8220948313;200403.7031878149;270.6048082942621;3172915.8696939875;1601154.894149027;325298.3670940204;763979.0909233025;0;37;33;34;129;112;38;15;165;176;1940714196644.9478;745180025579.678;1629904680454.5217;20372.68279890737;6365.741167243057;0.0;12534.759502413019;5677120.594914029;1312303.9112387449;82198.56310857716;1241852.8881037752;3.093202290712708;0.13137362428855348
8929;2019-05-22 21:51:41.804;536;542;180;180;152;42;184;-7;-23;19;770;206;-25;22;180;115;213;432;153;199;183;-172;562;336;341;137;341;304;565;193.0;604.0;472.0;203.0;63.0;1;83;44;1;0;0;1;0;0;0;1;1;0;0;0;18381.619140625;7550.5693359375;2752.53784179688;2845.52368164062;465.0;214366;467.0;0.0;Calculated values ==>;1558554701.804;326.76000000000005;327.36;291.16;291.16;288.36;277.36;271.77519066394296;291.56;272.46000000000004;270.86;275.06;350.16;293.76000000000005;270.66;275.36;291.16;284.66;294.46000000000004;316.36;293.06;291.46000000000004;319.86;319.66;255.96000000000004;241.92719264551067;268.0796299477929;271.77519066394296;288.46000000000004;5620000.0;3360000.0;3410000.0;1370000.0;3410000.0;3040000.0;5650000.0;0.03216666666666666;0.10066666666666667;0.07866666666666666;0.03383333333333333;0.0105;0.042666666666666665;0.0;7550.5693359375;2752.53784179688;2845.52368164062;18381.619140625;478776.0838341707;479271.59211950365;248415.30503028608;248415.30503028608;238796.92874268445;431660.74602318485;460430.6360155623;437883.18805776763;471021.86055166635;530655.2663078107;468643.1757465133;437570.5891863215;444622.5063410642;459900.39160988136;451858.5948395724;417431.722085959;462733.8674006459;462402.04767640535;460298.2592576188;196097.13278094304;195261.2709748474;451819.6014801845;192173.44902751458;206014.2182781966;269.957075625845;3173219.1346294386;1601277.901789044;325345.7765188788;764024.158554885;0;37;33;34;129;112;38;15;165;176;1940919199094.85;745262566829.6387;1630087171654.4348;19329.166137046574;8784.694824648665;0.0;10849.452415122014;5677451.609079375;1312430.227998767;82198.56310857716;1242047.8539705446;2.96329814058445;0.15216183469854758
8930;2019-05-22 21:52:41.775;531;539;182;182;152;51;187;-4;-23;18;768;207;-25;14;181;112;217;469;152;200;186;-158;587;336;341;137;341;304;590;-1.0;684.0;675.0;315.0;74.0;1;82;45;1;0;0;1;0;0;0;1;1;0;0;0;19414.58203125;7968.90869140625;2908.1328125;2843.41186523438;465.0;214367;467.0;0.0;Calculated values ==>;1558554761.775;326.26000000000005;327.06;291.36;291.36;288.36;278.26000000000005;271.77519066394296;291.86;272.76000000000005;270.86;274.96000000000004;349.96000000000004;293.86;270.66;274.56;291.26000000000005;284.36;294.86;320.06;293.16;291.76000000000005;319.86;319.66;257.36;241.92719264551067;268.0796299477929;271.77519066394296;288.36;5870000.0;3360000.0;3410000.0;1370000.0;3410000.0;3040000.0;5900000.0;0.0;0.114;0.1125;0.0525;0.012333333333333333;0.012333333333333333;0.0;7968.90869140625;2908.1328125;2843.41186523438;19414.58203125;474992.7017033887;475805.0626791743;248044.2066002897;248044.2066002897;238056.15934114342;431660.74602318485;460827.03849421034;437883.18805776763;470923.7305949869;530446.4994497097;468764.076073067;437570.5891863215;443461.255666955;460033.1377473271;451435.77636005613;408732.0752569826;465059.0764991012;462532.55491292337;460695.0249579271;196097.13278094304;195261.2709748474;453268.04245312844;191046.58098516572;248044.2066002897;269.49395425240283;3173533.95073886;1601407.1682640158;325393.1614014883;764071.3080105669;0;37;33;34;129;112;38;15;165;176;1941123700205.5134;745344727099.9052;1630269483495.0264;27769.118295667715;13766.626727068042;0.0;2622.6934264108613;5677843.90508283;1312618.0648472623;82198.56310857716;1242160.0675901119;3.2184387250982254;0.2544618380374628
8931;2019-05-22 21:53:41.775;537;542;184;185;151;60;191;-1;-24;17;765;208;-26;23;183;107;227;497;152;200;190;-147;615;341;345;139;346;303;618;-1.0;650.0;1005.0;445.0;77.0;1;83;43;1;0;0;1;0;0;0;1;1;0;0;0;20779.43359375;8258.8017578125;3134.54077148438;2835.9912109375;465.0;214368;466.0;0.0;Calculated values ==>;1558554821.775;326.86;327.36;291.56;291.66;288.26000000000005;279.16;272.3289490889957;292.26000000000005;273.06;270.76000000000005;274.86;349.66;293.96000000000004;270.56;275.46000000000004;291.46000000000004;283.86;295.86;322.86;293.16;292.16;319.76000000000005;319.66;258.46000000000004;242.35481222062532;267.9596281332873;272.3289490889957;288.36;6150000.0;3410000.0;3450000.0;1390000.0;3460000.0;3030000.0;6180000.0;0.0;0.10833333333333334;0.1675;0.07416666666666667;0.012833333333333334;0.012833333333333334;0.0;8258.8017578125;3134.54077148438;2835.9912109375;20779.43359375;472362.9887409581;472749.3075197815;247614.3795913598;247960.4513960243;236986.65960101856;431359.6534126046;460737.3870391195;437953.82195464283;470557.3835890923;530209.2358670825;469023.45636812504;437642.0229114993;444965.2754471953;459515.0218183714;449819.8220137273;265137.49105586234;465646.4182131838;461926.1883924594;460604.695778379;195679.20071851107;195261.2709748474;454067.6239191157;192942.48048617213;247614.3795913598;270.28932939868366;3173868.900869068;1601542.399184426;325440.4897604564;764121.6636237667;0;37;33;34;129;112;38;15;165;176;1941329500205.5134;745427527099.9052;1630451583495.0264;41039.399695968845;19366.78147127665;0.0;2733.37572440008;5678417.309399427;1312894.1765822486;82198.56310857716;1242204.701499702;4.4372813263290265;0.3553214995647189
8932;2019-05-22 21:54:41.775;553;552;178;183;130;70;195;1;-26;17;761;208;-28;13;181;106;238;516;151;200;194;-140;617;355;360;141;360;301;619;-2.0;585.0;1047.0;476.0;69.0;1;91;37;1;0;0;1;0;0;0;1;1;0;1;0;20063.857421875;7972.318359375;3097.77465820312;2865.7353515625;466.0;214369;465.0;0.0;Calculated values ==>;1558554881.775;328.46000000000004;328.36;290.96000000000004;291.46000000000004;286.16;280.16;273.8482719121499;292.66;273.26000000000005;270.56;274.86;349.26;293.96000000000004;270.36;274.46000000000004;291.26000000000005;283.76000000000005;296.96000000000004;324.76000000000005;293.16;292.56;319.66;319.76000000000005;259.16;242.77792619122317;267.7187500070086;273.8482719121499;288.26000000000005;6170000.0;3550000.0;3600000.0;1410000.0;3600000.0;3010000.0;6190000.0;0.0;0.09749999999999999;0.17450000000000002;0.07933333333333333;0.0115;0.0115;0.0;7972.318359375;3097.77465820312;2865.7353515625;20063.857421875;474554.78195454064;474153.3039838708;245537.17711254186;247231.86736343036;230792.10978364525;430477.46260093397;458923.6217875544;438095.2167564963;470288.2636984603;529944.0155375585;469299.82431381487;437785.01000687695;443924.276660834;456996.27786778926;447051.09291396104;403761.5441146037;468559.11732176505;459605.1665242781;458786.89483575965;195261.2709748474;195679.20071851107;454458.0889648252;196762.16892622143;245537.17711254186;271.8893250231624;3174209.2616275316;1601677.658518736;325488.0041484772;764173.5995856808;0;37;33;34;129;112;38;15;165;176;1941541000205.5134;745511527099.9052;1630632783495.0264;42112.61684638297;20443.876323062563;0.0;2452.3717538170044;5679110.242870613;1313225.932063868;82198.56310857716;1242247.9160620205;4.664872672170505;0.37752243299242133
8933;2019-05-22 21:55:41.806;566;562;168;171;143;79;198;4;-26;18;755;208;-27;18;177;110;240;517;154;200;197;-136;611;366;370;141;370;303;614;-2.0;546.0;1224.0;342.0;82.0;5;97;37;1;0;0;1;0;0;0;1;1;0;0;0;18243.001953125;7866.01220703125;3106.25561523438;2920.94995117188;466.0;214370;464.0;0.0;Calculated values ==>;1558554941.806;329.76000000000005;329.36;289.96000000000004;290.26000000000005;287.46000000000004;281.06;275.0112864084945;292.96000000000004;273.56;270.56;274.96000000000004;348.66;293.96000000000004;270.46000000000004;274.96000000000004;290.86;284.16;297.16;324.86;293.16;292.86;319.56;319.76000000000005;259.56;242.77792619122317;267.9596281332873;275.0112864084945;288.56;6110000.0;3660000.0;3700000.0;1410000.0;3700000.0;3030000.0;6140000.0;0.0;0.091;0.20400000000000001;0.057;0.013666666666666666;0.013666666666666666;0.0;7866.01220703125;3106.25561523438;2920.94995117188;18243.001953125;477240.953353024;476280.545619564;242416.23986761094;243391.75472643893;234687.71127397256;429743.705733735;457735.264046104;437642.0229114993;470387.0459242999;529165.2014758766;469023.45636812504;437485.64907481754;444244.8339766329;454771.10132512817;445526.86927016114;407783.3470274067;469383.7465623332;458013.8845142973;457595.7235896745;194843.3435325042;195679.20071851107;454871.4147593749;201193.52876560733;242416.23986761094;273.69523814955323;3174528.65038743;1601809.7127993791;325536.2514408138;764225.3265496693;0;37;33;34;129;112;38;15;165;176;1941760113355.1445;745596170809.7626;1630814077114.7212;48235.49280576197;14459.639501644753;0.0;2940.7862775348685;5679863.532781918;1313516.944974277;82198.56310857716;1242292.882266081;4.724313665508872;0.3434032616973011
8934;2019-05-22 21:56:41.746;570;569;164;166;142;83;200;8;-23;20;751;208;-25;18;175;117;240;526;154;201;199;-134;615;374;379;141;379;304;617;-1.0;581.0;991.0;178.0;102.0;83;99;39;1;0;0;1;0;0;0;1;1;0;0;0;19457.2109375;8036.13818359375;5425.60546875;2947.63525390625;466.0;214371;464.0;0.0;Calculated values ==>;1558555001.746;330.16;330.06;289.56;289.76000000000005;287.36;281.46000000000004;275.84098080016133;293.16;273.96000000000004;270.86;275.16;348.26;293.96000000000004;270.66;274.96000000000004;290.66;284.86;297.16;325.76000000000005;293.26000000000005;293.06;319.56;319.76000000000005;259.76000000000005;242.77792619122317;268.0796299477929;275.84098080016133;288.56;6150000.0;3740000.0;3790000.0;1410000.0;3790000.0;3040000.0;6170000.0;0.0;0.09683333333333333;0.16516666666666666;0.029666666666666668;0.017;0.017;0.0;8036.13818359375;5425.60546875;2947.63525390625;19457.2109375;477352.7841317766;476962.3218919384;241042.58393914587;241679.2674511402;234319.8951779153;429187.4505931623;456549.39690253884;437883.18805776763;470584.5501933917;528670.499479957;468884.90294936474;437570.5891863215;444043.6597017553;452938.3441761262;445043.0324875267;405836.20670471713;470398.6916406653;456691.5416846961;456407.08441138035;194843.3435325042;195679.20071851107;455077.8334625721;204289.5873797997;241042.58393914587;274.93706698044326;3174842.5046600443;1601942.0982015075;325585.10741269274;764296.3542932612;0;37;33;34;129;112;38;15;165;176;1941984588655.359;745680686209.8433;1630995995014.8948;38581.87637864437;7440.0513004555805;0.0;3661.1965080279865;5680586.287381068;1313699.2599003785;82198.56310857716;1242347.8437728232;3.0277272815124427;0.19228362122095766
8935;2019-05-22 21:57:41.777;567;570;165;165;139;82;198;13;-22;24;749;209;-24;10;173;122;241;534;153;201;197;-137;617;380;385;139;385;306;618;-1.0;566.0;1503.0;121.0;131.0;99;99;45;1;0;0;1;0;0;0;1;1;0;1;0;19763.8125;8468.0205078125;5908.634765625;2977.7744140625;466.0;214372;462.0;0.0;Calculated values ==>;1558555061.777;329.86;330.16;289.66;289.66;287.06;281.36;276.4546675782219;292.96000000000004;274.46000000000004;270.96000000000004;275.56;348.06000000000006;294.06;270.76000000000005;274.16;290.46000000000004;285.36;297.26000000000005;326.56;293.26000000000005;292.86;319.36;319.76000000000005;259.46000000000004;242.35481222062532;268.3187672390254;276.4546675782219;288.46000000000004;6170000.0;3800000.0;3850000.0;1390000.0;3850000.0;3060000.0;6180000.0;0.0;0.09433333333333334;0.2505;0.020166666666666666;0.021833333333333333;0.021833333333333333;0.0;8468.0205078125;5908.634765625;2977.7744140625;19763.8125;476663.4721168824;476990.6913183897;241329.84555002744;241329.84555002744;233414.8933145093;428757.65804586536;455265.9305068622;437585.1090581189;471246.2272376559;528307.3450254627;468728.2342223213;437270.2536001789;442461.82273329195;451587.1002672962;444642.6147334802;405318.56256914936;471514.1027908831;455699.3703122724;455121.08883727156;194007.49548133422;195679.20071851107;455097.675750156;206988.77728436142;241329.84555002744;275.99984493895835;3175169.5153897684;1602079.7039166095;325634.51133868983;764390.8550952562;0;37;33;34;129;112;38;15;165;176;1942213907074.9727;745764729609.7018;1631179089564.5864;57764.38110932625;5003.529452393524;0.0;4667.775478438163;5681389.587682946;1313803.0099830057;82198.56310857716;1242417.2877334452;3.88579096256504;0.21978180721239302
8936;2019-05-22 21:58:41.768;561;564;170;169;141;83;189;17;-19;30;750;209;-20;20;172;126;240;529;154;199;189;-145;603;388;393;139;393;310;603;-1.0;590.0;1488.0;250.0;122.0;99;99;56;1;0;0;1;0;0;0;1;1;0;1;0;19835.1171875;8870.197265625;5492.6083984375;3005.73071289062;467.0;214373;462.0;0.0;Calculated values ==>;1558555121.768;329.26000000000005;329.56;290.16;290.06;287.26000000000005;281.46000000000004;277.2618376815202;292.06;274.86;271.26000000000005;276.16;348.16;294.06;271.16;275.16;290.36;285.76000000000005;297.16;326.06;293.06;292.06;319.36;319.86;258.66;242.35481222062532;268.7936212382143;277.2618376815202;288.56;6030000.0;3879999.9999999995;3929999.9999999995;1390000.0;3929999.9999999995;3100000.0;6030000.0;0.0;0.09833333333333334;0.24800000000000003;0.041666666666666664;0.02033333333333333;0.02033333333333333;0.0;8870.197265625;5492.6083984375;3005.73071289062;19835.1171875;477466.8763199226;477908.70844675717;243432.33151489124;243102.59039161506;234359.61063147438;428167.64408090734;452571.78980470536;437142.86386454466;471835.9296657252;528103.7215994587;468170.3869885417;436983.6325089788;443116.8767534241;449995.5405185675;443675.45138176973;411337.55329665076;472672.3938316682;454058.13716118666;452571.78980470536;194007.49548133422;196097.13278094304;454273.9572453088;207707.86029320688;243432.33151489124;276.3135394711886;3175499.4569714894;1602224.1673917978;325684.36640198075;764485.8512033031;0;37;33;34;129;112;38;15;165;176;1942447272064.7278;745848117099.6143;1631363861844.3926;56899.880885691775;10273.587373004246;0.0;4252.502318559554;5682344.979868241;1313930.3001933545;82198.56310857716;1242491.6122313282;4.112377060857761;0.2642604776694425
8937;2019-05-22 21:59:44.788;554;557;178;178;145;52;169;21;-18;35;754;208;-20;15;174;117;244;524;154;200;168;-153;670;359;364;137;362;307;666;-1.0;608.0;1128.0;210.0;208.0;0;95;61;1;0;0;1;0;1;0;1;1;0;0;0;35007.69140625;10326.2490234375;19042.025390625;2917.36254882812;467.0;214374;461.0;0.0;Calculated values ==>;1558555184.788;328.56;328.86;290.96000000000004;290.96000000000004;287.66;278.36;274.27422755570615;290.06;275.26000000000005;271.36;276.66;348.56000000000006;293.96000000000004;271.16;274.66;290.56;284.86;297.56;325.56;293.16;289.96000000000004;319.26000000000005;319.86;257.86;241.92719264551067;268.43790593516167;274.27422755570615;288.56;6700000.0;3590000.0;3640000.0;1370000.0;3620000.0000000005;3070000.0;6659999.999999999;0.0;0.10133333333333333;0.188;0.035;0.034666666666666665;0.034666666666666665;0.0;10326.2490234375;19042.025390625;2917.36254882812;35007.69140625;467894.84708233515;468915.5649693842;243990.07036294378;243990.07036294378;234082.95013292684;430214.79039162316;454646.46748895606;437985.2681005028;472589.4791058512;528753.9426178363;468467.74989676406;437671.5478804793;442994.2643117957;455688.9596420027;447947.4875795486;268619.83333466225;463413.5303059194;458973.0432833828;454504.3078870022;193589.57483703562;196097.13278094304;453783.3351572945;199806.44421685595;243990.07036294378;273.11865999700376;3175979.4838894904;1602392.189620874;325736.20992123807;764700.5974014653;0;37;33;34;129;113;38;15;165;176;1942685802765.558;745935084699.917;1631558278545.0693;44777.6188901256;8889.19118291535;0.0;7297.826900834025;5683234.940431876;1314098.027736243;82198.56310857716;1242592.7096965977;1.8882897383733899;0.11125416744854584
8938;2019-05-22 22:00:41.788;584;588;180;180;137;39;117;22;-25;36;757;208;-27;20;176;106;256;549;154;198;118;-155;661;352;357;138;355;301;656;-1.0;554.0;1125.0;394.0;123.0;0;92;46;1;0;0;1;0;1;0;1;1;0;1;0;33985.9609375;9251.7578125;18699.482421875;2887.93432617188;468.0;214375;459.0;0.0;Calculated values ==>;1558555241.788;331.56;331.96000000000004;291.16;291.16;286.86;277.06;273.5264737036516;284.86;275.36;270.66;276.76000000000005;348.86;293.96000000000004;270.46000000000004;275.16;290.76000000000005;283.76000000000005;298.76000000000005;328.06;292.96000000000004;284.96000000000004;319.06;319.96000000000004;257.66;242.14157278889297;267.7187500070086;273.5264737036516;288.56;6609999.999999999;3520000.0000000005;3570000.0000000005;1380000.0;3550000.0;3010000.0;6559999.999999999;0.0;0.09233333333333334;0.1875;0.06566666666666666;0.0205;0.0205;0.0;9251.7578125;18699.482421875;2887.93432617188;33985.9609375;473866.3844424002;475105.04901241895;244941.51537790944;244941.51537790944;232015.2315157182;430671.36484660726;448323.9277563798;438249.86041294545;472556.2466753328;529526.8628537641;469299.82431381487;437940.2675631159;444931.73517570685;457121.6000675776;447623.4738459107;276154.7443843388;468932.45078741293;459805.1627156728;448473.2254793066;192753.74022246967;196515.0671798046;453409.2083126489;195954.0913926586;244941.51537790944;271.5524716120877;3176525.6836372116;1602547.1821749918;325782.1685214985;764999.3843383143;0;37;33;34;129;113;38;15;165;176;1942891287765.558;746013459699.917;1631731558545.0693;45430.456691303785;16906.219344412693;0.0;4172.400057078642;5683949.087696896;1314302.2414029178;82198.56310857716;1242683.5156600145;2.1566425509287592;0.15997698044920117
8939;2019-05-22 22:01:41.799;608;608;177;176;141;30;107;17;-29;34;756;208;-31;7;178;106;259;535;154;198;106;-151;634;343;348;137;346;298;630;-2.0;631.0;526.0;86.0;108.0;0;86;33;1;0;0;1;0;1;0;1;1;0;0;0;31682.44140625;8055.5859375;17931.3203125;2815.677734375;471.0;214376;457.0;0.0;Calculated values ==>;1558555301.799;333.96000000000004;333.96000000000004;290.86;290.76000000000005;287.26000000000005;276.16;272.5487779782249;283.86;274.86;270.26000000000005;276.56;348.76;293.96000000000004;270.06;273.86;290.96000000000004;283.76000000000005;299.06;326.66;292.96000000000004;283.76000000000005;318.86;320.26000000000005;258.06;241.92719264551067;267.35522164206344;272.5487779782249;288.56;6340000.0;3429999.9999999995;3479999.9999999995;1370000.0;3460000.0;2980000.0;6300000.0;0.0;0.10516666666666666;0.08766666666666666;0.014333333333333333;0.018000000000000002;0.018000000000000002;0.0;8055.5859375;17931.3203125;2815.677734375;31682.44140625;480736.7263260959;481197.238622619;244823.40683590728;244495.38134661448;233724.98142530012;431237.1583312671;448525.47218008444;438307.6172986034;472491.6353866644;529651.6051433153;469712.54742303665;437999.7806145802;443664.0442716264;458843.72338919825;449307.6525723695;405769.6549851729;470110.1973242328;461202.9738842933;448377.97079841787;191917.91438739494;197768.88456892778;453989.1659222935;195936.35442282044;244823.40683590728;271.51071465107725;3177073.020649387;1602691.4364811531;325829.70733578986;765304.6969910766;0;37;33;34;129;113;38;15;165;176;1943102826540.269;746095974824.8042;1631911291489.8237;21247.880712110305;3698.7569648257804;0.0;3663.982151325191;5684504.842377514;1314473.9810184182;82198.56310857716;1242748.8308172459;0.9933351758919318;0.05624355221037227
8940;2019-05-22 22:02:41.829;613;609;182;182;144;22;137;6;-33;29;754;207;-35;21;179;106;252;513;154;198;136;-145;614;336;341;133;340;294;610;744.0;700.0;0.0;61.0;97.0;0;64;16;1;0;0;1;0;1;0;1;1;0;1;0;29868.158203125;6810.0703125;17338.025390625;2682.6923828125;476.0;214377;455.0;0.0;Calculated values ==>;1558555361.829;334.46000000000004;334.06;291.36;291.36;287.56;275.36;271.77519066394296;286.86;273.76000000000005;269.86;276.06;348.56000000000006;293.86;269.66;275.26000000000005;291.06;283.76000000000005;298.36;324.46000000000004;292.96000000000004;286.76000000000005;318.66;320.76000000000005;258.66;241.05796691057077;266.86631818009863;271.77519066394296;288.56;6140000.0;3360000.0;3410000.0;1330000.0;3400000.0;2940000.0;6100000.0;0.12400000000000001;0.11666666666666667;0.0;0.010166666666666666;0.016166666666666666;0.1401666666666667;0.0;6810.0703125;17338.025390625;2682.6923828125;29868.158203125;483736.91986079107;483614.36377465195;247233.79198666802;247233.79198666802;235083.08620713223;431660.74602318485;454064.2821542224;438591.3684654617;472528.46462518856;529748.6615690937;470140.7428289983;438286.6576737402;446442.4986583382;459924.3028570762;450585.2946892769;411605.7827892972;469287.23530161014;462271.42832239304;453925.30142841465;191082.09718829524;199858.6285646581;455264.1233042037;195356.07034861072;201339.58877773266;271.2502228242024;3177586.1987733855;1602815.3788900785;325875.54999662004;765598.7551607363;0;37;33;34;129;113;38;15;165;176;1943309629890.1704;746177015324.7656;1632088980289.739;0.0;2642.3985383818613;0.0;35404.0973898706;5684681.996582867;1314526.850402401;82198.56310857716;1243074.5609302653;1.4180163402726629;-0.03204220948035754
8941;2019-05-22 22:03:41.760;606;582;187;186;155;33;158;10;-30;26;753;206;-31;11;176;112;236;438;154;191;157;-137;562;346;351;136;351;300;563;-2.0;680.0;811.0;384.0;27.0;99;75;19;1;0;0;1;0;0;0;1;1;0;1;0;18225.400390625;6095.71923828125;5385.61767578125;2765.62377929688;483.0;214378;452.0;0.0;Calculated values ==>;1558555421.76;333.76000000000005;331.36;291.86;291.76000000000005;288.66;276.46000000000004;272.8767566201714;288.96000000000004;274.16;270.16;275.76000000000005;348.46000000000004;293.76000000000005;270.06;274.26000000000005;290.76000000000005;284.36;296.76000000000005;316.96000000000004;292.26000000000005;288.86;318.36;321.46000000000004;259.46000000000004;241.71165711629368;267.5978703862781;272.8767566201714;288.56;5620000.0;3460000.0;3510000.0;1360000.0;3510000.0;3000000.0;5630000.0;0.0;0.11333333333333333;0.13516666666666666;0.064;0.0045000000000000005;0.0045000000000000005;0.0;6095.71923828125;5385.61767578125;2765.62377929688;18225.400390625;488477.88504448865;485096.1323192764;251177.93010076994;250788.00864463218;239831.39581583274;431051.2098666511;455290.9539762602;437701.3939996297;471840.61823089625;529186.1437562092;469197.61380468245;437545.9146967623;443837.0651105216;457771.0809724508;449627.94136975025;424337.68894294865;463980.2262539193;459802.3731094622;455151.7111609148;189828.38726562503;202784.37528459195;455588.86724429944;194111.53363497104;251177.93010076994;270.7838845298285;3177986.517531692;1602922.8034558415;325920.9004182701;765787.9010846922;0;37;33;34;129;113;38;15;165;176;1943516991150.1506;746257622519.7579;1632266975359.722;32925.229459289694;16734.54935099702;0.0;917.882014770652;5684956.057961552;1314688.13927238;82198.56310857716;1243376.896006306;3.5500667064121267;0.3030614358984487
8942;2019-05-22 22:04:41.780;580;552;181;178;163;38;167;10;-26;25;752;205;-27;26;174;120;220;344;154;189;166;-129;545;350;355;141;355;303;544;-2.0;661.0;607.0;338.0;20.0;99;87;24;1;0;0;1;0;0;0;1;1;0;1;0;17759.23828125;6133.24658203125;5038.58935546875;2857.85229492188;491.0;214379;451.0;0.0;Calculated values ==>;1558555481.78;331.16;328.36;291.26000000000005;290.96000000000004;289.46000000000004;276.96000000000004;273.3108153835814;289.86;274.16;270.56;275.66;348.36;293.66;270.46000000000004;275.76000000000005;290.56;285.16;295.16;307.56;292.06;289.76000000000005;318.26000000000005;322.26000000000005;260.26000000000005;242.77792619122317;267.9596281332873;273.3108153835814;288.56;5450000.0;3500000.0;3550000.0;1410000.0;3550000.0;3030000.0;5440000.0;0.0;0.11016666666666668;0.10116666666666667;0.05633333333333333;0.0033333333333333335;0.0033333333333333335;0.0;6133.24658203125;5038.58935546875;2857.85229492188;17759.23828125;486818.34818450495;483121.80176859733;413261.04569832893;412128.71280242736;243193.94031959522;430799.1582183253;455875.4665706301;437642.0229114993;471077.96398673364;528851.8103742785;468661.3986364127;437485.64907481754;445394.99845677166;456845.7472488624;450060.521475904;425020.0268128709;451344.66265034734;458900.4430022252;455736.23341735575;189410.48811896544;206128.24275125185;455593.18005200895;194854.33847394204;413261.04569832893;271.10023573903686;3178286.489477859;1603024.7454736612;325967.7783396405;765874.7984327223;0;37;33;34;129;113;38;15;165;176;1943728861750.0833;746340750219.7316;1632447935659.6643;24562.02074226621;14688.288075564435;0.0;141.58395906342272;5685435.278066552;1314950.0835365108;82198.56310857716;1243385.7278323795;2.807752540492058;0.2543582710576112
8943;2019-05-22 22:05:41.791;550;539;178;177;156;36;172;9;-25;25;749;205;-26;14;174;125;213;331;152;191;171;-124;545;345;350;142;350;303;545;-2.0;664.0;454.0;430.0;9.0;67;97;25;1;0;0;1;0;0;0;1;1;0;1;0;16697.560546875;6184.4541015625;4253.9931640625;2911.07373046875;498.0;214380;450.0;0.0;Calculated values ==>;1558555541.791;328.16;327.06;290.96000000000004;290.86;288.76000000000005;276.76000000000005;272.7676641592781;290.36;274.06;270.66;275.66;348.06000000000006;293.66;270.56;274.56;290.56;285.66;294.46000000000004;306.26000000000005;292.26000000000005;290.26000000000005;318.16;322.96000000000004;260.76000000000005;242.98782864720522;267.9596281332873;272.7676641592781;288.36;5450000.0;3450000.0;3500000.0;1420000.0;3500000.0;3030000.0;5450000.0;0.0;0.11066666666666666;0.07566666666666667;0.07166666666666667;0.0015;0.0015;0.0;6184.4541015625;4253.9931640625;2911.07373046875;16697.560546875;482732.0615105355;481211.3157890549;248609.26214740853;248228.8882744177;240764.77957299844;431113.4868728058;457386.8188767707;437798.07955487026;470944.3282388252;528538.3341833716;468661.3986364127;437642.0229114993;443664.5507289629;457659.9347955617;451679.73308589304;423100.79028872447;448844.1316032552;459959.07838641404;457250.04511981993;188992.59102226305;209054.2704885073;455945.27061460767;191772.42037934758;248609.26214740853;269.8233392258175;3178573.682110032;1603127.411797927;326015.86153675674;765952.2508172803;0;37;33;34;129;113;38;15;165;176;1943940400524.7942;746425665784.6155;1632629768989.4158;18615.941544281217;18932.38760019364;0.0;312.9611744586171;5685795.16038478;1315230.307198347;82198.56310857716;1243389.516402931;2.8361534717247308;0.2869248844850215
8944;2019-05-22 22:06:41.771;529;530;177;176;152;33;176;9;-25;25;744;207;-26;19;176;127;213;354;153;193;175;-140;542;344;349;143;349;304;543;-1.0;585.0;537.0;404.0;14.0;27;99;24;1;0;0;1;0;0;0;1;1;0;0;0;15458.990234375;6082.021484375;3155.25146484375;2941.60815429688;503.0;214381;450.0;0.0;Calculated values ==>;1558555601.771;326.06;326.16;290.86;290.76000000000005;288.36;276.46000000000004;272.6583383277491;290.76000000000005;274.06;270.66;275.66;347.56000000000006;293.86;270.56;275.06;290.76000000000005;285.86;294.46000000000004;308.56;292.46000000000004;290.66;318.16;323.46000000000004;259.16;243.1966462407574;268.0796299477929;272.6583383277491;288.46000000000004;5420000.0;3440000.0;3490000.0;1430000.0;3490000.0;3040000.0;5430000.0;0.0;0.09749999999999999;0.0895;0.06733333333333333;0.0023333333333333335;0.0023333333333333335;0.0;6082.021484375;3155.25146484375;2941.60815429688;15458.990234375;480173.5133106101;480194.49129443296;248325.42440860948;247946.0763171146;239500.68554654293;431175.4696738307;458093.49809124134;437570.5891863215;470810.46499630326;527938.4097321841;468764.076073067;437413.810930519;444188.7006036905;458093.49809124134;452140.796983166;424020.94711428904;453258.17007673497;460382.7997887241;457957.6186738957;188992.59102226305;211144.3756859795;454125.38969480863;191639.10489328843;248325.42440860948;269.7650606216452;3178841.5640428755;1603229.598354299;326064.61762836226;766013.9739413057;0;37;33;34;129;113;38;15;165;176;1944150030624.8608;746511137284.6427;1632811808289.4736;22010.867844226457;17674.076509969025;0.0;489.14178661900127;5686133.604277544;1315535.2593814062;82198.56310857716;1243396.1983662115;3.2986680631291807;0.31544988504916666
