;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8945;2019-05-22 22:07:41.782;517;523;177;176;152;31;180;5;-23;24;741;208;-24;19;177;127;216;375;153;195;178;-179;546;338;342;141;343;305;548;861.0;574.0;346.0;186.0;0.0;1;99;28;1;0;0;1;0;0;0;1;1;0;1;0;14908.8642578125;6333.73828125;2626.71313476562;2958.55615234375;505.0;214382;449.0;0.0;Calculated values ==>;1558555661.782;324.86;325.46000000000004;290.86;290.76000000000005;288.36;276.26000000000005;271.99741764416325;291.16;273.66;270.86;275.56;347.26;293.96000000000004;270.76000000000005;275.06;290.86;285.86;294.76000000000005;310.66;292.66;290.96000000000004;318.06;323.66;255.26000000000002;242.77792619122317;268.19934244402924;271.99741764416325;288.46000000000004;5460000.0;3379999.9999999995;3420000.0000000005;1410000.0;3429999.9999999995;3050000.0;5480000.0;0.1435;0.09566666666666666;0.057666666666666665;0.031000000000000003;0.0;0.1435;0.0;6333.73828125;2626.71313476562;2958.55615234375;14908.8642578125;478008.7924876597;478615.1614445782;248085.9001276696;247710.6695181312;239336.0627601253;431541.1909327263;459743.5549618774;437656.05685647397;470979.3205154194;527547.0033350008;468746.1015721909;437499.1961693786;443987.30161898106;459185.56143779436;453188.9221928753;423629.1953093649;456004.25812163646;461726.3943563215;459477.0873011291;188574.69595719432;211980.4382156667;450391.5199233937;194451.84509606025;194451.84509606025;270.89254241956996;3179094.67589297;1603333.0819878043;326113.794678519;766062.1658133183;0;37;33;34;129;113;38;15;165;176;1944357368630.4011;746596352904.8647;1632994541784.95;14024.77621151719;7934.129919647337;0.0;38031.12225642738;5686433.956366581;1315748.700225858;82198.56310857716;1243717.2594178105;5.033139549876922;0.050820271573177395
8946;2019-05-22 22:08:41.782;511;520;178;178;153;28;183;0;-21;21;742;208;-23;17;178;125;220;414;153;197;181;-199;554;335;340;137;340;306;556;660.0;590.0;947.0;180.0;78.0;1;90;32;1;0;0;1;0;0;0;1;1;0;0;0;15418.5498046875;6663.00537109375;2668.3388671875;2920.39819335938;506.0;214383;449.0;0.0;Calculated values ==>;1558555721.782;324.26000000000005;325.16;290.96000000000004;290.96000000000004;288.46000000000004;275.96000000000004;271.6637117239857;291.46000000000004;273.16;271.06;275.26000000000005;347.36;293.96000000000004;270.86;274.86;290.96000000000004;285.66;295.16;314.56;292.86;291.26000000000005;318.06;323.76000000000005;253.26000000000002;241.92719264551067;268.3187672390254;271.6637117239857;288.46000000000004;5540000.0;3350000.0;3400000.0;1370000.0;3400000.0;3060000.0;5560000.0;0.11;0.09833333333333334;0.15783333333333335;0.030000000000000002;0.013000000000000001;0.123;0.0;6663.00537109375;2668.3388671875;2920.39819335938;15418.5498046875;476171.8121151163;477217.7318720443;248086.2427767075;248086.2427767075;239404.16414324963;431720.082569444;460453.85776906606;437742.05038880615;471218.06502558704;527574.2254450012;468607.05097777524;437427.84448784514;443492.7161922392;459791.60619947244;453429.6135002574;422275.01310541516;461176.4818608041;462292.3152292152;460189.3252726889;188574.69595719432;212398.47392691602;449001.0328660327;194157.66608776248;199857.43435569975;270.7622225129673;3179347.404343491;1603441.3881849071;326162.7859647332;766106.291246668;0;37;33;34;129;113;38;15;165;176;1944561968630.4011;746679752904.8647;1633177841784.95;38445.7353221814;7645.301003348107;0.0;32020.82258278966;5686871.210629362;1315878.528816883;82198.56310857716;1244301.025624804;6.375571421301844;0.1751901756076737
8947;2019-05-22 22:09:41.793;511;519;181;180;152;38;188;5;-21;20;746;207;-23;21;179;123;223;444;153;197;187;-200;558;345;349;138;350;306;560;-1.0;542.0;949.0;344.0;119.0;1;91;33;1;0;0;1;0;0;0;1;1;0;1;0;15733.92578125;6780.0009765625;2676.35034179688;2931.158203125;506.0;214384;448.0;0.0;Calculated values ==>;1558555781.793;324.26000000000005;325.06;291.26000000000005;291.16;288.36;276.96000000000004;272.7676641592781;291.96000000000004;273.66;271.06;275.16;347.76;293.86;270.86;275.26000000000005;291.06;285.46000000000004;295.46000000000004;317.56;292.86;291.86;317.96000000000004;323.76000000000005;253.16000000000003;242.14157278889297;268.3187672390254;272.7676641592781;288.46000000000004;5580000.0;3450000.0;3490000.0;1380000.0;3500000.0;3060000.0;5600000.0;0.0;0.09033333333333333;0.15816666666666668;0.05733333333333333;0.01983333333333333;0.01983333333333333;0.0;6780.0009765625;2676.35034179688;2931.158203125;15733.92578125;475675.2074712807;476583.3785683691;249023.0453146729;248647.15805574344;238952.3232408468;431113.4868728058;459713.4236617705;437742.05038880615;470986.4579689568;527993.2107690171;468485.7931119602;437427.84448784514;444076.66985911725;458340.24663667777;451394.3479297601;421877.85794818844;465352.49201420933;460916.0252522871;459579.16196155606;188156.80290529504;212398.47392691602;448715.6399011307;193143.23657142173;249023.0453146729;270.38554585537526;3179607.055900412;1603553.4337755775;326211.55787451507;766150.838488846;0;37;33;34;129;113;38;15;165;176;1944768706525.1187;746762268029.752;1633361475444.699;38687.3790521163;14652.817790903315;0.0;4176.029646829849;5687514.10442386;1316064.3805398182;82198.56310857716;1244602.721360385;4.643082323375471;0.3387254026532869
8948;2019-05-22 22:10:41.773;512;520;181;182;150;59;194;6;-21;21;749;206;-22;10;176;120;225;465;151;197;193;-189;570;363;367;141;367;307;572;-1.0;539.0;1086.0;375.0;122.0;1;99;38;1;0;0;1;0;0;0;1;1;0;1;0;16397.76171875;7295.29541015625;2610.42578125;2975.64282226562;506.0;214385;447.0;0.0;Calculated values ==>;1558555841.773;324.36;325.16;291.26000000000005;291.36;288.16;279.06;274.69669130483857;292.56;273.76000000000005;271.06;275.26000000000005;348.06000000000006;293.76000000000005;270.96000000000004;274.16;290.76000000000005;285.16;295.66;319.66;292.86;292.46000000000004;317.86;323.76000000000005;254.26000000000002;242.77792619122317;268.43790593516167;274.69669130483857;288.26000000000005;5700000.0;3629999.9999999995;3670000.0000000005;1410000.0;3670000.0000000005;3070000.0;5720000.0;0.0;0.08983333333333333;0.181;0.0625;0.02033333333333333;0.02033333333333333;0.0;7295.29541015625;2610.42578125;2975.64282226562;16397.76171875;474317.233712706;475241.76315827353;248466.54800052318;248835.63648226002;237948.37819020564;429947.3805835815;457663.3959569731;437514.20447033056;470683.2724168255;528230.265241673;468224.72395714215;437356.53477473935;442253.9184824793;455134.3998558905;447643.17401348066;418506.95841678075;466944.91157750646;458079.93939307623;457524.2444007144;187738.9118479558;212398.47392691602;449337.1767717808;198322.96722032403;248466.54800052318;272.5461607571491;3179874.73070831;1603670.6888141253;326260.76480862836;766194.8802710628;0;37;33;34;129;113;38;15;165;176;1944983434925.187;746845940129.7786;1633545314144.7573;43293.61394225118;15688.38809696605;0.0;4250.839826803888;5688197.051640716;1316317.13964117;82198.56310857716;1244672.9218647168;4.908862275680416;0.353865900601851
8949;2019-05-22 22:11:41.774;512;521;180;184;145;83;195;8;-18;22;748;206;-19;23;173;111;228;482;150;198;194;-177;592;372;377;149;377;310;593;-2.0;541.0;1526.0;459.0;140.0;71;99;50;1;0;0;1;0;0;0;1;1;0;1;0;19479.8046875;8284.7392578125;4638.224609375;2973.38720703125;504.0;214386;447.0;0.0;Calculated values ==>;1558555901.774;324.36;325.26000000000005;291.16;291.56;287.66;281.46000000000004;275.63479819532273;292.66;273.96000000000004;271.36;275.36;347.96000000000004;293.76000000000005;271.26000000000005;275.46000000000004;290.46000000000004;284.26000000000005;295.96000000000004;321.36;292.96000000000004;292.56;317.86;323.56;255.46000000000004;244.42749628697553;268.7936212382143;275.63479819532273;288.16;5920000.0;3720000.0000000005;3770000.0000000005;1490000.0;3770000.0000000005;3100000.0;5930000.0;0.0;0.09016666666666667;0.25433333333333336;0.0765;0.02333333333333333;0.02333333333333333;0.0;8284.7392578125;4638.224609375;2973.38720703125;19479.8046875;471499.6023579383;472737.1512765038;247210.3714058782;248634.2366879088;235815.82736628765;429328.3091220336;456167.8710028387;437301.7563972805;469702.5915994716;527893.818072443;467803.98506351997;437142.86386454466;443559.59892718645;452992.9189284422;444491.3528539523;411142.7809691662;466708.2607625512;456594.20034266554;456025.42404758174;187738.9118479558;211562.405474017;449180.4804599149;201389.65865682316;247210.3714058782;273.79860430295196;3180173.715410996;1603800.524600095;326310.3408850668;766255.2866976687;0;37;33;34;129;113;38;15;165;176;1945206638644.9175;746932941579.6735;1633730417229.5337;60000.31019198965;18955.997867936516;0.0;4872.351228306416;5689057.848687174;1316605.8476689155;82198.56310857716;1244748.9497238607;5.273452938780951;0.371878124982715
8950;2019-05-22 22:12:41.794;516;525;180;185;133;87;186;7;-14;22;740;207;-15;13;172;101;235;495;150;196;185;-218;623;377;381;151;381;315;623;-2.0;545.0;1697.0;536.0;169.0;99;0;68;1;0;0;1;0;0;0;1;1;1;0;0;23936.2578125;9993.591796875;6053.75;4247.708984375;502.0;214387;447.0;0.0;Calculated values ==>;1558555961.794;324.76000000000005;325.66;291.16;291.66;286.46000000000004;281.86;276.14872888175563;291.76000000000005;273.86;271.76000000000005;275.36;347.16;293.86;271.66;274.46000000000004;290.36;283.26000000000005;296.66;322.66;292.76000000000005;291.66;317.86;323.36;251.36;244.82967444194236;269.38090353596624;276.14872888175563;288.16;6230000.0;3770000.0000000005;3810000.0;1510000.0;3810000.0;3150000.0;6230000.0;0.0;0.09083333333333334;0.2828333333333333;0.08933333333333333;0.028166666666666666;0.028166666666666666;0.0;9993.591796875;6053.75;4247.708984375;23936.2578125;468021.78034719505;469451.8103971435;246065.04849492406;247765.82528075288;231566.21446054245;428973.91024759493;454201.13794809405;436787.6458509821;469430.3878270191;526664.2188465026;467220.91188306495;436626.3353312552;441019.27120627684;452145.8191207061;441844.9466433143;268518.6715472864;464619.9606600274;455646.4588385267;454055.5927821148;187738.9118479558;210726.34883551928;444339.2768415319;201399.66117845077;246065.04849492406;273.82441562868826;3180535.636531888;1603952.8947986444;326370.53674524324;766344.4161859814;0;37;33;34;129;113;38;15;165;177;1945434114444.8452;747022971579.6449;1633917979729.474;66575.5683315476;21702.605665901916;0.0;5858.400330755872;5690112.999274197;1316944.7823054886;82198.56310857716;1244838.4024611344;4.638400531383513;0.32723971136711044
8951;2019-05-22 22:13:41.784;528;534;174;176;136;88;167;9;-12;23;713;211;-13;31;170;106;243;506;151;191;167;-220;632;383;388;147;388;315;632;-1.0;539.0;1756.0;393.0;116.0;98;11;85;1;0;0;1;0;0;0;1;1;1;0;0;24669.15234375;11265.79296875;6067.2734375;4058.4111328125;500.0;214388;447.0;0.0;Calculated values ==>;1558556021.784;325.96000000000004;326.56;290.56;290.76000000000005;286.76000000000005;281.96000000000004;276.758820704277;289.86;274.06;271.96000000000004;275.46000000000004;344.46000000000004;294.26000000000005;271.86;276.26000000000005;290.16;283.76000000000005;297.46000000000004;323.76000000000005;292.26000000000005;289.86;317.86;323.16;251.16000000000003;244.02132995426717;269.38090353596624;276.758820704277;288.26000000000005;6320000.0;3829999.9999999995;3879999.9999999995;1470000.0;3879999.9999999995;3150000.0;6320000.0;0.0;0.08983333333333333;0.29266666666666663;0.0655;0.01933333333333333;0.01933333333333333;0.0;11265.79296875;6067.2734375;4058.4111328125;24669.15234375;468733.9620750002;469689.3686517539;243778.35816803065;244428.75573087033;232234.46055554092;428538.6833535345;450141.58426972065;437109.2053401759;470073.4883118012;523815.0048307158;467713.44631960464;436948.6013565401;443724.7102200229;450597.66418704187;441406.2492111374;397640.3553623896;465167.3324713273;453735.05020929564;450141.58426972065;187738.9118479558;209890.3038832737;444892.2880018405;204354.3861650191;243778.35816803065;275.00471661384773;3180940.6141090738;1604130.0268114628;326439.7428766195;766445.4078798884;0;37;33;34;129;113;38;15;165;177;1945664775994.8818;747112356679.659;1634106948229.5042;68119.57707859587;15755.232570311804;0.0;3989.6890379660063;5691235.271742869;1317256.8789327312;82198.56310857716;1244920.4561946515;4.107453471899091;0.278193575565641
8952;2019-05-22 22:14:41.765;541;545;172;172;149;77;152;16;-13;29;703;215;-14;18;170;117;249;516;152;184;151;-196;656;374;380;145;378;311;649;-1.0;580.0;1368.0;354.0;112.0;0;20;93;1;0;0;1;1;0;0;1;1;1;0;0;37140.03125;12451.16015625;18110.86328125;4052.09350585938;497.0;214389;447.0;0.0;Calculated values ==>;1558556081.765;327.26000000000005;327.66;290.36;290.36;288.06;280.86;275.84098080016133;288.36;274.76000000000005;271.86;276.06;343.46000000000004;294.66;271.76000000000005;274.96000000000004;290.16;284.86;298.06;324.76000000000005;291.56;288.26000000000005;317.86;322.86;253.56000000000003;243.61107973660833;268.91163127593666;275.84098080016133;288.36;6559999.999999999;3740000.0;3800000.0;1450000.0;3779999.9999999995;3110000.0;6490000.000000001;0.0;0.09666666666666666;0.228;0.059000000000000004;0.018666666666666668;0.018666666666666668;0.0;12451.16015625;18110.86328125;4052.09350585938;37140.03125;467629.6700824793;469209.1509531769;242609.7064201876;242609.7064201876;235625.40533724747;429187.4505931623;449322.99825426005;437864.8868398262;470938.95956923306;523079.22173026967;468762.32731740037;437706.9197206977;442613.9118981167;452377.6816057448;445043.0324875267;272610.09327497;464451.306756535;454080.9160172727;449170.6965164798;187738.9118479558;208636.25808486674;447867.37262236886;201907.8075077821;242609.7064201876;274.0107510002138;3181455.5275330422;1604327.6055017097;326507.30901276297;766646.8285497496;0;37;33;34;130;113;38;15;165;177;1945895103035.5923;747199928939.9292;1634294688760.0833;53798.21408770605;14511.61434176062;0.0;3855.805148464121;5692250.93161155;1317509.0227869302;82198.56310857716;1244985.814609686;2.084861321062115;0.14464119333857567
8953;2019-05-22 22:15:41.796;562;564;173;172;148;50;158;20;-20;35;708;215;-22;29;173;117;254;519;152;188;157;-170;623;364;369;141;367;306;614;-1.0;551.0;1568.0;188.0;124.0;0;18;84;1;0;0;1;1;0;0;1;1;1;1;0;34340.28515625;11119.1103515625;17012.716796875;3999.84814453125;494.0;214390;447.0;0.0;Calculated values ==>;1558556141.796;329.36;329.56;290.46000000000004;290.36;287.96000000000004;278.16;274.8017692304317;288.96000000000004;275.16;271.16;276.66;343.96000000000004;294.66;270.96000000000004;276.06;290.46000000000004;284.86;298.56;325.06;291.96000000000004;288.86;317.86;322.56;256.16;242.77792619122317;268.3187672390254;274.8017692304317;288.36;6230000.0;3640000.0;3690000.0;1410000.0;3670000.0000000005;3060000.0;6140000.0;0.0;0.09183333333333334;0.2613333333333333;0.03133333333333333;0.020666666666666667;0.020666666666666667;0.0;11119.1103515625;17012.716796875;3999.84814453125;34340.28515625;475176.26305396034;476579.5797183365;244048.87547762142;243719.6203379863;236182.99584847837;429879.7862731237;452198.9587589245;437898.67151236854;472063.34231996303;524006.07831148297;469453.78611262445;437585.1090581189;445233.9253261885;454707.69032699516;446995.602951207;408584.9758879136;469697.70456088736;456497.64675692306;452052.8049603788;187738.9118479558;207382.2378540181;451336.17834919755;201843.14845107982;244048.87547762142;273.94081835597274;3182051.5045978976;1604524.1259053864;326574.44319448527;766939.6762764328;0;37;33;34;130;113;38;15;165;177;1946119919130.2136;747285773269.7847;1634479884394.7715;61689.17669335011;7817.448270141022;0.0;4298.747875976986;5693213.823770481;1317695.1944474021;82198.56310857716;1245053.8043279895;2.296966223096953;0.13812697932178067
8954;2019-05-22 22:16:44.786;572;569;196;197;164;41;167;22;-22;36;715;215;-24;14;175;118;244;481;152;192;166;-152;589;357;362;139;360;305;581;-1.0;572.0;1308.0;189.0;106.0;0;12;83;1;0;0;1;1;0;0;1;1;1;1;0;35286.3125;10199.755859375;15829.4541015625;3960.560546875;491.0;214391;446.0;0.0;Calculated values ==>;1558556204.786;330.36;330.06;292.76000000000005;292.86;289.56;277.26000000000005;274.0616903277293;289.86;275.36;270.96000000000004;276.76000000000005;344.66;294.66;270.76000000000005;274.56;290.66;284.96000000000004;297.56;321.26000000000005;292.36;289.76000000000005;317.76000000000005;322.26000000000005;257.96000000000004;242.35481222062532;268.19934244402924;274.0616903277293;288.36;5890000.0;3570000.0000000005;3620000.0000000005;1390000.0;3600000.0;3050000.0;5810000.0;0.0;0.09533333333333333;0.218;0.0315;0.017666666666666667;0.017666666666666667;0.0;10199.755859375;15829.4541015625;3960.560546875;35286.3125;480726.23906126845;481229.10589034145;253772.22685945037;254175.61284139525;242194.81286367602;430346.717906069;454701.3540030205;437812.597326149;472424.9728513876;524820.9813425321;469591.34527448076;437499.1961693786;443257.1847228264;456161.252676308;448473.2254793066;418102.83279103856;468195.6420048485;458192.6064316991;454559.59357896424;187321.02276691253;206128.24275125185;453551.0674850352;199851.6050903979;253772.22685945037;273.1279773331327;3182660.640623874;1604710.636375224;326644.08571442246;767226.9996577114;0;37;33;34;130;113;38;15;165;177;1946350147580.2485;747373959269.798;1634672318844.8005;51875.49630739374;7991.533065431076;0.0;3547.2434787114116;5694207.356930676;1317833.5010771907;82198.56310857716;1245122.4458551432;2.1145301140272634;0.1315344295131537
8955;2019-05-22 22:17:41.777;564;557;196;194;176;30;169;19;-24;34;724;214;-26;14;177;121;231;441;151;195;168;-139;574;346;351;137;350;302;567;-1.0;600.0;1073.0;262.0;25.0;0;4;76;1;0;0;1;1;0;0;1;1;1;1;0;36075.7421875;9713.1142578125;15578.1806640625;3897.28198242188;488.0;214392;447.0;0.0;Calculated values ==>;1558556261.777;329.56;328.86;292.76000000000005;292.56;290.76000000000005;276.16;272.8767566201714;290.06;275.06;270.76000000000005;276.56;345.56000000000006;294.56;270.56;274.56;290.86;285.26000000000005;296.26000000000005;317.26000000000005;292.66;289.96000000000004;317.86;321.96000000000004;259.26000000000005;241.92719264551067;267.8393353686513;272.8767566201714;288.26000000000005;5740000.0;3460000.0;3510000.0;1370000.0;3500000.0;3020000.0;5670000.0;0.0;0.1;0.17883333333333334;0.043666666666666666;0.004166666666666667;0.004166666666666667;0.0;9713.1142578125;15578.1806640625;3897.28198242188;36075.7421875;481333.33548208326;481159.7803388191;409002.03532482655;253761.5890112568;246865.5166610009;431051.2098666511;456812.3516013391;438179.53515710204;472491.6353866644;526001.1196608918;469882.6732820486;437869.15320432716;443867.07844128745;458068.5424962497;450928.8423269201;419048.82613382884;463878.76219031855;460338.988572523;456674.80353496945;187738.9118479558;204874.27233412856;455220.814317045;195944.37412645825;409002.03532482655;271.525515770386;3183225.5010202914;1604868.2550390568;326706.2838120742;767475.6041731212;0;37;33;34;130;113;38;15;165;177;1946553320495.0242;747452606849.711;1634845286529.6096;43319.7212976468;11321.737888322286;0.0;198.6365342089288;5694960.866741861;1317986.373663817;82198.56310857716;1245152.0960561961;1.8788204680203147;0.13916454589837493
8956;2019-05-22 22:18:41.797;557;553;195;194;159;17;170;8;-28;26;731;212;-30;13;178;115;225;458;149;197;169;-127;580;330;335;133;333;299;575;1077.0;546.0;1407.0;50.0;100.0;0;1;66;1;0;0;1;1;0;0;1;1;1;1;0;36949.34765625;9174.4921875;16191.4033203125;3852.49243164062;484.0;214393;448.0;0.0;Calculated values ==>;1558556321.797;328.86;328.46000000000004;292.66;292.56;289.06;274.86;271.1026128081217;290.16;273.96000000000004;270.36;275.76000000000005;346.26;294.36;270.16;274.46000000000004;290.96000000000004;284.66;295.66;318.96000000000004;292.86;290.06;317.96000000000004;321.56;260.46000000000004;241.05796691057077;267.47669482898436;271.1026128081217;288.06;5800000.0;3300000.0;3350000.0;1330000.0;3329999.9999999995;2990000.0;5750000.0;0.1795;0.091;0.23450000000000001;0.008333333333333333;0.016666666666666666;0.19616666666666666;0.0;9174.4921875;16191.4033203125;3852.49243164062;36949.34765625;479633.22038000467;479652.3709276747;253707.63404286117;253304.44562726302;240748.92561181533;432012.3539207929;459517.5993648672;438236.7768127522;472236.3865531139;526967.642993145;470053.60074598977;437928.15255369636;444326.6069160107;460881.37748148944;452911.1379672111;414861.75912801444;465428.9730866438;463045.6620704941;459385.2837268105;188156.80290529504;203202.34940748036;457088.62035273004;194747.6404122418;199756.9856654805;270.98211943545874;3183834.246282934;1605025.7042249579;326770.88679265534;767740.4389550845;0;37;33;34;130;113;38;15;165;177;1946759189094.9587;747533633849.6853;1635025646629.5522;57098.20248591969;2186.174832837402;0.0;50930.4178030309;5695797.9617118025;1318098.977125104;82198.56310857716;1245578.313534022;3.7721039008098978;0.05304671146615006
8957;2019-05-22 22:19:41.787;555;548;184;181;151;27;175;8;-28;17;739;211;-29;0;177;115;220;436;152;194;174;-116;549;343;347;131;347;301;548;0.0;654.0;1347.0;433.0;30.0;84;1;63;1;0;0;1;0;0;0;1;1;1;1;0;23798.90234375;8358.375;4803.1416015625;3898.00170898438;480.0;214394;450.0;0.0;Calculated values ==>;1558556381.787;328.66;327.96000000000004;291.56;291.26000000000005;288.26000000000005;275.86;272.5487779782249;290.66;273.96000000000004;270.36;274.86;347.06000000000006;294.26000000000005;270.26000000000005;273.16;290.86;284.66;295.16;316.76000000000005;292.56;290.56;318.16;321.16;261.56;240.61611355647437;267.7187500070086;272.5487779782249;288.36;5490000.0;3429999.9999999995;3470000.0000000005;1310000.0;3470000.0000000005;3010000.0;5480000.0;0.0;0.109;0.2245;0.07216666666666667;0.005;0.005;0.0;8358.375;4803.1416015625;3898.00170898438;23798.90234375;482961.67368315987;482109.84193611424;412695.35991861223;249613.81447620134;239008.4967237887;431237.1583312671;458279.15358710865;437785.01000687695;471624.74038647546;527647.8443226948;469659.9670484514;437629.4412208045;442024.1650760851;458549.4983502949;450607.50293567806;423822.5841307327;465808.9810207476;460826.18879335455;458143.7762151463;188992.59102226305;201530.46850934727;458511.9243421617;195346.57163763183;412695.35991861223;271.2730762973546;3184340.397327112;1605171.787100339;326835.46347926225;767915.3643370378;0;37;33;34;130;113;38;15;165;177;1946963754994.9912;747612820649.6979;1635205616629.5808;54427.42941389553;18991.766286843573;0.0;227.24208148267033;5696727.187081071;1318275.430553989;82198.56310857716;1246004.5563141555;4.31702914710614;0.3421148656154212
8958;2019-05-22 22:20:41.758;541;540;178;177;151;31;179;5;-26;17;748;211;-27;16;177;118;216;414;150;194;177;-107;549;339;344;133;344;303;550;0.0;609.0;1002.0;300.0;49.0;1;1;65;1;0;0;1;0;0;0;1;1;1;1;0;20663.201171875;8473.3505859375;2660.46069335938;3921.86645507812;475.0;214395;454.0;0.0;Calculated values ==>;1558556441.758;327.26000000000005;327.16;290.96000000000004;290.86;288.26000000000005;276.26000000000005;272.10816812424576;291.06;273.66;270.56;274.86;347.96000000000004;294.26000000000005;270.46000000000004;274.76000000000005;290.86;284.96000000000004;294.76000000000005;314.56;292.56;290.86;318.56;320.66;262.46000000000004;241.05796691057077;267.9596281332873;272.10816812424576;288.16;5490000.0;3390000.0;3440000.0;1330000.0;3440000.0;3030000.0;5500000.0;0.0;0.10149999999999999;0.16699999999999998;0.05;0.008166666666666666;0.008166666666666666;0.0;8473.3505859375;2660.46069335938;3921.86645507812;20663.201171875;481021.2026365936;480764.3833151268;248367.96295545803;247991.75459097483;238944.2795962181;431480.97241316177;459295.0383970463;437642.0229114993;471359.25143505377;528433.8230485279;469384.86284256604;437485.64907481754;443955.1368504969;459027.0966850493;451750.385177119;422701.4041634939;462072.68274529866;461288.49833234755;459027.0966850493;190664.19178205615;199440.67485045042;459103.1805611953;194644.61042715434;248367.96295545803;270.97431382935264;3184710.7357726656;1605311.983685669;326900.5975505572;767977.5309610518;0;37;33;34;130;113;38;15;165;177;1947170954799.8396;747691982369.64;1635386729049.4482;40580.567884885604;13222.928506702048;0.0;1720.3829254583286;5697518.537720215;1318543.7565901072;82198.56310857716;1246020.778677934;3.6879030155032018;0.2733400215077722
8959;2019-05-22 22:21:41.768;528;533;178;177;148;34;182;6;-25;17;755;212;-27;1;177;119;218;429;151;195;180;-100;556;338;343;135;343;302;558;326.0;560.0;886.0;259.0;58.0;1;1;65;1;0;0;1;0;0;0;1;1;1;0;0;20744.81640625;8690.20703125;2689.17749023438;3897.38305664062;470.0;214396;460.0;0.0;Calculated values ==>;1558556501.768;325.96000000000004;326.46000000000004;290.96000000000004;290.86;287.96000000000004;276.56;271.99741764416325;291.36;273.76000000000005;270.66;274.86;348.66;294.36;270.46000000000004;273.26000000000005;290.86;285.06;294.96000000000004;316.06;292.66;291.16;319.16;320.16;263.16;241.49495122638035;267.8393353686513;271.99741764416325;288.26000000000005;5560000.0;3379999.9999999995;3429999.9999999995;1350000.0;3429999.9999999995;3020000.0;5580000.0;0.05433333333333333;0.09333333333333332;0.14766666666666667;0.043166666666666666;0.009666666666666665;0.064;0.0;8690.20703125;2689.17749023438;3897.38305664062;20744.81640625;478359.2613856836;478829.1649363391;247994.1490276594;247624.18367404738;237729.04006371394;431541.1909327263;459852.92717603117;438024.4983934438;471092.8683005434;529241.7372316079;469642.65197080246;437713.4967235476;441962.8318392794;459185.56143779436;452068.23328476807;421048.16788055474;463279.4197429268;461573.57082785445;459586.36343998555;193171.6564234249;197350.94305643384;459496.98480789416;195159.1310407489;203139.42021585515;271.17845734196436;3185055.8600968975;1605455.0371707308;326965.7688232133;768022.1187092944;0;37;33;34;130;113;38;15;165;177;1947377089149.807;747772395769.6272;1635568259299.4194;35863.11924574795;11410.584020948436;0.0;16412.604366344345;5698155.67461799;1318749.07007435;82198.56310857716;1246171.9120900463;4.168833970102025;0.20111730611663345
8960;2019-05-22 22:22:41.779;524;529;180;179;148;40;185;5;-27;16;756;213;-28;20;178;117;223;461;150;197;183;-97;580;338;342;138;342;300;582;-2.0;524.0;788.0;355.0;74.0;1;1;59;1;0;0;1;0;0;0;1;1;1;0;0;21488.740234375;8731.3017578125;2912.39575195312;3866.64501953125;466.0;214397;471.0;0.0;Calculated values ==>;1558556561.779;325.56;326.06;291.16;291.06;287.96000000000004;277.16;271.99741764416325;291.66;273.66;270.46000000000004;274.76000000000005;348.76;294.46000000000004;270.36;275.16;290.96000000000004;284.86;295.46000000000004;319.26000000000005;292.86;291.46000000000004;320.26000000000005;319.76000000000005;263.46000000000004;242.14157278889297;267.5978703862781;271.99741764416325;288.16;5800000.0;3379999.9999999995;3420000.0000000005;1380000.0;3420000.0000000005;3000000.0;5820000.0;0.0;0.08733333333333333;0.13133333333333333;0.059166666666666666;0.012333333333333333;0.012333333333333333;0.0;8731.3017578125;2912.39575195312;3866.64501953125;21488.740234375;474830.87025261694;475319.5828742179;247666.14074593346;247308.33345652983;237034.97560033103;431541.1909327263;460407.5333990476;438165.9764317512;470593.2725848416;529498.9437343386;470036.4877997993;438011.42202021845;445129.6953370489;459477.0873011291;451786.3389258026;414136.2788398048;464914.3463614441;461988.7563004571;460142.31404570903;197768.88456892778;195679.20071851107;459335.47050702886;193704.30866107563;247666.14074593346;270.5891471215674;3185407.870926643;1605600.243027212;327030.4809190596;768068.8070443934;0;37;33;34;130;113;38;15;165;177;1947582626825.3425;747854310784.8407;1635748892409.8901;32105.965700548728;15716.510409218898;0.0;2620.539470697232;5698722.187502343;1318975.170639363;82198.56310857716;1246330.5507008494;3.2522180271122347;0.25686198449323966
8961;2019-05-22 22:23:41.769;531;534;183;182;149;55;188;4;-28;16;753;214;-30;0;179;114;230;490;151;197;187;-113;611;341;346;139;346;299;613;-1.0;574.0;800.0;502.0;76.0;1;0;52;1;0;0;1;0;0;0;1;1;1;1;0;22387.533203125;8853.0068359375;3127.90307617188;3824.52758789062;462.0;214398;484.0;0.0;Calculated values ==>;1558556621.769;326.26000000000005;326.56;291.46000000000004;291.36;288.06;278.66;272.3289490889957;291.96000000000004;273.56;270.36;274.76000000000005;348.46000000000004;294.56;270.16;273.16;291.06;284.56;296.16;322.16;292.86;291.86;321.56;319.36;261.86;242.35481222062532;267.47669482898436;272.3289490889957;288.26000000000005;6110000.0;3410000.0;3460000.0;1390000.0;3460000.0;2990000.0;6130000.0;0.0;0.09566666666666666;0.13333333333333333;0.08366666666666665;0.012666666666666666;0.012666666666666666;0.0;8853.0068359375;3127.90307617188;3824.52758789062;22387.533203125;471952.83715660294;472157.56360319065;247463.07122356657;247117.76833425893;236510.54072161095;431359.6534126046;460183.0878186048;438236.7768127522;470458.9003634767;529262.6817932395;470292.38313502533;437928.15255369636;442440.624843124;458978.24615010154;450824.77293281315;402734.03540099243;465207.9989950173;461377.74804882746;460049.72880603187;203202.34940748036;194007.49548133422;457554.11881338083;193027.55457106695;247463.07122356657;270.3240884345688;3185773.4455994116;1605746.7545095326;327094.56334194745;768119.1344786652;0;37;33;34;130;113;38;15;165;177;1947788992425.3752;747937396934.8539;1635928562459.9187;32694.56296555803;22132.055874940255;0.0;2692.764329377894;5699262.101907246;1319290.5227909945;82198.56310857716;1246374.820852935;3.639214869558415;0.31513196991706344
8962;2019-05-22 22:24:41.750;548;545;179;183;133;68;192;2;-30;16;747;215;-31;27;179;110;238;510;152;197;191;-147;619;354;359;141;359;298;621;-1.0;446.0;1086.0;509.0;71.0;1;0;45;1;0;0;1;0;0;0;1;1;1;0;0;22179.916015625;8519.7470703125;3128.55297851562;3805.41430664062;458.0;214399;497.0;0.0;Calculated values ==>;1558556681.75;327.96000000000004;327.66;291.06;291.46000000000004;286.46000000000004;279.96000000000004;273.7412296467126;292.36;273.36;270.16;274.76000000000005;347.86;294.66;270.06;275.86;291.06;284.16;296.96000000000004;324.16;292.86;292.26000000000005;322.86;318.96000000000004;258.46000000000004;242.77792619122317;267.35522164206344;273.7412296467126;288.36;6190000.0;3540000.0;3590000.0;1410000.0;3590000.0;2980000.0;6210000.0;0.0;0.07433333333333333;0.181;0.08483333333333333;0.011833333333333333;0.011833333333333333;0.0;8519.7470703125;3128.55297851562;3805.41430664062;22179.916015625;473542.773500053;472829.5724689324;245801.03011100058;247155.98029976274;231609.01309593781;430542.39183029096;458672.66196876654;438153.8488135099;470189.461290968;528714.0841532777;470547.5671000044;437999.7806145802;446510.5447193949;456882.49295791436;447842.6453846354;402647.8146093169;467331.8000930176;459354.7222566133;458535.8290576415;208636.25808486674;192335.8262164488;453733.16984239203;196195.37967148467;245801.03011100058;271.6574059621997;3186144.7234006906;1605891.4816138553;327158.1260564431;768171.2551023155;0;37;33;34;130;113;38;15;165;177;1948000425450.187;748021370334.779;1636107605744.7593;43794.48291470657;21847.789199498642;0.0;2517.3617875352506;5699899.308776254;1319656.9054416975;82198.56310857716;1246418.2248215934;4.410566439492925;0.36138723435922027
8963;2019-05-22 22:25:41.790;566;559;168;172;140;75;196;-1;-28;16;740;216;-29;10;176;112;242;521;152;197;194;-220;612;365;370;144;370;301;614;-1.0;527.0;933.0;413.0;73.0;1;0;44;1;0;0;1;0;0;0;1;1;1;0;0;20236.802734375;8286.0859375;2922.72680664062;3815.30151367188;454.0;214400;505.0;0.0;Calculated values ==>;1558556741.79;329.76000000000005;329.06;289.96000000000004;290.36;287.16;280.66;274.9066339382667;292.76000000000005;273.06;270.36;274.76000000000005;347.16;294.76000000000005;270.26000000000005;274.16;290.76000000000005;284.36;297.36;325.26000000000005;292.86;292.56;323.66;318.56;251.16000000000003;243.40439225979637;267.7187500070086;274.9066339382667;288.36;6120000.0;3650000.0;3700000.0;1440000.0;3700000.0;3010000.0;6140000.0;0.0;0.08783333333333333;0.1555;0.06883333333333333;0.012166666666666666;0.012166666666666666;0.0;8286.0859375;2922.72680664062;3815.30151367188;20236.802734375;477120.120268325;475830.8864670709;242416.23986761094;243719.6203379863;233801.00086348178;429811.8947417682;457456.0283980784;437785.01000687695;469783.5483368761;527752.314917636;470258.8109586021;437629.4412208045;443489.2359988558;454628.09955475514;446033.31925964117;408225.63133906265;470010.9174104721;457595.7235896745;457176.16999723896;211980.4382156667;190664.19178205615;445466.2624531725;196860.8514383303;242416.23986761094;271.96793867701376;3186498.4317051535;1606031.6235879036;327221.67435888207;768221.7160520474;0;37;33;34;130;113;38;15;165;177;1948219271250.0479;748106927334.7247;1636287425544.645;37463.706657409006;17112.339124854967;0.0;2612.9124832438074;5700576.911789977;1319981.7896226847;82198.56310857716;1246461.0056086797;3.806477858471402;0.3013296212955006
8964;2019-05-22 22:26:41.781;573;567;162;163;142;80;197;-5;-25;18;733;216;-26;35;173;117;242;525;152;198;196;-236;618;372;377;145;377;304;619;-2.0;572.0;1185.0;367.0;105.0;65;0;48;1;0;0;1;0;0;0;1;1;1;1;0;20564.5078125;8631.876953125;4810.43310546875;3842.74609375;450.0;214401;511.0;0.0;Calculated values ==>;1558556801.781;330.46000000000004;329.86;289.36;289.46000000000004;287.36;281.16;275.63479819532273;292.86;272.66;270.66;274.96000000000004;346.46000000000004;294.76000000000005;270.56;276.66;290.46000000000004;284.86;297.36;325.66;292.96000000000004;292.76000000000005;324.26000000000005;318.16;249.56000000000003;243.61107973660833;268.0796299477929;275.63479819532273;288.36;6180000.0;3720000.0000000005;3770000.0000000005;1450000.0;3770000.0000000005;3040000.0;6190000.0;0.0;0.09533333333333333;0.19749999999999998;0.06116666666666667;0.0175;0.0175;0.0;8631.876953125;4810.43310546875;3842.74609375;20564.5078125;477438.07807172963;476420.383115367;240351.86050460616;240666.57249361445;234272.60237813348;429328.3091220336;456452.25808433857;437570.5891863215;469846.65071908804;526787.0045232807;469848.9145262994;437413.810930519;446480.4499592048;452992.9189284422;445438.97568256396;405309.8518520954;469979.54754022654;456594.20034266554;456310.1486580713;214488.6975840042;188992.59102226305;443527.1614329323;199911.32856539835;240351.86050460616;273.2151360024582;3186838.3916243827;1606172.5854643907;327285.4818496508;768286.1493847976;0;37;33;34;130;113;38;15;165;177;1948443337634.8127;748193614329.6338;1636468898319.4546;46937.70397263231;14901.168443730827;0.0;3779.2700426856404;5701280.151376059;1320248.5288352587;82198.56310857716;1246514.2658061117;3.7962354232879574;0.27104829128866387
8965;2019-05-22 22:27:41.751;572;570;161;162;137;79;197;0;-18;22;727;216;-24;19;172;122;243;534;152;199;196;-235;616;378;383;145;383;305;616;-1.0;504.0;1055.0;212.0;122.0;99;12;53;1;0;0;1;0;0;0;1;1;1;0;0;21141.087890625;8930.5615234375;5884.95166015625;3946.34155273438;446.0;214402;513.0;0.0;Calculated values ==>;1558556861.751;330.36;330.16;289.26000000000005;289.36;286.86;281.06;276.25090830309495;292.86;273.16;271.36;275.36;345.86;294.76000000000005;270.76000000000005;275.06;290.36;285.36;297.46000000000004;326.56;293.06;292.76000000000005;324.46000000000004;317.76000000000005;249.66000000000003;243.61107973660833;268.19934244402924;276.25090830309495;288.36;6160000.0;3779999.9999999995;3829999.9999999995;1450000.0;3829999.9999999995;3050000.0;6160000.0;0.0;0.084;0.17583333333333334;0.035333333333333335;0.02033333333333333;0.02033333333333333;0.0;8930.5615234375;5884.95166015625;3946.34155273438;21141.087890625;477529.7912982632;477232.2265145594;240125.5515620741;240440.14619669193;232876.43958576888;428902.12800615287;455456.39098588657;438435.61618480866;470244.1503563232;526080.030684926;469711.80575094564;437499.1961693786;443987.30161898106;451792.5593076205;445041.38045884564;406794.2058155436;471771.9979275548;455744.4144962922;455312.1116543729;215324.80838970217;187321.02276691253;443636.9499153598;203227.1406603968;240125.5515620741;274.5440336129405;3187185.7644820926;1606318.8659416048;327350.3584588706;768375.2330271171;0;37;33;34;130;113;38;15;165;177;1948671223634.9214;748280570829.6753;1636651506969.5417;41357.49027970908;8494.479927008691;0.0;4375.460055210075;5702015.576765204;1320443.3950899062;82198.56310857716;1246582.187912251;2.8903022128685696;0.18141324627039376
8966;2019-05-22 22:28:41.782;567;566;166;165;138;78;191;9;-3;27;725;216;-13;24;172;125;243;530;152;198;190;-224;608;385;390;143;390;308;608;-2.0;538.0;1442.0;319.0;126.0;99;18;62;1;0;0;1;0;0;0;1;1;1;0;0;21214.712890625;9368.3388671875;5671.97265625;4031.443359375;442.0;214403;515.0;0.0;Calculated values ==>;1558556921.782;329.86;329.76000000000005;289.76000000000005;289.66;286.96000000000004;280.96000000000004;276.9606089950914;292.26000000000005;274.06;272.86;275.86;345.66;294.76000000000005;271.86;275.56;290.36;285.66;297.46000000000004;326.16;292.96000000000004;292.16;324.66;317.36;250.76000000000002;243.1966462407574;268.5567601203482;276.9606089950914;288.36;6080000.0;3850000.0;3900000.0;1430000.0;3900000.0;3080000.0;6080000.0;0.0;0.08966666666666666;0.24033333333333334;0.05316666666666667;0.021;0.021;0.0;9368.3388671875;5671.97265625;4031.443359375;21214.712890625;477750.3648510871;477602.60896793706;241961.3617987665;241639.04725651222;233352.67668904507;428391.1821097931;453390.7051851542;440082.6566914647;471008.3239875013;525634.3882111511;469299.032968294;438540.82570523745;444110.9870452586;450540.15548443206;444120.92450722476;410443.45889120555;472184.78775943094;454422.026658985;453242.57802654017;216160.93158060662;185649.48583044452;445223.4910477448;204799.07737851134;241961.3617987665;275.18607383464484;3187538.9118546643;1606471.4355654747;327416.8743487532;768471.590488954;0;37;33;34;130;113;38;15;165;177;1948903243450.4521;748367015469.873;1636835501984.9626;56546.486894879796;12782.564660080912;0.0;4436.9055407832475;5702831.864774539;1320620.795404702;82198.56310857716;1246655.6622345154;3.86781172204672;0.2560083325285542
8967;2019-05-22 22:29:41.772;558;559;177;176;145;62;177;13;8;32;726;216;0;27;172;121;244;526;153;197;176;-208;669;363;368;142;367;308;666;-3.0;601.0;1213.0;267.0;207.0;0;22;69;1;0;0;1;0;1;0;1;1;1;0;0;36773.203125;11006.8916015625;18886.263671875;4067.40185546875;438.0;214404;516.0;0.0;Calculated values ==>;1558556981.772;328.96000000000004;329.06;290.86;290.76000000000005;287.66;279.36;274.69669130483857;290.86;274.46000000000004;273.96000000000004;276.36;345.76;294.76000000000005;273.16;275.86;290.36;285.26000000000005;297.56;325.76000000000005;292.86;290.76000000000005;324.76000000000005;316.96000000000004;252.36;242.98782864720522;268.5567601203482;274.69669130483857;288.46000000000004;6690000.000000001;3629999.9999999995;3679999.9999999995;1420000.0;3670000.0000000005;3080000.0;6659999.999999999;0.0;0.10016666666666667;0.2021666666666667;0.0445;0.034499999999999996;0.034499999999999996;0.0;11006.8916015625;18886.263671875;4067.40185546875;36773.203125;468683.97654537496;469241.1929059142;243674.4674528179;243359.98192555283;234082.95013292684;429947.3805835815;455108.3288836743;441746.15580451366;471635.3862721799;525739.4586864589;469299.032968294;440539.589879252;444547.7262109147;454565.1073298317;447794.67067300616;268706.510730366;463754.411813951;457918.9156678938;454966.0686287633;216578.99785978085;183977.97901196036;447134.40008275054;199381.83419561118;243674.4674528179;272.9674387526387;3188022.063949432;1606641.20085381;327484.3534771582;768676.2083497259;0;37;33;34;130;114;38;15;165;177;1949130605550.4883;748452501219.8866;1637020271184.992;48997.98701859979;11024.9891819777;0.0;7289.560240570117;5703711.255467745;1320819.1586207037;82198.56310857716;1246753.3664959508;1.9820798635795382;0.12142535830909258
8968;2019-05-22 22:30:41.793;582;583;180;179;137;42;131;13;12;34;730;216;9;11;175;109;251;548;152;196;133;-193;667;356;361;140;360;302;663;142.0;545.0;1000.0;449.0;117.0;0;15;56;1;0;0;1;0;1;0;1;1;1;0;0;36100.5859375;10047.720703125;18910.5234375;3940.18872070312;434.0;214405;515.0;0.0;Calculated values ==>;1558557041.793;331.36;331.46000000000004;291.16;291.06;286.86;277.36;273.955091788801;286.26000000000005;274.46000000000004;274.36;276.56;346.16;294.76000000000005;274.06;274.26000000000005;290.66;284.06;298.26000000000005;327.96000000000004;292.76000000000005;286.46000000000004;324.66;316.56;253.86;242.56692532238324;267.8393353686513;273.955091788801;288.36;6670000.0;3560000.0;3610000.0;1400000.0;3600000.0;3020000.0;6630000.0;0.023666666666666666;0.09083333333333334;0.16666666666666666;0.07483333333333334;0.0195;0.043166666666666666;0.0;10047.720703125;18910.5234375;3940.18872070312;36100.5859375;472803.38011773565;473460.939268761;244718.68999318837;244399.71647728173;231872.66588625175;430412.23801567365;449664.84639329417;443576.6592147222;472096.9026672395;526629.0793772296;470122.41596136003;443139.33368828957;443431.1120271193;456161.252676308;447312.4463797595;272480.89535798697;467840.80589333846;458901.46526618546;449960.7574489555;216160.93158060662;182306.50109390085;449093.89921619144;195480.5249656373;217723.24816341134;271.37632516699;3188629.5580725777;1606816.717365367;327551.106753997;768991.2918157858;0;37;33;34;130;114;38;15;165;177;1949349382095.1545;748537130829.7576;1637203335234.7126;41349.35570818082;18978.734173083136;0.0;10024.91915082599;5704464.413502402;1321069.277159141;82198.56310857716;1246897.7043245572;2.138491195876671;0.14446759669804543
8969;2019-05-22 22:31:41.803;611;611;176;175;141;32;102;12;9;32;733;214;8;39;176;107;259;547;151;196;101;-179;638;348;353;138;352;298;633;-1.0;648.0;844.0;427.0;109.0;0;7;44;1;0;0;1;0;1;0;1;1;1;0;0;33499.58984375;8810.4248046875;17959.71875;3857.55126953125;430.0;214406;515.0;0.0;Calculated values ==>;1558557101.803;334.26000000000005;334.26000000000005;290.76000000000005;290.66;287.26000000000005;276.36;273.0942459734351;283.36;274.36;274.06;276.36;346.46000000000004;294.56;273.96000000000004;277.06;290.76000000000005;283.86;299.06;327.86;292.76000000000005;283.26000000000005;324.66;316.16;255.26000000000002;242.14157278889297;267.35522164206344;273.0942459734351;288.26000000000005;6380000.0;3479999.9999999995;3529999.9999999995;1380000.0;3520000.0000000005;2980000.0;6330000.0;0.0;0.10800000000000001;0.14066666666666666;0.07116666666666666;0.018166666666666668;0.018166666666666668;0.0;8810.4248046875;17959.71875;3857.55126953125;33499.58984375;480717.8840604449;481292.77070588875;244395.61095535682;244070.15933029074;233657.11109619596;430925.7729439634;446831.4013458599;443952.4445614765;472164.23178385233;527254.2373129539;470428.48073255713;443808.3536081526;448181.2357039259;457609.2955309491;448525.47218008444;403745.9425036796;471607.57505142514;460161.36591575533;446680.3281160685;216160.93158060662;180635.0508419939;450917.73641625926;192726.05881215;244395.61095535682;270.225364351173;3189209.65620424;1606973.894769776;327616.09875076637;769298.5950426358;0;37;33;34;130;114;38;15;165;177;1949563617795.1206;748620544729.7443;1637383365234.684;35339.17826207193;18374.641056159107;0.0;3674.8390284195957;5705103.591130571;1321380.6071656896;82198.56310857716;1247011.8880034748;1.8737504952958697;0.14810598945529613
8970;2019-05-22 22:32:41.804;618;612;179;178;142;25;130;8;-16;28;734;214;-11;15;177;106;253;510;151;196;128;-166;613;340;345;136;343;295;609;-2.0;630.0;782.0;259.0;96.0;0;1;30;1;0;0;1;0;1;0;1;1;1;0;0;31569.48046875;7574.078125;17229.8828125;3794.22802734375;426.0;214407;514.0;0.0;Calculated values ==>;1558557161.804;334.96000000000004;334.36;291.06;290.96000000000004;287.36;275.66;272.21867820750657;286.16;273.96000000000004;271.56;275.96000000000004;346.56000000000006;294.56;272.06;274.66;290.86;283.76000000000005;298.46000000000004;324.16;292.76000000000005;285.96000000000004;324.56;315.76000000000005;256.56;241.71165711629368;266.98899913490544;272.21867820750657;288.26000000000005;6130000.0;3400000.0;3450000.0;1360000.0;3429999.9999999995;2950000.0;6090000.0;0.0;0.105;0.13033333333333333;0.043166666666666666;0.016;0.016;0.0;7574.078125;17229.8828125;3794.22802734375;31569.48046875;484561.7776990795;484153.9660085211;246240.73522022014;245900.07539737452;234511.5397732028;431420.45991060114;452390.01284978585;440924.3532942903;472036.2627623985;527591.4154372986;470835.3724899358;441661.96298593015;445405.29884126916;459185.56143779436;449858.54930905014;412408.7189609975;468949.5325715398;461399.0233656221;452106.44053635903;215742.86842915416;178963.62700411686;452611.8832943958;192903.25315876905;246240.73522022014;270.2697584821259;3189751.90749356;1607110.4345696506;327679.8646409104;769591.8466094137;0;37;33;34;130;114;38;15;165;177;1949773021284.8677;748702746099.645;1637561268199.4692;32325.416717662938;11210.755867521222;0.0;3293.8512850582224;5705667.472152581;1321627.1562488386;82198.56310857716;1247069.9613905572;1.6375171143813108;0.11625779274922293
8971;2019-05-22 22:33:41.784;614;602;187;187;148;23;154;8;-32;23;735;213;-32;43;178;108;242;476;153;194;152;-154;567;346;351;135;351;297;567;-2.0;555.0;1103.0;355.0;25.0;99;1;20;1;0;0;1;0;0;0;1;1;1;0;0;19956.6015625;6268.880859375;5506.5703125;3839.58813476562;423.0;214408;514.0;0.0;Calculated values ==>;1558557221.784;334.56;333.36;291.86;291.86;287.96000000000004;275.46000000000004;272.8767566201714;288.56;273.96000000000004;269.96000000000004;275.46000000000004;346.66;294.46000000000004;269.96000000000004;277.46000000000004;290.96000000000004;283.96000000000004;297.36;320.76000000000005;292.56;288.36;324.56;315.46000000000004;257.76000000000005;241.49495122638035;267.23344911666527;272.8767566201714;288.46000000000004;5670000.0;3460000.0;3510000.0;1350000.0;3510000.0;2970000.0;5670000.0;0.0;0.0925;0.18383333333333332;0.059166666666666666;0.004166666666666667;0.004166666666666667;0.0;6268.880859375;5506.5703125;3839.58813476562;19956.6015625;489022.6907474233;487393.6471894822;250970.9820479445;250970.9820479445;237462.7055215838;431051.2098666511;454733.0192483894;438071.4457414646;471679.62040862173;527540.4929136183;470445.39380525495;438071.4457414646;448917.89140176895;458043.7097154469;449044.5470340657;424512.937311353;469319.2978940906;460205.0277009343;454453.0781837221;215742.86842915416;177710.07569661198;454014.80719353334;195032.7502624352;250970.9820479445;271.15757659195714;3190181.148382618;1607225.7541085598;327743.45857057;769781.2538953681;0;37;33;34;130;114;38;15;165;177;1949981751684.934;748784018999.6709;1637738808999.5256;44678.613518894905;15323.105035089973;0.0;847.8420672324066;5706308.958504673;1321848.1980512615;82198.56310857716;1247104.4639971335;3.896856064610721;0.30421176009083994
