;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8972;2019-05-22 22:34:41.775;598;573;186;183;158;34;164;4;-26;22;737;214;-27;17;175;116;225;401;153;190;163;-141;552;345;350;137;350;302;553;-2.0;528.0;647.0;241.0;20.0;99;1;30;1;0;0;1;0;0;0;1;1;1;0;0;20324.099609375;6552.451171875;5241.849609375;3893.94604492188;420.0;214409;514.0;0.0;Calculated values ==>;1558557281.775;332.96000000000004;330.46000000000004;291.76000000000005;291.46000000000004;288.96000000000004;276.56;272.7676641592781;289.56;273.56;270.56;275.36;346.86;294.56;270.46000000000004;274.86;290.66;284.76000000000005;295.66;313.26000000000005;292.16;289.46000000000004;324.56;315.16;259.06;241.92719264551067;267.8393353686513;272.7676641592781;288.46000000000004;5520000.0;3450000.0;3500000.0;1370000.0;3500000.0;3020000.0;5530000.0;0.0;0.08800000000000001;0.10783333333333332;0.04016666666666667;0.0033333333333333335;0.0033333333333333335;0.0;6552.451171875;5241.849609375;3893.94604492188;20324.099609375;488477.95494110906;484980.0706897609;411295.1934201282;250135.18551670175;241157.45122844502;431113.4868728058;456288.5185754411;437869.15320432716;471316.13971061294;527361.2381881134;469882.6732820486;437713.4967235476;444301.04523409;457796.27867287636;450389.5857781115;424295.00307318196;459522.8574658722;459824.9031534897;456150.55965592095;215742.86842915416;176456.53798984195;455015.92941394635;194644.52373936676;411295.1934201282;270.9966127859185;3190516.770542489;1607332.582515801;327807.8950220048;769870.8106261208;0;37;33;34;130;114;38;15;165;177;1950192020140.549;748865606759.9095;1637918482045.0513;26227.72254397156;10458.25146126228;0.0;149.51788745264253;5706899.756007338;1322063.0104626638;82198.56310857716;1247112.7740834136;2.3479673860839414;0.192396135368278
8973;2019-05-22 22:35:41.815;570;559;177;175;157;36;171;3;-22;21;739;214;-26;41;175;122;217;368;153;190;170;-131;543;347;352;138;352;303;544;-3.0;544.0;647.0;403.0;63.0;86;1;30;1;0;0;1;0;0;0;1;1;1;0;0;18762.037109375;6444.90771484375;4689.24365234375;3876.802734375;417.0;214410;518.0;0.0;Calculated values ==>;1558557341.815;330.16;329.06;290.86;290.66;288.86;276.76000000000005;272.9856168485579;290.26000000000005;273.46000000000004;270.96000000000004;275.26000000000005;347.06000000000006;294.56;270.56;277.26000000000005;290.66;285.36;294.86;309.96000000000004;292.16;290.16;324.96000000000004;314.86;260.06;242.14157278889297;267.9596281332873;272.9856168485579;288.46000000000004;5430000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;3030000.0;5440000.0;0.0;0.09066666666666667;0.10783333333333332;0.06716666666666667;0.0105;0.0105;0.0;6444.90771484375;4689.24365234375;3876.802734375;18762.037109375;485688.69400611485;484080.4483986446;248277.03352909957;247522.6632799365;241136.58392363662;430988.63858405815;456923.5641418908;438264.37560948916;471084.70712553355;527492.7868628803;469745.62710042845;437642.0229114993;447516.57979027147;457472.440607225;450892.9296527551;424806.26557295;455477.27670028526;459510.5320478229;456785.9764066114;217415.1398638553;175203.01333496982;455876.5272507187;193762.00951567444;248277.03352909957;270.64521919133165;3190842.7054934753;1607440.9660473375;327872.69443261763;769953.6249093228;0;37;33;34;130;114;38;15;165;177;1950402760540.4153;748948161759.857;1638100103044.9358;26365.50514378302;17605.358441203804;0.0;2189.3439002138743;5707338.325089055;1322297.029787313;82198.56310857716;1247132.2775919752;3.075101500736442;0.26746724990838555
8974;2019-05-22 22:36:41.796;547;545;177;175;153;34;175;2;-7;21;741;214;-17;17;175;125;215;376;152;192;174;-127;542;345;350;138;350;303;542;-1.0;551.0;636.0;436.0;15.0;45;1;30;1;0;0;1;0;0;0;1;1;1;0;0;17514.6953125;6399.27099609375;3667.779296875;3891.9931640625;414.0;214411;523.0;0.0;Calculated values ==>;1558557401.796;327.86;327.66;290.86;290.66;288.46000000000004;276.56;272.7676641592781;290.66;273.36;272.46000000000004;275.26000000000005;347.26;294.56;271.46000000000004;274.86;290.66;285.66;294.66;310.76000000000005;292.36;290.56;325.46000000000004;314.56;260.46000000000004;242.14157278889297;267.9596281332873;272.7676641592781;288.36;5420000.0;3450000.0;3500000.0;1380000.0;3500000.0;3030000.0;5420000.0;0.0;0.09183333333333334;0.10600000000000001;0.07266666666666667;0.0025;0.0025;0.0;6399.27099609375;3667.779296875;3891.9931640625;17514.6953125;482664.6041022885;482389.4951374512;412612.3614601752;247616.36746104417;239865.58657413765;431113.4868728058;457796.27867287636;440556.0271991494;471084.70712553355;527701.9744961296;469745.62710042845;439035.45894700487;444100.09568505123;457796.27867287636;451679.73308589304;424564.943397246;457136.82465733646;460093.12463240925;457659.9347955617;219505.55070137876;173949.5011765382;456285.58243814955;193049.29509332264;412612.3614601752;270.3471461410716;3191144.9158664555;1607547.9669754729;327937.4138973911;770023.244713916;0;37;33;34;130;114;38;15;165;177;1950613293850.2278;749030935539.7833;1638281845474.774;26235.713603217642;19128.503547057422;0.0;112.6189333384663;5707776.529769451;1322603.048367029;82198.56310857716;1247151.454540947;3.2578762451453356;0.30739134566867327
8975;2019-05-22 22:37:41.776;532;533;176;175;153;33;178;1;6;21;741;215;-3;43;176;128;218;384;152;193;177;-134;541;344;349;138;349;303;542;-1.0;609.0;458.0;398.0;8.0;5;1;28;1;0;0;1;0;0;0;1;1;1;0;0;16201.0087890625;6292.27734375;2653.46826171875;3882.30712890625;409.0;214412;525.0;0.0;Calculated values ==>;1558557461.776;326.36;326.46000000000004;290.76000000000005;290.66;288.46000000000004;276.46000000000004;272.6583383277491;290.96000000000004;273.26000000000005;273.76000000000005;275.26000000000005;347.26;294.66;272.86;277.46000000000004;290.76000000000005;285.96000000000004;294.96000000000004;311.56;292.46000000000004;290.86;325.66;314.06;259.76000000000005;242.14157278889297;267.9596281332873;272.6583383277491;288.36;5410000.0;3440000.0;3490000.0;1380000.0;3490000.0;3030000.0;5420000.0;0.0;0.10149999999999999;0.07633333333333334;0.06633333333333333;0.0013333333333333333;0.0013333333333333333;0.0;6292.27734375;2653.46826171875;3882.30712890625;16201.0087890625;480708.9187773869;480730.08160335314;247993.8662297785;247616.36746104417;239865.58657413765;431175.4696738307;458364.84017575165;442493.0341924577;471084.70712553355;527701.9744961296;469865.74067600165;441156.6256199011;447796.21272308455;458093.49809124134;452282.45263602666;425660.4443414178;458452.8816683806;460382.7997887241;458229.23831880884;220341.7376933702;171860.34048652687;455569.3431428432;191588.59737120869;247993.8662297785;269.7442612659621;3191425.7864126577;1607653.6946240375;328002.1781379079;770075.9042179;0;37;33;34;130;114;38;15;165;177;1950822923950.2944;749113707939.8097;1638463584874.8318;19152.372010688672;17510.722802851753;0.0;280.31382945204047;5708154.637738339;1322908.2734777466;82198.56310857716;1247154.727889158;2.879892171318892;0.28458926254476924
8976;2019-05-22 22:38:41.806;524;526;176;176;152;30;180;-3;11;21;742;215;6;29;177;128;222;405;152;196;179;-145;547;337;342;136;342;304;549;466.0;504.0;151.0;273.0;2.0;1;0;29;1;0;0;1;0;0;0;1;1;1;0;0;16307.5888671875;6429.10791015625;2583.51196289062;3905.4345703125;405.0;214413;524.0;0.0;Calculated values ==>;1558557521.806;325.56;325.76000000000005;290.76000000000005;290.76000000000005;288.36;276.16;271.8864255623528;291.16;272.86;274.26000000000005;275.26000000000005;347.36;294.66;273.76000000000005;276.06;290.86;285.96000000000004;295.36;313.66;292.76000000000005;291.06;325.56;313.66;258.66;241.71165711629368;268.0796299477929;271.8864255623528;288.36;5470000.0;3370000.0000000005;3420000.0000000005;1360000.0;3420000.0000000005;3040000.0;5490000.0;0.07766666666666668;0.084;0.025166666666666667;0.0455;0.0003333333333333333;0.07800000000000001;0.0;6429.10791015625;2583.51196289062;3905.4345703125;16307.5888671875;478876.5048366075;478918.3101899393;247664.27914948677;247664.27914948677;239303.48083026664;431601.1154718507;459743.5549618774;443022.0508540321;471351.1979698544;527729.1532524921;469728.66306488344;442285.3213856606;445627.2469483674;459343.66283655516;453500.8752579057;424966.91741577117;460781.6231551647;461857.63291117485;459610.3844350724;219923.6425635755;170189.03402730724;454770.9295086514;191846.87297942856;192085.40890323222;269.82657765837007;3191696.8268454876;1607759.7591735413;328067.1084342942;770119.5675405018;0;37;33;34;130;114;38;15;165;177;1951030327600.1956;749195949039.7705;1638645775924.7449;6321.241976510856;11963.044572079638;0.0;20866.94809148354;5708367.023994856;1323154.011013118;82198.56310857716;1247331.0431853398;3.030737702162267;0.106190093310377
8977;2019-05-22 22:39:41.797;523;525;178;177;152;30;184;-8;12;19;745;214;10;40;178;126;225;439;151;196;183;-150;553;339;344;135;344;304;556;276.0;374.0;327.0;259.0;93.0;1;0;29;1;0;0;1;0;0;0;1;1;1;0;0;16602.8671875;6512.3251953125;2621.04028320312;3906.7421875;401.0;214414;522.0;0.0;Calculated values ==>;1558557581.797;325.46000000000004;325.66;290.96000000000004;290.86;288.36;276.16;272.10816812424576;291.56;272.36;274.36;275.06;347.66;294.56;274.16;277.16;290.96000000000004;285.76000000000005;295.66;317.06;292.76000000000005;291.46000000000004;325.36;313.26000000000005;258.16;241.49495122638035;268.0796299477929;272.10816812424576;288.26000000000005;5530000.0;3390000.0;3440000.0;1350000.0;3440000.0;3040000.0;5560000.0;0.046;0.06233333333333334;0.0545;0.043166666666666666;0.015500000000000002;0.0615;0.0;6512.3251953125;2621.04028320312;3906.7421875;16602.8671875;478011.00559410953;477932.115465491;248086.2427767075;247714.7623324591;239078.50866465352;431480.97241316177;459962.6407174804;443168.68479859125;471288.5232524436;528043.0232017372;469608.3408413213;442875.1821116291;447186.0512154405;459161.1326224104;452875.56931874005;423994.3897787863;465140.18245996395;461552.22115826776;459829.3746920677;219087.46209138638;168517.74571465285;454424.4977128195;192401.5566953967;206435.90847198723;270.0609842459747;3191971.0395075856;1607867.5882725157;328132.2001419867;770162.9323034835;0;37;33;34;130;114;38;15;165;177;1951236096729.9797;749277236844.6852;1638828148564.5535;13666.808481624103;11310.656953918751;0.0;15583.698172534947;5708533.566096769;1323347.9294335044;82198.56310857716;1247634.7530072469;3.1104929995160986;0.14263574224089906
8978;2019-05-22 22:40:41.777;526;526;181;178;153;51;189;0;13;19;748;214;12;40;178;123;228;463;150;196;188;-148;560;353;357;137;358;304;562;-2.0;376.0;783.0;415.0;118.0;1;0;29;1;0;0;1;0;0;0;1;1;1;0;0;16845.431640625;6619.189453125;2625.1904296875;3901.27197265625;398.0;214415;519.0;0.0;Calculated values ==>;1558557641.777;325.76000000000005;325.76000000000005;291.26000000000005;290.96000000000004;288.46000000000004;278.26000000000005;273.6339639331285;292.06;273.16;274.46000000000004;275.06;347.96000000000004;294.56;274.36;277.16;290.96000000000004;285.46000000000004;295.96000000000004;319.46000000000004;292.76000000000005;291.96000000000004;325.06;312.96000000000004;258.36;241.92719264551067;268.0796299477929;273.6339639331285;288.16;5600000.0;3529999.9999999995;3570000.0000000005;1370000.0;3579999.9999999995;3040000.0;5620000.0;0.0;0.06266666666666666;0.1305;0.06916666666666667;0.019666666666666666;0.019666666666666666;0.0;6619.189453125;2625.1904296875;3901.27197265625;16845.431640625;477589.2777566875;477345.71313039475;248928.0359672628;247812.56887091175;239213.1146265526;430607.02586249536;458581.8320255698;443315.08579407755;471021.86055166635;528356.8049577941;469608.3408413213;443168.68479859125;447186.0512154405;456907.6180581302;449951.1211743574;422695.1641015093;468012.19357332797;459534.26681895024;458445.2132468918;217833.21561994078;167264.2905471822;454297.61003333225;195390.39844856542;248928.0359672628;271.3285738928682;3192249.6824193005;1607976.9810848578;328197.24523774715;770206.6363199084;0;37;33;34;130;114;38;15;165;177;1951446326630.0466;749358809644.7112;1639010487764.6113;32354.171698589333;17907.748801279708;0.0;4120.50448649937;5708916.946429003;1323591.3349859703;82198.56310857716;1247798.899962228;4.136913527323079;0.3244766722990766
8979;2019-05-22 22:41:41.768;529;530;180;179;154;82;194;5;15;20;749;214;15;28;175;116;230;482;151;196;193;-141;572;369;374;138;374;307;574;-2.0;454.0;1066.0;368.0;125.0;26;0;36;1;0;0;1;0;0;0;1;1;1;0;0;18328.048828125;7211.5078125;3253.16625976562;3928.89013671875;395.0;214416;517.0;0.0;Calculated values ==>;1558557701.768;326.06;326.16;291.16;291.06;288.56;281.36;275.3239800832674;292.56;273.66;274.66;275.16;348.06000000000006;294.56;274.66;275.96000000000004;290.66;284.76000000000005;296.16;321.36;292.76000000000005;292.46000000000004;324.86;312.66;259.06;242.14157278889297;268.43790593516167;275.3239800832674;288.26000000000005;5720000.0;3690000.0;3740000.0;1380000.0;3740000.0;3070000.0;5740000.0;0.0;0.07566666666666667;0.17766666666666667;0.06133333333333334;0.020833333333333332;0.020833333333333332;0.0;7211.5078125;3253.16625976562;3928.89013671875;18328.048828125;476555.4827546231;476455.2504349551;248011.50083032323;247648.39890945106;239162.188706478;429537.3511455088;456521.0196676313;442994.2643117957;470986.4579689568;528230.265241673;469195.0296334487;442994.2643117957;444891.802354063;453802.13917523704;445872.1246985591;419410.90092585306;469294.9716003637;456803.62847761554;456379.46862901305;216997.06728235667;166010.84420003442;454851.24243990355;201218.9921625742;248011.50083032323;273.7183961578424;3192542.750789382;1608092.2196069122;328262.4868008875;770255.6152776566;0;37;33;34;130;114;38;15;165;177;1951665593734.8167;749441297269.6246;1639193760269.419;42955.40668517836;15556.111350342868;0.0;4340.999329139371;5709544.432111236;1323870.1586571161;82198.56310857716;1247869.4019170713;4.366709763619803;0.3138027009890798
8980;2019-05-22 22:42:41.788;530;534;181;181;155;100;190;6;21;21;750;215;22;51;171;103;234;498;151;196;189;-138;608;373;378;136;378;309;610;-1.0;498.0;937.0;483.0;167.0;98;0;45;1;0;0;1;0;0;0;1;1;1;0;0;22081.333984375;8276.2783203125;5873.55810546875;3971.52661132812;392.0;214417;515.0;0.0;Calculated values ==>;1558557761.788;326.16;326.56;291.26000000000005;291.26000000000005;288.66;283.16;275.73799182748917;292.16;273.76000000000005;275.26000000000005;275.26000000000005;348.16;294.66;275.36;278.26000000000005;290.26000000000005;283.46000000000004;296.56;322.96000000000004;292.76000000000005;292.06;324.66;312.36;259.36;241.71165711629368;268.67533136820026;275.73799182748917;288.26000000000005;6080000.0;3729999.9999999995;3779999.9999999995;1360000.0;3779999.9999999995;3090000.0;6100000.0;0.0;0.083;0.15616666666666665;0.0805;0.02783333333333333;0.02783333333333333;0.0;8276.2783203125;5873.55810546875;3971.52661132812;22081.333984375;472184.78775943094;472541.6099536939;246888.6071259678;246888.6071259678;238426.33542917718;429258.0297950786;455286.4469727271;443468.83949473884;471351.1979698544;528180.8629909446;469039.64832984173;443615.8663983838;447785.0797391884;452524.9519092832;443005.5505361834;406415.34806704323;466912.520329335;456144.84443125484;455142.7685111298;216160.93158060662;164757.40606591295;455486.7566063475;200996.88938263772;246888.6071259678;273.64843437445535;3192879.6078956695;1608221.3275134524;328328.34555296396;770331.6966663237;0;37;33;34;130;114;38;15;165;177;1951891268935.6414;749523524669.9252;1639378621870.0945;37866.03620917312;20486.434311508638;0.0;5796.407491887008;5710218.168641826;1324170.6133235786;82198.56310857716;1247953.9084670187;3.5399587702758963;0.2709913257153067
8981;2019-05-22 22:43:41.779;536;539;179;183;145;106;178;6;30;21;753;215;29;32;171;97;241;510;151;193;177;-154;626;379;384;133;384;310;626;-1.0;495.0;1152.0;515.0;139.0;99;0;52;1;0;0;1;0;0;0;1;1;1;0;0;23192.98046875;9028.7265625;6034.6923828125;3993.37377929688;390.0;214418;513.0;0.0;Calculated values ==>;1558557821.779;326.76000000000005;327.06;291.06;291.46000000000004;287.66;283.76000000000005;276.35288757459654;290.96000000000004;273.76000000000005;276.16;275.26000000000005;348.46000000000004;294.66;276.06;276.36;290.26000000000005;282.86;297.26000000000005;324.16;292.46000000000004;290.86;324.46000000000004;312.16;257.76000000000005;241.05796691057077;268.7936212382143;276.35288757459654;288.26000000000005;6260000.0;3790000.0;3840000.0;1330000.0;3840000.0;3100000.0;6260000.0;0.0;0.0825;0.192;0.08583333333333334;0.023166666666666665;0.023166666666666665;0.0;9028.7265625;6034.6923828125;3993.37377929688;23192.98046875;470789.4475740449;471258.82622701844;245623.43819827167;246968.75858231957;234991.96839210694;428830.04407018964;452508.26477614546;444584.47720753064;471749.2581616372;528418.5003470763;468901.11156396026;444438.7475628198;444875.2705753626;451465.59110996197;440753.34544971684;400257.49356550834;466649.31266952323;454709.25378428906;452359.9395613152;215324.80838970217;163921.7849024954;454347.5238790638;202559.6251049695;245623.43819827167;274.28823276773124;3193256.837256157;1608365.5142560685;328394.70976669074;770430.9172016422;0;37;33;34;130;114;38;15;165;177;1952119834645.4016;749604212564.8405;1639564294014.8997;46468.77160369173;21611.794644776426;0.0;4789.395614910507;5710920.853287687;1324521.37927506;82198.56310857716;1248042.1102605623;3.823831371649257;0.2933104669059823
8982;2019-05-22 22:44:41.799;547;548;173;174;141;97;158;8;35;22;761;214;33;56;170;108;246;519;151;186;157;-175;628;383;387;131;388;310;628;-3.0;539.0;1088.0;390.0;102.0;99;0;58;1;0;0;1;0;0;0;1;1;1;0;0;22920.19921875;9395.7490234375;6011.8603515625;4006.71899414062;388.0;214419;512.0;0.0;Calculated values ==>;1558557881.799;327.86;327.96000000000004;290.46000000000004;290.56;287.26000000000005;282.86;276.758820704277;288.96000000000004;273.96000000000004;276.66;275.36;349.26;294.56;276.46000000000004;278.76000000000005;290.16;283.96000000000004;297.76000000000005;325.06;291.76000000000005;288.86;324.36;311.96000000000004;255.66000000000003;240.61611355647437;268.7936212382143;276.758820704277;288.26000000000005;6280000.0;3829999.9999999995;3870000.0000000005;1310000.0;3879999.9999999995;3100000.0;6280000.0;0.0;0.08983333333333333;0.18133333333333335;0.065;0.017;0.017;0.0;9395.7490234375;6011.8603515625;4006.71899414062;22920.19921875;472247.7429635871;472402.9177605191;243583.9836139933;243908.8124912433;233770.510504503;428538.6833535345;448946.4396847576;445309.8209470371;472110.68294196425;529257.4682165371;468779.5142372656;445020.3376677628;448299.9719043353;450597.66418704187;441740.1434389021;402049.6254538846;467828.3207855685;453169.9136415617;448792.25112938724;214906.75144652807;163086.1669317865;452538.0923585017;203794.7958816372;243583.9836139933;274.7877904721769;3193641.241845596;1608519.102731668;328461.3994289281;770531.3386037098;0;37;33;34;130;114;38;15;165;177;1952351211745.3281;749683438964.8153;1639750356014.8406;43794.72454519251;16168.314270996192;0.0;3488.5405477616973;5711673.2998206215;1324836.3184606717;82198.56310857716;1248111.116056163;3.2682860904324498;0.24129909342232886
8983;2019-05-22 22:45:41.790;557;557;170;170;148;72;152;13;-9;28;769;213;-9;40;171;118;250;528;152;184;151;-186;644;368;373;131;371;304;638;-1.0;453.0;1006.0;167.0;120.0;0;100;52;1;0;0;1;1;0;0;1;0;1;0;0;32837.21484375;9390.05859375;17793.12109375;2974.41357421875;387.0;214420;512.0;0.0;Calculated values ==>;1558557941.79;328.86;328.86;290.16;290.16;287.96000000000004;280.36;275.2199585193972;288.36;274.46000000000004;272.26000000000005;275.96000000000004;350.06000000000006;294.46000000000004;272.26000000000005;277.16;290.26000000000005;284.96000000000004;298.16;325.96000000000004;291.56;288.26000000000005;324.36;311.86;254.56000000000003;240.61611355647437;268.0796299477929;275.2199585193972;288.36;6440000.000000001;3679999.9999999995;3729999.9999999995;1310000.0;3710000.0;3040000.0;6380000.0;0.0;0.0755;0.16766666666666669;0.02783333333333333;0.02;0.02;0.0;9390.05859375;17793.12109375;2974.41357421875;32837.21484375;471767.5113317126;472531.40146569855;242309.29723080934;242309.29723080934;235591.4735466773;429606.4342157736;450600.7255205741;440037.4285321836;472693.2819402637;530550.887364893;469487.94752709236;440037.4285321836;447186.0512154405;453738.86632079346;446377.4063142755;274765.15095640416;467931.58048758603;455265.89385080436;450451.6207212371;214906.75144652807;162668.35908569003;451409.95325916307;202070.61109566866;242309.29723080934;274.0476500271902;3194105.8172655287;1608675.6276460541;328519.5668071877;770729.6836926525;0;37;33;34;131;114;38;15;165;177;1952579177545.0889;749762027174.7329;1639934528384.6475;39899.103056855674;6939.945023550594;0.0;4162.846469808555;5712370.643765956;1325028.8584026;82198.56310857716;1248174.8680503422;1.6911792034464261;0.10278644519153457
8984;2019-05-22 22:46:41.770;574;572;173;171;145;47;161;16;-16;33;779;212;-23;39;174;116;252;519;150;189;160;-184;612;358;363;135;362;301;606;-1.0;493.0;969.0;207.0;130.0;0;99;44;1;0;0;1;1;0;0;1;0;1;1;0;30444.701171875;8340.1640625;16708.48828125;2920.06713867188;386.0;214421;512.0;0.0;Calculated values ==>;1558558001.77;330.56;330.36;290.46000000000004;290.26000000000005;287.66;277.86;274.1680685717883;289.26000000000005;274.76000000000005;271.56;276.46000000000004;351.06000000000006;294.36;270.86;277.06;290.56;284.76000000000005;298.36;325.06;292.06;289.16;324.36;311.76000000000005;254.76000000000002;241.49495122638035;267.7187500070086;274.1680685717883;288.16;6120000.0;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;3010000.0;6060000.0;0.0;0.08216666666666667;0.1615;0.034499999999999996;0.021666666666666667;0.021666666666666667;0.0;8340.1640625;16708.48828125;2920.06713867188;30444.701171875;478304.8847259121;478725.03907066415;244324.77631940632;243660.70825976974;235482.482542135;430280.9020939914;453676.4608853369;439628.3511256179;472656.1521691498;531819.4597172331;469779.87437100126;438558.24221835117;447616.0868409365;455688.9596420027;447986.0068486481;412418.08152142;470749.54542932124;457617.00745002116;453533.268337165;214906.75144652807;162250.55196795813;450921.2182926222;198670.6309718541;244324.77631940632;272.66423451604356;3194632.9907827266;1608823.3302509515;328568.67110625317;771017.1012663984;0;37;33;34;131;114;38;15;165;177;1952799903945.159;749841800574.7583;1640115967884.705;38914.67180483286;8702.645262566499;0.0;4532.850660384772;5713027.206296193;1325159.1698700527;82198.56310857716;1248247.3080384026;1.8645890370690765;0.11635621719945023
8985;2019-05-22 22:47:41.771;579;573;193;194;159;38;167;14;-25;34;783;209;-27;27;175;116;242;481;152;192;166;-177;585;350;355;137;354;301;579;-2.0;560.0;1013.0;291.0;108.0;0;99;40;1;0;0;1;1;0;0;1;0;1;1;0;31197.431640625;7679.92138671875;15840.7197265625;2911.64331054688;386.0;214422;512.0;0.0;Calculated values ==>;1558558061.771;331.06;330.46000000000004;292.46000000000004;292.56;289.06;276.96000000000004;273.3108153835814;289.86;274.56;270.66;276.56;351.46000000000004;294.06;270.46000000000004;275.86;290.66;284.76000000000005;297.36;321.26000000000005;292.36;289.76000000000005;324.36;311.76000000000005;255.46000000000004;241.92719264551067;267.7187500070086;273.3108153835814;288.36;5850000.0;3500000.0;3550000.0;1370000.0;3540000.0;3010000.0;5790000.0;0.0;0.09333333333333332;0.16883333333333334;0.0485;0.018000000000000002;0.018000000000000002;0.0;7679.92138671875;15840.7197265625;2911.64331054688;31197.431640625;482186.53335570806;482027.2998100404;252688.09867291935;253083.80352523713;240619.6111346003;430799.1582183253;455875.4665706301;438249.86041294545;472491.6353866644;532235.8501681656;469419.94234503055;437940.2675631159;445928.9489011945;457147.0408154334;449476.57611200993;418823.1562617218;468467.0085354564;459307.5724470408;455736.23341735575;214906.75144652807;162250.55196795813;451300.2171018968;195663.74495426967;252688.09867291935;271.4276983347485;3195146.6837836173;1608956.8331878788;328617.26950323104;771288.3491868592;0;37;33;34;131;114;38;15;165;177;1953015307534.8987;749923401934.6597;1640296570894.4868;40956.62249327309;12398.368899159917;0.0;3654.8664253998554;5713692.811507775;1325335.0145852177;82198.56310857716;1248315.540151218;2.1568267389874074;0.15078955437320163
8986;2019-05-22 22:48:41.791;570;562;194;193;162;25;167;11;-27;31;779;208;-29;30;177;116;232;446;153;195;166;-167;576;335;340;136;339;300;572;678.0;473.0;0.0;38.0;66.0;0;99;35;1;0;0;1;1;0;0;1;0;1;0;0;32618.5546875;7255.79296875;15919.53515625;2904.52099609375;399.0;214423;510.0;0.0;Calculated values ==>;1558558121.791;330.16;329.36;292.56;292.46000000000004;289.36;275.66;271.6637117239857;289.86;274.26000000000005;270.46000000000004;276.26000000000005;351.06000000000006;293.96000000000004;270.26000000000005;276.16;290.86;284.76000000000005;296.36;317.76000000000005;292.66;289.76000000000005;324.16;313.06;256.46000000000004;241.71165711629368;267.5978703862781;271.6637117239857;288.46000000000004;5760000.0;3350000.0;3400000.0;1360000.0;3390000.0;3000000.0;5720000.0;0.113;0.07883333333333334;0.0;0.006333333333333333;0.011000000000000001;0.124;0.0;7255.79296875;15919.53515625;2904.52099609375;32618.5546875;481949.3956734694;481283.1089157489;253473.31916534808;253070.23805554165;241837.81473272524;431720.082569444;458323.56289091235;438165.9764317512;472329.59916539915;531894.4433080523;469437.6413068544;437856.56215164;446546.43397511006;459815.81035293516;452175.45455352677;418684.20698643784;463953.5598739616;462031.0640981924;458189.32340127754;214070.64678622372;167682.10792650707;452508.6189967966;195343.5802047669;200500.25059643138;271.2413642404351;3195678.6609361446;1609081.3389622304;328665.75369511626;771553.1062003954;0;37;33;34;131;114;38;15;165;177;1953223877034.8325;750005329234.6337;1640476930994.4294;0.0;1628.7119123495213;0.0;31953.445027800924;5714034.230463507;1325451.9458893898;82198.56310857716;1248612.3749918765;1.2876668413310997;-0.034505069683359445
8987;2019-05-22 22:49:41.812;565;555;187;184;147;23;169;9;-28;22;774;208;-29;19;177;111;229;444;152;193;168;-156;551;340;345;137;345;301;552;-2.0;524.0;735.0;381.0;15.0;83;94;30;1;0;0;1;0;0;0;1;0;1;0;0;20634.7265625;6594.20751953125;4807.4375;2882.53002929688;427.0;214424;509.0;0.0;Calculated values ==>;1558558181.812;329.66;328.66;291.86;291.56;287.86;275.46000000000004;272.21867820750657;290.06;274.06;270.36;275.36;350.56000000000006;293.96000000000004;270.26000000000005;275.06;290.86;284.26000000000005;296.06;317.56;292.46000000000004;289.96000000000004;324.06;315.86;257.56;241.92719264551067;267.7187500070086;272.21867820750657;288.36;5510000.0;3400000.0;3450000.0;1370000.0;3450000.0;3010000.0;5520000.0;0.0;0.08733333333333333;0.1225;0.0635;0.0025;0.0025;0.0;6594.20751953125;4807.4375;2882.53002929688;20634.7265625;484109.3171277118;482617.2268838925;412126.3827081116;250578.01095715494;237590.3204905783;431420.45991060114;457788.6768492824;437785.01000687695;471316.13971061294;531298.7830605734;469299.82431381487;437629.4412208045;444788.4522848616;458868.26619600336;450576.1487738813;425669.16206306324;466478.88618271385;461002.403540153;457653.1124292614;213652.59903751023;179381.48055642567;453474.2831973729;191644.85239889487;412126.3827081116;269.7538268256833;3196122.5936030513;1609196.7960290832;328713.99599934474;771725.8914266238;0;37;33;34;131;114;38;15;165;177;1953429448960.3354;750087257899.8341;1640657294099.8708;30152.169306977805;16626.168855703356;0.0;113.81682430287445;5714285.586485507;1325604.1231395649;82198.56310857716;1248879.6957041454;3.2828045600597044;0.28970427457758663
8988;2019-05-22 22:50:41.782;554;546;180;178;147;32;173;5;-25;20;771;207;-26;23;176;112;228;411;151;192;172;-144;548;339;344;138;344;304;550;-2.0;512.0;565.0;199.0;0.0;1;98;34;1;0;0;1;0;0;0;1;0;1;0;0;17476.599609375;6703.38037109375;2607.23779296875;2923.51611328125;460.0;214425;507.0;0.0;Calculated values ==>;1558558241.782;328.56;327.76000000000005;291.16;290.96000000000004;287.86;276.36;272.10816812424576;290.46000000000004;273.66;270.66;275.16;350.26;293.86;270.56;275.46000000000004;290.76000000000005;284.36;295.96000000000004;314.26000000000005;292.36;290.36;323.86;319.16;258.76000000000005;242.14157278889297;268.0796299477929;272.10816812424576;288.26000000000005;5480000.0;3390000.0;3440000.0;1380000.0;3440000.0;3040000.0;5500000.0;0.0;0.08533333333333333;0.09416666666666668;0.033166666666666664;0.0;0.0;0.0;6703.38037109375;2607.23779296875;2923.51611328125;17476.599609375;482938.4905400773;481600.31161635835;249128.39008894507;248367.96295545803;237650.97525894185;431480.97241316177;458489.6361718771;437570.5891863215;470986.4579689568;530759.6363116737;468764.076073067;437413.810930519;444766.67480068695;458892.92983290495;450899.05732611497;426268.03616403294;461593.87720582215;461024.2997607715;458354.9380124236;212816.51262364245;193171.6564234249;454542.8999884959;193185.51654286325;412126.3827081116;270.38144478753406;3196440.029190776;1609307.5538549416;328762.3555253637;771787.6494929476;0;37;33;34;131;114;38;15;165;177;1953636045610.434;750169716649.8734;1640838703349.9573;23012.927673925653;8668.353217613483;0.0;0.0;5714728.407439321;1325814.8054297678;82198.56310857716;1248880.6437034449;2.5895809358745825;0.20874858481828876
8989;2019-05-22 22:51:41.783;541;541;179;179;146;35;176;0;-24;19;768;207;-25;19;176;112;229;428;151;194;174;-133;559;334;338;139;339;304;561;156.0;514.0;441.0;185.0;49.0;1;99;36;1;0;0;1;0;0;0;1;0;1;0;0;17750.9921875;6963.705078125;2699.32153320312;2922.19360351562;486.0;214426;505.0;0.0;Calculated values ==>;1558558301.783;327.26000000000005;327.26000000000005;291.06;291.06;287.76000000000005;276.66;271.55198750734434;290.76000000000005;273.16;270.76000000000005;275.06;349.96000000000004;293.86;270.66;275.06;290.76000000000005;284.36;296.06;315.96000000000004;292.56;290.56;323.66;321.76000000000005;259.86;242.35481222062532;268.0796299477929;271.55198750734434;288.26000000000005;5590000.0;3340000.0;3379999.9999999995;1390000.0;3390000.0;3040000.0;5610000.0;0.026000000000000002;0.08566666666666665;0.0735;0.030833333333333334;0.008166666666666666;0.034166666666666665;0.0;6963.705078125;2699.32153320312;2922.19360351562;17750.9921875;479842.85560087406;479605.542437444;248227.76843772933;248227.76843772933;237006.06766991055;431779.12508338504;459840.13305871404;437727.04723144654;470754.2918620804;530446.4994497097;468764.076073067;437570.5891863215;444188.7006036905;459683.1638086407;451790.99692078686;423288.2022359106;462681.0964640574;462204.2004761169;459575.0654179985;211980.4382156667;204038.30555042345;455508.58693901193;192519.70260549785;205835.2890727142;270.0917994774495;3196733.5973481163;1609421.4481317538;328811.07058484893;771831.8715576344;0;37;33;34;131;114;38;15;165;177;1953840649020.187;750252818034.7731;1641021106389.7368;18022.739830007227;8108.823933616684;0.0;8669.44235846388;5715070.377034172;1325954.617569356;82198.56310857716;1248952.890260434;2.7652282223112366;0.14934517272498832
8990;2019-05-22 22:52:41.813;535;538;180;180;147;43;178;-5;-25;17;763;207;-27;12;177;109;231;464;151;196;177;-124;579;330;335;139;335;302;581;190.0;448.0;377.0;255.0;57.0;1;99;33;1;0;0;1;0;0;0;1;0;1;0;0;18618.1484375;7149.83349609375;2907.88330078125;2915.34301757812;506.0;214427;502.0;0.0;Calculated values ==>;1558558361.813;326.66;326.96000000000004;291.16;291.16;287.86;277.46000000000004;271.1026128081217;290.96000000000004;272.66;270.66;274.86;349.46000000000004;293.86;270.46000000000004;274.36;290.86;284.06;296.26000000000005;319.56;292.76000000000005;290.86;323.36;323.76000000000005;260.76000000000005;242.35481222062532;267.8393353686513;271.1026128081217;288.26000000000005;5790000.0;3300000.0;3350000.0;1390000.0;3350000.0;3020000.0;5810000.0;0.03166666666666666;0.07466666666666667;0.06283333333333334;0.042499999999999996;0.0095;0.041166666666666664;0.0;7149.83349609375;2907.88330078125;2915.34301757812;18618.1484375;476570.6096897053;476763.81385763834;247708.64726012218;247708.64726012218;236752.3593975575;432012.3539207929;460571.7415743834;438024.4983934438;470557.3835890923;530076.5401052948;469041.3626281953;437713.4967235476;443576.6592147222;460440.39358456293;452078.11465611216;417307.02566899784;465532.0594561063;462916.4484650912;460440.39358456293;210726.34883551928;212398.47392691602;456430.9002160943;190664.227590465;203828.32443730894;269.31621594087596;3197036.8250579326;1609539.1197595603;328859.7410464041;771878.6216279155;0;37;33;34;131;114;38;15;165;177;1954042649970.0908;750336259734.7333;1641202997289.6501;15542.470348787172;11295.083586589244;0.0;10563.863513228622;5715350.226973904;1326116.3976482286;82198.56310857716;1249113.2479480628;2.8830066293949095;0.1652793706569507
8991;2019-05-22 22:53:41.754;539;539;183;183;149;52;182;-2;-27;15;758;207;-28;21;178;107;235;489;150;197;180;-116;590;338;343;140;343;301;593;-2.0;431.0;1085.0;457.0;48.0;1;99;28;1;0;0;0;0;0;0;1;0;1;1;0;16529.39453125;7019.92724609375;0.0;2902.94970703125;519.0;214428;500.0;0.0;Calculated values ==>;1558558421.754;327.06;327.06;291.46000000000004;291.46000000000004;288.06;278.36;271.99741764416325;291.36;272.96000000000004;270.46000000000004;274.66;348.96000000000004;293.86;270.36;275.26000000000005;290.96000000000004;283.86;296.66;322.06;292.86;291.16;323.16;325.06;261.56;242.56692532238324;267.7187500070086;271.99741764416325;288.16;5900000.0;3379999.9999999995;3429999.9999999995;1400000.0;3429999.9999999995;3010000.0;5930000.0;0.0;0.07183333333333333;0.18083333333333332;0.07616666666666667;0.008;0.008;0.0;7019.92724609375;0.0;2902.94970703125;16529.39453125;475805.0626791743;475434.0867997809;248275.2511489357;248275.2511489357;237041.1278764295;431541.1909327263;459852.92717603117;437940.2675631159;470225.6346856305;529631.1645758075;469179.6353925685;437785.01000687695;445074.8090602398;459319.2905982935;450366.06490707456;414634.9995156358;467810.8714303555;461836.49346927885;459586.36343998555;209890.3038832737;217833.21561994078;457088.5711629853;193307.41649009762;248275.2511489357;270.4275650090798;3197329.4332346763;1609657.0849857314;328908.17914142035;771902.830160261;0;37;33;34;131;114;38;15;165;177;1954245849960.039;750419877429.712;1641383719404.6042;44237.773902370805;20091.33128091828;0.0;1690.4888983283988;5715847.90580998;1326377.6939111582;82198.56310857716;1249215.2671338564;6.653271464867456;0.5370951336320996
8992;2019-05-22 22:54:41.774;549;542;182;184;150;64;186;3;-25;16;753;207;-28;6;176;109;238;504;149;196;185;-112;605;351;356;144;356;301;608;-2.0;443.0;1047.0;481.0;50.0;1;99;24;1;0;0;0;0;0;0;1;0;1;1;0;17365.837890625;7031.7646484375;0.0;2873.7578125;528.0;214429;497.0;0.0;Calculated values ==>;1558558481.774;328.06;327.36;291.36;291.56;288.16;279.56;273.4187578820637;291.76000000000005;273.46000000000004;270.66;274.76000000000005;348.46000000000004;293.86;270.36;273.76000000000005;290.76000000000005;284.06;296.96000000000004;323.56;292.76000000000005;291.66;322.86;325.96000000000004;261.96000000000004;243.40439225979637;267.7187500070086;273.4187578820637;288.06;6050000.0;3510000.0;3560000.0;1440000.0;3560000.0;3010000.0;6080000.0;0.0;0.07383333333333333;0.17450000000000002;0.08016666666666666;0.008333333333333333;0.008333333333333333;0.0;7031.7646484375;0.0;2873.7578125;17365.837890625;475440.1271659816;474012.98894153716;247311.90357666087;248009.80327577316;236944.82376687144;430735.4089219946;458331.9995530319;438249.86041294545;469783.5483368761;529109.564726059;469179.6353925685;437785.01000687695;442906.0156806056;456958.2462452348;448259.1050726239;409641.0664595615;468138.25469069416;459691.5705057278;458195.27633761574;208636.25808486674;221596.04284303306;456858.4972473717;196588.10716905823;247311.90357666087;271.8037758346777;3197611.987658192;1609774.2214506262;328956.33441714424;771902.830160261;0;37;33;34;131;114;38;15;165;177;1954455619859.9724;750505105829.6849;1641564379604.5469;42169.97594105832;20865.009604611463;0.0;1757.3614396746239;5716568.210413307;1326719.1105193761;82198.56310857716;1249244.0087973594;6.541032766404145;0.535370132243095
8993;2019-05-22 22:55:41.785;561;548;179;185;145;82;190;3;-13;17;744;207;-16;26;173;112;242;516;151;195;189;-112;613;363;368;146;368;304;616;-1.0;468.0;1060.0;370.0;47.0;1;99;26;1;0;0;0;0;0;0;1;0;1;0;0;17550.6328125;7263.5205078125;0.0;2897.57397460938;533.0;214430;494.0;0.0;Calculated values ==>;1558558541.785;329.26000000000005;327.96000000000004;291.06;291.66;287.66;281.36;274.69669130483857;292.16;273.46000000000004;271.86;274.86;347.56000000000006;293.86;271.56;275.76000000000005;290.46000000000004;284.36;297.36;324.76000000000005;292.66;292.06;322.56;326.46000000000004;261.96000000000004;243.81672145450628;268.0796299477929;274.69669130483857;288.26000000000005;6130000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3040000.0;6160000.0;0.0;0.078;0.17666666666666667;0.06166666666666667;0.007833333333333333;0.007833333333333333;0.0;7263.5205078125;0.0;2897.57397460938;17550.6328125;476252.98968241503;473919.84653092286;245981.86861272858;248039.37996616092;235233.97568318807;429947.3805835815;456942.4933256349;439427.7774279336;469611.3707347989;527938.4097321841;468764.076073067;438967.53409683413;445197.9025426301;454538.2475738145;446422.39673651004;407759.2753183324;468960.10723489866;457640.7087686767;456802.38005965634;207382.2378540181;223686.61821467688;456536.7976415552;200419.01304229695;245981.86861272858;273.37751247192534;3197903.0115927514;1609893.3706672578;329004.4376661413;771902.830160261;0;37;33;34;131;114;38;15;165;177;1954672859680.5386;750592121779.9117;1641745912880.02;42224.88170812914;15793.930050287592;0.0;1651.4273396676008;5717271.629832138;1327024.6576906766;82198.56310857716;1249272.4205784665;5.872422424701441;0.45363001854037643
8994;2019-05-22 22:56:41.765;573;555;169;176;139;92;193;2;0;17;736;208;10;18;171;116;244;524;152;196;192;-143;610;370;374;148;375;311;613;-2.0;467.0;1177.0;377.0;52.0;0;100;46;1;0;0;0;0;0;0;1;0;1;0;0;17114.12109375;8305.2822265625;0.0;2960.75512695312;536.0;214431;491.0;0.0;Calculated values ==>;1558558601.765;330.46000000000004;328.66;290.06;290.76000000000005;287.06;282.36;275.4277932560699;292.46000000000004;273.36;273.16;274.86;346.76;293.96000000000004;274.16;274.96000000000004;290.26000000000005;284.76000000000005;297.56;325.56;292.76000000000005;292.36;322.26000000000005;326.76000000000005;258.86;244.22491754036054;268.91163127593666;275.4277932560699;288.36;6100000.0;3700000.0;3740000.0;1480000.0;3750000.0;3110000.0;6130000.0;0.0;0.07783333333333334;0.19616666666666666;0.06283333333333334;0.008666666666666666;0.008666666666666666;0.0;8305.2822265625;0.0;2960.75512695312;17114.12109375;478395.91568739957;475352.7314402383;242772.49175252282;245080.65692045572;233530.2988104077;429467.9694778635;456379.46862901305;439889.8657361282;469338.9508978301;526555.4332623981;467908.01494434447;441413.91313283873;442613.9118981167;453048.0350812096;445676.01902954414;409997.4999440374;470610.19276566705;456803.62847761554;456237.7517836504;206128.24275125185;224941.0041839467;452970.2279693527;201647.35564888536;242772.49175252282;273.8909233313798;3198191.7882510787;1610023.0674434113;329053.2408022001;771902.830160261;0;37;33;34;131;114;38;15;165;177;1954895385480.6094;750680292379.9398;1641930351380.0786;46735.23906211413;15791.453810802697;0.0;1850.0322536031058;5718012.71706068;1327287.7814857587;82198.56310857716;1249301.589682143;5.7142296893264675;0.43274307713389276
8995;2019-05-22 22:57:41.766;581;562;160;164;146;91;195;1;9;18;731;209;25;46;171;118;245;524;152;197;194;-224;609;374;379;149;379;319;612;-1.0;452.0;1374.0;192.0;90.0;0;100;80;1;0;0;0;0;0;0;1;0;1;0;0;17029.16015625;10261.8603515625;0.0;3042.03637695312;540.0;214432;487.0;0.0;Calculated values ==>;1558558661.766;331.26000000000005;329.36;289.16;289.56;287.76000000000005;282.26000000000005;275.84098080016133;292.66;273.26000000000005;274.06;274.96000000000004;346.26;294.06;275.66;277.76000000000005;290.26000000000005;284.96000000000004;297.66;325.56;292.86;292.56;321.86;327.16;250.76000000000002;244.42749628697553;269.84581860846123;275.84098080016133;288.36;6090000.0;3740000.0;3790000.0;1490000.0;3790000.0;3190000.0;6120000.0;0.0;0.07533333333333332;0.229;0.032;0.015000000000000001;0.015000000000000001;0.0;10261.8603515625;0.0;3042.03637695312;17029.16015625;479687.3055932498;476524.3348691699;239928.34828945185;241194.62150321;235632.1480834324;429187.4505931623;455836.13591236365;439535.21203143103;469302.4684711461;525400.6018490723;466900.2129411775;442000.4502309055;445133.42373287334;452349.6263704651;445201.0910511953;410845.1476911296;470740.8486265414;456121.9520334955;455692.96870337374;204456.2876039246;226613.5671989835;444065.3704585167;203556.54339690827;239928.34828945185;274.65349444922094;3198476.3203366073;1610177.7962101453;329103.26489839324;771902.830160261;0;37;33;34;131;114;38;15;165;177;1955121289245.3364;750769393864.8322;1642119354529.8503;54039.115117305715;7696.28246597147;0.0;3236.4693062088286;5718852.517340932;1327483.5158833477;82198.56310857716;1249343.9779015486;4.883671920740716;0.30311653121230914
8996;2019-05-22 22:58:41.776;583;569;157;158;138;85;195;3;13;21;725;210;40;39;171;120;245;532;153;197;194;-226;608;378;383;139;383;330;610;-2.0;462.0;1472.0;180.0;118.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;18107.921875;11479.8115234375;0.0;4196.33935546875;550.0;214433;482.0;0.0;Calculated values ==>;1558558721.776;331.46000000000004;330.06;288.86;288.96000000000004;286.96000000000004;281.66;276.25090830309495;292.66;273.46000000000004;274.46000000000004;275.26000000000005;345.66;294.16;277.16;277.06;290.26000000000005;285.16;297.66;326.36;292.86;292.56;321.36;328.16;250.56000000000003;242.35481222062532;271.1026128081217;276.25090830309495;288.46000000000004;6080000.0;3779999.9999999995;3829999.9999999995;1390000.0;3829999.9999999995;3300000.0;6100000.0;0.0;0.077;0.24533333333333335;0.030000000000000002;0.019666666666666666;0.019666666666666666;0.0;11479.8115234375;0.0;4196.33935546875;18107.921875;480096.0658127;477805.7362713419;239047.31277762543;239359.43003003034;233306.2211820312;428902.12800615287;455167.65238544607;437711.80314605904;470951.1231468757;523892.0310184029;465444.9507755462;441990.3058472207;441835.8206564419;451643.3990637813;444722.7641571329;411266.5558358689;472234.97740993404;455456.39098588657;455023.01199996547;202366.40377179522;230795.22267914342;445768.4890916696;204935.30366035557;239047.31277762543;275.20503611364444;3198769.1781549905;1610359.0070058415;329163.5947494535;771902.830160261;0;37;33;34;131;114;38;15;166;177;1955349927345.3;750855808264.8184;1642314086979.8193;57107.83454049259;7224.995562939422;0.0;4247.522084706021;5719778.89629203;1327607.8805908994;82198.56310857716;1249406.3548908955;4.374820880323334;0.26297397708484216
8997;2019-05-22 22:59:41.777;580;569;160;159;132;79;189;8;14;25;729;213;51;62;171;122;244;526;152;197;189;-212;622;378;383;135;383;332;622;-3.0;472.0;1366.0;222.0;164.0;0;0;1;1;0;1;0;0;0;0;1;1;1;0;0;26232.73828125;20149.40234375;0.0;4225.14404296875;562.0;214434;475.0;0.0;Calculated values ==>;1558558781.777;331.16;330.06;289.16;289.06;286.36;281.06;276.25090830309495;292.06;273.96000000000004;274.56;275.66;346.06000000000006;294.46000000000004;278.26000000000005;279.36;290.26000000000005;285.36;297.56;325.76000000000005;292.86;292.06;320.66;329.36;251.96000000000004;241.49495122638035;271.32779825182536;276.25090830309495;288.36;6220000.0;3779999.9999999995;3829999.9999999995;1350000.0;3829999.9999999995;3320000.0000000005;6220000.0;0.0;0.07866666666666666;0.22766666666666666;0.037000000000000005;0.02733333333333333;0.02733333333333333;0.0;20149.40234375;0.0;4225.14404296875;26232.73828125;478000.5720141413;476355.6610700313;239640.2974751297;239329.87910653942;231300.85361783564;428902.12800615287;454297.0512355424;437417.7509148232;471875.0639052514;524159.23900688684;465534.9942333593;443263.2955727351;444925.5087652741;451643.3990637813;445041.38045884564;404255.76280128816;469741.67858033953;455456.39098588657;454297.0512355424;199440.67485045042;235813.6939595721;447997.17652434093;204341.08163069436;239640.2974751297;274.97593555811136;3199138.6898142714;1610622.588180696;329233.7749473395;771902.830160261;0;37;34;34;131;114;38;15;166;177;1955579731175.0225;750938009634.7191;1642512690289.5793;53063.788373686664;9015.275511064925;0.0;5867.2846027846135;5720697.008450153;1327743.2184386125;82198.56310857716;1249490.646351357;2.7875943785587305;0.16734057941033495
8998;2019-05-22 23:00:41.787;590;578;170;169;133;66;169;13;17;30;750;214;43;39;173;124;249;541;155;196;170;-195;655;370;375;132;374;326;653;-2.0;445.0;1348.0;332.0;150.0;0;0;56;1;0;1;0;0;0;0;1;1;1;0;0;31610.439453125;25192.6796875;0.0;4159.306640625;571.0;214435;468.0;0.0;Calculated values ==>;1558558841.787;332.16;330.96000000000004;290.16;290.06;286.46000000000004;279.76000000000005;275.4277932560699;290.06;274.46000000000004;274.86;276.16;348.16;294.56;277.46000000000004;277.06;290.46000000000004;285.56;298.06;327.26000000000005;292.76000000000005;290.16;319.96000000000004;330.26000000000005;253.66000000000003;240.83765695389522;270.64921214262944;275.4277932560699;288.66;6550000.0;3700000.0;3750000.0;1320000.0;3740000.0;3260000.0;6530000.0;0.0;0.07416666666666667;0.22466666666666668;0.05533333333333333;0.025;0.025;0.0;25192.6796875;0.0;4159.306640625;31610.439453125;475536.1631443349;473921.9069861488;241864.9393941636;241553.76852570794;230947.75048184805;429467.9694778635;452755.74111901084;439252.97028236015;472756.67973813636;526863.7340526284;466524.7831334569;443277.58840718464;442670.7522866849;453512.16936651367;446917.6050662128;272727.1606600961;468031.06891464104;456639.5378694254;452901.9856157607;196515.0671798046;239577.9089402584;450307.3656707556;201181.9915523238;241864.9393941636;273.7082284812727;3199620.7966330615;1611000.5018393435;329303.65701476205;771902.830160261;0;37;34;34;131;114;38;15;166;177;1955807169074.9863;751018122984.7064;1642710123189.5479;53486.61322134817;13784.93736788656;0.0;5275.926155539928;5721585.076449973;1327933.2518795358;82198.56310857716;1249583.5219176766;2.4716377261071374;0.16731037759502967
8999;2019-05-22 23:01:41.777;629;617;180;179;134;54;125;14;0;35;770;215;-5;16;175;126;262;576;154;193;126;-179;660;367;372;131;372;318;658;-1.0;536.0;1289.0;402.0;117.0;0;100;75;1;0;1;0;0;0;0;1;0;1;0;0;32818.3671875;27053.736328125;0.0;2797.92016601562;574.0;214436;458.0;0.0;Calculated values ==>;1558558901.777;336.06;334.86;291.16;291.06;286.56;278.56;275.1157276137837;285.66;274.56;273.16;276.66;350.16;294.66;272.66;274.76000000000005;290.66;285.76000000000005;299.36;330.76000000000005;292.46000000000004;285.76000000000005;318.96000000000004;330.56;255.26000000000002;240.61611355647437;269.7299932089509;275.1157276137837;288.56;6600000.0;3670000.0000000005;3720000.0000000005;1310000.0;3720000.0000000005;3180000.0;6580000.0;0.0;0.08933333333333333;0.21483333333333335;0.06699999999999999;0.0195;0.0195;0.0;27053.736328125;0.0;2797.92016601562;32818.3671875;480865.0324589044;479295.0632034338;244877.33958108755;244556.52285386072;231129.15523547065;429675.2189834977;446686.9451504511;438340.07238198275;473372.2673856561;529592.0519512545;467783.8016071777;437542.98431877577;440837.44654813677;454144.43115083576;447796.16212749906;391268.7445553836;472984.7554857482;456708.53874424193;446841.74342823843;192335.8262164488;240832.718256323;452128.4347765765;199791.211123664;244877.33958108755;273.14649144044466;3200157.6138706985;1611435.816075076;329361.6242420116;771902.830160261;0;37;34;34;131;114;38;15;166;177;1956031231725.022;751097009834.719;1642903290989.5786;51248.24702699549;16906.593984745137;0.0;3938.3058750194423;5722457.721487097;1328188.9720137215;82198.56310857716;1249660.2943870656;2.415046779762816;0.17654352440442553
