;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9000;2019-05-22 23:02:41.808;653;642;177;176;145;48;131;18;-6;38;786;214;-10;0;176;128;263;579;154;191;130;-166;638;363;367;137;367;313;635;-1.0;498.0;1110.0;264.0;97.0;0;99;83;1;0;1;0;0;0;0;1;0;1;1;0;32634.88671875;26553.3203125;0.0;3024.84326171875;587.0;214437;447.0;13.0;Calculated values ==>;1558558961.808;338.46000000000004;337.36;290.86;290.76000000000005;287.66;277.96000000000004;274.69669130483857;286.26000000000005;274.96000000000004;272.56;276.96000000000004;351.76;294.56;272.16;273.16;290.76000000000005;285.96000000000004;299.46000000000004;331.06;292.26000000000005;286.16;317.86;331.86;256.56;241.92719264551067;269.14681796795327;274.69669130483857;288.56;6380000.0;3629999.9999999995;3670000.0000000005;1370000.0;3670000.0000000005;3130000.0;6350000.0;0.0;0.083;0.185;0.044000000000000004;0.016166666666666666;0.016166666666666666;0.03279515143287904;26553.3203125;0.0;3024.84326171875;32634.88671875;486809.93084897916;485563.2407984189;244655.61823718052;244329.65368921007;234779.45665907365;429947.3805835815;448553.886330699;438515.7226876676;472882.9073446267;531650.3276106127;468361.76112900267;437885.24362152646;439451.9958300971;455134.3998558905;448848.5733682798;405788.99437737704;476285.56186705176;457245.4800888884;448402.81485636375;187738.9118479558;246270.64818160105;452441.3969153894;199874.31808392802;244655.61823718052;273.1624750714773;3200703.33946712;1611882.7723562643;329410.1723409185;771902.830160261;0;37;34;34;131;114;38;15;166;177;1956253046270.5293;751177451374.9031;1643092688795.012;44148.65985169182;11112.951468584302;0.0;3293.9130120101286;5723253.106449588;1328422.5888660767;82198.56310857716;1249720.594016649;1.9796876227746967;0.13622914451776738
9001;2019-05-22 23:03:41.788;651;636;178;176;148;40;146;18;-16;39;792;210;-20;-13;178;130;255;553;153;193;145;-154;627;352;356;138;356;304;624;-3.0;495.0;892.0;198.0;0.0;0;99;73;1;0;1;0;0;0;0;1;0;1;0;0;31103.154296875;25536.220703125;0.0;2932.8359375;624.0;214438;433.0;13.0;Calculated values ==>;1558559021.788;338.26;336.76000000000005;290.96000000000004;290.76000000000005;287.96000000000004;277.16;273.5264737036516;287.76000000000005;274.96000000000004;271.56;277.06;352.36;294.16;271.16;271.86;290.96000000000004;286.16;298.66;328.46000000000004;292.46000000000004;287.66;316.46000000000004;335.56;257.76000000000005;242.14157278889297;268.0796299477929;273.5264737036516;288.46000000000004;6270000.0;3520000.0000000005;3560000.0;1380000.0;3560000.0;3040000.0;6240000.0;0.0;0.0825;0.14866666666666667;0.033;0.0;0.0;0.03273129846199025;25536.220703125;0.0;2932.8359375;31103.154296875;487708.6118460732;485909.37861567305;245360.6108409475;244698.00292952088;235931.94234760993;430671.36484660726;452742.6736727521;438967.53409683413;472850.0741107318;532949.3992802779;469126.3377235128;438349.7364941574;439427.7774279336;457234.1725856539;451149.43373574974;407203.74792760634;473679.69930449646;459285.1390662883;452599.498735461;181888.63598580268;261751.83340796042;453512.47676936386;197407.7714716904;244655.61823718052;272.13625453109466;3201234.3127589715;1612316.7071716962;329459.80311848555;771902.830160261;0;37;34;34;131;114;38;15;166;177;1956469873970.5981;751259923874.9293;1643277727095.0708;35911.88471027137;8451.455274823225;0.0;0.0;5723920.055264082;1328585.5712434158;82198.56310857716;1249748.0341419994;1.5583003169057819;0.11480441427073658
9002;2019-05-22 23:04:41.779;642;625;184;183;157;31;149;15;-32;35;785;208;-34;-15;179;132;249;542;154;195;149;-144;608;346;351;137;351;293;606;-2.0;507.0;939.0;119.0;0.0;0;99;39;1;0;1;0;0;0;0;1;0;1;0;0;29027.931640625;22698.1328125;0.0;2817.58251953125;641.0;214439;420.0;0.0;Calculated values ==>;1558559081.779;337.36;335.66;291.56;291.46000000000004;288.86;276.26000000000005;272.8767566201714;288.06;274.66;269.96000000000004;276.66;351.66;293.96000000000004;269.76000000000005;271.66;291.06;286.36;298.06;327.36;292.66;288.06;315.16;337.26;258.76000000000005;241.92719264551067;266.74333088950624;272.8767566201714;288.56;6080000.0;3460000.0;3510000.0;1370000.0;3510000.0;2930000.0;6060000.0;0.0;0.0845;0.1565;0.01983333333333333;0.0;0.0;0.0;22698.1328125;0.0;2817.58251953125;29027.931640625;488479.9730646073;486322.10959285847;248090.81603448986;247739.80490694565;239161.69071190382;431051.2098666511;454031.92599691753;438965.2031188064;472589.4791058512;533039.9351357804;470395.6224967506;438662.4006545466;441495.94083570276;458179.81269409554;452497.95239761396;412849.5787508997;474263.80267781415;460338.988572523;454031.92599691753;176456.53798984195;268866.9448851554;454708.3128622604;197322.64493770283;244655.61823718052;272.0782104640379;3201735.329977401;1612718.5998242963;329507.7160842208;771902.830160261;0;37;34;34;131;114;38;15;166;177;1956681942155.3757;751342411499.8428;1643456800229.8828;37817.06035534271;5104.815747170391;0.0;0.0;5724534.370977803;1328698.523223142;82198.56310857716;1249748.0341419994;1.6821741246121744;0.11341519841530086
9003;2019-05-22 23:05:41.799;637;616;186;185;163;29;151;9;-40;31;771;208;-43;-31;180;134;241;503;153;198;151;-136;589;344;348;137;348;286;589;176.0;564.0;758.0;218.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;1;0;0;26855.87109375;19909.171875;0.0;2756.33911132812;641.0;214440;409.0;0.0;Calculated values ==>;1558559141.799;336.86;334.76000000000005;291.76000000000005;291.66;289.46000000000004;276.06;272.6583383277491;288.26000000000005;274.06;269.16;276.26000000000005;350.26;293.96000000000004;268.86;270.06;291.16;286.56;297.26000000000005;323.46000000000004;292.96000000000004;288.26000000000005;314.06;337.26;259.56;241.92719264551067;265.87368984753493;272.6583383277491;288.46000000000004;5890000.0;3440000.0;3479999.9999999995;1370000.0;3479999.9999999995;2860000.0;5890000.0;0.029333333333333333;0.094;0.12633333333333333;0.036333333333333336;0.0;0.029333333333333333;0.0;19909.171875;0.0;2756.33911132812;26855.87109375;489808.6258985252;486921.6474276889;249537.46225578265;249171.44863193668;241599.34724136247;431175.4696738307;454821.64417239546;439309.5094169931;472198.00020708365;532114.20424759;471342.09803083964;438862.0444890277;440637.9582033171;458795.0017298935;453128.7053951887;417103.3972970447;470516.5104153223;461202.9738842933;454821.64417239546;171860.34048652687;268866.9448851554;455527.8560378548;195647.92335190473;195647.92335190473;271.3984256342137;3202201.183566158;1613073.7790502035;329554.1809142455;771902.830160261;0;37;34;34;131;114;38;15;166;177;1956891712055.309;751424638899.8167;1643630558129.8276;30782.5803728895;9442.304220922853;0.0;7602.429144067728;5725106.225204914;1328819.789631504;82198.56310857716;1249811.4088360386;2.1101361344436316;0.12602427154842755
9004;2019-05-22 23:06:41.760;630;608;186;186;167;28;153;10;-48;28;755;208;-47;-16;181;136;234;466;153;200;153;-128;577;342;347;137;347;278;577;194.0;553.0;755.0;353.0;0.0;0;94;1;1;0;1;0;0;0;0;1;0;1;0;0;27094.35546875;19594.44921875;0.0;2647.12475585938;637.0;214441;400.0;0.0;Calculated values ==>;1558559201.76;336.16;333.96000000000004;291.76000000000005;291.76000000000005;289.86;275.96000000000004;272.43898195401505;288.46000000000004;274.16;268.36;275.96000000000004;348.66;293.96000000000004;268.46000000000004;271.56;291.26000000000005;286.76000000000005;296.56;319.76000000000005;293.16;288.46000000000004;313.16;336.86;260.36;241.92719264551067;264.86050150153983;272.43898195401505;288.46000000000004;5770000.0;3420000.0000000005;3470000.0000000005;1370000.0;3470000.0000000005;2780000.0;5770000.0;0.03233333333333333;0.09216666666666667;0.12583333333333332;0.05883333333333333;0.0;0.03233333333333333;0.0;19594.44921875;0.0;2647.12475585938;27094.35546875;490124.4037450323;487125.5855226086;250094.70068420604;250094.70068420604;243338.30870966928;431298.55289687274;455267.7258953789;439877.90008030913;471904.2073218062;531066.4457639207;472410.1855071342;440023.5855722304;444429.17905627383;459088.5701448043;453753.8033934807;418981.9977762477;466407.0334098006;461621.072220919;455267.7258953789;168099.92630828856;267192.67376467976;456344.99155994895;194051.47798575985;194051.47798575985;270.74486227922847;3202650.4765568613;1613402.7619145154;329599.180511017;771902.830160261;0;37;34;34;131;114;38;15;166;177;1957100076530.1897;751506785469.7697;1643799648149.7307;30933.158113564117;15431.601715281457;0.0;8445.99201574435;5725620.188731757;1329026.9374471968;82198.56310857716;1249945.0587500124;2.4643378165214833;0.1674544215572019
9005;2019-05-22 23:07:41.750;622;593;184;183;168;30;155;8;-40;26;739;208;-15;-7;182;138;226;428;152;201;154;-121;549;340;345;139;345;289;550;-2.0;560.0;459.0;314.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;18797.978515625;10763.087890625;0.0;2786.9072265625;635.0;214442;394.0;0.0;Calculated values ==>;1558559261.75;335.36;332.46000000000004;291.56;291.46000000000004;289.96000000000004;276.16;272.21867820750657;288.66;273.96000000000004;269.16;275.76000000000005;347.06000000000006;293.96000000000004;271.66;272.46000000000004;291.36;286.96000000000004;295.76000000000005;315.96000000000004;293.26000000000005;288.56;312.56;336.66;261.06;242.35481222062532;266.24828229547654;272.21867820750657;288.36;5490000.0;3400000.0;3450000.0;1390000.0;3450000.0;2890000.0;5500000.0;0.0;0.09333333333333332;0.0765;0.052333333333333336;0.0;0.0;0.0;10763.087890625;0.0;2786.9072265625;18797.978515625;491990.0373031217;488022.40957377915;411831.94049012626;411439.0319898053;244713.33433575288;431420.45991060114;455877.7665408579;438646.031827757;471442.86907493527;528574.6284611111;470937.849496485;442332.8080678912;443481.3615184424;459538.6817761182;454373.4066993613;425451.4953722773;464281.6404491854;462057.68729304615;455740.1701311428;165593.03060630985;266355.56789118156;456737.6665463825;191762.6298015785;194051.47798575985;269.8022571679326;3203032.8489341056;1613655.699227221;329644.45656361105;771902.830160261;0;37;34;34;131;114;38;15;166;177;1957307641930.2227;751589571669.7828;1643969719799.7578;18886.580255002656;13867.026922978077;0.0;0.0;5726035.284024146;1329271.051993348;82198.56310857716;1250015.430286277;2.4172412532041725;0.22923934401381693
9006;2019-05-22 23:08:41.761;602;573;180;176;167;33;114;9;-32;24;729;207;-9;17;183;140;220;385;152;199;117;-115;534;345;350;141;350;291;535;-1.0;522.0;746.0;306.0;0.0;0;99;84;1;0;0;0;0;0;0;1;0;1;0;0;16857.013671875;9370.2529296875;0.0;2795.23364257812;632.0;214443;390.0;0.0;Calculated values ==>;1558559321.761;333.36;330.46000000000004;291.16;290.76000000000005;289.86;276.46000000000004;272.7676641592781;284.56;274.06;269.96000000000004;275.56;346.06000000000006;293.86;272.26000000000005;274.86;291.46000000000004;287.16;295.16;311.66;293.06;284.86;312.16;336.36;261.66;242.77792619122317;266.49643012054327;272.7676641592781;288.36;5340000.0;3450000.0;3500000.0;1410000.0;3500000.0;2910000.0;5350000.0;0.0;0.087;0.12433333333333334;0.051000000000000004;0.0;0.0;0.0;9370.2529296875;0.0;2795.23364257812;16857.013671875;490929.2674985891;486977.752479968;416489.45800001826;415133.45553454565;244978.41888920625;431113.4868728058;449183.36179874284;439406.042868395;470979.3205154194;527381.736277489;470549.06774385326;442785.35807665536;446464.21943767974;458882.002038489;453797.4328181856;428149.64534375013;459702.51642637246;461027.8975196058;449622.8706441287;163921.7849024954;265099.94585879904;457030.99897226505;195011.1306749509;194051.47798575985;271.14507921093144;3203330.0283415;1613823.5078264317;329690.9829323944;771902.830160261;0;37;34;34;131;114;38;15;166;177;1957516180154.9377;751673587069.668;1644143751699.52;30386.434082718217;13363.013283163024;0.0;0.0;5726445.9677546155;1329498.010596206;82198.56310857716;1250015.430286277;3.59619379841489;0.30182700698376647
9007;2019-05-22 23:09:41.771;577;559;175;171;164;36;62;8;-28;24;723;206;-7;18;184;141;221;361;153;196;66;-110;530;347;351;143;352;292;532;-2.0;494.0;606.0;210.0;3.0;0;99;66;1;0;0;0;0;0;0;1;0;1;0;0;15087.8818359375;8248.4638671875;0.0;2789.01684570312;627.0;214444;387.0;0.0;Calculated values ==>;1558559381.771;330.86;329.06;290.66;290.26000000000005;289.56;276.76000000000005;272.9856168485579;279.36;273.96000000000004;270.36;275.56;345.46000000000004;293.76000000000005;272.46000000000004;274.96000000000004;291.56;287.26000000000005;295.26000000000005;309.26000000000005;292.76000000000005;279.76000000000005;311.86;335.86;262.16;243.1966462407574;266.62003547228215;272.9856168485579;288.46000000000004;5300000.0;3470000.0000000005;3510000.0;1430000.0;3520000.0000000005;2920000.0;5320000.0;0.0;0.08233333333333334;0.10099999999999999;0.035;0.0005;0.0005;0.0;8248.4638671875;0.0;2789.01684570312;15087.8818359375;488057.69267522864;485431.5644013886;415964.1527516769;414588.240516924;244024.81595391792;430988.63858405815;441008.4353991938;439785.82748434076;470711.50521904713;526679.8889880363;470294.79549385543;442868.1263468794;446410.3369644314;458699.02448149066;453593.8257205251;429476.22548470105;456262.779163291;460472.8219955311;441649.8057121973;162668.35908569003;263007.33956846996;457224.25743023783;196128.0709046108;415964.1527516769;271.6033013447181;3203596.280171933;1613970.3549368223;329737.52610902616;771902.830160261;0;37;34;34;131;114;38;15;166;177;1957726515204.9043;751758801269.6544;1644318680849.4922;24609.433414552725;9138.366528396948;0.0;12.842826480260207;5726904.343033503;1329685.5533465222;82198.56310857716;1250015.5373276684;3.058727226585414;0.24792429741707914
9008;2019-05-22 23:10:41.762;555;550;173;171;163;39;72;7;-37;24;715;206;-33;32;184;143;224;367;152;196;73;-108;533;344;349;144;349;291;536;95.0;443.0;497.0;270.0;0.0;0;99;46;1;0;0;0;0;0;0;1;0;1;0;0;13620.6494140625;7164.1728515625;0.0;2770.24780273438;626.0;214445;386.0;0.0;Calculated values ==>;1558559441.762;328.66;328.16;290.46000000000004;290.26000000000005;289.46000000000004;277.06;272.6583383277491;280.36;273.86;269.46000000000004;275.56;344.66;293.76000000000005;269.86;276.36;291.56;287.46000000000004;295.56;309.86;292.76000000000005;280.46000000000004;311.76000000000005;335.76000000000005;262.36;243.40439225979637;266.49643012054327;272.6583383277491;288.36;5330000.0;3440000.0;3490000.0;1440000.0;3490000.0;2910000.0;5360000.0;0.01583333333333333;0.07383333333333333;0.08283333333333333;0.045000000000000005;0.0;0.01583333333333333;0.0;7164.1728515625;0.0;2770.24780273438;13620.6494140625;484779.8635556959;483761.9984026518;413664.0062263684;246399.73032010507;243507.56785803539;431175.4696738307;443016.1845944279;438653.51851114654;470577.2540004748;525925.8153087699;470430.87024681526;439256.0841576434;448528.55423287593;459175.5905332164;454386.65624240885;429400.3665542839;456609.50071395485;460782.9056653087;443172.7032592781;162250.55196795813;262588.8327430989;457270.2485773812;194634.4290606346;194634.4290606346;270.988809379234;3203835.4820473855;1614098.774310725;329783.84636548447;771902.830160261;0;37;34;34;131;114;38;15;166;177;1957936483705.5186;751844888354.9062;1644493554615.0037;20212.91457615074;11818.611878253596;0.0;3935.1893414785213;5727277.806573249;1329860.168637532;82198.56310857716;1250048.4326607906;3.6204140178346855;0.27526711775931206
9009;2019-05-22 23:11:41.792;542;544;177;173;163;42;90;5;-37;23;708;206;-38;17;185;144;226;388;153;199;90;-117;540;341;345;141;346;292;543;-2.0;427.0;614.0;295.0;0.0;0;99;28;1;0;0;0;0;0;0;1;0;1;0;0;12804.619140625;6391.92919921875;0.0;2797.00073242188;623.0;214446;386.0;0.0;Calculated values ==>;1558559501.792;327.36;327.56;290.86;290.46000000000004;289.46000000000004;277.36;272.3289490889957;282.16;273.66;269.46000000000004;275.46000000000004;343.96000000000004;293.76000000000005;269.36;274.86;291.66;287.56;295.76000000000005;311.96000000000004;293.06;282.16;311.76000000000005;335.46000000000004;261.46000000000004;242.77792619122317;266.62003547228215;272.3289490889957;288.46000000000004;5400000.0;3410000.0;3450000.0;1410000.0;3460000.0;2920000.0;5430000.0;0.0;0.07116666666666666;0.10233333333333333;0.04916666666666667;0.0;0.0;0.0;6391.92919921875;0.0;2797.00073242188;12804.619140625;482207.89340861945;482136.03411503736;248325.42440860948;246823.75396287578;243232.5817119856;431359.6534126046;446570.0841258259;438430.3070074864;470880.6574889378;525118.0744884958;470294.79549385543;438278.2987301736;446271.0141546903;459782.6309473535;455032.69280931953;427997.37729497865;458949.51398717734;461794.573190275;446570.0841258259;162250.55196795813;261333.34086894934;456826.0489578112;193441.95428163852;194634.4290606346;270.4931773173946;3204055.8027238552;1614211.7983115197;329830.2633001242;771902.830160261;0;37;34;34;131;114;38;15;166;177;1958144787805.4192;751930431104.8655;1644668542064.9202;25070.474762278434;12949.71798824516;0.0;0.0;5727655.356831678;1330066.6745876956;82198.56310857716;1250081.2423019095;4.137608299700606;0.362279552020547
9010;2019-05-22 23:12:41.803;535;540;182;174;164;43;101;4;-34;22;705;206;-35;22;186;146;229;413;153;200;101;-135;553;339;344;140;344;295;556;175.0;389.0;418.0;422.0;0.0;0;100;22;1;0;0;0;0;0;0;1;0;1;0;0;12822.505859375;6220.9091796875;0.0;2849.7275390625;622.0;214447;385.0;0.0;Calculated values ==>;1558559561.803;326.66;327.16;291.36;290.56;289.56;277.46000000000004;272.10816812424576;283.26000000000005;273.56;269.76000000000005;275.36;343.66;293.76000000000005;269.66;275.36;291.76000000000005;287.76000000000005;296.06;314.46000000000004;293.16;283.26000000000005;311.66;335.36;259.66;242.56692532238324;266.98899913490544;272.10816812424576;288.46000000000004;5530000.0;3390000.0;3440000.0;1400000.0;3440000.0;2950000.0;5560000.0;0.029166666666666667;0.06483333333333334;0.06966666666666667;0.07033333333333333;0.0;0.029166666666666667;0.0;6220.9091796875;0.0;2849.7275390625;12822.505859375;479708.85514101136;480057.0662049917;249597.835007069;246614.60418899474;243084.7120441777;431480.97241316177;448391.40641771845;438214.884849924;470915.85626126267;524567.3233084608;469885.15240177256;438061.7010123639;446389.12898172316;460228.79614011437;455642.44277523;425086.35149543226;461015.0900719849;462078.26035560475;448391.40641771845;161832.74555500393;260914.8530628454;455139.1340260114;190909.2038978016;190909.2038978016;269.44733379851334;3204269.4012511154;1614316.924567481;329877.3279959349;771902.830160261;0;37;34;34;131;114;38;15;166;177;1958351525700.1367;752014746559.7502;1644844674349.6794;17228.962439664527;18584.171752350754;0.0;7509.897573497575;5728007.916765353;1330329.5051786173;82198.56310857716;1250143.8362550577;4.776184198399148;0.38124322275278066
9011;2019-05-22 23:13:41.793;534;540;192;176;166;45;113;1;-22;20;707;206;-31;19;187;147;232;457;153;202;112;-149;583;336;341;140;341;298;586;-1.0;391.0;589.0;388.0;0.0;0;100;21;1;0;0;0;0;0;0;1;0;1;0;0;13360.7958984375;6572.0283203125;0.0;2879.72192382812;620.0;214448;384.0;0.0;Calculated values ==>;1558559621.793;326.56;327.16;292.36;290.76000000000005;289.76000000000005;277.66;271.77519066394296;284.46000000000004;273.26000000000005;270.96000000000004;275.16;343.86;293.76000000000005;270.06;275.06;291.86;287.86;296.36;318.86;293.36;284.36;311.56;335.16;258.26000000000005;242.56692532238324;267.35522164206344;271.77519066394296;288.46000000000004;5830000.0;3360000.0;3410000.0;1400000.0;3410000.0;2980000.0;5860000.0;0.0;0.06516666666666666;0.09816666666666667;0.06466666666666666;0.0;0.0;0.0;6572.0283203125;0.0;2879.72192382812;13360.7958984375;475931.9929173948;476444.45287957514;251934.44883469955;246088.38466380292;242687.64132561145;431660.74602318485;450681.78146376734;439375.8275022078;470718.74820856744;524538.0115164544;469473.3564276721;437999.7806145802;445381.69947755703;460827.03849421034;456276.65184658923;416198.707368943;463701.42618718924;462793.23543968034;450538.60120741004;161414.93982334915;260077.89159075968;453693.61759634543;189903.04028991322;190909.2038978016;269.0212619400717;3204487.5590667683;1614423.5146120293;329925.0654505645;771902.830160261;0;37;34;34;131;114;38;15;166;177;1958556991450.1694;752098732559.7635;1645022544699.7078;24489.911944673582;17058.457332482612;0.0;0.0;5728355.516109063;1330626.4775840533;82198.56310857716;1250206.4083044336;4.395838675795849;0.4133415932442249
9012;2019-05-22 23:14:41.784;540;543;191;180;169;46;118;5;-6;18;711;206;-17;10;188;149;238;491;154;203;118;-150;618;338;343;139;343;300;621;141.0;417.0;942.0;395.0;0.0;0;100;21;1;0;0;0;0;0;0;1;0;1;0;0;14771.248046875;7039.09716796875;0.0;2896.203125;619.0;214449;384.0;0.0;Calculated values ==>;1558559681.784;327.16;327.46000000000004;292.26000000000005;291.16;290.06;277.76000000000005;271.99741764416325;284.96000000000004;273.66;272.56;274.96000000000004;344.26;293.76000000000005;271.46000000000004;274.16;291.96000000000004;288.06;296.96000000000004;322.26000000000005;293.46000000000004;284.96000000000004;311.56;335.06;258.16;242.35481222062532;267.5978703862781;271.99741764416325;288.56;6180000.0;3379999.9999999995;3429999.9999999995;1390000.0;3429999.9999999995;3000000.0;6210000.0;0.0235;0.06949999999999999;0.157;0.06583333333333334;0.0;0.0235;0.0;7039.09716796875;0.0;2896.203125;14771.248046875;472441.5337551353;472521.3810007516;249947.483266769;246137.40910458166;242516.241159746;431541.1909327263;451037.29797204246;441345.6675628473;470655.8473927239;524797.8870532534;469197.61380468245;439695.3144293359;443692.3600913442;460649.6208474364;456217.72235203144;403210.63903044106;464244.5866433871;462622.50321984786;451037.29797204246;161414.93982334915;259659.41789560125;453757.8149880411;192684.7757579537;192684.7757579537;270.17338613595143;3204721.9576010117;1614536.9236437392;329973.1909393479;771902.830160261;0;37;34;34;131;114;38;15;166;177;1958762160669.954;752182420004.6758;1645201917789.5195;39039.7600133683;17187.30841598076;0.0;6071.284272031086;5728884.850629401;1330911.8161577838;82198.56310857716;1250256.9947508755;6.270404604224085;0.45772845865421374
9013;2019-05-22 23:15:41.774;554;549;185;188;176;50;32;7;6;19;715;206;-4;27;189;150;245;511;155;81;33;-143;615;351;355;141;356;301;617;-1.0;416.0;1061.0;327.0;0.0;0;100;18;1;0;0;0;0;0;0;1;0;1;0;0;15865.3408203125;6789.7939453125;0.0;2892.95776367188;618.0;214450;382.0;0.0;Calculated values ==>;1558559741.774;328.56;328.06;291.66;291.96000000000004;290.76000000000005;278.16;273.4187578820637;276.36;273.86;273.76000000000005;275.06;344.66;293.76000000000005;272.76000000000005;275.86;292.06;288.16;297.66;324.26000000000005;281.26000000000005;276.46000000000004;311.36;334.96000000000004;258.86;242.77792619122317;267.7187500070086;273.4187578820637;288.66;6150000.0;3510000.0;3550000.0;1410000.0;3560000.0;3010000.0;6170000.0;0.0;0.06933333333333333;0.17683333333333331;0.0545;0.0;0.0;0.0;6789.7939453125;0.0;2892.95776367188;15865.3408203125;474954.58433080046;473946.72733535245;247999.83740123105;249050.48056010873;244939.78354187432;430735.4089219946;435061.0054611773;442906.0156806056;470485.8080591802;525137.5526359751;469059.37525089737;441431.40639256994;445928.9489011945;458741.3219607375;454172.4768879711;408193.15778336365;468033.4200940404;443196.10460364993;435236.64933579275;160579.3303088084;259240.94887492666;454147.6612539926;196807.67472675678;192684.7757579537;271.8919189070238;3204977.219957461;1614652.1451962416;330021.4259062599;771902.830160261;0;37;34;34;131;114;38;15;166;177;1958971525769.9873;752266406004.6891;1645382187739.548;43518.38995867226;14025.02926573435;0.0;0.0;5729572.720548514;1331171.8756213705;82198.56310857716;1250307.5803541446;5.942878734669353;0.4715333712726787
9014;2019-05-22 23:16:41.785;570;557;173;178;180;57;26;8;11;21;717;207;4;14;189;153;246;511;152;39;26;-132;608;359;364;143;364;306;611;-1.0;451.0;860.0;275.0;0.0;0;100;27;1;0;0;0;0;0;0;1;0;1;0;0;15079.8515625;7239.77490234375;0.0;2938.93823242188;616.0;214451;381.0;0.0;Calculated values ==>;1558559801.785;330.16;328.86;290.46000000000004;290.96000000000004;291.16;278.86;274.27422755570615;275.76000000000005;273.96000000000004;274.26000000000005;275.26000000000005;344.86;293.86;273.56;274.56;292.06;288.46000000000004;297.76000000000005;324.26000000000005;277.06;275.76000000000005;311.26000000000005;334.76000000000005;259.96000000000004;243.1966462407574;268.3187672390254;274.27422755570615;288.36;6080000.0;3590000.0;3640000.0;1430000.0;3640000.0;3060000.0;6110000.0;0.0;0.07516666666666666;0.14333333333333334;0.04583333333333333;0.0;0.0;0.0;7239.77490234375;0.0;2938.93823242188;15079.8515625;478192.8035533672;475899.0736894546;244151.42966835178;245826.4197411263;246507.36546723096;430214.79039162316;431713.99959067686;442609.8111887139;470414.5036688096;524951.8085602138;468485.7931119602;441568.68745396176;443052.3292051162;457454.86558595806;453222.3871060954;411669.8984904219;468839.4639539518;434112.87870749587;431713.99959067686;160161.5264782812;258404.02479325983;454955.3150802572;199012.46277896827;192684.7757579537;272.8041966101728;3205235.143838701;1614769.0797043403;330070.0339495285;771902.830160261;0;37;34;34;131;114;38;15;166;177;1959187265315.5496;752351621624.9111;1645564321125.0227;34915.619938730204;11730.714063809075;0.0;0.0;5730226.4571291;1331386.546165395;82198.56310857716;1250307.5803541446;4.582733925688273;0.36175842443679407
9015;2019-05-22 23:17:41.795;580;565;164;168;173;64;28;9;13;22;717;207;14;41;190;155;246;513;152;39;28;-123;615;363;368;145;368;310;618;-2.0;488.0;822.0;379.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;1;0;0;14361.9072265625;8066.8623046875;0.0;2973.02514648438;613.0;214452;381.0;0.0;Calculated values ==>;1558559861.795;331.16;329.66;289.56;289.96000000000004;290.46000000000004;279.56;274.69669130483857;275.96000000000004;274.06;274.46000000000004;275.36;344.86;293.86;274.56;277.26000000000005;292.16;288.66;297.76000000000005;324.46000000000004;277.06;275.96000000000004;311.26000000000005;334.46000000000004;260.86;243.61107973660833;268.7936212382143;274.69669130483857;288.36;6150000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3100000.0;6180000.0;0.0;0.08133333333333333;0.137;0.06316666666666666;0.0;0.0;0.0;8066.8623046875;0.0;2973.02514648438;14361.9072265625;478832.94208041235;476242.1356691476;241012.4617096178;242289.25352463778;243913.78499031218;429947.3805835815;431043.9853271768;442075.34363280225;470244.1503563232;524634.8626598929;467926.197029099;442224.8817640306;446173.179037303;456942.4933256349;452814.5701129408;408641.0500365266;468216.82056260965;433115.1307267976;431043.9853271768;160161.5264782812;257148.6733736563;455559.7338718629;199167.97797441165;192684.7757579537;272.88256688890175;3205480.532719902;1614896.656273597;330119.30852207175;771902.830160261;0;37;34;34;131;114;38;15;166;177;1959406901915.5146;752438036024.8975;1645749151924.9934;33278.30909519951;16195.412580855667;0.0;0.0;5730794.834584749;1331619.302673684;82198.56310857716;1250307.5803541446;4.481361055071586;0.3851983673965971
9016;2019-05-22 23:18:41.785;587;574;160;162;159;67;31;11;17;25;718;208;27;29;190;157;247;527;152;41;31;-123;614;366;371;145;371;312;617;-2.0;480.0;744.0;390.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;1;0;0;14143.5546875;8863.7880859375;0.0;2985.04443359375;611.0;214453;380.0;0.0;Calculated values ==>;1558559921.785;331.86;330.56;289.16;289.36;289.06;279.86;275.0112864084945;276.26000000000005;274.26000000000005;274.86;275.66;344.96000000000004;293.96000000000004;275.86;276.06;292.16;288.86;297.86;325.86;277.26000000000005;276.26000000000005;311.16;334.26000000000005;260.86;243.61107973660833;269.02936301313275;275.0112864084945;288.36;6140000.0;3660000.0;3710000.0;1450000.0;3710000.0;3120000.0;6170000.0;0.0;0.08;0.12400000000000001;0.065;0.0;0.0;0.0;8863.7880859375;0.0;2985.04443359375;14143.5546875;479977.9457215843;477706.9231156906;239783.23987512535;240410.6274632284;239471.21224474968;429743.705733735;430825.726916272;442256.7988125801;470542.0514489591;524581.5444829786;467767.44201293157;443742.5085081118;444036.7697314223;456449.9811544118;452579.8890788796;409525.8405308931;470554.87556140544;432727.05303922435;430825.726916272;159743.72323357346;256311.7953858065;455559.7338718629;199429.35103738052;192684.7757579537;272.9988230680137;3205718.0386449713;1615037.7215120823;330168.95082681696;771902.830160261;0;37;34;34;131;114;38;15;166;177;1959628564965.5498;752525021524.9113;1645935720825.023;30110.603524124755;16648.474884241354;0.0;0.0;5731322.987483171;1331892.9561194263;82198.56310857716;1250307.5803541446;3.9463025856167593;0.3496785103374689
9017;2019-05-22 23:19:41.816;591;581;158;159;150;66;34;12;26;27;720;208;44;54;191;159;247;533;153;42;35;-135;609;367;372;145;372;315;611;-1.0;514.0;763.0;517.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;1;0;0;14825.486328125;10043.9453125;0.0;3029.23608398438;610.0;214454;379.0;0.0;Calculated values ==>;1558559981.816;332.26000000000005;331.26000000000005;288.96000000000004;289.06;288.16;279.76000000000005;275.1157276137837;276.56;274.36;275.76000000000005;275.86;345.16;293.96000000000004;277.56;278.56;292.26000000000005;289.06;297.86;326.46000000000004;277.36;276.66;311.06;334.16;259.66;243.61107973660833;269.38090353596624;275.1157276137837;288.46000000000004;6090000.0;3670000.0000000005;3720000.0000000005;1450000.0;3720000.0000000005;3150000.0;6110000.0;0.0;0.08566666666666665;0.12716666666666668;0.08616666666666667;0.0;0.0;0.0;10043.9453125;0.0;3029.23608398438;14825.486328125;481140.97049737925;479452.12650772167;239330.7229436724;239643.618093422;236865.8401664605;429675.2189834977;431139.6091402235;442981.45428823534;470740.5471029485;524554.5116485662;467344.16783611494;445629.81971198367;447070.25265591755;456426.3451327903;452695.1637936946;411657.74556987494;472260.2897848798;432659.6470710406;431331.8446665048;159325.9205505338;255893.36323571714;454312.47596843546;198206.08887822554;192684.7757579537;272.51562885202156;3205959.57204751;1615195.3673651004;330219.0957258646;771902.830160261;0;37;34;34;131;114;38;15;166;177;1959851580130.1743;752612066474.7646;1646123918009.706;31127.26730130625;22067.833687606424;0.0;0.0;5731833.566735578;1332215.7587188655;82198.56310857716;1250307.5803541446;4.069024927873931;0.3842217009120331
9018;2019-05-22 23:20:41.796;592;585;163;163;147;62;39;13;35;30;725;208;51;54;192;160;247;538;154;43;39;-146;612;365;370;144;370;315;614;-2.0;345.0;743.0;394.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;1;0;0;15698.2763671875;10962.3876953125;0.0;3019.45043945312;609.0;214455;378.0;0.0;Calculated values ==>;1558560041.796;332.36;331.66;289.46000000000004;289.46000000000004;287.86;279.36;274.9066339382667;277.06;274.46000000000004;276.66;276.16;345.66;293.96000000000004;278.26000000000005;278.56;292.36;289.16;297.86;326.96000000000004;277.46000000000004;277.06;310.96000000000004;334.06;258.56;243.40439225979637;269.38090353596624;274.9066339382667;288.56;6120000.0;3650000.0;3700000.0;1440000.0;3700000.0;3150000.0;6140000.0;0.0;0.0575;0.12383333333333332;0.06566666666666666;0.0;0.0;0.0;10962.3876953125;0.0;3019.45043945312;15698.2763671875;480939.02777981444;479685.28442486987;240815.89718387552;240815.89718387552;235882.135640061;429811.8947417682;432607.708960572;444315.00789404113;471171.66155044775;525082.3724949074;467344.16783611494;446640.2963812004;447070.25265591755;456895.6811320766;453187.6366209583;410395.44871638645;472644.3047853291;433351.604109613;432607.708960572;158908.11840480618;255474.93562877487;453332.6295074757;198140.56003345648;192684.7757579537;272.4813824265821;3206213.851948489;1615370.3617892961;330269.48464500223;771902.830160261;0;37;34;34;131;114;38;15;166;177;1960074105930.245;752698737574.7922;1646312855009.766;30484.602460069065;16757.612562127262;0.0;0.0;5732346.82783967;1332539.196255921;82198.56310857716;1250307.5803541446;3.378827201891953;0.3015299461183053
9019;2019-05-22 23:21:41.787;596;589;172;172;151;56;40;14;24;33;729;208;43;64;193;161;247;542;155;46;40;-150;603;364;369;144;369;314;605;-2.0;329.0;614.0;339.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;1;0;0;16590.28125;11600.4462890625;0.0;3014.82495117188;607.0;214456;378.0;0.0;Calculated values ==>;1558560101.787;332.76000000000005;332.06;290.36;290.36;288.26000000000005;278.76000000000005;274.8017692304317;277.16;274.56;275.56;276.46000000000004;346.06000000000006;293.96000000000004;277.46000000000004;279.56;292.46000000000004;289.26000000000005;297.86;327.36;277.76000000000005;277.16;310.96000000000004;333.86;258.16;243.40439225979637;269.2639976450953;274.8017692304317;288.66;6030000.0;3640000.0;3690000.0;1440000.0;3690000.0;3140000.0;6050000.0;0.0;0.05483333333333333;0.10233333333333333;0.0565;0.0;0.0;0.0;11600.4462890625;0.0;3014.82495117188;16590.28125;482548.6238163655;481313.93495916796;244026.5994506298;244026.5994506298;237330.77514487557;429879.7862731237;433047.9251940826;442888.86602837057;471468.59216682916;525583.1767453123;467485.519811183;445680.9202930856;448677.0746665457;457199.14329477446;453504.26709067414;414048.63491550216;474388.9724279347;434150.75273570087;433047.9251940826;158908.11840480618;254638.09398592086;452914.5584274718;197462.21148972688;192684.7757579537;272.2057334163314;3206482.8829009864;1615558.357202093;330319.76273036044;771902.830160261;0;37;34;34;131;114;38;15;166;177;1960295772675.0125;752785124614.7017;1646501526704.568;25115.32764778787;14433.057601982588;0.0;0.0;5732810.09109017;1332799.0795186781;82198.56310857716;1250307.5803541446;2.7059631394932793;0.24506684017648997
9020;2019-05-22 23:22:41.787;598;589;181;181;158;52;41;16;4;35;733;208;32;57;193;162;245;520;155;49;41;-145;589;361;366;143;366;314;591;-1.0;415.0;554.0;208.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;1;0;0;16658.013671875;11259.7705078125;0.0;3017.58349609375;605.0;214457;377.0;0.0;Calculated values ==>;1558560161.787;332.96000000000004;332.06;291.26000000000005;291.26000000000005;288.96000000000004;278.36;274.4858918419099;277.26000000000005;274.76000000000005;273.56;276.66;346.46000000000004;293.96000000000004;276.36;278.86;292.46000000000004;289.36;297.66;325.16;278.06;277.26000000000005;310.86;333.66;258.66;243.1966462407574;269.2639976450953;274.4858918419099;288.66;5890000.0;3610000.0;3660000.0;1430000.0;3660000.0;3140000.0;5910000.0;0.0;0.06916666666666667;0.09233333333333334;0.034666666666666665;0.0;0.0;0.0;11259.7705078125;0.0;3017.58349609375;16658.013671875;484412.5333239887;482917.92691622936;247645.87872883692;247645.87872883692;239921.94081982228;430081.6785162784;433981.5763581648;439852.404679072;471798.96558121993;526004.8040806907;467485.519811183;444074.6508066414;447688.0038891409;457686.21237540204;454161.71719194663;418430.035353137;472841.96100946976;435419.8954169936;433981.5763581648;158490.31677215957;253801.27034056993;453605.2982119926;198314.31162761242;192684.7757579537;272.53458962932586;3206759.9520253353;1615748.8590087334;330370.0328007543;771902.830160261;0;37;34;34;131;114;38;15;166;177;1960516272675.0125;752871224614.7017;1646689926704.568;22302.0172584181;8850.08753492518;0.0;0.0;5733205.235631055;1332993.1057281524;82198.56310857716;1250307.5803541446;2.181924240641518;0.18127587140857315
9021;2019-05-22 23:23:41.758;594;586;185;185;164;46;42;17;-5;36;735;208;-8;57;194;163;241;490;154;52;42;-135;579;358;363;142;363;314;581;-2.0;463.0;531.0;235.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;16998.673828125;11048.3798828125;0.0;3023.99609375;603.0;214458;377.0;0.0;Calculated values ==>;1558560221.758;332.56;331.76000000000005;291.66;291.66;289.56;277.76000000000005;274.1680685717883;277.36;274.86;272.66;276.76000000000005;346.66;293.96000000000004;272.36;278.86;292.56;289.46000000000004;297.26000000000005;322.16;278.36;277.36;310.86;333.46000000000004;259.66;242.98782864720522;269.2639976450953;274.1680685717883;288.56;5790000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3140000.0;5810000.0;0.0;0.07716666666666666;0.0885;0.03916666666666667;0.0;0.0;0.0;11048.3798828125;0.0;3023.99609375;16998.673828125;484970.6988559702;483629.0785463367;249533.4989114586;249533.4989114586;242194.81286367602;430280.9020939914;434896.4795471851;438448.72409214015;472029.85167895287;526215.5499133816;467485.519811183;437975.1822108798;447688.0038891409;458307.65034547617;454812.6628188586;420504.35592127027;469583.83160857676;436657.0512451711;434896.4795471851;158490.31677215957;252964.46457616048;454809.7368261775;197213.48949636627;192684.7757579537;272.0822721818971;3207040.2888593054;1615934.6704095802;330420.3549631595;771902.830160261;0;37;34;34;131;114;38;15;166;177;1960734866969.8525;752956683289.6392;1646878235644.4304;21349.318261725988;10089.186353750942;0.0;0.0;5733568.8209422445;1333150.8567272562;82198.56310857716;1250307.5803541446;2.234058034537854;0.19238212385273148
9022;2019-05-22 23:24:41.778;586;581;185;186;166;43;43;17;-7;36;737;208;-11;45;195;164;238;466;154;55;43;-125;573;356;361;142;361;314;574;-2.0;446.0;593.0;383.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;17228.22265625;10906.833984375;0.0;3026.21533203125;601.0;214459;377.0;0.0;Calculated values ==>;1558560281.778;331.76000000000005;331.26000000000005;291.66;291.76000000000005;289.76000000000005;277.46000000000004;273.955091788801;277.46000000000004;274.86;272.46000000000004;276.76000000000005;346.86;293.96000000000004;272.06;277.66;292.66;289.56;296.96000000000004;319.76000000000005;278.66;277.46000000000004;310.86;333.26000000000005;260.66;242.98782864720522;269.2639976450953;273.955091788801;288.56;5730000.0;3560000.0;3610000.0;1420000.0;3610000.0;3140000.0;5740000.0;0.0;0.07433333333333333;0.09883333333333333;0.06383333333333334;0.0;0.0;0.0;10906.833984375;0.0;3026.21533203125;17228.22265625;484529.9222441061;483721.31080265454;249861.70320782275;250239.13694024138;243108.07020562186;430412.23801567365;435555.27144483227;438133.3540863325;472029.85167895287;526426.250945243;467485.519811183;437498.6818074642;445970.11914739496;458764.56239000184;455289.7775501878;421528.6656391111;466823.7004968039;437636.28072910535;435555.27144483227;158490.31677215957;252127.67657613798;455842.23940203094;195619.94784674677;192684.7757579537;271.43273485604533;3207325.6080724304;1616117.6915125141;330470.79019803484;771902.830160261;0;37;34;34;131;114;38;15;166;177;1960952139370.6465;753041911689.9507;1647066698445.1191;23968.408316679055;16610.856277612307;0.0;0.0;5733946.594547685;1333373.431250116;82198.56310857716;1250307.5803541446;2.9124467783594965;0.2746323417631392
9023;2019-05-22 23:25:41.788;575;575;184;185;166;39;44;17;-11;35;740;208;-15;39;195;165;238;466;153;58;45;-116;575;354;359;142;359;312;577;-2.0;454.0;593.0;412.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;17495.240234375;10978.6083984375;0.0;3005.68505859375;598.0;214460;378.0;0.0;Calculated values ==>;1558560341.788;330.66;330.66;291.56;291.66;289.76000000000005;277.06;273.7412296467126;277.56;274.86;272.06;276.66;347.16;293.96000000000004;271.66;277.06;292.66;289.66;296.96000000000004;319.76000000000005;278.96000000000004;277.66;310.96000000000004;332.96000000000004;261.56;242.98782864720522;269.02936301313275;273.7412296467126;288.46000000000004;5750000.0;3540000.0;3590000.0;1420000.0;3590000.0;3120000.0;5770000.0;0.0;0.07566666666666667;0.09883333333333333;0.06866666666666667;0.0;0.0;0.0;10978.6083984375;0.0;3005.68505859375;17495.240234375;482767.8770856017;482539.0340253663;249347.15429602875;249719.68591748757;243001.23286260414;430542.39183029096;436205.073990345;437953.8592893559;471931.263865096;526898.09038178;467767.44201293157;437319.724394416;445494.4773642259;459082.3157024968;455763.57488601323;420887.47567123076;466407.0334098006;438597.85071237903;436378.7524107816;158908.11840480618;250872.52762923925;456768.1282336553;195230.8173172476;192684.7757579537;271.2677175283799;3207615.0184901715;1616300.1005954563;330521.06441225484;771902.830160261;0;37;34;34;131;114;38;15;166;177;1961168175370.612;753127125889.9371;1647254529745.0894;23989.127314910038;17958.895349593327;0.0;0.0;5734346.307285573;1333661.5605271743;82198.56310857716;1250307.5803541446;2.99965263124624;0.28692895282637165
9024;2019-05-22 23:26:41.809;566;570;183;184;165;38;46;17;-15;34;741;208;-17;36;196;166;238;487;152;61;46;-110;576;354;359;142;359;311;578;-2.0;430.0;625.0;386.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;17520.955078125;11002.98828125;0.0;2986.22607421875;596.0;214461;379.0;0.0;Calculated values ==>;1558560401.809;329.76000000000005;330.16;291.46000000000004;291.56;289.66;276.96000000000004;273.7412296467126;277.76000000000005;274.86;271.66;276.56;347.26;293.96000000000004;271.46000000000004;276.76000000000005;292.76000000000005;289.76000000000005;296.96000000000004;321.86;279.26000000000005;277.76000000000005;311.06;332.76000000000005;262.16;242.98782864720522;268.91163127593666;273.7412296467126;288.36;5760000.0;3540000.0;3590000.0;1420000.0;3590000.0;3110000.0;5780000.0;0.0;0.07166666666666667;0.10416666666666667;0.06433333333333333;0.0;0.0;0.0;11002.98828125;0.0;2986.22607421875;17520.955078125;481384.0734293641;481718.49184670375;248931.66804924145;249301.03961690285;242630.84970148903;430542.39183029096;436551.9870517963;437548.62350390764;471832.65708311246;527081.0665603569;467908.01494434447;437231.03110804653;445257.21813696023;459218.5880301819;455902.61431192263;420562.9811750162;469524.67689022614;439100.3218987744;436551.9870517963;159325.9205505338;250035.78352995744;457383.68455926515;195930.3279733235;192684.7757579537;271.5505312025317;3207906.9222479;1616483.344680498;330571.01448135957;771902.830160261;0;37;34;34;131;114;38;15;166;177;1961383650760.2834;753212355709.8071;1647441495159.8042;25168.572451102515;16820.165940362243;0.0;0.0;5734756.098159622;1333951.4874764103;82198.56310857716;1250307.5803541446;3.0015079706781576;0.27832364008962973
9025;2019-05-22 23:27:41.800;561;565;181;182;165;40;48;20;-14;34;741;208;1;35;197;167;239;500;152;63;48;-105;580;355;360;141;359;310;582;-2.0;420.0;699.0;222.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17732.77734375;11235.578125;0.0;2978.18920898438;594.0;214462;381.0;0.0;Calculated values ==>;1558560461.8;329.26000000000005;329.66;291.26000000000005;291.36;289.66;277.16;273.8482719121499;277.96000000000004;275.16;271.76000000000005;276.56;347.26;293.96000000000004;273.26000000000005;276.66;292.86;289.86;297.06;323.16;279.46000000000004;277.96000000000004;311.26000000000005;332.56;262.66;242.77792619122317;268.7936212382143;273.8482719121499;288.36;5800000.0;3550000.0;3600000.0;1410000.0;3590000.0;3100000.0;5820000.0;0.0;0.07;0.1165;0.037000000000000005;0.0;0.0;0.0;11235.578125;0.0;2978.18920898438;17732.77734375;480205.7905254616;480542.64304773597;248026.0305950788;248388.05564702133;242492.5716457048;430477.46260093397;436664.20111153496;437934.0026956884;471964.88962738856;527158.8296010264;468048.33088013576;440260.39484174695;445309.8209470371;459354.7222566133;455875.4665706301;419553.39296575764;470978.59297294286;439212.19350399077;436664.20111153496;160161.5264782812;249199.05678690012;458053.56808917894;198356.53059063797;192684.7757579537;272.5269415915247;3208200.659283942;1616668.6382688142;330620.71048648166;771902.830160261;0;37;34;34;131;114;38;15;166;177;1961599318405.0571;753297242974.718;1647627767214.6086;27910.77550023838;9608.790387446017;0.0;0.0;5735198.359709568;1334171.6957427156;82198.56310857716;1250307.5803541446;2.6396637151909093;0.20950101410446853
9026;2019-05-22 23:28:41.760;560;564;179;180;164;40;50;19;-17;33;741;208;-14;38;198;168;240;513;155;66;50;-101;583;355;360;141;360;308;585;-2.0;433.0;555.0;187.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17726.3515625;11302.935546875;0.0;2971.5966796875;592.0;214463;386.0;0.0;Calculated values ==>;1558560521.76;329.16;329.56;291.06;291.16;289.56;277.16;273.8482719121499;278.16;275.06;271.46000000000004;276.46000000000004;347.26;293.96000000000004;271.76000000000005;276.96000000000004;292.96000000000004;289.96000000000004;297.16;324.46000000000004;279.76000000000005;278.16;311.76000000000005;332.36;263.06;242.77792619122317;268.5567601203482;273.8482719121499;288.66;5830000.0;3550000.0;3600000.0;1410000.0;3600000.0;3080000.0;5850000.0;0.0;0.07216666666666667;0.0925;0.03116666666666667;0.0;0.0;0.0;11302.935546875;0.0;2971.5966796875;17726.3515625;479709.07799388905;480047.5406908481;247183.8060110902;247539.72017104505;242059.77450847998;430477.46260093397;437009.2976769699;437915.60822266474;471866.4182417926;527314.227224225;468328.19704915455;438384.99121777265;446132.43613918;459332.9633764908;456014.5423870013;418860.20956321486;472555.8707766026;439711.23851803166;437009.2976769699;162250.55196795813;248362.34728340767;458461.602745482;198331.44560241315;192684.7757579537;272.51695533157925;3208495.9550298546;1616856.3340022343;330670.2589812194;771902.830160261;0;37;34;34;131;114;38;15;166;177;1961815174405.1943;753381786574.7719;1647813043614.7266;22161.53504237327;8107.389897625646;0.0;0.0;5735615.350784852;1334319.2321552946;82198.56310857716;1250307.5803541446;2.12048454265097;0.1729821185838485
9027;2019-05-22 23:29:41.790;562;564;177;178;162;42;53;20;-19;34;741;208;-21;31;198;169;240;521;154;68;53;-99;584;357;362;141;362;308;586;-2.0;396.0;609.0;232.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17671.984375;11379.669921875;0.0;2962.81298828125;591.0;214464;393.0;0.0;Calculated values ==>;1558560581.79;329.36;329.56;290.86;290.96000000000004;289.36;277.36;274.0616903277293;278.46000000000004;275.16;271.26000000000005;276.56;347.26;293.96000000000004;271.06;276.26000000000005;292.96000000000004;290.06;297.16;325.26000000000005;279.96000000000004;278.46000000000004;312.46000000000004;332.26000000000005;263.26000000000005;242.77792619122317;268.5567601203482;274.0616903277293;288.56;5840000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3080000.0;5860000.0;0.0;0.066;0.10149999999999999;0.03866666666666666;0.0;0.0;0.0;11379.669921875;0.0;2962.81298828125;17671.984375;479878.23496136337;479929.8625131822;246437.91411753668;246789.3201761483;241370.67418767922;430346.717906069;437062.7516608749;437601.09044165985;471964.88962738856;527314.227224225;468328.19704915455;437285.26766895736;445126.96148863033;459016.37217970134;455821.5469402733;418518.81803680095;473628.951963612;439603.98589291424;437062.7516608749;165175.21790254305;247943.99896000302;458665.41248498677;198565.6616415594;192684.7757579537;272.6183683186292;3208791.088655593;1617045.4502252399;330719.73712180246;771902.830160261;0;37;34;34;131;114;38;15;166;177;1962031882705.091;753466428874.7316;1647997936014.6384;24262.096023210193;10057.190365945857;0.0;0.0;5736002.407808677;1334470.67934317;82198.56310857716;1250307.5803541446;2.392841365343636;0.1998841194919854
