;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9028;2019-05-22 23:30:41.771;565;566;176;177;161;43;55;19;-21;34;739;208;-23;29;199;170;241;527;153;70;55;-98;587;357;362;141;362;305;589;-3.0;428.0;306.0;398.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17648.466796875;11486.9580078125;0.0;2945.166015625;589.0;214465;402.0;0.0;Calculated values ==>;1558560641.771;329.66;329.76000000000005;290.76000000000005;290.86;289.26000000000005;277.46000000000004;274.0616903277293;278.66;275.06;271.06;276.56;347.06000000000006;293.96000000000004;270.86;276.06;293.06;290.16;297.26000000000005;325.86;280.16;278.66;313.36;332.06;263.36;242.77792619122317;268.19934244402924;274.0616903277293;288.46000000000004;5870000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;5890000.0;0.0;0.07133333333333333;0.051000000000000004;0.06633333333333333;0.0;0.0;0.0;11486.9580078125;0.0;2945.166015625;17648.466796875;479955.8719406788;479864.32219991134;245971.15687276312;246318.98991970898;240948.9225719721;430346.717906069;437406.86254204705;437968.82056851813;471964.88962738856;527337.5586878607;468746.1015721909;437656.05685647397;445430.935595598;459153.1681162232;455961.0084875415;417808.25059340213;474146.69615749095;439936.2520002742;437406.86254204705;168935.5661677829;247107.31509690773;458767.2660139423;194773.32639075659;192684.7757579537;271.0932122993085;3209085.3325416837;1617235.9451153274;330768.95468962437;771902.830160261;0;37;34;34;131;114;38;15;166;177;1962249013924.8977;753551002084.6562;1648181777779.4749;12402.970203065839;17511.597995004653;0.0;0.0;5736307.853271922;1334700.3464950041;82198.56310857716;1250307.5803541446;2.0727765469233628;0.22842431324048013
9029;2019-05-22 23:31:41.771;567;568;175;176;159;43;57;16;-24;34;737;207;-26;23;200;171;241;533;152;72;57;-97;588;357;362;142;362;302;590;-1.0;430.0;275.0;436.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17511.5625;11527.6591796875;0.0;2902.3095703125;587.0;214466;411.0;0.0;Calculated values ==>;1558560701.771;329.86;329.96000000000004;290.66;290.76000000000005;289.06;277.46000000000004;274.0616903277293;278.86;274.76000000000005;270.76000000000005;276.56;346.86;293.86;270.56;275.46000000000004;293.16;290.26000000000005;297.26000000000005;326.46000000000004;280.36;278.86;314.26000000000005;331.86;263.46000000000004;242.98782864720522;267.8393353686513;274.0616903277293;288.36;5880000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;5900000.0;0.0;0.07166666666666667;0.04583333333333333;0.07266666666666667;0.0;0.0;0.0;11527.6591796875;0.0;2902.3095703125;17511.5625;480125.77858950634;480034.68258015055;245586.89421887448;245932.39141917726;240272.76211888163;430346.717906069;437749.2872906415;438179.53515710204;471832.65708311246;527361.2381881134;469041.3626281953;437869.15320432716;445163.16002712236;459289.8238943861;456100.3120227489;417457.4840725218;474915.5249135318;440267.06782150705;437749.2872906415;172696.00095264515;246270.64818160105;458712.91395919264;194189.18334130908;192684.7757579537;270.8554327642027;3209378.3327858243;1617427.73359189;330817.6836528405;771902.830160261;0;37;34;34;131;114;38;15;166;177;1962466213924.8977;753635902084.6562;1648363877779.4749;11182.89112489051;19222.057758232873;0.0;0.0;5736504.402116322;1335006.4602929477;82198.56310857716;1250307.5803541446;2.107069627792741;0.24051440398349103
9030;2019-05-22 23:32:41.782;571;570;175;175;159;43;59;16;-16;34;734;207;-1;30;201;172;242;535;153;74;59;-97;587;356;361;142;361;300;589;-1.0;408.0;525.0;329.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17341.677734375;11502.4208984375;0.0;2875.79931640625;586.0;214467;422.0;0.0;Calculated values ==>;1558560761.782;330.26000000000005;330.16;290.66;290.66;289.06;277.46000000000004;273.955091788801;279.06;274.76000000000005;271.56;276.56;346.56000000000006;293.86;273.06;276.16;293.26000000000005;290.36;297.36;326.66;280.56;279.06;315.36;331.76000000000005;263.46000000000004;242.98782864720522;267.5978703862781;273.955091788801;288.46000000000004;5870000.0;3560000.0;3610000.0;1420000.0;3610000.0;3000000.0;5890000.0;0.0;0.068;0.0875;0.05483333333333333;0.0;0.0;0.0;11502.4208984375;0.0;2875.79931640625;17341.677734375;480816.226386497;480439.42227349355;245625.11643944975;245625.11643944975;240303.7789958172;430412.23801567365;438316.31352762313;439846.68438734236;471832.65708311246;527203.1308472293;469317.66280160396;442085.5645219337;446546.43397511006;459583.8792856106;456404.5795205577;418137.6747951723;475336.8437824149;440811.79925200954;438316.31352762313;177292.22831007556;245852.32104278926;458712.91395919264;196917.93154292222;192684.7757579537;271.9557990311911;3209668.829703207;1617619.6861112192;330865.8433880217;771902.830160261;0;37;34;34;131;114;38;15;166;177;1962683153690.4631;753721117704.8783;1648544510889.9456;21256.26587388676;14355.091535825493;0.0;0.0;5736774.777985173;1335286.32116955;82198.56310857716;1250307.5803541446;2.4767569892237353;0.23117975212865904
9031;2019-05-22 23:33:41.772;576;574;175;176;158;41;61;17;-3;34;729;207;9;30;201;173;242;537;153;76;61;-96;585;355;360;141;360;296;587;-2.0;424.0;466.0;271.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17286.287109375;11518.908203125;0.0;2849.18481445312;584.0;214468;430.0;0.0;Calculated values ==>;1558560821.772;330.76000000000005;330.56;290.66;290.76000000000005;288.96000000000004;277.26000000000005;273.8482719121499;279.26000000000005;274.86;272.86;276.56;346.06000000000006;293.86;274.06;276.16;293.26000000000005;290.46000000000004;297.36;326.86;280.76000000000005;279.26000000000005;316.16;331.56;263.56;242.77792619122317;267.1113755279542;273.8482719121499;288.46000000000004;5850000.0;3550000.0;3600000.0;1410000.0;3600000.0;2960000.0;5870000.0;0.0;0.07066666666666667;0.07766666666666668;0.04516666666666667;0.0;0.0;0.0;11518.908203125;0.0;2849.18481445312;17286.287109375;481760.8458382424;481244.7786028989;245702.01269285136;246049.15219154238;240044.70881359448;430477.46260093397;438877.6270218307;442623.4524550126;471964.88962738856;526992.7099272269;469867.3432815614;444354.4352571944;447312.36265009013;459741.0631315469;456707.59526566305;418823.1562617218;475880.0282502089;441351.550520343;438877.6270218307;180635.0508419939;245015.67932991832;458970.87117628375;196931.757657735;192684.7757579537;271.957425074383;3209957.347982555;1617811.4985463612;330913.54363775294;771902.830160261;0;37;34;34;131;114;38;15;166;177;1962899417640.4976;753806003554.8918;1648723281089.9739;19082.05496258856;11835.433293921118;0.0;0.0;5737110.874633418;1335504.539167437;82198.56310857716;1250307.5803541446;2.1518157085066756;0.19680951097452964
9032;2019-05-22 23:34:44.783;583;578;175;176;160;41;63;16;6;34;725;207;16;40;202;174;242;535;154;78;63;-96;581;355;360;133;360;294;584;-2.0;421.0;601.0;134.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17233.08203125;11458.345703125;0.0;2869.43798828125;582.0;214469;438.0;0.0;Calculated values ==>;1558560884.783;331.46000000000004;330.96000000000004;290.66;290.76000000000005;289.16;277.26000000000005;273.8482719121499;279.46000000000004;274.76000000000005;273.76000000000005;276.56;345.66;293.86;274.76000000000005;277.16;293.36;290.56;297.36;326.66;280.96000000000004;279.46000000000004;316.96000000000004;331.36;263.56;241.05796691057077;266.86631818009863;273.8482719121499;288.56;5810000.0;3550000.0;3600000.0;1330000.0;3600000.0;2940000.0;5840000.0;0.0;0.07016666666666667;0.10016666666666667;0.022333333333333334;0.0;0.0;0.0;11458.345703125;0.0;2869.43798828125;17233.08203125;483207.88937133027;482159.67740063334;245818.50545260333;246167.3258877661;240784.26042417772;430477.46260093397;439212.19350399077;444326.73095115746;473014.93639070686;526731.8871925029;470140.7428289983;445742.13839906454;449062.6512231841;459876.824148246;456845.7472488624;420158.7298968136;475955.6428185447;441675.5319146329;439212.19350399077;183977.97901196036;244179.05427248686;460205.92314087;199374.49948598878;192684.7757579537;272.9309384148155;3210259.4452000675;1618012.584621917;330963.59032399656;771902.830160261;0;37;34;34;131;114;38;15;166;177;1963126257240.2024;753892328624.7795;1648909163539.732;24536.048518427728;5825.235128292347;0.0;0.0;5737492.599677149;1335659.096997507;82198.56310857716;1250307.5803541446;2.1190495543934444;0.15717153541756487
9033;2019-05-22 23:35:41.783;590;583;176;176;161;41;64;17;11;33;726;208;22;39;203;175;241;534;155;80;64;-96;579;354;359;118;359;291;581;-3.0;417.0;595.0;179.0;0.0;0;49;88;1;0;0;0;0;0;0;1;0;1;0;0;15957.6220703125;10607.560546875;0.0;2546.99438476562;579.0;214470;445.0;0.0;Calculated values ==>;1558560941.783;332.16;331.46000000000004;290.76000000000005;290.76000000000005;289.26000000000005;277.26000000000005;273.7412296467126;279.56;274.86;274.26000000000005;276.46000000000004;345.76;293.96000000000004;275.36;277.06;293.46000000000004;290.66;297.26000000000005;326.56;281.16;279.56;317.66;331.06;263.56;237.61572816786372;266.49643012054327;273.7412296467126;288.66;5790000.0;3540000.0;3590000.0;1180000.0;3590000.0;2910000.0;5810000.0;0.0;0.06949999999999999;0.09916666666666667;0.029833333333333333;0.0;0.0;0.0;10607.560546875;0.0;2546.99438476562;15957.6220703125;484413.68238261656;483207.88937133027;246286.948947089;246286.948947089;241207.09799100924;430542.39183029096;439599.4078171972;445627.15488519217;474852.6151972344;527069.9060451342;470667.2009984507;447156.7130801016;449478.9198775059;460168.6720338029;457147.0408154334;420504.35592127027;476178.5596584242;442207.87201947026;439599.4078171972;186903.13564328075;242924.1476594651;462464.4030707219;198581.9744189997;192684.7757579537;272.6125001709584;3210522.2049408713;1618187.2730463962;331006.4704136165;771902.830160261;0;37;34;34;131;114;38;15;166;177;1963331172240.2024;753963863624.7795;1649075888539.732;24498.647062897417;7872.492454776378;0.0;0.0;5737880.791017168;1335767.537340873;82198.56310857716;1250307.5803541446;2.460831224309351;0.19513104578455479
9034;2019-05-22 23:36:41.784;595;587;177;177;162;41;66;20;13;33;737;207;27;41;203;175;240;519;154;82;66;-93;570;354;359;116;359;292;573;267.0;404.0;708.0;131.0;0.0;0;1;70;1;0;0;0;0;0;0;1;0;1;0;0;14416.2890625;9355.9765625;0.0;2289.25756835938;577.0;214471;448.0;0.0;Calculated values ==>;1558561001.784;332.66;331.86;290.86;290.86;289.36;277.26000000000005;273.7412296467126;279.76000000000005;275.16;274.46000000000004;276.46000000000004;346.86;293.86;275.86;277.26000000000005;293.46000000000004;290.66;297.16;325.06;281.36;279.76000000000005;317.96000000000004;330.86;263.86;237.13273582259043;266.62003547228215;273.7412296467126;288.56;5700000.0;3540000.0;3590000.0;1160000.0;3590000.0;2920000.0;5730000.0;0.0445;0.06733333333333333;0.11800000000000001;0.021833333333333333;0.0;0.0445;0.0;9355.9765625;0.0;2289.25756835938;14416.2890625;486106.8533834436;484668.72178679064;246970.69858330107;246970.69858330107;241803.68267919833;430542.39183029096;439930.2995056856;445711.84642783966;475107.1803774809;528135.6767868628;470413.1944836453;447656.0703043276;449566.1939008764;460168.6720338029;457147.0408154334;423048.5287611747;474970.04715694115;442528.0126940142;439930.2995056856;188156.80290529504;242087.5637286956;463050.4524221448;200018.89125181534;200018.89125181534;273.18109807608727;3210775.325085271;1618353.6386281536;331046.77318487887;771902.830160261;0;37;34;34;131;114;38;15;166;177;1963546575829.9421;754034064794.6947;1649250791454.5208;28991.76871077087;5742.855752218859;0.0;10676.057667297226;5738326.551910635;1335881.0004668147;82198.56310857716;1250396.5489840503;3.8995078690561105;0.18145506523637894
9035;2019-05-22 23:37:41.804;595;587;177;178;164;41;67;23;17;35;748;205;32;36;204;176;238;491;153;84;67;-88;567;353;357;128;358;292;570;1.0;416.0;822.0;140.0;0.0;0;63;52;1;0;0;0;0;0;0;1;0;0;0;0;12220.6044921875;8179.66455078125;0.0;1113.48596191406;575.0;214472;453.0;0.0;Calculated values ==>;1558561061.804;332.66;331.86;290.86;290.96000000000004;289.56;277.26000000000005;273.6339639331285;279.86;275.46000000000004;274.86;276.66;347.96000000000004;293.66;276.36;276.76000000000005;293.56;290.76000000000005;296.96000000000004;322.26000000000005;281.56;279.86;318.46000000000004;330.66;264.36;239.943914813709;266.62003547228215;273.6339639331285;288.46000000000004;5670000.0;3529999.9999999995;3570000.0000000005;1280000.0;3579999.9999999995;2920000.0;5700000.0;0.00016666666666666666;0.06933333333333333;0.137;0.02333333333333333;0.0;0.00016666666666666666;0.0;8179.66455078125;0.0;1113.48596191406;12220.6044921875;486437.2493167439;485004.11525514384;247097.9091574607;247459.35742554706;242576.24709737915;430607.02586249536;440529.12267916795;446271.0141546903;473760.833029134;529278.2822549404;470176.33129802125;448342.0043095319;448887.720652816;460459.43622653774;457447.12200883246;423393.7638944441;471191.2522839216;443258.85628080706;440529.12267916795;190246.288480595;241250.99604349316;461758.62444768706;199438.98814991897;199438.98814991897;272.94798919893606;3210997.373189527;1618499.817680832;331075.1388330208;771902.830160261;0;37;34;34;131;114;38;15;166;177;1963761447429.8738;754107289194.6714;1649426049854.465;33815.98756265368;6120.791513614588;0.0;40.18168908820816;5738850.124345403;1335979.8971485742;82198.56310857716;1250485.88074599;4.301766199820419;0.30164445553810487
9036;2019-05-22 23:38:41.805;591;586;178;179;165;41;68;24;24;36;756;204;37;38;204;177;237;485;153;86;68;-83;568;351;356;135;356;294;571;-1.0;390.0;495.0;121.0;0.0;0;66;40;1;0;0;0;0;0;0;1;0;0;0;0;11665.0068359375;7441.60693359375;0.0;1133.10290527344;573.0;214473;460.0;0.0;Calculated values ==>;1558561121.805;332.26000000000005;331.76000000000005;290.96000000000004;291.06;289.66;277.26000000000005;273.4187578820637;279.96000000000004;275.56;275.56;276.76000000000005;348.76;293.56;276.86;276.96000000000004;293.56;290.86;296.86;321.66;281.76000000000005;279.96000000000004;319.16;330.46000000000004;264.86;241.49495122638035;266.86631818009863;273.4187578820637;288.46000000000004;5680000.0;3510000.0;3560000.0;1350000.0;3560000.0;2940000.0;5710000.0;0.0;0.065;0.0825;0.020166666666666666;0.0;0.0;0.0;7441.60693359375;0.0;1133.10290527344;11665.0068359375;485777.9656665428;484753.9721336374;247416.09939449522;247779.05387064497;242877.71862933147;430735.4089219946;440907.2066816426;446860.4645769222;472948.7829819323;529956.4414525684;469784.12753429817;448653.0759923857;448789.76673252665;460769.5600386277;457907.466087479;422802.0349129068;470152.6392807709;443777.75907578855;440907.2066816426;193171.6564234249;240414.4444865203;461203.227698071;198349.62880022582;199438.98814991897;272.50778413574227;3211196.4232685915;1618629.997113183;331093.8607189921;771902.830160261;0;37;34;34;131;114;38;15;166;177;1963975350995.4653;754186190509.8896;1649601852784.9512;20502.14395157745;5300.880911106543;0.0;0.0;5739302.782986792;1336075.0793387203;82198.56310857716;1250486.2155989807;3.0092009347913806;0.22585276275886576
9037;2019-05-22 23:39:41.785;585;584;179;181;168;43;70;26;37;37;753;201;42;40;205;178;238;496;155;88;70;-77;573;352;357;138;357;297;576;315.0;386.0;567.0;146.0;0.0;0;74;36;1;0;0;0;0;0;0;1;0;0;0;0;11630.46484375;7314.4921875;0.0;1183.06518554688;571.0;214474;470.0;0.0;Calculated values ==>;1558561181.785;331.66;331.56;291.06;291.26000000000005;289.96000000000004;277.46000000000004;273.5264737036516;280.16;275.76000000000005;276.86;276.86;348.46000000000004;293.26000000000005;277.36;277.16;293.66;290.96000000000004;296.96000000000004;322.76000000000005;281.96000000000004;280.16;320.16;330.26000000000005;265.46000000000004;242.14157278889297;267.23344911666527;273.5264737036516;288.66;5730000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2970000.0;5760000.0;0.0525;0.06433333333333333;0.0945;0.024333333333333332;0.0;0.0525;0.0;7314.4921875;0.0;1183.06518554688;11630.46484375;484391.01977187186;483914.03921277;247562.26212947787;248287.94068886002;243713.4515490906;430671.36484660726;441017.62693831173;448092.6209710591;472654.2065195329;529415.6350909121;469012.71570943063;448780.7717918606;448506.0254677254;460749.12975072267;457882.57443576294;421528.6656391111;471158.8267738463;443888.27381123917;441017.62693831173;197350.94305643384;239577.9089402584;461352.45794026717;199315.36048781418;199315.36048781418;272.8948846667377;3211390.487489674;1618752.9236167336;331113.1556859548;771902.830160261;0;37;34;34;131;114;38;15;166;177;1964189179695.5334;754268063209.9156;1649779093685.0076;23509.451115666645;6376.236038009689;0.0;12689.368988651122;5739669.424024705;1336172.3562102246;82198.56310857716;1250591.9250923393;5.010269925022202;0.21679848061844756
9038;2019-05-22 23:40:41.766;582;583;180;182;172;46;71;24;45;37;748;199;46;45;205;179;239;518;155;89;71;-71;590;353;357;140;358;298;593;259.0;376.0;695.0;126.0;0.0;0;81;32;1;0;0;0;0;0;0;1;0;0;0;0;11983.4111328125;7312.0224609375;0.0;1220.02856445312;568.0;214475;480.0;0.0;Calculated values ==>;1558561241.766;331.36;331.46000000000004;291.16;291.36;290.36;277.76000000000005;273.6339639331285;280.26000000000005;275.56;277.66;276.86;347.96000000000004;293.06;277.76000000000005;277.66;293.66;291.06;297.06;324.96000000000004;282.06;280.26000000000005;321.16;329.96000000000004;266.06;242.56692532238324;267.35522164206344;273.6339639331285;288.66;5900000.0;3529999.9999999995;3570000.0000000005;1400000.0;3579999.9999999995;2980000.0;5930000.0;0.043166666666666666;0.06266666666666666;0.11583333333333333;0.021;0.0;0.043166666666666666;0.0;7312.0224609375;0.0;1220.02856445312;11983.4111328125;482038.36238181044;481835.97492802603;247210.3714058782;247918.31059510668;244451.5104076253;430607.02586249536;441179.7898065362;449007.0190855985;472391.7460337592;528818.2892612962;468633.985583408;449144.0562536693;449007.0190855985;460594.19487161405;457857.80638448976;416056.50837539625;472282.7485844479;444044.9097026013;441179.7898065362;201530.46850934727;238323.1353838712;461655.36092811933;199931.2792556136;199931.2792556136;273.14227855958416;3211587.2074749083;1618874.7726409484;331133.17512568954;771902.830160261;0;37;34;34;131;114;38;15;166;177;1964403311865.3428;754351436799.8414;1649957537159.8486;28851.273196973252;5496.205715122621;0.0;10413.894038781493;5740105.625219455;1336271.2618946913;82198.56310857716;1250784.3913171191;5.246261750858209;0.24541971222678766
9039;2019-05-22 23:41:41.786;583;583;180;184;174;48;74;25;49;37;744;196;48;50;206;179;242;537;155;90;74;-65;608;355;359;141;360;299;611;132.0;374.0;828.0;179.0;0.0;0;88;28;1;0;0;0;0;0;0;1;0;0;0;0;12372.3662109375;7318.08251953125;0.0;1259.78295898438;565.0;214476;495.0;0.0;Calculated values ==>;1558561301.786;331.46000000000004;331.46000000000004;291.16;291.56;290.56;277.96000000000004;273.8482719121499;280.56;275.66;278.06;276.86;347.56000000000006;292.76000000000005;277.96000000000004;278.16;293.76000000000005;291.06;297.36;326.86;282.16;280.56;322.66;329.66;266.66;242.77792619122317;267.47669482898436;273.8482719121499;288.66;6080000.0;3550000.0;3590000.0;1410000.0;3600000.0;2990000.0;6110000.0;0.022000000000000002;0.06233333333333334;0.13799999999999998;0.029833333333333333;0.0;0.022000000000000002;0.0;7318.08251953125;0.0;1259.78295898438;12372.3662109375;480096.0658127;479744.6622499228;246507.36546723096;247889.51283136566;244483.42340980633;430477.46260093397;441239.80083343096;449370.6488032909;472260.1919623333;528324.3514537747;468133.3078560321;449233.69419269334;449507.43788251607;460418.5278520168;457534.26504509035;410023.24228068657;472873.17662080127;443796.41213842004;441239.80083343096;207800.24178383037;237068.3971897606;462110.2502188137;200114.63001077593;200114.63001077593;273.22311702132623;3211790.2399409786;1618996.7308215941;331153.847110077;771902.830160261;0;37;34;34;131;114;38;15;166;177;1964618183465.2744;754435764899.8146;1650136696859.7917;34397.33059336706;7816.2026695397935;0.0;5304.753758098411;5740632.872608107;1336382.235610107;82198.56310857716;1250915.4237116287;5.539640035160373;0.3421020469739834
9040;2019-05-22 23:42:41.786;590;584;179;182;177;51;38;28;50;37;739;194;51;53;207;180;245;549;153;89;38;-59;614;360;365;141;365;300;617;-1.0;393.0;917.0;185.0;0.0;0;93;25;1;0;0;0;0;0;0;1;0;0;0;0;12343.84375;7228.1298828125;0.0;1301.78112792969;561.0;214477;512.0;0.0;Calculated values ==>;1558561361.786;332.16;331.56;291.06;291.36;290.86;278.26000000000005;274.38016830617;276.96000000000004;275.96000000000004;278.16;276.86;347.06000000000006;292.56;278.26000000000005;278.46000000000004;293.86;291.16;297.66;328.06;282.06;276.96000000000004;324.36;329.26000000000005;267.26000000000005;242.77792619122317;267.5978703862781;274.38016830617;288.46000000000004;6140000.0;3600000.0;3650000.0;1410000.0;3650000.0;3000000.0;6170000.0;0.0;0.0655;0.15283333333333332;0.030833333333333334;0.0;0.0;0.0;7228.1298828125;0.0;1301.78112792969;12343.84375;480415.9629738382;479185.6152185788;245945.43532221593;246965.15381232536;245273.48973485208;430148.3826014536;433683.32636128634;449323.756237676;472260.1919623333;527725.3091712017;467751.4058904625;449460.79382102675;449734.3731786205;459773.3670170544;456857.4943786723;408651.02673018945;473946.72733535245;442402.23115914676;433683.32636128634;214906.75144652807;235395.46725036926;462714.4978804922;201416.96152515526;200114.63001077593;273.75629847712304;3211996.2083573197;1619117.9492582802;331175.1934774679;771902.830160261;0;37;34;34;131;114;38;15;166;177;1964835383465.2744;754520364899.8146;1650316396859.7917;37888.42179189692;8056.674037622889;0.0;0.0;5741235.253877983;1336514.5095826667;82198.56310857716;1250959.629992946;5.386351132111297;0.3892784440208173
9041;2019-05-22 23:43:41.797;599;588;173;177;172;54;36;29;51;38;737;194;54;57;208;180;247;554;153;43;36;-52;611;363;368;141;368;304;614;-2.0;381.0;792.0;146.0;0.0;0;98;32;1;0;0;0;0;0;0;1;0;0;0;0;12347.8046875;7567.033203125;0.0;1360.166015625;555.0;214478;531.0;0.0;Calculated values ==>;1558561421.797;333.06;331.96000000000004;290.46000000000004;290.86;290.36;278.56;274.69669130483857;276.76000000000005;276.06;278.26000000000005;276.96000000000004;346.86;292.56;278.56;278.86;293.96000000000004;291.16;297.86;328.56;277.46000000000004;276.76000000000005;326.26000000000005;328.66;267.96000000000004;242.77792619122317;268.0796299477929;274.69669130483857;288.46000000000004;6110000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3040000.0;6140000.0;0.0;0.0635;0.132;0.024333333333333332;0.0;0.0;0.0;7567.033203125;0.0;1360.166015625;12347.8046875;482066.584124131;480124.0808019551;244048.87547762142;245380.33763162442;243719.6203379863;429947.3805835815;432557.5304485172;448721.9649698524;472358.58907936385;527205.8380528146;467186.51452007843;449137.1035301482;449550.6973594706;459438.4217246144;456364.2951047695;410821.6277416291;475078.44843170414;433850.6589431533;432557.5304485172;222850.3779558165;232886.18681767926;463418.1608035146;202410.36402139947;200114.63001077593;274.1575086946169;3212202.0098173693;1619241.2648875492;331197.3804371643;771902.830160261;0;37;34;34;131;114;38;15;166;177;1965055323779.9739;754604980409.699;1650497630079.544;32513.13132519579;6351.189721698134;0.0;0.0;5741822.041044419;1336634.5971258443;82198.56310857716;1250959.629992946;4.35347303163867;0.30982455979514006
9042;2019-05-22 23:44:41.797;606;593;167;170;165;55;38;30;51;38;738;194;56;60;209;181;248;558;154;42;38;-46;613;364;369;141;369;309;617;-1.0;375.0;961.0;120.0;0.0;0;99;45;1;0;0;0;0;0;0;1;0;0;0;0;12401.0537109375;8297.3466796875;0.0;1384.6267089843802;548.0;214479;546.0;0.0;Calculated values ==>;1558561481.797;333.76000000000005;332.46000000000004;289.86;290.16;289.66;278.66;274.8017692304317;276.96000000000004;276.16;278.26000000000005;276.96000000000004;346.96000000000004;292.56;278.76000000000005;279.16;294.06;291.26000000000005;297.96000000000004;328.96000000000004;277.36;276.96000000000004;327.76000000000005;327.96000000000004;268.56;242.77792619122317;268.67533136820026;274.8017692304317;288.56;6130000.0;3640000.0;3690000.0;1410000.0;3690000.0;3090000.0;6170000.0;0.0;0.0625;0.16016666666666665;0.02;0.0;0.0;0.0;8297.3466796875;0.0;1384.6267089843802;12401.0537109375;482846.268457721;480504.92207478377;241999.43365696745;242967.49291513363;241360.324595114;429879.7862731237;432675.7974509262;447785.0797391884;472358.58907936385;526921.5919809898;466474.4351641552;448486.954613219;449045.1784721628;459418.15383522364;456339.24340671574;410384.9873766038;475311.3132112256;433417.75616050424;432675.7974509262;229122.51738040973;229958.8627652946;464020.2239062102;203136.6018310409;200114.63001077593;274.4441666129682;3212408.250304023;1619373.4680532394;331220.25370986934;771902.830160261;0;37;34;34;131;114;38;15;166;177;1965276423779.9739;754689580409.699;1650681530079.544;39184.53121162162;5217.672441503387;0.0;0.0;5742419.521565558;1336731.0043105376;82198.56310857716;1250959.629992946;4.586069582165611;0.3085969593188055
9043;2019-05-22 23:45:41.778;610;598;164;165;157;55;40;31;48;39;743;194;56;63;209;182;248;562;156;42;39;-40;613;364;369;141;369;312;615;-2.0;370.0;992.0;124.0;0.0;0;99;57;1;0;0;0;0;0;0;1;0;0;0;0;12610.1875;9029.466796875;0.0;1396.16491699219;538.0;214480;558.0;0.0;Calculated values ==>;1558561541.778;334.16;332.96000000000004;289.56;289.66;288.86;278.66;274.8017692304317;277.16;276.26000000000005;277.96000000000004;277.06;347.46000000000004;292.56;278.76000000000005;279.46000000000004;294.06;291.36;297.96000000000004;329.36;277.36;277.06;328.96000000000004;326.96000000000004;269.16;242.77792619122317;269.02936301313275;274.8017692304317;288.76000000000005;6130000.0;3640000.0;3690000.0;1410000.0;3690000.0;3120000.0;6150000.0;0.0;0.06166666666666667;0.16533333333333333;0.020666666666666667;0.0;0.0;0.0;9029.466796875;0.0;1396.16491699219;12610.1875;483419.9510966909;481463.5058444197;241103.11189301917;241421.57240645203;238906.2457781564;429879.7862731237;433047.9251940826;446788.0355751042;472456.96783784614;527213.5688809186;466043.9375728645;447924.1891179613;448908.3525717796;459418.15383522364;456479.2451093168;410384.9873766038;476158.43354163185;433417.75616050424;432862.1520614866;234140.81001818314;225777.27872811773;464621.32145996904;203191.602412038;200114.63001077593;274.4654765589249;3212616.61131287;1619517.8124424538;331243.41963529045;771902.830160261;0;37;34;34;131;114;38;15;166;177;1965497753670.6565;754774153619.9598;1650867771085.1184;40274.610282960275;5402.880860323909;0.0;0.0;5743081.47139621;1336819.4808951989;82198.56310857716;1250959.629992946;4.381268435036728;0.29837084377351775
9044;2019-05-22 23:46:41.778;612;601;163;164;150;54;41;33;42;40;749;194;54;61;210;182;248;566;155;42;41;-34;608;364;369;141;369;312;610;-1.0;407.0;994.0;128.0;0.0;0;99;68;1;0;0;0;0;0;0;1;0;0;0;0;12810.8779296875;9569.0302734375;0.0;1395.69812011719;525.0;214481;568.0;0.0;Calculated values ==>;1558561601.778;334.36;333.26000000000005;289.46000000000004;289.56;288.16;278.56;274.8017692304317;277.26000000000005;276.46000000000004;277.36;277.16;348.06000000000006;292.56;278.56;279.26000000000005;294.16;291.36;297.96000000000004;329.76000000000005;277.36;277.26000000000005;329.96000000000004;325.66;269.76000000000005;242.77792619122317;269.02936301313275;274.8017692304317;288.66;6080000.0;3640000.0;3690000.0;1410000.0;3690000.0;3120000.0;6100000.0;0.0;0.06783333333333334;0.16566666666666666;0.021333333333333333;0.0;0.0;0.0;9569.0302734375;0.0;1395.69812011719;12810.8779296875;484265.65504999855;482468.4740952574;240937.04606133886;241256.1134616282;236892.0941868872;429879.7862731237;433233.1241697373;445927.53570144763;472555.3283204977;527844.2384791325;466043.9375728645;447641.31443992414;448628.08405324875;459555.5943475005;456479.2451093168;412461.21956216736;477361.6455701486;433417.75616050424;433233.1241697373;238323.1353838712;220341.7376933702;465221.47937860386;203225.56965851417;200114.63001077593;274.4786333037765;3212828.453524784;1619672.7999180397;331266.6851605997;771902.830160261;0;37;34;34;131;114;38;15;166;177;1965719153670.6565;754858753619.9598;1651054971085.1184;40207.625707779305;5589.24607402858;0.0;0.0;5743752.156696132;1336911.0819529851;82198.56310857716;1250959.629992946;4.176744752631383;0.2843517268965791
9045;2019-05-22 23:47:41.779;612;602;167;167;149;51;41;34;29;41;753;195;47;61;211;183;248;561;156;41;41;-29;609;362;367;141;367;314;611;-2.0;402.0;1259.0;99.0;0.0;0;99;82;1;0;0;0;0;0;0;1;0;0;0;0;13640.2607421875;10543.2421875;0.0;1404.67883300781;507.0;214482;574.0;0.0;Calculated values ==>;1558561661.779;334.36;333.36;289.86;289.86;288.06;278.26000000000005;274.5913991737795;277.26000000000005;276.56;276.06;277.26000000000005;348.46000000000004;292.66;277.86;279.26000000000005;294.26000000000005;291.46000000000004;297.96000000000004;329.26000000000005;277.26000000000005;277.26000000000005;330.56;323.86;270.26000000000005;242.77792619122317;269.2639976450953;274.5913991737795;288.76000000000005;6090000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3140000.0;6110000.0;0.0;0.06699999999999999;0.20983333333333334;0.0165;0.0;0.0;0.0;10543.2421875;0.0;1404.67883300781;13640.2607421875;484153.9660085211;482498.4294038326;242188.85229106728;242188.85229106728;236562.26648970207;430014.67791919125;433733.48194404994;443631.7811471603;472653.6706096803;528110.2837109282;465879.67911304225;446258.47358030453;448254.31860921753;460006.3717091514;456947.03434989735;412056.15926253906;476496.9175972938;433733.48194404994;433733.48194404994;240832.718256323;212816.51262364245;465720.9113905983;203035.98207106133;200114.63001077593;274.3958744470023;3213048.883353886;1619840.4049817163;331290.0220241221;771902.830160261;0;37;34;34;131;114;38;15;166;177;1965939957350.3896;754943355029.8577;1651242774214.8916;50485.018506134766;4334.30133377236;0.0;0.0;5744507.941326536;1336993.779559554;82198.56310857716;1250959.629992946;4.588189003410168;0.29579947981903837
9046;2019-05-22 23:48:41.779;611;603;175;174;152;47;39;35;-6;42;756;195;-7;52;211;184;248;565;157;45;39;-23;608;360;366;140;365;313;610;-2.0;374.0;1043.0;105.0;0.0;0;99;92;1;0;0;0;0;0;0;1;0;0;0;0;14551.859375;11341.7763671875;0.0;1407.27160644531;488.0;214483;577.0;0.0;Calculated values ==>;1558561721.779;334.26000000000005;333.46000000000004;290.66;290.56;288.36;277.86;274.38016830617;277.06;276.66;272.56;277.36;348.76;292.66;272.46000000000004;278.36;294.26000000000005;291.56;297.96000000000004;329.66;277.66;277.06;330.86;321.96000000000004;270.86;242.56692532238324;269.14681796795327;274.38016830617;288.86;6080000.0;3600000.0;3660000.0;1400000.0;3650000.0;3130000.0;6100000.0;0.0;0.06233333333333334;0.17383333333333334;0.0175;0.0;0.0;0.0;11341.7763671875;0.0;1407.27160644531;14551.859375;484123.5167095066;482755.64954465965;244852.2173119411;244518.29481035678;237502.75261198665;430148.3826014536;433616.79160117084;438515.7226876676;472882.7909566239;528502.6607270554;466023.7696833854;438358.5854627292;447167.02832255303;460318.4583724024;457411.71562222653;412461.21956216736;477213.33424341184;434704.8021103697;433616.79160117084;242087.5637286956;204874.27233412856;466460.801679075;202432.08300984593;200114.63001077593;274.15224583049564;3213283.817688196;1620022.7801363387;331313.4549444509;771902.830160261;0;37;34;34;131;114;38;15;166;177;1966159857350.3896;755027655029.8577;1651430874214.8916;41039.206030661335;4620.502576711509;0.0;0.0;5745270.643197676;1337068.4029254748;82198.56310857716;1250959.629992946;3.5814210364416894;0.2395552858330237
9047;2019-05-22 23:49:41.780;609;601;182;182;159;45;41;35;-7;42;758;195;-15;36;211;185;247;562;157;49;41;-19;601;360;365;140;365;313;603;-2.0;415.0;979.0;75.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15202.2314453125;11644.3115234375;0.0;1411.5129394531198;470.0;214484;578.0;0.0;Calculated values ==>;1558561781.78;334.06;333.26000000000005;291.36;291.36;289.06;277.66;274.38016830617;277.26000000000005;276.66;272.46000000000004;277.36;348.96000000000004;292.66;271.66;276.76000000000005;294.26000000000005;291.66;297.86;329.36;278.06;277.26000000000005;330.96000000000004;320.16;271.26000000000005;242.56692532238324;269.14681796795327;274.38016830617;288.86;6010000.0;3600000.0;3650000.0;1400000.0;3650000.0;3130000.0;6030000.0;0.0;0.06916666666666667;0.16316666666666665;0.0125;0.0;0.0;0.0;11644.3115234375;0.0;1411.5129394531198;15202.2314453125;484621.25133573456;483262.3071248788;247509.92590503715;247509.92590503715;239878.4379710824;430148.3826014536;434228.3108271235;438358.5854627292;472882.7909566239;528712.7827880274;466023.7696833854;437089.72060350876;444861.04975825374;460318.4583724024;457549.89371207694;414810.42447121197;477614.29134306265;435659.06545682263;434228.3108271235;242505.85365607988;197350.94305643384;466858.6150348425;202590.79480833796;200114.63001077593;274.2139176532114;3213531.772577245;1620214.3340610415;331336.94520713616;771902.830160261;0;37;34;34;131;114;38;15;166;177;1966379161005.1248;755111656429.7562;1651618677344.6648;38469.444508441506;3303.3477528313074;0.0;0.0;5745933.22632757;1337134.4361120092;82198.56310857716;1250959.629992946;3.19955222896924;0.20745792071125102
9048;2019-05-22 23:50:41.790;602;596;185;186;163;42;42;34;-10;42;761;195;-11;23;212;185;246;549;157;53;42;-14;596;358;363;139;363;313;598;91.0;393.0;849.0;15.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15603.4560546875;11535.3125;0.0;1411.96911621094;459.0;214485;577.0;0.0;Calculated values ==>;1558561841.79;333.36;332.76000000000005;291.66;291.76000000000005;289.46000000000004;277.36;274.1680685717883;277.36;276.56;272.16;277.36;349.26;292.66;272.06;275.46000000000004;294.36;291.66;297.76000000000005;328.06;278.46000000000004;277.36;330.86;319.06;271.76000000000005;242.35481222062532;269.14681796795327;274.1680685717883;288.86;5960000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3130000.0;5980000.0;0.015166666666666667;0.0655;0.14150000000000001;0.0025;0.0;0.015166666666666667;0.0;11535.3125;0.0;1411.96911621094;15603.4560546875;484191.63205528667;483116.6184648314;248779.49831369572;249139.38446955004;241309.91025880157;430280.9020939914;434896.4795471851;437885.24362152646;473013.37450241524;529027.889286027;466023.7696833854;437726.80943762243;442945.74777951854;460764.5036730645;457873.3507479363;416302.29269353347;476301.14709495136;436830.5876020472;434896.4795471851;242087.5637286956;192753.74022246967;467494.9209072685;202409.74562260287;202409.74562260287;274.1343976614755;3213788.529425381;1620407.5297884617;331360.4781457658;771902.830160261;0;37;34;34;131;114;38;15;166;177;1966597597405.09;755195370379.7429;1651806508644.635;33319.78296684769;662.712938211664;0.0;3526.048797856164;5746531.569597029;1337167.4921261803;82198.56310857716;1250989.0186302136;2.8970208430433835;0.14633025175165654
9049;2019-05-22 23:51:41.791;592;588;185;185;165;40;44;33;-1;42;763;195;7;22;212;186;244;537;157;58;43;-10;592;357;362;138;362;312;594;228.0;377.0;945.0;60.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15775.4775390625;11408.978515625;0.0;1414.197265625;451.0;214486;574.0;0.0;Calculated values ==>;1558561901.791;332.36;331.96000000000004;291.66;291.66;289.66;277.16;274.0616903277293;277.56;276.46000000000004;273.06;277.36;349.46000000000004;292.66;273.86;275.36;294.36;291.76000000000005;297.56;326.86;278.96000000000004;277.46000000000004;330.56;318.26000000000005;272.16;242.14157278889297;269.02936301313275;274.0616903277293;288.86;5920000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3120000.0;5940000.0;0.038;0.06283333333333334;0.1575;0.01;0.0;0.038;0.0;11408.978515625;0.0;1414.197265625;15775.4775390625;483229.1856307913;482433.93847792374;248951.77395347483;248951.77395347483;242089.24730425514;430346.717906069;435492.39016710146;439516.7973169187;473143.7464358393;529314.3506984756;466167.5838574606;440745.6017281058;443002.71056877903;460919.05237078964;458171.54992489325;417051.5309551097;475012.4329466581;437919.87830209354;435315.5984456732;240832.718256323;189410.48811896544;468029.8493702001;201985.6314835047;201985.6314835047;273.96483800222217;3214050.024896532;1620598.735400068;331384.02992477576;771902.830160261;0;37;34;34;131;114;38;15;166;177;1966815101029.8274;755278471764.6426;1651994011769.4084;37411.1586187627;2660.4421788669542;0.0;8866.538744562402;5747121.003933272;1337195.1855470052;82198.56310857716;1251092.291914135;3.8163821799705206;0.175163278211696
9050;2019-05-22 23:52:41.791;582;580;182;183;165;40;45;32;12;42;766;195;23;27;212;187;243;528;157;62;45;-7;592;356;361;137;361;311;594;-1.0;379.0;935.0;2.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;15783.2080078125;11383.21875;0.0;1411.8322753906198;450.0;214487;570.0;0.0;Calculated values ==>;1558561961.791;331.36;331.16;291.36;291.46000000000004;289.66;277.16;273.955091788801;277.66;276.36;274.36;277.36;349.76;292.66;275.46000000000004;275.86;294.36;291.86;297.46000000000004;325.96000000000004;279.36;277.66;330.16;318.16;272.46000000000004;241.92719264551067;268.91163127593666;273.955091788801;288.86;5920000.0;3560000.0;3610000.0;1370000.0;3610000.0;3110000.0;5940000.0;0.0;0.06316666666666666;0.15583333333333332;0.0003333333333333333;0.0;0.0;0.0;11383.21875;0.0;1411.8322753906198;15783.2080078125;481808.3715901444;481291.5936901642;247876.70126756383;248233.01402373263;242089.24730425514;430412.23801567365;435906.5852007355;441715.46234335366;473273.90776018414;529705.3303531356;466311.1231323348;443355.7655438798;443944.9393094746;461073.2656927703;458468.5810051565;416711.1104518075;473665.4187884395;438822.1517515752;435906.5852007355;239159.6471344744;188992.59102226305;468464.2129641699;201961.9926544578;201985.6314835047;273.95109387258816;3214313.0139427558;1620788.6703772817;331407.5801709509;771902.830160261;0;37;34;34;131;114;38;15;166;177;1967032001029.8274;755360971764.6426;1652180911769.4084;37361.58235985294;88.8340734365707;0.0;0.0;5747744.110108094;1337218.096182441;82198.56310857716;1251166.1797370063;2.926945454064431;0.16898403771825485
9051;2019-05-22 23:53:41.782;576;574;179;180;162;39;47;31;16;41;768;194;37;33;213;188;243;530;155;67;47;-4;594;355;361;137;360;309;596;-2.0;363.0;785.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15704.216796875;11528.1240234375;0.0;1402.5778808593802;448.0;214488;566.0;0.0;Calculated values ==>;1558562021.782;330.76000000000005;330.56;291.06;291.16;289.36;277.06;273.8482719121499;277.86;276.26000000000005;274.76000000000005;277.26000000000005;349.96000000000004;292.56;276.86;276.46000000000004;294.46000000000004;291.96000000000004;297.46000000000004;326.16;279.86;277.86;329.76000000000005;317.96000000000004;272.76000000000005;241.92719264551067;268.67533136820026;273.8482719121499;288.66;5940000.0;3550000.0;3610000.0;1370000.0;3600000.0;3090000.0;5960000.0;0.0;0.0605;0.13083333333333333;0.0;0.0;0.0;0.0;11528.1240234375;0.0;1402.5778808593802;15704.216796875;480717.5666894488;480195.82235389756;246740.30112459217;247089.66184413672;241050.38718077587;430477.46260093397;436256.0551253566;442730.14272439573;473176.1828425327;530067.0567718833;466474.4351641552;445794.276142949;445218.16594836477;461361.4654085356;458764.45873459685;415986.0895714176;473713.37099680246;439657.55536505504;436256.0551253566;237486.63934987856;188156.80290529504;468760.0141276226;201709.7481601087;201985.6314835047;273.8482719121499;3214575.369790948;1620979.5695951069;331431.03007097554;771902.830160261;0;37;34;34;131;114;38;15;166;177;1967248568540.461;755443159434.8829;1652366883869.9524;31533.501622160886;0.0;0.0;0.0;5748318.149690769;1337218.836355346;82198.56310857716;1251166.1797370063;2.438653512821472;0.13847159430298786
9052;2019-05-22 23:54:41.812;576;573;177;178;160;39;50;31;19;41;769;194;40;40;213;188;244;533;156;71;49;-1;592;356;361;136;361;307;594;92.0;373.0;487.0;75.0;0.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;15500.4482421875;11412.1279296875;0.0;1374.21875;446.0;214489;562.0;0.0;Calculated values ==>;1558562081.812;330.76000000000005;330.46000000000004;290.86;290.96000000000004;289.16;277.06;273.955091788801;278.16;276.26000000000005;275.06;277.26000000000005;350.06000000000006;292.56;277.16;277.16;294.46000000000004;291.96000000000004;297.56;326.46000000000004;280.26000000000005;278.06;329.36;317.76000000000005;273.06;241.71165711629368;268.43790593516167;273.955091788801;288.76000000000005;5920000.0;3560000.0;3610000.0;1360000.0;3610000.0;3070000.0;5940000.0;0.015333333333333334;0.06216666666666667;0.08116666666666666;0.0125;0.0;0.015333333333333334;0.0;11412.1279296875;0.0;1374.21875;15500.4482421875;480950.29291601793;480285.7677341038;246123.94011713803;246470.797655568;240469.72728992734;430412.23801567365;436776.8904632732;443582.2324138357;473306.2826088756;530323.525911165;466760.07214872784;446610.8889343629;446610.8889343629;461207.877530726;458605.02153109515;417051.5309551097;474415.2749234875;440319.24944479857;436603.72145541804;235813.6939595721;187321.02276691253;469192.267325385;201500.46806845375;201500.46806845375;273.7710912505281;3214835.5386855872;1621170.8339456748;331454.1816128743;771902.830160261;0;37;34;34;131;114;38;15;166;177;1967465276840.3577;755525100384.8439;1652551776269.8643;19648.96987270017;3346.1474907116412;0.0;3604.916551933453;5748744.883546654;1337246.7348600365;82198.56310857716;1251196.2357287437;2.0803466839830262;0.11721764417241401
9053;2019-05-22 23:55:41.773;581;575;177;177;158;39;51;31;18;40;769;194;38;41;214;189;244;536;155;74;51;0;593;355;360;136;360;303;595;139.0;368.0;676.0;27.0;0.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;15662.240234375;11657.404296875;0.0;1334.23095703125;444.0;214490;558.0;0.0;Calculated values ==>;1558562141.773;331.26000000000005;330.66;290.86;290.86;288.96000000000004;277.06;273.8482719121499;278.26000000000005;276.26000000000005;274.96000000000004;277.16;350.06000000000006;292.56;276.96000000000004;277.26000000000005;294.56;292.06;297.56;326.76000000000005;280.56;278.26000000000005;328.96000000000004;317.56;273.16;241.71165711629368;267.9596281332873;273.8482719121499;288.66;5930000.0;3550000.0;3600000.0;1360000.0;3600000.0;3030000.0;5950000.0;0.023166666666666665;0.06133333333333334;0.11266666666666666;0.0045000000000000005;0.0;0.023166666666666665;0.0;11657.404296875;0.0;1334.23095703125;15662.240234375;481550.2894358639;480457.0114991384;246085.39196917627;246085.39196917627;239800.73163060157;430477.46260093397;437181.2009864583;444244.8339766329;473208.68934220774;530626.595412262;467328.1308371761;447095.7395217318;447516.57979027147;461495.6585078262;458900.4430022252;416694.4386158034;474738.5808308894;441026.24236554437;437181.2009864583;234140.81001818314;186485.25045852014;469290.60212070297;201584.10878364713;201584.10878364713;273.79926006017274;3215095.0589581807;1621362.9550874867;331476.7373563174;771902.830160261;0;37;34;34;131;114;38;15;166;177;1967681436245.234;755606647344.7971;1652734657319.7595;27339.77503840973;1204.6792200167515;0.0;5457.999302698458;5749136.2018983215;1337284.6337656262;82198.56310857716;1251271.7109366949;2.6172574042133205;0.11861007933026405
9054;2019-05-22 23:56:41.783;587;580;177;177;158;38;53;30;13;40;766;194;31;41;214;190;244;539;156;78;53;2;590;355;360;137;360;300;592;147.0;372.0;565.0;74.0;0.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;15555.30078125;11610.6572265625;0.0;1304.74011230469;441.0;214491;557.0;0.0;Calculated values ==>;1558562201.783;331.86;331.16;290.86;290.86;288.96000000000004;276.96000000000004;273.8482719121499;278.46000000000004;276.16;274.46000000000004;277.16;349.76;292.56;276.26000000000005;277.26000000000005;294.56;292.16;297.56;327.06;280.96000000000004;278.46000000000004;328.86;317.26000000000005;273.36;241.92719264551067;267.5978703862781;273.8482719121499;288.76000000000005;5900000.0;3550000.0;3600000.0;1370000.0;3600000.0;3000000.0;5920000.0;0.0245;0.062000000000000006;0.09416666666666668;0.012333333333333333;0.0;0.0245;0.0;11610.6572265625;0.0;1304.74011230469;15555.30078125;482748.3826028308;481522.8199654722;246201.4943837078;246201.4943837078;239891.49394177142;430477.46260093397;437523.7402493343;444125.8159805091;473078.44118532055;530541.0285485887;467751.4058904625;446687.032041366;448082.77831708995;461495.6585078262;459036.2895090457;417755.6423959943;475557.8990419028;441675.5319146329;437523.7402493343;233722.59852315116;185231.60634950487;469351.06416570285;201358.8246239106;201358.8246239106;273.7112782309739;3215355.2484909655;1621556.8879169032;331498.7324471293;771902.830160261;0;37;34;34;131;114;38;15;166;177;1967897472245.1995;755688560994.784;1652915587469.7307;22860.55835274636;3305.237621015438;0.0;5786.0404328228815;5749554.6077325335;1337322.2226697356;82198.56310857716;1251365.4268845313;2.473933675306282;0.12391729069250701
9055;2019-05-22 23:57:41.764;594;585;178;178;160;39;55;30;7;40;760;194;25;37;214;190;243;534;154;81;55;4;588;354;359;137;359;296;590;-2.0;353.0;636.0;35.0;0.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;15326.6435546875;11418.1298828125;0.0;1280.841796875;439.0;214492;555.0;0.0;Calculated values ==>;1558562261.764;332.56;331.66;290.96000000000004;290.96000000000004;289.16;277.06;273.7412296467126;278.66;276.16;273.86;277.16;349.16;292.56;275.66;276.86;294.56;292.16;297.46000000000004;326.56;281.26000000000005;278.66;328.66;317.06;273.56;241.92719264551067;267.1113755279542;273.7412296467126;288.56;5880000.0;3540000.0;3590000.0;1370000.0;3590000.0;2960000.0;5900000.0;0.0;0.05883333333333333;0.10600000000000001;0.005833333333333333;0.0;0.0;0.0;11418.1298828125;0.0;1280.841796875;15326.6435546875;483962.8924002091;482464.71764585475;246628.7637423405;246628.7637423405;240594.30391409688;430542.39183029096;438091.89182571816;444068.11450643884;473078.44118532055;530220.0550491629;468312.15103794984;446615.7736650954;448280.0416260742;461648.628002798;459194.73155988165;418120.02489143173;475064.14521957317;442368.09841364;438091.89182571816;232886.18681767926;184395.8529593127;469547.9199074341;201262.7931840142;201358.8246239106;273.66928032539965;3215612.5165328495;1621748.7337055667;331520.2721399566;771902.830160261;0;37;34;34;131;114;38;15;166;177;1968113103940.0076;755770734964.7109;1653094330849.5715;25737.364060177013;1564.9965725532825;0.0;0.0;5749959.46217443;1337362.795102639;82198.56310857716;1251413.6286193775;2.149966258795701;0.1326965736051995
9056;2019-05-22 23:58:41.794;599;589;178;179;161;39;57;30;4;39;754;194;18;35;215;191;243;530;154;84;57;6;582;354;359;137;359;295;584;83.0;370.0;760.0;56.0;0.0;0;89;86;1;0;0;0;0;0;0;1;0;0;0;0;14440.283203125;10464.9130859375;0.0;1264.98156738281;438.0;214493;554.0;0.0;Calculated values ==>;1558562321.794;333.06;332.06;290.96000000000004;291.06;289.26000000000005;277.06;273.7412296467126;278.86;276.16;273.56;277.06;348.56000000000006;292.56;274.96000000000004;276.66;294.66;292.26000000000005;297.46000000000004;326.16;281.56;278.86;328.56;316.96000000000004;273.76000000000005;241.92719264551067;266.98899913490544;273.7412296467126;288.56;5820000.0;3540000.0;3590000.0;1370000.0;3590000.0;2950000.0;5840000.0;0.013833333333333333;0.06166666666666667;0.12666666666666665;0.009333333333333334;0.0;0.013833333333333333;0.0;10464.9130859375;0.0;1264.98156738281;14440.283203125;485332.27580864984;483711.11898261664;246870.59807465464;247225.1390081586;241109.46594680005;430542.39183029096;438429.5904723098;443839.4948927071;472980.6827117325;529672.3896463687;468451.6995173388;445828.09891910193;448192.11920137814;461782.40754588926;459330.1300862276;420140.5188289855;475218.4074160346;442846.9158419669;438429.5904723098;232467.98657752166;183977.97901196036;469744.696391452;201245.37430998436;201245.37430998436;273.6624704230644;3215860.6982845743;1621931.1835762318;331541.497942246;771902.830160261;0;37;34;34;131;114;38;15;166;177;1968328611639.9048;755852976064.6718;1653271719499.487;30728.588607144877;2505.9936727603645;0.0;3281.048323578835;5750430.247054569;1337396.736983793;82198.56310857716;1251440.9843597624;3.113039944749019;0.16971255088830536
