;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9057;2019-05-22 23:59:41.805;600;589;179;179;163;39;59;30;2;39;749;194;14;31;215;192;241;507;156;87;59;7;574;354;359;137;359;296;576;316.0;372.0;796.0;82.0;0.0;0;86;79;1;0;0;0;0;0;0;1;0;0;0;0;13735.5205078125;9856.505859375;0.0;1243.03881835938;436.0;214494;553.0;0.0;Calculated values ==>;1558562381.805;333.16;332.06;291.06;291.06;289.46000000000004;277.06;273.7412296467126;279.06;276.16;273.36;277.06;348.06000000000006;292.56;274.56;276.26000000000005;294.66;292.36;297.26000000000005;323.86;281.86;279.06;328.46000000000004;316.76000000000005;273.86;241.92719264551067;267.1113755279542;273.7412296467126;288.76000000000005;5740000.0;3540000.0;3590000.0;1370000.0;3590000.0;2960000.0;5760000.0;0.05266666666666667;0.062000000000000006;0.13266666666666665;0.013666666666666666;0.0;0.05266666666666667;0.0;9856.505859375;0.0;1243.03881835938;13735.5205078125;486354.09167021886;484610.6072652304;247562.26212947787;247562.26212947787;242033.4189815335;430542.39183029096;438765.72347154043;443348.55288485077;472980.6827117325;529075.8561089406;468312.15103794984;445066.589147658;447451.1340063539;461782.40754588926;459465.39392178826;422100.46307343524;472811.8548117349;443322.9970465634;438765.72347154043;232049.79005350024;183142.23651711168;469843.0551361263;201231.46658047725;201231.46658047725;273.6570326605091;3216095.539695811;1622100.5597811632;331562.40194387943;771902.830160261;0;37;34;34;131;114;38;15;166;177;1968544051130.4663;755935191134.886;1653449052004.9492;32120.866783046884;3671.0250435938697;0.0;12510.137529595995;5750954.088537521;1337448.2215770087;82198.56310857716;1251572.6017009714;4.351712683595961;0.1757628362031984
9058;2019-05-23 00:00:41.785;596;587;179;180;165;40;61;30;4;39;745;194;16;31;216;192;239;478;155;89;61;8;571;354;359;137;359;297;573;235.0;339.0;643.0;18.0;0.0;0;85;74;1;0;0;0;0;0;0;1;0;0;0;0;13600.5185546875;9405.0634765625;0.0;1252.10278320312;435.0;214495;552.0;0.0;Calculated values ==>;1558562441.785;332.76000000000005;331.86;291.06;291.16;289.66;277.16;273.7412296467126;279.26000000000005;276.16;273.56;277.06;347.66;292.56;274.76000000000005;276.26000000000005;294.76000000000005;292.36;297.06;320.96000000000004;282.06;279.26000000000005;328.36;316.66;273.96000000000004;241.92719264551067;267.23344911666527;273.7412296467126;288.66;5710000.0;3540000.0;3590000.0;1370000.0;3590000.0;2970000.0;5730000.0;0.03916666666666667;0.0565;0.10716666666666666;0.003;0.0;0.03916666666666667;0.0;9405.0634765625;0.0;1252.10278320312;13600.5185546875;486134.06583529257;484668.72178679064;247691.75540255712;248055.54588297528;242806.53616715758;430542.39183029096;439100.3218987744;443433.7978453809;472980.6827117325;528582.6039339992;468172.3487542903;445152.9180580566;447261.0685572322;461916.06316538615;459465.39392178826;422451.57256636303;468816.6679774216;443638.89912982256;439100.3218987744;231631.59724164338;182724.36793118677;469941.3943347461;201385.89140870763;201385.89140870763;273.7173840357193;3216323.2640879625;1622261.0193546545;331583.1878596168;771902.830160261;0;37;34;34;131;114;38;15;166;177;1968759379330.5347;756017363734.9121;1653626892705.0059;25939.467306463484;805.6665087781154;0.0;9310.48186086095;5751437.763376381;1337485.5149047028;82198.56310857716;1251754.379583118;3.383227285495639;0.11886289774896923
9059;2019-05-23 00:01:41.755;590;585;180;180;166;40;63;29;8;39;743;194;19;31;216;193;239;474;155;92;63;9;568;354;359;138;359;297;571;235.0;313.0;983.0;86.0;0.0;0;84;66;1;0;0;0;0;0;0;1;0;0;0;0;13169.7587890625;8962.3212890625;0.0;1234.88452148438;433.0;214496;551.0;0.0;Calculated values ==>;1558562501.755;332.16;331.66;291.16;291.16;289.76000000000005;277.16;273.7412296467126;279.46000000000004;276.06;273.96000000000004;277.06;347.46000000000004;292.56;275.06;276.26000000000005;294.76000000000005;292.46000000000004;297.06;320.56;282.36;279.46000000000004;328.26000000000005;316.46000000000004;274.06;242.14157278889297;267.23344911666527;273.7412296467126;288.66;5680000.0;3540000.0;3590000.0;1380000.0;3590000.0;2970000.0;5710000.0;0.03916666666666667;0.05216666666666667;0.16383333333333333;0.014333333333333333;0.0;0.03916666666666667;0.0;8962.3212890625;0.0;1234.88452148438;13169.7587890625;485640.4069300656;484615.410573441;248144.24030665937;248144.24030665937;243216.10544337775;430542.39183029096;439433.4158590946;444010.2435086417;472850.0741107318;528374.255711852;468172.3487542903;445578.0381609218;447261.0685572322;461916.06316538615;459600.5238445695;423373.4566975868;468473.2711535303;444110.57439652376;439433.4158590946;231213.40812182956;181888.63598580268;469904.45810332865;201252.6824549032;201252.6824549032;273.66532763134893;3216546.238189778;1622414.0043636712;331603.90239138535;771902.830160261;0;37;34;34;131;114;38;15;166;177;1968974671630.6375;756099822484.9514;1653805003605.0908;39771.78041930416;3850.675450960765;0.0;9328.745391664163;5751985.083310825;1337524.298352961;82198.56310857716;1251909.6288135163;5.192716734927731;0.24578386129622526
9060;2019-05-23 00:02:41.776;583;581;180;181;168;41;65;30;11;39;741;194;23;32;217;194;239;477;156;94;64;10;572;354;359;138;359;297;574;132.0;311.0;690.0;24.0;0.0;0;86;59;1;0;0;0;0;0;0;1;0;0;0;0;12835.2548828125;8611.8759765625;0.0;1245.32214355469;432.0;214497;551.0;0.0;Calculated values ==>;1558562561.776;331.46000000000004;331.26000000000005;291.16;291.26000000000005;289.96000000000004;277.26000000000005;273.7412296467126;279.66;276.16;274.26000000000005;277.06;347.26;292.56;275.46000000000004;276.36;294.86;292.56;297.06;320.86;282.56;279.56;328.26000000000005;316.36;274.16;242.14157278889297;267.23344911666527;273.7412296467126;288.76000000000005;5720000.0;3540000.0;3590000.0;1380000.0;3590000.0;2970000.0;5740000.0;0.022000000000000002;0.05183333333333333;0.115;0.004;0.0;0.022000000000000002;0.0;8611.8759765625;0.0;1245.32214355469;12835.2548828125;484225.50074560044;483721.31080265454;248011.50083032323;248376.83377188267;243786.78515900465;430542.39183029096;439765.03452980146;444440.31481115596;472850.0741107318;528165.8707737533;468172.3487542903;446142.09852666856;447400.1079410987;462049.59554772783;459735.5206260379;422139.64930058265;468527.6962923135;444423.60101292573;439599.4078171972;231213.40812182956;181470.77258748977;470002.91871598386;201366.17817547257;201366.17817547257;273.70968313135023;3216763.0224846695;1622560.5072654032;331624.5780141652;771902.830160261;0;37;34;34;131;114;38;15;166;177;1969190147020.3088;756182651464.8251;1653983265974.8188;27953.52571310359;1074.5469621620452;0.0;5241.131052117943;5752549.65839321;1337565.3562382397;82198.56310857716;1252031.0869458355;3.4765663944041907;0.15992085589568852
9061;2019-05-23 00:03:41.777;579;579;180;181;168;42;66;30;13;38;738;194;24;34;217;194;239;494;155;97;66;11;575;354;359;138;359;298;577;179.0;301.0;700.0;60.0;0.0;0;87;53;1;0;0;0;0;0;0;1;0;0;0;0;12815.73828125;8281.8310546875;0.0;1261.4287109375;431.0;214498;550.0;0.0;Calculated values ==>;1558562621.777;331.06;331.06;291.16;291.26000000000005;289.96000000000004;277.36;273.7412296467126;279.76000000000005;276.16;274.46000000000004;276.96000000000004;346.96000000000004;292.56;275.56;276.56;294.86;292.56;297.06;322.56;282.86;279.76000000000005;328.16;316.26000000000005;274.26000000000005;242.14157278889297;267.35522164206344;273.7412296467126;288.66;5750000.0;3540000.0;3590000.0;1380000.0;3590000.0;2980000.0;5770000.0;0.029833333333333333;0.050166666666666665;0.11666666666666667;0.01;0.0;0.029833333333333333;0.0;8281.8310546875;0.0;1261.4287109375;12815.73828125;483328.4780874173;483101.05884316063;247880.55099564375;248243.79704926815;243676.99245578417;430542.39183029096;439930.2995056856;444526.6575060108;472752.1489716358;527775.8227761798;468032.2913532488;446088.689390659;447488.2920017346;462049.59554772783;459735.5206260379;421189.29222417035;470724.5641446585;444891.0526304784;439930.2995056856;230795.22267914342;181052.91087944093;470101.35966640816;201277.56903295976;201277.56903295976;273.6750563473304;3216976.784323416;1622701.2905035084;331645.46795275394;771902.830160261;0;37;34;34;131;114;38;15;166;177;1969405550610.0486;756265452844.7251;1654161768949.6033;28379.060321855955;2688.2379063344843;0.0;7119.806459102987;5753019.104433571;1337596.7133013816;82198.56310857716;1252134.0964751015;4.001473880533368;0.18476417466427128
9062;2019-05-23 00:04:41.787;577;577;179;180;169;43;68;30;14;38;737;194;25;36;218;195;240;510;156;98;68;12;578;356;360;139;361;301;581;149.0;315.0;817.0;121.0;0.0;0;87;53;1;0;0;0;0;0;0;1;0;0;0;0;12922.7587890625;8301.6015625;0.0;1275.96704101562;433.0;214499;550.0;0.0;Calculated values ==>;1558562681.787;330.86;330.86;291.06;291.16;290.06;277.46000000000004;273.955091788801;279.96000000000004;276.16;274.56;276.96000000000004;346.86;292.56;275.66;276.76000000000005;294.96000000000004;292.66;297.16;324.16;282.96000000000004;279.96000000000004;328.16;316.46000000000004;274.36;242.35481222062532;267.7187500070086;273.955091788801;288.76000000000005;5780000.0;3560000.0;3600000.0;1390000.0;3610000.0;3010000.0;5810000.0;0.024833333333333332;0.0525;0.13616666666666666;0.020166666666666666;0.0;0.024833333333333332;0.0;8301.6015625;0.0;1275.96704101562;12922.7587890625;482706.0191992631;482362.5453185603;247350.19811572527;247708.64726012218;243870.85283365397;430412.23801567365;440042.10740737274;444068.8471814032;472621.17715536855;527438.8739561596;467610.5751459798;445645.04530121887;447196.8515329987;461879.0317285414;459556.22810200317;420523.48044405755;472618.8836795305;444847.3262068442;440042.10740737274;230795.22267914342;181888.63598580268;470064.77147337084;201687.69111416122;201687.69111416122;273.84417567475083;3217191.3075468806;1622839.5088078417;331666.61644151097;771902.830160261;0;37;34;34;131;114;38;15;166;177;1969621286560.0144;756348566694.7119;1654341498899.5747;33004.23408448945;5412.271120577394;0.0;5919.134671281419;5753530.717141451;1337664.2287939687;82198.56310857716;1252242.7724274779;4.629112221662821;0.2600911461144951
9063;2019-05-23 00:05:41.797;575;576;177;179;170;44;70;31;15;38;738;194;26;37;219;195;241;524;156;98;70;12;587;357;361;139;362;302;590;139.0;325.0;1025.0;121.0;0.0;0;89;55;1;0;0;0;0;0;0;1;0;0;0;0;13150.1162109375;8538.296875;0.0;1289.69799804688;435.0;214500;549.0;0.0;Calculated values ==>;1558562741.797;330.66;330.76000000000005;290.86;291.06;290.16;277.56;274.0616903277293;280.16;276.26000000000005;274.66;276.96000000000004;346.96000000000004;292.56;275.76000000000005;276.86;295.06;292.66;297.26000000000005;325.56;282.96000000000004;280.16;328.06;316.66;274.36;242.35481222062532;267.8393353686513;274.0616903277293;288.76000000000005;5870000.0;3570000.0000000005;3610000.0;1390000.0;3620000.0000000005;3020000.0;5900000.0;0.023166666666666665;0.05416666666666667;0.17083333333333334;0.020166666666666666;0.0;0.023166666666666665;0.0;8538.296875;0.0;1289.69799804688;13150.1162109375;481387.3923790058;481182.51041751273;246279.6677861075;246979.7212225892;243884.77752531803;430346.717906069;440154.36420568853;444011.9539437932;472621.17715536855;527465.7924713183;467469.4839183665;445591.39424184;447146.25206275086;461860.70334265823;459398.6165296522;417808.25059340213;473571.2167106198;444647.61353300465;440154.36420568853;230377.04089860234;182724.36793118677;470064.77147337084;201993.76300975366;201993.76300975366;273.96800523079594;3217408.617717506;1622979.8646835464;331688.00054692343;771902.830160261;0;37;34;34;131;114;38;15;166;177;1969837622609.98;756431980594.6986;1654522429049.546;41344.77428456509;5406.098670682946;0.0;5517.387261039157;5754150.395473607;1337754.3969010618;82198.56310857716;1252338.092660957;5.318303569696812;0.30328829092740855
9064;2019-05-23 00:06:41.778;575;576;175;177;168;46;69;32;18;39;739;194;27;37;219;196;242;535;154;99;70;13;595;359;363;139;364;303;598;-3.0;322.0;1072.0;162.0;0.0;0;90;56;1;0;0;0;0;0;0;1;0;0;0;0;13245.126953125;8801.296875;0.0;1298.40209960938;437.0;214501;547.0;0.0;Calculated values ==>;1558562801.778;330.66;330.76000000000005;290.66;290.86;289.96000000000004;277.76000000000005;274.27422755570615;280.06;276.36;274.96000000000004;277.06;347.06000000000006;292.56;275.86;276.86;295.06;292.76000000000005;297.36;326.66;283.06;280.16;327.86;316.86;274.46000000000004;242.35481222062532;267.9596281332873;274.27422755570615;288.56;5950000.0;3590000.0;3629999.9999999995;1390000.0;3640000.0;3030000.0;5980000.0;0.0;0.05366666666666667;0.17866666666666667;0.027000000000000003;0.0;0.0;0.0;8801.296875;0.0;1298.40209960938;13245.126953125;480457.0114991384;480250.57736221654;245286.37987470007;245970.64855889368;242941.45774354634;430214.79039162316;439550.530927348;444244.8339766329;472719.2527797885;527492.7868628803;467328.1308371761;445537.8252269786;446955.08328484115;461555.367892846;459218.5880301819;415262.8693986438;474213.1580966342;444403.25123426295;439717.1983153084;229540.68826423294;183560.10687098323;470163.3332718048;202422.5390522476;201993.76300975366;274.14395446111257;3217628.508423771;1623124.315541314;331709.5612180951;771902.830160261;0;37;34;34;131;114;38;15;166;177;1970054753830.6497;756515354184.9558;1654703871575.1055;43205.58335982351;7229.001443928045;0.0;0.0;5754854.758670484;1337859.6560597161;82198.56310857716;1252384.0563285023;4.9936720817663955;0.347958479990849
9065;2019-05-23 00:07:41.778;578;578;173;175;167;48;38;32;7;39;741;193;21;38;220;196;244;543;153;97;38;13;605;360;365;139;365;304;608;-2.0;311.0;842.0;120.0;0.0;0;90;58;1;0;0;0;0;0;0;1;0;0;0;0;13341.3203125;9034.79296875;0.0;1305.87536621094;439.0;214502;546.0;0.0;Calculated values ==>;1558562861.778;330.96000000000004;330.96000000000004;290.46000000000004;290.66;289.86;277.96000000000004;274.38016830617;276.96000000000004;276.36;273.86;277.06;347.26;292.46000000000004;275.26000000000005;276.96000000000004;295.16;292.76000000000005;297.56;327.46000000000004;282.86;276.96000000000004;327.76000000000005;317.06;274.46000000000004;242.35481222062532;268.0796299477929;274.38016830617;288.46000000000004;6050000.0;3600000.0;3650000.0;1390000.0;3650000.0;3040000.0;6080000.0;0.0;0.05183333333333333;0.14033333333333334;0.02;0.0;0.0;0.0;9034.79296875;0.0;1305.87536621094;13341.3203125;479719.8456021045;479366.68055879767;244255.06895206028;244923.25657620118;242284.96641535932;430148.3826014536;433683.32636128634;442433.1482669151;472719.2527797885;527624.5101705522;467064.6270272813;444478.12225269125;446904.3873112669;461537.0928964145;459060.2083140158;412107.20422492066;474164.2933626877;443682.745899795;433683.32636128634;229122.51738040973;184395.8529593127;470163.3332718048;202700.63435966283;201993.76300975366;274.25656153013;3217850.0621509845;1623272.9496233452;331731.2635303103;771902.830160261;0;37;34;34;131;114;38;15;166;177;1970273153830.6497;756598754184.9558;1654885971575.1055;33642.462784984404;5349.253978242839;0.0;0.0;5755495.159055023;1337964.474854901;82198.56310857716;1252384.0563285023;3.770715344519802;0.25920182960308813
9066;2019-05-23 00:08:41.779;584;581;172;174;163;49;38;33;-12;39;743;193;-14;32;221;196;246;551;154;99;37;14;613;361;366;139;366;304;616;-1.0;348.0;745.0;122.0;0.0;0;92;58;1;0;0;0;0;0;0;1;0;0;0;0;13348.3193359375;9199.890625;0.0;1320.02502441406;441.0;214503;545.0;0.0;Calculated values ==>;1558562921.779;331.56;331.26000000000005;290.36;290.56;289.46000000000004;278.06;274.4858918419099;276.96000000000004;276.46000000000004;271.96000000000004;277.06;347.46000000000004;292.46000000000004;271.76000000000005;276.36;295.26000000000005;292.76000000000005;297.76000000000005;328.26000000000005;283.06;276.86;327.66;317.26000000000005;274.56;242.35481222062532;268.0796299477929;274.4858918419099;288.56;6130000.0;3610000.0;3660000.0;1390000.0;3660000.0;3040000.0;6160000.0;0.0;0.058;0.12416666666666668;0.02033333333333333;0.0;0.0;0.0;9199.890625;0.0;1320.02502441406;13348.3193359375;479656.2116266793;478861.8916269344;243652.6915778966;244310.9016783506;240755.88927205573;430081.6785162784;433433.583526483;439580.6144452378;472719.2527797885;527833.7864277182;467064.6270272813;439274.65340817464;446054.7494118788;461518.9443161543;458901.46526618546;409536.090039551;474375.9191146143;443797.0235311581;433249.8226776551;228704.35009887922;185231.60634950487;470261.8752935162;202934.77189586655;201993.76300975366;274.3520034702806;3218072.479521347;1623424.9078523712;331753.14639824745;771902.830160261;0;37;34;34;131;114;38;15;166;177;1970492457485.3848;756682155574.8551;1655068374614.8853;29383.525449880264;5435.651102418876;0.0;0.0;5756020.384376623;1338054.3505617015;82198.56310857716;1252384.0563285023;3.309834195698946;0.2345421911616648
9067;2019-05-23 00:09:41.789;589;585;169;171;159;50;39;34;-15;40;744;192;-20;22;222;196;248;553;155;98;38;14;607;363;368;139;368;307;610;-2.0;356.0;775.0;102.0;0.0;0;93;65;1;0;0;0;0;0;0;1;0;0;0;0;13365.3076171875;9589.958984375;0.0;1343.0390625;443.0;214504;544.0;0.0;Calculated values ==>;1558562981.789;332.06;331.66;290.06;290.26000000000005;289.06;278.16;274.69669130483857;277.06;276.56;271.66;277.16;347.56000000000006;292.36;271.16;275.36;295.36;292.76000000000005;297.96000000000004;328.46000000000004;282.96000000000004;276.96000000000004;327.56;317.46000000000004;274.56;242.35481222062532;268.43790593516167;274.69669130483857;288.66;6070000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3070000.0;6100000.0;0.0;0.059333333333333335;0.12916666666666668;0.017;0.0;0.0;0.0;9589.958984375;0.0;1343.0390625;13365.3076171875;481082.83981926466;480153.5510995825;242870.35126506377;243525.30558485768;239672.65714491298;429947.3805835815;433115.1307267976;438453.4767200345;472817.310826017;527706.3390002913;466514.8527660487;437671.5478804793;444020.7736698696;461347.6590963403;458582.87967331253;412861.52003777627;475422.3334688626;443228.9097962223;432929.84295338165;228286.1864045524;186067.36719380575;470261.8752935162;203504.73311171358;201993.76300975366;274.5819486010513;3218295.130181514;1623581.5160294378;331775.34229766834;771902.830160261;0;37;34;34;131;114;38;15;166;177;1970712694185.3499;756765569474.8418;1655251705164.8562;30347.54604940812;4534.871417090645;0.0;0.0;5756518.226265525;1338137.4520972988;82198.56310857716;1252384.0563285023;3.1905628553980465;0.21956379450260832
9068;2019-05-23 00:10:41.800;590;587;168;169;155;49;39;35;-14;40;746;193;-4;18;222;196;248;554;155;101;39;16;610;361;366;138;366;306;612;-1.0;318.0;690.0;78.0;0.0;0;90;67;1;0;0;0;0;0;0;1;0;0;0;0;13185.978515625;9692.5771484375;0.0;1321.00622558594;445.0;214505;543.0;0.0;Calculated values ==>;1558563041.8;332.16;331.86;289.96000000000004;290.06;288.66;278.06;274.4858918419099;277.06;276.66;271.76000000000005;277.16;347.76;292.46000000000004;272.76000000000005;274.96000000000004;295.36;292.76000000000005;297.96000000000004;328.56;283.26000000000005;277.06;327.46000000000004;317.66;274.76000000000005;242.14157278889297;268.3187672390254;274.4858918419099;288.66;6100000.0;3610000.0;3660000.0;1380000.0;3660000.0;3060000.0;6120000.0;0.0;0.053000000000000005;0.115;0.013000000000000001;0.0;0.0;0.0;9692.5771484375;0.0;1321.00622558594;13185.978515625;480880.379353127;480211.5580551969;242480.3605183772;242805.00242555363;238370.92341086757;430081.6785162784;433616.79160117084;438831.83823597094;472947.9820155742;527993.2107690171;466780.14590331726;440363.3734854717;443639.0469653982;461653.8592145803;458901.46526618546;411646.1794698379;475325.72258080565;444114.1182093076;433616.79160117084;227868.02628245065;186903.13564328075;470593.2725848416;203041.41186155137;201993.76300975366;274.39332650550205;3218516.43146345;1623742.2332897552;331797.5467451079;771902.830160261;0;37;34;34;131;114;38;15;166;177;1970932934555.0488;756848684709.7281;1655435638879.6047;27115.89903305825;3478.1741894027737;0.0;0.0;5756997.176098599;1338204.2397194146;82198.56310857716;1252384.0563285023;2.777849150769584;0.18696642579250175
9069;2019-05-23 00:11:41.770;590;588;168;169;152;47;41;36;-7;41;749;193;9;20;222;197;248;556;156;105;41;16;604;361;366;136;366;306;606;94.0;336.0;884.0;142.0;0.0;0;81;68;1;0;0;0;0;0;0;1;0;0;0;0;12756.5576171875;9612.1328125;0.0;1258.43994140625;446.0;214506;542.0;0.0;Calculated values ==>;1558563101.77;332.16;331.96000000000004;289.96000000000004;290.06;288.36;277.86;274.4858918419099;277.26000000000005;276.76000000000005;272.46000000000004;277.26000000000005;348.06000000000006;292.46000000000004;274.06;275.16;295.36;292.86;297.96000000000004;328.76000000000005;283.66;277.26000000000005;327.36;317.76000000000005;274.76000000000005;241.71165711629368;268.3187672390254;274.4858918419099;288.76000000000005;6040000.0;3610000.0;3660000.0;1360000.0;3660000.0;3060000.0;6060000.0;0.015666666666666666;0.056;0.14733333333333334;0.023666666666666666;0.0;0.015666666666666666;0.0;9612.1328125;0.0;1258.43994140625;12756.5576171875;481573.2824224613;481053.96774301294;242675.30024546143;243002.37994128352;237610.8659475714;430081.6785162784;433981.5763581648;439906.9099392921;473306.2826088756;528307.3450254627;466780.14590331726;442313.58979942015;443931.0220281237;461653.8592145803;459038.22702066065;414035.3378504019;476361.8843586623;444744.823450796;433981.5763581648;227449.86971758792;187321.02276691253;470861.32822474994;202970.5767501228;202970.5767501228;274.36588109565224;3218732.5111707593;1623903.0254365483;331819.0313821507;771902.830160261;0;37;34;34;131;114;38;15;166;177;1971152424755.1536;756930843609.7673;1655619147079.6924;34908.61975653761;6340.0811182328425;0.0;3619.1723271926576;5757513.788653264;1338286.0176042868;82198.56310857716;1252414.2010180252;4.127461746285651;0.2592959138801676
9070;2019-05-23 00:12:41.821;587;585;170;170;153;46;43;36;-15;42;752;194;10;23;223;197;247;546;157;107;42;17;597;360;365;135;365;307;599;296.0;325.0;602.0;79.0;0.0;0;73;73;1;0;0;0;0;0;0;1;0;0;0;0;12826.6337890625;9742.5771484375;0.0;1228.59130859375;447.0;214507;541.0;0.0;Calculated values ==>;1558563161.821;331.86;331.66;290.16;290.16;288.46000000000004;277.76000000000005;274.38016830617;277.46000000000004;276.76000000000005;271.66;277.36;348.36;292.56;274.16;275.46000000000004;295.46000000000004;292.86;297.86;327.76000000000005;283.86;277.36;327.26000000000005;317.86;274.86;241.49495122638035;268.43790593516167;274.38016830617;288.86;5970000.0;3600000.0;3650000.0;1350000.0;3650000.0;3070000.0;5990000.0;0.04933333333333333;0.05416666666666667;0.10033333333333333;0.013166666666666667;0.0;0.04933333333333333;0.0;9742.5771484375;0.0;1228.59130859375;12826.6337890625;481947.66264563537;481430.83553626627;243569.318993683;243569.318993683;238113.31941287368;430148.3826014536;434589.01295012434;438453.4767200345;473533.6025564079;528544.5012437449;466760.07214872784;442253.9184824793;444166.49989544915;461940.96994019573;459196.6552382944;416287.2414603583;475732.9451162229;445256.7354889495;434408.92020770046;227031.71669481136;187738.9118479558;471092.8683005434;202822.1028555876;202822.1028555876;274.30368459152976;3218945.8856471707;1624064.4517824028;331839.7742590796;771902.830160261;0;37;34;34;131;114;38;15;166;177;1971371911160.5857;757012212714.9276;1655803203395.055;23641.681177732837;3532.2317450252513;0.0;11424.949656037566;5758002.122559976;1338368.356807192;82198.56310857716;1252539.6752639965;3.5182089063684234;0.13645811659252846
9071;2019-05-23 00:13:41.781;583;582;174;174;154;44;45;36;-12;42;756;194;10;24;223;198;245;536;157;110;45;18;593;359;364;135;364;307;595;-2.0;314.0;441.0;70.0;0.0;0;67;76;1;0;0;0;0;0;0;1;0;0;0;0;13000.689453125;9887.92578125;0.0;1181.14086914062;447.0;214508;540.0;0.0;Calculated values ==>;1558563221.781;331.46000000000004;331.36;290.56;290.56;288.56;277.56;274.27422755570615;277.66;276.76000000000005;271.96000000000004;277.36;348.76;292.56;274.16;275.56;295.46000000000004;292.96000000000004;297.66;326.76000000000005;284.16;277.66;327.16;317.86;274.96000000000004;241.49495122638035;268.43790593516167;274.27422755570615;288.86;5930000.0;3590000.0;3640000.0;1350000.0;3640000.0;3070000.0;5950000.0;0.0;0.052333333333333336;0.0735;0.011666666666666665;0.0;0.0;0.0;9887.92578125;0.0;1181.14086914062;13000.689453125;481835.97492802603;481462.458419817;245056.8296411681;245056.8296411681;238538.84235837084;430214.79039162316;435189.27008113236;438918.9086401352;473533.6025564079;528963.3448891509;466760.07214872784;442253.9184824793;444312.00193913304;462092.9729319857;459490.719185696;417035.1950890666;474738.5808308894;445919.4259606557;435189.27008113236;226613.5671989835;187738.9118479558;471190.70470879815;202437.13624882305;202822.1028555876;274.1496277001262;3219160.969855008;1624227.9302479213;331859.8419730927;771902.830160261;0;37;34;34;131;114;38;15;166;177;1971590465359.8557;757093158714.6572;1655987280594.4402;17381.41027076144;3135.458298699709;0.0;0.0;5758343.753748176;1338423.883847982;82198.56310857716;1252634.8197055364;1.8535319388231457;0.13284449589801584
9072;2019-05-23 00:14:41.772;578;578;179;179;157;42;48;36;-1;43;759;194;16;24;223;199;244;525;156;113;47;18;585;358;363;135;363;306;587;-2.0;319.0;445.0;75.0;0.0;0;63;76;1;0;0;0;0;0;0;1;0;0;0;0;13096.1025390625;9802.140625;0.0;1152.16430664062;447.0;214509;539.0;0.0;Calculated values ==>;1558563281.772;330.96000000000004;330.96000000000004;291.06;291.06;288.86;277.36;274.1680685717883;277.96000000000004;276.76000000000005;273.06;277.46000000000004;349.06000000000006;292.56;274.76000000000005;275.56;295.46000000000004;293.06;297.56;325.66;284.46000000000004;277.86;327.06;317.86;274.96000000000004;241.49495122638035;268.3187672390254;274.1680685717883;288.76000000000005;5850000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3060000.0;5870000.0;0.0;0.05316666666666667;0.07416666666666667;0.0125;0.0;0.0;0.0;9802.140625;0.0;1152.16430664062;13096.1025390625;482044.752244924;481814.53058012313;247101.66062722803;247101.66062722803;239724.565690397;430280.9020939914;435958.4241996531;440817.3637915739;473631.01605711324;529353.8240171962;466902.48658854986;443346.1541946438;444512.27536222443;462244.6568852205;459783.670977022;419460.998737331;474100.1162545208;446575.86770730716;435782.62218529254;226195.42121513622;187738.9118479558;471190.70470879815;202144.45492127197;202822.1028555876;274.031224224263;3219378.4105012557;1624391.989522537;331879.2832663163;771902.830160261;0;37;34;34;131;114;38;15;166;177;1971808532645.4937;757174146564.8942;1656171153009.978;17701.574074547396;3363.0781223440777;0.0;0.0;5758636.068098178;1338478.0301951452;82198.56310857716;1252634.8197055364;1.9229565297244866;0.13832332637134712
9073;2019-05-23 00:15:41.782;572;572;183;183;161;41;51;35;4;43;759;194;26;27;223;199;242;504;154;116;50;19;579;356;361;136;361;304;581;-2.0;296.0;167.0;14.0;0.0;0;60;76;1;0;0;0;0;0;0;1;0;0;0;0;13173.4921875;9639.0283203125;0.0;1129.88513183594;447.0;214510;538.0;0.0;Calculated values ==>;1558563341.782;330.36;330.36;291.46000000000004;291.46000000000004;289.26000000000005;277.26000000000005;273.955091788801;278.26000000000005;276.66;273.56;277.46000000000004;349.06000000000006;292.56;275.76000000000005;275.86;295.46000000000004;293.06;297.36;323.56;284.76000000000005;278.16;326.96000000000004;317.86;275.06;241.71165711629368;268.0796299477929;273.955091788801;288.56;5790000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;5810000.0;0.0;0.04933333333333333;0.02783333333333333;0.0023333333333333335;0.0;0.0;0.0;9639.0283203125;0.0;1129.88513183594;13173.4921875;481885.9306257072;481655.00575697067;248796.81170202047;248796.81170202047;241207.09799100924;430412.23801567365;436949.6230331232;441988.93246200663;473501.42000396166;529506.5989332239;467186.51452007843;445197.9025426301;445341.22453111183;462547.07517204626;460096.79854208254;420809.90679331374;471715.2783154592;447417.13752108946;436776.8904632732;225777.27872811773;187738.9118479558;471155.3045861351;201790.79132109167;202822.1028555876;273.88438452727326;3219597.360276157;1624554.0262653457;331898.30351448036;771902.830160261;0;37;34;34;131;114;38;15;166;177;1972025768845.4592;757255460114.8812;1656354183509.949;6685.5149284221325;628.5171976184346;0.0;0.0;5758839.327710794;1338511.2990333552;82198.56310857716;1252634.8197055364;0.6791801381393208;0.043717495424020175
9074;2019-05-23 00:16:41.773;567;566;184;184;163;39;54;34;8;43;757;194;29;31;223;200;240;479;154;120;53;20;570;354;359;136;359;303;572;148.0;281.0;325.0;54.0;0.0;0;58;72;1;0;0;0;0;0;0;1;0;0;0;0;13048.931640625;9269.6943359375;0.0;1103.45739746094;446.0;214511;537.0;0.0;Calculated values ==>;1558563401.773;329.86;329.76000000000005;291.56;291.56;289.46000000000004;277.06;273.7412296467126;278.56;276.56;273.96000000000004;277.46000000000004;348.86;292.56;276.06;276.26000000000005;295.46000000000004;293.16;297.16;321.06;285.16;278.46000000000004;326.86;317.76000000000005;275.16;241.71165711629368;267.9596281332873;273.7412296467126;288.56;5700000.0;3540000.0;3590000.0;1360000.0;3590000.0;3030000.0;5720000.0;0.024666666666666667;0.04683333333333333;0.05416666666666667;0.009000000000000001;0.0;0.024666666666666667;0.0;9269.6943359375;0.0;1103.45739746094;13048.931640625;482218.5552295712;481847.30053568503;249581.06887107433;249581.06887107433;242171.02205672226;430542.39183029096;437922.44539726764;442787.31820175383;473501.42000396166;529374.0820662462;467328.1308371761;445822.8665406856;446107.1014639255;462848.23961327464;460542.747743898;423048.5287611747;469104.72846423683;448397.5584939198;437752.5954410684;225359.1397227605;187321.02276691253;471253.26030847814;201216.5868267533;201216.5868267533;273.6512143160372;3219815.847696466;1624711.5753180792;331916.9119105268;771902.830160261;0;37;34;34;131;114;38;15;166;177;1972241736445.2327;757337047874.7957;1656536256194.758;13085.081282812529;2430.3300613355236;0.0;5834.5548791531055;5759004.057965803;1338536.785603594;82198.56310857716;1252683.4337029513;2.0581947292413227;0.08615229600845563
9075;2019-05-23 00:17:41.773;563;561;183;184;165;37;57;32;9;42;755;193;29;32;223;200;239;460;154;124;56;20;569;353;357;137;357;301;572;244.0;289.0;368.0;44.0;0.0;0;54;66;1;0;0;0;0;0;0;1;0;0;0;0;12991.681640625;8924.607421875;0.0;1076.13110351562;445.0;214512;536.0;0.0;Calculated values ==>;1558563461.773;329.46000000000004;329.26000000000005;291.46000000000004;291.56;289.66;276.86;273.6339639331285;278.86;276.36;274.06;277.36;348.66;292.46000000000004;276.06;276.36;295.46000000000004;293.16;297.06;319.16;285.56;278.76000000000005;326.76000000000005;317.66;275.16;241.92719264551067;267.7187500070086;273.6339639331285;288.56;5690000.0;3529999.9999999995;3570000.0000000005;1370000.0;3570000.0000000005;3010000.0;5720000.0;0.04066666666666666;0.04816666666666667;0.06133333333333334;0.007333333333333333;0.0;0.04066666666666666;0.0;8924.607421875;0.0;1076.13110351562;12991.681640625;481772.062412019;481141.77689560706;249207.1211296447;249581.06887107433;242842.06155911685;430607.02586249536;438877.95291599666;443343.77367153234;473273.90776018414;529318.2321055314;467489.35808344575;446212.05846747686;446635.25890643254;463148.1647397199;460697.8025867657;423068.4286862988;466164.6866316475;449364.3469875088;438710.81654749776;224941.0041839467;186903.13564328075;471119.972000508;201039.38621698436;201039.38621698436;273.5774503330371;3220032.852807143;1624863.1944993944;331935.07514803496;771902.830160261;0;37;34;34;131;114;38;15;166;177;1972456536445.2327;757418947874.7957;1656717456194.758;14861.335763878944;1980.5909624125065;0.0;9665.304833440878;5759236.944774525;1338573.543278792;82198.56310857716;1252812.5992005563;2.650527407794314;0.07912208781726021
9076;2019-05-23 00:18:41.784;560;560;182;183;166;37;60;29;11;42;752;193;28;34;223;201;239;466;155;127;59;21;570;351;356;136;356;299;573;172.0;277.0;266.0;67.0;0.0;0;50;58;1;0;0;0;0;0;0;1;0;0;0;0;12658.671875;8442.173828125;0.0;1035.71545410156;444.0;214513;534.0;0.0;Calculated values ==>;1558563521.784;329.16;329.16;291.36;291.46000000000004;289.76000000000005;276.86;273.4187578820637;279.16;276.06;274.26000000000005;277.36;348.36;292.46000000000004;275.96000000000004;276.56;295.46000000000004;293.26000000000005;297.06;319.76000000000005;285.86;279.06;326.56;317.56;275.26000000000005;241.71165711629368;267.47669482898436;273.4187578820637;288.66;5700000.0;3510000.0;3560000.0;1360000.0;3560000.0;2990000.0;5730000.0;0.028666666666666667;0.04616666666666667;0.044333333333333336;0.011166666666666667;0.0;0.028666666666666667;0.0;8442.173828125;0.0;1035.71545410156;12658.671875;481233.3938189001;480883.6028810861;248789.939670311;249160.6661962738;243143.94748032582;430735.4089219946;439597.5900049784;444038.8974165015;473403.85947104497;529158.4594518314;467771.2012917856;446458.05325531313;447298.3091029478;463297.66702555475;461140.1023613316;422761.14956688345;466962.15054063377;449989.71597663057;439432.29975660174;224104.74344509715;186485.25045852014;471351.1979698544;200384.45813719125;200384.45813719125;273.3118997007835;3220246.644940854;1625007.9442088623;331952.67709575663;771902.830160261;0;37;34;34;131;114;38;15;166;177;1972670475659.9402;757500862889.6837;1656897489194.512;10802.013474716088;3025.7952614647384;0.0;6852.704793089768;5759450.845225782;1338615.2708125794;82198.56310857716;1252950.2745164372;2.181974584578846;0.08704197907849748
9077;2019-05-23 00:19:41.794;559;560;181;182;167;38;62;28;13;41;748;193;27;33;223;202;239;479;155;129;62;21;571;352;357;136;357;298;574;314.0;270.0;678.0;146.0;0.0;0;46;51;1;0;0;0;0;0;0;1;0;0;0;0;12292.244140625;8086.95361328125;0.0;1011.4349975585901;442.0;214514;532.0;0.0;Calculated values ==>;1558563581.794;329.06;329.16;291.26000000000005;291.36;289.86;276.96000000000004;273.5264737036516;279.36;275.96000000000004;274.46000000000004;277.26000000000005;347.96000000000004;292.46000000000004;275.86;276.46000000000004;295.46000000000004;293.36;297.06;321.06;286.06;279.36;326.36;317.36;275.26000000000005;241.71165711629368;267.35522164206344;273.5264737036516;288.66;5710000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;2980000.0;5740000.0;0.052333333333333336;0.045000000000000005;0.113;0.024333333333333332;0.0;0.052333333333333336;0.0;8086.95361328125;0.0;1011.4349975585901;12292.244140625;480975.55206840276;480766.7448224303;248376.83377188267;248744.45706673642;243446.60656742431;430671.36484660726;439708.0387199541;444526.6575060108;473306.2826088756;528818.2892612962;467911.733755927;446510.5447193949;447349.16613002797;463148.1647397199;461119.3891967811;422451.57256636303;468835.13796951406;450101.01517322107;439708.0387199541;223268.49639005636;185649.48583044452;471351.1979698544;200669.64455813897;200669.64455813897;273.4281915065852;3220454.603895001;1625145.7098946401;331969.7395261156;771902.830160261;0;37;34;34;131;114;38;15;166;177;1972884411309.9062;757582476489.6708;1657076619044.4834;27555.842463109515;6586.584466351742;0.0;12509.675961134992;5759770.547300013;1338695.3873274925;82198.56310857716;1253111.654581559;5.1275126713113615;0.23188028622319626
9078;2019-05-23 00:20:41.794;559;560;180;181;169;39;64;29;15;40;745;193;29;34;224;202;240;490;156;130;64;22;573;353;357;137;358;298;576;329.0;262.0;706.0;186.0;0.0;0;45;44;1;0;0;0;0;0;0;1;0;0;0;0;11970.2353515625;7726.50390625;0.0;1001.4359741210901;440.0;214515;531.0;0.0;Calculated values ==>;1558563641.794;329.06;329.16;291.16;291.26000000000005;290.06;277.06;273.6339639331285;279.56;276.06;274.66;277.16;347.66;292.46000000000004;276.06;276.56;295.56;293.36;297.16;322.16;286.16;279.56;326.26000000000005;317.16;275.36;241.92719264551067;267.35522164206344;273.6339639331285;288.76000000000005;5730000.0;3529999.9999999995;3570000.0000000005;1370000.0;3579999.9999999995;2980000.0;5760000.0;0.05483333333333333;0.043666666666666666;0.11766666666666666;0.031000000000000003;0.0;0.05483333333333333;0.0;7726.50390625;0.0;1001.4359741210901;11970.2353515625;480741.8532313898;480532.6349469501;247924.00529082306;248287.94068886002;244054.2841648258;430607.02586249536;440037.52846745803;444812.4960039494;473078.44118532055;528505.6464834348;467911.733755927;446790.83026174403;447488.2920017346;463130.76999981416;460965.25863777025;422119.859155365;470248.9029771379;450247.72005458304;440037.52846745803;222850.3779558165;184813.72873217988;471316.13971061294;200915.39881663144;200915.39881663144;273.52890831532665;3220656.7912241025;1625277.4887073028;331986.5134508796;771902.830160261;0;37;34;34;131;114;38;15;166;177;1973098611309.9062;757664376489.6708;1657255419044.4834;28698.558435707742;8382.422967713428;0.0;13111.863442520324;5760239.33397417;1338820.1290561096;82198.56310857716;1253325.1674099227;5.75082385235305;0.2795559267661479
9079;2019-05-23 00:21:41.775;559;560;177;179;169;41;66;29;21;40;743;194;35;35;224;203;240;500;154;129;66;23;573;355;359;138;360;298;576;146.0;257.0;861.0;215.0;0.0;0;45;39;1;0;0;0;0;0;0;1;0;0;0;0;11648.3017578125;7421.89599609375;0.0;1003.75366210938;438.0;214516;528.0;0.0;Calculated values ==>;1558563701.775;329.06;329.16;290.86;291.06;290.06;277.26000000000005;273.8482719121499;279.76000000000005;276.06;275.26000000000005;277.16;347.46000000000004;292.56;276.66;276.66;295.56;293.46000000000004;297.16;323.16;286.06;279.76000000000005;325.96000000000004;316.96000000000004;275.46000000000004;242.14157278889297;267.35522164206344;273.8482719121499;288.56;5730000.0;3550000.0;3590000.0;1380000.0;3600000.0;2980000.0;5760000.0;0.024333333333333332;0.04283333333333333;0.1435;0.035833333333333335;0.0;0.024333333333333332;0.0;7421.89599609375;0.0;1003.75366210938;11648.3017578125;480741.8532313898;480532.6349469501;246845.13409381625;247562.26212947787;244054.2841648258;430477.46260093397;439930.2995056856;445665.0885892439;472947.9820155742;528297.1719809249;468032.2913532488;447627.2371781062;447627.2371781062;462830.7780603107;460790.1143214629;422119.859155365;471762.15737826267;449735.6609706538;439930.2995056856;221596.04284303306;183977.97901196036;471281.1494085178;201416.4838307166;201416.4838307166;273.73380832377336;3220853.5500405924;1625403.6853986008;332003.21807309374;771902.830160261;0;37;34;34;131;114;38;15;166;177;1973313343290.5686;757746850364.9252;1657434162425.0347;35049.67478284866;9670.150516537877;0.0;5803.836181424244;5760770.401028125;1338970.5195302067;82198.56310857716;1253482.7483241786;5.996411378394002;0.3812544489165564
9080;2019-05-23 00:22:44.775;561;560;176;178;170;44;46;31;31;40;741;194;41;39;225;203;240;508;153;127;46;24;582;355;360;139;360;300;586;139.0;246.0;920.0;84.0;0.0;0;48;38;1;0;0;0;0;0;0;1;0;0;0;0;11689.8642578125;7517.8037109375;0.0;1031.56921386719;435.0;214517;526.0;0.0;Calculated values ==>;1558563764.775;329.26000000000005;329.16;290.76000000000005;290.96000000000004;290.16;277.56;273.8482719121499;277.76000000000005;276.26000000000005;276.26000000000005;277.16;347.26;292.56;277.26000000000005;277.06;295.66;293.46000000000004;297.16;323.96000000000004;285.86;277.76000000000005;325.76000000000005;316.66;275.56;242.35481222062532;267.5978703862781;273.8482719121499;288.46000000000004;5820000.0;3550000.0;3600000.0;1390000.0;3600000.0;3000000.0;5860000.0;0.023166666666666665;0.041;0.15333333333333332;0.014;0.0;0.023166666666666665;0.0;7517.8037109375;0.0;1031.56921386719;11689.8642578125;479970.47467824013;479354.116202156;246088.38466380292;246789.3201761483;244028.33554012064;430477.46260093397;436317.3535810935;446687.032041366;472817.310826017;527934.1129554303;467751.4058904625;448082.77831708995;447805.08668736095;462963.62376627576;460790.1143214629;419198.59495964093;471671.0539440827;449255.41685757245;436317.3535810935;220759.83610629753;182724.36793118677;471246.2272376559;201594.28794889056;201594.28794889056;273.8032324150342;3221057.7589932294;1625534.4077710372;332021.0271482585;771902.830160261;0;37;34;34;131;114;38;15;166;177;1973539828290.5686;757834105364.9252;1657622532425.0347;37580.8874275129;3775.127150042714;0.0;5437.751020479367;5761405.918447466;1339088.1657097894;82198.56310857716;1253581.1122121953;5.473356468317117;0.28924990147867596
9081;2019-05-23 00:23:41.776;563;562;175;177;169;45;49;31;38;40;739;194;44;42;226;203;242;521;153;129;48;26;595;356;360;140;361;302;598;135.0;263.0;1051.0;135.0;0.0;0;53;38;1;0;0;0;0;0;0;1;0;0;0;0;11917.7177734375;7706.0888671875;0.0;1059.49670410156;432.0;214518;524.0;0.0;Calculated values ==>;1558563821.776;329.46000000000004;329.36;290.66;290.86;290.06;277.66;273.955091788801;278.06;276.26000000000005;276.96000000000004;277.16;347.06000000000006;292.56;277.56;277.36;295.76000000000005;293.46000000000004;297.36;325.26000000000005;286.06;277.96000000000004;325.56;316.36;275.76000000000005;242.56692532238324;267.8393353686513;273.955091788801;288.46000000000004;5950000.0;3560000.0;3600000.0;1400000.0;3610000.0;3020000.0;5980000.0;0.022500000000000003;0.04383333333333333;0.17516666666666666;0.022500000000000003;0.0;0.022500000000000003;0.0;7706.0888671875;0.0;1059.49670410156;11917.7177734375;478719.2174004197;478214.88081020134;245286.37987470007;245970.64855889368;243271.93672424005;430412.23801567365;436836.9659171394;447286.45025618136;472686.4266018815;527570.3369048043;467469.4839183665;448123.7737234782;447845.39370153175;462946.4434952612;460635.26612677675;415262.8693986438;472095.05587000377;449552.1487710988;436664.20111153496;219923.6425635755;181470.77258748977;471309.8407669174;201831.5782005273;201831.5782005273;273.9002839784609;3221244.65562957;1625654.9323682236;332037.58171051386;771902.830160261;0;37;34;34;131;114;38;15;166;177;1973745031890.3076;757913621759.8241;1657794105434.8164;42995.51175508207;6063.260907743778;0.0;5283.734015497673;5762043.82613135;1339166.054314924;82198.56310857716;1253665.992124384;6.199529539283472;0.3561444925068035
9082;2019-05-23 00:24:41.796;569;565;174;176;168;47;37;32;37;40;739;194;43;46;226;203;244;531;153;127;37;27;606;358;363;141;363;304;609;-1.0;284.0;971.0;146.0;0.0;0;58;41;1;0;0;0;0;0;0;1;0;0;0;0;12238.2578125;8027.47998046875;0.0;1103.8935546875;429.0;214519;521.0;0.0;Calculated values ==>;1558563881.796;330.06;329.66;290.56;290.76000000000005;289.96000000000004;277.86;274.1680685717883;276.86;276.36;276.86;277.16;347.06000000000006;292.56;277.46000000000004;277.76000000000005;295.76000000000005;293.46000000000004;297.56;326.26000000000005;285.86;276.86;325.26000000000005;316.06;275.86;242.77792619122317;268.0796299477929;274.1680685717883;288.46000000000004;6060000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3040000.0;6090000.0;0.0;0.04733333333333333;0.16183333333333336;0.024333333333333332;0.0;0.0;0.0;8027.47998046875;0.0;1103.8935546875;12238.2578125;478284.6365057931;477334.09441675997;244553.29064285578;245223.57667985983;242577.34161738082;430280.9020939914;433997.93586973246;446763.26843288407;472555.3283204977;527415.194142179;467186.51452007843;447607.1325964645;448026.5480966273;462645.70173229097;460324.5471149659;411695.9644875109;472209.8100562056;448698.70791018114;433997.93586973246;218669.37671819705;180217.192455513;471275.1926151781;202329.09988452733;201831.5782005273;274.10305273282586;3221446.0225259876;1625786.0891462702;332055.6159720821;771902.830160261;0;37;34;34;131;114;38;15;166;177;1973962004190.2388;757997949859.7972;1657975966034.7585;39557.596276742406;6544.354923112503;0.0;0.0;5762731.998012252;1339271.1528013027;82198.56310857716;1253710.0379182047;5.048742231643472;0.34927958063269343
9083;2019-05-23 00:25:41.777;578;570;172;174;167;49;36;33;35;41;739;194;41;48;227;203;247;540;153;122;35;28;613;361;366;141;366;305;615;-2.0;298.0;1096.0;191.0;0.0;0;64;44;1;0;0;0;0;0;0;1;0;0;0;0;12432.9091796875;8328.0869140625;0.0;1152.18017578125;426.0;214520;519.0;0.0;Calculated values ==>;1558563941.777;330.96000000000004;330.16;290.36;290.56;289.86;278.06;274.4858918419099;276.76000000000005;276.46000000000004;276.66;277.26000000000005;347.06000000000006;292.56;277.26000000000005;277.96000000000004;295.86;293.46000000000004;297.86;327.16;285.36;276.66;325.06;315.76000000000005;275.96000000000004;242.77792619122317;268.19934244402924;274.4858918419099;288.46000000000004;6130000.0;3610000.0;3660000.0;1410000.0;3660000.0;3050000.0;6150000.0;0.0;0.049666666666666665;0.18266666666666667;0.03183333333333333;0.0;0.0;0.0;8328.0869140625;0.0;1152.18017578125;12432.9091796875;478775.44112461666;477352.7841317766;243686.09873781528;244345.1642420763;242062.1633126101;430081.6785162784;433065.50215134333;446287.039416296;472653.6706096803;527337.5586878607;467044.6335727143;447135.984043247;448117.77220923116;462326.5264458912;459855.8798952964;409963.59107721556;472823.76251943567;447376.64309987566;432880.6149027872;217833.21561994078;178963.62700411686;471373.7779470034;203090.61681777504;201831.5782005273;274.4123836807352;3221651.5504796044;1625922.3423764128;332074.410632958;771902.830160261;0;37;34;34;131;114;38;15;166;177;1974180634935.0442;758082523069.7219;1658158608179.596;44423.87986132983;8540.3472959471;0.0;0.0;5763431.6220283285;1339396.8188461633;82198.56310857716;1253710.0379182047;5.586786390651137;0.39647347201944944
9084;2019-05-23 00:26:41.787;587;576;168;170;162;51;37;33;11;41;740;193;27;47;228;202;248;545;153;49;36;28;608;364;369;142;369;308;610;-1.0;307.0;906.0;158.0;0.0;0;68;53;1;0;0;0;0;0;0;1;0;0;0;0;12446.8876953125;8746.8974609375;0.0;1176.515625;423.0;214521;518.0;0.0;Calculated values ==>;1558564001.787;331.86;330.76000000000005;289.96000000000004;290.16;289.36;278.26000000000005;274.8017692304317;276.86;276.46000000000004;274.26000000000005;277.26000000000005;347.16;292.46000000000004;275.86;277.86;295.96000000000004;293.36;297.96000000000004;327.66;278.06;276.76000000000005;324.96000000000004;315.46000000000004;275.96000000000004;242.98782864720522;268.5567601203482;274.8017692304317;288.46000000000004;6080000.0;3640000.0;3690000.0;1420000.0;3690000.0;3080000.0;6100000.0;0.0;0.051166666666666666;0.151;0.026333333333333334;0.0;0.0;0.0;8746.8974609375;0.0;1176.515625;12446.8876953125;480677.2639502819;478837.11812130385;242544.90694623842;243197.1423281496;240619.18728629677;429879.7862731237;432488.85388799326;442194.31993339997;472522.5091947854;527209.3164912581;466494.5898468236;444547.7262109147;447410.61151515384;462006.0847086673;459247.19113531715;412461.21956216736;474216.3535386411;434694.8781612207;432301.3137403124;217415.1398638553;177710.07569661198;471240.6132432691;203871.87305771522;201831.5782005273;274.72840767117;3221858.91667547;1626064.6576281046;332093.8196655945;771902.830160261;0;37;34;34;131;114;38;15;166;177;1974401171685.009;758167437219.7084;1658342538829.5667;35986.68947822839;7040.710158219586;0.0;0.0;5764101.821787398;1339526.6826319518;82198.56310857716;1253710.0379182047;4.335947648639382;0.30866301581760175
