;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9085;2019-05-23 00:27:41.768;593;581;165;166;156;52;39;35;-8;41;743;192;-15;41;229;202;248;544;153;43;38;29;610;364;368;142;368;309;612;-1.0;292.0;755.0;48.0;0.0;0;73;62;1;0;0;0;0;0;0;1;0;0;0;0;12743.0302734375;9292.0322265625;0.0;1221.73999023438;421.0;214522;518.0;0.0;Calculated values ==>;1558564061.768;332.46000000000004;331.26000000000005;289.66;289.76000000000005;288.76000000000005;278.36;274.8017692304317;277.06;276.66;272.36;277.26000000000005;347.46000000000004;292.36;271.66;277.26000000000005;296.06;293.36;297.96000000000004;327.56;277.46000000000004;276.96000000000004;324.96000000000004;315.26000000000005;276.06;242.98782864720522;268.67533136820026;274.8017692304317;288.46000000000004;6100000.0;3640000.0;3679999.9999999995;1420000.0;3679999.9999999995;3090000.0;6120000.0;0.0;0.048666666666666664;0.12583333333333332;0.008;0.0;0.0;0.0;9292.0322265625;0.0;1221.73999023438;12743.0302734375;481314.9673274023;479334.34160655696;241514.17767744567;241834.97132449647;238680.24785944948;429879.7862731237;433115.1307267976;439094.5795304832;472522.5091947854;527446.4693743654;466228.2923211868;438003.16910024424;446367.0588809091;462292.53388251306;459247.19113531715;411646.1794698379;473813.74109987705;433850.6589431533;432929.84295338165;217415.1398638553;176874.38241465177;471339.3356437985;203991.5045937744;201831.5782005273;274.77452339406307;3222068.7661849614;1626214.9344393022;332113.7988003069;771902.830160261;0;37;34;34;131;114;38;15;166;177;1974622201669.8123;758252610239.6326;1658527580214.4019;29583.803596202524;2138.782648400193;0.0;0.0;5764648.069529287;1339603.1541816106;82198.56310857716;1253710.0379182047;3.0172411566918367;0.187934100720745
9086;2019-05-23 00:28:41.768;594;585;165;166;151;51;40;36;-10;42;747;192;-13;29;229;202;248;549;154;44;40;29;606;363;368;141;368;310;608;0.0;285.0;646.0;88.0;0.0;0;77;68;1;0;0;0;0;0;0;1;0;0;0;0;12651.6904296875;9553.22265625;0.0;1235.13696289062;418.0;214523;519.0;0.0;Calculated values ==>;1558564121.768;332.56;331.66;289.66;289.76000000000005;288.26000000000005;278.26000000000005;274.69669130483857;277.16;276.76000000000005;272.16;277.36;347.86;292.36;271.86;276.06;296.06;293.36;297.96000000000004;328.06;277.56;277.16;325.06;314.96000000000004;276.06;242.77792619122317;268.7936212382143;274.69669130483857;288.56;6060000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3100000.0;6080000.0;0.0;0.0475;0.10766666666666666;0.014666666666666666;0.0;0.0;0.0;9553.22265625;0.0;1235.13696289062;12651.6904296875;481919.02241330047;480386.9186708786;241639.04725651222;241961.3617987665;237250.23818928248;429947.3805835815;433299.8492016903;438561.0797399928;472751.9947874012;527788.8508902154;466084.60121496924;438091.248992408;444438.7475628198;462292.53388251306;459405.1334793091;413257.212033929;475068.85414570407;434033.169636506;433299.8492016903;217833.21561994078;175620.85347054448;471472.3440730569;203648.5259276936;201831.5782005273;274.637490240361;3222280.3888574876;1626371.9782299923;332134.2727749163;771902.830160261;0;37;34;34;131;114;38;15;166;177;1974843001669.8123;758337510239.6326;1658713280214.4019;25292.25162712421;3928.0826661319943;0.0;0.0;5765105.369989481;1339653.711392565;82198.56310857716;1253710.0379182047;2.7085057714811183;0.1864965317091755
9087;2019-05-23 00:29:41.789;592;585;169;169;151;49;41;37;-5;42;749;192;4;25;229;202;247;544;153;51;40;29;601;362;367;140;367;311;603;-1.0;277.0;972.0;27.0;0.0;0;77;78;1;0;0;0;0;0;0;1;0;0;0;0;13261.046875;10160.9541015625;0.0;1240.4814453125;416.0;214524;519.0;0.0;Calculated values ==>;1558564181.789;332.36;331.66;290.06;290.06;288.26000000000005;278.06;274.5913991737795;277.26000000000005;276.86;272.66;277.36;348.06000000000006;292.36;273.56;275.66;296.06;293.36;297.86;327.56;278.26000000000005;277.16;325.06;314.76000000000005;276.06;242.56692532238324;268.91163127593666;274.5913991737795;288.46000000000004;6010000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3110000.0;6030000.0;0.0;0.04616666666666667;0.162;0.0045000000000000005;0.0;0.0;0.0;10160.9541015625;0.0;1240.4814453125;13261.046875;482204.5799930333;480968.12502529495;243102.59039161506;243102.59039161506;237384.8521676773;430014.67791919125;433733.48194404994;439117.1398541336;472882.7909566239;527921.5277195115;465940.63419867784;440502.8199851677;443650.82239291695;462443.7821703978;459562.71824716876;414810.42447121197;474939.0332380243;435535.9226888053;433550.350954743;217833.21561994078;174785.17458790913;471605.12922355125;203506.85800916556;201831.5782005273;274.57806098549503;3222496.4039143724;1626536.3205363918;332154.9101489222;771902.830160261;0;37;34;34;131;114;38;15;166;177;1975063578845.352;758421839744.8389;1658899645419.858;38168.865658884824;1206.4422204647358;0.0;0.0;5765634.397729751;1339696.5140757556;82198.56310857716;1253710.0379182047;3.453539487853516;0.20335876809599354
9088;2019-05-23 00:30:41.779;586;582;175;174;153;46;40;38;8;43;752;192;19;27;229;203;246;541;154;59;40;29;598;360;365;139;365;310;600;92.0;272.0;351.0;0.0;0.0;0;75;83;1;0;0;0;0;0;0;1;0;0;0;0;13717.623046875;10486.8154296875;0.0;1243.31811523438;414.0;214525;521.0;0.0;Calculated values ==>;1558564241.779;331.76000000000005;331.36;290.66;290.56;288.46000000000004;277.76000000000005;274.38016830617;277.16;276.96000000000004;273.96000000000004;277.46000000000004;348.36;292.36;275.06;275.86;296.06;293.46000000000004;297.76000000000005;327.26000000000005;279.06;277.16;325.26000000000005;314.56;276.06;242.35481222062532;268.7936212382143;274.38016830617;288.56;5980000.0;3600000.0;3650000.0;1390000.0;3650000.0;3100000.0;6000000.0;0.015333333333333334;0.04533333333333334;0.058499999999999996;0.0;0.0;0.015333333333333334;0.0;10486.8154296875;0.0;1243.31811523438;13717.623046875;481689.55505063996;480883.443338608;245212.6712039489;244874.0069016842;238085.30014539554;430148.3826014536;434047.17992658;441323.7897637848;473111.3802909942;528313.5842548227;466084.60121496924;442968.8239516501;444146.6137790267;462745.3384353217;460012.4503564219;415571.0189515141;474862.8157341738;437404.9428379243;434047.17992658;218669.37671819705;173949.5011765382;471737.69219339563;203019.46007791444;203019.46007791444;274.38016830617;3222721.1886933823;1626708.3566050553;332175.60502887506;771902.830160261;0;37;34;34;131;114;38;15;166;177;1975283142245.387;758505525794.8522;1659085914369.8875;13940.803286623415;0.0;0.0;3542.4250376795385;5766068.572596492;1339706.5660853134;82198.56310857716;1253739.553206822;1.4904543292153445;0.05635740565744487
9089;2019-05-23 00:31:41.780;581;578;181;180;158;43;41;37;15;43;756;192;32;32;229;204;245;533;154;69;41;29;591;359;364;134;364;310;593;-2.0;267.0;570.0;45.0;0.0;0;56;88;1;0;0;0;0;0;0;1;0;0;0;0;14033.58984375;10673.2666015625;0.0;1118.57189941406;411.0;214526;522.0;0.0;Calculated values ==>;1558564301.78;331.26000000000005;330.96000000000004;291.26000000000005;291.16;288.96000000000004;277.46000000000004;274.27422755570615;277.26000000000005;276.86;274.66;277.46000000000004;348.76;292.36;276.36;276.36;296.06;293.56;297.66;326.46000000000004;280.06;277.26000000000005;325.36;314.26000000000005;276.06;241.2770596917726;268.7936212382143;274.27422755570615;288.56;5910000.0;3590000.0;3640000.0;1340000.0;3640000.0;3100000.0;5930000.0;0.0;0.0445;0.095;0.007500000000000001;0.0;0.0;0.0;10673.2666015625;0.0;1118.57189941406;14033.58984375;481780.89574530633;481120.8716609213;247563.3663001198;247210.3714058782;239861.14385967894;430214.79039162316;434473.7075064044;442374.1672774083;473760.40514917683;528733.1881184353;466084.60121496924;444875.2705753626;444875.2705753626;462895.65004918195;460303.8616837284;417739.0343535776;474540.5758924675;439329.79719206213;434473.7075064044;219087.46209138638;172696.00095264515;472397.21216106473;202658.3353310561;203019.46007791444;274.23553136924636;3222952.45265486;1626884.6935606697;332195.2877736803;771902.830160261;0;37;34;34;131;114;38;15;166;177;1975501845890.1228;758587427159.7533;1659271917469.6628;22773.00403490346;2023.041576225065;0.0;0.0;5766374.526089609;1339723.425046073;82198.56310857716;1253769.073907437;2.10281421417661;0.1345083746123901
9090;2019-05-23 00:32:41.810;577;573;183;183;162;42;43;36;20;43;760;192;43;36;229;204;243;515;154;77;42;30;585;358;363;132;362;307;587;-2.0;266.0;0.0;49.0;0.0;0;37;89;1;0;0;0;0;0;0;1;0;0;0;0;14191.990234375;10631.90625;0.0;988.9105834960941;409.0;214527;522.0;0.0;Calculated values ==>;1558564361.81;330.86;330.46000000000004;291.46000000000004;291.46000000000004;289.36;277.36;274.1680685717883;277.46000000000004;276.76000000000005;275.16;277.46000000000004;349.16;292.36;277.46000000000004;276.76000000000005;296.06;293.56;297.46000000000004;324.66;280.86;277.36;325.36;314.06;276.16;240.83765695389522;268.43790593516167;274.1680685717883;288.56;5850000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;3070000.0;5870000.0;0.0;0.044333333333333336;0.0;0.008166666666666666;0.0;0.0;0.0;10631.90625;0.0;988.9105834960941;14191.990234375;481902.8565839321;481102.04671816964;248532.56084899092;248532.56084899092;241338.16084493647;430280.9020939914;435074.67720794375;443728.6416987744;474018.5663130017;529382.0332538435;466514.8527660487;447036.1171241952;446041.1461244584;463195.3492027865;460459.43622653774;419143.41210296674;472600.32865220186;440873.7416961306;434896.4795471851;219087.46209138638;171860.34048652687;472756.67973813636;201234.53632933673;203019.46007791444;273.6760119097598;3223187.7834286494;1627062.325439235;332212.85890887317;771902.830160261;0;37;34;34;131;114;38;15;166;177;1975720054940.0188;758667267059.7152;1659457110019.5745;0.0;2217.4308378385304;0.0;0.0;5766564.39601066;1339758.7799848085;82198.56310857716;1253769.073907437;0.19081540218816287;0.02842287157419539
9091;2019-05-23 00:33:41.761;574;569;183;183;163;39;45;35;27;44;762;193;49;40;229;205;242;499;154;87;44;31;579;356;361;131;360;305;581;-1.0;236.0;28.0;63.0;0.0;0;17;88;1;0;0;0;0;0;0;1;0;0;0;0;14209.60546875;10434.2724609375;0.0;857.095703125;407.0;214528;523.0;0.0;Calculated values ==>;1558564421.761;330.56;330.06;291.46000000000004;291.46000000000004;289.46000000000004;277.06;273.955091788801;277.66;276.66;275.86;277.56;349.36;292.46000000000004;278.06;277.16;296.06;293.66;297.36;323.06;281.86;277.56;325.46000000000004;313.86;276.26000000000005;240.61611355647437;268.19934244402924;273.955091788801;288.56;5790000.0;3560000.0;3610000.0;1310000.0;3600000.0;3050000.0;5810000.0;0.0;0.03933333333333333;0.004666666666666667;0.0105;0.0;0.0;0.0;10434.2724609375;0.0;857.095703125;14209.60546875;482168.5558567368;481229.10589034145;248796.81170202047;248796.81170202047;241864.14147091508;430412.23801567365;435906.5852007355;445143.9216850511;474244.15781875124;529743.8013911427;466922.52011511306;448257.2920903231;446994.97740117426;463493.82801193424;460903.72621589183;420809.90679331374;470957.8243266407;442911.52731137094;435731.16137290135;219505.55070137876;171024.68490186572;472984.3684616349;201100.0969493543;203019.46007791444;273.6145099439447;3223424.270104107;1627237.7335613708;332228.2297314903;771902.830160261;0;37;34;34;131;114;38;15;166;177;1975937077559.929;758746102624.6826;1659640560079.4985;1138.8711820999185;2854.784850878946;0.0;0.0;5766573.878853189;1339801.013929618;82198.56310857716;1253769.073907437;0.35369106515272764;0.04335031430731386
9092;2019-05-23 00:34:41.771;572;566;181;182;163;39;47;34;34;44;760;194;49;43;229;206;241;481;153;95;46;33;573;355;360;132;360;302;575;-1.0;258.0;234.0;83.0;0.0;0;2;82;1;0;0;0;0;0;0;1;0;0;0;0;13567.4248046875;9902.564453125;0.0;763.5798950195309;405.0;214529;523.0;0.0;Calculated values ==>;1558564481.771;330.36;329.76000000000005;291.26000000000005;291.36;289.46000000000004;277.06;273.8482719121499;277.86;276.56;276.56;277.56;349.16;292.56;278.06;277.46000000000004;296.06;293.76000000000005;297.26000000000005;321.26000000000005;282.66;277.76000000000005;325.46000000000004;313.66;276.46000000000004;240.83765695389522;267.8393353686513;273.8482719121499;288.46000000000004;5730000.0;3550000.0;3600000.0;1320000.0;3600000.0;3020000.0;5750000.0;0.0;0.043000000000000003;0.039;0.013833333333333333;0.0;0.0;0.0;9902.564453125;0.0;763.5798950195309;13567.4248046875;482575.70711936645;481500.0714116164;248332.28560088016;248699.18650984773;242067.6353320927;430477.46260093397;436490.9985850829;446724.52688641194;474115.52784487547;529763.5573304285;467469.4839183665;448816.61916108726;447984.6736389261;463493.82801193424;461191.73348062916;422412.3028765994;469007.3005809685;444379.0182747792;436317.3535810935;219505.55070137876;170189.03402730724;473048.1168422736;201430.26830769243;203019.46007791444;273.739193325508;3223655.7839355576;1627407.235447901;332241.73761241103;771902.830160261;0;37;34;34;131;114;38;15;166;177;1976153413609.8945;758825015774.67;1659822690429.4695;9566.47608457006;3757.380238061706;0.0;0.0;5766663.104948935;1339856.124488913;82198.56310857716;1253769.073907437;1.2491726989377907;0.10260340722410047
9093;2019-05-23 00:35:41.772;571;564;179;180;162;37;49;32;33;44;754;195;46;44;229;206;239;466;152;102;48;34;571;353;358;131;358;299;573;170.0;229.0;8.0;81.0;3.0;0;1;72;1;0;0;0;0;0;0;1;0;0;0;0;12835.53125;9258.4755859375;0.0;755.2186889648441;402.0;214530;523.0;0.0;Calculated values ==>;1558564541.772;330.26000000000005;329.56;291.06;291.16;289.36;276.86;273.6339639331285;278.06;276.36;276.46000000000004;277.56;348.56000000000006;292.66;277.76000000000005;277.56;296.06;293.76000000000005;297.06;319.76000000000005;283.36;277.96000000000004;325.46000000000004;313.36;276.56;240.61611355647437;267.47669482898436;273.6339639331285;288.36;5710000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;2990000.0;5730000.0;0.028333333333333332;0.03816666666666667;0.0013333333333333333;0.013500000000000002;0.0005;0.028833333333333332;0.0;9258.4755859375;0.0;755.2186889648441;12835.53125;482664.60703198286;481449.44734755316;247691.75540255712;248055.54588297528;241803.68267919833;430607.02586249536;437300.0667916998;447158.73241492786;474244.15781875124;529366.8951012784;468012.67958196974;448959.28394498833;448684.19816349365;463791.1003516643;461498.67450629215;422451.57256636303;466962.15054063377;445860.8444661918;437128.95628557174;219505.55070137876;168935.5661677829;473275.31562819314;200880.86053942394;201692.610161328;273.5153795490653;3223875.812237032;1627566.913443257;332254.3944782568;771902.830160261;0;37;34;34;131;114;38;15;166;177;1976368817200.4902;758903917089.8883;1660002993434.968;328.3704958340052;3677.3251436983846;0.0;6788.4146465823615;5766745.563378284;1339918.0813998636;82198.56310857716;1253825.6449724836;1.0779348749610211;0.031782612238133494
9094;2019-05-23 00:36:41.782;571;564;178;179;162;37;51;31;31;44;749;196;43;43;229;207;239;466;152;109;51;36;566;352;357;127;357;297;568;203.0;233.0;639.0;78.0;14.0;0;1;59;1;0;0;0;0;0;0;1;0;0;0;0;12216.953125;8440.7841796875;0.0;756.16845703125;401.0;214531;522.0;0.0;Calculated values ==>;1558564601.782;330.26000000000005;329.56;290.96000000000004;291.06;289.36;276.86;273.5264737036516;278.26000000000005;276.26000000000005;276.26000000000005;277.56;348.06000000000006;292.76000000000005;277.46000000000004;277.46000000000004;296.06;293.86;297.06;319.76000000000005;284.06;278.26000000000005;325.36;313.26000000000005;276.76000000000005;239.71726792356844;267.23344911666527;273.5264737036516;288.36;5660000.0;3520000.0000000005;3570000.0000000005;1270000.0;3570000.0000000005;2970000.0;5680000.0;0.03383333333333333;0.03883333333333334;0.1065;0.013000000000000001;0.0023333333333333335;0.036166666666666666;0.0;8440.7841796875;0.0;756.16845703125;12216.953125;483235.68685938796;482028.089705807;247546.45748174383;247911.49400514975;241975.57169010295;430671.36484660726;437869.33121613413;447261.0685572322;474756.66226843774;528999.191319189;468412.8115865379;448917.89140176895;448917.89140176895;463939.2883609972;461784.41255085584;423976.9388694987;467651.14809800114;447121.24516867945;437869.33121613413;219087.46209138638;168517.74571465285;473986.2994277851;200855.15926884962;203867.50108903635;273.50089685957494;3224084.617735241;1627714.431856919;332266.9914702869;771902.830160261;0;37;34;34;131;114;38;15;166;177;1976583352950.456;758981329989.876;1660181823234.9397;26242.229339212747;3550.7048220661613;0.0;8463.066189596702;5766967.021947151;1339978.3250218325;82198.56310857716;1253952.7618287106;4.159638726216646;0.18289514692178804
9095;2019-05-23 00:37:41.762;571;563;178;179;163;37;53;29;32;45;744;196;41;42;229;207;239;460;151;114;53;39;567;351;356;139;356;294;569;227.0;238.0;261.0;24.0;0.0;0;1;44;1;0;0;0;0;0;0;0;0;0;0;0;10611.447265625;7611.791015625;0.0;0.0;399.0;214532;522.0;0.0;Calculated values ==>;1558564661.762;330.26000000000005;329.46000000000004;290.96000000000004;291.06;289.46000000000004;276.86;273.4187578820637;278.46000000000004;276.06;276.36;277.66;347.56000000000006;292.76000000000005;277.26000000000005;277.36;296.06;293.86;297.06;319.16;284.56;278.46000000000004;325.36;313.06;277.06;242.35481222062532;266.86631818009863;273.4187578820637;288.26000000000005;5670000.0;3510000.0;3560000.0;1390000.0;3560000.0;2940000.0;5690000.0;0.03783333333333334;0.03966666666666666;0.0435;0.004;0.0;0.03783333333333334;0.0;7611.791015625;0.0;0.0;10611.447265625;483121.7156956483;481772.062412019;247502.8094945896;247867.14569744086;242275.5346124512;430735.4089219946;438432.7813550058;447967.09241426544;473307.3401624125;528709.2454042134;468830.1744717917;449198.8471702533;449334.880364875;464087.17984003224;461936.77970419364;423676.2788362078;466583.1676144094;448063.41935628135;438432.7813550058;219087.46209138638;167682.10792650707;472719.2527797885;200629.2248492095;200629.2248492095;273.4079495935524;3224274.790993;1627848.1587264359;332273.29077362956;771902.830160261;0;37;34;34;131;114;38;15;166;177;1976797181650.5242;759061103389.9014;1660359064134.996;10759.197239079933;1088.360111722316;0.0;8996.90122113596;5767275.264386995;1340016.9710100016;82198.56310857716;1254098.21305727;2.738443360984298;0.056290801575910175
9096;2019-05-23 00:38:41.773;571;563;177;179;164;38;55;28;33;48;725;197;40;40;229;208;239;466;150;119;55;43;565;350;355;157;355;293;568;202.0;218.0;525.0;38.0;0.0;0;1;25;1;0;0;0;0;0;0;0;0;0;0;0;9625.87109375;6587.10595703125;0.0;0.0;398.0;214533;521.0;0.0;Calculated values ==>;1558564721.773;330.26000000000005;329.46000000000004;290.86;291.06;289.56;276.96000000000004;273.3108153835814;278.66;275.96000000000004;276.46000000000004;277.96000000000004;345.66;292.86;277.16;277.16;296.06;293.96000000000004;297.06;319.76000000000005;285.06;278.66;325.26000000000005;312.96000000000004;277.46000000000004;246.01318540288656;266.74333088950624;273.3108153835814;288.16;5650000.0;3500000.0;3550000.0;1570000.0;3550000.0;2930000.0;5680000.0;0.033666666666666664;0.036333333333333336;0.0875;0.006333333333333333;0.0;0.033666666666666664;0.0;6587.10595703125;0.0;0.0;9625.87109375;483349.53625497234;481887.71883607504;247183.65374057792;247911.49400514975;242647.25501129928;430799.1582183253;438990.6112634131;448291.95825460093;471234.0247328961;526809.9499200277;469088.07000581094;449247.02355798637;449247.02355798637;464234.7764519513;462220.9023591974;424275.4791620973;467651.14809800114;448994.470303415;438990.6112634131;218669.37671819705;167264.2905471822;470730.29925140715;200367.78980009828;200367.78980009828;273.3009919102225;3224443.466230556;1627966.5045604722;332273.29077362956;771902.830160261;0;37;34;34;131;114;38;15;166;177;1977010520755.2327;759149919669.78;1660535196419.7554;21693.364739768982;1712.2958931916228;0.0;8033.634989264931;5767545.751983418;1340040.3140887907;82198.56310857716;1254240.1602110374;4.772854092117101;0.1744734783470026
9097;2019-05-23 00:39:41.773;571;563;177;179;166;40;57;27;36;49;702;200;41;41;229;209;239;471;150;122;57;45;570;351;356;149;356;295;573;350.0;222.0;587.0;2.0;0.0;0;45;16;1;0;0;0;0;0;0;1;0;0;0;0;10218.7978515625;6071.205078125;0.0;958.239013671875;398.0;214534;521.0;0.0;Calculated values ==>;1558564781.773;330.26000000000005;329.46000000000004;290.86;291.06;289.76000000000005;277.16;273.4187578820637;278.86;275.86;276.76000000000005;278.06;343.36;293.16;277.26000000000005;277.26000000000005;296.06;294.06;297.06;320.26000000000005;285.36;278.86;325.26000000000005;312.96000000000004;277.66;244.42749628697553;266.98899913490544;273.4187578820637;288.16;5700000.0;3510000.0;3560000.0;1490000.0;3560000.0;2950000.0;5730000.0;0.058333333333333334;0.037000000000000005;0.09783333333333334;0.0003333333333333333;0.0;0.058333333333333334;0.0;6071.205078125;0.0;958.239013671875;10218.7978515625;482779.06843492907;481308.15827044274;246970.69858330107;247691.75540255712;243143.94748032582;430735.4089219946;439100.6227884132;448329.5739942236;472394.17025429383;524254.00523962494;469169.67069828;449014.3103811683;449014.3103811683;464087.17984003224;462201.3782193536;422761.14956688345;467738.0843298059;449253.1750018391;439100.6227884132;218669.37671819705;167264.2905471822;471996.39496408723;200655.94421355496;200655.94421355496;273.41842572802733;3224608.838471767;1628071.9904857653;332281.2760987435;771902.830160261;0;37;34;34;131;114;38;16;166;177;1977223820755.2327;759241719669.78;1660711596419.7554;24230.73678020875;90.44681691684409;0.0;13909.27291686673;5767928.452829418;1340055.3369447081;82198.56310857716;1254423.0177769219;5.438617337977832;0.1186228557079383
9098;2019-05-23 00:40:41.794;571;563;177;180;169;43;59;28;40;47;691;202;42;47;229;209;240;491;151;124;59;45;578;352;356;137;357;296;581;282.0;204.0;696.0;10.0;0.0;0;9;9;1;0;0;0;0;0;0;1;0;0;0;0;9914.8935546875;5842.796875;0.0;775.430419921875;397.0;214535;520.0;0.0;Calculated values ==>;1558564841.794;330.26000000000005;329.46000000000004;290.86;291.16;290.06;277.46000000000004;273.5264737036516;279.06;275.96000000000004;277.16;277.86;342.26;293.36;277.36;277.86;296.06;294.06;297.16;322.26000000000005;285.56;279.06;325.16;312.86;277.66;241.92719264551067;267.1113755279542;273.5264737036516;288.26000000000005;5780000.0;3520000.0000000005;3560000.0;1370000.0;3570000.0000000005;2960000.0;5810000.0;0.047;0.034;0.116;0.0016666666666666668;0.0;0.047;0.0;5842.796875;0.0;775.430419921875;9914.8935546875;481859.90511117905;480374.14137567265;246639.3972652949;247708.64726012218;243870.85283365397;430671.36484660726;439432.29975660174;448692.1575643293;473762.2839209553;523023.9452528479;469270.5834754558;448966.0569394879;449647.91442026;463939.2883609972;462049.5740961287;420523.48044405755;469737.1853199599;449548.4270373252;439432.29975660174;218251.29456621417;166846.47414792277;473566.98283907154;200918.49590852432;200918.49590852432;273.5256997664525;3224776.6779564964;1628171.3085843956;332295.7284005372;771902.830160261;0;37;34;34;131;114;38;16;166;177;1977437495514.9067;759327549699.6492;1660888958474.4849;28741.744752073377;454.4141448842454;0.0;11210.14878085964;5768370.044677918;1340059.879041894;82198.56310857716;1254632.4195557302;6.105306735055892;0.18871878496952132
9099;2019-05-23 00:41:41.774;573;564;176;180;172;45;61;29;44;46;695;201;45;46;230;209;241;509;152;124;61;46;585;353;358;133;358;299;588;247.0;211.0;896.0;47.0;0.0;0;1;8;1;0;0;0;0;0;0;1;0;0;0;0;10017.6357421875;5876.517578125;0.0;757.8441772460941;396.0;214536;519.0;0.0;Calculated values ==>;1558564901.774;330.46000000000004;329.56;290.76000000000005;291.16;290.36;277.66;273.6339639331285;279.26000000000005;276.06;277.56;277.76000000000005;342.66;293.26000000000005;277.66;277.76000000000005;296.16;294.06;297.26000000000005;324.06;285.56;279.26000000000005;325.06;312.76000000000005;277.76000000000005;241.05796691057077;267.47669482898436;273.6339639331285;288.36;5850000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2990000.0;5880000.0;0.04116666666666667;0.035166666666666666;0.14933333333333335;0.007833333333333333;0.0;0.04116666666666667;0.0;5876.517578125;0.0;757.8441772460941;10017.6357421875;481334.1176936326;479694.1072739765;246010.07669868364;247414.9132536086;244634.16975270738;430607.02586249536;439322.02721664915;448684.19816349365;474180.86133098433;523201.7110760304;468735.3543542536;448821.82606398215;448959.28394498833;463922.8230274349;461897.4489342795;418500.15905108285;471562.95709820813;449179.6979440156;439322.02721664915;217833.21561994078;166428.6587063909;474180.86133098433;201183.85751793825;201183.85751793825;273.6339639331285;3224942.7269992195;1628268.9369845514;332308.5014297549;771902.830160261;0;37;34;34;131;114;38;16;166;177;1977651624114.9749;759408522699.6749;1661067398974.5415;36960.050869736275;2138.476529868861;0.0;9803.354652596932;5768917.377136619;1340081.4792617166;82198.56310857716;1254807.4737135551;7.371000234138836;0.30467280335432495
9100;2019-05-23 00:42:41.785;576;565;175;179;174;48;34;31;48;45;703;200;48;49;231;209;242;522;151;119;34;47;599;355;360;132;360;303;602;-2.0;221.0;1111.0;0.0;0.0;0;1;11;1;0;0;0;0;0;0;1;0;0;0;0;10325.35546875;6176.6435546875;0.0;768.2238159179691;395.0;214537;518.0;0.0;Calculated values ==>;1558564961.785;330.76000000000005;329.66;290.66;291.06;290.56;277.96000000000004;273.8482719121499;276.56;276.26000000000005;277.96000000000004;277.66;343.46000000000004;293.16;277.96000000000004;278.06;296.26000000000005;294.06;297.36;325.36;285.06;276.56;324.96000000000004;312.66;277.86;240.83765695389522;267.9596281332873;273.8482719121499;288.26000000000005;5990000.0;3550000.0;3600000.0;1320000.0;3600000.0;3030000.0;6020000.0;0.0;0.036833333333333336;0.18516666666666665;0.0;0.0;0.0;0.0;6176.6435546875;0.0;768.2238159179691;10325.35546875;480133.5078813521;478175.49451372173;245139.5128657312;246506.5784309863;244801.82365170497;430477.46260093397;434197.24731978856;448492.1240640218;474212.47449241596;523720.34062578925;468056.4967297473;448492.1240640218;448630.7726451126;463758.2318617846;461592.22777629585;413734.85416946316;471731.5815738592;448059.59872306447;434197.24731978856;217415.1398638553;166010.84420003442;474406.3234124935;201709.7481601087;201183.85751793825;273.8482719121499;3225112.283005989;1628369.398408805;332321.2209945572;771902.830160261;0;37;34;34;131;114;38;16;166;177;1977867063605.5364;759488037274.8822;1661248032085.0122;45695.86993820791;0.0;0.0;0.0;5769606.302758359;1340099.3031666288;82198.56310857716;1254889.1833132205;6.579804552008895;0.3639789375099941
9101;2019-05-23 00:43:41.785;581;568;174;178;175;50;33;32;53;45;714;199;53;49;232;208;245;534;150;117;33;48;614;359;364;132;364;305;617;-1.0;231.0;1332.0;83.0;0.0;0;1;16;1;0;0;0;0;0;0;1;0;0;0;0;10870.5830078125;6676.88232421875;0.0;776.4382934570309;393.0;214538;516.0;0.0;Calculated values ==>;1558565021.785;331.26000000000005;329.96000000000004;290.56;290.96000000000004;290.66;278.16;274.27422755570615;276.46000000000004;276.36;278.46000000000004;277.66;344.56000000000006;293.06;278.46000000000004;278.06;296.36;293.96000000000004;297.66;326.56;284.86;276.46000000000004;324.76000000000005;312.46000000000004;277.96000000000004;240.83765695389522;268.19934244402924;274.27422755570615;288.16;6140000.0;3590000.0;3640000.0;1320000.0;3640000.0;3050000.0;6170000.0;0.0;0.0385;0.222;0.013833333333333333;0.0;0.0;0.0;6676.88232421875;0.0;776.4382934570309;10870.5830078125;479098.37937940285;476812.9698315286;244276.75828914097;245608.69694760378;244607.54916316827;430214.79039162316;433017.6092021058;448813.5830089952;474212.47449241596;524715.9898171095;467654.0241793385;448813.5830089952;448257.2920903231;463295.34959360014;460843.3091966263;408651.02673018945;471643.1358617355;446995.602951207;433017.6092021058;216578.99785978085;165175.21790254305;474503.22582331364;202775.1358311609;201183.85751793825;274.2742275557062;3225288.915826627;1628476.5111244626;332334.093178802;771902.830160261;0;37;34;34;131;114;38;16;166;177;1978084263605.5364;759567237274.8822;1661430432085.0122;54620.53527347922;3758.9052448914463;0.0;0.0;5770442.27280179;1340130.627377003;82198.56310857716;1254889.1833132205;7.832675328620911;0.4770223073194952
9102;2019-05-23 00:44:41.806;589;572;169;172;170;54;35;33;57;45;724;198;58;53;233;205;248;539;150;44;34;50;607;365;370;134;370;309;610;-2.0;234.0;1304.0;69.0;0.0;0;1;27;1;0;0;0;0;0;0;1;0;0;0;0;10942.3974609375;7183.5068359375;0.0;778.421752929688;394.0;214539;515.0;0.0;Calculated values ==>;1558565081.806;332.06;330.36;290.06;290.36;290.16;278.56;274.9066339382667;276.66;276.46000000000004;278.86;277.66;345.56000000000006;292.96000000000004;278.96000000000004;278.46000000000004;296.46000000000004;293.66;297.96000000000004;327.06;277.56;276.56;324.66;312.56;278.16;241.2770596917726;268.67533136820026;274.9066339382667;288.16;6070000.0;3650000.0;3700000.0;1340000.0;3700000.0;3090000.0;6100000.0;0.0;0.039;0.21733333333333332;0.0115;0.0;0.0;0.0;7183.5068359375;0.0;778.421752929688;10942.3974609375;481082.83981926466;478248.5767801788;242870.35126506377;243854.86725770656;243197.1423281496;429811.8947417682;431854.3060553472;448626.77982236113;473954.89273139124;525450.5152163095;466965.7362139171;448766.42471495393;448066.3845579902;462528.5018799156;459499.9958173634;412861.52003777627;473305.28800184646;433536.1482522121;431664.4107814828;216160.93158060662;165593.03060630985;474440.8424865319;204346.6688426689;201183.85751793825;274.9066339382667;3225470.7542847823;1628592.0547934228;332347.0548808439;771902.830160261;0;37;34;34;131;114;38;16;166;177;1978304540675.2004;759647065204.7605;1661614696554.7312;53090.210786253105;3106.082996904424;0.0;0.0;5771340.176507262;1340187.8556351464;82198.56310857716;1254889.1833132205;7.058125824154504;0.4239054981798433
9103;2019-05-23 00:45:41.767;595;576;164;167;163;56;38;34;60;45;733;197;64;56;233;204;248;542;149;43;37;51;611;366;371;137;371;311;614;-2.0;240.0;1425.0;32.0;0.0;0;1;39;1;0;0;0;0;0;0;1;0;0;0;0;11045.546875;7879.6142578125;0.0;786.5448608398441;395.0;214540;513.0;0.0;Calculated values ==>;1558565141.767;332.66;330.76000000000005;289.56;289.86;289.46000000000004;278.76000000000005;275.0112864084945;276.96000000000004;276.56;279.16;277.66;346.46000000000004;292.86;279.56;278.76000000000005;296.46000000000004;293.56;297.96000000000004;327.36;277.46000000000004;276.86;324.46000000000004;312.66;278.26000000000005;241.92719264551067;268.91163127593666;275.0112864084945;288.06;6110000.0;3660000.0;3710000.0;1370000.0;3710000.0;3110000.0;6140000.0;0.0;0.04;0.2375;0.005333333333333333;0.0;0.0;0.0;7879.6142578125;0.0;786.5448608398441;11045.546875;481489.09644314216;478361.7270624807;241133.51880359437;242093.68084453835;240815.89718387552;429743.705733735;432163.2314376127;448674.1011430565;473566.98283907154;526239.9234356269;466557.6968382662;449232.91051691235;448112.38529879943;462377.44466069277;459205.06791963393;411231.1115372893;473256.7185552656;433099.9636564668;431974.0715495897;215324.80838970217;166010.84420003442;474152.6912541529;204594.86381689526;201183.85751793825;275.0112864084945;3225653.8680527783;1628717.4992105595;332360.08779238205;771902.830160261;0;37;34;34;131;114;38;16;166;177;1978526696180.0732;759728312359.714;1661800575654.6248;57968.8188649633;1437.6417463320406;0.0;0.0;5772265.066850748;1340225.6953961425;82198.56310857716;1254889.1833132205;6.854993059547413;0.389507303623915
9104;2019-05-23 00:46:41.797;599;582;161;162;154;57;40;36;63;46;740;197;68;61;234;204;248;545;150;43;39;52;609;366;371;140;371;314;611;-2.0;232.0;1175.0;46.0;0.0;0;0;54;1;0;0;0;0;0;0;1;0;0;0;0;11396.2958984375;8780.400390625;0.0;788.4690551757809;397.0;214541;512.0;0.0;Calculated values ==>;1558565201.797;333.06;331.36;289.26000000000005;289.36;288.56;278.86;275.0112864084945;277.16;276.76000000000005;279.46000000000004;277.76000000000005;347.16;292.86;279.96000000000004;279.26000000000005;296.56;293.56;297.96000000000004;327.66;277.46000000000004;277.06;324.36;312.86;278.36;242.56692532238324;269.2639976450953;275.0112864084945;288.16;6090000.0;3660000.0;3710000.0;1400000.0;3710000.0;3140000.0;6110000.0;0.0;0.03866666666666666;0.19583333333333333;0.007666666666666667;0.0;0.0;0.0;8780.400390625;0.0;788.4690551757809;11396.2958984375;482294.9423303087;479598.45989997307;240272.79465711102;240589.1146547315;238090.0027372487;429743.705733735;432539.7142654744;448536.3419249208;473275.3081037601;526742.2191788685;466127.65791251365;449238.17595550185;448254.31860921753;462512.2655921543;459205.06791963393;412056.15926253906;474091.07848371525;433099.9636564668;432351.7763424921;214906.75144652807;166846.47414792277;473863.56441634416;204604.16193003874;201183.85751793825;275.0112864084945;3225840.976916813;1628856.4020826246;332373.2194709006;771902.830160261;0;37;34;34;131;114;38;16;166;177;1978749407479.967;759811453909.6743;1661988169404.5354;47770.0519156644;2064.322085728342;0.0;0.0;5773146.664685462;1340254.8930195784;82198.56310857716;1254889.1833132205;5.207968849785295;0.3061216942615695
9105;2019-05-23 00:47:41.797;601;586;162;162;149;55;41;38;64;46;743;196;70;64;234;204;248;549;151;43;41;53;610;365;370;143;370;314;612;-1.0;235.0;1149.0;0.0;0.0;0;0;68;1;0;0;0;0;0;0;1;0;0;0;0;11978.0302734375;9614.55078125;0.0;778.9472045898441;412.0;214542;511.0;0.0;Calculated values ==>;1558565261.797;333.26000000000005;331.76000000000005;289.36;289.36;288.06;278.66;274.9066339382667;277.26000000000005;276.96000000000004;279.56;277.76000000000005;347.46000000000004;292.76000000000005;280.16;279.56;296.56;293.56;297.96000000000004;328.06;277.46000000000004;277.26000000000005;324.26000000000005;314.36;278.46000000000004;243.1966462407574;269.2639976450953;274.9066339382667;288.26000000000005;6100000.0;3650000.0;3700000.0;1430000.0;3700000.0;3140000.0;6120000.0;0.0;0.03916666666666667;0.1915;0.0;0.0;0.0;0.0;9614.55078125;0.0;778.9472045898441;11978.0302734375;482468.4740952574;480065.6806132943;240559.13577110865;240559.13577110865;236536.36784451644;429811.8947417682;432980.8147056428;448677.0746665457;472884.08645268116;527058.088371073;466003.7114524101;449517.6462414843;448677.0746665457;462663.03993443033;459363.1010175157;411646.1794698379;474571.68037246144;433351.604109613;432980.8147056428;214488.6975840042;173113.83306960555;473573.4516685199;204322.24747842658;201183.85751793825;274.9066339382667;3226035.762968245;1629009.6933423902;332386.2812730653;771902.830160261;0;37;34;34;131;114;38;16;166;177;1978971707479.967;759896353909.6743;1662176569404.5354;46793.949406524815;0.0;0.0;0.0;5773934.698029813;1340272.095703626;82198.56310857716;1254889.1833132205;4.50223297972224;0.24905268286144383
9106;2019-05-23 00:48:41.788;603;589;167;167;148;51;42;39;65;47;745;195;71;65;234;205;249;553;151;45;41;54;606;364;369;144;369;314;608;-2.0;244.0;839.0;43.0;0.0;0;0;80;1;0;0;0;0;0;0;1;0;0;0;0;12748.7890625;10397.3232421875;0.0;779.3700561523441;446.0;214543;509.0;0.0;Calculated values ==>;1558565321.788;333.46000000000004;332.06;289.86;289.86;287.96000000000004;278.26000000000005;274.8017692304317;277.36;277.06;279.66;277.86;347.66;292.66;280.26000000000005;279.66;296.56;293.66;298.06;328.46000000000004;277.66;277.26000000000005;324.06;317.76000000000005;278.56;243.40439225979637;269.2639976450953;274.8017692304317;288.26000000000005;6060000.0;3640000.0;3690000.0;1440000.0;3690000.0;3140000.0;6080000.0;0.0;0.04066666666666666;0.13983333333333334;0.007166666666666667;0.0;0.0;0.0;10397.3232421875;0.0;779.3700561523441;12748.7890625;483208.5295551027;480967.10650108405;242284.96641535932;242284.96641535932;236336.9380014515;429879.7862731237;433417.75616050424;448817.6231780347;472851.94155074406;527268.6133253777;465879.67911304225;449657.1155682808;448817.6231780347;462813.50345803285;459657.35967444506;413635.9368458674;475668.8437832055;433968.3197976986;433233.1241697373;213652.59903751023;187321.02276691253;473542.2296172119;204095.8832871968;201183.85751793825;274.8017692304317;3226241.788888123;1629176.4339448975;332399.26530237956;771902.830160261;0;37;34;34;131;114;38;16;166;177;1979193374225.6155;759982440994.9261;1662364941145.0864;34220.256628068826;1931.0321486984417;0.0;0.0;5774609.715147652;1340288.1852244553;82198.56310857716;1254889.1833132205;3.234524542436633;0.19489772143308923
9107;2019-05-23 00:49:41.808;604;589;177;176;153;48;41;40;65;48;745;195;71;67;234;206;247;543;151;48;41;54;591;363;368;143;368;314;592;-1.0;212.0;521.0;20.0;0.0;0;7;92;1;0;0;0;0;0;0;1;0;0;0;0;13655.8310546875;10830.205078125;0.0;805.89013671875;490.0;214544;507.0;0.0;Calculated values ==>;1558565381.808;333.56;332.06;290.86;290.76000000000005;288.46000000000004;277.96000000000004;274.69669130483857;277.26000000000005;277.16;279.66;277.96000000000004;347.66;292.66;280.26000000000005;279.86;296.56;293.76000000000005;297.86;327.46000000000004;277.96000000000004;277.26000000000005;323.86;322.16;278.56;243.1966462407574;269.2639976450953;274.69669130483857;288.26000000000005;5910000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3140000.0;5920000.0;0.0;0.035333333333333335;0.08683333333333333;0.0033333333333333335;0.0;0.0;0.0;10830.205078125;0.0;805.89013671875;13655.8310546875;485030.6091179607;482804.13978947006;246201.4943837078;245855.3185378431;238311.81468507703;429947.3805835815;433484.00545957795;448817.6231780347;473081.1387057701;527268.6133253777;465879.67911304225;449657.1155682808;449098.1725731177;462963.65795648436;459950.50744786946;418397.690815889;476149.7824165785;434757.92371039576;433484.00545957795;212816.51262364245;205710.24989127388;473671.8604532395;203823.7826841829;201183.85751793825;274.69669130483857;3226461.9007351967;1629353.3889795337;332412.48020748317;771902.830160261;0;37;34;34;131;114;38;16;166;177;1979414547925.5452;760068569694.8988;1662553403945.0266;21273.63181621613;899.4935925635223;0.0;0.0;5775072.318367564;1340311.7808015298;82198.56310857716;1254889.1833132205;1.9055469209717526;0.11255627309439438
9108;2019-05-23 00:50:41.809;602;586;185;184;160;44;42;41;62;48;747;194;69;65;234;206;243;511;151;53;42;55;578;360;365;141;365;312;580;-2.0;196.0;4.0;77.0;0.0;0;9;98;1;0;0;0;0;0;0;1;0;0;0;0;14304.033203125;11021.3916015625;0.0;814.575561523438;533.0;214545;504.0;0.0;Calculated values ==>;1558565441.809;333.36;331.76000000000005;291.66;291.56;289.16;277.56;274.38016830617;277.36;277.26000000000005;279.36;277.96000000000004;347.86;292.56;280.06;279.66;296.56;293.76000000000005;297.46000000000004;324.26000000000005;278.46000000000004;277.36;323.56;326.46000000000004;278.66;242.77792619122317;269.02936301313275;274.38016830617;288.26000000000005;5780000.0;3600000.0;3650000.0;1410000.0;3650000.0;3120000.0;5800000.0;0.0;0.03266666666666666;0.0006666666666666666;0.012833333333333334;0.0;0.0;0.0;11021.3916015625;0.0;814.575561523438;14304.033203125;486189.9020599883;483742.09338878246;249579.71312995945;249209.46030030499;240913.02446095695;430148.3826014536;434408.92020770046;448768.30914586026;473341.5640613463;527634.057505114;466043.9375728645;449744.86693737947;449187.8993887741;463412.2849837685;460418.5278520168;421432.17798677663;472897.14216703136;436362.84056435304;434408.92020770046;211562.405474017;223686.61821467688;474028.5976361392;203672.56606876696;201183.85751793825;274.38016830617;3226694.903487045;1629535.4886532552;332425.9843133502;771902.830160261;0;37;34;34;131;114;38;16;166;177;1979634451590.2795;760153771114.7959;1662741207074.7998;163.39716205139553;3469.5690717812777;0.0;0.0;5775250.963252866;1340348.1902638362;82198.56310857716;1254889.1833132205;0.3069429125456839;0.04407779323558436
9109;2019-05-23 00:51:41.769;597;580;185;186;164;41;44;40;53;48;749;193;64;67;233;207;240;474;151;62;43;55;569;356;362;140;361;310;570;175.0;198.0;296.0;42.0;0.0;0;7;99;1;0;0;0;0;0;0;1;0;0;0;0;14693.115234375;10820.4501953125;0.0;800.693115234375;562.0;214546;502.0;0.0;Calculated values ==>;1558565501.769;332.86;331.16;291.66;291.76000000000005;289.56;277.26000000000005;273.955091788801;277.56;277.16;278.46000000000004;277.96000000000004;348.06000000000006;292.46000000000004;279.56;279.86;296.46000000000004;293.86;297.16;320.56;279.36;277.46000000000004;323.36;329.36;278.66;242.56692532238324;268.7936212382143;273.955091788801;288.26000000000005;5690000.0;3560000.0;3620000.0000000005;1400000.0;3610000.0;3100000.0;5700000.0;0.029166666666666667;0.033;0.04933333333333333;0.007;0.0;0.029166666666666667;0.0;10820.4501953125;0.0;800.693115234375;14693.115234375;486491.4726406706;484033.94005770434;250054.354912771;250435.1306385547;242576.24709737915;430412.23801567365;435492.39016710146;447878.07164671243;473471.4621678974;527998.7749632502;466207.9472626426;449417.0288110086;449833.0157339174;463874.16568678804;461171.6782371525;423353.5258173358;468608.8867402915;438598.19827211706;435315.5984456732;210726.34883551928;235813.6939595721;474157.46339599893;202028.4226552097;202028.4226552097;273.955091788801;3226936.385295575;1629717.3826581126;332439.43591195025;771902.830160261;0;37;34;34;131;114;38;16;166;177;1979852406190.4182;760238014914.8495;1662927682674.9185;12128.582683580802;1904.903285185525;0.0;6804.209293888519;5775353.328129535;1340392.9476753264;82198.56310857716;1254945.8472562095;1.79308478570636;0.060639340330827136
9110;2019-05-23 00:52:41.790;589;575;184;185;164;38;46;35;41;48;750;193;55;61;233;208;238;455;152;71;45;56;567;353;359;138;358;307;570;-1.0;179.0;326.0;21.0;0.0;0;2;99;1;0;0;0;0;0;0;1;0;0;0;0;14903.431640625;10868.7294921875;0.0;767.1995239257809;579.0;214547;502.0;0.0;Calculated values ==>;1558565561.79;332.06;330.66;291.56;291.66;289.56;276.96000000000004;273.6339639331285;277.76000000000005;276.66;277.26000000000005;277.96000000000004;348.16;292.46000000000004;278.66;279.26000000000005;296.46000000000004;293.96000000000004;296.96000000000004;318.66;280.26000000000005;277.66;323.36;331.06;278.76000000000005;242.14157278889297;268.43790593516167;273.6339639331285;288.36;5670000.0;3529999.9999999995;3590000.0;1380000.0;3579999.9999999995;3070000.0;5700000.0;0.0;0.029833333333333333;0.05433333333333333;0.0035;0.0;0.0;0.0;10868.7294921875;0.0;767.1995239257809;14903.431640625;485613.7584064745;483337.8501879505;249676.23824324622;250054.354912771;242576.24709737915;430607.02586249536;436551.9870517963;446752.8272820207;473730.63416192174;528335.0204821837;466637.50296154356;448719.9929631818;449552.194433706;464317.31521373475;461764.645383927;423393.7638944441;465661.69400521734;440751.3174876573;436378.7524107816;210726.34883551928;242924.1476594651;474512.22762068186;201231.1585629929;202028.4226552097;273.6339639331285;3227183.1095090853;1629898.1890820067;332452.5062569435;771902.830160261;0;37;34;34;131;114;38;16;166;177;1980068781895.0881;760321444104.7222;1663112847459.636;13340.010667067176;956.4837417019113;0.0;0.0;5775565.64069053;1340416.800912893;82198.56310857716;1255002.568845849;1.2286508785823196;0.07601732442949531
9111;2019-05-23 00:53:41.790;584;573;183;184;164;35;49;30;32;48;752;192;46;57;232;209;238;472;151;80;48;57;573;351;356;135;356;304;575;200.0;190.0;454.0;23.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;0;0;0;15236.140625;10988.724609375;0.0;763.334838867188;585.0;214548;501.0;0.0;Calculated values ==>;1558565621.79;331.56;330.46000000000004;291.46000000000004;291.56;289.56;276.66;273.4187578820637;278.06;276.16;276.36;277.96000000000004;348.36;292.36;277.76000000000005;278.86;296.36;294.06;296.96000000000004;320.36;281.16;277.96000000000004;323.26000000000005;331.66;278.86;241.49495122638035;268.0796299477929;273.4187578820637;288.26000000000005;5730000.0;3510000.0;3560000.0;1350000.0;3560000.0;3040000.0;5750000.0;0.03333333333333333;0.03166666666666666;0.07566666666666667;0.0038333333333333336;0.0;0.03333333333333333;0.0;10988.724609375;0.0;763.334838867188;15236.140625;484252.0139090175;482486.9218004113;249068.4183557512;249440.044920604;242400.99018135725;430735.4089219946;437758.75445384247;446054.7494118788;474117.84615207044;528775.0450999481;466942.6610300376;448026.5480966273;449550.6973594706;464480.4244350529;462201.3782193536;421528.6656391111;467618.93854243215;442831.9268691846;437589.2515478474;210308.32490665457;245433.99809710225;474993.16594713245;200686.52904539768;200686.52904539768;273.41875788206374;3227434.272611299;1630080.334532853;332465.26070996677;771902.830160261;0;37;34;34;131;114;38;16;166;177;1980283281895.0881;760403344104.7222;1663296147459.636;18566.19534106374;1051.5087747899834;0.0;7896.757416748324;5775831.525740597;1340433.5341838638;82198.56310857716;1255068.3751576552;2.341245945340884;0.0761519014434875
9112;2019-05-23 00:54:41.771;584;572;181;182;165;35;51;29;29;47;753;192;40;50;232;210;240;497;151;85;50;57;575;351;356;131;356;301;577;-2.0;207.0;628.0;148.0;0.0;0;1;88;1;0;0;0;0;0;0;1;0;0;0;0;14753.9921875;10375.599609375;0.0;752.9743041992191;584.0;214549;499.0;0.0;Calculated values ==>;1558565681.771;331.56;330.36;291.26000000000005;291.36;289.66;276.66;273.4187578820637;278.26000000000005;276.06;276.06;277.86;348.46000000000004;292.36;277.16;278.16;296.36;294.16;297.16;322.86;281.66;278.16;323.06;331.56;278.86;240.61611355647437;267.7187500070086;273.4187578820637;288.26000000000005;5750000.0;3510000.0;3560000.0;1310000.0;3560000.0;3010000.0;5770000.0;0.0;0.034499999999999996;0.10466666666666667;0.024666666666666667;0.0;0.0;0.0;10375.599609375;0.0;752.9743041992191;14753.9921875;484026.81454087875;482116.354069927;248243.79704926815;248609.27306748205;242665.73150403038;430735.4089219946;438096.5567362614;446212.05846747686;474534.5232474069;529109.564726059;467368.06494401273;447755.4656965252;449139.50056535646;464480.4244350529;462333.5003207398;421488.8604402104;471179.0289206803;443620.8484218756;437927.85481464386;209472.28574929133;245015.67932991832;475501.4845469682;200841.21189931006;200686.52904539768;273.4187578820637;3227684.111243886;1630258.314189773;332477.8926181097;771902.830160261;0;37;34;34;131;114;38;16;166;177;1980496814254.898;760483118834.6511;1663477589984.4744;25682.148607468127;6774.953391975567;0.0;0.0;5776200.145173377;1340498.734048698;82198.56310857716;1255134.1606307374;2.9165553692242394;0.2176149232197606
9113;2019-05-23 00:55:41.751;586;572;179;180;165;37;52;28;29;47;754;193;38;47;232;210;240;509;151;89;52;58;575;351;357;133;356;297;577;135.0;181.0;660.0;293.0;0.0;0;1;76;1;0;0;0;0;0;0;1;0;0;0;0;13915.2841796875;9525.0673828125;0.0;741.148071289062;584.0;214550;497.0;0.0;Calculated values ==>;1558565741.751;331.76000000000005;330.36;291.06;291.16;289.66;276.86;273.4187578820637;278.36;275.96000000000004;276.06;277.86;348.56000000000006;292.46000000000004;276.96000000000004;277.86;296.36;294.16;297.16;324.06;282.06;278.36;322.86;331.56;278.96000000000004;241.05796691057077;267.23344911666527;273.4187578820637;288.26000000000005;5750000.0;3510000.0;3570000.0000000005;1330000.0;3560000.0;2970000.0;5770000.0;0.022500000000000003;0.030166666666666668;0.11;0.04883333333333333;0.0;0.022500000000000003;0.0;9525.0673828125;0.0;741.148071289062;13915.2841796875;484305.4102298549;482116.354069927;247519.47821885458;247880.55099564375;242665.73150403038;430735.4089219946;438038.4151603797;446982.4429998829;474277.9221395622;529519.723845146;468052.0085921587;448230.5953574209;449464.70566308004;464480.4244350529;462333.5003207398;421488.8604402104;472982.37674769526;444044.9097026013;438038.4151603797;208636.25808486674;245015.67932991832;475344.61676021427;200944.05387528017;200944.05387528017;273.4187578820637;3227922.9422434764;1630424.0978017969;332490.33948756946;771902.830160261;0;37;34;34;131;114;38;16;166;177;1980710642954.966;760562292434.6763;1663656930184.5315;27064.222803706303;13399.894154214284;0.0;5334.623128914741;5776639.551750911;1340666.8017370598;82198.56310857716;1255178.6010050948;4.4611123048793795;0.3197773312752422
