;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9114;2019-05-23 00:56:41.782;588;572;176;177;165;38;54;29;31;46;756;193;39;44;232;211;241;514;151;91;53;59;572;353;358;139;358;297;575;318.0;184.0;793.0;284.0;0.0;0;1;65;1;0;0;0;0;0;0;1;0;0;0;0;13260.36328125;9031.9833984375;0.0;733.7980346679691;583.0;214551;494.0;0.0;Calculated values ==>;1558565801.782;331.96000000000004;330.36;290.76000000000005;290.86;289.66;276.96000000000004;273.6339639331285;278.56;276.06;276.26000000000005;277.76000000000005;348.76;292.46000000000004;277.06;277.56;296.36;294.26000000000005;297.26000000000005;324.56;282.26000000000005;278.46000000000004;322.56;331.46000000000004;279.06;242.35481222062532;267.23344911666527;273.6339639331285;288.26000000000005;5720000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2970000.0;5750000.0;0.053000000000000005;0.03066666666666667;0.13216666666666665;0.04733333333333333;0.0;0.053000000000000005;0.0;9031.9833984375;0.0;733.7980346679691;13260.36328125;484919.16177224;482346.27870322135;246530.69683437527;246886.80882922135;242735.87641783437;430607.02586249536;438149.4439138761;447261.0685572322;473405.2944016503;529727.8749594816;468052.0085921587;448368.3964651742;449054.84348344925;464185.92985963024;462162.69559092796;422721.8025101599;473980.6647959695;444155.85836402373;437980.377758568;207382.2378540181;244597.3647265701;474677.1778713165;201442.79293398498;201442.79293398498;273.6339639331285;3228149.5229790956;1630578.8197904075;332502.63705560967;771902.830160261;0;37;34;34;131;114;38;16;166;177;1980925253780.457;760643934594.863;1663835222254.9395;32488.982094872506;12933.094220367026;0.0;12536.4919957029;5777136.084869168;1340886.3566854948;82198.56310857716;1255327.6039098864;5.9348623259646205;0.33298333189031815
9115;2019-05-23 00:57:41.782;589;571;173;174;164;40;56;30;33;46;754;194;41;45;233;211;240;511;151;91;55;60;571;354;359;149;359;297;573;122.0;183.0;479.0;212.0;0.0;0;15;60;1;0;0;0;0;0;0;1;0;0;0;0;12676.78125;8668.935546875;0.0;800.508178710938;585.0;214552;486.0;0.0;Calculated values ==>;1558565861.782;332.06;330.26000000000005;290.46000000000004;290.56;289.56;277.16;273.7412296467126;278.76000000000005;276.16;276.46000000000004;277.76000000000005;348.56000000000006;292.56;277.26000000000005;277.66;296.46000000000004;294.26000000000005;297.16;324.26000000000005;282.26000000000005;278.66;321.76000000000005;331.66;279.16;244.42749628697553;267.23344911666527;273.7412296467126;288.26000000000005;5710000.0;3540000.0;3590000.0;1490000.0;3590000.0;2970000.0;5730000.0;0.02033333333333333;0.030500000000000003;0.07983333333333334;0.035333333333333335;0.0;0.02033333333333333;0.0;8668.935546875;0.0;800.508178710938;12676.78125;485169.0482098336;482435.3138321295;245553.2090955477;245904.62710931903;242470.70990448244;430542.39183029096;438260.93883625965;447538.9667477359;472095.8695281981;529519.723845146;468172.3487542903;448643.4835266502;449191.6291527948;464169.8927984072;462010.81260629336;422741.28332797694;473789.8318701453;443953.6364176086;438091.89182571816;204038.30555042345;245433.99809710225;473486.39598118264;201809.5458451343;201809.5458451343;273.7412296467126;3228365.6658501895;1630726.3274482852;332515.42294072115;771902.830160261;0;37;34;34;131;114;38;16;166;177;1981140353780.457;760730334594.863;1664013422254.9395;19617.398768724364;9599.248704807042;0.0;4804.407701605205;5777570.304709698;1341074.1262098711;82198.56310857716;1255472.111407364;3.5927195050764715;0.24591514210143162
9116;2019-05-23 00:58:41.782;587;571;171;173;162;42;50;32;34;45;748;193;41;47;234;211;240;511;152;92;51;60;570;356;360;150;361;299;573;-2.0;175.0;865.0;207.0;0.0;0;60;58;1;0;0;0;0;0;0;1;0;0;0;0;12589.326171875;8517.509765625;0.0;1079.60961914062;586.0;214553;477.0;0.0;Calculated values ==>;1558565921.782;331.86;330.26000000000005;290.26000000000005;290.46000000000004;289.36;277.36;273.955091788801;278.16;276.36;276.56;277.66;347.96000000000004;292.46000000000004;277.26000000000005;277.86;296.56;294.26000000000005;297.16;324.26000000000005;282.36;278.26000000000005;320.86;331.76000000000005;279.16;244.62907804385475;267.47669482898436;273.955091788801;288.36;5700000.0;3560000.0;3600000.0;1500000.0;3610000.0;2990000.0;5730000.0;0.0;0.029166666666666667;0.14416666666666667;0.034499999999999996;0.0;0.0;0.0;8517.509765625;0.0;1079.60961914062;12589.326171875;485004.11525514384;482435.3138321295;244856.00753477612;245553.2090955477;241803.68267919833;430412.23801567365;437009.2976769699;447298.3091029478;471864.10887394473;528741.4790769137;467771.2012917856;448270.2827830808;449096.5729453799;464006.2339002714;461706.0807142488;423048.5287611747;473789.8318701453;443908.18112508935;437181.2009864583;200276.58477070546;245852.32104278926;473356.4129049574;202260.41826572295;201809.5458451343;273.955091788801;3228576.216745372;1630869.5478258894;332531.0905890366;771902.830160261;0;37;34;34;131;114;38;16;166;177;1981356053780.457;760820034594.863;1664192222254.9395;35326.29592903325;9352.811815053588;0.0;0.0;5778028.168832179;1341232.0600475366;82198.56310857716;1255512.1481382106;4.655470662895999;0.34935449745019076
9117;2019-05-23 00:59:41.763;585;571;171;172;161;44;34;33;35;44;746;191;42;51;234;211;240;511;153;92;34;58;568;358;363;148;363;300;571;-2.0;182.0;894.0;213.0;0.0;0;84;57;1;0;0;0;0;0;0;1;0;0;0;0;12526.830078125;8341.7177734375;0.0;1221.27282714844;586.0;214554;468.0;0.0;Calculated values ==>;1558565981.763;331.66;330.26000000000005;290.26000000000005;290.36;289.26000000000005;277.56;274.1680685717883;276.56;276.46000000000004;276.66;277.56;347.76;292.26000000000005;277.36;278.26000000000005;296.56;294.26000000000005;297.16;324.26000000000005;282.36;276.56;319.96000000000004;331.76000000000005;278.96000000000004;244.22491754036054;267.5978703862781;274.1680685717883;288.46000000000004;5680000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3000000.0;5710000.0;0.0;0.030333333333333334;0.149;0.0355;0.0;0.0;0.0;8341.7177734375;0.0;1221.27282714844;12526.830078125;484951.1312408963;482664.60703198286;244933.4060799631;245282.2097085145;241539.91427897237;430280.9020939914;433452.5470882844;447247.5373922678;472029.1217495138;528455.9560178719;467388.1915679764;448221.35771391523;449460.79382102675;463709.8566730499;461400.04798587883;423656.3196087034;474043.36282066634;443296.4455426071;433452.5470882844;196515.0671798046;245852.32104278926;473418.0619629843;202763.6715631625;201809.5458451343;274.16806857178824;3228785.451768523;1631009.9968989617;332550.2585376321;771902.830160261;0;37;34;34;131;114;38;16;166;177;1981572885095.264;760909406284.7834;1664371865349.7795;36428.09600853668;9608.230859193673;0.0;0.0;5778625.932745926;1341390.0187002632;82198.56310857716;1255512.1481382106;4.8140094234652535;0.36276869291058134
9118;2019-05-23 01:00:41.804;583;570;171;172;161;46;35;34;37;43;748;189;44;54;235;210;240;511;152;92;34;55;574;358;362;148;363;302;576;-2.0;165.0;698.0;160.0;0.0;0;99;57;1;0;0;0;0;0;0;1;0;0;0;0;12585.4091796875;8462.244140625;0.0;1322.07690429688;586.0;214555;461.0;0.0;Calculated values ==>;1558566041.804;331.46000000000004;330.16;290.26000000000005;290.36;289.26000000000005;277.76000000000005;274.1680685717883;276.66;276.56;276.86;277.46000000000004;347.96000000000004;292.06;277.56;278.56;296.66;294.16;297.16;324.26000000000005;282.36;276.56;319.26000000000005;331.76000000000005;278.66;244.22491754036054;267.8393353686513;274.1680685717883;288.36;5740000.0;3579999.9999999995;3620000.0000000005;1480000.0;3629999.9999999995;3020000.0;5760000.0;0.0;0.0275;0.11633333333333334;0.02666666666666667;0.0;0.0;0.0;8462.244140625;0.0;1322.07690429688;12585.4091796875;484000.1904784171;481949.3956734694;244741.05817198177;245087.0759812349;241372.06088080097;430280.9020939914;433883.48505660606;447146.25206275086;471929.76187575347;528510.7994535349;466861.5149052403;448123.7737234782;449505.1483678675;463842.3458870584;461266.0568022734;421805.5822412227;473408.2717252644;443501.124914463;433702.1600636701;193589.57483703562;245852.32104278926;473120.7557910293;202718.51967161946;201809.5458451343;274.1680685717883;3228994.86342887;1631150.1256038817;332571.4676016522;771902.830160261;0;37;34;34;131;114;38;16;166;177;1981790533719.8628;760998266964.6198;1664552588759.4465;28435.09286816829;7210.726296517596;0.0;0.0;5779166.828678727;1341530.2724509195;82198.56310857716;1255512.1481382106;3.643157149180655;0.2710153392670536
9119;2019-05-23 01:01:41.814;582;571;172;173;161;46;35;34;41;42;749;188;47;55;235;211;241;523;152;96;34;52;579;358;363;149;363;301;582;0.0;169.0;695.0;202.0;0.0;0;99;54;1;0;0;0;0;0;0;1;0;0;0;0;12477.9169921875;8385.30859375;0.0;1323.18127441406;585.0;214556;456.0;0.0;Calculated values ==>;1558566101.814;331.36;330.26000000000005;290.36;290.46000000000004;289.26000000000005;277.76000000000005;274.1680685717883;276.66;276.56;277.26000000000005;277.36;348.06000000000006;291.96000000000004;277.86;278.66;296.66;294.26000000000005;297.26000000000005;325.46000000000004;282.76000000000005;276.56;318.76000000000005;331.66;278.36;244.42749628697553;267.7187500070086;274.1680685717883;288.36;5790000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3010000.0;5820000.0;0.0;0.028166666666666666;0.11583333333333333;0.033666666666666664;0.0;0.0;0.0;8385.30859375;0.0;1323.18127441406;12477.9169921875;483294.59333148616;481397.31866214203;244857.9841022769;245202.52529820552;241174.44339133432;430280.9020939914;433634.880018922;447894.6635423884;471697.8470272932;528692.118982801;466882.12429807364;448726.1184418108;449825.1039078654;463842.3458870584;461400.04798587883;420504.35592127027;474431.93478850153;443930.65907857305;433452.5470882844;191500.00471740507;245433.99809710225;472692.2884273717;202720.36622952632;201809.5458451343;274.1680685717883;3229203.7592904447;1631290.5452760246;332593.5150937743;771902.830160261;0;37;34;34;131;114;38;16;166;177;1982008069969.8281;761087381814.6056;1664733518909.4177;28399.356105406525;9089.054713994128;0.0;0.0;5779640.5280235;1341666.1265979037;82198.56310857716;1255512.1481382106;3.8614049485010136;0.3015918478414567
9120;2019-05-23 01:02:41.795;583;572;173;174;162;47;35;35;43;41;746;189;50;59;236;211;241;531;152;97;35;49;583;358;363;150;363;302;586;-2.0;175.0;496.0;197.0;0.0;0;99;53;1;0;0;0;0;0;0;1;0;0;0;0;12548.314453125;8361.998046875;0.0;1316.97583007812;585.0;214557;453.0;0.0;Calculated values ==>;1558566161.795;331.46000000000004;330.36;290.46000000000004;290.56;289.36;277.86;274.1680685717883;276.66;276.66;277.46000000000004;277.26000000000005;347.76;292.06;278.16;279.06;296.76000000000005;294.26000000000005;297.26000000000005;326.26000000000005;282.86;276.66;318.46000000000004;331.66;278.06;244.62907804385475;267.8393353686513;274.1680685717883;288.36;5830000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3020000.0;5860000.0;0.0;0.029166666666666667;0.08266666666666667;0.03283333333333333;0.0;0.0;0.0;8361.998046875;0.0;1316.97583007812;12548.314453125;482980.4463715296;481075.4825202365;245050.6376639783;245394.78674691348;241370.67418767922;430280.9020939914;433634.880018922;447984.6736389261;471465.3751313482;528301.8751473622;466861.5149052403;448954.665639539;450189.5037919261;463974.7193981239;461400.04798587883;419179.76119731023;475117.3383801011;444088.47786763136;433634.880018922;190246.288480595;245433.99809710225;472262.5063030928;202723.02440612655;201809.5458451343;274.1680685717883;3229412.2451783544;1631430.0619708453;332615.509435965;771902.830160261;0;37;34;34;131;114;38;16;166;177;1982225801000.4998;761177053409.8822;1664914361624.9756;20274.963003244764;8849.879655617058;0.0;0.0;5780046.018904536;1341815.5703792567;82198.56310857716;1255512.1481382106;3.0090837137407527;0.25211034040780916
9121;2019-05-23 01:03:41.785;587;575;173;175;161;47;36;35;45;41;740;190;52;60;236;211;242;539;152;100;36;45;588;358;363;141;363;302;591;86.0;166.0;296.0;165.0;0.0;0;0;50;1;0;0;0;0;0;0;1;1;0;0;0;13339.8955078125;8285.6982421875;0.0;2311.9150390625;584.0;214558;449.0;0.0;Calculated values ==>;1558566221.785;331.86;330.66;290.46000000000004;290.66;289.26000000000005;277.86;274.1680685717883;276.76000000000005;276.66;277.66;277.26000000000005;347.16;292.16;278.36;279.16;296.76000000000005;294.26000000000005;297.36;327.06;283.16;276.76000000000005;318.06;331.56;277.66;242.77792619122317;267.8393353686513;274.1680685717883;288.36;5880000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;5910000.0;0.014333333333333333;0.027666666666666666;0.04933333333333333;0.0275;0.0;0.014333333333333333;0.0;8285.6982421875;0.0;2311.9150390625;13339.8955078125;482976.0758333027;480923.2217593671;244864.04980263888;245548.8209660179;240885.44999719172;430280.9020939914;433816.67410848953;448262.69519083336;472653.6706096803;527674.871524448;466983.26394718443;449230.24535680655;450325.8860683614;463974.7193981239;461400.04798587883;417790.2512126722;475681.5575124917;444560.2106271954;433816.67410848953;188574.69595719432;245015.67932991832;473046.85946660035;202615.02648992746;202615.02648992746;274.16806857178824;3229627.9443055494;1631568.7696514758;332645.74515308643;771902.830160261;0;37;34;34;131;114;38;16;167;177;1982443564700.5344;761264338859.8961;1665095531425.0044;12118.618322578024;7436.875406858505;0.0;3313.890282532723;5780315.920424542;1341951.2707176392;82198.56310857716;1255539.759287944;2.1579749520046447;0.15636702192514226
9122;2019-05-23 01:04:41.785;591;578;172;174;161;47;37;35;46;39;696;191;54;69;236;211;243;544;153;102;36;41;588;359;364;130;364;303;591;-2.0;165.0;391.0;168.0;0.0;0;0;50;1;0;0;0;0;0;0;1;1;0;0;0;13368.8642578125;8263.6826171875;0.0;2338.18725585938;582.0;214559;446.0;0.0;Calculated values ==>;1558566281.785;332.26000000000005;330.96000000000004;290.36;290.56;289.26000000000005;277.86;274.27422755570615;276.86;276.66;277.76000000000005;277.06;342.76;292.26000000000005;278.56;280.06;296.76000000000005;294.26000000000005;297.46000000000004;327.56;283.36;276.76000000000005;317.76000000000005;331.36;277.26000000000005;240.39332010688793;267.9596281332873;274.27422755570615;288.46000000000004;5880000.0;3590000.0;3640000.0;1300000.0;3640000.0;3030000.0;5910000.0;0.0;0.0275;0.06516666666666666;0.028;0.0;0.0;0.0;8263.6826171875;0.0;2338.18725585938;13368.8642578125;483540.63088673406;481352.5928712983;244524.1636939273;245205.59026560298;240885.44999719172;430214.79039162316;433749.95420475816;448214.2968835578;473889.0705746373;522985.1677097412;466962.909063852;449321.41302191373;451368.48825574096;463826.62237682095;461246.53888341883;418120.02489143173;476419.9771429727;444673.65837948915;433567.68989926;187321.02276691253;244179.05427248686;474082.51977729687;202816.2197391447;202615.02648992746;274.27422755570615;3229850.5173035963;1631706.6811586374;332684.4960055441;771902.830160261;0;37;34;34;131;114;38;16;167;177;1982661664700.5344;761345638859.8961;1665277031425.0044;15991.77469391092;7595.45640106826;0.0;0.0;5780550.17369968;1342076.540149372;82198.56310857716;1255567.3750402986;2.224818015824262;0.19097490419647492
9123;2019-05-23 01:05:41.786;596;581;171;173;159;46;39;35;48;39;695;193;56;67;237;211;244;548;153;105;38;39;592;358;363;133;363;301;595;263.0;168.0;10.0;124.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;12211.8095703125;8160.39208984375;0.0;1369.51086425781;582.0;214560;443.0;0.0;Calculated values ==>;1558566341.786;332.76000000000005;331.26000000000005;290.26000000000005;290.46000000000004;289.06;277.76000000000005;274.1680685717883;277.06;276.66;277.96000000000004;277.06;342.66;292.46000000000004;278.76000000000005;279.86;296.86;294.26000000000005;297.56;327.96000000000004;283.66;276.96000000000004;317.46000000000004;331.36;277.06;241.05796691057077;267.7187500070086;274.1680685717883;288.46000000000004;5920000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3010000.0;5950000.0;0.04383333333333333;0.028;0.0016666666666666668;0.020666666666666667;0.0;0.04383333333333333;0.0;8160.39208984375;0.0;1369.51086425781;12211.8095703125;483794.34960333;481319.1854658675;244043.05642096285;244717.30799601163;240119.16899558713;430280.9020939914;434358.88782729313;448864.0834710752;473501.00995365425;523040.9997130507;467489.35808344575;449961.7295482359;451454.1168198535;464106.9778253677;461400.04798587883;417051.5309551097;476520.3704118886;445340.82824547135;434178.6716885159;186067.36719380575;244179.05427248686;473501.00995365425;202496.42290420205;202496.42290420205;274.1680685717883;3230063.693138111;1631843.5507288189;332715.39400479913;771902.830160261;0;37;34;34;131;114;38;16;167;177;1982879768335.271;761424540174.8008;1665458234444.7854;410.6127676114553;5600.76146568868;0.0;10155.405238379091;5780686.862539804;1342186.5104642701;82198.56310857716;1255652.0048276559;1.6964264536105513;0.0516422789449911
9124;2019-05-23 01:06:41.766;601;585;170;172;157;45;41;35;50;40;730;195;57;67;237;212;244;552;154;108;40;40;589;358;363;138;363;300;592;252.0;157.0;172.0;111.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;11660.3720703125;7754.68408203125;0.0;1345.06469726562;581.0;214561;440.0;0.0;Calculated values ==>;1558566401.766;333.26000000000005;331.66;290.16;290.36;288.86;277.66;274.1680685717883;277.26000000000005;276.66;278.16;277.16;346.16;292.66;278.86;279.86;296.86;294.36;297.56;328.36;283.96000000000004;277.16;317.16;331.26000000000005;277.16;242.14157278889297;267.5978703862781;274.1680685717883;288.56;5890000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3000000.0;5920000.0;0.042;0.026166666666666668;0.028666666666666667;0.018500000000000003;0.0;0.042;0.0;7754.68408203125;0.0;1345.06469726562;11660.3720703125;484833.0527769833;482235.8215962218;243813.78611261296;244487.76934749918;239573.18709977248;430280.9020939914;434717.7860891638;449323.756237676;472947.9820155742;526785.212147766;467872.3270001503;450279.57893523976;451631.5885835761;464106.9778253677;461533.9137599592;418102.83279103856;477473.2957374514;445805.9366445811;434538.5910328508;184813.72873217988;243760.74795305103;472947.9820155742;202496.42290420205;202496.42290420205;274.1680685717883;3230262.561673564;1631976.1321550817;332738.0079273314;771902.830160261;0;37;34;34;131;114;38;16;167;177;1983097495735.3403;761505813074.8267;1665638474344.8428;7075.716888892921;5003.353843560385;0.0;9745.771061403248;5780749.227824934;1342274.8486359995;82198.56310857716;1255817.7926824947;2.398400474913214;0.08785442970317173
9125;2019-05-23 01:07:41.767;604;588;169;171;157;45;43;35;52;41;754;195;59;66;237;212;244;549;153;111;42;40;588;357;362;141;362;301;590;120.0;167.0;0.0;91.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;11273.5576171875;7631.06591796875;0.0;1340.05786132812;580.0;214562;437.0;0.0;Calculated values ==>;1558566461.767;333.56;331.96000000000004;290.06;290.26000000000005;288.86;277.66;274.0616903277293;277.46000000000004;276.66;278.36;277.26000000000005;348.56000000000006;292.66;279.06;279.76000000000005;296.86;294.36;297.56;328.06;284.26000000000005;277.36;316.86;331.16;277.16;242.77792619122317;267.7187500070086;274.0616903277293;288.46000000000004;5880000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;5900000.0;0.02;0.02783333333333333;0.0;0.015166666666666667;0.0;0.02;0.0;7631.06591796875;0.0;1340.05786132812;11273.5576171875;485363.46288423066;482890.0450970123;243549.18207520948;244221.93740103836;239633.45026639456;430346.717906069;435315.5984456732;449414.24132049555;472653.6706096803;529213.9030116784;467731.71649337746;450370.6358326275;451319.22163989383;464254.5134180436;461686.8058337108;418446.8879760249;477276.27100644965;446462.73675208574;435138.326120535;183560.10687098323;243342.44575359824;472555.3283204977;202192.06989702946;202192.06989702946;274.0451943075225;3230453.6809393303;1632104.3488751699;332760.3843215596;771902.830160261;0;37;34;34;131;114;38;16;167;177;1983314999360.0776;761589514469.7256;1665818777349.625;0.0;4100.509419422601;0.0;4658.925124470112;5780808.193115008;1342350.7154275249;82198.56310857716;1255937.8338178843;0.9764032644502483;0.04934422616528487
9126;2019-05-23 01:08:41.777;606;590;169;170;155;44;46;35;55;41;761;194;61;68;237;213;244;549;152;114;45;40;587;356;361;141;361;301;590;216.0;164.0;183.0;39.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;11062.3447265625;7494.77685546875;0.0;1337.1416015625;579.0;214563;434.0;0.0;Calculated values ==>;1558566521.777;333.76000000000005;332.16;290.06;290.16;288.66;277.56;273.955091788801;277.76000000000005;276.66;278.66;277.26000000000005;349.26;292.56;279.26000000000005;279.96000000000004;296.86;294.46000000000004;297.56;328.06;284.56;277.66;316.56;331.06;277.16;242.77792619122317;267.7187500070086;273.955091788801;288.36;5870000.0;3560000.0;3610000.0;1410000.0;3610000.0;3010000.0;5900000.0;0.036000000000000004;0.02733333333333333;0.030500000000000003;0.006500000000000001;0.0;0.036000000000000004;0.0;7494.77685546875;0.0;1337.1416015625;11062.3447265625;485752.7157399159;483173.03271742567;243549.18207520948;243884.77752531803;238999.01965142673;430412.23801567365;436081.5480936552;449825.1039078654;472653.6706096803;529944.0155375585;467610.5751459798;450642.4416611791;451588.8606706062;464401.7568174532;461972.54226096225;418787.88511059084;477276.27100644965;447113.4766969863;435906.5852007355;182306.50109390085;242924.1476594651;472555.3283204977;201963.5023067721;201963.5023067721;273.95168178816164;3230639.8444809187;1632230.4185730435;332782.69803541276;771902.830160261;0;37;34;34;131;114;38;16;167;177;1983531935510.0432;761674128569.7122;1665999407449.5962;7559.778848833346;1758.8468690892166;0.0;8421.950984182682;5780871.201771764;1342399.5515345829;82198.56310857716;1256046.859286656;2.0086889149187797;0.04277374874139543
9127;2019-05-23 01:09:41.788;607;592;169;170;154;44;48;34;56;41;762;192;63;69;237;213;244;549;152;117;47;40;584;357;362;137;362;302;587;200.0;155.0;668.0;46.0;0.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;10786.712890625;7334.68310546875;0.0;1357.83703613281;578.0;214564;432.0;0.0;Calculated values ==>;1558566581.788;333.86;332.36;290.06;290.16;288.56;277.56;274.0616903277293;277.96000000000004;276.56;278.76000000000005;277.26000000000005;349.36;292.36;279.46000000000004;280.06;296.86;294.46000000000004;297.56;328.06;284.86;277.86;316.36;330.96000000000004;277.16;241.92719264551067;267.8393353686513;274.0616903277293;288.36;5840000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;5870000.0;0.03333333333333333;0.025833333333333333;0.11133333333333333;0.007666666666666667;0.0;0.03333333333333333;0.0;7334.68310546875;0.0;1357.83703613281;10786.712890625;486221.8655985377;483794.2789040557;243655.22454181968;243992.2466290862;238771.49858220833;430346.717906069;436194.857971995;449779.38365072303;473176.1828425327;529972.2215421381;467226.52842776425;450734.07432656095;451546.2291266524;464254.5134180436;461820.26031341054;419793.2549064762;477639.5380385109;447378.2344853216;436019.9354273413;181470.77258748977;242505.85365607988;473078.44118532055;202229.5637578546;202229.5637578546;274.0597773122022;3230821.9533420415;1632354.020062493;332805.1603081139;771902.830160261;0;37;34;34;131;114;38;16;167;177;1983748875275.6086;761757543859.9296;1666180340615.0676;27560.54661473935;2076.508060277239;0.0;7793.01238898289;5781163.924807443;1342431.5186853143;82198.56310857716;1256182.0087546452;4.306008666561818;0.17960730476793532
9128;2019-05-23 01:10:41.768;607;592;170;171;155;43;50;34;58;40;766;192;64;70;237;214;243;548;152;120;50;40;586;356;361;134;361;304;589;126.0;170.0;466.0;7.0;0.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;10845.380859375;7381.80615234375;0.0;1378.1318359375;579.0;214565;429.0;0.0;Calculated values ==>;1558566641.768;333.86;332.36;290.16;290.26000000000005;288.66;277.46000000000004;273.955091788801;278.16;276.56;278.96000000000004;277.16;349.76;292.36;279.56;280.16;296.86;294.56;297.46000000000004;327.96000000000004;285.16;278.16;316.06;331.06;277.16;241.2770596917726;268.0796299477929;273.955091788801;288.36;5860000.0;3560000.0;3610000.0;1340000.0;3610000.0;3040000.0;5890000.0;0.021;0.028333333333333332;0.07766666666666668;0.0011666666666666668;0.0;0.021;0.0;7381.80615234375;0.0;1378.1318359375;10845.380859375;486001.9455877183;483568.5923101448;243920.46863448477;244258.1115268429;239028.5813358025;430412.23801567365;436776.8904632732;449688.22403800517;473468.5566066367;530237.6965692197;466942.6610300376;450509.9134233084;451325.8193632917;464401.7568174532;462105.5904936287;418805.29754337063;477251.2142248098;448021.58192360785;436776.8904632732;180217.192455513;242924.1476594651;473468.5566066367;201972.2588119733;201972.2588119733;273.955091788801;3231002.16070015;1632476.6165933895;332827.9524487176;771902.830160261;0;37;34;34;131;114;38;16;167;177;1983965702974.8157;761838816759.6323;1666362080014.403;19239.27329922181;316.7456807604406;0.0;4930.897264677298;5781553.793305801;1342451.4558184897;82198.56310857716;1256288.0059905113;2.795329861628852;0.10735126672891675
9129;2019-05-23 01:11:41.789;607;594;171;172;156;43;52;33;60;40;774;192;65;72;237;214;243;552;152;123;52;40;586;356;361;132;361;305;589;238.0;158.0;1056.0;70.0;0.0;0;94;40;1;0;0;0;0;0;0;1;0;0;0;0;11076.2861328125;7590.6611328125;0.0;1341.13623046875;578.0;214566;427.0;0.0;Calculated values ==>;1558566701.789;333.86;332.56;290.26000000000005;290.36;288.76000000000005;277.46000000000004;273.955091788801;278.36;276.46000000000004;279.16;277.16;350.56000000000006;292.36;279.66;280.36;296.86;294.56;297.46000000000004;328.36;285.46000000000004;278.36;315.86;330.96000000000004;277.16;240.83765695389522;268.19934244402924;273.955091788801;288.36;5860000.0;3560000.0;3610000.0;1320000.0;3610000.0;3050000.0;5890000.0;0.03966666666666666;0.026333333333333334;0.17600000000000002;0.011666666666666665;0.0;0.03966666666666666;0.0;7590.6611328125;0.0;1341.13623046875;11076.2861328125;486001.9455877183;483850.34047038;244258.1115268429;244597.36282503285;239345.5505304007;430412.23801567365;437121.9238134391;449780.39048942225;473727.59171134117;530997.2517075465;466800.327327075;450465.9288920795;451418.9174436385;464401.7568174532;462105.5904936287;418805.29754337063;477835.568058986;448472.45437914884;437121.9238134391;179381.48055642567;242505.85365607988;473727.59171134117;201972.2588119733;201972.2588119733;273.955091788801;3231184.9051970607;1632601.4308241007;332850.62094719167;771902.830160261;0;37;34;34;131;114;38;16;167;177;1984182378785.346;761918644689.8276;1666544843959.8503;43614.23117523102;3170.4788838259587;0.0;9327.603378391475;5782077.755833758;1342480.5261943373;82198.56310857716;1256406.8684167878;6.282309277204048;0.2868290113723499
9130;2019-05-23 01:12:41.779;607;594;173;173;158;44;54;34;62;40;783;192;66;70;237;214;244;555;152;124;54;41;591;357;362;134;362;307;594;297.0;154.0;684.0;78.0;0.0;0;90;47;1;0;0;0;0;0;0;1;0;0;0;0;11455.5595703125;8099.69482421875;0.0;1308.51708984375;579.0;214567;425.0;0.0;Calculated values ==>;1558566761.779;333.86;332.56;290.46000000000004;290.46000000000004;288.96000000000004;277.56;274.0616903277293;278.56;276.56;279.36;277.16;351.46000000000004;292.36;279.76000000000005;280.16;296.86;294.56;297.56;328.66;285.56;278.56;315.66;331.06;277.26000000000005;241.2770596917726;268.43790593516167;274.0616903277293;288.36;5910000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3070000.0;5940000.0;0.0495;0.025666666666666667;0.114;0.013000000000000001;0.0;0.0495;0.0;8099.69482421875;0.0;1308.51708984375;11455.5595703125;485450.2489313141;483285.8395942919;244753.78712338937;244753.78712338937;239830.88995877226;430346.717906069;437235.0200923345;449690.29051208816;473468.5566066367;531786.5888988876;466514.8527660487;450240.99059172784;450789.0488157485;464254.5134180436;461953.5920572434;417405.2363933188;477671.00984942296;448435.30934844184;437235.0200923345;178545.77502346144;242924.1476594651;473565.85517348704;202241.64938890215;202241.64938890215;274.0616903277293;3231372.63928372;1632732.1619982691;332872.69771145703;771902.830160261;0;37;34;34;131;114;38;16;167;177;1984399242635.3804;761998431389.8403;1666728413359.8796;28209.145088043206;3527.2146751996033;0.0;11632.1718498199;5782676.184214692;1342536.3310049858;82198.56310857716;1256581.504099585;4.609646552310281;0.17791019676494008
9131;2019-05-23 01:13:41.770;607;596;174;175;159;44;56;34;64;41;787;192;67;71;238;215;244;560;152;125;56;41;594;358;362;137;362;306;597;159.0;164.0;860.0;144.0;0.0;0;94;48;1;0;0;0;0;0;0;1;0;0;0;0;11673.173828125;8209.0322265625;0.0;1336.42004394531;579.0;214568;423.0;0.0;Calculated values ==>;1558566821.77;333.86;332.76000000000005;290.56;290.66;289.06;277.56;274.1680685717883;278.76000000000005;276.56;279.56;277.26000000000005;351.86;292.36;279.86;280.26000000000005;296.96000000000004;294.66;297.56;329.16;285.66;278.76000000000005;315.46000000000004;331.06;277.26000000000005;241.92719264551067;268.3187672390254;274.1680685717883;288.36;5940000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3060000.0;5970000.0;0.026500000000000003;0.02733333333333333;0.14333333333333334;0.024;0.0;0.026500000000000003;0.0;8209.0322265625;0.0;1336.42004394531;11673.173828125;485117.9203758876;483229.8648454583;244983.28996129482;245323.44327814528;240058.4158155439;430280.9020939914;437578.2834772544;450147.83784224367;473176.1828425327;532279.0179507238;466657.7250530647;450558.8976513175;451104.7167215467;464386.3924891542;461934.76558694645;416333.8680484578;478042.0757895035;448585.3864188128;437578.2834772544;177710.07569661198;242924.1476594651;473176.1828425327;202496.42290420205;202496.42290420205;274.1680685717883;3231565.349817588;1632868.0476709742;332894.7355480441;771902.830160261;0;37;34;34;131;114;38;16;167;177;1984616410055.1526;762079719194.755;1666912285774.6868;35496.702807785965;6496.314238519935;0.0;6229.669305185887;5783206.986647624;1342619.8478831013;82198.56310857716;1256730.3304484193;5.051901678926564;0.2843630906160972
9132;2019-05-23 01:14:41.810;609;597;175;176;160;45;58;35;64;41;787;192;68;71;238;215;245;564;152;126;57;41;595;359;364;139;364;306;598;183.0;154.0;871.0;156.0;0.0;0;99;50;1;0;0;0;0;0;0;1;0;0;0;0;11890.1044921875;8403.7587890625;0.0;1359.33728027344;579.0;214569;421.0;0.0;Calculated values ==>;1558566881.81;334.06;332.86;290.66;290.76000000000005;289.16;277.66;274.27422755570615;278.96000000000004;276.66;279.56;277.26000000000005;351.86;292.36;279.96000000000004;280.26000000000005;296.96000000000004;294.66;297.66;329.56;285.76000000000005;278.86;315.26000000000005;331.06;277.26000000000005;242.35481222062532;268.3187672390254;274.27422755570615;288.36;5950000.0;3590000.0;3640000.0;1390000.0;3640000.0;3060000.0;5980000.0;0.030500000000000003;0.025666666666666667;0.1451666666666667;0.026000000000000002;0.0;0.030500000000000003;0.0;8403.7587890625;0.0;1359.33728027344;11890.1044921875;485287.50795173144;483258.69068233785;245286.37987470007;245627.67547279462;240346.74972936857;430214.79039162316;437462.6136341284;450147.83784224367;472915.35137376806;532279.0179507238;466657.7250530647;450695.592528704;451104.7167215467;464091.55881951714;461782.40754588926;416317.8350739225;478507.25805095036;448361.4024278057;437290.4139363382;176874.38241465177;242924.1476594651;472915.35137376806;202758.08115945454;202758.08115945454;274.27422755570615;3231761.841377234;1633006.5798892998;332917.21516882785;771902.830160261;0;37;34;34;131;114;38;16;167;177;1984834355255.0142;762162574394.7024;1667096008174.57;35912.74634511823;7024.089025572152;0.0;7153.2361496949525;5783802.462109348;1342732.593023582;82198.56310857716;1256841.9290099472;5.130551944245319;0.28499396393628706
9133;2019-05-23 01:15:41.781;611;599;175;177;161;45;60;35;41;41;783;191;53;74;239;215;246;568;151;127;59;40;602;358;363;142;363;307;604;162.0;162.0;831.0;7.0;0.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;12362.3056640625;8780.5068359375;0.0;1355.19604492188;579.0;214570;420.0;0.0;Calculated values ==>;1558566941.781;334.26000000000005;333.06;290.66;290.86;289.26000000000005;277.66;274.1680685717883;279.16;276.66;277.26000000000005;277.26000000000005;351.46000000000004;292.26000000000005;278.46000000000004;280.56;297.06;294.66;297.76000000000005;329.96000000000004;285.86;279.06;315.16;331.06;277.16;242.98782864720522;268.43790593516167;274.1680685717883;288.26000000000005;6020000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3070000.0;6040000.0;0.027000000000000003;0.027000000000000003;0.1385;0.0011666666666666668;0.0;0.027000000000000003;0.0;8780.5068359375;0.0;1355.19604492188;12362.3056640625;484792.359494788;482863.76796654135;245066.8964295321;245745.10892971742;240482.80508251634;430280.9020939914;438033.3197705455;446752.8272820207;472522.5091947854;531786.5888988876;466392.121167278;448441.18314597476;451334.533542499;464371.1518808695;461934.76558694645;414062.4671489185;478376.5986401401;448698.70791018114;437862.7576246094;176456.53798984195;242924.1476594651;472424.0149512065;202495.733444497;202495.733444497;274.167800817241;3231963.8471117364;1633149.7128883335;332939.8253463176;771902.830160261;0;37;34;34;131;114;38;16;167;177;1985052349839.8547;762246833649.6407;1667279819289.4355;33829.60749649704;314.91632842449445;0.0;6354.909652863036;5784383.367484233;1342793.7218416044;82198.56310857716;1256954.4424837434;3.995720272568874;0.16639850884257373
9134;2019-05-23 01:16:41.771;615;603;175;177;161;45;61;35;5;41;778;192;24;65;239;215;247;572;152;130;61;39;606;359;364;142;364;308;608;238.0;161.0;1198.0;29.0;0.0;0;99;60;1;0;0;0;0;0;0;1;0;0;0;0;12830.892578125;9139.44140625;0.0;1357.36950683594;580.0;214571;418.0;0.0;Calculated values ==>;1558567001.771;334.66;333.46000000000004;290.66;290.86;289.26000000000005;277.66;274.27422755570615;279.26000000000005;276.66;273.66;277.26000000000005;350.96000000000004;292.36;275.56;279.66;297.06;294.66;297.86;330.36;286.16;279.26000000000005;314.96000000000004;331.16;277.06;242.98782864720522;268.5567601203482;274.27422755570615;288.36;6060000.0;3590000.0;3640000.0;1420000.0;3640000.0;3080000.0;6080000.0;0.03966666666666666;0.026833333333333334;0.1996666666666667;0.004833333333333333;0.0;0.03966666666666666;0.0;9139.44140625;0.0;1357.36950683594;12830.892578125;484913.41443670384;482982.3215541943;244923.25657620118;245597.57414800176;240362.23711466938;430214.79039162316;437976.6894256693;441295.68005589535;472522.5091947854;531188.9547695365;466371.7090113042;444110.9870452586;449921.5578654963;464223.8542375998;461782.40754588926;412874.0213538874;478487.07875748817;448962.2984954635;437976.6894256693;175620.85347054448;243342.44575359824;472325.50216173066;202754.1813615306;202754.1813615306;274.27271511176787;3232173.7554399017;1633299.0209015585;332962.42629180034;771902.830160261;0;37;34;34;131;114;38;16;167;177;1985270413489.8894;762332019449.6543;1667464288539.4648;47628.78590597484;1302.9280505343004;0.0;9330.492819877501;5785062.074292704;1342807.2016310918;82198.56310857716;1257085.132385756;5.550467399937019;0.2389912665471458
9135;2019-05-23 01:17:41.772;618;606;175;176;161;46;63;36;-11;42;772;192;11;55;239;215;248;576;151;130;62;37;608;360;365;147;365;308;610;267.0;161.0;1112.0;101.0;0.0;0;99;65;1;0;0;0;0;0;0;1;0;0;0;0;13179.9814453125;9563.2333984375;0.0;1340.52575683594;580.0;214572;417.0;0.0;Calculated values ==>;1558567061.772;334.96000000000004;333.76000000000005;290.66;290.76000000000005;289.26000000000005;277.76000000000005;274.38016830617;279.46000000000004;276.76000000000005;272.06;277.36;350.36;292.36;274.26000000000005;278.66;297.06;294.66;297.96000000000004;330.76000000000005;286.16;279.36;314.86;331.16;276.86;244.02132995426717;268.5567601203482;274.38016830617;288.26000000000005;6080000.0;3600000.0;3650000.0;1470000.0;3650000.0;3080000.0;6100000.0;0.0445;0.026833333333333334;0.18533333333333332;0.016833333333333332;0.0;0.0445;0.0;9563.2333984375;0.0;1340.52575683594;13179.9814453125;485116.1538948525;483185.5298703679;244852.2173119411;245187.65155045938;240302.51630090355;430148.3826014536;438091.08039259684;438851.5721092266;471962.6950587572;530561.5075158759;466371.7090113042;442194.31993339997;448533.76885935507;464076.26427514775;461629.7256903882;412461.21956216736;478837.11812130385;448776.3901780189;437920.1706087636;175203.01333496982;243342.44575359824;471466.26734783495;202985.5822408853;202985.5822408853;274.367046359471;3232390.516336651;1633454.8791229557;332984.9091271008;771902.830160261;0;37;34;34;131;114;38;16;167;177;1985489117135.4941;762418720894.894;1667649091619.9758;43713.83012226592;4519.424865966986;0.0;10454.589182370582;5785823.275448186;1342855.7220475236;82198.56310857716;1257250.010817492;5.382349640602617;0.2481121812156292
9136;2019-05-23 01:18:41.792;619;609;173;174;159;46;64;36;-14;42;761;192;-1;44;240;215;248;579;152;131;64;34;608;360;365;152;365;308;611;364.0;163.0;1109.0;103.0;0.0;0;99;70;1;0;0;0;0;0;0;1;0;0;0;0;13398.490234375;9957.1865234375;0.0;1330.54418945312;581.0;214573;415.0;0.0;Calculated values ==>;1558567121.792;335.06;334.06;290.46000000000004;290.56;289.06;277.76000000000005;274.38016830617;279.56;276.76000000000005;271.76000000000005;277.36;349.26;292.36;273.06;277.56;297.16;294.66;297.96000000000004;331.06;286.26000000000005;279.56;314.66;331.26000000000005;276.56;245.02929689885198;268.5567601203482;274.38016830617;288.36;6080000.0;3600000.0;3650000.0;1520000.0;3650000.0;3080000.0;6110000.0;0.06066666666666667;0.027166666666666665;0.18483333333333332;0.017166666666666667;0.0;0.06066666666666667;0.0;9957.1865234375;0.0;1330.54418945312;13398.490234375;485257.51982018095;483501.92473328;244151.42966835178;244483.42340980633;239643.618093422;430148.3826014536;438261.5809124647;438384.99121777265;471298.90656803106;529410.3175314887;466371.7090113042;440387.5567900925;446986.31847657415;464208.71106282185;461629.7256903882;412461.21956216736;479159.06402713904;448926.51321116486;438261.5809124647;174367.33720873808;243760.74795305103;470498.0180074364;202967.1177417842;202967.1177417842;274.35989324912885;3232612.077429666;1633617.6035123083;333007.17546295153;771902.830160261;0;37;34;34;131;114;38;16;167;177;1985708190135.4246;762508450794.8655;1667833953219.917;43513.070280811866;4592.613787893696;0.0;14274.53076568795;5786550.408581593;1342931.6810141667;82198.56310857716;1257456.1555089934;5.526373406760593;0.22932305476289425
9137;2019-05-23 01:19:41.762;618;609;171;172;156;46;61;36;-9;41;726;192;-17;44;240;215;248;577;152;131;62;28;601;362;367;140;367;310;603;135.0;160.0;897.0;160.0;0.0;0;1;78;1;0;0;0;0;0;0;1;1;0;0;0;14622.15625;10208.134765625;0.0;2362.353515625;581.0;214574;413.0;0.0;Calculated values ==>;1558567181.762;334.96000000000004;334.06;290.26000000000005;290.36;288.76000000000005;277.76000000000005;274.5913991737795;279.26000000000005;276.76000000000005;272.26000000000005;277.26000000000005;345.76;292.36;271.46000000000004;277.56;297.16;294.66;297.96000000000004;330.86;286.26000000000005;279.36;314.46000000000004;331.26000000000005;275.96000000000004;242.56692532238324;268.7936212382143;274.5913991737795;288.36;6010000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3100000.0;6030000.0;0.022500000000000003;0.02666666666666667;0.14950000000000002;0.02666666666666667;0.0;0.022500000000000003;0.0;10208.134765625;0.0;2362.353515625;14622.15625;485887.7516013773;484398.2813913732;243763.50735385;244096.14619786415;238935.06861119016;430014.67791919125;437289.9340191577;438717.0637205666;472784.61766108364;525582.0963434685;466084.60121496924;437460.313363465;446602.07072580856;463913.1838744076;461323.382721853;415171.32965172856;479809.3480822139;448553.886330699;437462.8734708654;173531.66647045466;243760.74795305103;471506.718606615;203369.85933293137;203369.85933293137;274.5251133588615;3232845.4660644536;1633785.5638342919;333037.9342234348;771902.830160261;0;37;34;34;131;114;38;16;168;177;1985927680335.5293;762596006994.9072;1668019260520.0054;35184.40705595147;7150.31624729823;0.0;5267.092818103517;5787205.89298689;1343029.4898356316;82198.56310857716;1257618.9209488377;3.7867913366862256;0.22501906383397613
9138;2019-05-23 01:20:41.743;613;607;173;173;155;46;57;36;-12;41;711;194;-19;41;240;215;247;571;153;133;57;22;599;360;365;138;365;309;601;205.0;171.0;646.0;138.0;0.0;0;1;84;1;0;0;0;0;0;0;1;1;0;0;0;14791.66796875;10510.40234375;0.0;2363.11010742188;582.0;214575;412.0;0.0;Calculated values ==>;1558567241.743;334.46000000000004;333.86;290.46000000000004;290.46000000000004;288.66;277.76000000000005;274.38016830617;278.86;276.76000000000005;271.96000000000004;277.26000000000005;344.26;292.56;271.26000000000005;277.26000000000005;297.16;294.66;297.86;330.26000000000005;286.46000000000004;278.86;314.36;331.36;275.36;242.14157278889297;268.67533136820026;274.38016830617;288.46000000000004;5990000.0;3600000.0;3650000.0;1380000.0;3650000.0;3090000.0;6010000.0;0.034166666666666665;0.0285;0.10766666666666666;0.023;0.0;0.034166666666666665;0.0;10510.40234375;0.0;2363.11010742188;14791.66796875;485406.3771337836;484338.620188526;244501.24864010312;244501.24864010312;238679.77564935698;430148.3826014536;437059.3315351043;438472.7785254516;473045.8727645816;524082.56891171116;466474.4351641552;437372.52749135875;446367.0588809091;464208.71106282185;461629.7256903882;415556.332456723;479171.91895109316;449226.07977078593;437059.3315351043;173113.83306960555;244179.05427248686;471182.93757713656;202759.51563315466;202759.51563315466;274.27940888532055;3233090.5036462443;1633958.1636361324;333077.30061695166;771902.830160261;0;37;34;34;131;114;38;16;168;177;1986147210795.3337;762679380584.833;1668204901714.84;25378.461304737302;6173.7387047115835;0.0;8005.24370998328;5787710.423737433;1343140.488466099;82198.56310857716;1257729.4887289186;3.072777835067945;0.15951693557999008
9139;2019-05-23 01:21:41.784;607;604;176;176;155;44;59;36;-18;41;723;196;-20;35;240;216;246;567;152;136;58;17;594;360;365;137;364;308;596;213.0;174.0;656.0;161.0;0.0;0;1;86;1;0;0;0;0;0;0;1;1;0;0;0;14993.4150390625;10604.66015625;0.0;2361.7861328125;582.0;214576;411.0;0.0;Calculated values ==>;1558567301.784;333.86;333.56;290.76000000000005;290.76000000000005;288.66;277.56;274.38016830617;279.06;276.76000000000005;271.36;277.26000000000005;345.46000000000004;292.76000000000005;271.16;276.66;297.16;294.76000000000005;297.76000000000005;329.86;286.76000000000005;278.96000000000004;314.26000000000005;331.36;274.86;241.92719264551067;268.5567601203482;274.38016830617;288.36;5940000.0;3600000.0;3650000.0;1370000.0;3640000.0;3080000.0;5960000.0;0.0355;0.029;0.10933333333333332;0.026833333333333334;0.0;0.0355;0.0;10604.66015625;0.0;2361.7861328125;14993.4150390625;485117.9203758876;484473.6309928374;245702.97018478365;245702.97018478365;238823.55694694188;430148.3826014536;437404.9428379243;437758.51091407164;473176.1828425327;525424.2143520233;466862.742778841;437443.34373287327;445702.7690767803;464356.0352725641;461763.66765822354;417019.33674437564;479182.09154720395;449673.7556871527;437232.3528014014;172696.00095264515;244179.05427248686;470825.5820460267;202652.0360699169;202652.0360699169;274.23769760029717;3233338.882280352;1634134.242728525;333116.7016578735;771902.830160261;0;37;34;34;131;114;38;16;168;177;1986366360444.93;762761936959.6809;1668390128199.4988;25704.974582960916;7195.990150358946;0.0;8327.601243967698;5788136.4099274995;1343251.9790061973;82198.56310857716;1257865.6887764288;3.179634963826968;0.16944717113810528
9140;2019-05-23 01:22:41.784;600;598;180;180;159;42;61;35;-9;41;740;197;10;36;240;216;245;555;153;139;61;13;588;358;363;138;363;307;590;124.0;131.0;277.0;94.0;0.0;0;1;87;1;0;0;0;0;0;0;1;1;0;0;0;15303.9638671875;10508.578125;0.0;2346.20678710938;581.0;214577;410.0;0.0;Calculated values ==>;1558567361.784;333.16;332.96000000000004;291.16;291.16;289.06;277.36;274.1680685717883;279.26000000000005;276.66;272.26000000000005;277.26000000000005;347.16;292.86;274.16;276.76000000000005;297.16;294.76000000000005;297.66;328.66;287.06;279.26000000000005;314.16;331.26000000000005;274.46000000000004;242.14157278889297;268.43790593516167;274.1680685717883;288.46000000000004;5880000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;5900000.0;0.020666666666666667;0.021833333333333333;0.04616666666666667;0.015666666666666666;0.0;0.020666666666666667;0.0;10508.578125;0.0;2346.20678710938;15303.9638671875;484804.5037789951;484300.5596235355;247332.58375564613;247332.58375564613;240272.76211888163;430280.9020939914;438203.4745120459;439381.6388549594;473045.8727645816;527287.015778891;467127.2975703646;442253.9184824793;446041.1461244584;464503.06872351485;462068.13665675744;418770.91967806895;478152.43187476636;450482.52649919456;438203.4745120459;172278.17009871884;243760.74795305103;470298.1829359995;201974.63938119856;201974.63938119856;273.9650888256644;3233591.360437904;1634310.1863808688;333155.9349322062;771902.830160261;0;37;34;34;131;114;38;16;168;177;1986584760444.93;762844436959.6809;1668574628199.4988;10960.289809038626;4203.73551569188;0.0;4882.062592704178;5788441.953797433;1343346.9767200812;82198.56310857716;1257975.769308401;1.559426163447589;0.0827984522916099
9141;2019-05-23 01:23:41.794;594;592;181;182;160;40;66;33;5;40;754;198;27;39;240;217;243;538;153;144;65;12;581;355;361;138;360;305;583;154.0;155.0;355.0;114.0;0.0;0;0;87;1;0;0;0;0;0;0;1;1;0;0;0;15299.5380859375;10400.4873046875;0.0;2324.30346679688;581.0;214578;409.0;0.0;Calculated values ==>;1558567421.794;332.56;332.36;291.26000000000005;291.36;289.16;277.16;273.8482719121499;279.76000000000005;276.46000000000004;273.66;277.16;348.56000000000006;292.96000000000004;275.86;277.06;297.16;294.86;297.46000000000004;326.96000000000004;287.56;279.66;314.06;331.26000000000005;274.36;242.14157278889297;268.19934244402924;273.8482719121499;288.46000000000004;5810000.0;3550000.0;3610000.0;1380000.0;3600000.0;3050000.0;5830000.0;0.025666666666666667;0.025833333333333333;0.059166666666666666;0.019;0.0;0.025666666666666667;0.0;10400.4873046875;0.0;2324.30346679688;15299.5380859375;484747.539524716;484244.25945819105;247983.0546043956;248344.40776800516;240816.28943264647;430477.46260093397;439491.22312496265;441928.13359203225;472947.9820155742;528907.4271763442;467532.30169713264;445143.9216850511;446853.7789523966;464942.4404991662;462654.8538357037;420467.3626501685;476518.9508411793;451573.39854722936;439324.5203113631;171860.34048652687;243760.74795305103;470199.78104355885;201206.8670833675;201206.8670833675;273.65186190486986;3233846.43212567;1634484.4576331237;333194.86233780236;771902.830160261;0;37;34;34;131;114;38;16;168;177;1986801996644.8955;762927250759.6677;1668758258799.4695;14242.674935095996;5110.865365243635;0.0;6111.686432851887;5788652.013507718;1343424.6113310223;82198.56310857716;1258067.3991526952;2.001229504712786;0.10523971541570112
