;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9142;2019-05-23 01:24:41.795;588;586;181;182;162;38;70;32;12;39;763;198;34;46;239;217;242;515;153;147;69;11;573;354;360;137;359;303;575;-1.0;128.0;529.0;145.0;0.0;0;0;83;1;0;0;0;0;0;0;1;1;0;0;0;15148.853515625;10034.5029296875;0.0;2316.35888671875;581.0;214579;409.0;0.0;Calculated values ==>;1558567481.795;331.96000000000004;331.76000000000005;291.26000000000005;291.36;289.36;276.96000000000004;273.7412296467126;280.16;276.36;274.36;277.06;349.46000000000004;292.96000000000004;276.56;277.76000000000005;297.06;294.86;297.36;324.66;287.86;280.06;314.06;331.26000000000005;274.26000000000005;241.92719264551067;267.9596281332873;273.7412296467126;288.46000000000004;5730000.0;3540000.0;3600000.0;1370000.0;3590000.0;3030000.0;5750000.0;0.0;0.021333333333333333;0.08816666666666667;0.024166666666666666;0.0;0.0;0.0;10034.5029296875;0.0;2316.35888671875;15148.853515625;484807.41885804787;484305.4102298549;248332.28560088016;248699.18650984773;241735.78092918446;430542.39183029096;440371.54654177895;443373.06176112994;472980.6827117325;530000.5021584429;467814.01248185465;446531.9673155462;448214.2968835578;464957.45143190527;462805.38187136047;422702.7079394563;474128.71433715423;452185.31981032476;440207.0039935974;171860.34048652687;243760.74795305103;470236.29553865286;200856.53883787367;201206.8670833675;273.51025970951537;3234100.1729519945;1634654.7520570743;333233.53516872507;771902.830160261;0;37;34;34;131;114;38;16;168;177;1987018300250.4937;763009752134.8959;1668940661839.9739;21381.87343773376;6510.010786935497;0.0;0.0;5788948.889692834;1343521.4535799022;82198.56310857716;1258118.330721955;2.2582945740368587;0.17533633382724664
9143;2019-05-23 01:25:41.785;584;581;180;181;163;38;73;31;16;38;768;198;38;49;239;218;240;492;153;150;72;12;570;353;358;137;358;302;572;-2.0;134.0;334.0;105.0;0.0;0;0;78;1;0;0;0;0;0;0;1;1;0;0;0;14899.0830078125;9652.849609375;0.0;2304.28295898438;580.0;214580;408.0;0.0;Calculated values ==>;1558567541.785;331.56;331.26000000000005;291.16;291.26000000000005;289.46000000000004;276.96000000000004;273.6339639331285;280.46000000000004;276.26000000000005;274.76000000000005;276.96000000000004;349.96000000000004;292.96000000000004;276.96000000000004;278.06;297.06;294.96000000000004;297.16;322.36;288.16;280.36;313.96000000000004;331.16;274.36;241.92719264551067;267.8393353686513;273.6339639331285;288.46000000000004;5700000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3020000.0;5720000.0;0.0;0.022333333333333334;0.05566666666666666;0.0175;0.0;0.0;0.0;9652.849609375;0.0;2304.28295898438;14899.0830078125;484588.93908419635;483947.31357772305;248099.79171437834;248466.54800052318;242171.02205672226;430607.02586249536;441290.65377167217;444156.6089809168;472882.9073446267;530597.9988283011;467954.47966338455;447286.45025618136;448816.61916108726;465103.311480244;463087.3425671512;423048.5287611747;471079.47986419575;452966.72595957475;441128.4923144203;171442.51209473662;243342.44575359824;470334.5574354778;200574.34330276595;201206.8670833675;273.395186857157;3234350.530689818;1634818.785984714;333272.03409988724;771902.830160261;0;37;34;34;131;114;38;16;168;177;1987233664350.5278;763091938434.9089;1669122131590.0027;13559.412789417063;4720.803747322459;0.0;0.0;5789240.018548542;1343615.0281026824;82198.56310857716;1258118.330721955;1.5288127343433577;0.12221232510267784
9144;2019-05-23 01:26:41.766;581;579;179;180;163;37;76;29;22;37;771;198;43;55;239;218;240;487;153;153;76;13;568;353;358;136;358;300;571;177.0;120.0;360.0;216.0;0.0;0;0;70;1;0;0;0;0;0;0;1;1;0;0;0;14320.9033203125;9117.6455078125;0.0;2291.60327148438;579.0;214581;408.0;0.0;Calculated values ==>;1558567601.766;331.26000000000005;331.06;291.06;291.16;289.46000000000004;276.86;273.6339639331285;280.76000000000005;276.06;275.36;276.86;350.26;292.96000000000004;277.46000000000004;278.66;297.06;294.96000000000004;297.16;321.86;288.46000000000004;280.76000000000005;313.96000000000004;331.06;274.46000000000004;241.71165711629368;267.5978703862781;273.6339639331285;288.46000000000004;5680000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3000000.0;5710000.0;0.029500000000000002;0.02;0.060000000000000005;0.036000000000000004;0.0;0.029500000000000002;0.0;9117.6455078125;0.0;2291.60327148438;14320.9033203125;484397.90588605165;483781.87916858937;247779.05387064497;248144.24030665937;242205.73323749678;430607.02586249536;441775.1694266367;445414.6422129316;472915.8103579757;531061.7427530512;468234.644300452;448359.7611168141;450007.29870154505;465103.311480244;463087.3425671512;423656.3196087034;470455.75773343345;453395.3457919151;441775.1694266367;171442.51209473662;242924.1476594651;470567.18631662737;200510.14862958333;200510.14862958333;273.36998535671376;3234593.9534673714;1634975.157243967;333310.32102374063;771902.830160261;0;37;34;34;131;114;38;16;168;177;1987448396330.3367;763173812499.836;1669302674399.842;14694.269615000896;9722.053356733586;0.0;7117.318113513075;5789475.391343374;1343735.3471320139;82198.56310857716;1258177.6229243698;2.7638665520615358;0.17648417964001187
9145;2019-05-23 01:27:41.766;580;578;178;179;164;38;78;29;30;36;772;199;47;57;239;219;239;482;153;155;77;13;568;353;357;135;357;298;571;-2.0;124.0;156.0;116.0;0.0;0;0;61;1;0;0;0;0;0;0;1;1;0;0;0;13940.259765625;8680.419921875;0.0;2288.654296875;578.0;214582;408.0;0.0;Calculated values ==>;1558567661.766;331.16;330.96000000000004;290.96000000000004;291.06;289.56;276.96000000000004;273.6339639331285;280.96000000000004;276.06;276.16;276.76000000000005;350.36;293.06;277.86;278.86;297.06;295.06;297.06;321.36;288.66;280.86;313.96000000000004;330.96000000000004;274.46000000000004;241.49495122638035;267.35522164206344;273.6339639331285;288.46000000000004;5680000.0;3529999.9999999995;3570000.0000000005;1350000.0;3570000.0000000005;2980000.0;5710000.0;0.0;0.020666666666666667;0.026000000000000002;0.01933333333333333;0.0;0.0;0.0;8680.419921875;0.0;2288.654296875;13940.259765625;484259.3451496546;483642.59259425965;247416.09939449522;247779.05387064497;242540.93906352337;430607.02586249536;442305.8324441169;446930.69166243967;472948.7829819323;531316.556720135;468633.985583408;449280.9268942601;450640.7121537246;465248.88870971405;463218.971569767;423373.4566975868;469696.6993784073;453851.92248961725;442145.923611016;171442.51209473662;242505.85365607988;470701.3423759907;200225.39020069846;200510.14862958333;273.25807349561154;3234829.4631597544;1635123.4744558812;333348.4898368103;771902.830160261;0;37;34;34;131;114;38;16;168;177;1987662896330.3367;763255112499.836;1669482074399.842;6414.337838005272;5229.201742055649;0.0;0.0;5789651.296405482;1343859.9409245038;82198.56310857716;1258236.933908649;1.061487902065429;0.10359624711670944
9146;2019-05-23 01:28:41.807;581;579;177;179;164;39;81;28;42;35;773;199;50;62;239;219;240;493;153;157;80;14;570;352;357;135;357;296;573;128.0;135.0;278.0;178.0;0.0;0;0;50;1;0;0;0;0;0;0;1;1;0;0;0;13392.1494140625;8046.35107421875;0.0;2274.60888671875;577.0;214583;408.0;0.0;Calculated values ==>;1558567721.807;331.26000000000005;331.06;290.86;291.06;289.56;277.06;273.5264737036516;281.26000000000005;275.96000000000004;277.36;276.66;350.46000000000004;293.06;278.16;279.36;297.06;295.06;297.16;322.46000000000004;288.86;281.16;313.96000000000004;330.86;274.56;241.49495122638035;267.1113755279542;273.5264737036516;288.46000000000004;5700000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2960000.0;5730000.0;0.021333333333333333;0.022500000000000003;0.04633333333333333;0.029666666666666668;0.0;0.021333333333333333;0.0;8046.35107421875;0.0;2274.60888671875;13392.1494140625;484172.84448708943;483555.41738839995;246970.69858330107;247691.75540255712;242470.70990448244;430671.36484660726;442783.7060152053;448966.0569394879;472851.2559263234;531570.964415538;468911.6994289219;450055.0897579637;451669.8623270291;465248.88870971405;463368.3371447518;423048.5287611747;471099.0973544761;454135.31371311087;442624.7209389268;171442.51209473662;242087.5637286956;470799.25106629904;200295.03280264916;200295.03280264916;273.2811189158748;3235057.3888787176;1635262.959463593;333386.54301518545;771902.830160261;0;37;34;34;131;114;38;16;168;177;1987877242699.9417;763336167849.6868;1669660396169.5134;11521.75745167353;8024.9584751549455;0.0;5169.700013573923;5789800.866002052;1343970.4677345227;82198.56310857716;1258280.0441805855;2.394778783557774;0.16018043703033027
9147;2019-05-23 01:29:41.787;584;580;176;178;165;40;82;29;48;35;773;199;53;65;240;220;240;502;152;158;81;15;567;354;359;133;359;297;570;186.0;116.0;349.0;209.0;0.0;0;0;43;1;0;0;0;0;0;0;1;1;0;0;0;12947.66015625;7547.9287109375;0.0;2276.97314453125;574.0;214584;408.0;0.0;Calculated values ==>;1558567781.787;331.56;331.16;290.76000000000005;290.96000000000004;289.66;277.16;273.7412296467126;281.36;276.06;277.96000000000004;276.66;350.46000000000004;293.06;278.46000000000004;279.66;297.16;295.16;297.16;323.36;288.96000000000004;281.26000000000005;313.96000000000004;330.56;274.66;241.05796691057077;267.23344911666527;273.7412296467126;288.36;5670000.0;3540000.0;3590000.0;1330000.0;3590000.0;2970000.0;5700000.0;0.031000000000000003;0.01933333333333333;0.05816666666666667;0.034833333333333334;0.0;0.031000000000000003;0.0;7547.9287109375;0.0;2276.97314453125;12947.66015625;484924.82250037615;484033.94005770434;246738.59939027522;247459.35742554706;242913.50839360247;430542.39183029096;442528.0126940142;449600.9986812863;473112.1826642056;531495.7736613608;468772.9671821706;450280.0540015035;451894.02166372596;465088.32681886124;463201.08628054545;423956.9537858825;472837.05165612616;453935.118180479;442368.09841364;171442.51209473662;240832.718256323;471164.1450065859;200899.71753262173;200899.71753262173;273.5271805685428;3235276.814125736;1635392.8684777336;333424.46022217453;771902.830160261;0;37;34;34;131;114;38;16;168;177;1988091971100.01;763416541049.7123;1669838236869.57;14466.124520147323;9414.210890343085;0.0;7485.519807311567;5790017.359496659;1344115.7457038108;82198.56310857716;1258385.4691924048;3.192485347865645;0.196473017031911
9148;2019-05-23 01:30:41.798;586;581;176;178;167;42;83;29;52;35;774;199;56;69;240;220;240;507;153;159;83;15;574;353;358;133;358;297;577;147.0;84.0;535.0;205.0;0.0;0;0;36;1;0;0;0;0;0;0;1;1;0;0;0;12647.1650390625;7302.71875;0.0;2281.93017578125;572.0;214585;408.0;0.0;Calculated values ==>;1558567841.798;331.76000000000005;331.26000000000005;290.76000000000005;290.96000000000004;289.86;277.36;273.6339639331285;281.46000000000004;276.06;278.36;276.66;350.56000000000006;293.06;278.76000000000005;280.06;297.16;295.16;297.16;323.86;289.06;281.46000000000004;313.96000000000004;330.36;274.66;241.05796691057077;267.23344911666527;273.6339639331285;288.46000000000004;5740000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2970000.0;5770000.0;0.0245;0.014;0.08916666666666666;0.034166666666666665;0.0;0.0245;0.0;7302.71875;0.0;2281.93017578125;12647.1650390625;484417.72414476116;483381.41669740627;246448.76684832302;247160.5243628937;243338.30870966928;430607.02586249536;442894.5929096486;450144.5607503888;473112.1826642056;531599.6924044128;468772.9671821706;450685.5967077544;452427.2808939394;465233.93026070396;463350.48658631596;421805.5822412227;472683.3935084667;454247.80245584727;442894.5929096486;171442.51209473662;239996.17471937067;471164.1450065859;200733.6346094692;200733.6346094692;273.4576776236291;3235490.1434394578;1635516.6465620531;333462.45804826735;771902.830160261;0;37;34;34;131;114;38;16;168;177;1988307110535.5708;763496355679.9203;1670016469540.0347;22239.140914231994;9239.70910523482;0.0;5932.943478354396;5790323.292786898;1344271.223536557;82198.56310857716;1258497.3102205067;3.903303479086143;0.251142015578974
9149;2019-05-23 01:31:41.798;590;584;175;177;167;43;85;29;55;35;775;199;58;71;240;220;241;523;155;160;85;14;577;355;360;135;360;296;580;306.0;77.0;586.0;179.0;0.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;11444.8623046875;6837.8447265625;0.0;1334.07958984375;569.0;214586;409.0;0.0;Calculated values ==>;1558567901.798;332.16;331.56;290.66;290.86;289.86;277.46000000000004;273.8482719121499;281.66;276.06;278.66;276.66;350.66;293.06;278.96000000000004;280.26000000000005;297.16;295.16;297.26000000000005;325.46000000000004;289.16;281.66;314.06;330.06;274.56;241.49495122638035;267.1113755279542;273.8482719121499;288.66;5770000.0;3550000.0;3600000.0;1350000.0;3600000.0;2960000.0;5800000.0;0.051000000000000004;0.012833333333333334;0.09766666666666667;0.029833333333333333;0.0;0.051000000000000004;0.0;6837.8447265625;0.0;1334.07958984375;11444.8623046875;484637.7480439953;483461.76012327033;245976.02738717856;246680.19829336344;243231.21229104005;430477.46260093397;442799.35804450983;450730.57369013806;472851.2559263234;531778.673297152;468911.6994289219;451134.023178608;452867.0400813026;464942.4404991662;463051.38004137354;421150.3959884446;474683.01195849385;454048.237377382;442799.35804450983;171860.34048652687;238741.38928724395;470799.25106629904;201366.78936464243;201366.78936464243;273.714390911974;3235690.910333989;1635634.4845910245;333492.5914629809;771902.830160261;0;37;34;34;131;114;38;16;168;177;1988522510535.5708;763576755679.9203;1670194369540.0347;24354.52960245674;8038.068440766087;0.0;12313.061002673237;5790711.573374537;1344415.205016107;82198.56310857716;1258649.3602578486;5.4706403675500725;0.263296369319065
9150;2019-05-23 01:32:41.789;594;586;173;176;167;45;82;31;57;36;776;200;60;69;241;219;241;530;153;158;82;16;579;356;361;143;361;297;582;137.0;86.0;618.0;168.0;0.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;11077.0234375;6510.75390625;0.0;1311.34814453125;562.0;214587;417.0;0.0;Calculated values ==>;1558567961.789;332.56;331.76000000000005;290.46000000000004;290.76000000000005;289.86;277.66;273.955091788801;281.36;276.26000000000005;278.86;276.76000000000005;350.76;293.16;279.16;280.06;297.26000000000005;295.06;297.26000000000005;326.16;288.96000000000004;281.36;314.86;329.36;274.76000000000005;243.1966462407574;267.23344911666527;273.955091788801;288.46000000000004;5790000.0;3560000.0;3610000.0;1430000.0;3610000.0;2970000.0;5820000.0;0.022833333333333334;0.014333333333333333;0.103;0.028;0.0;0.022833333333333334;0.0;6510.75390625;0.0;1311.34814453125;11077.0234375;484970.6988559702;483515.94586737064;245202.52529820552;246246.91124092072;243160.4686383907;430412.23801567365;442110.38373763114;450820.4686028281;471897.7078724963;531807.5054234305;468892.87674546865;451224.17103990586;452427.2808939394;464927.5523835209;462769.0328275246;420504.35592127027;475467.0197465384;453591.65705251123;442110.38373763114;175203.01333496982;235813.6939595721;469919.0881636273;201612.1200133926;201612.1200133926;273.81468624571585;3235878.56456262;1635745.7062270995;333514.6333872929;771902.830160261;0;37;34;34;131;114;38;16;168;177;1988738778090.344;763660143169.8328;1670372242854.8481;25668.459904711857;7512.595108206572;0.0;5491.377021703447;5791128.369091256;1344544.7744405498;82198.56310857716;1258797.7083190153;4.943994821795936;0.30152068882979305
9151;2019-05-23 01:33:41.789;598;589;172;175;167;46;79;32;59;37;772;199;62;71;241;219;242;540;151;159;79;16;585;357;362;148;362;300;588;136.0;83.0;734.0;152.0;0.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;11016.7919921875;6583.54736328125;0.0;1319.57067871094;553.0;214588;447.0;0.0;Calculated values ==>;1558568021.789;332.96000000000004;332.06;290.36;290.66;289.86;277.76000000000005;274.0616903277293;281.06;276.36;279.06;276.86;350.36;293.06;279.36;280.26000000000005;297.26000000000005;295.06;297.36;327.16;289.06;281.06;317.86;328.46000000000004;274.76000000000005;244.22491754036054;267.5978703862781;274.0616903277293;288.26000000000005;5850000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3000000.0;5880000.0;0.02266666666666667;0.013833333333333333;0.12233333333333334;0.025333333333333333;0.0;0.02266666666666667;0.0;6583.54736328125;0.0;1319.57067871094;11016.7919921875;484859.29539344966;483258.57499341015;244634.16975270738;245663.48885089136;242951.29132023855;430346.717906069;441413.8914409164;450551.2222606441;471333.16981940134;531165.8598595021;468355.26922437886;450957.510986099;452168.1568254739;464781.3556694665;462618.4332792204;418823.1562617218;476198.9359591622;453562.39847631933;441413.8914409164;187738.9118479558;232049.79005350024;469239.00548437104;201923.0220817869;201923.0220817869;273.94044609231014;3236062.679691201;1635854.8254043455;333536.55771081994;771902.830160261;0;37;34;34;131;114;38;16;168;177;1988955678090.344;763747443169.8328;1670551342854.8481;30415.516488546862;6772.004912865464;0.0;5428.459705473602;5791595.7355611995;1344663.8127740587;82198.56310857716;1258888.7069584085;5.3922997075902765;0.3145003774977475
9152;2019-05-23 01:34:41.780;600;591;170;173;165;48;40;33;61;38;762;197;63;72;242;219;243;548;152;158;40;17;589;359;364;143;364;304;592;-3.0;117.0;775.0;186.0;0.0;0;0;26;1;0;0;0;0;0;0;1;1;0;0;0;12148.123046875;6903.00341796875;0.0;2412.333984375;548.0;214589;492.0;0.0;Calculated values ==>;1558568081.78;333.16;332.26000000000005;290.16;290.46000000000004;289.66;277.96000000000004;274.27422755570615;277.16;276.46000000000004;279.26000000000005;276.96000000000004;349.36;292.86;279.46000000000004;280.36;297.36;295.06;297.46000000000004;327.96000000000004;288.96000000000004;277.16;322.36;327.96000000000004;274.86;243.1966462407574;268.0796299477929;274.27422755570615;288.36;5890000.0;3590000.0;3640000.0;1430000.0;3640000.0;3040000.0;5920000.0;0.0;0.0195;0.12916666666666668;0.031000000000000003;0.0;0.0;0.0;6903.00341796875;0.0;2412.333984375;12148.123046875;484692.9858249247;483087.6162394879;243813.78611261296;244827.15695207776;242155.3086525995;430214.79039162316;434293.55171347444;450099.8059124212;472095.1348084983;529819.9816690114;467551.7097262387;450373.3729486141;451596.54118503747;464620.0566218266;462316.2933191314;417772.7149097219;476886.45213724877;453072.97611673607;434293.55171347444;206546.2383541025;229958.8627652946;470018.21299050737;202356.09629145628;201923.0220817869;274.1181245127998;3236255.6916935137;1635967.1964692161;333567.6522514322;771902.830160261;0;37;34;34;131;114;38;16;169;177;1989173445420.1155;763834730074.7412;1670732515674.658;32000.229159374638;8297.525617670586;0.0;0.0;5792115.788754704;1344789.3733581016;82198.56310857716;1258933.9373369988;4.325957615545548;0.32325609134859684
9153;2019-05-23 01:35:41.790;602;594;169;172;165;50;37;33;62;37;749;194;65;81;243;218;244;557;153;157;36;15;603;360;364;136;364;306;606;-2.0;79.0;738.0;169.0;0.0;0;0;33;1;0;0;0;0;0;0;1;1;0;0;0;12499.51171875;7503.0234375;0.0;2345.14135742188;544.0;214590;531.0;0.0;Calculated values ==>;1558568141.79;333.36;332.56;290.06;290.36;289.66;278.16;274.38016830617;276.86;276.46000000000004;279.36;276.86;348.06000000000006;292.56;279.66;281.26000000000005;297.46000000000004;294.96000000000004;297.56;328.86;288.86;276.76000000000005;326.26000000000005;327.56;274.66;241.71165711629368;268.3187672390254;274.38016830617;288.46000000000004;6030000.0;3600000.0;3640000.0;1360000.0;3640000.0;3060000.0;6060000.0;0.0;0.013166666666666667;0.123;0.028166666666666666;0.0;0.0;0.0;7503.0234375;0.0;2345.14135742188;12499.51171875;483404.6986455559;481919.02241330047;243002.37994128352;243992.01081169507;241702.0920074781;430148.3826014536;433749.95420475816;449872.9745629245;472915.8103579757;528307.3450254627;466902.48658854986;450285.02137613384;452458.36593659467;464751.8981387732;462031.17872931756;412914.8834694414;476510.6367725643;452928.8433368577;433567.68989926;222850.3779558165;228286.1864045524;470763.29942817445;202618.38582528333;201923.0220817869;274.22463240429636;3236461.1228826875;1636087.2667013633;333607.30448687886;771902.830160261;0;37;34;34;131;114;38;16;169;177;1989391881820.0808;763918444024.7279;1670915546174.629;30412.31441472986;7552.748399814767;0.0;0.0;5792635.979968494;1344921.4809891623;82198.56310857716;1258933.9373369988;3.8550393504910656;0.28701943973851846
9154;2019-05-23 01:36:41.780;607;596;168;170;161;50;37;33;50;37;751;195;58;80;243;218;247;564;153;156;37;14;607;362;367;131;367;308;609;-2.0;125.0;811.0;200.0;0.0;0;0;40;1;0;0;0;0;0;0;1;1;0;0;0;12700.232421875;7932.36279296875;0.0;2374.88037109375;538.0;214591;551.0;0.0;Calculated values ==>;1558568201.78;333.86;332.76000000000005;289.96000000000004;290.16;289.26000000000005;278.16;274.5913991737795;276.86;276.46000000000004;278.16;276.86;348.26;292.66;278.96000000000004;281.16;297.46000000000004;294.96000000000004;297.86;329.56;288.76000000000005;276.86;328.26000000000005;326.96000000000004;274.56;240.61611355647437;268.5567601203482;274.5913991737795;288.46000000000004;6070000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;3080000.0;6090000.0;0.0;0.020833333333333332;0.13516666666666666;0.03333333333333333;0.0;0.0;0.0;7932.36279296875;0.0;2374.88037109375;12700.232421875;483666.28608437156;481863.1142119503;242577.34161738082;243230.395346605;240332.33026257314;430014.67791919125;432997.62667057913;447833.1889017542;473566.1253818903;528362.7715125432;466740.10633425723;448951.9434487286;451971.97322424507;464311.4322414119;461726.5624587006;412473.42596797383;477185.85064929095;452259.156354661;432997.62667057913;231213.40812182956;225777.27872811773;471332.97713222547;203099.61922938147;201923.0220817869;274.4205293826027;3236671.0857509146;1636215.8734819344;333646.6314457037;771902.830160261;0;37;34;34;131;114;38;16;169;177;1989611145270.1157;763998530674.7406;1671099715474.6582;33079.820834049046;8941.1119300948;0.0;0.0;5793164.9929121295;1345058.9069171273;82198.56310857716;1258933.9373369988;4.07683529875914;0.3087516695701826
9155;2019-05-23 01:37:41.781;613;599;166;168;158;51;38;33;12;38;765;196;34;78;244;216;248;568;153;153;38;13;610;363;368;133;368;309;613;-1.0;129.0;713.0;185.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;12085.677734375;8449.2412109375;0.0;1391.5925292968802;532.0;214592;562.0;0.0;Calculated values ==>;1558568261.781;334.46000000000004;333.06;289.76000000000005;289.96000000000004;288.96000000000004;278.26000000000005;274.69669130483857;276.96000000000004;276.46000000000004;274.36;276.96000000000004;349.66;292.76000000000005;276.56;280.96000000000004;297.56;294.76000000000005;297.96000000000004;329.96000000000004;288.46000000000004;276.96000000000004;329.36;326.36;274.46000000000004;241.05796691057077;268.67533136820026;274.69669130483857;288.46000000000004;6100000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3090000.0;6130000.0;0.0;0.021500000000000002;0.11883333333333333;0.030833333333333334;0.0;0.0;0.0;8449.2412109375;0.0;1391.5925292968802;12085.677734375;484184.5393158171;481837.7493547812;241803.62970369493;242448.24732514366;239273.56660691305;429947.3805835815;432929.84295338165;442134.79477467417;473403.82665571757;529752.9099435826;466720.24873093714;445362.51087543863;451523.26815489534;464296.814424922;461304.5296429779;411646.1794698379;477296.5979577404;451644.0475796746;432929.84295338165;235813.6939595721;223268.49639005636;470968.9690187135;203300.33133165148;201923.0220817869;274.50290480186544;3236877.638444455;1636352.3891236915;333678.01924295694;771902.830160261;0;37;34;34;131;114;38;16;169;177;1989831648944.8494;764077731994.6449;1671284818559.4346;28381.49540581253;8253.116328684413;0.0;0.0;5793677.179083137;1345202.1945405314;82198.56310857716;1258933.9373369988;3.7227142233605512;0.2862391687732411
9156;2019-05-23 01:38:41.781;618;603;165;166;153;51;40;35;-15;39;780;198;-4;60;244;216;248;570;152;154;39;14;606;362;367;138;367;310;609;-1.0;118.0;753.0;143.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;12124.8837890625;8815.220703125;0.0;1383.4580078125;526.0;214593;567.0;0.0;Calculated values ==>;1558568321.781;334.96000000000004;333.46000000000004;289.66;289.76000000000005;288.46000000000004;278.26000000000005;274.5913991737795;277.16;276.66;271.66;277.06;351.16;292.96000000000004;272.76000000000005;279.16;297.56;294.76000000000005;297.96000000000004;330.16;288.56;277.06;329.86;325.76000000000005;274.56;242.14157278889297;268.7936212382143;274.5913991737795;288.36;6060000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3100000.0;6090000.0;0.0;0.019666666666666666;0.1255;0.02383333333333333;0.0;0.0;0.0;8815.220703125;0.0;1383.4580078125;12124.8837890625;485337.1467344128;482869.0436886307;241607.67836395095;241929.60923611218;237836.79696891425;430014.67791919125;433550.350954743;437776.4333770113;472850.0741107318;531247.5305483975;466823.4317583646;439492.4139432337;448859.9334821772;464443.9501982058;461457.9028561018;413257.212033929;478073.21425377385;451967.5125635441;433366.6693374496;237904.88540968279;220759.83610629753;470396.5654319022;203149.813803481;201923.0220817869;274.43996898057696;3237079.3931238167;1636496.259639642;333701.1446640995;771902.830160261;0;37;34;34;131;114;38;16;169;177;1990052148944.8494;764159031994.6449;1671470518559.4346;29445.64075647805;6369.380913810704;0.0;0.0;5794159.07188449;1345324.048684219;82198.56310857716;1258933.9373369988;3.511731537525463;0.25329944699894247
9157;2019-05-23 01:39:41.762;619;605;166;167;151;50;40;36;-6;40;790;197;-13;47;244;217;248;570;152;156;40;15;605;362;367;141;367;310;607;-1.0;122.0;585.0;149.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;12484.5947265625;9177.4130859375;0.0;1378.8818359375;517.0;214594;570.0;0.0;Calculated values ==>;1558568381.762;335.06;333.66;289.76000000000005;289.86;288.26000000000005;278.16;274.5913991737795;277.16;276.76000000000005;272.56;277.16;352.16;292.86;271.86;277.86;297.56;294.86;297.96000000000004;330.16;288.76000000000005;277.16;330.16;324.86;274.66;242.77792619122317;268.7936212382143;274.5913991737795;288.36;6050000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3100000.0;6070000.0;0.0;0.02033333333333333;0.09749999999999999;0.024833333333333332;0.0;0.0;0.0;9177.4130859375;0.0;1378.8818359375;12484.5947265625;485588.34177312825;483381.11442581814;241993.218796734;242317.21721062847;237277.00727087568;430014.67791919125;433550.350954743;439183.176753574;472555.3283204977;532293.5878646602;466700.49960987223;438091.248992408;447029.15784969734;464443.9501982058;461592.2958648185;413648.43916403933;478312.25603128603;452259.156354661;433550.350954743;239159.6471344744;216997.06728235667;470090.63861072535;203041.06411204868;201923.0220817869;274.39784376028854;3237284.4071704;1636646.1507744517;333724.15687336045;771902.830160261;0;37;34;34;131;114;38;16;169;177;1990272279215.5283;764242705489.903;1671656459660.008;23023.855982548714;6631.731100050471;0.0;0.0;5794596.179230824;1345432.3569761785;82198.56310857716;1258933.9373369988;2.809279894326009;0.21452606453609438
9158;2019-05-23 01:40:41.782;615;605;170;170;151;47;41;36;4;41;791;196;17;39;244;217;248;570;152;159;41;16;605;360;365;142;365;309;607;136.0;114.0;375.0;118.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;12716.578125;9499.59765625;0.0;1369.87780761719;505.0;214595;573.0;0.0;Calculated values ==>;1558568441.782;334.66;333.66;290.16;290.16;288.26000000000005;277.86;274.38016830617;277.26000000000005;276.76000000000005;273.56;277.26000000000005;352.26;292.76000000000005;274.86;277.06;297.56;294.86;297.96000000000004;330.16;289.06;277.26000000000005;330.46000000000004;323.66;274.76000000000005;242.98782864720522;268.67533136820026;274.38016830617;288.36;6050000.0;3600000.0;3650000.0;1420000.0;3650000.0;3090000.0;6070000.0;0.02266666666666667;0.019;0.0625;0.019666666666666666;0.0;0.02266666666666667;0.0;9499.59765625;0.0;1369.87780761719;12716.578125;485024.25747532153;483381.11442581814;243297.2435980093;243297.2435980093;237277.00727087568;430148.3826014536;434228.3108271235;440931.8350112218;472522.5091947854;532472.7490519658;466720.24873093714;442878.363380793;446081.0773258971;464737.35524180415;461897.48510764097;413648.43916403933;478312.25603128603;453043.4802602214;434228.3108271235;240414.4444865203;211980.4382156667;470054.39208017604;202556.44287676355;202556.44287676355;274.2005746639458;3237494.4869473544;1636801.8444111724;333747.0708391596;771902.830160261;0;37;34;34;131;114;38;16;169;177;1990491952415.4585;764327633789.876;1671842221559.949;14898.462008403641;5260.793001000446;0.0;5251.229006874826;5794912.303887087;1345531.494378445;82198.56310857716;1258977.712165456;2.3377838333367245;0.130606719992801
9159;2019-05-23 01:41:41.793;610;601;174;174;154;45;43;36;14;42;787;194;32;40;244;218;248;566;152;161;43;16;595;360;365;145;365;311;598;224.0;76.0;953.0;262.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;13143.4443359375;9793.5966796875;0.0;1369.830078125;494.0;214596;573.0;0.0;Calculated values ==>;1558568501.793;334.16;333.26000000000005;290.56;290.56;288.56;277.66;274.38016830617;277.46000000000004;276.76000000000005;274.56;277.36;351.86;292.56;276.36;277.16;297.56;294.96000000000004;297.96000000000004;329.76000000000005;289.26000000000005;277.46000000000004;330.46000000000004;322.56;274.76000000000005;243.61107973660833;268.91163127593666;274.38016830617;288.36;5950000.0;3600000.0;3650000.0;1450000.0;3650000.0;3110000.0;5980000.0;0.037333333333333336;0.012666666666666666;0.15883333333333333;0.043666666666666666;0.0;0.037333333333333336;0.0;9793.5966796875;0.0;1369.830078125;13143.4443359375;485427.64149083063;483825.8529424998;244946.7264708458;244946.7264708458;238453.0484042409;430148.3826014536;434589.01295012434;442015.9671382998;472226.6633779048;531904.9818080914;466187.7110158668;444676.21458284307;445834.76706432813;464737.35524180415;462031.17872931756;417342.1638874411;478799.1056184078;453331.6078540995;434589.01295012434;240414.4444865203;207382.2378540181;469647.7713854179;202549.9189368223;202549.9189368223;274.19804029582315;3237710.026642602;1636962.6505061323;333769.90592384106;771902.830160261;0;37;34;34;131;114;38;16;169;177;1990710992565.1592;764413749574.7583;1672028255659.6948;38035.19065600134;11663.272890255339;0.0;8662.792843163277;5795353.498529546;1345672.554116891;82198.56310857716;1259093.6836049145;5.2278979972325255;0.31652425853711835
9160;2019-05-23 01:42:41.773;603;595;179;179;158;44;45;36;23;42;781;193;46;45;244;218;246;550;152;163;45;16;590;359;364;146;364;311;592;89.0;-1.0;833.0;187.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;13922.212890625;10389.7900390625;0.0;1383.3654785156198;486.0;214597;572.0;0.0;Calculated values ==>;1558568561.773;333.46000000000004;332.66;291.06;291.06;288.96000000000004;277.56;274.27422755570615;277.66;276.76000000000005;275.46000000000004;277.36;351.26;292.46000000000004;277.76000000000005;277.66;297.56;294.96000000000004;297.76000000000005;328.16;289.46000000000004;277.66;330.36;321.76000000000005;274.76000000000005;243.81672145450628;268.91163127593666;274.27422755570615;288.36;5900000.0;3590000.0;3640000.0;1460000.0;3640000.0;3110000.0;5920000.0;0.014833333333333334;0.0;0.13883333333333334;0.03116666666666667;0.0;0.014833333333333334;0.0;10389.7900390625;0.0;1383.3654785156198;13922.212890625;485001.750365942;483653.22463364055;246899.2634635124;246899.2634635124;239891.49394177142;430214.79039162316;435189.27008113236;443355.7655438798;472094.78864732845;531276.9296994685;466064.214842739;446694.8343252789;446551.99970010656;464883.6276779939;462183.0053738274;418413.6360832007;477180.14759706345;453790.8838142899;435189.27008113236;239996.17471937067;204038.30555042345;469511.7560845713;202322.52923047746;202322.52923047746;274.1050709211023;3237935.4986038473;1637130.7893305456;333792.84157238825;771902.830160261;0;37;34;34;131;114;38;16;169;177;1990929619665.2288;764501020474.786;1672214793459.7542;33463.4476415107;8327.397570285926;-0.0;3454.1899892847146;5795949.1219082195;1345839.0875078083;82198.56310857716;1259194.624803598;3.8430678277822317;0.2524857537272999
9161;2019-05-23 01:43:41.784;597;590;181;182;160;42;49;35;44;42;775;193;57;50;244;219;244;537;152;166;48;16;585;358;363;146;362;310;587;183.0;82.0;589.0;166.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;14469.474609375;10560.5908203125;0.0;1366.43200683594;481.0;214598;570.0;0.0;Calculated values ==>;1558568621.784;332.86;332.16;291.26000000000005;291.36;289.16;277.36;274.1680685717883;278.06;276.66;277.56;277.36;350.66;292.46000000000004;278.86;278.16;297.56;295.06;297.56;326.86;289.76000000000005;277.96000000000004;330.16;321.26000000000005;274.76000000000005;243.81672145450628;268.7936212382143;274.1680685717883;288.36;5850000.0;3579999.9999999995;3629999.9999999995;1460000.0;3620000.0000000005;3100000.0;5870000.0;0.030500000000000003;0.013666666666666666;0.09816666666666667;0.027666666666666666;0.0;0.030500000000000003;0.0;10560.5908203125;0.0;1366.43200683594;14469.474609375;484719.5937653189;483512.7941830055;247813.01544630172;248171.7390748731;240688.8112251271;430280.9020939914;436133.76305498433;446602.07072580856;472094.78864732845;530724.1602615719;466207.9472626426;448440.235336875;447454.47902896354;465175.32018785755;462467.52072328096;419460.998737331;475880.0282502089;454389.7536915715;435958.4241996531;239159.6471344744;201948.4348523538;469511.7560845713;202039.29773851155;202039.29773851155;273.9902788343655;3238172.1393755465;1637305.4078449947;333815.760752481;771902.830160261;0;37;34;34;131;114;38;16;169;177;1991147759649.9307;764588636534.6663;1672401127614.4995;24007.912214919656;7400.0713475743205;0.0;7134.533357064817;5796428.137709835;1345970.173776689;82198.56310857716;1259282.8803419133;3.231528729183601;0.18243428712168164
9162;2019-05-23 01:44:41.764;592;585;182;182;163;41;52;34;57;41;762;192;64;61;243;219;243;525;153;168;52;13;580;357;362;137;362;310;582;-1.0;77.0;893.0;234.0;0.0;0;1;95;1;0;0;0;0;0;0;1;1;0;0;0;15924.8974609375;10859.181640625;0.0;2381.06811523438;477.0;214599;567.0;0.0;Calculated values ==>;1558568681.764;332.36;331.66;291.36;291.36;289.46000000000004;277.26000000000005;274.0616903277293;278.36;276.56;278.86;277.26000000000005;349.36;292.36;279.56;279.26000000000005;297.46000000000004;295.06;297.46000000000004;325.66;289.96000000000004;278.36;329.86;320.86;274.46000000000004;241.92719264551067;268.7936212382143;274.0616903277293;288.46000000000004;5800000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3100000.0;5820000.0;0.0;0.012833333333333334;0.14883333333333332;0.039;0.0;0.0;0.0;10859.181640625;0.0;2381.06811523438;15924.8974609375;484580.5351763166;483375.48231740895;248388.05564702133;248388.05564702133;241830.64078589878;430346.717906069;436890.05270406;448440.235336875;473176.1828425327;529362.294630216;466084.60121496924;449417.0288110086;448999.47296598606;465044.1086722825;462618.4332792204;420791.54808361235;474728.3990173377;454842.94378697337;436890.05270406;237904.88540968279;200276.58477070546;470432.8002255166;201664.87197955843;202039.29773851155;273.83977012097546;3238425.341380735;1637483.8464495246;333846.9795104523;771902.830160261;0;37;34;34;131;114;38;16;170;177;1991365187149.9998;764673508234.6932;1672587065614.5586;36728.39991301395;10481.949201592368;0.0;0.0;5796934.104932417;1346119.1409423668;82198.56310857716;1259342.3149684262;3.565669076122503;0.2730901832346821
9163;2019-05-23 01:45:41.785;590;583;181;182;163;39;56;32;62;39;749;193;68;65;243;220;242;518;150;171;55;9;580;355;361;131;360;308;582;205.0;-1.0;789.0;221.0;0.0;0;1;97;1;0;0;0;0;0;0;1;1;0;0;0;16248.185546875;10973.205078125;0.0;2371.01879882812;475.0;214600;564.0;0.0;Calculated values ==>;1558568741.785;332.16;331.46000000000004;291.26000000000005;291.36;289.46000000000004;277.06;273.8482719121499;278.76000000000005;276.36;279.36;277.06;348.06000000000006;292.46000000000004;279.96000000000004;279.66;297.46000000000004;295.16;297.36;324.96000000000004;290.26000000000005;278.66;329.56;320.66;274.06;240.61611355647437;268.5567601203482;273.8482719121499;288.16;5800000.0;3550000.0;3610000.0;1310000.0;3600000.0;3080000.0;5820000.0;0.034166666666666665;0.0;0.1315;0.036833333333333336;0.0;0.034166666666666665;0.0;10973.205078125;0.0;2371.01879882812;16248.185546875;484301.4770811148;483094.2277842048;248026.0305950788;248388.05564702133;241830.64078589878;430477.46260093397;437806.89928523917;449507.0425462661;473759.9231585776;528153.1436717134;466494.5898468236;450334.55684209295;449921.5578654963;465335.1870322967;463051.38004137354;420485.6497248953;473688.18086277746;455434.2692257803;437636.28072910535;236650.15891445865;199440.67485045042;470846.3688081762;201179.7930066612;201179.7930066612;273.6412697655103;3238693.544244615;1637665.8466837541;333886.5940950866;771902.830160261;0;37;34;34;131;114;38;16;170;177;1991582163065.5308;764753936374.89;1672772530505.0125;32655.033314458047;9932.718875355804;-0.0;8078.929997183508;5797512.502579075;1346289.3227195397;82198.56310857716;1259409.66294878;3.796899891233394;0.22192001647651222
9164;2019-05-23 01:46:41.785;591;584;180;180;163;38;59;32;64;39;756;195;69;71;243;220;242;521;150;173;58;7;579;355;360;130;360;307;581;152.0;-1.0;872.0;272.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16399.798828125;11015.517578125;0.0;2377.60546875;473.0;214601;561.0;0.0;Calculated values ==>;1558568801.785;332.26000000000005;331.56;291.16;291.16;289.46000000000004;276.96000000000004;273.8482719121499;279.06;276.36;279.56;277.06;348.76;292.66;280.06;280.26000000000005;297.46000000000004;295.16;297.36;325.26000000000005;290.46000000000004;278.96000000000004;329.26000000000005;320.46000000000004;273.86;240.39332010688793;268.43790593516167;273.8482719121499;288.16;5790000.0;3550000.0;3600000.0;1300000.0;3600000.0;3070000.0;5810000.0;0.025333333333333333;0.0;0.14533333333333334;0.04533333333333334;0.0;0.025333333333333333;0.0;11015.517578125;0.0;2377.60546875;16399.798828125;484553.0923814219;483348.3944353735;247708.64726012218;247708.64726012218;241864.14147091508;430477.46260093397;438541.5298815537;449965.97516113834;473889.0705746373;528963.3448891509;466882.5607199105;450652.27815009985;450925.6586504348;465335.1870322967;463051.38004137354;420809.90679331374;474260.95133750973;455881.6532774192;438372.8976915478;235395.46725036926;198604.77482894104;470785.5563514222;201058.39332313763;201058.39332313763;273.59375249299507;3238965.610781073;1637849.0860392228;333926.1659639831;771902.830160261;0;37;34;34;131;114;38;16;170;177;1991798463065.5308;764832236374.89;1672957030505.0125;36174.56856045611;12227.631390615568;-0.0;6011.967443999724;5798086.082594699;1346473.9923050895;82198.56310857716;1259527.0870941232;4.062843834453369;0.2664704987461231
9165;2019-05-23 01:47:41.786;595;587;178;179;163;39;60;32;62;38;770;196;67;69;243;221;242;524;151;174;60;5;579;355;360;136;360;305;581;-1.0;-1.0;736.0;235.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15549.3984375;11114.97265625;0.0;1381.23376464844;471.0;214602;559.0;0.0;Calculated values ==>;1558568861.786;332.66;331.86;290.96000000000004;291.06;289.46000000000004;277.06;273.8482719121499;279.16;276.36;279.36;276.96000000000004;350.16;292.76000000000005;279.86;280.06;297.46000000000004;295.26000000000005;297.36;325.56;290.56;279.16;329.06;320.26000000000005;273.66;241.71165711629368;268.19934244402924;273.8482719121499;288.26000000000005;5790000.0;3550000.0;3600000.0;1360000.0;3600000.0;3050000.0;5810000.0;0.0;0.0;0.12266666666666667;0.03916666666666667;0.0;0.0;0.0;11114.97265625;0.0;1381.23376464844;15549.3984375;485109.69471327343;483769.2585784223;246993.79787065525;247350.19811572527;241864.14147091508;430477.46260093397;438709.7716932626;450055.099686846;473013.45329280203;530579.5801781024;467288.6240213367;450739.0044921324;451011.4414654121;465335.1870322967;463183.32317938417;420809.90679331374;474705.63575218216;456021.5327257621;438709.7716932626;234559.02529450474;197768.88456892778;469781.98110882204;200927.6719878787;201058.39332313763;273.54254590304373;3239231.8585286867;1638033.5098646323;333957.4901462846;771902.830160261;0;37;34;34;131;114;38;16;170;177;1992014466665.2698;764912037704.7936;1673140633564.7908;30559.631131073325;10530.127107236947;-0.0;0.0;5798642.210193429;1346663.6434531424;82198.56310857716;1259577.1876577581;3.288178576307164;0.25979243912851635
9166;2019-05-23 01:48:41.786;599;591;177;178;161;39;62;31;51;39;780;197;59;68;243;221;242;530;152;175;62;5;577;355;360;141;360;302;579;195.0;-1.0;747.0;227.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;15099.5927734375;10660.4736328125;0.0;1338.98327636719;470.0;214603;556.0;0.0;Calculated values ==>;1558568921.786;333.06;332.26000000000005;290.86;290.96000000000004;289.26000000000005;277.06;273.8482719121499;279.36;276.26000000000005;278.26000000000005;277.06;351.16;292.86;279.06;279.96000000000004;297.46000000000004;295.26000000000005;297.36;326.16;290.66;279.36;328.76000000000005;320.16;273.66;242.77792619122317;267.8393353686513;273.8482719121499;288.36;5770000.0;3550000.0;3600000.0;1410000.0;3600000.0;3020000.0;5790000.0;0.0325;0.0;0.1245;0.03783333333333334;0.0;0.0325;0.0;10660.4736328125;0.0;1338.98327636719;15099.5927734375;485885.6951393566;484553.0923814219;246721.17094074728;247076.8043600559;241272.74280157944;430477.46260093397;439045.0997009042;449092.5406545863;472456.96783784614;531848.6080526202;467833.34422547434;450189.5037919261;451411.25423340057;465335.1870322967;463183.32317938417;421450.667666605;475838.7662160932;456161.252676308;439045.0997009042;233304.39079467155;197350.94305643384;469101.2764714543;201058.12973395732;201058.12973395732;273.59364928142077;3239487.266788778;1638214.971917041;333980.1586216264;771902.830160261;0;37;34;34;131;114;38;16;170;177;1992230466665.2698;764995137704.7936;1673322733564.7908;30880.284159618306;10140.965718235302;-0.0;7734.576523925774;5799154.209487518;1346835.9025600213;82198.56310857716;1259641.6424621241;4.063169422649516;0.24526283191513734
9167;2019-05-23 01:49:41.787;602;593;176;177;161;40;64;31;33;39;778;196;46;62;243;221;241;524;151;176;64;5;571;355;360;144;360;301;573;168.0;79.0;739.0;241.0;16.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;14527.8525390625;10121.8916015625;0.0;1321.89196777344;468.0;214604;554.0;0.0;Calculated values ==>;1558568981.787;333.36;332.46000000000004;290.76000000000005;290.86;289.26000000000005;277.16;273.8482719121499;279.56;276.26000000000005;276.46000000000004;277.06;350.96000000000004;292.76000000000005;277.76000000000005;279.36;297.46000000000004;295.26000000000005;297.26000000000005;325.56;290.76000000000005;279.56;328.56;319.96000000000004;273.66;243.40439225979637;267.7187500070086;273.8482719121499;288.26000000000005;5710000.0;3550000.0;3600000.0;1440000.0;3600000.0;3010000.0;5730000.0;0.028;0.013166666666666667;0.12316666666666666;0.04016666666666667;0.0026666666666666666;0.03066666666666667;0.0;10121.8916015625;0.0;1321.89196777344;14527.8525390625;486957.42126262694;485499.382974043;246613.32387789089;246970.69858330107;241472.41942876586;430477.46260093397;439378.91214579094;446775.9409123972;472061.9191754798;531715.34125538;467852.7824850348;448587.98087873193;450778.10816522007;465335.1870322967;463183.32317938417;423029.0100799593;475703.0457864486;456300.8141213988;439378.91214579094;232467.98657752166;196515.0671798046;468689.9516013245;201001.86994985482;204968.08333490143;273.5716161467587;3239734.1662810068;1638388.1611802247;334002.33295153343;771902.830160261;0;37;34;34;131;114;38;16;170;177;1992446470265.0088;765080639129.6903;1673503636579.5723;30271.17307355313;10752.137946334033;0.0;7188.598750200612;5799663.813457103;1347010.0146588357;82198.56310857716;1259766.0043285883;4.212934426623853;0.2622891222007457
9168;2019-05-23 01:50:41.777;603;594;176;176;161;40;66;31;27;39;769;194;40;58;243;222;240;508;151;178;66;5;569;355;360;146;360;300;571;164.0;-1.0;752.0;218.0;2.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;14080.7373046875;9822.8125;0.0;1321.28088378906;467.0;214605;552.0;0.0;Calculated values ==>;1558569041.777;333.46000000000004;332.56;290.76000000000005;290.76000000000005;289.26000000000005;277.16;273.8482719121499;279.76000000000005;276.26000000000005;275.86;277.06;350.06000000000006;292.56;277.16;278.96000000000004;297.46000000000004;295.36;297.16;323.96000000000004;290.96000000000004;279.76000000000005;328.36;319.86;273.66;243.81672145450628;267.5978703862781;273.8482719121499;288.26000000000005;5690000.0;3550000.0;3600000.0;1460000.0;3600000.0;3000000.0;5710000.0;0.02733333333333333;0.0;0.12533333333333332;0.036333333333333336;0.0003333333333333333;0.027666666666666666;0.0;9822.8125;0.0;1321.28088378906;14080.7373046875;487312.3188952909;485858.83970944805;246696.66071439875;246696.66071439875;241539.91427897237;430477.46260093397;439711.23851803166;446123.4859434057;471797.4602824029;530853.482902621;467751.4058904625;447944.02171589236;450415.47969397355;465335.1870322967;463315.15122866345;423353.5258173358;473599.73708723235;456579.465419306;439711.23851803166;231631.59724164338;196097.13278094304;468414.5045189802;201059.4092214613;201609.25562499068;273.594150278822;3239972.531462257;1638554.3393467863;334024.3557208932;771902.830160261;0;37;34;34;131;114;38;16;170;177;1992662434265.0432;765167624629.7041;1673683906529.6008;30714.69761581703;9713.901795809854;-0.0;6587.4881933741335;5800171.944343664;1347180.5365649923;82198.56310857716;1259880.7859196821;4.21892441007303;0.2597418006066072
9169;2019-05-23 01:51:44.778;600;594;176;177;161;40;68;30;26;39;757;193;38;54;243;222;240;505;151;179;68;6;568;354;359;148;359;299;570;241.0;-1.0;803.0;203.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;13753.76953125;9211.8837890625;0.0;1300.4912109375;465.0;214606;550.0;0.0;Calculated values ==>;1558569104.778;333.16;332.56;290.76000000000005;290.86;289.26000000000005;277.16;273.7412296467126;279.96000000000004;276.16;275.76000000000005;277.06;348.86;292.46000000000004;276.96000000000004;278.56;297.46000000000004;295.36;297.16;323.66;291.06;279.96000000000004;328.16;319.66;273.76000000000005;244.22491754036054;267.47669482898436;273.7412296467126;288.26000000000005;5680000.0;3540000.0;3590000.0;1480000.0;3590000.0;2990000.0;5700000.0;0.04016666666666667;0.0;0.13383333333333333;0.03383333333333333;0.0;0.04016666666666667;0.0;9211.8837890625;0.0;1300.4912109375;13753.76953125;487011.6443486859;485969.3558773493;246738.59939027522;247097.9091574607;241573.8410166829;430542.39183029096;440259.75801807217;446176.45202680735;471532.1168906075;529679.4811607535;467771.2012917856;447854.7951058831;450052.96061535843;465480.30547409743;463464.3154936422;423656.3196087034;473282.66660346324;456882.49295791436;440259.75801807217;230795.22267914342;195261.2709748474;468238.26565966266;200910.74020135976;200910.74020135976;273.5314993933838;3240216.0872636163;1638720.895583462;334047.2965909175;771902.830160261;0;37;34;34;131;114;38;16;170;177;1992888922860.6396;765260236099.948;1673872594525.098;32824.727765972406;9044.581278005915;-0.0;9613.85221563795;5800727.923142139;1347344.6758976653;82198.56310857716;1260022.5498988205;4.897386295638832;0.2665658811073052
