;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9170;2019-05-23 01:52:41.789;597;592;176;177;162;40;70;30;29;37;741;192;40;58;243;222;240;503;153;180;70;6;568;354;359;136;359;300;570;212.0;-1.0;615.0;251.0;0.0;0;0;71;1;0;0;0;0;0;0;1;1;0;0;0;14578.3701171875;9248.8037109375;0.0;2292.69140625;464.0;214607;548.0;0.0;Calculated values ==>;1558569161.789;332.86;332.36;290.76000000000005;290.86;289.36;277.16;273.7412296467126;280.16;276.16;276.06;276.86;347.26;292.36;277.16;278.96000000000004;297.46000000000004;295.36;297.16;323.46000000000004;291.16;280.16;327.96000000000004;319.56;273.76000000000005;241.71165711629368;267.5978703862781;273.7412296467126;288.46000000000004;5680000.0;3540000.0;3590000.0;1360000.0;3590000.0;3000000.0;5700000.0;0.035333333333333335;0.0;0.10250000000000001;0.04183333333333333;0.0;0.035333333333333335;0.0;9248.8037109375;0.0;2292.69140625;14578.3701171875;486601.27931047993;485694.06751782715;246738.59939027522;247097.9091574607;241906.44564549206;430542.39183029096;440587.810382915;446405.6445215277;472915.8103579757;527934.1129554303;467509.3385324816;447944.02171589236;450415.47969397355;465480.30547409743;463464.3154936422;423656.3196087034;472985.74094188295;457021.0901305305;440587.810382915;229958.8627652946;194843.3435325042;469880.1985323968;200740.1409640822;200740.1409640822;273.4646228572452;3240440.426654057;1638867.0708964549;334075.7481095139;771902.830160261;0;37;34;34;131;114;38;16;171;177;1993093592350.3452;765341191719.8315;1674043342469.8523;25180.714114638165;11259.025741607826;-0.0;8474.617652798759;5801187.221509125;1347505.4438057388;82198.56310857716;1260165.7779202352;3.891554521576556;0.24096876629088596
9171;2019-05-23 01:53:41.779;595;591;176;177;163;41;72;30;33;36;736;194;42;61;244;222;240;509;153;181;72;6;570;354;359;132;359;300;573;124.0;-1.0;312.0;249.0;0.0;0;0;68;1;0;0;0;0;0;0;1;1;0;0;0;14471.060546875;9079.875;0.0;2296.40380859375;462.0;214608;547.0;0.0;Calculated values ==>;1558569221.779;332.66;332.26000000000005;290.76000000000005;290.86;289.46000000000004;277.26000000000005;273.7412296467126;280.36;276.16;276.46000000000004;276.76000000000005;346.76;292.56;277.36;279.26000000000005;297.56;295.36;297.16;324.06;291.26000000000005;280.36;327.86;319.36;273.76000000000005;240.83765695389522;267.5978703862781;273.7412296467126;288.46000000000004;5700000.0;3540000.0;3590000.0;1320000.0;3590000.0;3000000.0;5730000.0;0.020666666666666667;0.0;0.052000000000000005;0.0415;0.0;0.020666666666666667;0.0;9079.875;0.0;2296.40380859375;14471.060546875;486106.8533834436;485222.8997807971;246613.32387789089;246970.69858330107;242136.43596074177;430542.39183029096;440914.4828320235;446967.6594324875;473339.41292369686;527412.0313022314;467751.4058904625;448221.35771391523;450822.23689861054;465610.7510579218;463464.3154936422;423048.5287611747;473493.3141073732;457159.53534223116;440914.4828320235;229540.68826423294;194007.49548133422;470419.8627123917;200385.68138417887;200385.68138417887;273.325442779701;3240682.4648965313;1639019.7844292386;334113.9841959003;771902.830160261;0;37;34;34;131;114;38;16;171;177;1993308956450.3794;765421578319.8444;1674223312469.8809;12822.262858512051;11206.418525120833;-0.0;4970.9285632554565;5801503.86020204;1347692.6246393188;82198.56310857716;1260277.8054643504;2.5491296789405125;0.19389810997648635
9172;2019-05-23 01:54:41.779;593;590;175;177;164;42;74;30;39;36;747;195;45;62;244;223;240;523;152;182;73;7;574;355;360;135;360;300;577;339.0;-1.0;454.0;327.0;0.0;0;0;63;1;0;0;0;0;0;0;1;1;0;0;0;14203.2197265625;8875.6884765625;0.0;2285.23901367188;461.0;214609;546.0;0.0;Calculated values ==>;1558569281.779;332.46000000000004;332.16;290.66;290.86;289.56;277.36;273.8482719121499;280.56;276.16;277.06;276.76000000000005;347.86;292.66;277.66;279.36;297.56;295.46000000000004;297.16;325.46000000000004;291.36;280.46000000000004;327.76000000000005;319.26000000000005;273.86;241.49495122638035;267.5978703862781;273.8482719121499;288.36;5740000.0;3550000.0;3600000.0;1350000.0;3600000.0;3000000.0;5770000.0;0.0565;0.0;0.07566666666666667;0.0545;0.0;0.0565;0.0;8875.6884765625;0.0;2285.23901367188;14203.2197265625;485388.3670389594;484637.7480439953;246095.8649709676;246803.6372685184;242331.77232746402;430477.46260093397;441026.24236554437;447805.08668736095;472948.7829819323;528560.296384009;467872.3270001503;448636.04472110956;450957.510986099;465465.8864643596;463446.8648078147;421805.5822412227;475058.41865826724;457134.9086187424;440863.08308527886;229122.51738040973;193589.57483703562;470113.5034453777;200881.9477954182;200881.9477954182;273.52462472536047;3240921.417232143;1639169.4141248767;334152.1645527525;771902.830160261;0;37;34;34;131;114;38;16;171;177;1993524656450.3794;765501678319.8444;1674403312469.8809;18683.850842823667;14673.119782922791;-0.0;13558.934143877128;5801766.411149551;1347908.2874585525;82198.56310857716;1260432.22098691;4.203584765753043;0.24418019352142745
9173;2019-05-23 01:55:41.779;594;591;175;176;164;42;76;30;42;36;757;197;48;66;244;223;241;536;152;183;75;8;580;355;360;138;360;299;583;185.0;0.0;884.0;296.0;0.0;0;0;57;1;0;0;0;0;0;0;1;1;0;0;0;14039.3544921875;8527.91015625;0.0;2272.9619140625;460.0;214610;545.0;0.0;Calculated values ==>;1558569341.779;332.56;332.26000000000005;290.66;290.76000000000005;289.56;277.36;273.8482719121499;280.76000000000005;276.16;277.36;276.76000000000005;348.86;292.86;277.96000000000004;279.76000000000005;297.56;295.46000000000004;297.26000000000005;326.76000000000005;291.46000000000004;280.66;327.66;319.16;273.96000000000004;242.14157278889297;267.47669482898436;273.8482719121499;288.36;5800000.0;3550000.0;3600000.0;1380000.0;3600000.0;2990000.0;5830000.0;0.030833333333333334;0.0;0.14733333333333334;0.04933333333333333;0.0;0.030833333333333334;0.0;8527.91015625;0.0;2272.9619140625;14039.3544921875;484859.17580096464;484104.2670256252;245857.64775444605;246207.03735687057;242127.0570054702;430477.46260093397;441351.550520343;448408.4276909712;472556.2466753328;529679.4811607535;468253.8626803322;449233.69419269334;451674.41239456885;465465.8864643596;463446.8648078147;420177.3651139808;476225.74939804;457273.3875626309;441189.06381045876;228704.35009887922;193171.6564234249;469805.9777390899;201113.3528449967;201113.3528449967;273.61526881625804;3241156.7720172997;1639314.4441134834;334190.14956048364;771902.830160261;0;37;34;34;131;114;38;16;171;177;1993740656450.3794;765583578319.8444;1674583012469.8809;36434.80769397358;13255.5028281086;-0.0;7402.33442143508;5802225.733304025;1348141.0259803112;82198.56310857716;1260606.8982249543;5.285929189036807;0.3449486094753245
9174;2019-05-23 01:56:41.780;598;592;174;176;164;43;78;31;22;36;761;197;35;66;244;223;242;547;153;183;77;10;584;356;361;141;361;300;587;313.0;-1.0;985.0;307.0;0.0;0;0;55;1;0;0;0;0;0;0;1;1;0;0;0;14005.9697265625;8505.134765625;0.0;2272.3515625;459.0;214611;543.0;0.0;Calculated values ==>;1558569401.78;332.96000000000004;332.36;290.56;290.76000000000005;289.56;277.46000000000004;273.955091788801;280.96000000000004;276.26000000000005;275.36;276.76000000000005;349.26;292.86;276.66;279.76000000000005;297.56;295.46000000000004;297.36;327.86;291.46000000000004;280.86;327.46000000000004;319.06;274.16;242.77792619122317;267.5978703862781;273.955091788801;288.46000000000004;5840000.0;3560000.0;3610000.0;1410000.0;3610000.0;3000000.0;5870000.0;0.05216666666666667;0.0;0.16416666666666666;0.051166666666666666;0.0;0.05216666666666667;0.0;8505.134765625;0.0;2272.3515625;14005.9697265625;484970.70407272887;483794.2789040557;245356.65271112756;246049.15219154238;241992.9586568755;430412.23801567365;441463.73940184334;445414.6422129316;472161.77640367835;530020.0969119953;468113.945853984;447247.5373922678;451497.0755403579;465320.7433433528;463297.66702555475;419161.3666534257;477347.6510445433;457110.4087228969;441301.25842692086;227868.02628245065;192753.74022246967;469596.2179012159;201481.52581492907;201481.52581492907;273.7636920836862;3241390.4869473577;1639456.3885200282;334228.0278040361;771902.830160261;0;37;34;34;131;114;38;16;171;177;1993956960055.1182;765667279714.7433;1674762715464.6638;40045.68660867208;13718.53507841501;-0.0;12510.596051258904;5802863.081378068;1348365.8133756549;82198.56310857716;1260772.8420777111;6.149376182959731;0.35587805406662193
9175;2019-05-23 01:57:41.780;601;595;172;174;164;45;79;32;-9;37;760;198;9;65;245;222;243;554;152;181;78;10;589;358;363;144;363;301;592;137.0;-1.0;811.0;288.0;0.0;0;0;52;1;0;0;0;0;0;0;1;1;0;0;0;13695.6572265625;8446.134765625;0.0;2252.9150390625;458.0;214612;543.0;0.0;Calculated values ==>;1558569461.78;333.26000000000005;332.66;290.36;290.56;289.56;277.66;274.1680685717883;281.06;276.36;272.26000000000005;276.86;349.16;292.96000000000004;274.06;279.66;297.66;295.36;297.46000000000004;328.56;291.26000000000005;280.96000000000004;327.46000000000004;318.96000000000004;274.16;243.40439225979637;267.7187500070086;274.1680685717883;288.36;5890000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3010000.0;5920000.0;0.022833333333333334;0.0;0.13516666666666666;0.048;0.0;0.022833333333333334;0.0;8446.134765625;0.0;2252.9150390625;13695.6572265625;484833.0527769833;483653.22463364055;244487.76934749918;245168.1871782891;241827.91790427186;430280.9020939914;441201.0285065325;440684.76455267647;471864.221826097;529839.7408841682;468094.68982700206;443343.77367153234;451184.1741644558;465160.9749554807;462865.82500516507;417772.7149097219;477765.90201614494;456504.1082933979;441037.5559757664;227868.02628245065;192335.8262164488;469187.37098983396;201872.69067050968;201872.69067050968;273.9253497330784;3241621.3338386337;1639597.6490994552;334265.73835904914;771902.830160261;0;37;34;34;131;114;38;16;171;177;1994174160055.1182;765752779714.7433;1674943015464.6638;32279.43198640621;12831.104655327565;-0.0;5460.931091136695;5803465.790699693;1348587.060373436;82198.56310857716;1260922.6048038977;4.72672514438749;0.32727253688688845
9176;2019-05-23 01:58:41.781;605;597;170;172;162;46;69;33;-6;37;756;199;6;56;245;222;244;561;152;180;70;10;594;359;364;146;364;301;597;127.0;-1.0;730.0;267.0;0.0;0;0;49;1;0;0;0;0;0;0;1;1;0;0;0;13421.4296875;8280.048828125;0.0;2261.134765625;458.0;214613;542.0;0.0;Calculated values ==>;1558569521.781;333.66;332.86;290.16;290.36;289.36;277.76000000000005;274.27422755570615;280.06;276.46000000000004;272.56;276.86;348.76;293.06;273.76000000000005;278.76000000000005;297.66;295.36;297.56;329.26000000000005;291.16;280.16;327.36;318.96000000000004;274.16;243.81672145450628;267.7187500070086;274.27422755570615;288.36;5940000.0;3590000.0;3640000.0;1460000.0;3640000.0;3010000.0;5970000.0;0.021166666666666667;0.0;0.12166666666666666;0.0445;0.0;0.021166666666666667;0.0;8280.048828125;0.0;2261.134765625;13421.4296875;484837.25136735337;483371.7594929255;243638.54228591663;244307.80814309613;241018.93768995625;430214.79039162316;439329.79719206213;441133.5214113407;471599.1411268027;529422.5520415995;468215.5318844538;442906.0156806056;449961.7295482359;465015.24582933175;462715.43254397233;416333.8680484578;478188.3951962117;456199.0819308778;439497.19129777723;227449.86971758792;192335.8262164488;468913.5974984004;202120.14508402447;202120.14508402447;274.02630748674346;3241847.313328907;1639737.036285649;334303.3560676608;771902.830160261;0;37;34;34;131;114;38;16;171;177;1994392263689.8547;765839781164.6382;1675123618474.4456;29079.960786490137;11872.30863243973;-0.0;5024.480811524433;5803977.127494321;1348792.925581615;82198.56310857716;1261009.9846926215;4.361630724059724;0.30328997612961395
9177;2019-05-23 01:59:41.761;607;599;169;171;160;47;43;33;9;38;750;199;19;55;246;221;245;565;150;179;43;9;595;360;365;146;365;303;597;-1.0;-2.0;805.0;256.0;0.0;0;8;49;1;0;0;0;0;0;0;1;1;0;0;0;13224.798828125;8343.4833984375;0.0;2327.63623046875;458.0;214614;541.0;0.0;Calculated values ==>;1558569581.761;333.86;333.06;290.06;290.26000000000005;289.16;277.86;274.38016830617;277.46000000000004;276.46000000000004;274.06;276.96000000000004;348.16;293.06;275.06;278.66;297.76000000000005;295.26000000000005;297.66;329.66;291.06;277.46000000000004;327.26000000000005;318.96000000000004;274.06;243.81672145450628;267.9596281332873;274.38016830617;288.16;5950000.0;3600000.0;3650000.0;1460000.0;3650000.0;3030000.0;5970000.0;0.0;0.0;0.13416666666666668;0.042666666666666665;0.0;0.0;0.0;8343.4833984375;0.0;2327.63623046875;13224.798828125;485006.9242481709;483655.21171293984;243306.1628309065;243972.41397285293;240377.34646091773;430148.3826014536;434589.01295012434;442934.10434907244;471698.3107888524;528642.8357593152;467935.2923525278;444389.3534062185;449459.0287276079;465000.999999308;462431.52345146996;416317.8350739225;478772.34360219276;455892.78231350397;434589.01295012434;227031.71669481136;192335.8262164488;468813.82501422684;202323.4861304082;202120.14508402447;274.1100109228786;3242069.291215973;1639875.5195444361;334341.5830793876;771902.830160261;0;37;34;34;131;114;38;16;171;177;1994610890789.9243;765927351964.666;1675304758074.5032;32281.924611004124;11370.254459042928;-0.0;0.0;5804488.306089781;1348986.5490447637;82198.56310857716;1261051.841409173;4.09068406953294;0.3232542601475495
9178;2019-05-23 02:00:41.772;608;601;168;170;158;47;48;33;15;38;745;200;32;56;246;221;245;569;151;180;48;9;601;359;364;145;364;304;604;134.0;-1.0;759.0;247.0;0.0;0;20;50;1;0;0;0;0;0;0;1;1;0;0;0;13263.529296875;8486.2109375;0.0;2397.17993164062;457.0;214615;541.0;0.0;Calculated values ==>;1558569641.772;333.96000000000004;333.26000000000005;289.96000000000004;290.16;288.96000000000004;277.86;274.27422755570615;277.96000000000004;276.46000000000004;274.66;276.96000000000004;347.66;293.16;276.36;278.76000000000005;297.76000000000005;295.26000000000005;297.66;330.06;291.16;277.96000000000004;327.26000000000005;318.86;274.06;243.61107973660833;268.0796299477929;274.27422755570615;288.26000000000005;6010000.0;3590000.0;3640000.0;1450000.0;3640000.0;3040000.0;6040000.0;0.022333333333333334;0.0;0.1265;0.04116666666666667;0.0;0.022333333333333334;0.0;8486.2109375;0.0;2397.17993164062;13263.529296875;484479.99051174166;483149.25184637815;242741.1589944695;243398.38356028066;239533.51007220717;430214.79039162316;435720.79255775904;443607.19622175704;471830.8059033014;528043.0232017372;467916.2118046561;446054.7494118788;449413.00246898126;465146.75317812245;462582.5062421609;414076.8342028684;478523.2644317896;456199.0819308778;435720.79255775904;227031.71669481136;191917.91438739494;468951.0004552658;202134.12331238016;202134.12331238016;274.03175081323883;3242290.067752536;1640015.7927096342;334380.96376597695;771902.830160261;0;37;34;34;131;114;38;16;171;177;1994829630885.4944;766014667969.8936;1675486891459.9778;30546.343723036174;10983.961442382126;-0.0;5216.768946480128;5805011.970981562;1349172.8683300354;82198.56310857716;1261095.3224539042;4.2952674101274555;0.2869360177177221
9179;2019-05-23 02:01:41.802;610;603;168;169;156;47;53;33;31;38;744;200;43;62;246;221;247;573;151;181;52;10;606;359;364;144;364;305;609;288.0;0.0;846.0;271.0;0.0;0;28;54;1;0;0;0;0;0;0;1;1;0;0;0;13592.8994140625;8804.8974609375;0.0;2457.92211914062;458.0;214616;540.0;0.0;Calculated values ==>;1558569701.802;334.16;333.46000000000004;289.96000000000004;290.06;288.76000000000005;277.86;274.27422755570615;278.46000000000004;276.46000000000004;276.26000000000005;276.96000000000004;347.56000000000006;293.16;277.46000000000004;279.36;297.76000000000005;295.26000000000005;297.86;330.46000000000004;291.26000000000005;278.36;327.16;318.96000000000004;274.16;243.40439225979637;268.19934244402924;274.27422755570615;288.26000000000005;6060000.0;3590000.0;3640000.0;1440000.0;3640000.0;3050000.0;6090000.0;0.048;0.0;0.14100000000000001;0.04516666666666667;0.0;0.048;0.0;8804.8974609375;0.0;2457.92211914062;13592.8994140625;484205.0050045085;482869.0436886307;242577.34161738082;242903.19092070515;238764.43124167912;430214.79039162316;436597.2893215753;445717.11843896436;471963.08021786925;527861.0950701204;467775.6695843459;447417.42732394347;450055.099686846;465146.75317812245;462582.5062421609;412874.0213538874;478515.0319917657;456339.24340671574;436422.9032701672;226613.5671989835;192335.8262164488;469187.37098983396;202222.69525141356;202222.69525141356;274.06623061568695;3242513.983226807;1640159.9573258373;334421.44317930605;771902.830160261;0;37;34;34;131;114;38;16;171;177;1995048140085.3901;766101411319.8522;1675669682809.8906;34332.71366944467;12057.904520851987;-0.0;11241.609984900175;5805552.900122314;1349364.9798874122;82198.56310857716;1261232.544188179;5.117033773420092;0.2904825639179756
9180;2019-05-23 02:02:41.763;613;605;168;169;155;47;54;33;45;38;745;201;54;67;246;221;248;575;153;181;54;10;605;360;365;143;365;306;607;265.0;-1.0;698.0;270.0;0.0;0;32;58;1;0;0;0;0;0;0;1;1;0;0;0;13649.552734375;9009.01171875;0.0;2499.8349609375;462.0;214617;540.0;0.0;Calculated values ==>;1558569761.763;334.46000000000004;333.66;289.96000000000004;290.06;288.66;277.86;274.38016830617;278.56;276.46000000000004;277.66;276.96000000000004;347.66;293.26000000000005;278.56;279.86;297.76000000000005;295.26000000000005;297.96000000000004;330.66;291.26000000000005;278.56;327.16;319.36;274.16;243.1966462407574;268.3187672390254;274.38016830617;288.46000000000004;6050000.0;3600000.0;3650000.0;1430000.0;3650000.0;3060000.0;6070000.0;0.04416666666666667;0.0;0.11633333333333334;0.045000000000000005;0.0;0.04416666666666667;0.0;9009.01171875;0.0;2499.8349609375;13649.552734375;484741.56621011335;483381.11442581814;242642.53752473448;242969.20448901763;238510.06536908736;430148.3826014536;436537.6337574082;447508.6907727563;472095.1348084983;527888.4794726515;467756.6589515714;448766.74113503785;450558.8976513175;465000.999999308;462431.52345146996;413648.43916403933;479045.9257038861;456173.9696025402;436537.6337574082;226613.5671989835;194007.49548133422;469323.89381167525;202412.6189837196;202412.6189837196;274.1446781728466;3242740.8560979646;1640308.3100769084;334462.7309670989;771902.830160261;0;37;34;34;131;114;38;16;171;177;1995266697930.265;766187455354.8029;1675852863664.7856;28512.843018124604;12011.007367258006;-0.0;10340.521485837911;5806076.272680978;1349565.4237797589;82198.56310857716;1261412.2783804536;4.419588972454853;0.26179335062810705
9181;2019-05-23 02:03:41.783;617;607;168;169;153;46;57;34;53;38;748;201;61;72;247;221;248;575;153;182;56;10;603;360;365;141;365;307;606;91.0;-1.0;604.0;244.0;0.0;0;34;63;1;0;0;0;0;0;0;1;1;0;0;0;14009.90234375;9348.619140625;0.0;2530.74975585938;466.0;214618;540.0;0.0;Calculated values ==>;1558569821.783;334.86;333.86;289.96000000000004;290.06;288.46000000000004;277.76000000000005;274.38016830617;278.86;276.56;278.46000000000004;276.96000000000004;347.96000000000004;293.26000000000005;279.26000000000005;280.36;297.86;295.26000000000005;297.96000000000004;330.66;291.36;278.76000000000005;327.16;319.76000000000005;274.16;242.77792619122317;268.43790593516167;274.38016830617;288.46000000000004;6030000.0;3600000.0;3650000.0;1410000.0;3650000.0;3070000.0;6060000.0;0.015166666666666667;0.0;0.10066666666666667;0.04066666666666666;0.0;0.015166666666666667;0.0;9348.619140625;0.0;2530.74975585938;14009.90234375;485527.19916581665;483778.6240294121;242675.30024546143;243002.37994128352;237918.90713502365;430148.3826014536;437059.3315351043;448441.18314597476;472358.58907936385;528125.5000467675;467615.82085141406;449552.194433706;451062.10869650164;465132.6551254336;462431.52345146996;414418.0378166635;479164.23925686494;456314.320352256;436885.87441916775;226613.5671989835;195679.20071851107;469596.2179012159;202301.6554267237;202301.6554267237;274.1015170600231;3242971.428388695;1640461.3413274402;334504.66648023867;771902.830160261;0;37;34;34;131;114;38;16;171;177;1995485770930.1953;766272683754.7758;1676036824964.7273;24778.045790404605;10869.978873962682;-0.0;3557.8606547187346;5806520.511451155;1349756.1622233368;82198.56310857716;1261528.1368382052;3.3003340211691503;0.24214023045297847
9182;2019-05-23 02:04:41.764;619;610;168;169;153;45;59;34;58;39;752;202;65;76;247;222;248;575;153;183;59;9;600;360;365;140;365;308;603;142.0;-2.0;587.0;227.0;0.0;0;35;68;1;0;0;0;0;0;0;1;1;0;0;0;13947.392578125;9529.193359375;0.0;2537.99560546875;473.0;214619;539.0;0.0;Calculated values ==>;1558569881.764;335.06;334.16;289.96000000000004;290.06;288.46000000000004;277.66;274.38016830617;279.06;276.56;278.96000000000004;277.06;348.36;293.36;279.66;280.76000000000005;297.86;295.36;297.96000000000004;330.66;291.46000000000004;279.06;327.06;320.46000000000004;274.06;242.56692532238324;268.5567601203482;274.38016830617;288.46000000000004;6000000.0;3600000.0;3650000.0;1400000.0;3650000.0;3080000.0;6030000.0;0.023666666666666666;0.0;0.09783333333333334;0.03783333333333334;0.0;0.023666666666666666;0.0;9529.193359375;0.0;2537.99560546875;13947.392578125;486137.57944589603;484539.7767832024;242774.2565575407;243102.59039161506;238001.73735798046;430148.3826014536;437404.9428379243;448951.9434487286;472588.21769833704;528467.5704421921;467596.8808112979;449921.5578654963;451428.6983660839;465132.6551254336;462564.72855843324;415542.1513372689;479518.3855206413;456454.510519369;437404.9428379243;226195.42121513622;198604.77482894104;469633.2381088445;202317.80697455167;202317.80697455167;274.10780139941164;3243204.3320699753;1640618.6066150172;334546.892649023;771902.830160261;0;37;34;34;131;114;38;16;171;177;1995704701580.0005;766356957059.7007;1676221266539.563;24129.039685056978;10113.433811247414;-0.0;5563.728882099818;5806927.941436057;1349930.9686226633;82198.56310857716;1261604.1260134163;3.2987137679184952;0.2201032751697556
9183;2019-05-23 02:05:41.784;621;612;171;171;152;44;65;34;61;39;756;202;68;77;247;222;247;575;153;185;65;7;601;358;364;139;363;307;603;-1.0;-1.0;392.0;166.0;0.0;0;33;70;1;0;0;0;0;0;0;1;1;0;0;0;14080.8515625;9721.0400390625;0.0;2529.06079101562;481.0;214620;539.0;0.0;Calculated values ==>;1558569941.784;335.26000000000005;334.36;290.26000000000005;290.26000000000005;288.36;277.56;274.1680685717883;279.66;276.56;279.26000000000005;277.06;348.76;293.36;279.96000000000004;280.86;297.86;295.36;297.86;330.66;291.66;279.66;327.06;321.26000000000005;273.86;242.35481222062532;268.43790593516167;274.1680685717883;288.46000000000004;6010000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;3070000.0;6030000.0;0.0;0.0;0.06533333333333333;0.027666666666666666;0.0;0.0;0.0;9721.0400390625;0.0;2529.06079101562;14080.8515625;486308.0166157349;484822.438831529;243763.50735385;243763.50735385;237692.7727117203;430280.9020939914;438656.3963097951;449552.194433706;472719.2527797885;528963.3448891509;467737.7558769512;450515.34560105274;451741.99788995134;465423.3653177346;462865.82500516507;414810.42447121197;479518.3855206413;456898.30145361554;438656.3963097951;226195.42121513622;201948.4348523538;469571.6626778283;201560.04305308126;202317.80697455167;273.80331942239656;3243437.978627307;1640779.0786994903;334589.1321941369;771902.830160261;0;37;34;34;131;114;38;16;171;177;1995923474479.931;766440684959.6741;1676405828039.5044;16202.153890200814;7414.988142951334;-0.0;0.0;5807264.1467468375;1350077.0874956294;82198.56310857716;1261650.5058755549;1.9279140931774306;0.1640535913047479
9184;2019-05-23 02:06:41.785;623;614;174;175;154;42;71;33;63;39;760;202;69;80;246;222;247;576;153;187;70;4;597;358;363;138;363;306;599;139.0;-1.0;449.0;226.0;0.0;0;29;71;1;0;0;0;0;0;0;1;1;0;0;0;14123.3310546875;9737.6953125;0.0;2480.90698242188;491.0;214621;539.0;0.0;Calculated values ==>;1558570001.785;335.46000000000004;334.56;290.56;290.66;288.56;277.36;274.1680685717883;280.26000000000005;276.46000000000004;279.46000000000004;277.06;349.16;293.36;280.06;281.16;297.76000000000005;295.36;297.86;330.76000000000005;291.86;280.16;327.06;322.26000000000005;273.56;242.14157278889297;268.3187672390254;274.1680685717883;288.46000000000004;5970000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;5990000.0;0.023166666666666665;0.0;0.07483333333333334;0.03766666666666666;0.0;0.023166666666666665;0.0;9737.6953125;0.0;2480.90698242188;14123.3310546875;487022.96883049846;485546.7611154899;244910.29913236893;245249.45621250567;238424.62223370926;430280.9020939914;439883.4970131265;450010.4892693166;472850.0741107318;529458.4190747546;467878.3720350701;450832.1266395217;452323.6824663003;465292.22471119097;462865.82500516507;416287.2414603583;480133.5078813521;457339.7037190121;439717.1983153084;226195.42121513622;206128.24275125185;469411.85696526687;201541.83190312702;201541.83190312702;273.7962038784651;3243673.0174003476;1640941.2375304706;334630.88262152654;771902.830160261;0;37;34;34;131;114;38;16;171;177;1996141578115.5342;766523786344.9039;1676589731105.013;18593.737859569854;10089.770944007267;-0.0;5517.729321882201;5807554.117344984;1350222.9629196408;82198.56310857716;1261696.4877197156;2.7991121488317487;0.19183076374602312
9185;2019-05-23 02:07:41.795;625;615;176;177;157;41;74;32;65;39;763;202;69;79;246;223;246;572;154;188;74;1;593;357;362;138;362;305;595;-2.0;-1.0;303.0;195.0;0.0;0;27;71;1;0;0;0;0;0;0;1;1;0;0;0;14398.8779296875;9809.5009765625;0.0;2479.38354492188;498.0;214622;538.0;0.0;Calculated values ==>;1558570061.795;335.66;334.66;290.76000000000005;290.86;288.86;277.26000000000005;274.0616903277293;280.56;276.36;279.66;277.06;349.46000000000004;293.36;280.06;281.06;297.76000000000005;295.46000000000004;297.76000000000005;330.36;291.96000000000004;280.56;326.96000000000004;322.96000000000004;273.26000000000005;242.14157278889297;268.19934244402924;274.0616903277293;288.56;5930000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;5950000.0;0.0;0.0;0.050499999999999996;0.0325;0.0;0.0;0.0;9809.5009765625;0.0;2479.38354492188;14398.8779296875;487733.28929040645;486126.7446956515;245740.8356329131;246085.39196917627;239483.5009590016;430346.717906069;440596.4608192194;450465.9288920795;472850.0741107318;529848.3059433332;468018.73062796064;451011.4414654121;452364.3293548407;465437.41611875535;463148.1647397199;417372.75645691686;480024.26800169674;457640.5186074551;440596.4608192194;225777.27872811773;209054.2704885073;469116.05455528694;200772.3668312345;201541.83190312702;273.49042673734317;3243910.7420893586;1641104.1579817373;334672.2252652069;771902.830160261;0;37;34;34;131;114;38;16;171;177;1996359114365.4995;766606600144.8907;1676773061654.984;12609.52488407267;8721.169851031706;-0.0;0.0;5807814.187872338;1350379.7468858813;82198.56310857716;1261742.4764609037;1.7357714361960521;0.1635980652808969
9186;2019-05-23 02:08:41.786;626;617;178;179;158;40;81;31;65;38;765;201;70;83;246;223;245;565;152;190;80;-2;588;355;360;137;360;304;591;198.0;0.0;261.0;174.0;0.0;0;24;69;1;0;0;0;0;0;0;1;1;0;0;0;14212.361328125;9434.140625;0.0;2447.74487304688;505.0;214623;538.0;0.0;Calculated values ==>;1558570121.786;335.76000000000005;334.86;290.96000000000004;291.06;288.96000000000004;277.16;273.8482719121499;281.26000000000005;276.26000000000005;279.66;276.96000000000004;349.66;293.26000000000005;280.16;281.46000000000004;297.76000000000005;295.46000000000004;297.66;329.66;292.16;281.16;326.96000000000004;323.66;272.96000000000004;241.92719264551067;268.0796299477929;273.8482719121499;288.36;5880000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;5910000.0;0.033;0.0;0.0435;0.029;0.0;0.033;0.0;9434.140625;0.0;2447.74487304688;14212.361328125;488408.87748116296;486842.36006795894;246589.03282669443;246939.40979111678;239921.94081982228;430477.46260093397;442159.0684893813;450646.29327626084;472882.9073446267;530133.2815370072;468037.5601754016;451325.8193632917;453074.80663000466;465726.964571486;463446.8648078147;418770.91967806895;479484.07146771083;458238.56606086175;441998.2104767617;225777.27872811773;211980.4382156667;468957.112008979;200630.619584433;200630.619584433;273.4260271437351;3244149.1333188745;1641264.49760703;334713.27850973635;771902.830160261;0;37;34;34;131;114;38;16;171;177;1996575681875.2722;766689087769.8042;1676955734249.7922;10875.68180559451;7781.468280311836;-0.0;7965.130499446846;5808009.868571372;1350517.2482418672;82198.56310857716;1261808.8425919162;2.2405771028284445;0.12381834089288292
9187;2019-05-23 02:09:41.766;627;616;178;179;159;39;85;30;66;37;765;201;70;81;246;224;244;551;153;192;84;-5;580;355;360;136;360;302;583;-1.0;0.0;706.0;174.0;0.0;0;20;65;1;0;0;0;0;0;0;1;1;0;0;0;14034.7919921875;9023.171875;0.0;2401.13623046875;514.0;214624;537.0;0.0;Calculated values ==>;1558570181.766;335.86;334.76000000000005;290.96000000000004;291.06;289.06;277.06;273.8482719121499;281.66;276.16;279.76000000000005;276.86;349.66;293.26000000000005;280.16;281.26000000000005;297.76000000000005;295.56;297.56;328.26000000000005;292.36;281.56;326.86;324.56;272.66;241.71165711629368;267.8393353686513;273.8482719121499;288.46000000000004;5800000.0;3550000.0;3600000.0;1360000.0;3600000.0;3020000.0;5830000.0;0.0;0.0;0.11766666666666666;0.029;0.0;0.0;0.0;9023.171875;0.0;2401.13623046875;14034.7919921875;489399.62339600263;487573.27806092065;246911.49209380904;247266.64762596137;240492.0233746805;430477.46260093397;442799.35804450983;451140.8463130652;472915.8103579757;530285.1503133504;468317.4369840153;451681.0526001741;453154.38472667173;465726.964571486;463578.4645306311;421095.1182293502;478411.6099821821;458513.0163278268;442639.751493181;225359.1397227605;215742.86842915416;468798.72847877484;200895.68878853944;200630.619584433;273.53001092281653;3244384.4477989706;1641418.2572742663;334753.67238316435;771902.830160261;0;37;34;34;131;114;38;16;171;177;1996791609875.3408;766770960469.8302;1677137473649.85;29445.513535385864;7769.188151016827;-0.0;0.0;5808345.766529333;1350646.793849235;82198.56310857716;1261875.19655407;3.2575015784621764;0.24549226896843943
9188;2019-05-23 02:10:41.787;625;615;178;179;161;39;89;29;66;37;765;200;70;84;246;224;242;534;151;193;89;-1;577;354;359;136;359;301;579;88.0;-1.0;643.0;194.0;0.0;0;15;60;1;0;0;0;0;0;0;1;1;0;0;0;13571.1650390625;8664.45703125;0.0;2381.70947265625;522.0;214625;536.0;0.0;Calculated values ==>;1558570241.787;335.66;334.66;290.96000000000004;291.06;289.26000000000005;277.06;273.7412296467126;282.06;276.06;279.76000000000005;276.86;349.66;293.16;280.16;281.56;297.76000000000005;295.56;297.36;326.56;292.46000000000004;282.06;326.76000000000005;325.36;273.06;241.71165711629368;267.7187500070086;273.7412296467126;288.26000000000005;5770000.0;3540000.0;3590000.0;1360000.0;3590000.0;3010000.0;5790000.0;0.014666666666666666;0.0;0.10716666666666666;0.03233333333333333;0.0;0.014666666666666666;0.0;8664.45703125;0.0;2381.70947265625;13571.1650390625;489446.7002456694;487868.6963418906;247076.8043600559;247434.47050564672;241272.74280157944;430542.39183029096;443638.89912982256;451319.22163989383;472915.8103579757;530361.0249238308;468336.30000048695;451857.8982047447;453724.9364526304;465871.32459077286;463727.09145321214;421450.667666605;476424.5156621806;458809.3534931262;443638.89912982256;224941.0041839467;219087.46209138638;469192.267325385;200666.01086741875;200666.01086741875;273.435540832612;3244614.577957921;1641565.7057705112;334793.5433805962;771902.830160261;0;37;34;34;131;114;38;16;171;177;1997007385370.0117;766852589029.7057;1677318436964.574;26861.66908778358;8682.348958807575;-0.0;3563.6023611819223;5808815.15727976;1350783.9379752574;82198.56310857716;1261904.9036342083;3.540379406189783;0.2389157370496349
9189;2019-05-23 02:11:41.767;623;613;177;178;161;39;92;29;66;36;765;200;69;82;246;225;241;520;152;195;92;-8;571;355;360;135;360;302;573;224.0;-1.0;653.0;181.0;0.0;0;7;57;1;0;0;0;0;0;0;1;1;0;0;0;13252.583984375;8352.7939453125;0.0;2347.923828125;529.0;214626;535.0;0.0;Calculated values ==>;1558570301.767;335.46000000000004;334.46000000000004;290.86;290.96000000000004;289.26000000000005;277.06;273.8482719121499;282.36;276.06;279.76000000000005;276.76000000000005;349.66;293.16;280.06;281.36;297.76000000000005;295.66;297.26000000000005;325.16;292.66;282.36;326.66;326.06;272.36;241.49495122638035;267.8393353686513;273.8482719121499;288.36;5710000.0;3550000.0;3600000.0;1350000.0;3600000.0;3020000.0;5730000.0;0.037333333333333336;0.0;0.10883333333333334;0.030166666666666668;0.0;0.037333333333333336;0.0;8352.7939453125;0.0;2347.923828125;13252.583984375;489812.83568860753;488242.82495864603;246970.69858330107;247330.15807303233;241472.41942876586;430477.46260093397;443908.18112508935;451140.8463130652;472948.7829819323;530285.1503133504;468196.52568898356;451546.2291266524;453287.4633838977;465726.964571486;463709.95100614504;423029.0100799593;475116.9277633997;458923.6217875544;443908.18112508935;224522.8720964353;222014.15119762826;468640.9058032574;200972.76728171535;200972.76728171535;273.56021554292835;3244838.0346894404;1641707.4689252193;334832.9438535783;771902.830160261;0;37;34;34;131;114;38;16;171;177;1997223013470.0803;766933861929.7316;1677499276664.6316;27226.625934578577;8074.65551206652;-0.0;9069.588783485964;5809265.742826492;1350923.533131991;82198.56310857716;1262010.1451349163;4.146532145747579;0.22290821298299596
9190;2019-05-23 02:12:41.798;620;610;176;177;163;40;94;30;65;36;765;200;69;85;246;225;240;502;152;195;93;-11;572;355;360;133;360;304;575;211.0;0.0;997.0;152.0;0.0;0;1;62;1;0;0;0;0;0;0;1;1;0;0;0;13563.0283203125;8767.1591796875;0.0;2341.10766601562;535.0;214627;533.0;0.0;Calculated values ==>;1558570361.798;335.16;334.16;290.76000000000005;290.86;289.46000000000004;277.16;273.8482719121499;282.56;276.16;279.66;276.76000000000005;349.66;293.16;280.06;281.66;297.76000000000005;295.66;297.16;323.36;292.66;282.46000000000004;326.46000000000004;326.66;272.06;241.05796691057077;268.0796299477929;273.8482719121499;288.36;5720000.0;3550000.0;3600000.0;1330000.0;3600000.0;3040000.0;5750000.0;0.035166666666666666;0.0;0.16616666666666668;0.025333333333333333;0.0;0.035166666666666666;0.0;8767.1591796875;0.0;2341.10766601562;13563.0283203125;489300.8290046629;487617.09546128695;246530.69683437527;246886.80882922135;242067.6353320927;430477.46260093397;444222.35671622586;450646.29327626084;473209.4130839679;530133.2815370072;467916.2118046561;451190.22717599076;453341.6958874381;465726.964571486;463709.95100614504;422431.7428749098;472192.3338524197;458923.6217875544;444065.411795852;223686.61821467688;224522.8720964353;468621.1914236793;201196.9469157235;201196.9469157235;273.64798106739266;3245061.6135819326;1641850.2089124967;334872.0393050045;771902.830160261;0;37;34;34;131;114;38;16;171;177;1997439125070.5747;767014303469.9155;1677681170595.0476;41450.166386909295;6774.74752753488;-0.0;8540.874348284518;5809838.345122226;1351047.342092534;82198.56310857716;1262156.974817511;5.1102290799474925;0.2704089564896844
9191;2019-05-23 02:13:41.768;616;610;176;177;163;41;95;30;64;36;768;199;69;84;246;225;240;515;153;195;95;-14;574;356;361;132;361;305;576;193.0;-1.0;1083.0;193.0;0.0;0;1;63;1;0;0;0;0;0;0;1;1;0;0;0;13782.4306640625;8806.3134765625;0.0;2346.52758789062;539.0;214628;533.0;0.0;Calculated values ==>;1558570421.768;334.76000000000005;334.16;290.76000000000005;290.86;289.46000000000004;277.26000000000005;273.955091788801;282.66;276.16;279.56;276.76000000000005;349.96000000000004;293.06;280.06;281.56;297.76000000000005;295.66;297.16;324.66;292.66;282.66;326.46000000000004;327.06;271.76000000000005;240.83765695389522;268.19934244402924;273.955091788801;288.46000000000004;5740000.0;3560000.0;3610000.0;1320000.0;3610000.0;3050000.0;5760000.0;0.03216666666666666;0.0;0.1805;0.03216666666666666;0.0;0.03216666666666666;0.0;8806.3134765625;0.0;2346.52758789062;13782.4306640625;488543.78029024065;487508.6268993246;246489.6454904574;246845.13409381625;242033.4189815335;430412.23801567365;444177.6072395959;450329.1489940466;473339.41292369686;530370.6903498329;467654.0241793385;451011.4414654121;453035.16770184075;465582.3289076539;463561.2915065947;421805.5822412227;474002.27386489953;458764.56239000184;444177.6072395959;223686.61821467688;226195.42121513622;468464.7437268148;201331.81554784926;201331.81554784926;273.7051813207902;3245289.378466593;1641996.5812946507;334911.08340017026;771902.830160261;0;37;34;34;131;114;38;16;171;177;1997655316919.8184;767093763719.6376;1677863779244.4087;44944.018687038624;8592.775856423392;-0.0;7811.539632751183;5810557.93668622;1351175.3407556051;82198.56310857716;1262293.1767984848;5.500691153193746;0.31529854794059053
9192;2019-05-23 02:14:41.789;613;609;176;177;163;42;96;31;63;36;772;198;68;83;247;225;241;528;153;195;95;-15;573;357;362;130;362;305;575;148.0;-1.0;1057.0;90.0;0.0;0;1;65;1;0;0;0;0;0;0;1;1;0;0;0;13899.1962890625;8899.7646484375;0.0;2358.11669921875;542.0;214629;532.0;0.0;Calculated values ==>;1558570481.789;334.46000000000004;334.06;290.76000000000005;290.86;289.46000000000004;277.36;274.0616903277293;282.76000000000005;276.26000000000005;279.46000000000004;276.76000000000005;350.36;292.96000000000004;279.96000000000004;281.46000000000004;297.86;295.66;297.26000000000005;325.96000000000004;292.66;282.66;326.36;327.36;271.66;240.39332010688793;268.19934244402924;274.0616903277293;288.46000000000004;5730000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3050000.0;5750000.0;0.024666666666666667;0.0;0.17616666666666667;0.015000000000000001;0.0;0.024666666666666667;0.0;8899.7646484375;0.0;2358.11669921875;13899.1962890625;488242.82495864603;487480.2265912785;246530.69683437527;246886.80882922135;242067.6353320927;430346.717906069;444132.9807277582;450192.20628343086;473598.7871360312;530788.4338752198;467532.30169713264;450875.30228954;452901.29032224056;465568.3016696177;463412.3307658889;422412.3028765994;476040.27319952624;458605.1351167978;443975.45344641636;223268.49639005636;227449.86971758792;468641.96335239767;201889.9932384173;201889.9932384173;273.92757447196664;3245520.139429846;1642144.1835887814;334950.30249120464;771902.830160261;0;37;34;34;131;114;38;16;171;177;1997872292835.3494;767172391229.83;1678046843294.8567;43742.57319809656;4001.2795517097056;-0.0;5971.441351797311;5811297.250289631;1351280.327950258;82198.56310857716;1262408.0751739983;4.771350171743142;0.25162742609764593
9193;2019-05-23 02:15:41.779;611;608;176;177;163;43;97;31;37;37;778;198;51;81;247;225;241;535;153;195;96;-16;574;357;362;127;362;305;577;295.0;-1.0;1091.0;121.0;0.0;0;1;66;1;0;0;0;0;0;0;1;1;0;0;0;13868.37109375;8886.142578125;0.0;2356.34936523438;545.0;214630;530.0;0.0;Calculated values ==>;1558570541.779;334.26000000000005;333.96000000000004;290.76000000000005;290.86;289.46000000000004;277.46000000000004;274.0616903277293;282.86;276.26000000000005;276.86;276.86;350.96000000000004;292.96000000000004;278.26000000000005;281.26000000000005;297.86;295.66;297.26000000000005;326.66;292.66;282.76000000000005;326.16;327.66;271.56;239.71726792356844;268.19934244402924;274.0616903277293;288.46000000000004;5740000.0;3570000.0000000005;3620000.0000000005;1270000.0;3620000.0000000005;3050000.0;5770000.0;0.04916666666666667;0.0;0.18183333333333335;0.020166666666666666;0.0;0.04916666666666667;0.0;8886.142578125;0.0;2356.34936523438;13868.37109375;487862.07744397345;487125.5855226086;246448.76684832302;246803.6372685184;241999.32407961658;430346.717906069;444290.2209761422;446570.8011300101;474082.6425734972;531414.780835583;467532.30169713264;448535.7928194581;452633.10193636897;465568.3016696177;463412.3307658889;422100.46307343524;476815.5364714668;458605.1351167978;444132.9807277582;222432.26289678228;228704.35009887922;468955.7278972272;201822.83283872582;201822.83283872582;273.9013930701056;3245751.4972586734;1642292.3747797108;334989.58316054515;771902.830160261;0;37;34;34;131;114;38;16;171;177;1998089456635.3838;767249478379.8422;1678229812794.8857;44503.338900965195;5387.180050346445;-0.0;11913.58227121076;5812032.510326806;1351358.5520740936;82198.56310857716;1262557.0921972364;5.49736673451906;0.25519051128662396
9194;2019-05-23 02:16:41.780;609;608;177;178;163;44;99;32;0;38;785;198;22;68;247;225;241;543;154;196;99;-15;574;357;362;136;362;305;577;236.0;-1.0;1212.0;94.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;13387.2392578125;8940.943359375;0.0;1364.19738769531;546.0;214631;530.0;0.0;Calculated values ==>;1558570601.78;334.06;333.96000000000004;290.86;290.96000000000004;289.46000000000004;277.56;274.0616903277293;283.06;276.36;273.16;276.96000000000004;351.66;292.96000000000004;275.36;279.96000000000004;297.86;295.66;297.26000000000005;327.46000000000004;292.76000000000005;283.06;326.16;327.76000000000005;271.66;241.71165711629368;268.19934244402924;274.0616903277293;288.56;5740000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;5770000.0;0.03933333333333333;0.0;0.20199999999999999;0.015666666666666666;0.0;0.03933333333333333;0.0;8940.943359375;0.0;1364.19738769531;13387.2392578125;487588.7493119688;487125.5855226086;246803.6372685184;247160.5243628937;241999.32407961658;430346.717906069;444603.8499484956;441181.0962547605;473013.45329280203;532145.1204599382;467532.30169713264;444422.66845152143;450875.30228954;465568.3016696177;463412.3307658889;422100.46307343524;477976.1345757476;458742.35651751276;444603.8499484956;222432.26289678228;229122.51738040973;467813.4514219761;201917.4918872948;201917.4918872948;273.9382911191377;3245978.6311301636;1642440.9363049946;335020.5882335247;771902.830160261;0;37;34;34;131;114;38;16;171;177;1998306660255.1213;767328379694.7468;1678412815844.6648;48331.24808222807;4165.70336604334;-0.0;9545.663417073898;5812806.144777758;1351438.1607625901;82198.56310857716;1262735.9222248734;6.020549974825298;0.2920127511568542
9195;2019-05-23 02:17:41.790;605;606;176;177;164;44;99;32;-2;39;795;198;15;53;247;224;241;547;153;196;99;-13;577;358;363;141;363;306;579;329.0;0.0;1096.0;108.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;13482.6591796875;9155.8203125;0.0;1353.2216796875;547.0;214632;529.0;0.0;Calculated values ==>;1558570661.79;333.66;333.76000000000005;290.76000000000005;290.86;289.56;277.56;274.1680685717883;283.06;276.36;272.96000000000004;277.06;352.66;292.96000000000004;274.66;278.46000000000004;297.86;295.56;297.26000000000005;327.86;292.76000000000005;283.06;326.06;327.86;271.86;242.77792619122317;268.3187672390254;274.1680685717883;288.46000000000004;5770000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3060000.0;5790000.0;0.05483333333333333;0.0;0.18266666666666667;0.018000000000000002;0.0;0.05483333333333333;0.0;9155.8203125;0.0;1353.2216796875;13482.6591796875;486713.1644575301;486631.9898262446;246367.52155534888;246721.17094074728;242263.0489579425;430280.9020939914;444403.25123426295;440666.3045709049;472456.96783784614;533113.5222726;467391.0553810966;443199.35914791975;448627.68014227727;465423.3653177346;463130.76999981416;421150.3959884446;478313.3256751201;458582.87967331253;444403.25123426295;222014.15119762826;229540.68826423294;467314.989749377;202134.17004474043;202134.17004474043;274.02722079439366;3246202.584269744;1642591.767803297;335043.2371666091;771902.830160261;0;37;34;34;131;114;38;16;171;177;1998524196505.0867;767411493544.7336;1678596146394.6357;43571.86990677937;4773.254754683459;-0.0;13284.421285225484;5813572.131737431;1351512.6644954707;82198.56310857716;1262926.2046391466;5.864430458314295;0.2546930149381368
9196;2019-05-23 02:18:41.791;600;603;175;177;163;45;101;32;10;39;795;197;24;44;248;224;242;554;152;196;100;-11;580;358;363;144;363;306;582;135.0;-1.0;1172.0;148.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;13618.326171875;9370.025390625;0.0;1345.00537109375;546.0;214633;528.0;0.0;Calculated values ==>;1558570721.791;333.16;333.46000000000004;290.66;290.86;289.46000000000004;277.66;274.1680685717883;283.26000000000005;276.36;274.16;277.06;352.66;292.86;275.56;277.56;297.96000000000004;295.56;297.36;328.56;292.76000000000005;283.16;325.96000000000004;327.76000000000005;272.06;243.40439225979637;268.3187672390254;274.1680685717883;288.36;5800000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3060000.0;5820000.0;0.022500000000000003;0.0;0.19533333333333333;0.024666666666666667;0.0;0.022500000000000003;0.0;9370.025390625;0.0;1345.00537109375;13618.326171875;485692.6297381101;485887.61981723324;245896.94794395092;246598.76634076078;241830.64078589878;430280.9020939914;444716.888318451;442461.82273329195;472061.9191754798;533113.5222726;467269.0315114565;444512.27536222443;447367.9854087869;465554.39734395995;463130.76999981416;420485.6497248953;478964.4637460999;458582.87967331253;444560.2106271954;221596.04284303306;229122.51738040973;467094.3613458646;201991.13179850922;201991.13179850922;273.971515040825;3246428.4295780933;1642746.1524236705;335065.7227667589;771902.830160261;0;37;34;34;131;114;38;16;171;177;1998742000134.8235;767496994969.6304;1678779749454.414;46971.941629260895;6539.2129955014325;-0.0;5457.80427364544;5814326.6760748485;1351606.9366311177;82198.56310857716;1263082.3924550354;5.503386803991669;0.3161497279944979
9197;2019-05-23 02:19:41.761;595;600;175;176;163;45;102;33;19;40;787;195;32;44;248;224;242;557;153;196;101;-8;580;359;364;146;364;306;582;292.0;-1.0;1063.0;101.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;13746.478515625;9639.72265625;0.0;1335.06311035156;546.0;214634;527.0;0.0;Calculated values ==>;1558570781.761;332.66;333.16;290.66;290.76000000000005;289.46000000000004;277.66;274.27422755570615;283.36;276.46000000000004;275.06;277.16;351.86;292.66;276.36;277.56;297.96000000000004;295.56;297.36;328.86;292.76000000000005;283.26000000000005;325.86;327.76000000000005;272.36;243.81672145450628;268.3187672390254;274.27422755570615;288.46000000000004;5800000.0;3590000.0;3640000.0;1460000.0;3640000.0;3060000.0;5820000.0;0.048666666666666664;0.0;0.17716666666666667;0.016833333333333332;0.0;0.048666666666666664;0.0;9639.72265625;0.0;1335.06311035156;13746.478515625;484998.34072375525;485471.2641864901;245896.94794395092;246246.91124092072;241830.64078589878;430214.79039162316;444673.65837948915;443785.1483169292;471896.58969717816;532279.0179507238;467024.7474957862;445664.3711478791;447367.9854087869;465409.4377871421;462980.92809904646;420485.6497248953;479396.35575180565;458423.03231300757;444516.696244341;221177.93781777218;229122.51738040973;467114.09570765134;202426.32848573048;202426.32848573048;274.1454272861468;3246656.355597245;1642904.4877835198;335088.04550382955;771902.830160261;0;37;34;34;131;114;38;16;171;177;1998959991084.9275;767583951469.6719;1678963257654.5017;42760.737580094035;4455.577414902335;-0.0;11781.731230919044;5815074.074515786;1351698.5140729547;82198.56310857716;1263225.9834195774;5.375781129637912;0.24033459704259688
