;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9198;2019-05-23 02:20:41.761;592;596;174;176;162;45;103;33;24;40;777;194;37;45;248;224;243;559;154;197;103;-6;585;359;364;144;364;306;587;155.0;-1.0;862.0;164.0;0.0;0;1;75;1;0;0;0;0;0;0;1;0;1;0;0;15407.212890625;9650.6640625;0.0;2775.50610351562;544.0;214635;527.0;0.0;Calculated values ==>;1558570841.761;332.36;332.76000000000005;290.56;290.76000000000005;289.36;277.66;274.27422755570615;283.46000000000004;276.46000000000004;275.56;277.16;350.86;292.56;276.86;277.66;297.96000000000004;295.56;297.46000000000004;329.06;292.86;283.46000000000004;325.86;327.56;272.56;243.40439225979637;268.3187672390254;274.27422755570615;288.56;5850000.0;3590000.0;3640000.0;1440000.0;3640000.0;3060000.0;5870000.0;0.025833333333333333;0.0;0.14366666666666666;0.02733333333333333;0.0;0.025833333333333333;0.0;9650.6640625;0.0;2775.50610351562;15407.212890625;484019.5005336973;484355.948101295;245356.65271112756;246049.15219154238;241338.16084493647;430214.79039162316;444830.33937850303;444512.27536222443;472160.7387857882;531235.1143566301;466902.48658854986;446377.6748942886;447508.6907727563;465409.4377871421;462980.92809904646;419143.41210296674;479091.07924145495;458560.75158959633;444830.33937850303;221177.93781777218;228286.1864045524;467593.6283991344;202123.8676933993;202123.8676933993;274.02775717316956;3246899.3030256303;1643065.241006176;335122.3002472784;771902.830160261;0;37;34;34;131;114;38;16;171;178;1999178391084.9275;767670951469.6719;1679146857654.5017;34823.13456842121;7256.173459290091;-0.0;6269.917185198513;5815720.60678369;1351796.1119969063;82198.56310857716;1263376.413823045;3.890919291057215;0.22721908805387828
9199;2019-05-23 02:21:41.772;592;594;173;174;160;44;105;32;18;39;734;193;35;55;248;225;243;562;152;198;105;-7;588;359;364;135;364;306;590;204.0;-1.0;910.0;173.0;0.0;0;1;78;1;0;0;0;0;0;0;1;0;1;0;0;15003.9443359375;9897.3955078125;0.0;2349.09448242188;541.0;214636;526.0;0.0;Calculated values ==>;1558570901.772;332.36;332.56;290.46000000000004;290.56;289.16;277.56;274.27422755570615;283.66;276.36;274.96000000000004;277.06;346.56000000000006;292.46000000000004;276.66;278.66;297.96000000000004;295.66;297.46000000000004;329.36;292.96000000000004;283.66;325.76000000000005;327.26000000000005;272.46000000000004;241.49495122638035;268.3187672390254;274.27422755570615;288.36;5880000.0;3590000.0;3640000.0;1350000.0;3640000.0;3060000.0;5900000.0;0.034;0.0;0.15166666666666667;0.028833333333333332;0.0;0.034;0.0;9897.3955078125;0.0;2349.09448242188;15003.9443359375;483681.49386944075;483737.6728342257;244901.0827331996;245243.1371979832;240594.30391409688;430214.79039162316;445142.8672267606;443639.0469653982;473241.2657668606;526735.7672569884;466780.14590331726;446092.96027638344;448905.6256390071;465409.4377871421;463113.4986451415;418120.02489143173;479168.63093574205;458698.32593839575;445142.8672267606;220759.83610629753;227031.71669481136;468739.21643722313;202152.91058134477;202152.91058134477;274.0390660778304;3247152.7757980023;1643228.171368111;335165.0130815234;771902.830160261;0;37;34;34;131;114;38;16;171;178;1999396831125.4968;767754666814.89;1679330491314.9802;36625.397351581436;7686.5718188444935;-0.0;8261.658525944138;5816316.120375388;1351920.6577037429;82198.56310857716;1263497.5324886388;4.292954776290466;0.23519223823063498
9200;2019-05-23 02:22:41.772;593;594;172;173;159;44;107;32;9;39;710;194;29;54;248;225;244;563;152;199;107;-6;590;358;363;131;363;306;593;-3.0;-1.0;666.0;179.0;0.0;0;1;80;1;0;0;0;0;0;0;1;0;1;0;0;15045.021484375;10101.8720703125;0.0;2351.28833007812;537.0;214637;526.0;0.0;Calculated values ==>;1558570961.772;332.46000000000004;332.56;290.36;290.46000000000004;289.06;277.56;274.1680685717883;283.86;276.36;274.06;277.06;344.16;292.56;276.06;278.56;297.96000000000004;295.66;297.56;329.46000000000004;293.06;283.86;325.76000000000005;326.86;272.56;240.61611355647437;268.3187672390254;274.1680685717883;288.36;5900000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3060000.0;5930000.0;0.0;0.0;0.111;0.029833333333333333;0.0;0.0;0.0;10101.8720703125;0.0;2351.28833007812;15045.021484375;483596.67842714844;483398.9728741998;244451.5104076253;244790.4030861472;240180.31055909264;430280.9020939914;445651.1672211228;442313.58979942015;473759.9231585776;524216.31946565036;466902.48658854986;445233.9253261885;448766.74113503785;465554.39734395995;463263.0670591279;417755.6423959943;478957.2534542525;458994.64414827694;445651.1672211228;220759.83610629753;225359.1397227605;469383.93046721484;201569.43747017373;202152.91058134477;273.8069897297973;3247403.183846505;1643394.831931262;335204.18293829425;771902.830160261;0;37;34;34;131;114;38;16;171;178;1999614931125.4968;767834466814.89;1679514091314.9802;26722.600908546352;7989.799041078392;-0.0;0.0;5816844.020360889;1352051.2941275756;82198.56310857716;1263566.3796430216;2.787436990575976;0.2145454933813092
9201;2019-05-23 02:23:41.793;596;596;172;173;157;43;111;32;6;39;718;195;26;53;248;225;244;566;151;200;110;-6;593;357;362;128;362;304;595;-2.0;-1.0;683.0;236.0;0.0;0;1;80;1;0;0;0;0;0;0;1;0;1;0;0;15041.453125;10134.3642578125;0.0;2343.93823242188;531.0;214638;525.0;0.0;Calculated values ==>;1558571021.793;332.76000000000005;332.76000000000005;290.36;290.46000000000004;288.86;277.46000000000004;274.0616903277293;284.26000000000005;276.36;273.76000000000005;277.06;344.96000000000004;292.66;275.76000000000005;278.46000000000004;297.96000000000004;295.66;297.56;329.76000000000005;293.16;284.16;325.66;326.26000000000005;272.56;239.943914813709;268.0796299477929;274.0616903277293;288.26000000000005;5930000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;3040000.0;5950000.0;0.0;0.0;0.11383333333333333;0.03933333333333333;0.0;0.0;0.0;10134.3642578125;0.0;2343.93823242188;15041.453125;483681.6846670176;483456.007332529;244379.39460785442;244717.30799601163;239483.5009590016;430346.717906069;446462.73675208574;442285.3213856606;474146.7518333664;525214.9007068712;467308.3238851196;445197.9025426301;448998.8971924048;465699.07969398145;463412.3307658889;416694.4386158034;479155.38755274896;459289.8238943861;446309.27618188073;220341.7376933702;222850.3779558165;469791.23060449195;201115.98127911598;202152.91058134477;273.62515691689606;3247653.9922200846;1643563.5262560952;335243.32352066616;771902.830160261;0;37;34;34;131;114;38;16;171;178;1999832507250.165;767912194009.7715;1679697155364.701;27453.10988212833;10567.893140131455;-0.0;0.0;5817295.642629279;1352205.9956887853;82198.56310857716;1263566.3796430216;3.0469691732521573;0.2468408661119844
9202;2019-05-23 02:24:41.793;599;598;171;172;156;42;113;32;10;40;741;196;28;45;248;225;245;567;151;201;113;-4;590;357;362;138;362;302;592;-2.0;-1.0;755.0;175.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;13790.7119140625;9575.9775390625;0.0;1345.67785644531;523.0;214639;523.0;0.0;Calculated values ==>;1558571081.793;333.06;332.96000000000004;290.26000000000005;290.36;288.76000000000005;277.36;274.0616903277293;284.46000000000004;276.36;274.16;277.16;347.26;292.76000000000005;275.96000000000004;277.66;297.96000000000004;295.66;297.66;329.86;293.26000000000005;284.46000000000004;325.46000000000004;325.46000000000004;272.76000000000005;242.14157278889297;267.8393353686513;274.0616903277293;288.26000000000005;5900000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;5920000.0;0.0;0.0;0.12583333333333332;0.029166666666666667;0.0;0.0;0.0;9575.9775390625;0.0;1345.67785644531;13790.7119140625;484441.0110698954;484076.2705072378;244149.99010807692;244487.76934749918;239256.08644720176;430346.717906069;446768.8978075913;443285.3374463631;472947.9820155742;527779.3963660207;467712.13336206257;445875.8662196725;448262.69519083336;465699.07969398145;463412.3307658889;418086.09918809345;479654.99917274166;459426.34033382544;446768.8978075913;219505.55070137876;219505.55070137876;468622.6396700515;201420.57441634402;202152.91058134477;273.7443434416497;3247894.2602620767;1643727.7791044025;335274.0703214067;771902.830160261;0;37;34;34;131;114;38;16;171;178;2000049707250.165;767991994009.7715;1679878955364.701;30434.64934794407;7793.393569899801;-0.0;0.0;5817778.040622863;1352359.006411369;82198.56310857716;1263566.3796430216;3.5002059242381387;0.2595875420405912
9203;2019-05-23 02:25:41.784;602;600;171;172;156;41;117;32;16;40;763;196;32;43;248;226;245;565;151;202;116;-2;588;356;361;142;361;301;590;-1.0;-1.0;460.0;161.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;13375.099609375;9515.076171875;0.0;1340.48596191406;517.0;214640;522.0;0.0;Calculated values ==>;1558571141.784;333.36;333.16;290.26000000000005;290.36;288.76000000000005;277.26000000000005;273.955091788801;284.86;276.36;274.76000000000005;277.16;349.46000000000004;292.76000000000005;276.36;277.46000000000004;297.96000000000004;295.76000000000005;297.66;329.66;293.36;284.76000000000005;325.36;324.86;272.96000000000004;242.98782864720522;267.7187500070086;273.955091788801;288.26000000000005;5880000.0;3560000.0;3610000.0;1420000.0;3610000.0;3010000.0;5900000.0;0.0;0.0;0.07666666666666666;0.026833333333333334;0.0;0.0;0.0;9515.076171875;0.0;1340.48596191406;13375.099609375;485084.19232988416;484581.3553882063;244221.93740103836;244560.69449820978;239315.63557402618;430412.23801567365;447568.6055282521;444357.3337933654;472424.0149512065;530152.5380097117;467852.7824850348;446635.25890643254;448172.5211863176;465843.48631744814;463692.9327583057;418770.91967806895;479602.2216617166;459719.9477182808;447417.13752108946;219087.46209138638;216997.06728235667;468269.4296827956;200895.14411275566;202152.91058134477;273.5342014634163;3248120.6080672704;1643886.8473546763;335296.45166216476;771902.830160261;0;37;34;34;131;114;38;16;171;178;2000266574714.9375;768075981409.6833;1680059828229.5112;18665.43454218008;7174.543329462738;-0.0;0.0;5818187.14661308;1352483.7205088118;82198.56310857716;1263566.3796430216;2.380344523220333;0.19277118427774584
9204;2019-05-23 02:26:41.794;602;599;171;172;155;40;120;31;23;40;767;195;37;45;248;226;244;563;152;203;119;0;583;356;361;145;361;300;586;248.0;0.0;715.0;195.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;12933.138671875;9097.701171875;0.0;1322.31176757812;495.0;214641;531.0;0.0;Calculated values ==>;1558571201.794;333.36;333.06;290.26000000000005;290.36;288.66;277.16;273.955091788801;285.16;276.26000000000005;275.46000000000004;277.16;349.86;292.66;276.86;277.66;297.96000000000004;295.76000000000005;297.56;329.46000000000004;293.46000000000004;285.06;326.26000000000005;322.66;273.16;243.61107973660833;267.5978703862781;273.955091788801;288.36;5830000.0;3560000.0;3610000.0;1450000.0;3610000.0;3000000.0;5860000.0;0.04133333333333333;0.0;0.11916666666666667;0.0325;0.0;0.04133333333333333;0.0;9097.701171875;0.0;1322.31176757812;12933.138671875;485638.42073684745;484887.5411262342;244367.44828247777;244708.20379347002;239117.82271645393;430412.23801567365;448021.58192360785;445556.8106898908;472028.77388759464;530645.188653613;467872.3270001503;447526.6763927691;448636.04472110956;465843.48631744814;463692.9327583057;420122.7326783338;479786.112101042;459855.8798952964;447870.8259232322;222850.3779558165;207800.24178383037;468053.524328251;201302.8515027574;201302.8515027574;273.69385497580606;3248339.8799254657;1644041.979683596;335318.6453415705;771902.830160261;0;37;34;34;131;114;38;16;171;178;2000483210814.903;768162095759.6697;1680240158279.4827;29106.930136466734;8669.396866828543;-0.0;10191.47627604629;5818585.316002512;1352615.7753492324;82198.56310857716;1263651.3227668034;4.603430298797604;0.2435343346455824
9205;2019-05-23 02:27:41.765;601;597;171;172;156;40;122;31;31;40;762;193;43;48;248;226;243;552;151;204;121;0;580;355;360;146;360;301;582;-1.0;-1.0;523.0;157.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;12577.4814453125;8801.830078125;0.0;1315.10144042969;467.0;214642;550.0;0.0;Calculated values ==>;1558571261.765;333.26000000000005;332.86;290.26000000000005;290.36;288.76000000000005;277.16;273.8482719121499;285.36;276.26000000000005;276.26000000000005;277.16;349.36;292.46000000000004;277.46000000000004;277.96000000000004;297.96000000000004;295.76000000000005;297.46000000000004;328.36;293.56;285.26000000000005;328.16;319.86;273.16;243.81672145450628;267.7187500070086;273.8482719121499;288.26000000000005;5800000.0;3550000.0;3600000.0;1460000.0;3600000.0;3010000.0;5820000.0;0.0;0.0;0.08716666666666667;0.026166666666666668;0.0;0.0;0.0;8801.830078125;0.0;1315.10144042969;12577.4814453125;485831.18357721664;485053.9915936068;244515.17085710407;244857.9841022769;239557.63185601926;430477.46260093397;448509.72636209056;446494.38541508396;471896.58969717816;530048.2812349753;467489.35808344575;448172.5211863176;448864.0834710752;465987.6186816921;463841.32483867806;420791.54808361235;478675.90628558176;460147.9425315409;448359.9133019282;230795.22267914342;196097.13278094304;467914.8273509555;200790.42950076022;201302.8515027574;273.48873951024046;3248552.3656760226;1644191.070349162;335340.6131621275;771902.830160261;0;37;34;34;131;114;38;16;171;178;2000699406270.6045;768249353564.9528;1680420371135.0674;21417.194823865222;6989.755077080111;-0.0;0.0;5819006.146878599;1352746.2052109372;82198.56310857716;1263736.2106870443;2.807862230642396;0.21919254334684637
9206;2019-05-23 02:28:41.795;597;593;171;172;156;40;124;31;40;40;753;193;48;52;248;227;242;544;152;205;123;1;577;355;360;147;360;301;580;135.0;-1.0;423.0;179.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;12308.6953125;8606.0830078125;0.0;1319.44995117188;458.0;214643;562.0;0.0;Calculated values ==>;1558571321.795;332.86;332.46000000000004;290.26000000000005;290.36;288.76000000000005;277.16;273.8482719121499;285.56;276.26000000000005;277.16;277.16;348.46000000000004;292.46000000000004;277.96000000000004;278.36;297.96000000000004;295.86;297.36;327.56;293.66;285.46000000000004;329.36;318.96000000000004;273.26000000000005;244.02132995426717;267.7187500070086;273.8482719121499;288.36;5770000.0;3550000.0;3600000.0;1470000.0;3600000.0;3010000.0;5800000.0;0.022500000000000003;0.0;0.07050000000000001;0.029833333333333333;0.0;0.022500000000000003;0.0;8606.0830078125;0.0;1319.44995117188;12308.6953125;485609.08106170775;484719.90743932844;244589.8835970983;244933.74889937157;239619.10542249438;430477.46260093397;448808.67253077246;447755.4656965252;471764.18514258164;529109.564726059;467489.35808344575;448864.0834710752;449414.24132049555;465987.6186816921;463972.5866278886;421450.667666605;477758.6016337329;460283.3014425634;448659.31221096753;235813.6939595721;192335.8262164488;467876.0311619288;200765.40682695148;200765.40682695148;273.4789242904957;3248759.854174642;1644336.208824447;335362.5787343445;771902.830160261;0;37;34;34;131;114;38;16;171;178;2000915514270.5015;768337297514.9109;1680601061434.9812;17412.79915030495;7968.800292660156;-0.0;5577.612871140362;5819329.891953205;1352870.922166273;82198.56310857716;1263782.7140343352;3.119148608144195;0.19636991207372428
9207;2019-05-23 02:29:41.766;595;589;172;173;157;41;125;31;46;38;736;192;54;58;248;227;242;536;152;205;124;1;573;357;361;135;362;303;576;276.0;-1.0;432.0;240.0;0.0;0;0;59;1;0;0;0;0;0;0;1;0;1;0;0;13171.0751953125;8497.80078125;0.0;2308.65893554688;449.0;214644;566.0;0.0;Calculated values ==>;1558571381.766;332.66;332.06;290.36;290.46000000000004;288.86;277.26000000000005;274.0616903277293;285.66;276.26000000000005;277.76000000000005;276.96000000000004;346.76;292.36;278.56;278.96000000000004;297.96000000000004;295.86;297.36;326.76000000000005;293.66;285.56;329.76000000000005;318.06;273.26000000000005;241.49495122638035;267.9596281332873;274.0616903277293;288.36;5730000.0;3570000.0000000005;3610000.0;1350000.0;3620000.0000000005;3030000.0;5760000.0;0.046;0.0;0.07200000000000001;0.04;0.0;0.046;0.0;8497.80078125;0.0;2308.65893554688;13171.0751953125;485775.46703172644;484610.6072652304;245087.0759812349;245434.90095839548;240066.3148946035;430346.717906069;448771.8903637809;448214.2968835578;473143.78782676667;527178.9309647374;467084.7275913025;449321.41302191373;449870.8715090784;465699.07969398145;463676.0370021611;422702.7079394563;477083.1030799868;460127.33862395975;448622.2857995223;237486.63934987856;188574.69595719432;469524.9881567522;201318.3311070284;201318.3311070284;273.70436150008805;3248972.0829685316;1644478.6722986086;335392.7983618287;771902.830160261;0;37;34;34;131;114;38;16;171;179;2001131709725.3433;768421856624.849;1680782173854.8486;17776.509535910118;10728.266281988952;-0.0;11375.981915854718;5819622.994457327;1353026.6557466518;82198.56310857716;1263923.9257054778;3.690455410828548;0.20071573096096312
9208;2019-05-23 02:30:41.776;592;585;174;175;159;42;126;31;52;38;728;193;58;67;248;227;241;528;151;206;125;0;573;356;361;130;361;303;576;92.0;-1.0;929.0;209.0;15.0;0;0;59;1;0;0;0;0;0;0;1;0;1;0;0;13152.06640625;8523.359375;0.0;2325.49536132812;444.0;214645;563.0;0.0;Calculated values ==>;1558571441.776;332.36;331.66;290.56;290.66;289.06;277.36;273.955091788801;285.76000000000005;276.26000000000005;278.36;276.96000000000004;345.96000000000004;292.46000000000004;278.96000000000004;279.86;297.96000000000004;295.86;297.26000000000005;325.96000000000004;293.76000000000005;285.66;329.46000000000004;317.56;273.16;240.39332010688793;267.9596281332873;273.955091788801;288.26000000000005;5730000.0;3560000.0;3610000.0;1300000.0;3610000.0;3030000.0;5760000.0;0.015333333333333334;0.0;0.15483333333333332;0.034833333333333334;0.0025;0.017833333333333333;0.0;8523.359375;0.0;2325.49536132812;13152.06640625;485361.19148949726;484053.5623236072;245784.5749539068;246136.14141821023;240716.43251320068;430412.23801567365;448921.2697489987;449045.67269265273;473792.32411537116;526341.5381990648;467206.4680577064;449870.8715090784;451097.61459203396;465843.48631744814;463824.4608297027;422412.3028765994;475916.7025529946;460262.8667298895;448771.8903637809;236231.924509345;186485.25045852014;470104.43507593067;201345.6175036456;207575.37789386915;273.71057782216593;3249191.479041762;1644620.5389403882;335431.422750622;771902.830160261;0;37;34;34;131;114;38;16;171;179;2001348345825.3088;768501369874.8363;1680964004154.8198;38352.225211764606;9361.76547876793;-0.0;4301.337805713426;5820090.811870059;1353194.1005807868;82198.56310857716;1264054.5918105254;4.794545577430319;0.3086286875709433
9209;2019-05-23 02:31:41.787;590;583;175;176;160;42;128;31;56;38;739;195;61;67;248;227;241;527;152;206;127;1;570;357;362;132;362;302;573;220.0;0.0;772.0;218.0;9.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;12164.1318359375;8366.9052734375;0.0;1379.37658691406;443.0;214646;559.0;0.0;Calculated values ==>;1558571501.787;332.16;331.46000000000004;290.66;290.76000000000005;289.16;277.36;274.0616903277293;285.96000000000004;276.26000000000005;278.76000000000005;276.96000000000004;347.06000000000006;292.66;279.26000000000005;279.86;297.96000000000004;295.86;297.26000000000005;325.86;293.76000000000005;285.86;329.06;317.46000000000004;273.26000000000005;240.83765695389522;267.8393353686513;274.0616903277293;288.36;5700000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3020000.0;5730000.0;0.03666666666666667;0.0;0.12866666666666665;0.036333333333333336;0.0015;0.03816666666666667;0.0;8366.9052734375;0.0;1379.37658691406;12164.1318359375;485418.3851605687;484112.90419149917;246257.9830275342;246613.32387789089;241142.61655777853;430346.717906069;449034.25525399565;449779.38365072303;473533.532933398;527570.3369048043;467590.84671364905;450462.1078894688;451276.12695403385;465699.07969398145;463676.0370021611;423333.97209560464;476141.17963757575;460106.86065135186;448884.8576902355;234559.02529450474;186067.36719380575;469931.77505118237;201585.5711715418;203341.2554802926;273.80881019048394;3249402.4860376837;1644761.3169501706;335462.3023437028;771902.830160261;0;37;34;34;131;114;38;16;171;179;2001565285590.0125;768579984284.7289;1681145537429.5718;31934.270538987985;9749.912074293607;-0.0;9371.580817679487;5820676.640049327;1353353.3937585743;82198.56310857716;1264168.5536880791;5.238486241472134;0.2959823945024233
9210;2019-05-23 02:32:41.787;589;581;176;176;161;43;129;32;59;39;758;196;63;66;249;227;240;516;152;207;128;3;568;357;362;137;362;302;570;127.0;-1.0;670.0;141.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;12248.1318359375;8304.6630859375;0.0;1359.06042480469;441.0;214647;554.0;0.0;Calculated values ==>;1558571561.787;332.06;331.26000000000005;290.76000000000005;290.76000000000005;289.26000000000005;277.46000000000004;274.0616903277293;286.06;276.36;279.06;277.06;348.96000000000004;292.76000000000005;279.46000000000004;279.76000000000005;298.06;295.86;297.16;324.76000000000005;293.86;285.96000000000004;328.56;317.26000000000005;273.46000000000004;241.92719264551067;267.8393353686513;274.0616903277293;288.36;5680000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;5700000.0;0.021166666666666667;0.0;0.11166666666666666;0.0235;0.0;0.021166666666666667;0.0;8304.6630859375;0.0;1359.06042480469;12248.1318359375;485502.7499723076;484172.84448708943;246738.59939027522;246738.59939027522;241573.8410166829;430346.717906069;449183.42964702763;450189.5037919261;472980.6827117325;529554.8567808631;467712.13336206257;450734.07432656095;451140.8463130652;465829.7507489795;463676.0370021611;423656.3196087034;474905.2246670653;460242.557883941;449034.25525399565;232467.98657752166;185231.60634950487;469449.5019888445;201703.676438291;201703.676438291;273.85491410682687;3249605.9215682824;1644900.2466864986;335485.1226521338;771902.830160261;0;37;34;34;131;114;38;16;171;179;2001782485590.0125;768660684284.7289;1681326737429.5718;27747.58405448925;6292.026900438007;-0.0;5235.163918265748;5821173.988837606;1353487.0765833638;82198.56310857716;1264290.2765608786;4.064145133036472;0.23681126177687292
9211;2019-05-23 02:33:41.808;587;580;176;177;162;42;132;31;60;39;770;195;65;65;249;227;240;515;153;207;131;4;572;355;360;140;360;301;575;200.0;-1.0;495.0;54.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;12199.4208984375;8170.7998046875;0.0;1341.69348144531;439.0;214648;550.0;0.0;Calculated values ==>;1558571621.808;331.86;331.16;290.76000000000005;290.86;289.36;277.36;273.8482719121499;286.36;276.26000000000005;279.16;277.06;350.16;292.66;279.66;279.66;298.06;295.86;297.16;324.66;293.86;286.26000000000005;328.16;317.06;273.56;242.56692532238324;267.7187500070086;273.8482719121499;288.46000000000004;5720000.0;3550000.0;3600000.0;1400000.0;3600000.0;3010000.0;5750000.0;0.03333333333333333;0.0;0.0825;0.009000000000000001;0.0;0.03333333333333333;0.0;8170.7998046875;0.0;1341.69348144531;12199.4208984375;484780.6342301931;483468.3584035733;246530.69683437527;246886.80882922135;241735.78092918446;430477.46260093397;449995.63183530286;450506.6178912395;472588.21769833704;530882.0883741961;467731.71649337746;451184.1741644558;451184.1741644558;466117.788102169;463972.5866278886;422431.7428749098;474128.71433715423;460553.62251606805;449848.0173849151;230795.22267914342;184395.8529593127;469139.01059756253;201461.0736828833;201461.0736828833;273.75122595005496;3249809.722480263;1645037.5902643567;335507.6368119399;771902.830160261;0;37;34;34;131;114;38;16;171;179;2001999161400.5427;768743813369.9323;1681507700745.0146;20546.25739718939;2409.1014322321134;-0.0;8279.564790067727;5821576.578374393;1353559.6113646044;82198.56310857716;1264402.9387183492;3.283568532450172;0.12758323155968437
9212;2019-05-23 02:34:44.778;588;580;176;178;162;42;134;31;46;39;771;194;56;68;249;227;241;523;153;208;133;5;571;356;361;141;361;302;574;376.0;-1.0;581.0;106.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;12223.3466796875;8016.37060546875;0.0;1348.380859375;438.0;214649;545.0;0.0;Calculated values ==>;1558571684.778;331.96000000000004;331.16;290.76000000000005;290.96000000000004;289.36;277.36;273.955091788801;286.56;276.26000000000005;277.76000000000005;277.06;350.26;292.56;278.76000000000005;279.96000000000004;298.06;295.86;297.26000000000005;325.46000000000004;293.96000000000004;286.46000000000004;327.66;316.96000000000004;273.66;242.77792619122317;267.8393353686513;273.955091788801;288.46000000000004;5710000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;5740000.0;0.06266666666666666;0.0;0.09683333333333333;0.017666666666666667;0.0;0.06266666666666666;0.0;8016.37060546875;0.0;1348.380859375;12223.3466796875;485030.79050224664;483581.7123739148;246571.92243686115;247287.47116758232;241769.67170440155;430412.23801567365;450108.39359056647;448401.4392639541;472456.96783784614;530910.7679791142;467469.4839183665;449779.38365072303;451411.25423340057;465973.9058467576;463824.4608297027;423029.0100799593;475432.3867827792;460533.5242618854;449960.7574489555;228704.35009887922;183977.97901196036;469101.2764714543;201637.63671899348;201637.63671899348;273.8246449935018;3250023.319935137;1645179.1605589665;335531.1637537897;771902.830160261;0;37;34;34;131;114;38;16;171;179;2002226168250.6458;768832286219.9724;1681697555295.1008;23894.96154643702;4725.190968960142;-0.0;15561.582232410952;5821965.253868581;1353622.0066969248;82198.56310857716;1264611.449416778;4.7178758468573285;0.1585925089084941
9213;2019-05-23 02:35:41.789;589;581;176;178;164;42;135;31;10;39;767;193;29;63;249;227;241;527;152;209;135;7;574;355;360;142;360;301;576;144.0;-1.0;813.0;95.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;12068.921875;7824.2529296875;0.0;1341.21203613281;436.0;214650;542.0;0.0;Calculated values ==>;1558571741.789;332.06;331.26000000000005;290.76000000000005;290.96000000000004;289.56;277.36;273.8482719121499;286.66;276.26000000000005;274.16;277.06;349.86;292.46000000000004;276.06;279.46000000000004;298.06;295.86;297.26000000000005;325.86;294.06;286.66;327.36;316.76000000000005;273.86;242.98782864720522;267.7187500070086;273.8482719121499;288.36;5740000.0;3550000.0;3600000.0;1420000.0;3600000.0;3010000.0;5760000.0;0.024;0.0;0.1355;0.01583333333333333;0.0;0.024;0.0;7824.2529296875;0.0;1341.21203613281;12068.921875;484834.32600160653;483494.8337894366;246489.6454904574;247202.6560379666;242366.31898649895;430477.46260093397;450437.21398841986;443489.2359988558;472325.50216173066;530569.4765443322;467489.35808344575;446212.05846747686;450913.6184164021;466117.788102169;463972.5866278886;422100.46307343524;475770.2879926874;460823.4196012535;450437.21398841986;227449.86971758792;183142.23651711168;469162.7822548786;201424.14132441388;201424.14132441388;273.7367998352797;3250215.670840773;1645304.5896960585;335552.4604732821;771902.830160261;0;37;34;34;131;114;38;16;171;179;2002431692905.35;768912956784.8563;1681869443459.8535;32799.82032838688;4239.195148065691;-0.0;5976.3137439361435;5822414.174174805;1353692.9884491723;82198.56310857716;1264781.9906647976;4.693196622408216;0.24427880985327197
9214;2019-05-23 02:36:41.789;590;582;175;177;164;43;137;31;-4;39;762;192;14;56;249;227;241;532;152;209;136;8;573;356;361;142;361;300;575;206.0;-1.0;1174.0;120.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;11746.2490234375;7496.44287109375;0.0;1334.94458007812;434.0;214651;539.0;0.0;Calculated values ==>;1558571801.789;332.16;331.36;290.66;290.86;289.56;277.46000000000004;273.955091788801;286.86;276.26000000000005;272.76000000000005;277.06;349.36;292.36;274.56;278.76000000000005;298.06;295.86;297.26000000000005;326.36;294.06;286.76000000000005;327.06;316.56;273.96000000000004;242.98782864720522;267.5978703862781;273.955091788801;288.36;5730000.0;3560000.0;3610000.0;1420000.0;3610000.0;3000000.0;5750000.0;0.034333333333333334;0.0;0.19566666666666668;0.02;0.0;0.034333333333333334;0.0;7496.44287109375;0.0;1334.94458007812;11746.2490234375;485084.5074041849;483747.79853479564;246176.58558238688;246886.80882922135;242400.99018135725;430412.23801567365;450550.0426461352;441642.3686528343;472325.50216173066;530124.3008302534;467509.3385324816;444269.86517575267;450143.51895193453;465973.9058467576;463824.4608297027;422412.3028765994;476623.70457304677;460668.655203527;450403.0346948328;226195.42121513622;182306.50109390085;469261.9347870629;201727.17342199988;201727.17342199988;273.85957682744385;3250414.1305982596;1645432.2621610651;335574.76177841716;771902.830160261;0;37;34;34;131;114;38;16;171;179;2002647992905.35;768998156784.8563;1682049743459.8535;46943.40653349995;5350.69522730126;-0.0;8537.87123703393;5823078.7010653205;1353772.9042023004;82198.56310857716;1264902.9422063057;6.888155834422497;0.35088276373059923
9215;2019-05-23 02:37:41.799;590;582;173;175;164;44;137;32;7;39;757;192;21;49;249;227;241;531;153;210;137;9;574;356;361;142;361;301;577;226.0;-1.0;950.0;67.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;11671.91015625;7436.20458984375;0.0;1334.90075683594;433.0;214652;535.0;0.0;Calculated values ==>;1558571861.799;332.16;331.36;290.46000000000004;290.66;289.56;277.56;273.955091788801;286.86;276.36;273.86;277.06;348.86;292.36;275.26000000000005;278.06;298.06;295.86;297.26000000000005;326.26000000000005;294.16;286.86;326.66;316.46000000000004;274.06;242.98782864720522;267.7187500070086;273.955091788801;288.46000000000004;5740000.0;3560000.0;3610000.0;1420000.0;3610000.0;3010000.0;5770000.0;0.03766666666666666;0.0;0.15833333333333333;0.011166666666666667;0.0;0.03766666666666666;0.0;7436.20458984375;0.0;1334.90075683594;11671.91015625;484972.98836630647;483521.4337204739;245395.783462841;246095.8649709676;242331.77232746402;430412.23801567365;450550.0426461352;443052.165307785;472325.50216173066;529526.8628537641;467368.06494401273;445074.8090602398;449001.87712873524;465973.9058467576;463824.4608297027;422100.46307343524;476232.0370364763;460803.6552621485;450550.0426461352;224522.8720964353;181888.63598580268;469361.0659032374;201812.47021236023;201812.47021236023;273.89283586336603;3250609.314449947;1645556.7216296745;335597.0141976731;771902.830160261;0;37;34;34;131;114;38;16;171;179;2002864629005.3157;769083370984.8428;1682230073509.825;38196.28505677558;2987.625985214795;-0.0;9369.115228338856;5823788.316744698;1353842.4017933954;82198.56310857716;1265052.191964308;5.763586717091037;0.2565154463746657
9216;2019-05-23 02:38:41.780;588;582;171;173;162;44;139;32;20;39;754;192;30;47;249;227;241;536;152;210;138;9;578;356;361;142;361;302;581;190.0;-1.0;1040.0;69.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;11548.5146484375;7522.66455078125;0.0;1339.03540039062;433.0;214653;532.0;0.0;Calculated values ==>;1558571921.78;331.96000000000004;331.36;290.26000000000005;290.46000000000004;289.36;277.56;273.955091788801;287.06;276.36;275.16;277.06;348.56000000000006;292.36;276.16;277.86;298.06;295.86;297.26000000000005;326.76000000000005;294.16;286.96000000000004;326.36;316.46000000000004;274.06;242.98782864720522;267.8393353686513;273.955091788801;288.36;5780000.0;3560000.0;3610000.0;1420000.0;3610000.0;3020000.0;5810000.0;0.03166666666666666;0.0;0.17333333333333334;0.0115;0.0;0.03166666666666666;0.0;7522.66455078125;0.0;1339.03540039062;11548.5146484375;484246.98173053935;483067.2749727243;244552.4553262197;245240.87066565032;241534.9125222533;430412.23801567365;450843.4406997151;444733.05781294516;472325.50216173066;529137.3455859039;467226.52842776425;446159.5380015785;448540.00715330127;465973.9058467576;463824.4608297027;420828.67971645255;476471.46076254075;460803.6552621485;450696.8441627968;223268.49639005636;181888.63598580268;469361.0659032374;201814.7945303443;201814.7945303443;273.89374190962764;3250802.7567136926;1645681.3393976085;335619.2899427431;771902.830160261;0;37;34;34;131;114;38;16;171;179;2003081160415.1228;769168544004.767;1682410916224.6638;42105.83230231748;3076.7821207882703;-0.0;7881.264905027661;5824457.289147063;1353892.922524268;82198.56310857716;1265195.8996101217;5.988002259218476;0.28394001365624005
9217;2019-05-23 02:39:41.800;587;581;170;172;160;45;139;32;34;39;752;192;41;50;249;227;242;541;152;210;138;10;578;358;363;142;363;303;581;145.0;-1.0;667.0;112.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;11354.7578125;7461.435546875;0.0;1348.02612304688;433.0;214654;530.0;0.0;Calculated values ==>;1558571981.8;331.86;331.26000000000005;290.16;290.36;289.16;277.66;274.1680685717883;287.06;276.36;276.56;277.06;348.36;292.36;277.26000000000005;278.16;298.06;295.86;297.36;327.26000000000005;294.16;286.96000000000004;326.16;316.46000000000004;274.16;242.98782864720522;267.9596281332873;274.1680685717883;288.36;5780000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;5810000.0;0.024166666666666666;0.0;0.11116666666666666;0.018666666666666668;0.0;0.024166666666666666;0.0;7461.435546875;0.0;1348.02612304688;11354.7578125;484107.4289817549;482926.5507388131;244210.8209092348;244895.79262646378;240880.6707119988;430280.9020939914;450482.52649919456;446531.9673155462;472325.50216173066;528851.8103742785;467084.7275913025;447516.57979027147;448769.2461549603;465685.3213544199;463527.3134515757;421131.5603881708;477201.3279889175;460493.7052714807;450335.05977705074;222432.26289678228;181888.63598580268;469460.1756994288;202149.1106057412;202149.1106057412;274.03303638088;3250993.6809376744;1645806.2485208828;335641.68958615774;771902.830160261;0;37;34;34;131;114;38;16;171;179;2003298432815.0537;769253772404.7399;1682592476724.6062;27167.227570906653;4989.806548415501;-0.0;5997.827104973314;5825034.757070989;1353960.1665036809;82198.56310857716;1265311.5972632016;4.331122905564991;0.23108322327368855
9218;2019-05-23 02:40:41.791;586;581;169;171;160;46;139;33;46;40;751;192;51;53;250;227;242;543;150;210;139;11;582;359;363;141;364;303;585;146.0;-1.0;825.0;88.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;11401.5791015625;7503.373046875;0.0;1350.63012695312;433.0;214655;527.0;0.0;Calculated values ==>;1558572041.791;331.76000000000005;331.26000000000005;290.06;290.26000000000005;289.16;277.76000000000005;274.27422755570615;287.06;276.46000000000004;277.76000000000005;277.16;348.26;292.36;278.26000000000005;278.46000000000004;298.16;295.86;297.36;327.46000000000004;294.16;287.06;325.86;316.46000000000004;274.26000000000005;242.77792619122317;267.9596281332873;274.27422755570615;288.16;5820000.0;3590000.0;3629999.9999999995;1410000.0;3640000.0;3030000.0;5850000.0;0.024333333333333332;0.0;0.1375;0.014666666666666666;0.0;0.024333333333333332;0.0;7503.373046875;0.0;1350.63012695312;11401.5791015625;483515.94586737064;482469.75404671923;243726.56902708145;244404.16886578288;240752.33819803808;430214.79039162316;450482.52649919456;448214.2968835578;472555.3283204977;528747.3278113285;467084.7275913025;448907.5457794879;449183.62805661734;465671.6860993213;463378.2884684054;419829.0857820365;477006.20419444673;460493.7052714807;450482.52649919456;221177.93781777218;181888.63598580268;469695.1433260035;202520.40761883557;202520.40761883557;274.18198104443235;3251183.2886330048;1645930.9365530226;335664.1750148972;771902.830160261;0;37;34;34;131;114;38;16;171;179;2003516200144.8252;769338659669.6508;1682774249454.4155;33782.90977389931;3918.5627903717964;-0.0;6033.744892755401;5825542.598693992;1354034.391779298;82198.56310857716;1265411.8453236124;4.939598122836129;0.24985362970473113
9219;2019-05-23 02:41:41.791;587;581;169;170;158;46;140;34;54;40;750;192;58;59;250;227;243;546;152;210;140;12;584;359;364;142;364;305;586;284.0;-1.0;1253.0;93.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;11493.0283203125;7660.12548828125;0.0;1358.13354492188;433.0;214656;524.0;0.0;Calculated values ==>;1558572101.791;331.86;331.26000000000005;290.06;290.16;288.96000000000004;277.76000000000005;274.27422755570615;287.16;276.56;278.56;277.16;348.16;292.36;278.96000000000004;279.06;298.16;295.86;297.46000000000004;327.76000000000005;294.16;287.16;325.56;316.46000000000004;274.36;242.98782864720522;268.19934244402924;274.27422755570615;288.36;5840000.0;3590000.0;3640000.0;1420000.0;3640000.0;3050000.0;5860000.0;0.04733333333333333;0.0;0.20883333333333332;0.015500000000000002;0.0;0.04733333333333333;0.0;7660.12548828125;0.0;1358.13354492188;11493.0283203125;483430.0326389585;482355.25089620444;243690.83117704242;244028.33554012064;240075.64912089682;430214.79039162316;450448.96135751536;448952.2146688218;472424.0149512065;528489.0112660631;466800.327327075;449505.0126014062;449642.78568856575;465671.6860993213;463378.2884684054;419478.60844671144;477322.9266178773;460338.21932957764;450448.96135751536;219923.6425635755;181888.63598580268;469658.33171380573;202600.28450848628;202600.28450848628;274.21299905543987;3251374.077028187;1646057.2990408156;335686.7480454962;771902.830160261;0;37;34;34;131;114;38;16;171;179;2003734300144.8252;769423559669.6508;1682956649454.4155;51446.49474848339;4139.399731682452;-0.0;11731.50403752071;5826252.843731678;1354101.5414669816;82198.56310857716;1265559.889064698;7.464566971278997;0.33874341001087144
9220;2019-05-23 02:42:41.792;588;581;169;170;158;46;141;34;57;40;751;191;62;62;250;226;243;549;153;210;140;12;589;359;364;142;364;307;592;274.0;-1.0;1032.0;0.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;11719.24609375;8083.26171875;0.0;1365.55969238281;434.0;214657;522.0;0.0;Calculated values ==>;1558572161.792;331.96000000000004;331.26000000000005;290.06;290.16;288.96000000000004;277.76000000000005;274.27422755570615;287.26000000000005;276.56;278.86;277.16;348.26;292.26000000000005;279.36;279.36;298.16;295.76000000000005;297.46000000000004;328.06;294.16;287.16;325.36;316.56;274.36;242.98782864720522;268.43790593516167;274.27422755570615;288.46000000000004;5890000.0;3590000.0;3640000.0;1420000.0;3640000.0;3070000.0;5920000.0;0.04566666666666667;0.0;0.17200000000000001;0.0;0.0;0.04566666666666667;0.0;8083.26171875;0.0;1365.55969238281;11719.24609375;483003.7726165199;481665.6546387835;243479.1253225852;243813.78611261296;239891.49394177142;430214.79039162316;450596.44756964844;448998.0917314654;472424.0149512065;528439.7658042574;466392.121167278;449690.29051208816;449690.29051208816;465671.6860993213;463245.95189034037;417772.7149097219;477033.3686263252;460338.21932957764;450448.96135751536;219087.46209138638;182306.50109390085;469658.33171380573;202758.08115945454;202758.08115945454;274.27422755570615;3251567.5158727663;1646188.4961211518;335709.44586749387;771902.830160261;0;37;34;34;131;114;38;16;171;179;2003952703785.4292;769508761089.8864;1683140252514.9233;42353.281818385876;0.0;-0.0;11311.21686237811;5827034.521566311;1354136.0370397577;82198.56310857716;1265751.9149397728;5.679491266237214;0.20845890146782822
9221;2019-05-23 02:43:41.812;591;583;170;171;157;46;142;34;55;41;752;192;61;67;250;226;244;553;153;211;142;12;597;358;363;141;363;308;600;137.0;0.0;1223.0;52.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;12223.37109375;8637.4619140625;0.0;1365.97009277344;434.0;214658;520.0;0.0;Calculated values ==>;1558572221.812;332.26000000000005;331.46000000000004;290.16;290.26000000000005;288.86;277.76000000000005;274.1680685717883;287.36;276.56;278.66;277.26000000000005;348.36;292.36;279.26000000000005;279.86;298.16;295.76000000000005;297.56;328.46000000000004;294.26000000000005;287.36;325.16;316.56;274.36;242.77792619122317;268.5567601203482;274.1680685717883;288.46000000000004;5970000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3080000.0;6000000.0;0.022833333333333334;0.0;0.20383333333333334;0.008666666666666666;0.0;0.022833333333333334;0.0;8637.4619140625;0.0;1365.97009277344;12223.37109375;482518.6854299964;481027.5324404854;243534.89105356415;243867.4012085687;239335.87477744583;430280.9020939914;450923.67993512104;448533.76885935507;472653.6706096803;528467.5704421921;466371.7090113042;449368.5285232274;450197.0571395063;465816.1379094171;463395.24800137134;415230.31057143124;476648.93368071836;460629.17054598924;450923.67993512104;218251.29456621417;182306.50109390085;469794.0480163998;202391.11102399626;202391.11102399626;274.12715633027506;3251767.1041898686;1646327.881931169;335732.216203279;771902.830160261;0;37;34;34;131;114;38;16;171;179;2004170876485.3599;769593689389.8594;1683324814014.8647;50172.078422107305;2317.4921206008303;-0.0;5674.82699013735;5827805.823249626;1354155.355911568;82198.56310857716;1265893.5124886206;5.81444423204939;0.29526123702867874
9222;2019-05-23 02:44:41.803;595;586;170;172;157;46;143;34;54;41;753;192;60;66;250;227;246;558;153;211;143;13;603;359;364;140;364;309;606;283.0;-1.0;1088.0;92.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;12764.5986328125;9170.6015625;0.0;1379.1169433593802;434.0;214659;518.0;0.0;Calculated values ==>;1558572281.803;332.66;331.76000000000005;290.16;290.36;288.86;277.76000000000005;274.27422755570615;287.46000000000004;276.56;278.56;277.26000000000005;348.46000000000004;292.36;279.16;279.76000000000005;298.16;295.86;297.76000000000005;328.96000000000004;294.26000000000005;287.46000000000004;324.96000000000004;316.56;274.46000000000004;242.56692532238324;268.67533136820026;274.27422755570615;288.46000000000004;6030000.0;3590000.0;3640000.0;1400000.0;3640000.0;3090000.0;6060000.0;0.04716666666666667;0.0;0.18133333333333335;0.015333333333333334;0.0;0.04716666666666667;0.0;9170.6015625;0.0;1379.1169433593802;12764.5986328125;482405.53826862294;480764.6333432776;243330.84042831988;243992.01081169507;239161.69071190382;430214.79039162316;450890.79610542645;448206.75824692857;472784.61766108364;528495.4506134242;466228.2923211868;449045.1784721628;449877.23788744846;465671.6860993213;463378.2884684054;413675.0738102639;476659.2451480608;460473.9852029322;450890.79610542645;217415.1398638553;182306.50109390085;470028.2500469368;202584.74840449792;202584.74840449792;274.20696729854006;3251975.3060357426;1646476.2601999054;335755.0884971973;771902.830160261;0;37;34;34;131;114;38;16;171;179;2004388943770.131;769677976744.771;1683509886249.6707;44539.45778476076;4100.8003585173965;-0.0;11711.768583227129;5828594.967661101;1354208.8336593057;82198.56310857716;1266038.3790516688;5.720723893531887;0.25470946974180914
9223;2019-05-23 02:45:41.783;602;591;170;172;157;46;144;35;53;41;756;193;60;67;251;226;247;563;152;212;143;14;609;360;365;140;365;309;611;257.0;0.0;1086.0;112.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;13187.3994140625;9646.4990234375;0.0;1379.59655761719;434.0;214660;516.0;0.0;Calculated values ==>;1558572341.783;333.36;332.26000000000005;290.16;290.36;288.86;277.76000000000005;274.38016830617;287.56;276.66;278.46000000000004;277.26000000000005;348.76;292.46000000000004;279.16;279.86;298.26000000000005;295.76000000000005;297.86;329.46000000000004;294.36;287.46000000000004;324.76000000000005;316.56;274.56;242.56692532238324;268.67533136820026;274.38016830617;288.36;6090000.0;3600000.0;3650000.0;1400000.0;3650000.0;3090000.0;6110000.0;0.04283333333333333;0.0;0.181;0.018666666666666668;0.0;0.04283333333333333;0.0;9646.4990234375;0.0;1379.59655761719;13187.3994140625;482725.6955557968;480909.63898227783;243164.0023312215;243820.87981522531;239018.93166484614;430148.3826014536;450858.0416590267;448066.3845579902;472784.61766108364;528809.9481542946;466351.40510341484;449045.1784721628;450015.31396708504;465658.1741919227;463096.3509743104;411657.74556987494;476794.9633387009;460454.39186355175;450710.7449111921;216578.99785978085;182306.50109390085;470126.95240123506;202814.88378299825;202814.88378299825;274.300885037379;3252191.5005973186;1646633.0171017807;335778.0701132864;771902.830160261;0;37;34;34;131;114;38;16;171;179;2004607570870.2007;769761948744.7977;1683695224449.7295;44390.52164027354;4989.825280873754;-0.0;10618.206051657635;5829335.803795491;1354284.5636212535;82198.56310857716;1266224.400145978;5.44150488554588;0.2564939071640376
9224;2019-05-23 02:46:41.774;609;597;170;171;156;46;144;35;37;41;758;193;51;65;251;226;248;567;153;212;143;15;603;362;366;139;367;309;605;145.0;0.0;1102.0;138.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;13478.033203125;9886.6806640625;0.0;1382.6291503906198;434.0;214661;515.0;0.0;Calculated values ==>;1558572401.774;334.06;332.86;290.16;290.26000000000005;288.76000000000005;277.76000000000005;274.5913991737795;287.56;276.66;276.86;277.26000000000005;348.96000000000004;292.46000000000004;278.26000000000005;279.66;298.26000000000005;295.76000000000005;297.96000000000004;329.86;294.36;287.46000000000004;324.66;316.56;274.66;242.35481222062532;268.67533136820026;274.5913991737795;288.46000000000004;6030000.0;3620000.0000000005;3660000.0;1390000.0;3670000.0000000005;3090000.0;6050000.0;0.024166666666666666;0.0;0.18366666666666667;0.023;0.0;0.024166666666666666;0.0;9886.6806640625;0.0;1382.6291503906198;13478.033203125;484398.2813913732;482463.92904624966;243364.5534751646;243694.85444018128;238877.84846597878;430014.67791919125;450677.8943745114;445794.276142949;472915.35137376806;529019.5636155247;466351.40510341484;447785.0797391884;449738.9921546331;465368.39748007257;462796.2276784706;414418.0378166635;478110.1469919195;460298.8245555552;450530.16235338734;216160.93158060662;182306.50109390085;470360.39762778033;203286.8163987312;203286.8163987312;274.4929952838103;3252413.6792037715;1646795.7691825312;335801.08520804683;771902.830160261;0;37;34;34;131;114;38;16;171;179;2004826837974.9707;769845636189.71;1683880596639.535;44540.53677302134;6142.69236826813;-0.0;5975.047527237523;5830076.784784335;1354377.3206859187;82198.56310857716;1266362.6565174235;5.027661640454822;0.28355859199775246
9225;2019-05-23 02:47:41.765;613;601;169;169;154;46;105;36;-11;42;761;193;-5;58;251;225;247;561;153;210;106;16;597;361;366;139;366;310;599;127.0;0.0;819.0;98.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;13669.0185546875;10232.19140625;0.0;1384.13122558594;433.0;214662;513.0;0.0;Calculated values ==>;1558572461.765;334.46000000000004;333.26000000000005;290.06;290.06;288.56;277.76000000000005;274.4858918419099;283.66;276.76000000000005;272.06;277.36;349.26;292.46000000000004;272.66;278.96000000000004;298.26000000000005;295.66;297.86;329.26000000000005;294.16;283.76000000000005;324.46000000000004;316.46000000000004;274.76000000000005;242.35481222062532;268.7936212382143;274.4858918419099;288.46000000000004;5970000.0;3610000.0;3660000.0;1390000.0;3660000.0;3100000.0;5990000.0;0.021166666666666667;0.0;0.13649999999999998;0.01633333333333333;0.0;0.021166666666666667;0.0;10232.19140625;0.0;1384.13122558594;13669.0185546875;485627.1114852023;483713.3736070731;243237.83069840528;243237.83069840528;238424.62223370926;430081.6785162784;444744.823450796;438404.7845594946;473013.37450241524;529257.4682165371;466207.9472626426;439337.9440247078;448580.3159070279;465513.42449155;462813.44064817444;416287.2414603583;477948.44922051666;460026.21490959387;444901.7880107419;215324.80838970217;181888.63598580268;470458.9003634767;203040.774235796;203040.774235796;274.3930795112975;3252639.8707019337;1646963.401301684;335824.13808613026;771902.830160261;0;37;34;34;131;114;38;16;171;179;2005046405035.613;769929023679.9539;1684066268785.0781;32127.18740918485;4367.829393418784;-0.0;5119.391458236354;5830715.586653067;1354464.89522937;82198.56310857716;1266455.0963078574;3.5824080976186616;0.19512653954243753
