;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9226;2019-05-23 02:48:41.765;611;603;171;171;152;45;108;36;-16;42;764;192;-18;41;251;225;246;559;153;211;108;17;595;360;365;138;365;309;597;121.0;-1.0;697.0;52.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;13867.3662109375;10577.908203125;0.0;1383.25769042969;432.0;214663;512.0;0.0;Calculated values ==>;1558572521.765;334.26000000000005;333.46000000000004;290.26000000000005;290.26000000000005;288.36;277.66;274.38016830617;283.96000000000004;276.76000000000005;271.56;277.36;349.56000000000006;292.36;271.36;277.26000000000005;298.26000000000005;295.66;297.76000000000005;329.06;294.26000000000005;283.96000000000004;324.36;316.36;274.86;242.14157278889297;268.67533136820026;274.38016830617;288.46000000000004;5950000.0;3600000.0;3650000.0;1380000.0;3650000.0;3090000.0;5970000.0;0.020166666666666666;0.0;0.11616666666666667;0.008666666666666666;0.0;0.020166666666666666;0.0;10577.908203125;0.0;1383.25769042969;13867.3662109375;485567.67011332273;484220.7821287386;243972.41397285293;243972.41397285293;237858.75211410396;430148.3826014536;445412.59084543557;437845.99643053644;473143.7464358393;529648.1752132843;466228.2923211868;437530.6787186241;446367.0588809091;465658.1741919227;462963.62376627576;416662.54564295814;477895.6221394424;460318.4583724024;445412.59084543557;214906.75144652807;181470.77258748977;470691.5974162874;202872.8948491596;202872.8948491596;274.3233779668282;3252869.3405749807;1647136.8187984289;335847.1996604304;771902.830160261;0;37;34;34;131;114;38;16;171;179;2005265705035.613;770012123679.9539;1684251968785.0781;27296.04196703661;2321.0954222484406;-0.0;4891.217202591565;5831210.780231202;1354520.6362695007;82198.56310857716;1266538.5180466976;2.8850326881990283;0.14212376605376495
9227;2019-05-23 02:49:41.765;604;601;174;174;154;43;114;36;-17;43;766;192;-14;29;251;226;245;557;152;212;114;18;590;360;365;138;364;309;592;-2.0;-1.0;573.0;70.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;14067.236328125;10628.3115234375;0.0;1374.6828613281198;430.0;214664;512.0;0.0;Calculated values ==>;1558572581.765;333.56;333.26000000000005;290.56;290.56;288.56;277.46000000000004;274.38016830617;284.56;276.76000000000005;271.46000000000004;277.46000000000004;349.76;292.36;271.76000000000005;276.06;298.26000000000005;295.76000000000005;297.66;328.86;294.36;284.56;324.36;316.16;274.96000000000004;242.14157278889297;268.67533136820026;274.38016830617;288.36;5900000.0;3600000.0;3650000.0;1380000.0;3640000.0;3090000.0;5920000.0;0.0;0.0;0.0955;0.011666666666666665;0.0;0.0;0.0;10628.3115234375;0.0;1374.6828613281198;14067.236328125;485141.67094773956;484498.3366926059;245168.1871782891;245168.1871782891;238625.4203695303;430148.3826014536;446342.09778435103;437688.5006598165;473241.6031071014;529857.6350902817;466228.2923211868;438160.0216932036;444638.62758169504;465802.6480608363;463096.3509743104;418086.09918809345;478203.8071880398;460454.39186355175;446342.09778435103;214906.75144652807;180635.0508419939;470789.9032000179;202752.5565110469;202872.8948491596;274.2767090362704;3253102.128929473;1647313.53729615;335870.1824983617;771902.830160261;0;37;34;34;131;114;38;16;171;179;2005484705035.613;770094923679.9539;1684437368785.0781;22436.382666207497;3127.102378037995;-0.0;0.0;5831625.217103146;1354566.0379178363;82198.56310857716;1266579.2781900526;2.12975897720081;0.14268500305710388
9228;2019-05-23 02:50:41.806;595;595;178;178;156;41;124;35;0;43;767;192;12;28;251;226;245;552;151;213;123;18;588;357;362;138;362;308;590;-1.0;-1.0;314.0;15.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;14487.431640625;10775.7353515625;0.0;1375.3957519531198;428.0;214665;512.0;0.0;Calculated values ==>;1558572641.806;332.66;332.66;290.96000000000004;290.96000000000004;288.76000000000005;277.26000000000005;274.0616903277293;285.56;276.66;273.16;277.46000000000004;349.86;292.36;274.36;275.96000000000004;298.26000000000005;295.76000000000005;297.66;328.36;294.46000000000004;285.46000000000004;324.36;315.96000000000004;274.96000000000004;242.14157278889297;268.5567601203482;274.0616903277293;288.26000000000005;5880000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3080000.0;5900000.0;0.0;0.0;0.052333333333333336;0.0025;0.0;0.0;0.0;10775.7353515625;0.0;1375.3957519531198;14487.431640625;484103.4289358046;483878.5576624256;246628.7637423405;246628.7637423405;239315.63557402618;430346.717906069;448435.30934844184;440539.589879252;473241.6031071014;530038.3807940419;466371.7090113042;442343.2040964072;444692.8620626349;466090.7741585676;463544.24104893836;418770.91967806895;477714.95353056863;461053.9582046509;448285.002381332;214906.75144652807;179799.33570027514;470789.9032000179;202122.7032911999;202872.8948491596;274.0182052607695;3253340.247098411;1647492.0262372687;335893.1154802666;771902.830160261;0;37;34;34;131;114;38;16;171;179;2005702954070.211;770177780259.8011;1684622595269.7368;12477.150398108062;671.667999772045;-0.0;0.0;5831916.362024654;1354597.7159694799;82198.56310857716;1266579.2781900526;1.0821065369030405;0.06496940602313636
9229;2019-05-23 02:51:41.766;588;589;180;180;159;39;133;34;6;42;767;191;24;29;250;226;244;544;151;214;132;19;581;356;361;138;361;306;583;132.0;-1.0;501.0;82.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;14578.5263671875;10662.6650390625;0.0;1374.79870605469;428.0;214666;511.0;0.0;Calculated values ==>;1558572701.766;331.96000000000004;332.06;291.16;291.16;289.06;277.06;273.955091788801;286.46000000000004;276.56;273.76000000000005;277.36;349.86;292.26000000000005;275.56;276.06;298.16;295.76000000000005;297.56;327.56;294.56;286.36;324.26000000000005;315.96000000000004;275.06;242.14157278889297;268.3187672390254;273.955091788801;288.26000000000005;5810000.0;3560000.0;3610000.0;1380000.0;3610000.0;3060000.0;5830000.0;0.022000000000000002;0.0;0.08349999999999999;0.013666666666666666;0.0;0.022000000000000002;0.0;10662.6650390625;0.0;1374.79870605469;14578.5263671875;483909.3312463335;483823.9616573667;247623.81851844618;247623.81851844618;240492.0233746805;430412.23801567365;449960.7574489555;441867.40411234536;473143.7464358393;530190.3213035207;466535.2236481595;444512.27536222443;445233.9253261885;466104.2199880029;463692.9327583057;420773.60436389974;477395.2804934209;461342.3614177066;449812.9088949283;214488.6975840042;179799.33570027514;470888.190022284;201713.57961489423;201713.57961489423;273.8542746313733;3253582.3019377524;1647670.5604717464;335916.01848857314;771902.830160261;0;37;34;34;131;114;38;16;171;179;2005919709470.3489;770260525059.8538;1684806672469.854;20052.844345537167;3678.7196755676596;-0.0;5458.18524416075;5832187.264592163;1354633.9450313104;82198.56310857716;1266624.7327438649;2.424908592319204;0.12080191581108768
9230;2019-05-23 02:52:41.816;582;582;180;180;161;38;138;32;11;42;766;191;31;35;250;227;242;527;151;215;138;20;576;355;360;145;360;304;578;0.0;-1.0;226.0;196.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;14601.1630859375;10402.0576171875;0.0;1344.8310546875;428.0;214667;510.0;0.0;Calculated values ==>;1558572761.816;331.36;331.36;291.16;291.16;289.26000000000005;276.96000000000004;273.8482719121499;286.96000000000004;276.36;274.26000000000005;277.36;349.76;292.26000000000005;276.26000000000005;276.66;298.16;295.86;297.36;325.86;294.66;286.96000000000004;324.16;315.96000000000004;275.16;243.61107973660833;268.0796299477929;273.8482719121499;288.26000000000005;5760000.0;3550000.0;3600000.0;1450000.0;3600000.0;3040000.0;5780000.0;0.0;0.0;0.03766666666666666;0.03266666666666666;0.0;0.0;0.0;10402.0576171875;0.0;1344.8310546875;14601.1630859375;483634.6754254507;483408.07312210056;247837.2898611838;247837.2898611838;241305.73458147567;430477.46260093397;450876.9354813904;443022.0508540321;472226.6633779048;530237.6965692197;466820.61614913965;445912.450752771;446480.4499592048;466247.85315236123;463972.5866278886;421767.2837616764;475522.2477602329;461629.7256903882;450876.9354813904;214070.64678622372;179799.33570027514;470045.44345262425;200696.6697114002;201713.57961489423;273.45195403367137;3253825.6686530677;1647846.246109872;335938.7009562124;771902.830160261;0;37;34;34;131;114;38;16;171;179;2006136189720.177;770345495809.7863;1684989824969.7085;9127.589356372468;8798.726608879986;-0.0;0.0;5832430.63751472;1354738.0103991975;82198.56310857716;1266670.2555249275;1.5260480001119408;0.1536593060645768
9231;2019-05-23 02:53:41.817;578;578;178;179;161;37;143;31;11;40;742;190;32;42;249;227;241;514;151;216;143;19;572;354;359;139;359;303;574;-1.0;-1.0;312.0;236.0;0.0;0;0;86;1;0;0;0;0;0;0;1;0;1;0;0;15271.9697265625;10162.521484375;0.0;2301.66821289062;427.0;214668;509.0;0.0;Calculated values ==>;1558572821.817;330.96000000000004;330.96000000000004;290.96000000000004;291.06;289.26000000000005;276.86;273.7412296467126;287.46000000000004;276.26000000000005;274.26000000000005;277.16;347.36;292.16;276.36;277.36;298.06;295.86;297.26000000000005;324.56;294.76000000000005;287.46000000000004;324.06;315.86;275.06;242.35481222062532;267.9596281332873;273.7412296467126;288.26000000000005;5720000.0;3540000.0;3590000.0;1390000.0;3590000.0;3030000.0;5740000.0;0.0;0.0;0.052000000000000005;0.03933333333333333;0.0;0.0;0.0;10162.521484375;0.0;2301.66821289062;15271.9697265625;483529.2467829325;483302.19593477866;247287.47116758232;247648.39890945106;241438.8495948109;430542.39183029096;451783.23495743994;443226.97429043637;472817.310826017;527806.5535311698;466841.0120987474;446248.92018464074;447656.4881179867;466261.3989570346;464120.4160747577;422721.8025101599;474107.16597042023;461916.06316538615;451783.23495743994;213652.59903751023;179381.48055642567;470754.2918620804;200558.49511885576;201713.57961489423;273.3933372927336;3254074.6155752507;1648017.6204583694;335969.08895653044;771902.830160261;0;37;34;34;131;114;38;16;171;180;2006351893314.9165;770430697229.6833;1685171928004.4885;12618.760916922192;10627.701338566834;-0.0;0.0;5832611.860120438;1354899.899996679;82198.56310857716;1266670.2555249275;1.865060049638751;0.1819927229195304
9232;2019-05-23 02:54:41.777;576;575;177;178;161;38;146;30;-1;39;708;192;20;48;249;228;240;500;151;217;145;18;569;354;359;138;358;301;571;-2.0;0.0;237.0;201.0;0.0;0;0;80;1;0;0;0;0;0;0;1;0;1;0;0;14853.296875;9831.5263671875;0.0;2293.08911132812;428.0;214669;509.0;0.0;Calculated values ==>;1558572881.777;330.76000000000005;330.66;290.86;290.96000000000004;289.26000000000005;276.96000000000004;273.7412296467126;287.76000000000005;276.16;273.06;277.06;343.96000000000004;292.36;275.16;277.96000000000004;298.06;295.96000000000004;297.16;323.16;294.86;287.66;324.06;315.96000000000004;274.96000000000004;242.14157278889297;267.7187500070086;273.7412296467126;288.26000000000005;5690000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;3010000.0;5710000.0;0.0;0.0;0.0395;0.033499999999999995;0.0;0.0;0.0;9831.5263671875;0.0;2293.08911132812;14853.296875;483590.73475114285;483224.0982654428;247055.3198874851;247416.09939449522;241539.91427897237;430542.39183029096;452216.9490557991;441876.3466884435;472850.0741107318;524404.2572860838;467368.06494401273;444931.73517570685;448864.0834710752;466404.73984073254;464251.3028343667;423353.5258173358;472410.15235699085;462049.59554772783;452072.5685621261;213652.59903751023;179799.33570027514;470789.9032000179;200501.52764389865;201713.57961489423;273.37096416421366;3254325.4921011645;1648184.1264458613;336007.3530744937;771902.830160261;0;37;34;34;131;114;38;16;171;180;2006567149715.0535;770513741829.7362;1685353007204.6038;9534.305352259522;9054.660581129994;-0.0;0.0;5832796.345933542;1355063.8103329923;82198.56310857716;1266670.2555249275;1.5331592136945287;0.15384687418514392
9233;2019-05-23 02:55:41.788;575;574;176;177;161;37;150;30;-21;37;706;194;-18;43;249;228;240;497;152;217;150;17;569;353;358;137;358;298;571;84.0;-1.0;328.0;244.0;0.0;0;0;68;1;0;0;0;0;0;0;1;0;1;0;0;14096.0791015625;9002.6279296875;0.0;2271.921875;431.0;214670;509.0;0.0;Calculated values ==>;1558572941.788;330.66;330.56;290.76000000000005;290.86;289.26000000000005;276.86;273.6339639331285;288.16;276.16;271.06;276.86;343.76;292.56;271.36;277.46000000000004;298.06;295.96000000000004;297.16;322.86;294.86;288.16;324.06;316.26000000000005;274.86;241.92719264551067;267.35522164206344;273.6339639331285;288.36;5690000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2980000.0;5710000.0;0.014;0.0;0.05466666666666666;0.04066666666666666;0.0;0.014;0.0;9002.6279296875;0.0;2271.921875;14096.0791015625;483451.4813820236;483084.3870170377;246696.66071439875;247055.3198874851;241539.91427897237;430607.02586249536;452966.72595957475;439527.2926742828;472785.1150065333;524433.4026283706;468032.2913532488;439980.03784828715;448732.44069121097;466404.73984073254;464398.57556835364;423353.5258173358;471961.52748638624;462201.38575610484;452966.72595957475;213652.59903751023;181052.91087944093;470825.5820460267;200455.00684360348;200455.00684360348;273.34832976827005;3254566.7811298114;1648341.1065064801;336045.4018071346;771902.830160261;0;37;34;34;131;114;38;16;171;180;2006782289150.6143;770596256954.9513;1685532740150.0723;13069.284958743801;10995.070058231879;-0.0;3535.164067623598;5832984.743719887;1355230.922053622;82198.56310857716;1266699.720626513;2.4479486598324764;0.19772403147500311
9234;2019-05-23 02:56:41.788;574;573;176;177;162;38;152;29;-10;36;716;195;1;40;249;229;240;497;152;218;151;16;564;353;358;138;358;297;566;200.0;-1.0;357.0;273.0;2.0;0;0;58;1;0;0;0;0;0;0;1;0;1;0;0;13522.9716796875;8375.2587890625;0.0;2252.74951171875;435.0;214671;508.0;0.0;Calculated values ==>;1558573001.788;330.56;330.46000000000004;290.76000000000005;290.86;289.36;276.96000000000004;273.6339639331285;288.36;276.06;272.16;276.76000000000005;344.76;292.66;273.26000000000005;277.16;298.06;296.06;297.16;322.86;294.96000000000004;288.26000000000005;323.96000000000004;316.66;274.76000000000005;242.14157278889297;267.23344911666527;273.6339639331285;288.36;5640000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2970000.0;5660000.0;0.03333333333333333;0.0;0.0595;0.0455;0.0003333333333333333;0.033666666666666664;0.0;8375.2587890625;0.0;2252.74951171875;13522.9716796875;483879.34889323084;483513.8796728433;246908.1952660219;247270.16511600112;242045.2002915254;430607.02586249536;453252.6523967148;441387.5573368277;472556.2466753328;525557.8473808198;468292.616305528;442999.1421134229;448506.0254677254;466404.73984073254;464529.0916511057;424846.3145537678;472608.63788893615;462334.5135562977;453109.7795175533;213234.55432191002;182724.36793118677;470593.2725848416;200538.20459419838;200997.3134127313;273.3810007911083;3254796.939886322;1648485.9222291363;336083.1074020239;771902.830160261;0;37;34;34;131;114;38;16;171;180;2006997089150.6143;770678756954.9513;1685711240150.0723;14330.536488186443;12287.505593574266;-0.0;8487.786358862339;5833213.0755652785;1355424.9435173871;82198.56310857716;1266799.911880067;3.3031427382346386;0.21756949547997959
9235;2019-05-23 02:57:41.779;572;571;175;176;163;39;154;29;5;36;727;196;16;40;249;229;239;490;152;218;153;15;567;353;357;138;358;297;570;-1.0;0.0;657.0;199.0;0.0;0;0;51;1;0;0;0;0;0;0;1;0;1;0;0;13178.4736328125;8046.31982421875;0.0;2254.68994140625;441.0;214672;508.0;0.0;Calculated values ==>;1558573061.779;330.36;330.26000000000005;290.66;290.76000000000005;289.46000000000004;277.06;273.6339639331285;288.56;276.06;273.66;276.76000000000005;345.86;292.76000000000005;274.76000000000005;277.16;298.06;296.06;297.06;322.16;294.96000000000004;288.46000000000004;323.96000000000004;317.26000000000005;274.66;242.14157278889297;267.23344911666527;273.6339639331285;288.36;5670000.0;3529999.9999999995;3570000.0000000005;1380000.0;3579999.9999999995;2970000.0;5700000.0;0.0;0.0;0.1095;0.033166666666666664;0.0;0.0;0.0;8046.31982421875;0.0;2254.68994140625;13178.4736328125;483261.0407092205;482779.06843492907;246381.37494003045;246738.59939027522;242240.5704399413;430607.02586249536;453709.9666255224;443578.23749776033;472556.2466753328;526706.1249214024;468412.8115865379;445152.9180580566;448506.0254677254;466404.73984073254;464529.0916511057;423676.2788362078;471040.68330130953;462485.70515263407;453567.83574282797;213234.55432191002;185231.60634950487;470494.9286190506;200704.64923148946;200997.3134127313;273.4463111593777;3255019.4185535526;1648622.7481904635;336120.66376312793;771902.830160261;0;37;34;34;131;114;38;16;171;180;2007211556975.3892;770761544534.8644;1685889413419.8853;26594.657915156662;8948.04426635411;-0.0;0.0;5833554.067695122;1355601.8798882635;82198.56310857716;1266870.6328232505;3.4504095219983775;0.272460401023845
9236;2019-05-23 02:58:41.799;570;570;174;176;164;40;156;29;14;35;735;196;25;46;249;229;240;499;153;219;155;14;569;353;358;138;358;298;572;298.0;-1.0;553.0;312.0;0.0;0;0;47;1;0;0;0;0;0;0;1;0;1;0;0;13021.53125;7807.4765625;0.0;2264.88623046875;447.0;214673;508.0;0.0;Calculated values ==>;1558573121.799;330.16;330.16;290.56;290.76000000000005;289.56;277.16;273.6339639331285;288.76000000000005;276.06;274.56;276.66;346.66;292.76000000000005;275.66;277.76000000000005;298.06;296.06;297.16;323.06;295.06;288.66;323.96000000000004;317.86;274.56;242.14157278889297;267.35522164206344;273.6339639331285;288.46000000000004;5690000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2980000.0;5720000.0;0.049666666666666665;0.0;0.09216666666666667;0.052000000000000005;0.0;0.049666666666666665;0.0;7807.4765625;0.0;2264.88623046875;13021.53125;482753.6204572554;482409.69897866464;245944.97707967082;246654.90276112134;242505.76032432076;430607.02586249536;453822.3608475785;444669.68110044283;472458.26935960614;527462.9001293234;468273.18676752143;446229.49991872185;449144.0562536693;466404.73984073254;464529.0916511057;423353.5258173358;472131.2863196377;462467.52072328096;453680.1988514557;213234.55432191002;187738.9118479558;470396.5654319022;200630.760677488;200630.760677488;273.41732680277613;3255237.824705298;1648754.9071986342;336158.3394522598;771902.830160261;0;37;34;34;131;114;38;16;171;180;2007426128475.321;770844372134.838;1686067972919.8286;22492.253832315673;14027.82184722954;-0.0;12568.12209597373;5833963.26164542;1355793.4092609994;82198.56310857716;1266975.4020854672;4.8735533840963425;0.28746934990190043
9237;2019-05-23 02:59:41.810;570;570;173;175;165;42;153;29;22;35;741;196;36;51;249;229;240;508;152;219;153;13;571;355;360;138;360;300;573;142.0;0.0;877.0;301.0;0.0;0;0;46;1;0;0;0;0;0;0;1;0;1;0;0;12934.96484375;7770.2255859375;0.0;2281.83251953125;454.0;214674;508.0;0.0;Calculated values ==>;1558573181.81;330.16;330.16;290.46000000000004;290.66;289.66;277.36;273.8482719121499;288.46000000000004;276.06;275.36;276.66;347.26;292.76000000000005;276.76000000000005;278.26000000000005;298.06;296.06;297.16;323.96000000000004;295.06;288.46000000000004;323.96000000000004;318.56;274.46000000000004;242.14157278889297;267.5978703862781;273.8482719121499;288.36;5710000.0;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;5730000.0;0.023666666666666666;0.0;0.14616666666666667;0.050166666666666665;0.0;0.023666666666666666;0.0;7770.2255859375;0.0;2281.83251953125;12934.96484375;482524.46331094636;482294.81037495885;245553.2090955477;246257.9830275342;242806.53616715758;430477.46260093397;453048.95603481703;445414.6422129316;472458.26935960614;527934.1129554303;467993.1735372229;447387.1986165429;449460.79382102675;466117.788102169;464234.7764519513;422741.28332797694;473344.83138213615;462164.74920835934;453048.95603481703;213234.55432191002;190664.19178205615;470298.1829359995;201217.18299836203;201217.18299836203;273.6558973027896;3255454.168494875;1648884.7451822942;336196.2357215006;771902.830160261;0;37;34;34;131;114;38;16;171;180;2007641567965.0266;770927187314.7249;1686247405809.5835;35693.52862186292;13498.896830204812;-0.0;5960.018628529435;5834448.232060155;1356022.840637707;82198.56310857716;1267129.831564842;5.486681782170745;0.3753014735996925
9238;2019-05-23 03:00:41.790;571;570;172;174;166;44;146;31;35;35;746;197;46;56;250;228;241;517;150;218;147;12;578;357;361;139;362;302;581;-1.0;-1.0;839.0;298.0;0.0;0;0;48;1;0;0;0;0;0;0;1;0;1;0;0;13191.955078125;7958.84619140625;0.0;2302.4716796875;461.0;214675;508.0;0.0;Calculated values ==>;1558573241.79;330.26000000000005;330.16;290.36;290.56;289.76000000000005;277.56;274.0616903277293;287.76000000000005;276.26000000000005;276.66;276.66;347.76;292.86;277.76000000000005;278.76000000000005;298.16;295.96000000000004;297.26000000000005;324.86;294.96000000000004;287.86;323.96000000000004;319.26000000000005;274.36;242.35481222062532;267.8393353686513;274.0616903277293;288.16;5780000.0;3570000.0000000005;3610000.0;1390000.0;3620000.0000000005;3020000.0;5810000.0;0.0;0.0;0.13983333333333334;0.049666666666666665;0.0;0.0;0.0;7958.84619140625;0.0;2302.4716796875;13191.955078125;481859.90511117905;481371.1884432916;244895.79262646378;245587.72868149434;242860.59963146495;430346.717906069;451863.9960680124;446865.2917148446;472326.8440106818;528301.8751473622;467833.34422547434;448401.4392639541;449779.38365072303;465960.3153875682;463807.71923720936;420828.67971645255;473665.96321940696;461879.0317285414;452009.00334685703;213234.55432191002;193589.57483703562;470064.77147337084;201641.60902941748;201217.18299836203;273.83068962699815;3255671.820252849;1649015.7770886144;336234.4255223279;771902.830160261;0;37;34;34;131;114;38;16;171;180;2007857795865.0955;771010259614.7512;1686427945609.6409;34290.44496217889;13331.68373471635;-0.0;0.0;5835031.237440281;1356246.354279762;82198.56310857716;1267179.481831155;4.640936894767417;0.3750879295201456
9239;2019-05-23 03:01:41.781;573;571;171;173;164;46;45;32;50;36;751;197;53;63;251;227;242;527;150;217;46;10;583;359;364;137;364;303;585;-1.0;0.0;620.0;278.0;0.0;0;0;49;1;0;0;0;0;0;0;1;0;1;0;0;13172.646484375;8115.92236328125;0.0;2314.2607421875;466.0;214676;507.0;0.0;Calculated values ==>;1558573301.781;330.46000000000004;330.26000000000005;290.26000000000005;290.46000000000004;289.56;277.76000000000005;274.27422755570615;277.66;276.36;278.16;276.76000000000005;348.26;292.86;278.46000000000004;279.46000000000004;298.26000000000005;295.86;297.36;325.86;294.86;277.76000000000005;323.86;319.76000000000005;274.16;241.92719264551067;267.9596281332873;274.27422755570615;288.16;5830000.0;3590000.0;3640000.0;1370000.0;3640000.0;3030000.0;5850000.0;0.0;0.0;0.10333333333333333;0.04633333333333333;0.0;0.0;0.0;8115.92236328125;0.0;2314.2607421875;13172.646484375;481565.6817704868;481049.0468771248;244404.16886578288;245088.38792995736;242059.77450847998;430214.79039162316;435189.27008113236;448769.2461549603;472687.3056196521;528747.3278113285;467692.6567581381;449183.62805661734;450553.9940556073;465802.6480608363;463378.2884684054;419496.65349295776;474649.13634457433;461285.8025028249;435366.92532215983;212816.51262364245;195679.20071851107;470138.0144479632;201968.87966086934;201217.18299836203;273.96737118382947;3255891.492309887;1649149.7133996356;336272.8925215543;771902.830160261;0;37;34;34;131;114;38;16;171;180;2008075263239.8672;771093047194.6643;1686609418384.4504;25502.704537722733;12425.169911802013;-0.0;0.0;5835529.4389441535;1356460.962530524;82198.56310857716;1267179.481831155;3.6363574892216817;0.3099093451924959
9240;2019-05-23 03:02:41.761;577;573;170;172;163;48;39;32;55;37;755;196;58;65;251;225;242;534;150;214;38;8;590;361;365;138;366;304;592;-1.0;-1.0;414.0;244.0;0.0;0;0;51;1;0;0;0;0;0;0;1;0;1;0;0;13317.1767578125;8362.2099609375;0.0;2304.38598632812;471.0;214677;507.0;0.0;Calculated values ==>;1558573361.761;330.86;330.46000000000004;290.16;290.36;289.46000000000004;277.96000000000004;274.4858918419099;277.06;276.36;278.66;276.86;348.66;292.76000000000005;278.96000000000004;279.66;298.26000000000005;295.66;297.36;326.56;294.56;276.96000000000004;323.86;320.26000000000005;273.96000000000004;242.14157278889297;268.0796299477929;274.4858918419099;288.16;5900000.0;3610000.0;3650000.0;1380000.0;3660000.0;3040000.0;5920000.0;0.0;0.0;0.06899999999999999;0.04066666666666666;0.0;0.0;0.0;8362.2099609375;0.0;2304.38598632812;13317.1767578125;481325.4469324393;480519.6340211999;243813.78611261296;244487.76934749918;241501.8982926813;430081.6785162784;433865.5205784961;449275.13823886396;472654.2065195329;529088.6247878366;467430.0554965995;449688.22403800517;450646.29327626084;465513.42449155;462813.44064817444;417085.632728916;474814.7831693326;460725.85706771415;433683.32636128634;212816.51262364245;197768.88456892778;469805.9777390899;202224.37993715564;201217.18299836203;274.07599109976775;3256112.167254133;1649286.985396458;336311.36841472995;771902.830160261;0;37;34;34;131;114;38;16;171;180;2008293890339.9368;771175519694.6906;1686791457684.5083;17046.502322817872;10881.651643945326;-0.0;0.0;5835883.897475863;1356655.1213023793;82198.56310857716;1267179.481831155;2.6182817934453193;0.23815227986326978
9241;2019-05-23 03:03:41.792;584;577;169;171;160;49;39;32;55;37;758;197;60;71;252;225;244;542;151;215;39;5;595;360;365;136;365;304;598;-1.0;0.0;366.0;210.0;0.0;0;0;51;1;0;0;0;0;0;0;1;0;1;0;0;13259.9423828125;8448.5625;0.0;2311.5400390625;477.0;214678;506.0;0.0;Calculated values ==>;1558573421.792;331.56;330.86;290.06;290.26000000000005;289.16;278.06;274.38016830617;277.06;276.36;278.66;276.86;348.96000000000004;292.86;279.16;280.26000000000005;298.36;295.66;297.56;327.36;294.66;277.06;323.76000000000005;320.86;273.66;241.71165711629368;268.0796299477929;274.38016830617;288.26000000000005;5950000.0;3600000.0;3650000.0;1360000.0;3650000.0;3040000.0;5980000.0;0.0;0.0;0.061000000000000006;0.035;0.0;0.0;0.0;8448.5625;0.0;2311.5400390625;13259.9423828125;481748.6471148864;480395.02748095384;243271.93672424005;243937.28386842654;240346.74972936857;430148.3826014536;433865.5205784961;449275.13823886396;472915.8103579757;529402.1194473583;467551.7097262387;449962.7772143524;451461.2570380462;465789.28146489616;462963.62376627576;415969.72382303595;475260.77939727536;460861.3903087613;433865.5205784961;212398.47392691602;200276.58477070546;469781.98110882204;201876.9181641605;201217.18299836203;273.9360229046371;3256333.7576767416;1649427.1475470013;336349.85433915554;771902.830160261;0;37;34;34;131;114;38;16;171;180;2008513003490.438;771257762164.8787;1686973951924.9258;15091.291424556912;9376.677203063155;-0.0;0.0;5836151.850795427;1356824.0279331845;82198.56310857716;1267179.481831155;2.27395310953532;0.2063469693361213
9242;2019-05-23 03:04:41.782;592;582;168;170;157;49;42;32;51;38;761;197;58;71;252;224;245;548;151;215;42;2;596;360;365;137;365;304;599;-2.0;0.0;570.0;267.0;0.0;0;0;51;1;0;0;0;0;0;0;1;0;1;0;0;13110.8603515625;8444.1103515625;0.0;2314.4228515625;481.0;214679;506.0;0.0;Calculated values ==>;1558573481.782;332.36;331.36;289.96000000000004;290.16;288.86;278.06;274.38016830617;277.36;276.36;278.26000000000005;276.96000000000004;349.26;292.86;278.96000000000004;280.26000000000005;298.36;295.56;297.66;327.96000000000004;294.66;277.36;323.76000000000005;321.26000000000005;273.36;241.92719264551067;268.0796299477929;274.38016830617;288.26000000000005;5960000.0;3600000.0;3650000.0;1370000.0;3650000.0;3040000.0;5990000.0;0.0;0.0;0.095;0.0445;0.0;0.0;0.0;8444.1103515625;0.0;2314.4228515625;13110.8603515625;482774.99465210305;480999.4971625229;242907.7863807204;243569.318993683;239365.21760368656;430148.3826014536;434408.92020770046;448721.9649698524;472882.9073446267;529715.5300099069;467551.7097262387;449688.22403800517;451461.2570380462;465789.28146489616;462830.7780603107;415953.85490910825;476030.1884419239;460861.3903087613;434408.92020770046;212398.47392691602;201948.4348523538;469351.06416570285;201892.81476277384;201217.18299836203;273.9422249670836;3256553.4777401146;1649567.896358741;336388.3976049684;771902.830160261;0;37;34;34;131;114;38;16;171;180;2008731966990.473;771339648514.8917;1687156321524.9548;23448.769269672466;11901.892098430339;-0.0;0.0;5836472.964440068;1357001.31979049;82198.56310857716;1267179.481831155;3.2858253723504425;0.28403096870795186
9243;2019-05-23 03:05:41.783;600;588;167;169;155;48;48;32;47;38;764;198;57;74;252;225;246;553;152;216;48;-1;601;359;364;133;364;304;604;163.0;-1.0;459.0;212.0;0.0;0;0;51;1;0;0;0;0;0;0;1;0;1;0;0;13145.1240234375;8576.09765625;0.0;2327.50366210938;486.0;214680;505.0;0.0;Calculated values ==>;1558573541.783;333.16;331.96000000000004;289.86;290.06;288.66;277.96000000000004;274.27422755570615;277.96000000000004;276.36;277.86;276.96000000000004;349.56000000000006;292.96000000000004;278.86;280.56;298.36;295.66;297.76000000000005;328.46000000000004;294.76000000000005;277.96000000000004;323.66;321.76000000000005;273.06;241.05796691057077;268.0796299477929;274.27422755570615;288.36;6010000.0;3590000.0;3640000.0;1330000.0;3640000.0;3040000.0;6040000.0;0.027166666666666665;0.0;0.0765;0.035333333333333335;0.0;0.027166666666666665;0.0;8576.09765625;0.0;2327.50366210938;13145.1240234375;483345.9198424995;481285.1907630283;242414.617937161;243069.07209635785;238594.54104067927;430214.79039162316;435720.79255775904;448165.9890469976;473403.82665571757;530028.8573987164;467673.2869433054;449550.6973594706;451866.65278891707;465933.5026396987;463113.4986451415;414445.636315326;476160.07204610645;461150.82657720096;435720.79255775904;211980.4382156667;204038.30555042345;469600.7346410209;201791.34793749326;201791.34793749326;273.89812794307954;3256772.2812563065;1649709.7337892193;336427.080970581;771902.830160261;0;37;34;34;131;114;38;16;171;180;2008950670635.2087;771420649864.7938;1687338724564.7344;18847.660044877084;9462.598330191311;-0.0;6355.083245517219;5836825.440558434;1357179.3601778038;82198.56310857716;1267232.4417407876;3.179256156607307;0.20380887754513238
9244;2019-05-23 03:06:41.783;607;594;167;169;153;46;55;32;48;38;767;198;57;72;251;225;246;560;152;216;54;3;603;359;364;128;364;303;606;155.0;-1.0;476.0;270.0;0.0;0;0;50;1;0;0;0;0;0;0;1;0;1;0;0;13098.12109375;8617.9677734375;0.0;2339.60791015625;489.0;214681;505.0;0.0;Calculated values ==>;1558573601.783;333.86;332.56;289.86;290.06;288.46000000000004;277.76000000000005;274.27422755570615;278.66;276.36;277.96000000000004;276.96000000000004;349.86;292.96000000000004;278.86;280.36;298.26000000000005;295.66;297.76000000000005;329.16;294.76000000000005;278.56;323.66;322.06;273.46000000000004;239.943914813709;267.9596281332873;274.27422755570615;288.36;6030000.0;3590000.0;3640000.0;1280000.0;3640000.0;3030000.0;6060000.0;0.025833333333333333;0.0;0.07933333333333333;0.045000000000000005;0.0;0.025833333333333333;0.0;8617.9677734375;0.0;2339.60791015625;13098.12109375;484114.9593854986;481919.02241330047;242349.5755761493;243002.37994128352;237918.90713502365;430214.79039162316;436944.7260494021;448492.1240640218;474050.2932466569;530417.9335295041;467814.01248185465;449733.7568600775;451773.65031303524;465802.6480608363;463113.4986451415;413675.0738102639;476956.03270973545;461150.82657720096;436771.22864446876;211980.4382156667;205292.2597576877;470664.9077045914;201743.59270622735;201743.59270622735;273.8794883993905;3256990.974965616;1649853.0176678;336465.97356701654;771902.830160261;0;37;34;34;131;114;38;16;171;180;2009169070635.2087;771498949864.7938;1687520824564.7344;19575.383487718358;12101.459174926385;-0.0;6071.547261737903;5837145.632587872;1357359.0606570132;82198.56310857716;1267335.9969950146;3.444958174544164;0.2431166854650555
9245;2019-05-23 03:07:41.784;614;599;167;168;153;45;60;33;51;40;775;198;59;68;251;225;247;563;151;217;59;0;604;358;363;137;363;302;606;-1.0;76.0;228.0;172.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;11727.6318359375;8353.244140625;0.0;1357.49938964844;495.0;214682;505.0;0.0;Calculated values ==>;1558573661.784;334.56;333.06;289.86;289.96000000000004;288.46000000000004;277.66;274.1680685717883;279.16;276.46000000000004;278.26000000000005;277.16;350.66;292.96000000000004;279.06;279.96000000000004;298.26000000000005;295.66;297.86;329.46000000000004;294.86;279.06;323.66;322.66;273.16;241.92719264551067;267.8393353686513;274.1680685717883;288.26000000000005;6040000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3020000.0;6060000.0;0.0;0.012666666666666666;0.038;0.028666666666666667;0.0;0.0;0.0;8353.244140625;0.0;1357.49938964844;11727.6318359375;484993.8706202002;482636.591120278;242349.5755761493;242675.30024546143;237918.90713502365;430280.9020939914;438033.3197705455;449092.5406545863;473078.44118532055;531327.671585697;467954.47966338455;450189.5037919261;451411.25423340057;465946.8475650451;463263.0670591279;413661.48490794236;477400.1519090859;461439.2131810104;437862.7576246094;211980.4382156667;207800.24178383037;469154.1284428507;200808.96842494002;201743.59270622735;273.5091754195371;3257197.8596878015;1649994.4467906924;336496.7833079648;771902.830160261;0;37;34;34;131;114;38;16;171;180;2009387174269.9453;771578451189.6978;1687702327589.5151;9434.775744726558;7692.561253846774;0.0;0.0;5837387.3879437065;1357524.0135762233;82198.56310857716;1267386.5940654052;1.7637513487178929;0.17079683342328233
9246;2019-05-23 03:08:41.784;619;603;167;168;151;43;69;33;56;40;782;197;62;66;251;226;247;567;151;218;68;-2;602;356;361;140;361;303;604;-2.0;-1.0;350.0;180.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;11522.3359375;8124.955078125;0.0;1355.18737792969;501.0;214683;505.0;0.0;Calculated values ==>;1558573721.784;335.06;333.46000000000004;289.86;289.96000000000004;288.26000000000005;277.46000000000004;273.955091788801;280.06;276.46000000000004;278.76000000000005;277.16;351.36;292.86;279.36;279.76000000000005;298.26000000000005;295.76000000000005;297.86;329.86;294.96000000000004;279.96000000000004;323.66;323.26000000000005;272.96000000000004;242.56692532238324;267.9596281332873;273.955091788801;288.26000000000005;6020000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;6040000.0;0.0;0.0;0.058333333333333334;0.030000000000000002;0.0;0.0;0.0;8124.955078125;0.0;1355.18737792969;11522.3359375;485918.20279506396;483434.27574834245;242414.617937161;242741.1589944695;237357.7747956373;430412.23801567365;439989.1224034124;449596.476301459;472686.4266018815;531982.0436786455;467692.6567581381;450417.6927448154;450961.9451180683;466234.42928284;463692.9327583057;414431.5733642626;478229.79821730877;461879.0317285414;439823.520614965;211980.4382156667;210308.32490665457;468545.2436277732;200565.81931133274;201743.59270622735;273.40494297600077;3257391.6094192467;1650131.7651175153;336519.38903102797;771902.830160261;0;37;34;34;131;114;38;16;171;180;2009604374269.9453;771661551189.6978;1687883827589.5151;14526.788324424033;8039.382729493215;-0.0;0.0;5837587.067644283;1357655.1131094177;82198.56310857716;1267386.5940654052;2.380362020773738;0.2100694762945819
9247;2019-05-23 03:09:41.765;623;606;168;169;151;42;74;32;60;41;782;195;65;68;251;226;247;568;150;219;74;-3;598;356;361;142;361;303;601;0.0;-1.0;851.0;221.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;11359.69921875;8109.7861328125;0.0;1352.16137695312;511.0;214684;506.0;0.0;Calculated values ==>;1558573781.765;335.46000000000004;333.76000000000005;289.96000000000004;290.06;288.26000000000005;277.36;273.955091788801;280.56;276.36;279.16;277.26000000000005;351.36;292.66;279.66;279.96000000000004;298.26000000000005;295.76000000000005;297.86;329.96000000000004;295.06;280.56;323.76000000000005;324.26000000000005;272.86;242.98782864720522;267.9596281332873;273.955091788801;288.16;5980000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;6010000.0;0.0;0.0;0.14183333333333334;0.036833333333333336;0.0;0.0;0.0;8109.7861328125;0.0;1352.16137695312;11359.69921875;486914.3006349799;484197.13986976934;242840.79196293248;243169.97546720348;237439.2418358436;430412.23801567365;440811.79925200954;450144.6074466229;472522.5091947854;531982.0436786455;467449.7163013512;450826.11921441107;451233.12863988744;466234.42928284;463692.9327583057;415923.60981393285;478734.12396329053;462012.88651447376;440811.79925200954;212398.47392691602;214488.6975840042;468170.05761196464;201074.97168529104;201743.59270622735;273.6046704607776;3257582.2326629884;1650267.0117863454;336541.943126329;771902.830160261;0;37;34;34;131;114;38;16;171;180;2009820905680.6133;771746124399.9586;1688065570020.0757;35326.37667214891;9838.002331632479;-0.0;0.0;5838002.37913024;1357804.044142287;82198.56310857716;1267386.5940654052;4.773264590314785;0.3583814131420377
9248;2019-05-23 03:10:41.825;623;607;169;170;153;41;79;31;63;40;777;193;67;69;250;227;247;567;150;219;78;-3;599;355;360;143;360;304;602;-1.0;82.0;820.0;247.0;0.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;11472.6611328125;8173.8349609375;0.0;1352.22961425781;523.0;214685;506.0;0.0;Calculated values ==>;1558573841.825;335.46000000000004;333.86;290.06;290.16;288.46000000000004;277.26000000000005;273.8482719121499;281.06;276.26000000000005;279.46000000000004;277.16;350.86;292.46000000000004;279.86;280.06;298.16;295.86;297.86;329.86;295.06;280.96000000000004;323.76000000000005;325.46000000000004;272.86;243.1966462407574;268.0796299477929;273.8482719121499;288.16;5990000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;6020000.0;0.0;0.013666666666666666;0.13666666666666666;0.04116666666666667;0.0;0.0;0.0;8173.8349609375;0.0;1352.22961425781;11472.6611328125;486805.529226539;484226.8458890516;243136.22457549424;243466.39817986704;238029.50959660232;430477.46260093397;441837.03258069186;450373.3729486141;472292.48545527144;531385.6704624288;467064.6270272813;450918.5752778107;451190.22717599076;466247.85315236123;463972.5866278886;415556.332456723;478468.68871236447;462164.74920835934;441675.5319146329;212398.47392691602;219505.55070137876;468031.60685560585;200723.39669420672;201743.59270622735;273.46244222951725;3257772.692602073;1650402.8443255064;336564.5022544925;771902.830160261;0;37;34;34;131;114;38;16;171;180;2010037421980.407;771831709899.8771;1688247852119.902;34118.830088102346;11004.187984977598;0.0;0.0;5838581.66789608;1357977.9027463458;82198.56310857716;1267386.5940654052;4.736795317404701;0.367043621474426
9249;2019-05-23 03:11:41.766;623;608;170;171;154;42;82;31;65;40;771;192;68;71;250;227;246;569;150;220;82;-3;599;356;360;144;360;306;602;225.0;-1.0;1201.0;259.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;11687.13671875;8404.4189453125;0.0;1356.546875;537.0;214686;506.0;0.0;Calculated values ==>;1558573901.766;335.46000000000004;333.96000000000004;290.16;290.26000000000005;288.56;277.36;273.955091788801;281.36;276.26000000000005;279.66;277.16;350.26;292.36;279.96000000000004;280.26000000000005;298.16;295.86;297.76000000000005;330.06;295.16;281.36;323.76000000000005;326.86;272.86;243.40439225979637;268.3187672390254;273.955091788801;288.16;5990000.0;3560000.0;3600000.0;1440000.0;3600000.0;3060000.0;6020000.0;0.0375;0.0;0.20016666666666666;0.043166666666666666;0.0;0.0375;0.0;8404.4189453125;0.0;1356.546875;11687.13671875;486805.529226539;484368.3889721207;243466.39817986704;243798.01582376153;238339.85207636753;430412.23801567365;442319.60946485755;450285.02137613384;472160.7387857882;530608.3473777291;466657.7250530647;450695.592528704;451104.7167215467;466247.85315236123;463824.4608297027;415199.79598877067;478761.3482141874;462298.19722436205;442319.60946485755;212398.47392691602;225359.1397227605;467892.9037711648;201316.25331120924;201316.25331120924;273.69909599087214;3257965.5011357768;1650540.860591776;336587.0531949788;771902.830160261;0;37;34;34;131;114;38;16;171;180;2010253209580.352;771917725234.8552;1688430672169.8555;49835.24840766241;11507.225411521415;-0.0;9037.625855761811;5839280.597259668;1358165.313389409;82198.56310857716;1267461.8335558611;7.2103622705537145;0.4202690119364214
9250;2019-05-23 03:12:41.796;623;608;171;172;157;42;84;32;65;40;766;191;68;73;251;227;246;570;151;220;83;-2;602;357;361;145;361;307;605;279.0;81.0;1148.0;251.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;12106.056640625;8724.68359375;0.0;1359.60693359375;553.0;214687;506.0;0.0;Calculated values ==>;1558573961.796;335.46000000000004;333.96000000000004;290.26000000000005;290.36;288.86;277.36;274.0616903277293;281.56;276.36;279.66;277.16;349.76;292.26000000000005;279.96000000000004;280.46000000000004;298.26000000000005;295.86;297.76000000000005;330.16;295.16;281.46000000000004;323.76000000000005;328.46000000000004;272.96000000000004;243.61107973660833;268.43790593516167;274.0616903277293;288.26000000000005;6020000.0;3570000.0000000005;3610000.0;1450000.0;3610000.0;3070000.0;6050000.0;0.0465;0.013500000000000002;0.19133333333333333;0.04183333333333333;0.0;0.0465;0.0;8724.68359375;0.0;1359.60693359375;12106.056640625;486478.5934708713;484032.9132740161;243694.85444018128;244026.5994506298;239190.50111288208;430346.717906069;442431.7791291878;450103.56597486313;472028.77388759464;530009.779551569;466392.121167278;450515.34560105274;451198.39998633583;466234.42928284;463676.0370021611;414062.4671489185;478550.75201230816;462146.61757077737;442271.23961105477;212398.47392691602;232049.79005350024;467853.8297478368;201609.98293468964;201609.98293468964;273.81834248759503;3258163.876885316;1650683.6744841274;336609.69912734715;771902.830160261;0;37;34;34;131;114;38;16;171;180;2010469617730.249;772004468584.8138;1688614664119.7678;47545.10555501986;11137.867591683322;0.0;11190.748435450978;5840092.505960445;1358354.1168522334;82198.56310857716;1267630.4876264338;6.928967525547802;0.38361022766820885
9251;2019-05-23 03:13:41.787;623;608;171;172;158;44;48;33;46;40;760;191;55;71;251;226;247;572;151;219;50;-1;598;359;364;146;364;308;601;-1.0;0.0;1254.0;260.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12477.763671875;9060.94140625;0.0;1363.02185058594;569.0;214688;506.0;0.0;Calculated values ==>;1558574021.787;335.46000000000004;333.96000000000004;290.26000000000005;290.36;288.96000000000004;277.56;274.27422755570615;277.96000000000004;276.46000000000004;277.76000000000005;277.16;349.16;292.26000000000005;278.66;280.26000000000005;298.26000000000005;295.76000000000005;297.86;330.36;295.06;278.16;323.76000000000005;330.06;273.06;243.81672145450628;268.5567601203482;274.27422755570615;288.26000000000005;5980000.0;3590000.0;3640000.0;1460000.0;3640000.0;3080000.0;6010000.0;0.0;0.0;0.209;0.043333333333333335;0.0;0.0;0.0;9060.94140625;0.0;1363.02185058594;12477.763671875;486914.3006349799;484479.99051174166;243832.6468105908;244166.19160396;239621.75539009395;430214.79039162316;435720.79255775904;447269.37293394975;471896.58969717816;529305.6068311351;466248.74591497885;448533.76885935507;450746.0693079336;465802.6480608363;463245.95189034037;415923.60981393285;479317.58919417515;461555.367892846;436072.7713138505;212398.47392691602;238741.38928724395;467814.82065856265;202057.1168595602;201609.98293468964;274.0017572865;3258368.7113245963;1650831.8657936074;336632.38429723884;771902.830160261;0;37;34;34;131;114;38;16;171;180;2010687085105.0208;772091755489.7223;1688799136444.5742;51249.36151954741;11516.16716462344;-0.0;0.0;5840915.669692119;1358542.8721574612;82198.56310857716;1267723.7298748626;6.0212730165764725;0.43521100912806887
9252;2019-05-23 03:14:41.767;622;607;171;172;158;46;38;33;10;40;751;191;30;70;252;225;246;570;150;216;38;-1;598;361;366;136;366;310;600;-1.0;77.0;1065.0;255.0;0.0;0;0;70;1;0;0;0;0;0;0;1;0;1;0;0;13875.9765625;9618.7978515625;0.0;2366.9599609375;583.0;214689;505.0;0.0;Calculated values ==>;1558574081.767;335.36;333.86;290.26000000000005;290.36;288.96000000000004;277.76000000000005;274.4858918419099;276.96000000000004;276.46000000000004;274.16;277.16;348.26;292.26000000000005;276.16;280.16;298.36;295.66;297.76000000000005;330.16;294.76000000000005;276.96000000000004;323.66;331.46000000000004;273.06;241.71165711629368;268.7936212382143;274.4858918419099;288.16;5980000.0;3610000.0;3660000.0;1360000.0;3660000.0;3100000.0;6000000.0;0.0;0.012833333333333334;0.17750000000000002;0.042499999999999996;0.0;0.0;0.0;9618.7978515625;0.0;2366.9599609375;13875.9765625;486775.0111348567;484450.2825447572;243867.4012085687;244201.40360729035;239651.3527163985;430081.6785162784;433433.583526483;441625.1925414462;473208.68934220774;528208.6580177817;465961.17116422096;444584.47720753064;450247.4650639337;465644.78589503816;462813.44064817444;415571.0189515141;479144.62351154984;460842.422834568;433433.583526483;211980.4382156667;244597.3647265701;469192.267325385;202504.66233031487;201609.98293468964;274.1850428727477;3258588.2526217853;1650987.4783993075;336663.45711795083;771902.830160261;0;37;34;34;131;114;38;16;171;181;2010906012105.0903;772176327289.7491;1688984474644.633;42443.89411247581;11334.22321229048;0.0;0.0;5841696.186563591;1358733.2286040229;82198.56310857716;1267723.7298748626;4.486834972477156;0.33394556156297
9253;2019-05-23 03:15:41.767;620;607;172;173;157;46;38;33;0;39;739;192;21;60;252;224;246;570;150;215;38;-1;602;360;365;128;365;310;604;-2.0;85.0;929.0;215.0;0.0;0;0;75;1;0;0;0;0;0;0;1;0;1;0;0;14141.013671875;10090.4658203125;0.0;2396.24780273438;594.0;214690;504.0;0.0;Calculated values ==>;1558574141.767;335.16;333.86;290.36;290.46000000000004;288.86;277.76000000000005;274.38016830617;276.96000000000004;276.46000000000004;273.16;277.06;347.06000000000006;292.36;275.26000000000005;279.16;298.36;295.56;297.76000000000005;330.16;294.66;276.96000000000004;323.56;332.56;273.06;239.943914813709;268.7936212382143;274.38016830617;288.16;6020000.0;3600000.0;3650000.0;1280000.0;3650000.0;3100000.0;6040000.0;0.0;0.014166666666666666;0.15483333333333332;0.035833333333333335;0.0;0.0;0.0;10090.4658203125;0.0;2396.24780273438;14141.013671875;486058.4565505645;484002.9604161921;244061.31094705252;244394.98371746732;239219.39891681902;430148.3826014536;433683.32636128634;440107.37261156883;474146.7518333664;526948.7384860095;466084.60121496924;443264.6889134519;448859.9334821772;465789.28146489616;462830.7780603107;414062.4671489185;478669.79625686764;460861.3903087613;433683.32636128634;211562.405474017;249199.05678690012;470276.7756715117;202292.148124419;201609.98293468964;274.09781759602856;3258821.727540405;1651151.7222632398;336703.1505159814;771902.830160261;0;37;34;34;131;114;38;16;171;181;2011125312105.0903;772255527289.7491;1689170474644.633;36821.723924760365;9602.782487104158;0.0;0.0;5842356.733380567;1358907.7036515179;82198.56310857716;1267723.7298748626;3.717912319713831;0.2753723107222145
9254;2019-05-23 03:16:41.768;618;605;174;174;156;45;42;34;16;40;748;193;31;53;252;225;247;573;151;216;41;0;602;360;365;134;365;308;604;88.0;0.0;770.0;201.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;13706.6787109375;10220.5888671875;0.0;1402.78869628906;603.0;214691;502.0;0.0;Calculated values ==>;1558574201.768;334.96000000000004;333.66;290.56;290.56;288.76000000000005;277.66;274.38016830617;277.36;276.56;274.76000000000005;277.16;347.96000000000004;292.46000000000004;276.26000000000005;278.46000000000004;298.36;295.66;297.86;330.46000000000004;294.76000000000005;277.26000000000005;323.36;333.46000000000004;273.16;241.2770596917726;268.5567601203482;274.38016830617;288.26000000000005;6020000.0;3600000.0;3650000.0;1340000.0;3650000.0;3080000.0;6040000.0;0.014666666666666666;0.0;0.12833333333333333;0.033499999999999995;0.0;0.014666666666666666;0.0;10220.5888671875;0.0;1402.78869628906;13706.6787109375;485777.8442130392;483718.84388575034;244730.16862326354;244730.16862326354;238906.415488921;430148.3826014536;434408.92020770046;442936.2754991869;473468.5566066367;528048.3146882235;466494.5898468236;445126.96148863033;448254.08648987196;465789.28146489616;462963.62376627576;414431.5733642626;479108.5945072977;460996.79165053053;434228.3108271235;210726.34883551928;252964.46457616048;469562.8289471395;202278.14632951128;202278.14632951128;274.09236882946044;3259053.7955110497;1651320.9838730777;336734.809681079;771902.830160261;0;37;34;34;131;114;38;16;171;181;2011344315754.8257;772334128599.6542;1689355877734.4092;30884.45991010837;8954.036867690545;-0.0;3401.9357459649796;5842920.960982147;1359062.346389957;82198.56310857716;1267752.0798118692;3.720126296132348;0.2501565447782223
