;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9255;2019-05-23 03:17:41.788;615;603;175;175;157;44;45;34;27;41;767;195;41;48;252;225;247;572;151;216;44;2;602;359;364;139;364;307;604;125.0;0.0;349.0;158.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;13856.7841796875;10277.9921875;0.0;1386.4699707031198;609.0;214692;499.0;0.0;Calculated values ==>;1558574261.788;334.66;333.46000000000004;290.66;290.66;288.86;277.56;274.27422755570615;277.66;276.56;275.86;277.26000000000005;349.86;292.66;277.26000000000005;277.96000000000004;298.36;295.66;297.86;330.36;294.76000000000005;277.56;323.06;334.06;273.36;242.35481222062532;268.43790593516167;274.27422755570615;288.26000000000005;6020000.0;3590000.0;3640000.0;1390000.0;3640000.0;3070000.0;6040000.0;0.020833333333333332;0.0;0.05816666666666667;0.026333333333333334;0.0;0.020833333333333332;0.0;10277.9921875;0.0;1386.4699707031198;13856.7841796875;485356.13483555167;483434.27574834245;245066.8964295321;245066.8964295321;239219.39891681902;430214.79039162316;435189.27008113236;444747.180057976;472915.35137376806;530114.3709831942;466882.5607199105;446752.8272820207;447740.982777162;465933.5026396987;463113.4986451415;414431.5733642626;478962.4606418778;461150.82657720096;435011.12638877804;209472.28574929133;255474.93562877487;469078.045841938;201798.75477649702;201798.75477649702;273.901018428063;3259283.5676011527;1651491.862322994;336758.06125132967;771902.830160261;0;37;34;34;131;114;38;16;171;181;2011563088655.6252;772416055899.9536;1689540439235.0837;14131.500070539361;7038.354664723279;-0.0;4858.591075255854;5843296.21902769;1359195.660743191;82198.56310857716;1267820.940481539;2.2314312874009197;0.14101310055281027
9256;2019-05-23 03:18:41.789;614;600;175;176;157;43;51;34;-7;42;775;194;11;48;252;225;247;571;150;217;51;4;602;358;363;142;363;305;604;87.0;-1.0;417.0;109.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;13894.130859375;10404.6015625;0.0;1362.80908203125;612.0;214693;495.0;0.0;Calculated values ==>;1558574321.789;334.56;333.16;290.66;290.76000000000005;288.86;277.46000000000004;274.1680685717883;278.26000000000005;276.56;272.46000000000004;277.36;350.66;292.56;274.26000000000005;277.96000000000004;298.36;295.66;297.86;330.26000000000005;294.86;278.26000000000005;322.66;334.36;273.56;242.98782864720522;268.19934244402924;274.1680685717883;288.16;6020000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;6040000.0;0.0145;0.0;0.06949999999999999;0.018166666666666668;0.0;0.0145;0.0;10404.6015625;0.0;1362.80908203125;13894.130859375;485215.352260102;483006.5676692303;245066.8964295321;245405.19891689759;239219.39891681902;430280.9020939914;436483.0716089266;440124.2130485236;472620.9849758201;531101.6472572297;467044.6335727143;442816.332836664;448117.77220923116;466077.4508732314;463263.0670591279;414431.5733642626;478816.1947752005;461439.2131810104;436483.0716089266;207800.24178383037;256730.23209357203;468865.19519545574;201828.59078991212;201828.59078991212;273.90815176639614;3259514.8290804927;1651664.2201432849;336780.9722919191;771902.830160261;0;37;34;34;131;114;38;16;171;181;2011781192290.3618;772500357304.8518;1689724042294.862;16561.545746973494;4851.164980034043;-0.0;3402.4899718757097;5843551.998672117;1359294.7417247663;82198.56310857716;1267889.7839708875;2.108807234530885;0.1274673761228504
9257;2019-05-23 03:19:41.789;614;599;175;176;156;41;56;33;-15;42;773;192;-21;39;251;226;247;569;150;218;55;5;596;357;362;143;362;304;598;-3.0;-1.0;586.0;169.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;13525.7353515625;10063.46875;0.0;1353.71618652344;613.0;214694;490.0;0.0;Calculated values ==>;1558574381.789;334.56;333.06;290.66;290.76000000000005;288.76000000000005;277.26000000000005;274.0616903277293;278.76000000000005;276.46000000000004;271.66;277.36;350.46000000000004;292.36;271.06;277.06;298.26000000000005;295.76000000000005;297.86;330.06;294.96000000000004;278.66;322.16;334.46000000000004;273.66;243.1966462407574;268.0796299477929;274.0616903277293;288.16;5960000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;5980000.0;0.0;0.0;0.09766666666666667;0.028166666666666666;0.0;0.0;0.0;10063.46875;0.0;1353.71618652344;13525.7353515625;485877.1995110204;483542.49610340653;245286.37987470007;245627.67547279462;239079.6439105041;430346.717906069;437578.2834772544;439121.23982878303;472489.7604950056;530968.349634598;466942.6610300376;438194.52980446257;447045.31445274205;466090.7741585676;463544.24104893836;416647.3256846633;479235.8951593929;461726.5624587006;437406.86254204705;205710.24989127388;257148.6733736563;468827.3046948051;201414.6749351572;201828.59078991212;273.7420371719504;3259743.3279655837;1651834.787395889;336803.6100024904;771902.830160261;0;37;34;34;131;114;38;16;171;181;2011998692290.3618;772585857304.8518;1689906742294.862;23216.007837944122;7532.122404896749;-0.0;0.0;5843883.478285324;1359397.9357863073;82198.56310857716;1267918.1380539865;2.6931446248608943;0.2089572789940105
9258;2019-05-23 03:20:41.780;611;597;174;175;157;40;63;33;-11;41;766;191;-1;32;251;226;246;563;151;219;62;7;595;355;360;145;360;303;598;-2.0;-1.0;239.0;75.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;13360.0849609375;9892.490234375;0.0;1344.43591308594;613.0;214695;483.0;0.0;Calculated values ==>;1558574441.78;334.26000000000005;332.86;290.56;290.66;288.86;277.16;273.8482719121499;279.46000000000004;276.46000000000004;272.06;277.26000000000005;349.76;292.26000000000005;273.06;276.36;298.26000000000005;295.76000000000005;297.76000000000005;329.46000000000004;295.06;279.36;321.46000000000004;334.46000000000004;273.86;243.61107973660833;267.9596281332873;273.8482719121499;288.26000000000005;5950000.0;3550000.0;3600000.0;1450000.0;3600000.0;3030000.0;5980000.0;0.0;0.0;0.03983333333333334;0.0125;0.0;0.0;0.0;9892.490234375;0.0;1344.43591308594;13360.0849609375;485567.67011332273;483258.69068233785;244946.7264708458;245286.37987470007;239394.65107313325;430477.46260093397;439212.19350399077;439951.1449090409;472127.72840069426;530313.5891873743;466962.909063852;441455.363107709;446248.92018464074;466377.8143668663;463841.32483867806;416662.54564295814;478361.13596687093;462164.74920835934;439045.0997009042;202784.37528459195;257148.6733736563;468751.72169904737;200903.37713264526;201828.59078991212;273.5330243987104;3259967.3428606773;1652001.0621089689;336826.0912306068;771902.830160261;0;37;34;34;131;114;38;16;171;181;2012215259800.1345;772672244344.7612;1690088814979.6711;9522.069416426428;3348.104307080027;-0.0;0.0;5844156.254672894;1359488.5907418618;82198.56310857716;1267918.1380539865;1.1453464723904552;0.09090162507647011
9259;2019-05-23 03:21:41.800;608;594;174;175;156;39;70;31;-7;41;757;191;9;30;250;227;245;560;153;220;69;7;590;355;360;146;360;302;592;186.0;0.0;739.0;149.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;13104.7900390625;9508.59375;0.0;1332.98852539062;613.0;214696;474.0;0.0;Calculated values ==>;1558574501.8;333.96000000000004;332.56;290.56;290.66;288.76000000000005;277.06;273.8482719121499;280.16;276.26000000000005;272.46000000000004;277.26000000000005;348.86;292.26000000000005;274.06;276.16;298.16;295.86;297.66;329.16;295.16;280.06;320.56;334.46000000000004;273.86;243.81672145450628;267.8393353686513;273.8482719121499;288.46000000000004;5900000.0;3550000.0;3600000.0;1460000.0;3600000.0;3020000.0;5920000.0;0.031000000000000003;0.0;0.12316666666666666;0.024833333333333332;0.0;0.031000000000000003;0.0;9508.59375;0.0;1332.98852539062;13104.7900390625;485700.3103588395;483511.9893184635;245168.1871782891;245510.89547392764;239256.08644720176;430477.46260093397;440371.54654177895;440770.5613398004;471995.6991225075;529450.4927950186;467104.93499668734;443139.33368828957;446159.5380015785;466247.85315236123;463972.5866278886;418086.09918809345;478640.5230821969;462298.19722436205;440207.0039935974;199022.72361097817;257148.6733736563;468614.21108443046;201240.62179355984;201240.62179355984;273.66506515176866;3260187.9569991487;1652162.7917006873;336848.4105382104;771902.830160261;0;37;34;34;131;114;38;16;171;181;2012431331800.066;772759573444.7335;1690270375479.6135;29502.10422077863;6639.777467389953;-0.0;7407.957848201166;5844481.56452025;1359571.850834072;82198.56310857716;1267979.8916136958;4.016926536196088;0.21908697697917062
9260;2019-05-23 03:22:41.751;603;591;173;174;157;39;72;31;2;40;748;191;18;29;250;227;244;549;152;220;72;8;587;354;359;146;359;301;589;94.0;77.0;651.0;135.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;12860.6826171875;9314.8095703125;0.0;1331.33947753906;612.0;214697;465.0;0.0;Calculated values ==>;1558574561.751;333.46000000000004;332.26000000000005;290.46000000000004;290.56;288.86;277.06;273.7412296467126;280.36;276.26000000000005;273.36;277.16;347.96000000000004;292.26000000000005;274.96000000000004;276.06;298.16;295.86;297.56;328.06;295.16;280.36;319.66;334.36;273.96000000000004;243.81672145450628;267.7187500070086;273.7412296467126;288.36;5870000.0;3540000.0;3590000.0;1460000.0;3590000.0;3010000.0;5890000.0;0.015666666666666666;0.012833333333333334;0.1085;0.022500000000000003;0.0;0.015666666666666666;0.0;9314.8095703125;0.0;1331.33947753906;12860.6826171875;485334.7781357214;483427.55356347834;244938.25685328935;245280.8291323237;239663.7253719047;430542.39183029096;440914.4828320235;442319.071281641;471896.58969717816;528587.7342251306;467246.6953635317;444644.95881864097;446212.05846747686;466391.21630984533;464120.4160747577;418787.88511059084;477397.5044672299;462449.46005367924;440914.4828320235;195261.2709748474;256730.23209357203;468714.0295771377;200958.7148865021;200958.7148865021;273.5502930066284;3260404.1592283947;1652319.5252912412;336870.59513932676;771902.830160261;0;37;34;34;131;114;38;16;171;181;2012646855644.9768;772847101904.6973;1690451127744.5388;26187.59866887257;6024.494580539303;0.0;3759.307031146502;5844945.266378106;1359677.300247021;82198.56310857716;1268072.876154877;3.3788180232003766;0.20807600040389063
9261;2019-05-23 03:23:41.781;598;588;173;174;158;39;75;31;10;39;734;191;25;39;250;227;243;543;151;221;74;8;586;355;360;135;360;302;589;221.0;-1.0;511.0;155.0;0.0;0;0;65;1;0;0;0;0;0;0;1;0;1;0;0;13675.5771484375;9239.0556640625;0.0;2311.3486328125;611.0;214698;458.0;0.0;Calculated values ==>;1558574621.781;332.96000000000004;331.96000000000004;290.46000000000004;290.56;288.96000000000004;277.06;273.8482719121499;280.66;276.26000000000005;274.16;277.06;346.56000000000006;292.26000000000005;275.66;277.06;298.16;295.86;297.46000000000004;327.46000000000004;295.26000000000005;280.56;318.96000000000004;334.26000000000005;273.96000000000004;241.49495122638035;267.8393353686513;273.8482719121499;288.26000000000005;5860000.0;3550000.0;3600000.0;1350000.0;3600000.0;3020000.0;5890000.0;0.036833333333333336;0.0;0.08516666666666667;0.025833333333333333;0.0;0.036833333333333336;0.0;9239.0556640625;0.0;2311.3486328125;13675.5771484375;484747.7742470345;483003.7726165199;244938.25685328935;245280.8291323237;239983.12745506375;430477.46260093397;441189.06381045876;443285.3374463631;473241.2657668606;527047.5158797987;467104.93499668734;445448.85450290097;447426.4622216548;466247.85315236123;463972.5866278886;418805.29754337063;476517.7145894924;462431.52345146996;441026.24236554437;192335.8262164488;256311.7953858065;470211.52306949627;201180.31172483083;201180.31172483083;273.6414727196911;3260625.4052940854;1652474.218142559;336900.96605143236;771902.830160261;0;37;34;34;131;114;38;16;171;182;2012862663494.874;772931444054.6571;1690632118194.4526;20619.2780239505;6949.972959737191;-0.0;8834.325111932949;5845335.518712346;1359785.4748700864;82198.56310857716;1268177.87556282;3.151714447386898;0.15981619832695196
9262;2019-05-23 03:24:41.782;595;585;173;174;158;40;76;31;13;38;723;191;30;45;251;227;243;541;150;221;76;7;582;356;361;129;361;302;585;147.0;40.0;710.0;181.0;0.0;0;0;63;1;0;0;0;0;0;0;1;0;1;0;0;13438.662109375;9057.4970703125;0.0;2324.10522460938;610.0;214699;453.0;0.0;Calculated values ==>;1558574681.782;332.66;331.66;290.46000000000004;290.56;288.96000000000004;277.16;273.955091788801;280.76000000000005;276.26000000000005;274.46000000000004;276.96000000000004;345.46000000000004;292.26000000000005;276.16;277.66;298.26000000000005;295.86;297.46000000000004;327.26000000000005;295.26000000000005;280.76000000000005;318.46000000000004;334.16;273.86;240.16925963744896;267.8393353686513;273.955091788801;288.16;5820000.0;3560000.0;3610000.0;1290000.0;3610000.0;3020000.0;5850000.0;0.0245;0.006666666666666667;0.11833333333333333;0.030166666666666668;0.0;0.0245;0.0;9057.4970703125;0.0;2324.10522460938;13438.662109375;484775.2943853034;483034.84394983127;245088.38792995736;245433.070567895;240106.690050871;430412.23801567365;441138.44347547856;443721.9807720978;473921.41095746984;525896.4236536996;467104.93499668734;446159.5380015785;448262.69519083336;466234.42928284;463824.4608297027;420140.5188289855;476713.52872468345;462280.22558120737;441138.44347547856;190246.288480595;255893.36323571714;470919.2789562292;201448.76565954115;201448.76565954115;273.7508933021922;3260851.361054392;1652626.691956955;336939.59547749744;771902.830160261;0;37;34;34;131;114;38;16;171;182;2013078967100.4722;773010645374.8761;1690813321214.9539;28668.99712165254;8129.0271511167575;0.0;5872.397106490466;5845746.261185289;1359911.1352989967;82198.56310857716;1268300.433624246;3.7490697947070237;0.22471161358457806
9263;2019-05-23 03:25:41.782;592;584;174;175;159;41;78;31;16;38;732;193;34;48;251;227;242;535;150;221;77;7;581;356;361;134;361;301;583;293.0;0.0;744.0;119.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12518.6884765625;8696.6025390625;0.0;1352.75537109375;608.0;214700;449.0;0.0;Calculated values ==>;1558574741.782;332.36;331.56;290.56;290.66;289.06;277.26000000000005;273.955091788801;280.96000000000004;276.26000000000005;274.76000000000005;276.96000000000004;346.36;292.46000000000004;276.56;277.96000000000004;298.26000000000005;295.86;297.36;326.66;295.26000000000005;280.86;318.06;333.96000000000004;273.86;241.2770596917726;267.7187500070086;273.955091788801;288.16;5810000.0;3560000.0;3610000.0;1340000.0;3610000.0;3010000.0;5830000.0;0.04883333333333333;0.0;0.12400000000000001;0.01983333333333333;0.0;0.04883333333333333;0.0;8696.6025390625;0.0;1352.75537109375;12518.6884765625;484468.55792108667;483121.3058863528;245510.0925270449;245857.64775444605;240492.0233746805;430412.23801567365;441463.73940184334;444357.3337933654;473273.9119493556;526916.2761726995;467489.35808344575;446916.4327917079;448864.0834710752;466234.42928284;463824.4608297027;420158.7298968136;476078.9408903767;462280.22558120737;441301.25842692086;188574.69595719432;255056.51255035817;470248.3765585316;201660.80663938847;201660.80663938847;273.8336864223489;3261067.672309275;1652774.6427870332;336970.23598246166;771902.830160261;0;37;34;34;131;114;38;16;171;182;2013295567100.4722;773089545374.8761;1690994221214.9539;30094.369367093143;5326.986803396338;-0.0;11702.442062291166;5846235.955906029;1360023.2687486177;82198.56310857716;1268446.8906173191;4.689234740575376;0.19989427131265028
9264;2019-05-23 03:26:41.783;590;582;175;175;159;42;80;32;20;39;749;194;38;45;251;227;242;530;151;221;80;7;576;356;361;140;361;301;578;238.0;-1.0;734.0;131.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;12189.4873046875;8432.65234375;0.0;1336.19445800781;606.0;214701;445.0;0.0;Calculated values ==>;1558574801.783;332.16;331.36;290.66;290.66;289.06;277.36;273.955091788801;281.16;276.36;275.16;277.06;348.06000000000006;292.56;276.96000000000004;277.66;298.26000000000005;295.86;297.36;326.16;295.26000000000005;281.16;317.66;333.76000000000005;273.86;242.56692532238324;267.7187500070086;273.955091788801;288.26000000000005;5760000.0;3560000.0;3610000.0;1400000.0;3610000.0;3010000.0;5780000.0;0.03966666666666666;0.0;0.12233333333333334;0.021833333333333333;0.0;0.03966666666666666;0.0;8432.65234375;0.0;1336.19445800781;12189.4873046875;484749.6089627493;483408.07312210056;246055.7547758995;246055.7547758995;240651.77602769362;430412.23801567365;441787.71154795174;444931.73517570685;472588.21769833704;528692.118982801;467610.5751459798;447476.5257139904;448449.6696078174;466234.42928284;463824.4608297027;421767.2837616764;475962.3711050083;462280.22558120737;441787.71154795174;186903.13564328075;254219.67992080047;469435.60934050113;201597.8329779964;201597.8329779964;273.80910954304545;3261273.577205561;1652917.388956614;336992.6442711424;771902.830160261;0;37;34;34;131;114;38;16;171;182;2013512170710.2104;773171746744.7769;1691174824224.7356;29767.847368853243;5847.791450581352;-0.0;9527.53184994156;5846734.816025756;1360116.3934526742;82198.56310857716;1268623.8100149815;4.621136105978555;0.22151283450804168
9265;2019-05-23 03:27:41.763;587;579;175;176;161;43;82;32;27;39;756;193;41;48;251;227;241;512;152;221;81;8;571;357;362;143;362;301;574;295.0;-1.0;746.0;57.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;11980.720703125;8263.451171875;0.0;1325.45153808594;603.0;214702;442.0;0.0;Calculated values ==>;1558574861.763;331.86;331.06;290.66;290.76000000000005;289.26000000000005;277.46000000000004;274.0616903277293;281.36;276.36;275.86;277.06;348.76;292.46000000000004;277.26000000000005;277.96000000000004;298.26000000000005;295.86;297.26000000000005;324.36;295.26000000000005;281.26000000000005;317.36;333.46000000000004;273.96000000000004;243.1966462407574;267.7187500070086;274.0616903277293;288.36;5710000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3010000.0;5740000.0;0.04916666666666667;0.0;0.12433333333333334;0.0095;0.0;0.04916666666666667;0.0;8263.451171875;0.0;1325.45153808594;11980.720703125;484892.4319595664;483442.0075789963;246217.19894956014;246571.92243686115;241438.8495948109;430346.717906069;441900.3260764663;445928.9489011945;472193.81962526246;529422.5520415995;467489.35808344575;447894.6635423884;448864.0834710752;466090.7741585676;463676.0370021611;423029.0100799593;473811.0793388045;462128.61077188735;441738.5093897329;185649.48583044452;252964.46457616048;469125.32372254826;202075.18941907558;202075.18941907558;273.99971165315293;3261474.9284662236;1653056.4767745566;337014.8172609891;771902.830160261;0;37;34;34;131;114;38;16;171;182;2013728998410.2793;773256618444.8038;1691355364024.793;30319.150762276786;2536.9762758829906;-0.0;11783.446565223987;5847235.374102013;1360186.243226062;82198.56310857716;1268801.3423046689;4.655337002951572;0.17094148004927132
9266;2019-05-23 03:28:41.774;583;577;175;176;161;43;84;32;33;40;754;192;44;49;251;227;240;500;151;221;83;8;568;356;361;145;361;301;571;147.0;-1.0;533.0;51.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;11829.0390625;8061.5771484375;0.0;1321.98071289062;602.0;214703;439.0;0.0;Calculated values ==>;1558574921.774;331.46000000000004;330.86;290.66;290.76000000000005;289.26000000000005;277.46000000000004;273.955091788801;281.56;276.36;276.46000000000004;277.16;348.56000000000006;292.36;277.56;278.06;298.26000000000005;295.86;297.16;323.16;295.26000000000005;281.46000000000004;317.06;333.36;273.96000000000004;243.61107973660833;267.7187500070086;273.955091788801;288.26000000000005;5680000.0;3560000.0;3610000.0;1450000.0;3610000.0;3010000.0;5710000.0;0.0245;0.0;0.08883333333333333;0.0085;0.0;0.0245;0.0;8061.5771484375;0.0;1321.98071289062;11829.0390625;484674.72117630794;483503.2005714302;246340.06945854213;246696.66071439875;241539.91427897237;430412.23801567365;442431.7791291878;446775.9409123972;472028.77388759464;529213.9030116784;467368.06494401273;448311.18344306457;449001.87712873524;466234.42928284;463824.4608297027;423656.3196087034;472410.15235699085;462280.22558120737;442271.23961105477;184395.8529593127;252546.06836287308;468851.372396877;201750.5796382023;201750.5796382023;273.86870522178117;3261673.3795066876;1653192.5436180553;337036.8832410719;771902.830160261;0;37;34;34;131;114;38;16;171;182;2013945938174.983;773343034284.6858;1691535997134.5461;21766.419593190978;2270.356738448735;-0.0;5892.756169334886;5847669.500096226;1360226.3116789965;82198.56310857716;1268948.670999232;3.1895719026065095;0.14120653118349322
9267;2019-05-23 03:29:41.774;579;574;175;176;161;43;86;32;39;40;747;191;48;53;251;227;239;487;151;222;85;9;563;357;362;147;362;302;565;296.0;-1.0;470.0;40.0;2.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;11816.0498046875;7881.369140625;0.0;1325.87573242188;600.0;214704;436.0;0.0;Calculated values ==>;1558574981.774;331.06;330.56;290.66;290.76000000000005;289.26000000000005;277.46000000000004;274.0616903277293;281.76000000000005;276.36;277.06;277.16;347.86;292.26000000000005;277.96000000000004;278.46000000000004;298.26000000000005;295.86;297.06;321.86;295.36;281.66;316.76000000000005;333.16;274.06;244.02132995426717;267.8393353686513;274.0616903277293;288.26000000000005;5630000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3020000.0;5650000.0;0.04933333333333333;0.0;0.07833333333333334;0.006666666666666667;0.0003333333333333333;0.049666666666666665;0.0;7881.369140625;0.0;1325.87573242188;11816.0498046875;484682.9989149125;483766.1437188497;246590.58972199858;246951.0632463026;241745.30319728522;430346.717906069;442544.37911539245;447426.4622216548;471764.18514258164;528406.342065764;467104.93499668734;448678.4000570146;449367.78088530374;466090.7741585676;463676.0370021611;424866.36333721597;471246.3649773429;462262.3786986088;442383.84218772314;183142.23651711168;251709.28920128586;468676.4039564751;202081.24316112485;202379.9636078421;274.00206823910213;3261870.4219139144;1653325.4015037974;337058.9487114495;771902.830160261;0;37;34;34;131;114;38;16;171;182;2014162838174.983;773430634284.6858;1691716897134.5461;19218.70882640818;1777.3010719690014;-0.0;11920.192636134092;5848011.042833056;1360260.0421607501;82198.56310857716;1269097.1122392775;3.575032812570193;0.09686011007604205
9268;2019-05-23 03:30:41.785;575;571;175;176;162;43;89;32;45;40;739;191;52;55;251;227;238;470;149;222;88;9;563;355;360;142;360;304;566;214.0;74.0;475.0;32.0;0.0;0;1;51;1;0;0;0;0;0;0;1;1;0;0;0;13101.8603515625;7857.97705078125;0.0;2694.1884765625;598.0;214705;433.0;0.0;Calculated values ==>;1558575041.785;330.66;330.26000000000005;290.66;290.76000000000005;289.36;277.46000000000004;273.8482719121499;282.06;276.36;277.66;277.16;347.06000000000006;292.26000000000005;278.36;278.66;298.26000000000005;295.86;296.96000000000004;320.16;295.36;281.96000000000004;316.46000000000004;332.96000000000004;274.06;242.98782864720522;268.0796299477929;273.8482719121499;288.06;5630000.0;3550000.0;3600000.0;1420000.0;3600000.0;3040000.0;5660000.0;0.035666666666666666;0.012333333333333333;0.07916666666666666;0.005333333333333333;0.0;0.035666666666666666;0.0;7857.97705078125;0.0;2694.1884765625;13101.8603515625;484130.75043146807;483235.68685938796;246548.38291224377;246908.1952660219;242045.2002915254;430477.46260093397;443434.7502509792;447886.92588112364;472424.0149512065;527415.194142179;466820.61614913965;448860.518063585;449275.13823886396;466377.8143668663;463972.5866278886;424592.3313405672;468538.6861331856;462564.72855843324;443276.3520570671;181888.63598580268;250872.52762923925;469361.0659032374;201573.80590000466;201573.80590000466;273.79523916162697;3262078.109234787;1653456.5867686244;337092.4553883765;771902.830160261;0;37;34;34;131;114;38;16;172;182;2014379477885.5476;773517350179.9117;1691898730465.02;19499.788665171916;1428.1987200172412;0.0;8620.72414626856;5848333.75613292;1360286.7595563778;82198.56310857716;1269268.3179282;2.8002509489534027;0.09047549902972853
9269;2019-05-23 03:31:41.775;572;570;175;177;162;42;93;31;48;38;709;190;55;64;251;228;238;479;150;222;92;7;567;356;361;130;361;303;570;238.0;-1.0;883.0;22.0;0.0;0;1;52;1;0;0;0;0;0;0;1;1;0;0;0;13179.6435546875;8024.20263671875;0.0;2360.3662109375;597.0;214706;431.0;0.0;Calculated values ==>;1558575101.775;330.36;330.16;290.66;290.86;289.36;277.36;273.955091788801;282.46000000000004;276.26000000000005;277.96000000000004;276.96000000000004;344.06000000000006;292.16;278.66;279.56;298.26000000000005;295.96000000000004;296.96000000000004;321.06;295.36;282.36;316.26000000000005;332.86;273.86;240.39332010688793;267.9596281332873;273.955091788801;288.16;5670000.0;3560000.0;3610000.0;1300000.0;3610000.0;3030000.0;5700000.0;0.03966666666666666;0.0;0.14716666666666667;0.0036666666666666666;0.0;0.03966666666666666;0.0;8024.20263671875;0.0;2360.3662109375;13179.6435546875;483261.0407092205;482639.10369611793;246381.37494003045;247097.9091574607;241906.44564549206;430412.23801567365;443862.8476542991;448492.1240640218;473792.32411537116;524350.0481302637;466841.0120987474;449459.0287276079;450690.13586788916;466234.42928284;463955.8763240681;423393.7638944441;469373.5153057676;462413.7112240227;443705.0340120716;181052.91087944093;250454.15340279948;470785.5563514222;201914.38576664796;201914.38576664796;273.93255101900877;3262297.0852652853;1653588.9162074584;337134.56965723087;771902.830160261;0;37;34;34;131;114;38;16;172;182;2014595741835.582;773598936579.9247;1692080800115.049;36288.023819430186;985.8609588108388;-0.0;9591.02904706847;5848798.577087293;1360306.8733675105;82198.56310857716;1269420.0572440668;4.512937851616892;0.17208320906027916
9270;2019-05-23 03:32:41.796;571;570;175;176;163;43;94;31;48;38;703;191;54;65;251;228;239;493;150;222;94;6;572;356;361;131;361;303;574;255.0;-1.0;703.0;38.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;12311.443359375;7998.01318359375;0.0;1372.26281738281;594.0;214707;429.0;0.0;Calculated values ==>;1558575161.796;330.26000000000005;330.16;290.66;290.76000000000005;289.46000000000004;277.46000000000004;273.955091788801;282.56;276.26000000000005;277.96000000000004;276.96000000000004;343.46000000000004;292.26000000000005;278.56;279.66;298.26000000000005;295.96000000000004;297.06;322.46000000000004;295.36;282.56;316.06;332.56;273.76000000000005;240.61611355647437;267.9596281332873;273.955091788801;288.16;5720000.0;3560000.0;3610000.0;1310000.0;3610000.0;3030000.0;5740000.0;0.042499999999999996;0.0;0.11716666666666667;0.006333333333333333;0.0;0.042499999999999996;0.0;7998.01318359375;0.0;1372.26281738281;12311.443359375;482550.0222715521;482179.7971742716;246217.19894956014;246571.92243686115;242101.97402400477;430412.23801567365;444020.37124934135;448492.1240640218;473663.03176242136;523720.34062578925;466962.909063852;449321.41302191373;450826.11921441107;466234.42928284;463955.8763240681;422139.64930058265;470967.7896716562;462413.7112240227;444020.37124934135;180217.192455513;249199.05678690012;470554.1986138099;201853.64871192587;201853.64871192587;273.9088857191127;3262509.5853382484;1653722.4814038868;337165.68578592077;771902.830160261;0;37;34;34;131;114;38;16;172;182;2014812417645.2515;773677263984.8052;1692262663744.7717;28897.80802875391;1701.770149378599;-0.0;10292.085707840157;5849341.982477209;1360329.278132302;82198.56310857716;1269585.8078591896;4.363976459360533;0.15588115444608064
9271;2019-05-23 03:33:41.776;573;572;174;176;163;43;96;32;20;38;730;193;35;60;251;228;240;509;151;223;96;6;576;356;361;134;361;303;579;158.0;75.0;575.0;21.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;12307.181640625;8092.57373046875;0.0;1362.07238769531;593.0;214708;427.0;0.0;Calculated values ==>;1558575221.776;330.46000000000004;330.36;290.56;290.76000000000005;289.46000000000004;277.46000000000004;273.955091788801;282.76000000000005;276.36;275.16;276.96000000000004;346.16;292.46000000000004;276.66;279.16;298.26000000000005;295.96000000000004;297.16;324.06;295.46000000000004;282.76000000000005;315.86;332.46000000000004;273.76000000000005;241.2770596917726;267.9596281332873;273.955091788801;288.26000000000005;5760000.0;3560000.0;3610000.0;1340000.0;3610000.0;3030000.0;5790000.0;0.026333333333333334;0.0125;0.09583333333333334;0.0035;0.0;0.026333333333333334;0.0;8092.57373046875;0.0;1362.07238769531;12307.181640625;482372.202297903;481885.9306257072;245665.98940311937;246367.52155534888;241931.49510360893;430412.23801567365;444334.5580357216;444533.65563525405;473273.9119493556;526550.9475562351;467206.4680577064;446673.19854750636;450144.6074466229;466234.42928284;463955.8763240681;421169.6402079754;472725.875631606;462547.07517204626;444334.5580357216;179381.48055642567;248780.69988749037;470150.4971034627;201885.26715180918;201885.26715180918;273.921206533393;3262714.6721615777;1653856.5249321386;337188.4643172614;771902.830160261;0;37;34;34;131;114;38;16;172;182;2015028945445.3203;773756737484.8304;1692444403144.8296;23253.803896330133;938.9283048307873;0.0;6384.49799327636;5849776.434377801;1360351.2766174872;82198.56310857716;1269724.7330662329;3.234095682935501;0.12614591193365016
9272;2019-05-23 03:34:41.796;576;574;172;174;163;44;98;32;-4;39;752;193;13;53;251;228;241;520;151;223;97;7;576;358;362;136;362;302;579;155.0;-1.0;761.0;59.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;12134.1748046875;7881.2890625;0.0;1352.87133789062;591.0;214709;425.0;0.0;Calculated values ==>;1558575281.796;330.76000000000005;330.56;290.36;290.56;289.46000000000004;277.56;274.1680685717883;282.96000000000004;276.36;272.76000000000005;277.06;348.36;292.46000000000004;274.46000000000004;278.46000000000004;298.26000000000005;295.96000000000004;297.26000000000005;325.16;295.46000000000004;282.86;315.66;332.26000000000005;273.86;241.71165711629368;267.8393353686513;274.1680685717883;288.26000000000005;5760000.0;3579999.9999999995;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;5790000.0;0.025833333333333333;0.0;0.12683333333333333;0.009833333333333333;0.0;0.025833333333333333;0.0;7881.2890625;0.0;1352.87133789062;12134.1748046875;482794.0087108347;482168.5558567368;244971.854133775;245665.98940311937;241931.49510360893;430280.9020939914;444447.176592924;441219.5769185515;473111.07959547755;528928.5343954032;467348.04461195954;443721.9807720978;449367.78088530374;466090.7741585676;463659.26402989647;421469.56208559626;474364.52982542285;462396.02367842785;444290.2209761422;178545.77502346144;247943.99896000302;469978.3967039981;202306.85542666636;202306.85542666636;274.094403994717;3262918.4180245474;1653989.6848272122;337211.09638981114;771902.830160261;0;37;34;34;131;114;38;16;172;182;2015245917745.2515;773837764484.8047;1692625963644.772;30302.0968425541;2632.1034892270955;-0.0;6251.236943361459;5850222.882316873;1360381.0451352943;82198.56310857716;1269830.0659566019;4.243530064031057;0.19899965588623486
9273;2019-05-23 03:35:41.797;579;576;170;173;162;45;99;33;1;39;762;192;15;44;252;227;241;527;151;222;98;7;581;358;362;136;363;301;584;143.0;-1.0;803.0;37.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;11826.7470703125;7727.7578125;0.0;1346.68212890625;590.0;214710;424.0;0.0;Calculated values ==>;1558575341.797;331.06;330.76000000000005;290.16;290.46000000000004;289.36;277.66;274.1680685717883;283.06;276.46000000000004;273.26000000000005;277.06;349.36;292.36;274.66;277.56;298.36;295.86;297.26000000000005;325.86;295.36;282.96000000000004;315.56;332.16;273.86;241.71165711629368;267.7187500070086;274.1680685717883;288.26000000000005;5810000.0;3579999.9999999995;3620000.0000000005;1360000.0;3629999.9999999995;3010000.0;5840000.0;0.02383333333333333;0.0;0.13383333333333333;0.006166666666666667;0.0;0.02383333333333333;0.0;7727.7578125;0.0;1346.68212890625;11826.7470703125;482644.7707454912;481876.1369684447;244100.91834966786;245126.2851548547;241436.0328754896;430280.9020939914;444603.8499484956;442171.7392844028;473111.07959547755;530048.2812349753;467368.06494401273;444213.19900484144;448311.18344306457;466077.4508732314;463527.3134515757;419847.6455522647;474774.3439286198;462262.3786986088;444447.176592924;178127.92459426197;247525.65490268572;469978.3967039981;202378.5091025899;202378.5091025899;274.1222587763584;3263118.09570117;1654119.7623856033;337233.5930436119;771902.830160261;0;37;34;34;131;114;38;16;172;182;2015463121364.989;773919365844.706;1692806866659.5535;32092.327305999297;1650.1993068753504;-0.0;5769.303241852962;5850742.8445167085;1360416.7315866498;82198.56310857716;1269930.2387942104;4.354189361531498;0.19936033875570375
9274;2019-05-23 03:36:41.797;580;578;168;171;160;45;100;33;14;40;765;190;25;42;252;227;242;534;151;222;100;7;581;358;363;137;363;301;584;146.0;69.0;857.0;115.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;11546.748046875;7579.0947265625;0.0;1346.91381835938;588.0;214711;423.0;0.0;Calculated values ==>;1558575401.797;331.16;330.96000000000004;289.96000000000004;290.26000000000005;289.16;277.66;274.1680685717883;283.16;276.46000000000004;274.56;277.16;349.66;292.16;275.66;277.36;298.36;295.86;297.36;326.56;295.36;283.16;315.46000000000004;331.96000000000004;273.86;241.92719264551067;267.7187500070086;274.1680685717883;288.26000000000005;5810000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3010000.0;5840000.0;0.024333333333333332;0.0115;0.14283333333333334;0.019166666666666665;0.0;0.024333333333333332;0.0;7579.0947265625;0.0;1346.91381835938;11546.748046875;482785.716165537;482159.67740063334;243425.55694607;244441.02875157192;240784.26042417772;430280.9020939914;444560.2106271954;444068.8471814032;473078.44118532055;530361.0249238308;467125.24897544575;445645.04530121887;448033.6816270905;466077.4508732314;463527.3134515757;420158.7298968136;475808.47934787703;462110.72912221303;444560.2106271954;177710.07569661198;246688.97952812296;469843.0551361263;202163.62380254074;202163.62380254074;274.0386850792749;3263312.8748271465;1654247.3194900954;337256.0396765058;771902.830160261;0;37;34;34;131;114;38;16;172;182;2015680621364.989;774001265844.706;1692987466659.5535;34552.129405947526;5130.522433893722;0.0;5898.316946066597;5851298.214989308;1360473.237601156;82198.56310857716;1270027.468962443;5.106534298786823;0.27500655295715826
9275;2019-05-23 03:37:41.778;582;579;167;169;158;46;101;33;27;40;765;190;36;42;252;227;242;536;151;222;100;8;582;359;364;138;364;301;585;133.0;76.0;686.0;64.0;0.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;11368.326171875;7503.62060546875;0.0;1345.13232421875;586.0;214712;422.0;0.0;Calculated values ==>;1558575461.778;331.36;331.06;289.86;290.06;288.96000000000004;277.76000000000005;274.27422755570615;283.26000000000005;276.46000000000004;275.86;277.16;349.66;292.16;276.76000000000005;277.36;298.36;295.86;297.36;326.76000000000005;295.36;283.16;315.36;331.76000000000005;273.96000000000004;242.14157278889297;267.7187500070086;274.27422755570615;288.26000000000005;5820000.0;3590000.0;3640000.0;1380000.0;3640000.0;3010000.0;5850000.0;0.022166666666666668;0.012666666666666666;0.11433333333333334;0.010666666666666666;0.0;0.022166666666666668;0.0;7503.62060546875;0.0;1345.13232421875;11368.326171875;482953.4358014442;482186.53335570806;243055.31452052252;243726.56902708145;240106.690050871;430214.79039162316;444516.696244341;445928.9489011945;472947.9820155742;530361.0249238308;467125.24897544575;447196.8515329987;448033.6816270905;465933.5026396987;463378.2884684054;419829.0857820365;475979.4299871994;461958.7606167715;444359.4506210067;177292.22831007556;245852.32104278926;469805.9777390899;202530.34812016235;202530.34812016235;274.1858420465817;3263503.7733092234;1654372.9689833065;337278.4662904191;771902.830160261;0;37;34;34;131;114;38;16;172;182;2015898652300.6616;774083739719.9604;1693168009470.1104;27828.573355964676;2850.940049268561;0.0;5360.545105435383;5851817.88956485;1360539.7287265281;82198.56310857716;1270121.2631022756;4.07289691519745;0.1995224336555582
9276;2019-05-23 03:38:41.799;583;580;166;168;156;46;103;34;40;41;764;190;46;48;252;227;242;539;151;222;102;7;584;358;363;136;363;302;587;187.0;-1.0;739.0;19.0;0.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;11061.314453125;7409.4453125;0.0;1348.26159667969;585.0;214713;422.0;0.0;Calculated values ==>;1558575521.799;331.46000000000004;331.16;289.76000000000005;289.96000000000004;288.76000000000005;277.76000000000005;274.1680685717883;283.46000000000004;276.56;277.16;277.26000000000005;349.56000000000006;292.16;277.76000000000005;277.96000000000004;298.36;295.86;297.36;327.06;295.36;283.36;315.36;331.66;273.86;241.71165711629368;267.8393353686513;274.1680685717883;288.26000000000005;5840000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3020000.0;5870000.0;0.03116666666666667;0.0;0.12316666666666666;0.0031666666666666666;0.0;0.03116666666666667;0.0;7409.4453125;0.0;1348.26159667969;11061.314453125;482866.5448316374;482098.7089008135;242653.41821882033;243319.76679530743;239405.66418838163;430280.9020939914;445029.4078903859;447566.28926109587;473306.2826088756;530180.8496845886;466983.26394718443;448401.4392639541;448678.4000570146;466077.4508732314;463527.3134515757;419161.3666534257;476174.6630003575;462110.72912221303;444873.2866390601;177292.22831007556;245433.99809710225;469978.3967039981;202429.51302886588;202429.51302886588;274.1420782381499;3263690.7524005985;1654497.2880288756;337300.91909545794;771902.830160261;0;37;34;34;131;114;38;16;172;182;2016116828635.3289;774165968489.835;1693348972784.8342;30192.679605936326;847.2381316379185;-0.0;7556.1642775177215;5852301.569234116;1360570.5576643418;82198.56310857716;1270228.9400207049;4.407099074603212;0.17359639448840816
9277;2019-05-23 03:39:41.779;584;580;166;167;154;46;104;33;49;41;763;190;55;52;252;227;242;542;151;222;104;7;581;359;364;138;364;303;584;129.0;-1.0;639.0;82.0;0.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;10872.14453125;7320.9951171875;0.0;1354.75048828125;582.0;214714;423.0;0.0;Calculated values ==>;1558575581.779;331.56;331.16;289.76000000000005;289.86;288.56;277.76000000000005;274.27422755570615;283.56;276.46000000000004;278.06;277.26000000000005;349.46000000000004;292.16;278.66;278.36;298.36;295.86;297.36;327.36;295.36;283.56;315.46000000000004;331.36;273.86;242.14157278889297;267.9596281332873;274.27422755570615;288.26000000000005;5810000.0;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;5840000.0;0.021500000000000002;0.0;0.1065;0.013666666666666666;0.0;0.021500000000000002;0.0;7320.9951171875;0.0;1354.75048828125;10872.14453125;483348.3944353735;482442.7623310343;242756.45338861455;243090.23898900076;238860.2387641129;430214.79039162316;444986.7415634114;448630.7726451126;473045.8727645816;530000.5021584429;466841.0120987474;449459.0287276079;449045.67269265273;465933.5026396987;463378.2884684054;420158.7298968136;476981.8966481522;461958.7606167715;444986.7415634114;177710.07569661198;244179.05427248686;469707.477533517;202436.02420775185;202436.02420775185;274.1491955213569;3263873.4702992514;1654620.0007812718;337323.4366878062;771902.830160261;0;37;34;34;131;114;38;16;172;182;2016334855935.3982;774248141089.8611;1693530412284.8918;26219.74070857892;3652.70986211879;-0.0;5214.84042314668;5852771.516035719;1360608.044731113;82198.56310857716;1270335.329584898;4.044296892675961;0.20750975341786604
9278;2019-05-23 03:40:41.799;586;581;166;168;153;45;106;34;55;41;762;190;60;59;252;227;242;541;151;222;106;7;583;358;363;136;363;304;586;-1.0;-1.0;853.0;0.0;0.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;10749.1962890625;7334.83447265625;0.0;1360.41174316406;579.0;214715;424.0;0.0;Calculated values ==>;1558575641.799;331.76000000000005;331.26000000000005;289.76000000000005;289.96000000000004;288.46000000000004;277.66;274.1680685717883;283.76000000000005;276.56;278.66;277.26000000000005;349.36;292.16;279.16;279.06;298.36;295.86;297.36;327.26000000000005;295.36;283.76000000000005;315.56;331.06;273.86;241.71165711629368;268.0796299477929;274.1680685717883;288.26000000000005;5830000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;5860000.0;0.0;0.0;0.14216666666666666;0.0;0.0;0.0;0.0;7334.83447265625;0.0;1360.41174316406;10749.1962890625;483402.6950590496;482355.25089620444;242687.64132561145;243354.90194868375;238485.33414858568;430280.9020939914;445496.1318083351;449275.13823886396;473306.2826088756;529819.9816690114;466698.49200283975;449962.7772143524;449825.5836211171;466077.4508732314;463527.3134515757;419496.65349295776;476591.20758618036;462110.72912221303;445496.1318083351;178127.92459426197;242924.1476594651;469978.3967039981;202496.42290420205;202436.02420775185;274.1680685717883;3264053.7081986433;1654742.1734051195;337346.07058184507;771902.830160261;0;37;34;34;131;114;38;16;172;182;2016553028635.3289;774330368489.835;1693712572984.834;35083.7073634111;0.0;-0.0;0.0;5853282.548390179;1360638.4941263704;82198.56310857716;1270378.8010740783;4.034814712846092;0.22319623031705935
9279;2019-05-23 03:41:41.790;587;582;167;169;153;44;110;33;59;41;763;190;63;62;252;227;243;544;151;223;109;7;583;357;362;137;362;304;586;165.0;-1.0;878.0;143.0;0.0;0;98;38;1;0;0;0;0;0;0;1;0;0;0;0;10929.4599609375;7484.83740234375;0.0;1347.74328613281;578.0;214716;426.0;0.0;Calculated values ==>;1558575701.79;331.86;331.36;289.86;290.06;288.46000000000004;277.56;274.0616903277293;284.16;276.46000000000004;279.06;277.26000000000005;349.46000000000004;292.16;279.46000000000004;279.36;298.36;295.86;297.46000000000004;327.56;295.46000000000004;284.06;315.76000000000005;330.96000000000004;273.86;241.92719264551067;268.0796299477929;274.0616903277293;288.26000000000005;5830000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;5860000.0;0.0275;0.0;0.14633333333333332;0.02383333333333333;0.0;0.0275;0.0;7484.83740234375;0.0;1347.74328613281;10929.4599609375;483543.2257177502;482496.87208245014;243020.51570203455;243690.83117704242;238485.33414858568;430346.717906069;446309.27618188073;449825.5836211171;473176.1828425327;529924.4241206498;466698.49200283975;450373.3729486141;450236.6707993473;466221.12760670384;463676.0370021611;419810.9553126288;477030.64715258864;462396.02367842785;446155.5595720534;178963.62700411686;242505.85365607988;469843.0551361263;201832.59652929098;201832.59652929098;273.90519998909855;3264234.3365688836;1654865.652146025;337368.6351552051;771902.830160261;0;37;34;34;131;114;38;16;172;182;2016770496010.1006;774412256204.749;1693894945624.6426;36289.64044443722;6387.582596796242;-0.0;6718.881483675966;5853877.237071269;1360691.7159968095;82198.56310857716;1270434.7833544484;5.592488341414659;0.30644477810755155
9280;2019-05-23 03:42:41.790;589;583;169;170;154;44;112;33;61;41;764;190;65;66;252;227;243;545;151;223;112;6;586;356;361;137;361;306;588;-2.0;-1.0;624.0;93.0;0.0;0;99;41;1;0;0;0;0;0;0;1;0;0;0;0;11100.6865234375;7695.17138671875;0.0;1350.14208984375;575.0;214717;432.0;0.0;Calculated values ==>;1558575761.79;332.06;331.46000000000004;290.06;290.16;288.56;277.56;273.955091788801;284.36;276.46000000000004;279.26000000000005;277.26000000000005;349.56000000000006;292.16;279.66;279.76000000000005;298.36;295.86;297.46000000000004;327.66;295.46000000000004;284.36;316.36;330.66;273.76000000000005;241.92719264551067;268.3187672390254;273.955091788801;288.26000000000005;5860000.0;3560000.0;3610000.0;1370000.0;3610000.0;3060000.0;5880000.0;0.0;0.0;0.10400000000000001;0.015500000000000002;0.0;0.0;0.0;7695.17138671875;0.0;1350.14208984375;11100.6865234375;483485.08222425834;482409.731328204;243619.74813037296;243956.2913335781;238742.10223152337;430412.23801567365;446808.8369519566;449735.29261782207;473176.1828425327;529876.7049705541;466412.6412963362;450285.02137613384;450422.0409547465;466364.5342688999;463824.4608297027;418805.29754337063;476933.44979368773;462547.07517204626;446808.8369519566;181470.77258748977;241250.99604349316;469744.696391452;201527.1706112055;201832.59652929098;273.7815202016819;3264417.9211229202;1654992.1522192673;337391.11753333826;771902.830160261;0;37;34;34;131;114;38;16;172;182;2016987396010.1006;774494456204.749;1694077945624.6426;25813.644688688124;4157.371649593821;-0.0;0.0;5854394.764447379;1360779.5906155296;82198.56310857716;1270490.774033479;3.313430365452836;0.22577914398787122
9281;2019-05-23 03:43:41.761;591;585;170;171;155;43;116;32;63;41;765;190;67;68;252;228;243;549;150;224;115;6;589;356;361;138;361;306;591;143.0;-1.0;580.0;144.0;0.0;0;99;44;1;0;0;0;0;0;0;1;0;0;0;0;11312.974609375;7911.3798828125;0.0;1357.80554199219;571.0;214718;445.0;0.0;Calculated values ==>;1558575821.761;332.26000000000005;331.66;290.16;290.26000000000005;288.66;277.46000000000004;273.955091788801;284.76000000000005;276.36;279.46000000000004;277.26000000000005;349.66;292.16;279.86;279.96000000000004;298.36;295.96000000000004;297.46000000000004;328.06;295.56;284.66;317.66;330.26000000000005;273.76000000000005;242.14157278889297;268.3187672390254;273.955091788801;288.16;5890000.0;3560000.0;3610000.0;1380000.0;3610000.0;3060000.0;5910000.0;0.02383333333333333;0.0;0.09666666666666666;0.024;0.0;0.02383333333333333;0.0;7911.3798828125;0.0;1357.80554199219;11312.974609375;483427.55356347834;482350.33031988714;243849.21701199262;244185.8972688467;238969.54973011318;430412.23801567365;447417.13752108946;450010.4892693166;473045.8727645816;529981.2530329811;466412.6412963362;450558.8976513175;450695.592528704;466364.5342688999;463955.8763240681;417772.7149097219;477154.8925339739;462680.31809272245;447265.42853054777;186903.13564328075;239577.9089402584;469608.95739645907;201401.42165740623;201401.42165740623;273.7323921695789;3264604.6113549774;1655122.1439533646;337413.67285657575;771902.830160261;0;37;34;34;131;114;38;16;172;182;2017203891319.9421;774576916329.6887;1694261456884.5083;24032.209869151335;6436.980857737268;-0.0;5859.7588304765395;5854809.945800365;1360867.8342146617;82198.56310857716;1270539.5817552241;3.9193249344378747;0.22158371966508222
9282;2019-05-23 03:44:41.781;594;588;172;173;156;43;117;32;65;41;765;190;68;69;252;228;243;552;150;224;116;6;588;357;362;137;362;306;591;179.0;30.0;551.0;152.0;0.0;0;94;47;1;0;0;0;0;0;0;1;0;0;0;0;11595.587890625;8100.88427734375;0.0;1329.16516113281;569.0;214719;471.0;0.0;Calculated values ==>;1558575881.781;332.56;331.96000000000004;290.36;290.46000000000004;288.76000000000005;277.46000000000004;274.0616903277293;284.86;276.36;279.66;277.26000000000005;349.66;292.16;279.96000000000004;280.06;298.36;295.96000000000004;297.46000000000004;328.36;295.56;284.76000000000005;320.26000000000005;330.06;273.76000000000005;241.92719264551067;268.3187672390254;274.0616903277293;288.16;5880000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3060000.0;5910000.0;0.029833333333333333;0.005;0.09183333333333334;0.025333333333333333;0.0;0.029833333333333333;0.0;8100.88427734375;0.0;1329.16516113281;11595.587890625;483962.8924002091;482776.1982210225;244524.1636939273;244864.04980263888;239285.81440823802;430346.717906069;447378.2344853216;450285.02137613384;473176.1828425327;529981.2530329811;466412.6412963362;450695.592528704;450832.1266395217;466221.12760670384;463807.71923720936;418120.02489143173;477594.19622730947;462529.5463882496;447226.26867977355;197768.88456892778;238741.38928724395;469744.696391452;201643.11564267063;201643.11564267063;273.831277761476;3264795.5796773126;1655255.6239665018;337436.07174290216;771902.830160261;0;37;34;34;131;114;38;16;172;182;2017420863619.8733;774659443829.6625;1694445118084.45;22833.61500985637;6791.906712302461;0.0;7326.564065606904;5855200.624523746;1360978.111691287;82198.56310857716;1270649.504407998;3.9185463479113425;0.21065128125506682
