;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9283;2019-05-23 03:45:41.772;597;590;173;174;158;43;118;33;61;41;766;190;66;70;252;228;244;555;151;224;117;6;593;357;362;137;362;307;595;226.0;-1.0;883.0;199.0;0.0;0;91;50;1;0;0;0;0;0;0;1;0;0;0;0;11911.8984375;8330.5771484375;0.0;1313.19311523438;565.0;214720;505.0;0.0;Calculated values ==>;1558575941.772;332.86;332.16;290.46000000000004;290.56;288.96000000000004;277.46000000000004;274.0616903277293;284.96000000000004;276.46000000000004;279.26000000000005;277.26000000000005;349.76;292.16;279.76000000000005;280.16;298.36;295.96000000000004;297.56;328.66;295.56;284.86;323.66;329.66;273.76000000000005;241.92719264551067;268.43790593516167;274.0616903277293;288.26000000000005;5930000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3070000.0;5950000.0;0.03766666666666666;0.0;0.14716666666666667;0.033166666666666664;0.0;0.03766666666666666;0.0;8330.5771484375;0.0;1313.19311523438;11911.8984375;483822.8745945392;482604.3953249295;244717.30799601163;245056.8296411681;239800.73163060157;430346.717906069;447529.95785919396;449552.194433706;473176.1828425327;530009.779551569;466269.30776758626;450240.99059172784;450789.0488157485;466221.12760670384;463807.71923720936;416694.4386158034;477550.29985863046;462529.5463882496;447378.2344853216;211980.4382156667;237068.3971897606;469744.696391452;201712.4142649092;201712.4142649092;273.85832364832305;3264991.4460129286;1655392.5322727903;337458.08809232176;771902.830160261;0;37;34;34;131;114;38;16;172;182;2017638031040.5085;774741631499.9028;1694628990499.9878;36473.754314841266;8889.737357197;-0.0;9253.412561635534;5855694.778468685;1361108.77245686;82198.56310857716;1270787.650155325;5.663438960114583;0.3104944572876468
9284;2019-05-23 03:46:41.762;601;593;173;174;158;43;120;32;35;41;767;190;48;67;252;228;244;559;150;225;119;6;595;357;362;138;362;306;597;227.0;80.0;502.0;230.0;0.0;0;91;52;1;0;0;0;0;0;0;1;0;0;0;0;12035.634765625;8532.1064453125;0.0;1311.51550292969;559.0;214721;535.0;0.0;Calculated values ==>;1558576001.762;333.26000000000005;332.46000000000004;290.46000000000004;290.56;288.96000000000004;277.46000000000004;274.0616903277293;285.16;276.36;276.66;277.26000000000005;349.86;292.16;277.96000000000004;279.86;298.36;295.96000000000004;297.56;329.06;295.66;285.06;326.66;329.06;273.76000000000005;242.14157278889297;268.3187672390254;274.0616903277293;288.16;5950000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;5970000.0;0.03783333333333334;0.013333333333333334;0.08366666666666665;0.03833333333333333;0.0;0.03783333333333334;0.0;8532.1064453125;0.0;1311.51550292969;12035.634765625;484162.6058249008;482803.500533029;244644.756043089;244983.28996129482;239740.69928974358;430346.717906069;447832.684704516;446092.96027638344;473045.8727645816;530190.3213035207;466412.6412963362;447929.68506599474;450558.8976513175;466221.12760670384;463807.71923720936;415969.72382303595;477895.6221394424;462662.94749955734;447681.4406549193;224522.8720964353;234559.02529450474;469608.95739645907;201410.19665040946;201410.19665040946;273.7402864294178;3265190.97552919;1655533.0312157;337479.95701871463;771902.830160261;0;37;34;34;131;114;38;16;172;182;2017855194840.543;774824117749.9159;1694812859850.017;20471.79122337315;10280.952495265234;0.0;9317.26206483729;5856169.245590543;1361268.5015796977;82198.56310857716;1270942.379984633;4.07065671499413;0.23341879513541067
9285;2019-05-23 03:47:41.793;605;595;172;174;159;44;119;33;6;41;766;190;25;62;252;228;245;562;150;224;119;6;597;358;363;138;363;306;599;217.0;77.0;453.0;195.0;0.0;0;92;53;1;0;0;0;0;0;0;1;0;0;0;0;12278.44921875;8606.1220703125;0.0;1314.46411132812;551.0;214722;556.0;0.0;Calculated values ==>;1558576061.793;333.66;332.66;290.36;290.56;289.06;277.56;274.1680685717883;285.06;276.46000000000004;273.76000000000005;277.26000000000005;349.76;292.16;275.66;279.36;298.36;295.96000000000004;297.66;329.36;295.56;285.06;328.76000000000005;328.26000000000005;273.76000000000005;242.14157278889297;268.3187672390254;274.1680685717883;288.16;5970000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;5990000.0;0.036166666666666666;0.012833333333333334;0.0755;0.0325;0.0;0.036166666666666666;0.0;8606.1220703125;0.0;1314.46411132812;12278.44921875;484502.90836194914;482860.8902454005;244236.7430614755;244910.29913236893;239998.0461086867;430280.9020939914;447491.43718633126;441867.40411234536;473045.8727645816;530085.791799281;466412.6412963362;444657.03686278535;449872.9745629245;466077.4508732314;463659.26402989647;415586.21035006933;478095.041888588;462378.4611214822;447491.43718633126;233304.39079467155;231213.40812182956;469608.95739645907;201721.62695416287;201721.62695416287;273.86641808631265;3265393.697581025;1655675.923576018;337501.85148843104;771902.830160261;0;37;34;34;131;114;38;16;172;182;2018072807215.1765;774906960529.7764;1694996554709.7078;18131.006175442777;8706.338239374627;0.0;8888.674803396756;5856491.101774814;1361426.810753055;82198.56310857716;1271094.1745116187;3.6012004294998183;0.19683951964156718
9286;2019-05-23 03:48:41.773;607;598;172;173;158;44;121;33;-1;41;765;189;17;50;252;228;245;566;148;224;120;6;602;358;363;138;363;306;605;305.0;85.0;757.0;225.0;0.0;0;91;55;1;0;0;0;0;0;0;1;0;0;0;0;12440.7255859375;8769.021484375;0.0;1307.41577148438;540.0;214723;568.0;0.0;Calculated values ==>;1558576121.773;333.86;332.96000000000004;290.36;290.46000000000004;288.96000000000004;277.56;274.1680685717883;285.26000000000005;276.46000000000004;273.06;277.26000000000005;349.66;292.06;274.86;278.16;298.36;295.96000000000004;297.66;329.76000000000005;295.56;285.16;329.96000000000004;327.16;273.76000000000005;242.14157278889297;268.3187672390254;274.1680685717883;287.96000000000004;6020000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;6050000.0;0.05083333333333333;0.014166666666666666;0.12616666666666668;0.0375;0.0;0.05083333333333333;0.0;8769.021484375;0.0;1307.41577148438;12440.7255859375;484226.8458890516;482607.14228600287;244026.5994506298;244359.81705536775;239504.27533510022;430280.9020939914;447794.67067300616;440817.3637915739;473045.8727645816;529981.2530329811;466289.97760267474;443492.7161922392;448209.4260714224;466077.4508732314;463659.26402989647;413689.20556122;477963.0073058263;462378.4611214822;447643.17401348066;238323.1353838712;226613.5671989835;469608.95739645907;201895.5635741107;201895.5635741107;273.93426773864826;3265599.6220400883;1655820.6681747322;337523.6932044618;771902.830160261;0;37;34;34;131;114;38;16;172;182;2018290534615.2458;774989732929.8027;1695180093509.766;30143.96712743661;10039.252268338061;0.0;12492.170197334637;5856893.259121984;1361582.9719362508;82198.56310857716;1271272.2888287785;5.22758076645383;0.261849861347935
9287;2019-05-23 03:49:41.784;608;599;171;172;158;44;122;34;2;41;764;189;18;44;253;228;246;569;149;224;122;6;606;359;364;139;364;307;608;261.0;80.0;438.0;233.0;0.0;0;93;60;1;0;0;0;0;0;0;1;0;0;0;0;12816.4931640625;9123.44921875;0.0;1323.41430664062;527.0;214724;574.0;0.0;Calculated values ==>;1558576181.784;333.96000000000004;333.06;290.26000000000005;290.36;288.96000000000004;277.56;274.27422755570615;285.36;276.56;273.36;277.26000000000005;349.56000000000006;292.06;274.96000000000004;277.56;298.46000000000004;295.96000000000004;297.76000000000005;330.06;295.56;285.36;330.56;325.86;273.76000000000005;242.35481222062532;268.43790593516167;274.27422755570615;288.06;6060000.0;3590000.0;3640000.0;1390000.0;3640000.0;3070000.0;6080000.0;0.0435;0.013333333333333334;0.073;0.03883333333333334;0.0;0.0435;0.0;9123.44921875;0.0;1323.41430664062;12816.4931640625;483920.8634808626;482408.9434429371;243592.77218535147;243923.19857115368;239417.10460653217;430214.79039162316;447756.78441579134;441056.33201739576;472915.35137376806;529800.5685820328;466146.41216662485;443435.5918674444;447177.4714065356;466064.25039095;463510.5090081324;412486.20094701234;478045.461454189;462227.06044939905;447756.78441579134;240832.718256323;221177.93781777218;469472.9803218919;201897.48839648548;201897.48839648548;273.93953569552804;3265810.137450135;1655969.7994327736;337545.6208077399;771902.830160261;0;37;34;34;131;114;38;16;172;182;2018508674599.9478;775072848164.6891;1695364027224.5146;17458.59558432645;10390.84826976995;0.0;10694.879376839805;5857290.019870178;1361753.2539864893;82198.56310857716;1271465.5496662916;3.6895593722705384;0.19944619412371364
9288;2019-05-23 03:50:41.824;608;599;169;170;156;45;122;35;10;42;764;189;25;40;253;227;247;571;150;224;122;6;604;360;365;139;365;307;607;142.0;78.0;927.0;168.0;0.0;0;93;64;1;0;0;0;0;0;0;1;0;0;0;0;12921.3388671875;9487.6845703125;0.0;1328.78625488281;512.0;214725;577.0;0.0;Calculated values ==>;1558576241.824;333.96000000000004;333.06;290.06;290.16;288.76000000000005;277.66;274.38016830617;285.36;276.66;274.16;277.36;349.56000000000006;292.06;275.66;277.16;298.46000000000004;295.86;297.86;330.26000000000005;295.56;285.36;330.86;324.36;273.76000000000005;242.35481222062532;268.43790593516167;274.38016830617;288.16;6040000.0;3600000.0;3650000.0;1390000.0;3650000.0;3070000.0;6070000.0;0.023666666666666666;0.013000000000000001;0.1545;0.028;0.0;0.023666666666666666;0.0;9487.6845703125;0.0;1328.78625488281;12921.3388671875;484144.8506130538;482522.8262777136;242969.20448901763;243297.2435980093;238820.9706832238;430148.3826014536;447567.024376769;442253.9184824793;473013.37450241524;529800.5685820328;466146.41216662485;444457.2815188539;446610.8889343629;465920.2808716204;463228.9603270487;413661.48490794236;478459.2587677468;462075.34251113114;447567.024376769;242087.5637286956;214906.75144652807;469472.9803218919;202538.63047215217;202538.63047215217;274.19365478906633;3266024.762371548;1656124.9956094383;337567.73721351946;771902.830160261;0;37;34;34;131;114;38;16;172;182;2018727520399.8086;775156303764.6361;1695548350024.3975;37036.01199759554;7474.161795792712;0.0;5799.005322409265;5857744.444347559;1361902.2283203301;82198.56310857716;1271603.0903380574;4.651163945139111;0.27028705411855924
9289;2019-05-23 03:51:41.765;607;598;167;168;154;45;123;35;16;42;763;189;31;41;253;227;247;570;150;223;122;6;597;361;366;139;366;308;599;123.0;77.0;644.0;282.0;0.0;0;94;68;1;0;0;0;0;0;0;1;0;0;0;0;12911.6845703125;9537.5927734375;0.0;1333.1015625;500.0;214726;578.0;0.0;Calculated values ==>;1558576301.765;333.86;332.96000000000004;289.86;289.96000000000004;288.56;277.66;274.4858918419099;285.46000000000004;276.66;274.76000000000005;277.36;349.46000000000004;292.06;276.26000000000005;277.26000000000005;298.46000000000004;295.86;297.86;330.16;295.46000000000004;285.36;330.96000000000004;323.16;273.76000000000005;242.35481222062532;268.5567601203482;274.4858918419099;288.16;5970000.0;3610000.0;3660000.0;1390000.0;3660000.0;3080000.0;5990000.0;0.0205;0.012833333333333334;0.10733333333333334;0.047;0.0;0.0205;0.0;9537.5927734375;0.0;1333.1015625;12911.6845703125;484784.6005498297;483287.64181661146;242579.1582650075;242907.7863807204;238424.62223370926;430081.6785162784;447529.1425668424;442936.2754991869;473013.37450241524;529619.7100872716;466002.57132472435;445126.96148863033;446560.2727653208;465776.03838283056;463079.3272856336;416287.2414603583;479262.9947191476;461788.64601299;447376.64309987566;242505.85365607988;209890.3038832737;469472.9803218919;202328.80688185888;202328.80688185888;274.11664443726926;3266239.825880386;1656283.3836863143;337589.89779938833;771902.830160261;0;37;34;34;131;114;38;16;172;182;2018946604755.6243;775239621754.9463;1695732668600.0837;25825.201631593205;12555.77615168155;0.0;5023.480642469344;5858267.772683694;1362068.9803362994;82198.56310857716;1271693.1890371735;3.9927954079485994;0.28377484455181134
9290;2019-05-23 03:52:41.795;604;595;168;168;152;46;97;36;7;42;763;189;29;42;253;227;245;560;151;223;97;6;592;361;365;139;365;308;594;125.0;1.0;518.0;120.0;0.0;0;93;74;1;0;0;0;0;0;0;1;0;0;0;0;13171.7998046875;9777.248046875;0.0;1326.38781738281;491.0;214727;577.0;0.0;Calculated values ==>;1558576361.795;333.56;332.66;289.96000000000004;289.96000000000004;288.36;277.76000000000005;274.4858918419099;282.86;276.76000000000005;273.86;277.36;349.46000000000004;292.06;276.06;277.36;298.46000000000004;295.86;297.66;329.16;295.46000000000004;282.86;330.86;322.26000000000005;273.76000000000005;242.35481222062532;268.5567601203482;274.4858918419099;288.26000000000005;5920000.0;3610000.0;3650000.0;1390000.0;3650000.0;3080000.0;5940000.0;0.020833333333333332;0.00016666666666666666;0.08633333333333333;0.02;0.0;0.020833333333333332;0.0;9777.248046875;0.0;1326.38781738281;13171.7998046875;484919.4363695879;483427.4276104965;243077.32360966108;243077.32360966108;237942.85003125825;430081.6785162784;443682.745899795;441596.2569172708;473013.37450241524;529619.7100872716;466002.57132472435;444837.77879090665;446702.48507869197;465920.2808716204;463079.3272856336;417388.76080441335;478401.56030319276;461940.96994019573;443682.745899795;242087.5637286956;206128.24275125185;469472.9803218919;202723.75037144855;202723.75037144855;274.27014735216727;3266457.296931259;1656444.421171577;337612.07129208255;771902.830160261;0;37;34;34;131;114;38;16;172;182;2019166014405.5198;775323063454.9065;1695917560999.9956;20622.659731789317;5334.984599008868;0.0;5019.9790735072165;5858655.031727627;1362218.144553987;82198.56310857716;1271776.9263825156;2.789863048735344;0.1572774724992943
9291;2019-05-23 03:53:41.766;599;591;171;171;152;44;101;35;-18;43;763;189;-17;39;253;227;244;553;151;223;101;6;586;359;364;139;364;307;588;-2.0;82.0;274.0;156.0;0.0;0;91;75;1;0;0;0;0;0;0;1;0;0;0;0;13062.6279296875;9798.7421875;0.0;1315.92504882812;485.0;214728;574.0;0.0;Calculated values ==>;1558576421.766;333.06;332.26000000000005;290.26000000000005;290.26000000000005;288.36;277.56;274.27422755570615;283.26000000000005;276.66;271.36;277.46000000000004;349.46000000000004;292.06;271.46000000000004;277.06;298.46000000000004;295.86;297.56;328.46000000000004;295.46000000000004;283.26000000000005;330.56;321.66;273.76000000000005;242.35481222062532;268.43790593516167;274.27422755570615;288.26000000000005;5860000.0;3590000.0;3640000.0;1390000.0;3640000.0;3070000.0;5880000.0;0.0;0.013666666666666666;0.04566666666666667;0.026000000000000002;0.0;0.0;0.0;9798.7421875;0.0;1315.92504882812;13062.6279296875;484887.5411262342;483540.63088673406;244294.42068133564;244294.42068133564;238113.32824564635;430214.79039162316;444516.696244341;437985.2681005028;473111.3802909942;529695.9489754178;466146.41216662485;438141.6509260687;446468.7530850537;466064.25039095;463378.2884684054;419125.8982951839;478101.59068029094;462092.9729319857;444516.696244341;240832.718256323;203620.32615720207;469472.9803218919;201438.10349624534;202723.75037144855;273.76011743525305;3266675.811495774;1656607.4755756725;337634.0799233025;771902.830160261;0;37;34;34;131;114;38;16;172;182;2019384608700.3599;775406423144.8455;1696101971824.8606;10802.320516927757;6968.906797466811;0.0;0.0;5858916.779990004;1362320.6274248757;82198.56310857716;1271818.7393220707;1.5988987287275307;0.1464088930034649
9292;2019-05-23 03:54:41.786;592;586;175;175;155;42;108;35;-9;43;763;189;-18;29;253;227;242;540;150;224;108;6;577;359;364;139;363;306;579;-1.0;81.0;201.0;106.0;0.0;0;92;77;1;0;0;0;0;0;0;1;0;0;0;0;13135.9169921875;9639.123046875;0.0;1320.00036621094;481.0;214729;571.0;0.0;Calculated values ==>;1558576481.786;332.36;331.76000000000005;290.66;290.66;288.66;277.36;274.27422755570615;283.96000000000004;276.66;272.26000000000005;277.46000000000004;349.46000000000004;292.06;271.36;276.06;298.46000000000004;295.86;297.36;327.16;295.56;283.96000000000004;330.26000000000005;321.26000000000005;273.76000000000005;242.35481222062532;268.3187672390254;274.27422755570615;288.16;5770000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;3060000.0;5790000.0;0.0;0.013500000000000002;0.033499999999999995;0.017666666666666667;0.0;0.0;0.0;9639.123046875;0.0;1320.00036621094;13135.9169921875;484915.78235915623;483854.9906865026;246015.8093891145;246015.8093891145;239329.37393599868;430214.79039162316;445609.60758162086;439601.1947501439;473111.3802909942;529772.1475778342;466289.97760267474;438210.9650467479;445233.9253261885;466207.9483817794;463378.2884684054;421450.667666605;477299.05415470636;462227.06044939905;445609.60758162086;239577.9089402584;201948.4348523538;469472.9803218919;201501.82579552996;202723.75037144855;273.78503626628026;3266894.2054771227;1656769.5117799775;337656.0532904359;771902.830160261;0;37;34;34;131;114;38;16;172;182;2019603081500.2905;775489850944.819;1696285933124.8022;7976.328859979566;4734.1570632990615;0.0;0.0;5859073.320897677;1362418.1854655284;82198.56310857716;1271818.7393220707;1.159808631053597;0.10365305836633455
9293;2019-05-23 03:55:41.787;583;579;178;178;158;40;118;34;0;43;763;189;12;25;253;228;240;519;150;225;118;7;570;356;361;138;361;305;572;-2.0;77.0;0.0;92.0;0.0;0;88;76;1;0;0;0;0;0;0;1;0;0;0;0;13179.3681640625;9485.27734375;0.0;1278.97790527344;479.0;214730;567.0;0.0;Calculated values ==>;1558576541.787;331.46000000000004;331.06;290.96000000000004;290.96000000000004;288.96000000000004;277.16;273.955091788801;284.96000000000004;276.56;273.16;277.46000000000004;349.46000000000004;292.06;274.36;275.66;298.46000000000004;295.96000000000004;297.16;325.06;295.66;284.96000000000004;329.86;321.06;273.86;242.14157278889297;268.19934244402924;273.955091788801;288.16;5700000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;5720000.0;0.0;0.012833333333333334;0.0;0.015333333333333334;0.0;0.0;0.0;9485.27734375;0.0;1278.97790527344;13179.3681640625;484450.34353976394;483668.7078178818;247373.03355087468;247373.03355087468;240519.6899280232;430412.23801567365;447719.8343900519;441181.0962547605;473241.6031071014;529848.3059433332;466433.26912357885;442963.5195641987;444856.06423827005;466494.5354798314;463955.8763240681;423048.5287611747;475095.102550776;462813.44064817444;447719.8343900519;237904.88540968279;201112.50472608567;469707.477533517;198438.1332383889;202723.75037144855;272.56351903978;3267113.5031747273;1656928.884439207;337677.71180364134;771902.830160261;0;37;34;34;131;114;38;16;172;182;2019820585125.0278;775572952329.7186;1696469236179.5808;0.0;4159.463279191965;0.0;0.0;5859139.791412586;1362492.300203518;82198.56310857716;1271818.7393220707;0.38641440424494966;0.056942851288495286
9294;2019-05-23 03:56:41.807;573;571;178;179;160;38;128;32;9;42;762;189;27;29;252;228;238;497;151;226;127;7;563;354;359;138;359;303;566;241.0;75.0;0.0;61.0;3.0;0;87;72;1;0;0;0;0;0;0;1;0;0;0;0;13362.982421875;9173.748046875;0.0;1267.78198242188;476.0;214731;563.0;0.0;Calculated values ==>;1558576601.807;330.46000000000004;330.26000000000005;290.96000000000004;291.06;289.16;276.96000000000004;273.7412296467126;285.96000000000004;276.36;274.06;277.36;349.36;292.06;275.86;276.06;298.36;295.96000000000004;296.96000000000004;322.86;295.76000000000005;285.86;329.46000000000004;320.76000000000005;273.86;242.14157278889297;267.9596281332873;273.7412296467126;288.26000000000005;5630000.0;3540000.0;3590000.0;1380000.0;3590000.0;3030000.0;5660000.0;0.04016666666666667;0.0125;0.0;0.010166666666666666;0.0005;0.04066666666666667;0.0;9173.748046875;0.0;1267.78198242188;13362.982421875;483854.01641229563;483235.68685938796;247634.3488827381;248000.80546009794;241377.85749172646;430542.39183029096;449587.8560353512;442934.10434907244;473143.7464358393;529896.1217030672;466719.0363168656;445537.8252269786;445822.8665406856;466650.54303335864;464251.3028343667;424592.3313405672;472608.63788893615;463245.95189034037;449439.8365242237;236231.924509345;199858.6285646581;469707.477533517;200752.86773650732;201329.2793899446;273.4696143469194;3267334.7631582916;1657084.4281480387;337698.94187703176;771902.830160261;0;37;34;34;131;114;38;16;172;182;2020036657124.9592;775655779929.6923;1696651696979.523;0.0;2734.3718662695983;0.0;10089.829323460683;5859139.791412586;1362549.767979254;82198.56310857716;1271902.8492603765;1.228191764401203;0.00351769542370288
9295;2019-05-23 03:57:41.798;565;564;178;179;161;37;136;30;14;42;759;189;32;33;251;229;237;479;150;226;135;7;561;352;357;138;357;300;563;-2.0;0.0;502.0;4.0;8.0;0;84;64;1;0;0;0;0;0;0;1;0;0;0;0;12754.6923828125;8625.4912109375;0.0;1240.34594726562;474.0;214732;560.0;0.0;Calculated values ==>;1558576661.798;329.66;329.56;290.96000000000004;291.06;289.26000000000005;276.86;273.5264737036516;286.76000000000005;276.16;274.56;277.36;349.06000000000006;292.06;276.36;276.46000000000004;298.26000000000005;296.06;296.86;321.06;295.76000000000005;286.66;329.16;320.56;273.86;242.14157278889297;267.5978703862781;273.5264737036516;288.16;5610000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3000000.0;5630000.0;0.0;0.0;0.08366666666666665;0.0006666666666666666;0.0013333333333333333;0.0013333333333333333;0.0;8625.4912109375;0.0;1240.34594726562;12754.6923828125;482971.8881332126;482603.56819970196;247767.70414944994;248136.3409045953;241814.75837405084;430671.36484660726;451123.67132472567;444269.86517575267;473143.7464358393;529811.6624579713;467145.66925969854;446827.4400790702;446967.6594324875;466806.3634841397;464675.8134892198;424907.5315909805;470308.0277719623;463544.24104893836;450978.18160896865;234977.24436692704;199022.72361097817;469707.477533517;200893.30845907633;247767.70414944994;273.51583743797437;3267552.3778018737;1657232.7328932385;337719.8398080137;771902.830160261;0;37;34;34;131;114;38;16;172;182;2020251424905.5874;775738567509.9344;1696832569845.052;20362.50524529525;179.2094460496271;-0.0;270.94730327935827;5859309.453503662;1362574.0441816177;82198.56310857716;1271989.1761148812;2.109568773625986;0.11508448839559482
9296;2019-05-23 03:58:41.758;560;560;177;179;162;37;144;28;20;41;757;189;37;39;251;229;237;478;151;227;143;8;563;351;356;138;356;299;566;189.0;-1.0;497.0;83.0;0.0;0;84;56;1;0;0;0;0;0;0;1;0;0;0;0;12580.255859375;8236.291015625;0.0;1228.46765136719;473.0;214733;558.0;0.0;Calculated values ==>;1558576721.758;329.16;329.16;290.86;291.06;289.36;276.86;273.4187578820637;287.56;275.96000000000004;275.16;277.26000000000005;348.86;292.06;276.86;277.06;298.26000000000005;296.06;296.86;320.96000000000004;295.86;287.46000000000004;328.96000000000004;320.46000000000004;273.96000000000004;242.14157278889297;267.47669482898436;273.4187578820637;288.26000000000005;5630000.0;3510000.0;3560000.0;1380000.0;3560000.0;2990000.0;5660000.0;0.0315;0.0;0.08283333333333333;0.013833333333333333;0.0;0.0315;0.0;8236.291015625;0.0;1228.46765136719;12580.255859375;482045.04894539923;481697.96735733893;247270.16511600112;248000.80546009794;242045.2002915254;430735.4089219946;452456.14026116463;445326.94577851886;473045.8727645816;529679.4811607535;467287.34786583885;447715.9441943271;447993.4676947062;466948.68245374196;464822.24696235475;424316.5891919679;469757.16172476014;463824.4608297027;452312.59701289353;234140.81001818314;198604.77482894104;469805.9777390899;200307.1018651454;200307.1018651454;273.28151344455296;3267763.3616201417;1657373.1540680896;337740.3995389692;771902.830160261;0;37;34;34;131;114;38;16;172;182;2020465182304.8735;775821312309.6581;1697012150044.4521;20295.810404157764;3728.0677829228985;-0.0;7938.1730971540655;5859648.046920078;1362606.583117988;82198.56310857716;1272057.5398450987;3.3769536454955347;0.14629018746546657
9297;2019-05-23 03:59:41.789;559;558;176;177;164;38;145;28;31;40;753;189;42;41;250;230;238;485;151;227;144;8;565;352;356;138;356;297;568;319.0;-1.0;560.0;83.0;0.0;0;84;47;1;0;0;0;0;0;0;1;0;0;0;0;12057.4638671875;7725.34423828125;0.0;1225.50793457031;471.0;214734;555.0;0.0;Calculated values ==>;1558576781.789;329.06;328.96000000000004;290.76000000000005;290.86;289.56;276.96000000000004;273.5264737036516;287.66;275.96000000000004;276.26000000000005;277.16;348.46000000000004;292.06;277.36;277.26000000000005;298.16;296.16;296.96000000000004;321.66;295.86;287.56;328.66;320.26000000000005;273.96000000000004;242.14157278889297;267.23344911666527;273.5264737036516;288.26000000000005;5650000.0;3520000.0000000005;3560000.0;1380000.0;3560000.0;2970000.0;5680000.0;0.05316666666666667;0.0;0.09333333333333332;0.013833333333333333;0.0;0.05316666666666667;0.0;7725.34423828125;0.0;1225.50793457031;12057.4638671875;481673.52305706916;481184.1902663548;246823.0256468064;247183.65374057792;242647.25501129928;430671.36484660726;452599.498735461;447261.0685572322;472947.9820155742;529415.6350909121;467569.9149437975;448780.7717918606;448643.4835266502;466819.69984961615;464805.9631696903;423997.29236608004;470550.30426366086;463824.4608297027;452456.14026116463;232886.18681767926;197768.88456892778;469805.9777390899;200649.384953066;200649.384953066;273.4202463977069;3267968.7820307375;1657506.2364192172;337760.8599012937;771902.830160261;0;37;34;34;131;114;38;16;172;182;2020678892665.3623;775904155089.8477;1697191042424.8613;23017.090469722178;3723.3328668733307;-0.0;13387.725823880577;5860009.174247621;1362668.7102059645;82198.56310857716;1272235.34748969;4.483165221093364;0.14926573203213345
9298;2019-05-23 04:00:41.769;561;559;175;177;166;39;146;28;41;39;749;189;45;46;251;230;239;496;151;227;145;8;573;352;357;138;357;297;576;260.0;-1.0;466.0;130.0;3.0;0;82;38;1;0;0;0;0;0;0;1;0;0;0;0;11798.2646484375;7413.4384765625;0.0;1205.49926757812;469.0;214735;552.0;0.0;Calculated values ==>;1558576841.769;329.26000000000005;329.06;290.66;290.86;289.76000000000005;277.06;273.5264737036516;287.76000000000005;275.96000000000004;277.26000000000005;277.06;348.06000000000006;292.06;277.66;277.76000000000005;298.26000000000005;296.16;297.06;322.76000000000005;295.86;287.66;328.36;320.06;273.96000000000004;242.14157278889297;267.23344911666527;273.5264737036516;288.26000000000005;5730000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2970000.0;5760000.0;0.043333333333333335;0.0;0.07766666666666668;0.021666666666666667;0.0005;0.043833333333333335;0.0;7413.4384765625;0.0;1205.49926757812;11798.2646484375;481025.23657554766;480390.31843792903;246136.14141821023;246845.13409381625;243036.7139095203;430671.36484660726;452567.920861922;448643.4835266502;472850.0741107318;528999.191319189;467569.9149437975;449191.6291527948;449328.2495146734;466806.3634841397;464805.9631696903;421825.32969595795;471158.8267738463;463676.0370021611;452424.34740285604;231631.59724164338;196933.003932529;469805.9777390899;200458.168284616;200979.20980325015;273.3452082117745;3268167.513502518;1657632.3508897068;337781.1115418536;771902.830160261;0;37;34;34;131;114;38;16;172;182;2020892721365.4304;775986927489.874;1697369183024.918;19275.726150464656;5835.869204846935;-0.0;11021.678531449392;5860361.496906188;1362748.343669915;82198.56310857716;1272438.6913888147;4.192311739497751;0.17721125856583408
9299;2019-05-23 04:01:41.769;566;561;173;176;166;41;145;28;46;39;746;189;48;48;251;230;240;510;151;227;145;9;578;354;359;138;359;297;581;174.0;74.0;709.0;142.0;0.0;0;82;30;1;0;0;0;0;0;0;1;0;0;0;0;11454.3515625;7016.6435546875;0.0;1207.09399414062;468.0;214736;550.0;0.0;Calculated values ==>;1558576901.769;329.76000000000005;329.26000000000005;290.46000000000004;290.76000000000005;289.76000000000005;277.26000000000005;273.7412296467126;287.66;275.96000000000004;277.76000000000005;277.06;347.76;292.06;277.96000000000004;277.96000000000004;298.26000000000005;296.16;297.16;324.16;295.86;287.66;328.16;319.96000000000004;274.06;242.14157278889297;267.23344911666527;273.7412296467126;288.26000000000005;5780000.0;3540000.0;3590000.0;1380000.0;3590000.0;2970000.0;5810000.0;0.029;0.012333333333333333;0.11816666666666667;0.023666666666666666;0.0;0.029;0.0;7016.6435546875;0.0;1207.09399414062;11454.3515625;481151.69300878386;480088.19910648116;245240.87066565032;246286.948947089;242860.59963146495;430542.39183029096;452072.5685621261;449328.2495146734;472850.0741107318;528686.7643618367;467569.9149437975;449600.9986812863;449600.9986812863;466520.93082736776;464512.7476837228;420523.48044405755;472618.8836795305;463378.2884684054;452072.5685621261;230795.22267914342;196515.0671798046;469904.45810332865;201038.87295781638;201038.87295781638;273.5816814639582;3268361.285304276;1657752.6015733005;337801.2164857012;771902.830160261;0;37;34;34;131;114;38;16;172;182;2021107521365.4304;776069727489.874;1697547383024.918;29339.52799646861;6363.152181777123;0.0;7279.977172524982;5860766.624024079;1362850.0021814704;82198.56310857716;1272591.205186348;5.226657234081568;0.27945921736907403
9300;2019-05-23 04:02:41.780;571;563;171;174;167;44;52;31;51;39;743;189;52;54;252;228;241;518;151;224;55;9;582;357;361;138;362;297;585;-2.0;-1.0;850.0;109.0;0.0;0;82;24;1;0;0;0;0;0;0;1;0;0;0;0;11075.0693359375;6725.37939453125;0.0;1206.53881835938;466.0;214737;549.0;0.0;Calculated values ==>;1558576961.78;330.26000000000005;329.46000000000004;290.26000000000005;290.56;289.86;277.56;274.0616903277293;278.36;276.26000000000005;278.26000000000005;277.06;347.46000000000004;292.06;278.36;278.56;298.36;295.96000000000004;297.26000000000005;324.96000000000004;295.56;278.66;328.06;319.76000000000005;274.06;242.14157278889297;267.23344911666527;274.0616903277293;288.26000000000005;5820000.0;3570000.0000000005;3610000.0;1380000.0;3620000.0000000005;2970000.0;5850000.0;0.0;0.0;0.14166666666666666;0.018166666666666668;0.0;0.0;0.0;6725.37939453125;0.0;1206.53881835938;11075.0693359375;481397.31866214203;479903.9835135239;244404.16886578288;245433.070567895;243055.31452052252;430346.717906069;437121.9238134391;450008.9096296401;472850.0741107318;528374.255711852;467569.9149437975;450144.5607503888;450415.3904049158;466221.12760670384;463807.71923720936;419515.1331198113;473306.9149712607;462680.31809272245;437636.28072910535;230377.04089860234;195679.20071851107;469904.45810332865;201899.68402252754;201038.87295781638;273.93135133601703;3268549.0648981216;1657867.1394258114;337821.3337799391;771902.830160261;0;37;34;34;131;114;38;16;172;182;2021323560965.1353;776152542669.7609;1697725615694.6743;35148.80696100761;4868.753395801221;-0.0;0.0;5861304.125338502;1362943.6185543446;82198.56310857716;1272651.88278489;5.045130229882341;0.3358274421849883
9301;2019-05-23 04:03:41.790;576;567;169;172;166;47;36;32;54;39;741;189;56;56;252;227;242;526;150;223;36;9;587;358;363;138;363;299;590;-1.0;0.0;826.0;115.0;0.0;0;82;21;1;0;0;0;0;0;0;1;0;0;0;0;10828.86328125;6602.70751953125;0.0;1214.44506835938;465.0;214738;547.0;0.0;Calculated values ==>;1558577021.79;330.76000000000005;329.86;290.06;290.36;289.76000000000005;277.86;274.1680685717883;276.76000000000005;276.36;278.56;277.06;347.26;292.06;278.76000000000005;278.76000000000005;298.36;295.86;297.36;325.76000000000005;295.46000000000004;276.76000000000005;327.86;319.66;274.06;242.14157278889297;267.47669482898436;274.1680685717883;288.16;5870000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2990000.0;5900000.0;0.0;0.0;0.13766666666666666;0.019166666666666665;0.0;0.0;0.0;6602.70751953125;0.0;1214.44506835938;10828.86328125;481529.88860082126;479890.6534671468;243549.18207520948;244560.69449820978;242551.47006319082;430280.9020939914;433816.67410848953;450052.96061535843;472850.0741107318;528011.4077830602;467287.34786583885;450324.7567477245;450324.7567477245;466077.4508732314;463527.3134515757;418137.6747951723;473871.0127814777;462244.6568852205;433816.67410848953;229540.68826423294;195261.2709748474;469904.45810332865;202136.43795111877;201038.87295781638;274.0281036089945;3268731.628092031;1657978.225327976;337841.5120081362;771902.830160261;0;37;34;34;131;114;38;16;172;182;2021540797165.1008;776235356469.7477;1697904445494.646;34129.841286776995;5132.220386250689;-0.0;0.0;5861881.543627487;1363026.9738927565;82198.56310857716;1272651.88278489;5.022552806996198;0.3366674265447527
9302;2019-05-23 04:04:41.751;582;570;167;170;164;49;36;33;58;40;741;189;60;61;253;226;243;532;150;221;35;10;590;360;365;138;365;302;593;-2.0;-1.0;880.0;101.0;0.0;0;83;21;1;0;0;0;0;0;0;1;0;0;0;0;10575.3916015625;6634.712890625;0.0;1237.44860839844;463.0;214739;546.0;0.0;Calculated values ==>;1558577081.751;331.36;330.16;289.86;290.16;289.56;278.06;274.38016830617;276.76000000000005;276.46000000000004;278.96000000000004;277.16;347.26;292.06;279.16;279.26000000000005;298.46000000000004;295.76000000000005;297.46000000000004;326.36;295.26000000000005;276.66;327.76000000000005;319.46000000000004;274.16;242.14157278889297;267.8393353686513;274.38016830617;288.16;5900000.0;3600000.0;3650000.0;1380000.0;3650000.0;3020000.0;5930000.0;0.0;0.0;0.14666666666666667;0.016833333333333332;0.0;0.0;0.0;6634.712890625;0.0;1237.44860839844;10575.3916015625;482038.36238181044;479970.43064858305;242780.3657229598;243778.48385726416;241795.2460953633;430148.3826014536;433317.3069910173;450052.96000731894;472947.9820155742;527779.3963660207;466861.5149052403;450325.8860683614;450462.1078894688;465920.2808716204;463096.3509743104;417422.1825852294;474391.13608500804;461671.84584197105;433133.46834165603;229122.51738040973;194425.4183739577;470002.91871598386;202716.24764849688;201038.87295781638;274.26262071963583;3268909.880942905;1658088.4654619703;337861.9311743401;771902.830160261;0;37;34;34;131;114;38;16;172;182;2021759055204.9758;776318102649.7003;1698084628299.5427;36276.05114596057;4499.3256296360305;-0.0;0.0;5862467.878032173;1363107.184605302;82198.56310857716;1272651.88278489;5.17969261436708;0.33744904198790204
9303;2019-05-23 04:05:41.771;587;574;165;168;162;50;37;32;61;40;742;189;63;64;253;225;244;539;150;221;37;10;603;360;364;138;364;305;606;-2.0;9.0;964.0;98.0;0.0;0;82;30;1;0;0;0;0;0;0;1;0;0;0;0;11103.1142578125;7353.81103515625;0.0;1248.94421386719;462.0;214740;545.0;0.0;Calculated values ==>;1558577141.771;331.86;330.56;289.66;289.96000000000004;289.36;278.16;274.38016830617;276.86;276.36;279.26000000000005;277.16;347.36;292.06;279.46000000000004;279.56;298.46000000000004;295.66;297.56;327.06;295.26000000000005;276.86;327.66;319.36;274.16;242.14157278889297;268.19934244402924;274.38016830617;288.16;6030000.0;3600000.0;3640000.0;1380000.0;3640000.0;3050000.0;6060000.0;0.0;0.0015;0.16066666666666668;0.01633333333333333;0.0;0.0;0.0;7353.81103515625;0.0;1248.94421386719;11103.1142578125;481256.57506395155;479017.9716982744;241702.0920074781;242675.30024546143;240740.42710580735;430148.3826014536;433749.95420475816;449917.82812037505;472947.9820155742;527651.7105751382;466433.26912357885;450192.20628343086;450329.1489940466;466064.25039095;462963.62376627576;412914.8834694414;473810.3177437576;461824.42280746065;433749.95420475816;228704.35009887922;194007.49548133422;470002.91871598386;202747.69340808407;201038.87295781638;274.27482228226694;3269090.5953764142;1658205.075351659;337882.65802116576;771902.830160261;0;37;34;34;131;114;38;16;172;182;2021977828104.9062;776400930249.674;1698266788999.4849;39712.001643774754;4365.168680029029;0.0;0.0;5863101.322883144;1363181.0800147878;82198.56310857716;1272651.88278489;5.12361087208744;0.32844062463861223
9304;2019-05-23 04:06:41.802;594;579;163;165;157;51;38;33;63;40;745;189;66;67;253;224;245;546;150;220;38;10;603;362;367;139;367;308;605;-2.0;77.0;904.0;121.0;0.0;0;85;37;1;0;0;0;0;0;0;1;0;0;0;0;11229.3671875;7712.55810546875;0.0;1279.65954589844;462.0;214741;545.0;0.0;Calculated values ==>;1558577201.802;332.56;331.06;289.46000000000004;289.66;288.86;278.26000000000005;274.5913991737795;276.96000000000004;276.46000000000004;279.46000000000004;277.16;347.66;292.06;279.76000000000005;279.86;298.46000000000004;295.56;297.66;327.76000000000005;295.16;276.96000000000004;327.66;319.36;274.16;242.35481222062532;268.5567601203482;274.5913991737795;288.16;6030000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3080000.0;6050000.0;0.0;0.012833333333333334;0.15066666666666664;0.020166666666666666;0.0;0.0;0.0;7712.55810546875;0.0;1279.65954589844;11229.3671875;482262.3351603037;479865.39532300807;241090.65629113768;241733.76921406496;239190.50111288208;430014.67791919125;433182.4302400453;449645.38467992685;472817.310826017;527733.7670493387;466002.57132472435;450059.3911822188;450197.0571395063;465631.5214710507;462529.5463882496;413297.2082628268;474990.5430005268;461230.37992798607;433182.4302400453;228704.35009887922;194007.49548133422;469867.5881872505;203193.17824707305;201038.87295781638;274.45675819858957;3269276.795542624;1658330.6932972076;337903.740606256;771902.830160261;0;37;34;34;131;114;38;16;172;182;2022197241410.4082;776484073184.8641;1698450784014.9058;37132.1324358833;5377.933933793579;0.0;0.0;5863742.021525295;1363262.3144862251;82198.56310857716;1272651.88278489;4.727428540746407;0.3150468555028726
9305;2019-05-23 04:07:41.762;599;585;161;163;153;51;39;33;65;41;749;189;68;69;254;223;246;551;150;218;38;10;605;363;367;138;367;309;608;-3.0;-1.0;748.0;148.0;0.0;0;84;46;1;0;0;0;0;0;0;1;0;0;0;0;11545.48828125;8313.080078125;0.0;1280.6005859375;461.0;214742;544.0;0.0;Calculated values ==>;1558577261.762;333.06;331.66;289.26000000000005;289.46000000000004;288.46000000000004;278.26000000000005;274.69669130483857;277.06;276.46000000000004;279.66;277.26000000000005;348.06000000000006;292.06;279.96000000000004;280.06;298.56;295.46000000000004;297.76000000000005;328.26000000000005;294.96000000000004;276.96000000000004;327.56;319.26000000000005;274.16;242.14157278889297;268.67533136820026;274.69669130483857;288.16;6050000.0;3629999.9999999995;3670000.0000000005;1380000.0;3670000.0000000005;3090000.0;6080000.0;0.0;0.0;0.12466666666666668;0.024666666666666667;0.0;0.0;0.0;8313.080078125;0.0;1280.6005859375;11545.48828125;482750.2382553113;480386.9186708786;240362.23711466938;240998.19658301066;237864.08777578195;429947.3805835815;433366.6693374496;449738.9921546331;473045.8727645816;528075.9802630969;465858.45357288996;450153.2215199647;450290.96166142274;465762.9190754383;462244.6568852205;412887.08252116275;475369.149811188;460959.31379316846;433182.4302400453;228286.1864045524;193589.57483703562;470002.91871598386;203299.31373927725;201038.87295781638;274.5025110233942;3269466.4594780095;1658464.1512508325;337925.0618837008;771902.830160261;0;37;34;34;131;114;38;16;172;182;2022417294610.548;776567117784.917;1698635760615.0234;30722.813242447697;6578.6889227587635;-0.0;0.0;5864307.102434387;1363361.8865844104;82198.56310857716;1272651.88278489;3.8881325605235357;0.27702757205284156
9306;2019-05-23 04:08:41.783;604;590;161;162;149;50;40;35;66;41;753;189;70;68;254;223;247;554;151;218;39;10;603;362;367;139;367;311;606;-2.0;9.0;792.0;73.0;0.0;0;88;54;1;0;0;0;0;0;0;1;0;0;0;0;11667.103515625;8717.3671875;0.0;1309.91320800781;460.0;214743;543.0;0.0;Calculated values ==>;1558577321.783;333.56;332.16;289.26000000000005;289.36;288.06;278.16;274.5913991737795;277.16;276.66;279.76000000000005;277.26000000000005;348.46000000000004;292.06;280.16;279.96000000000004;298.56;295.46000000000004;297.86;328.56;294.96000000000004;277.06;327.46000000000004;319.16;274.16;242.35481222062532;268.91163127593666;274.5913991737795;288.26000000000005;6030000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3110000.0;6060000.0;0.0;0.0015;0.132;0.012166666666666666;0.0;0.0;0.0;8717.3671875;0.0;1309.91320800781;11667.103515625;483689.1407619124;481342.8076153646;240422.33180934502;240740.42710580735;236692.84613067552;430014.67791919125;433550.350954743;449511.2499308401;472915.35137376806;528341.5085753801;465569.38125518296;450065.84578994487;449788.8919136844;465762.9190754383;462396.02367842785;414048.63491550216;476063.94445669296;460959.31379316846;433366.6693374496;227868.02628245065;193171.6564234249;469867.5881872505;203284.1793349685;201038.87295781638;274.49197507157595;3269659.965446081;1658606.121316634;337946.6570542826;771902.830160261;0;37;34;34;131;114;38;16;172;182;2022637571680.2122;776650246869.7902;1698821825714.7397;32501.97331865505;3243.4314743694304;0.0;0.0;5864834.160060554;1363443.766235446;82198.56310857716;1272651.88278489;3.564815521568372;0.22709859455800777
9307;2019-05-23 04:09:41.783;607;594;163;163;147;49;40;35;66;42;756;189;71;71;254;223;247;558;151;219;40;10;602;362;367;138;367;311;605;95.0;0.0;784.0;143.0;0.0;0;86;64;1;0;0;0;0;0;0;1;0;0;0;0;12277.0361328125;9289.37109375;0.0;1302.30432128906;460.0;214744;543.0;0.0;Calculated values ==>;1558577381.783;333.86;332.56;289.46000000000004;289.46000000000004;287.86;278.06;274.5913991737795;277.16;276.66;279.76000000000005;277.36;348.76;292.06;280.26000000000005;280.26000000000005;298.56;295.46000000000004;297.86;328.96000000000004;295.06;277.16;327.46000000000004;319.16;274.16;242.14157278889297;268.91163127593666;274.5913991737795;288.26000000000005;6020000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3110000.0;6050000.0;0.01583333333333333;0.0;0.13066666666666665;0.02383333333333333;0.0;0.01583333333333333;0.0;9289.37109375;0.0;1302.30432128906;12277.0361328125;484226.8458890516;482033.5802153546;241090.65629113768;241090.65629113768;236111.53157233397;430014.67791919125;433550.350954743;449511.2499308401;473143.7464358393;528656.3869025569;465569.38125518296;450204.0675514052;450204.0675514052;465762.9190754383;462396.02367842785;414431.5733642626;476780.906763687;461094.9126814693;433550.350954743;227868.02628245065;193171.6564234249;470002.91871598386;203101.91938393272;203101.91938393272;274.42142033801423;3269859.499943151;1658756.1774689776;337968.4255336934;771902.830160261;0;37;34;34;131;114;38;16;172;182;2022857771680.2122;776733346869.7902;1699008425714.7397;32197.48585812923;6361.140484080552;-0.0;3648.7668332044955;5865373.32222036;1363523.8043350999;82198.56310857716;1272682.2891751667;3.984959085461044;0.2443602848006212
9308;2019-05-23 04:10:41.794;610;598;169;169;149;47;42;36;62;42;759;189;69;69;254;224;246;559;151;219;41;11;596;361;366;139;366;311;598;92.0;-1.0;837.0;120.0;0.0;0;88;71;1;0;0;0;0;0;0;1;0;0;0;0;12848.4619140625;9822.978515625;0.0;1310.41357421875;461.0;214745;542.0;0.0;Calculated values ==>;1558577441.794;334.16;332.96000000000004;290.06;290.06;288.06;277.86;274.4858918419099;277.36;276.76000000000005;279.36;277.36;349.06000000000006;292.06;280.06;280.06;298.56;295.56;297.76000000000005;329.06;295.06;277.26000000000005;327.36;319.26000000000005;274.26000000000005;242.35481222062532;268.91163127593666;274.4858918419099;288.26000000000005;5960000.0;3610000.0;3660000.0;1390000.0;3660000.0;3110000.0;5980000.0;0.015333333333333334;0.0;0.13949999999999999;0.02;0.0;0.015333333333333334;0.0;9822.978515625;0.0;1310.41357421875;12848.4619140625;485317.04204601387;483400.6497225102;243271.93672424005;243271.93672424005;236905.63713639753;430081.6785162784;434163.16617520025;448953.8641575491;473013.37450241524;528971.1743391309;465569.38125518296;449927.45428962645;449927.45428962645;465907.1825204733;462680.31809272245;416302.29269353347;477775.3102787454;461248.72732428863;433981.5763581648;227449.86971758792;193589.57483703562;469966.18980854325;202931.98037627543;202931.98037627543;274.35092136646233;3270068.917479433;1658915.476248261;337990.2021744452;771902.830160261;0;37;34;34;131;114;38;16;172;182;2023077711994.9116;776816462104.6765;1699195059924.4846;34320.05278748767;5340.684188645357;-0.0;3542.7604717223035;5865927.736665666;1363621.3374183604;82198.56310857716;1272742.2295563482;3.8805331833473278;0.22981999765579147
9309;2019-05-23 04:11:41.784;610;599;176;176;153;44;48;36;48;43;761;189;59;71;254;224;245;551;150;220;48;11;586;359;364;144;364;312;588;-1.0;76.0;1023.0;238.0;0.0;0;99;82;1;0;0;0;0;0;0;1;0;0;0;0;13447.109375;10099.33203125;0.0;1374.07409667969;462.0;214746;542.0;0.0;Calculated values ==>;1558577501.784;334.16;333.06;290.76000000000005;290.76000000000005;288.46000000000004;277.56;274.27422755570615;277.96000000000004;276.76000000000005;277.96000000000004;277.46000000000004;349.26;292.06;279.06;280.26000000000005;298.56;295.56;297.66;328.26000000000005;295.16;277.96000000000004;327.36;319.36;274.26000000000005;243.40439225979637;269.02936301313275;274.27422755570615;288.16;5860000.0;3590000.0;3640000.0;1440000.0;3640000.0;3120000.0;5880000.0;0.0;0.012666666666666666;0.1705;0.03966666666666666;0.0;0.0;0.0;10099.33203125;0.0;1374.07409667969;13447.109375;486418.16740571003;484664.5015847823;246010.07669868364;246010.07669868364;238427.13988058126;430214.79039162316;435720.79255775904;446788.0355751042;472457.08239583095;529104.4563234631;465424.42361272563;448347.0838252309;450022.306689477;466194.8918654774;462980.92809904646;419443.8250960529;477810.35761833214;461689.9588020654;435720.79255775904;227449.86971758792;194007.49548133422;469286.7883828044;202159.7227335225;202931.98037627543;274.0417183304028;3270288.010718583;1659081.467832969;338012.5691765845;771902.830160261;0;37;34;34;131;114;38;16;172;182;2023296675494.9465;776901347954.6901;1699381928774.5144;41709.12733948968;10596.04027075485;0.0;0.0;5866561.207570742;1363754.1213212037;82198.56310857716;1272771.7476397832;4.55881775882736;0.3358578818237865
9310;2019-05-23 04:12:41.795;606;598;180;181;160;42;53;35;-3;43;758;188;20;63;253;225;242;534;150;221;52;11;578;358;363;149;363;312;580;-2.0;79.0;752.0;198.0;0.0;0;99;89;1;0;0;0;0;0;0;1;0;0;0;0;14120.67578125;10377.9599609375;0.0;1360.83312988281;465.0;214747;541.0;0.0;Calculated values ==>;1558577561.795;333.76000000000005;332.96000000000004;291.16;291.26000000000005;289.16;277.36;274.1680685717883;278.46000000000004;276.66;272.86;277.46000000000004;348.96000000000004;291.96000000000004;275.16;279.46000000000004;298.46000000000004;295.66;297.36;326.56;295.26000000000005;278.36;327.26000000000005;319.66;274.26000000000005;244.42749628697553;269.02936301313275;274.1680685717883;288.16;5780000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3120000.0;5800000.0;0.0;0.013166666666666667;0.12533333333333332;0.033;0.0;0.0;0.0;10377.9599609375;0.0;1360.83312988281;14120.67578125;486741.4154712202;485415.2194401742;247751.3397815;248112.5543723179;240913.02446095695;430280.9020939914;436830.5876020472;439206.67589460243;471797.38380554324;528789.5395429577;465300.26133238553;442705.0933822002;448908.3525717796;466207.9483817794;463263.0670591279;421131.5603881708;476301.61376903334;461976.67714593874;436657.0512451711;227031.71669481136;195261.2709748474;468601.3529771432;201830.30279470392;202931.98037627543;273.9088195006424;3270517.7843796;1659252.1432181003;338035.3642485291;771902.830160261;0;37;34;34;131;114;38;16;172;182;2023514815480.5151;776989264069.9192;1699569163095.0024;29751.172095187278;8803.444656020496;0.0;0.0;5867156.819243041;1363915.8133341167;82198.56310857716;1272771.7476397832;3.2843765498650224;0.2497842547381017
