;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9311;2019-05-23 04:13:41.775;599;595;181;181;162;40;61;34;-15;43;747;188;-15;50;253;225;240;524;150;222;60;11;576;356;361;150;361;311;578;-2.0;74.0;841.0;145.0;0.0;0;1;96;1;0;0;0;0;0;0;1;0;1;0;0;16370.244140625;10796.8154296875;0.0;2853.71630859375;469.0;214748;540.0;0.0;Calculated values ==>;1558577621.775;333.06;332.66;291.26000000000005;291.26000000000005;289.36;277.16;273.955091788801;279.26000000000005;276.56;271.66;277.46000000000004;347.86;291.96000000000004;271.66;278.16;298.46000000000004;295.66;297.16;325.56;295.36;279.16;327.16;320.06;274.26000000000005;244.62907804385475;268.91163127593666;273.955091788801;288.16;5760000.0;3560000.0;3610000.0;1500000.0;3610000.0;3110000.0;5780000.0;0.0;0.012333333333333333;0.14016666666666666;0.024166666666666666;0.0;0.0;0.0;10796.8154296875;0.0;2853.71630859375;16370.244140625;485996.04841010086;485220.93627545075;248199.8527273573;248199.8527273573;241634.8211640619;430412.23801567365;438653.9296755554;437548.62350390764;471664.7844145748;527711.4753069251;465445.45852716797;437548.62350390764;447264.18199385295;466494.5354798314;463561.2915065947;421169.6402079754;475080.8582235228;462413.7112240227;438485.31824677397;226613.5671989835;196933.003932529;468463.5278177751;201501.48578303217;202931.98037627543;273.771488761902;3270771.79068203;1659428.5408609244;338070.4737867791;771902.830160261;0;37;34;34;131;114;38;16;172;183;2023731943080.5842;777078934169.9478;1699756000795.0618;33085.94047054271;6451.582682506286;0.0;0.0;5867680.2873003865;1364042.8961869022;82198.56310857716;1272771.7476397832;2.8964090125640185;0.20283757690144913
9312;2019-05-23 04:14:41.796;590;590;180;181;162;39;65;32;-12;41;701;189;-7;42;252;226;240;524;150;223;64;11;575;356;361;141;361;311;577;-2.0;-1.0;944.0;237.0;0.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;16314.71484375;11030.7822265625;0.0;2355.73681640625;471.0;214749;540.0;0.0;Calculated values ==>;1558577681.796;332.16;332.16;291.16;291.26000000000005;289.36;277.06;273.955091788801;279.66;276.36;271.96000000000004;277.26000000000005;343.26;292.06;272.46000000000004;277.36;298.36;295.76000000000005;297.16;325.56;295.46000000000004;279.56;327.16;320.26000000000005;274.26000000000005;242.77792619122317;268.91163127593666;273.955091788801;288.16;5750000.0;3560000.0;3610000.0;1410000.0;3610000.0;3110000.0;5770000.0;0.0;0.0;0.15733333333333333;0.0395;0.0;0.0;0.0;11030.7822265625;0.0;2355.73681640625;16314.71484375;484861.35564451356;484637.7480439953;247880.55099564375;248243.79704926815;241668.35651257532;430412.23801567365;439324.5203113631;438022.5279696608;472653.6706096803;522868.13086175255;465569.38125518296;438805.9494045361;446122.27801210183;466364.5342688999;463692.9327583057;421488.8604402104;475205.61271216325;462547.07517204626;439157.44328511844;226613.5671989835;197768.88456892778;469695.1433260035;201378.54927240397;202931.98037627543;273.72345208290125;3271044.260670948;1659610.5011716087;338113.90109032614;771902.830160261;0;37;34;34;131;114;38;16;172;183;2023948618890.2537;777166264724.8146;1699942666104.777;37231.98598170174;10598.505465117181;-0.0;0.0;5868266.47511388;1364185.029984006;82198.56310857716;1272771.7476397832;3.5730342812265166;0.2695078195682919
9313;2019-05-23 04:15:41.776;582;585;178;179;162;39;68;32;6;39;678;191;20;40;252;226;240;527;148;224;67;12;577;355;360;138;360;309;579;121.0;0.0;625.0;235.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16350.802734375;11085.896484375;0.0;2343.59228515625;473.0;214750;539.0;0.0;Calculated values ==>;1558577741.776;331.36;331.66;290.96000000000004;291.06;289.36;277.06;273.8482719121499;279.96000000000004;276.36;273.76000000000005;277.06;340.96000000000004;292.26000000000005;275.16;277.16;298.36;295.76000000000005;297.16;325.86;295.56;279.86;327.06;320.46000000000004;274.36;242.14157278889297;268.67533136820026;273.8482719121499;287.96000000000004;5770000.0;3550000.0;3600000.0;1380000.0;3600000.0;3090000.0;5790000.0;0.020166666666666666;0.0;0.10416666666666667;0.03916666666666667;0.0;0.020166666666666666;0.0;11085.896484375;0.0;2343.59228515625;16350.802734375;483521.4337204739;483715.05245960876;247076.8043600559;247434.47050564672;241601.40260055434;430477.46260093397;440042.10740737274;441234.1507901912;472850.0741107318;520601.0526890101;466105.09641159413;443321.5776185104;446224.1698070488;466507.67227632634;463841.32483867806;420847.86605445156;475397.9924364687;462830.7780603107;439876.853395306;226195.42121513622;198604.77482894104;470199.78104355885;201074.86653851272;201074.86653851272;273.60020244161785;3271316.3825799697;1659794.745392373;338153.049112493;771902.830160261;0;37;34;34;131;114;38;16;172;183;2024164846790.3225;777249936824.8412;1700128604104.8362;25016.59210954984;10540.725818114306;-0.0;4815.840068278664;5868785.040352088;1364361.1315246688;82198.56310857716;1272811.8662630315;3.0063063969747836;0.20262503243042052
9314;2019-05-23 04:16:41.817;578;581;176;177;161;39;71;32;15;38;690;193;30;44;252;227;240;531;148;224;70;13;577;356;361;135;361;307;579;179.0;-1.0;804.0;216.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16397.453125;11097.7138671875;0.0;2341.42358398438;475.0;214751;537.0;0.0;Calculated values ==>;1558577801.817;330.96000000000004;331.26000000000005;290.76000000000005;290.86;289.26000000000005;277.06;273.955091788801;280.26000000000005;276.36;274.66;276.96000000000004;342.16;292.46000000000004;276.16;277.56;298.36;295.86;297.16;326.26000000000005;295.56;280.16;326.86;320.66;274.46000000000004;241.49495122638035;268.43790593516167;273.955091788801;287.96000000000004;5770000.0;3560000.0;3610000.0;1350000.0;3610000.0;3070000.0;5790000.0;0.029833333333333333;0.0;0.13399999999999998;0.036000000000000004;0.0;0.029833333333333333;0.0;11097.7138671875;0.0;2341.42358398438;16397.453125;482960.71702567773;483154.22384074604;246367.52155534888;246721.17094074728;241272.74280157944;430412.23801567365;440319.24944479857;442994.2643117957;473143.78782676667;522030.79781100986;466637.50296154356;445180.40119705;447177.4714065356;466364.5342688999;463824.4608297027;420847.86605445156;475985.4109741621;462680.31809272245;440154.36420568853;225359.1397227605;199440.67485045042;470701.3423759907;201532.2519584557;201532.2519584557;273.78350457275525;3271589.4711947516;1659979.7351349653;338192.1175898931;771902.830160261;0;37;34;34;131;114;38;16;172;183;2024381294594.9236;777331892789.6902;1700313530384.4954;32355.909655347557;9690.087255031263;-0.0;7118.89301537578;5869263.471237105;1364529.836836542;82198.56310857716;1272911.390333553;3.6583367127826696;0.2164023353092339
9315;2019-05-23 04:17:41.797;578;579;174;175;160;39;72;32;-10;38;710;193;-12;42;252;227;240;531;148;224;72;13;578;356;361;133;361;305;579;-2.0;-1.0;613.0;213.0;0.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;16404.234375;11161.486328125;0.0;2332.08544921875;475.0;214752;536.0;0.0;Calculated values ==>;1558577861.797;330.96000000000004;331.06;290.56;290.66;289.16;277.06;273.955091788801;280.36;276.36;272.16;276.96000000000004;344.16;292.46000000000004;271.96000000000004;277.36;298.36;295.86;297.16;326.26000000000005;295.56;280.36;326.76000000000005;320.66;274.46000000000004;241.05796691057077;268.19934244402924;273.955091788801;287.96000000000004;5780000.0;3560000.0;3610000.0;1330000.0;3610000.0;3050000.0;5790000.0;0.0;0.0;0.10216666666666667;0.0355;0.0;0.0;0.0;11161.486328125;0.0;2332.08544921875;16404.234375;482846.6487920837;482873.15721529815;245665.98940311937;246015.8093891145;240945.48794864715;430412.23801567365;440483.78149257216;439667.1524928011;473403.82665571757;524295.9126545562;466922.52011511306;439361.0270025769;447276.8002363944;466364.5342688999;463824.4608297027;420523.48044405755;475985.4109741621;462680.31809272245;440483.78149257216;224941.0041839467;199440.67485045042;470968.9690187135;201344.38390073617;201532.2519584557;273.71009550832633;3271862.727474873;1660165.1666388735;338231.050516546;771902.830160261;0;37;34;34;131;114;38;16;172;183;2024597822394.9924;777412265989.7157;1700497069184.5537;24348.642857822633;9571.672771688194;-0.0;0.0;5869735.8516622195;1364690.2979985934;82198.56310857716;1272970.6946673305;2.5138129614031772;0.2018032073503832
9316;2019-05-23 04:18:41.798;578;579;173;174;158;39;74;32;-15;38;730;193;-25;32;252;227;241;535;149;225;73;15;578;356;361;132;361;302;580;91.0;76.0;510.0;239.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16403.810546875;11130.95703125;0.0;2326.79272460938;475.0;214753;536.0;0.0;Calculated values ==>;1558577921.798;330.96000000000004;331.06;290.46000000000004;290.56;288.96000000000004;277.06;273.955091788801;280.56;276.36;271.66;276.96000000000004;346.16;292.46000000000004;270.66;276.36;298.36;295.86;297.26000000000005;326.66;295.66;280.46000000000004;326.76000000000005;320.66;274.66;240.83765695389522;267.8393353686513;273.955091788801;288.06;5780000.0;3560000.0;3610000.0;1320000.0;3610000.0;3020000.0;5800000.0;0.015166666666666667;0.012666666666666666;0.08499999999999999;0.03983333333333334;0.0;0.015166666666666667;0.0;11130.95703125;0.0;2326.79272460938;16403.810546875;482846.6487920837;482759.0247399915;245279.36789061403;245626.78031197333;240263.42745217786;430412.23801567365;440811.79925200954;439561.4401127939;473533.532933398;526629.0793772296;467348.04461195954;438024.4983934438;446442.42112733104;466364.5342688999;463824.4608297027;420828.67971645255;476447.92008491757;462813.44064817444;440647.96367074497;224941.0041839467;199440.67485045042;471297.30857771443;201335.9997393443;201335.9997393443;273.7068173703865;3272136.132406651;1660350.940096888;338269.8751485017;771902.830160261;0;37;34;34;131;114;38;16;172;183;2024814426005.5916;777491767314.9355;1700679172220.0574;20249.162431743214;10753.458802061745;0.0;3629.5647862929104;5870107.5062348;1364859.6769184447;82198.56310857716;1273000.9415447395;2.573400951003665;0.1895655166045125
9317;2019-05-23 04:19:41.778;578;579;172;173;157;40;76;32;-18;38;746;193;-10;24;252;228;241;535;148;225;75;18;573;356;361;131;361;301;575;307.0;75.0;595.0;235.0;3.0;0;0;92;1;0;0;0;0;0;0;1;0;1;0;0;15710.888671875;10610.671875;0.0;2308.59521484375;474.0;214754;534.0;0.0;Calculated values ==>;1558577981.778;330.96000000000004;331.06;290.36;290.46000000000004;288.86;277.16;273.955091788801;280.76000000000005;276.36;271.36;276.96000000000004;347.76;292.46000000000004;272.16;275.56;298.36;295.96000000000004;297.26000000000005;326.66;295.66;280.66;326.56;320.56;274.96000000000004;240.61611355647437;267.7187500070086;273.955091788801;287.96000000000004;5730000.0;3560000.0;3610000.0;1310000.0;3610000.0;3010000.0;5750000.0;0.051166666666666666;0.0125;0.09916666666666667;0.03916666666666667;0.0005;0.051666666666666666;0.0;10610.671875;0.0;2308.59521484375;15710.888671875;483415.7813310226;483328.4780874173;245125.78952164075;245474.17682123568;240097.9997343517;430412.23801567365;441138.44347547856;439324.04009634076;473663.03176242136;528378.9364818194;467489.35808344575;440534.6557395019;445502.79210206744;466364.5342688999;463955.8763240681;422412.3028765994;477059.86305744917;462813.44064817444;440975.2914610382;224104.74344509715;199022.72361097817;471721.96164693194;201571.07017772525;201992.56746169864;273.79866176689967;3272403.665692728;1660532.0599444173;338308.49050526513;771902.830160261;0;37;34;34;131;114;38;16;172;183;2025030953805.6604;777570641014.9606;1700860011920.115;23577.16951692937;10580.909915877262;0.0;12347.44073996588;5870472.603928011;1365037.4040623487;82198.56310857716;1273134.0388769298;3.599702664970213;0.1832355340314583
9318;2019-05-23 04:20:41.779;576;577;172;172;157;40;78;32;-8;38;757;193;7;27;252;228;240;528;149;225;77;20;569;356;361;136;360;299;571;92.0;0.0;457.0;180.0;3.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;14403.94140625;9988.0791015625;0.0;1358.77966308594;473.0;214755;533.0;0.0;Calculated values ==>;1558578041.779;330.76000000000005;330.86;290.36;290.36;288.86;277.16;273.955091788801;280.96000000000004;276.36;272.36;276.96000000000004;348.86;292.46000000000004;273.86;275.86;298.36;295.96000000000004;297.16;325.96000000000004;295.66;280.86;326.46000000000004;320.46000000000004;275.16;241.71165711629368;267.47669482898436;273.955091788801;288.06;5690000.0;3560000.0;3610000.0;1360000.0;3600000.0;2990000.0;5710000.0;0.015333333333333334;0.0;0.07616666666666667;0.030000000000000002;0.0005;0.015833333333333335;0.0;9988.0791015625;0.0;1358.77966308594;14403.94140625;483590.73475114285;483503.2005714302;245282.2097085145;245282.2097085145;240225.80421374628;430412.23801567365;441463.73940184334;441260.4188921009;473013.45329280203;529679.4811607535;467771.2012917856;443460.8629688132;446317.34896883566;466507.67227632634;463955.8763240681;423353.5258173358;476533.01370954723;462813.44064817444;441301.25842692086;223686.61821467688;198604.77482894104;471253.26030847814;201537.64326028837;202919.0506218113;273.78560991719274;3272654.626792358;1660703.7190632857;338339.05247190193;771902.830160261;0;37;34;34;131;114;38;16;172;183;2025247557415.3987;777650742349.8638;1701040014919.8975;18258.88474395639;8091.4685114456925;-0.0;3774.384956914235;5870821.24352366;1365193.0098091075;82198.56310857716;1273268.389663384;2.654896728438276;0.18030539181741656
9319;2019-05-23 04:21:41.789;573;575;171;172;157;40;81;32;3;39;760;193;17;24;252;228;239;517;149;226;80;22;563;355;360;145;360;297;566;179.0;-1.0;494.0;200.0;36.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;13491.458984375;9432.2568359375;0.0;1309.93518066406;471.0;214756;532.0;0.0;Calculated values ==>;1558578101.789;330.46000000000004;330.66;290.26000000000005;290.36;288.86;277.16;273.8482719121499;281.26000000000005;276.36;273.46000000000004;277.06;349.16;292.46000000000004;274.86;275.56;298.36;295.96000000000004;297.06;324.86;295.76000000000005;281.16;326.36;320.26000000000005;275.36;243.61107973660833;267.23344911666527;273.8482719121499;288.06;5630000.0;3550000.0;3600000.0;1450000.0;3600000.0;2970000.0;5660000.0;0.029833333333333333;0.0;0.08233333333333334;0.03333333333333333;0.006;0.035833333333333335;0.0;9432.2568359375;0.0;1309.93518066406;13491.458984375;483854.01641229563;483791.65367042826;245129.65873289682;245481.36072991425;240388.01180532714;430477.46260093397;442159.0684893813;443289.13654870377;471929.7997510953;530144.0725334188;468052.0085921587;445294.8252547872;446282.62907132035;466507.67227632634;464103.7369688208;424866.36333721597;475550.9543084077;463096.3509743104;441998.2104767617;223268.49639005636;197768.88456892778;470244.1503563232;201323.57418650686;208658.54648264658;273.69750020049753;3272887.1272058543;1660865.5821687614;338361.29546881135;771902.830160261;0;37;34;34;131;114;38;16;172;183;2025463893465.3643;777735056399.8503;1701218844719.8691;19921.831301154216;8964.019205660545;-0.0;8361.337959789125;5871139.469186091;1365335.1625615715;82198.56310857716;1273369.5375428447;3.467373177563767;0.19501231715140516
9320;2019-05-23 04:22:41.800;570;571;171;172;158;40;84;31;10;39;752;193;24;30;252;228;238;504;150;226;83;24;563;354;359;150;359;296;566;-1.0;-1.0;374.0;157.0;17.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;12915.9228515625;8770.4267578125;0.0;1292.72290039062;469.0;214757;530.0;0.0;Calculated values ==>;1558578161.8;330.16;330.26000000000005;290.26000000000005;290.36;288.96000000000004;277.16;273.7412296467126;281.56;276.26000000000005;274.16;277.06;348.36;292.46000000000004;275.56;276.16;298.36;295.96000000000004;296.96000000000004;323.56;295.76000000000005;281.46000000000004;326.16;320.06;275.56;244.62907804385475;267.1113755279542;273.7412296467126;288.16;5630000.0;3540000.0;3590000.0;1500000.0;3590000.0;2960000.0;5660000.0;0.0;0.0;0.06233333333333334;0.026166666666666668;0.0028333333333333335;0.0028333333333333335;0.0;8770.4267578125;0.0;1292.72290039062;12915.9228515625;483438.1428570726;483235.68685938796;245129.65873289682;245481.36072991425;240716.51099119664;430542.39183029096;442846.9158419669;444497.2798278973;471265.88027044147;529388.0150701234;468192.0271352078;446475.90041281306;447312.36265009013;466650.54303335864;464251.3028343667;424592.3313405672;473645.0440482048;463245.95189034037;442687.6176020984;222432.26289678228;196933.003932529;469766.86311683187;201003.7363131893;245129.65873289682;273.5679245411122;3273107.229065464;1661017.2990081576;338382.988262407;771902.830160261;0;37;34;34;131;114;38;16;172;183;2025679633010.0693;777823572624.7294;1701396777334.626;15177.764212416801;7032.635151361982;-0.0;559.7475501294044;5871432.019439353;1365468.4924536974;82198.56310857716;1273443.8935514286;2.2627256562111024;0.1838212976846079
9321;2019-05-23 04:23:41.780;567;568;172;173;158;40;87;30;13;37;723;192;28;40;252;229;238;501;150;227;86;24;564;353;358;141;358;297;566;-1.0;-1.0;234.0;147.0;15.0;0;1;58;1;0;0;0;0;0;0;1;1;0;0;0;13470.3564453125;8406.6630859375;0.0;2268.72583007812;467.0;214758;528.0;0.0;Calculated values ==>;1558578221.78;329.86;329.96000000000004;290.36;290.46000000000004;288.96000000000004;277.16;273.6339639331285;281.86;276.16;274.46000000000004;276.86;345.46000000000004;292.36;275.96000000000004;277.16;298.36;296.06;296.96000000000004;323.26000000000005;295.86;281.76000000000005;325.96000000000004;319.86;275.56;242.77792619122317;267.23344911666527;273.6339639331285;288.16;5640000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2970000.0;5660000.0;0.0;0.0;0.039;0.0245;0.0025;0.0025;0.0;8406.6630859375;0.0;2268.72583007812;13470.3564453125;482907.02076417545;482817.60401668056;245481.36072991425;245835.01651184482;240716.51099119664;430607.02586249536;443527.55998732976;444725.97564661124;472260.1919623333;526288.7083281977;467931.595476262;446842.85426403047;448506.0254677254;466793.1479323858;464529.0916511057;424295.85230914835;473201.76417507353;463527.3134515757;443369.7621479435;221596.04284303306;196097.13278094304;470979.3205154194;200689.66302267226;245481.36072991425;273.4404335854204;3273327.0414311206;1661160.3937094293;338412.6571089239;771902.830160261;0;37;34;34;131;114;38;16;173;183;2025894661310.1377;777910843524.7571;1701574618034.6826;9517.41619233362;6622.096608572306;-0.0;494.72100354507313;5871637.744011735;1365582.243955256;82198.56310857716;1273452.6778602994;1.5581852741210858;0.13869918411352397
9322;2019-05-23 04:24:41.781;565;566;173;175;160;40;89;30;16;36;699;192;31;49;252;229;238;502;149;227;88;22;561;354;359;137;359;296;564;292.0;-1.0;333.0;259.0;25.0;0;1;48;1;0;0;0;0;0;0;1;1;0;0;0;12989.2822265625;7716.9462890625;0.0;2274.29711914062;464.0;214759;526.0;0.0;Calculated values ==>;1558578281.781;329.66;329.76000000000005;290.46000000000004;290.66;289.16;277.16;273.7412296467126;282.06;276.16;274.76000000000005;276.76000000000005;343.06000000000006;292.36;276.26000000000005;278.06;298.36;296.06;296.96000000000004;323.36;295.86;281.96000000000004;325.76000000000005;319.56;275.36;241.92719264551067;267.1113755279542;273.7412296467126;288.06;5610000.0;3540000.0;3590000.0;1370000.0;3590000.0;2960000.0;5640000.0;0.048666666666666664;0.0;0.0555;0.043166666666666666;0.004166666666666667;0.05283333333333333;0.0;7716.9462890625;0.0;2274.29711914062;12989.2822265625;482971.8881332126;482767.6953328754;245917.0658465515;246632.98187021152;241446.14709091754;430542.39183029096;443638.89912982256;445350.023721129;472687.3056196521;523860.7226621342;468071.83103989816;447451.1340063539;449919.52377522737;466650.54303335864;464382.07984468475;425179.20478821715;473604.94375177444;463378.2884684054;443481.0949305426;220759.83610629753;194843.3435325042;471316.13971061294;201045.21554304444;204584.004999157;273.58416442808374;3273547.5420947364;1661294.7593601155;338450.51626443036;771902.830160261;0;37;34;34;131;114;38;16;173;183;2026109764894.878;777994244914.6564;1701752520999.4678;13558.916853883693;11666.694893233374;-0.0;12621.729584708202;5871830.049991934;1365734.6530910302;82198.56310857716;1273561.9834367987;3.788051174967015;0.1988534815302254
9323;2019-05-23 04:25:41.761;565;565;174;175;162;41;92;30;22;36;704;193;37;52;252;229;238;502;149;227;91;19;566;353;358;135;358;295;569;126.0;-1.0;410.0;201.0;13.0;0;1;38;1;0;0;0;0;0;0;1;1;0;0;0;12564.7841796875;7277.3525390625;0.0;2267.42944335938;461.0;214760;523.0;0.0;Calculated values ==>;1558578341.761;329.66;329.66;290.56;290.66;289.36;277.26000000000005;273.6339639331285;282.36;276.16;275.36;276.76000000000005;343.56000000000006;292.46000000000004;276.86;278.36;298.36;296.06;296.96000000000004;323.36;295.86;282.26000000000005;325.46000000000004;319.26000000000005;275.06;241.49495122638035;266.98899913490544;273.6339639331285;288.06;5660000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2950000.0;5690000.0;0.021;0.0;0.06833333333333333;0.033499999999999995;0.0021666666666666666;0.02316666666666667;0.0;7277.3525390625;0.0;2267.42944335938;12564.7841796875;482398.5571971661;482053.05789148255;246067.04549766798;246422.85739020273;241940.94631648896;430607.02586249536;444312.221826339;446389.12898172316;472948.7829819323;524462.8943425287;468331.7907084809;448466.85809440346;450506.3915283033;466793.1479323858;464529.0916511057;423696.61038536415;472965.46773806785;463527.3134515757;444155.85836402373;219505.55070137876;193589.57483703562;471288.5232524436;200731.05940989588;204971.11566270908;273.4566678562809;3273760.4216646715;1661419.6701995595;338488.35136988945;771902.830160261;0;37;34;34;131;114;38;16;173;183;2026324793194.9463;778075817714.6824;1701929761899.5242;16786.63475407486;9063.675038725347;-0.0;5541.11320591379;5872082.845295548;1365907.3485894904;82198.56310857716;1273713.290007761;3.2888569960556375;0.21403528933715715
9324;2019-05-23 04:26:41.782;567;565;173;176;164;42;94;29;33;35;719;194;42;57;252;229;239;510;149;227;93;17;568;354;359;132;359;296;572;253.0;-1.0;260.0;207.0;7.0;0;0;29;1;0;0;0;0;0;0;1;1;0;0;0;12350.029296875;6847.9501953125;0.0;2276.27172851562;458.0;214761;521.0;0.0;Calculated values ==>;1558578401.782;329.86;329.66;290.46000000000004;290.76000000000005;289.56;277.36;273.7412296467126;282.56;276.06;276.46000000000004;276.66;345.06000000000006;292.56;277.36;278.86;298.36;296.06;297.06;324.16;295.86;282.46000000000004;325.26000000000005;318.96000000000004;274.86;240.83765695389522;267.1113755279542;273.7412296467126;288.06;5680000.0;3540000.0;3590000.0;1320000.0;3590000.0;2960000.0;5720000.0;0.042166666666666665;0.0;0.043333333333333335;0.034499999999999996;0.0011666666666666668;0.043333333333333335;0.0;6847.9501953125;0.0;2276.27172851562;12350.029296875;482448.5418653847;481706.4220426708;245592.96827871416;246654.90276112134;242505.76032432076;430542.39183029096;444423.60101292573;447728.1403398786;473242.3297776949;525949.7191548992;468312.15103794984;448966.0569394879;450999.69113773113;466650.54303335864;464382.07984468475;423373.4566975868;473768.72528445534;463378.2884684054;444267.2284727559;218669.37671819705;192335.8262164488;471492.10713068635;200943.75953026605;202145.853611955;273.544435001616;3273968.117779024;1661537.422254767;338526.22879887617;771902.830160261;0;37;34;34;131;114;38;16;173;183;2026539968480.473;778155945749.8784;1702107123954.9583;10693.989835083212;9333.9179922145;-0.0;10491.926243968037;5872311.93065284;1366060.7155247699;82198.56310857716;1273846.9454332022;3.344924567382835;0.17168934250376716
9325;2019-05-23 04:27:41.812;570;566;172;175;166;44;95;30;43;35;735;194;47;62;252;229;239;515;150;227;94;15;573;355;360;131;360;298;577;186.0;-1.0;629.0;263.0;0.0;0;0;26;1;0;0;0;0;0;0;1;1;0;0;0;12229.021484375;6717.2734375;0.0;2303.67944335938;454.0;214762;521.0;0.0;Calculated values ==>;1558578461.812;330.16;329.76000000000005;290.36;290.66;289.76000000000005;277.56;273.8482719121499;282.66;276.16;277.46000000000004;276.66;346.66;292.56;277.86;279.36;298.36;296.06;297.06;324.66;295.86;282.56;325.26000000000005;318.56;274.66;240.61611355647437;267.35522164206344;273.8482719121499;288.16;5730000.0;3550000.0;3600000.0;1310000.0;3600000.0;2980000.0;5770000.0;0.031000000000000003;0.0;0.10483333333333333;0.04383333333333333;0.0;0.031000000000000003;0.0;6717.2734375;0.0;2303.67944335938;12229.021484375;482294.81037495885;481267.9474092394;245048.51642036013;246095.8649709676;243001.23286260414;430477.46260093397;444379.0182747792;448732.44069121097;473372.2673856561;527462.9001293234;468032.2913532488;449280.9268942601;451314.7297200688;466507.67227632634;464234.7764519513;421825.32969595795;473875.6670589877;463228.9603270487;444222.35671622586;218669.37671819705;190664.19178205615;471430.24820624595;201235.95312839732;201235.95312839732;273.66323915897084;3274173.045614815;1661650.5223067517;338564.41414175346;771902.830160261;0;37;34;34;131;114;38;16;173;183;2026755776330.37;778234885199.8408;1702285413054.8733;25945.881779501633;11843.516600912362;-0.0;7532.578511222686;5872617.415582281;1366237.2823856059;82198.56310857716;1273997.2247415269;5.02407866333064;0.32084451734243064
9326;2019-05-23 04:28:41.762;574;567;170;173;166;46;96;31;50;36;751;194;52;65;252;229;240;524;152;226;95;12;582;356;361;131;361;301;585;208.0;-1.0;892.0;237.0;0.0;0;0;26;1;0;0;0;0;0;0;1;1;0;0;0;12320.4560546875;6833.72119140625;0.0;2320.38110351562;448.0;214763;526.0;0.0;Calculated values ==>;1558578521.762;330.56;329.86;290.16;290.46000000000004;289.76000000000005;277.76000000000005;273.955091788801;282.76000000000005;276.26000000000005;278.16;276.76000000000005;348.26;292.56;278.36;279.66;298.36;296.06;297.16;325.56;295.76000000000005;282.66;325.76000000000005;317.96000000000004;274.36;240.61611355647437;267.7187500070086;273.955091788801;288.36;5820000.0;3560000.0;3610000.0;1310000.0;3610000.0;3010000.0;5850000.0;0.034666666666666665;0.0;0.14866666666666667;0.0395;0.0;0.034666666666666665;0.0;6833.72119140625;0.0;2320.38110351562;12320.4560546875;481823.07945612754;480477.4803078443;244064.559098637;245088.38792995736;242721.98608524527;430412.23801567365;444334.5580357216;449139.50056535646;473469.2039465459;528900.8604430988;467610.5751459798;449414.24132049555;451184.1741644558;466364.5342688999;464087.17984003224;419198.59495964093;474203.0823233983;462946.4434952612;444177.6072395959;220759.83610629753;188156.80290529504;471138.3846282677;201559.0918871925;201559.0918871925;273.7939850524107;3274377.454111987;1661763.353157953;338602.91586814314;771902.830160261;0;37;34;34;131;114;38;16;173;183;2026971896080.542;778313419699.9033;1702464963305.016;36806.95409015371;10648.382063272471;-0.0;8410.775198883317;5873139.920098027;1366424.5586808822;82198.56310857716;1274129.975304816;6.102849799187908;0.36309709483534225
9327;2019-05-23 04:29:41.783;579;570;169;172;165;47;65;32;55;36;765;195;56;70;253;228;241;532;151;225;70;10;592;358;363;132;363;305;595;-2.0;-1.0;1047.0;275.0;0.0;0;0;35;1;0;0;0;0;0;0;1;1;0;0;0;12799.3515625;7417.77734375;0.0;2347.01440429688;444.0;214764;531.0;0.0;Calculated values ==>;1558578581.783;331.06;330.16;290.06;290.36;289.66;277.86;274.1680685717883;279.66;276.36;278.66;276.76000000000005;349.66;292.66;278.76000000000005;280.16;298.46000000000004;295.96000000000004;297.26000000000005;326.36;295.66;280.16;326.26000000000005;317.56;274.16;240.83765695389522;268.19934244402924;274.1680685717883;288.26000000000005;5920000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3050000.0;5950000.0;0.0;0.0;0.17450000000000002;0.04583333333333333;0.0;0.0;0.0;7417.77734375;0.0;2347.01440429688;12799.3515625;481379.86701622827;479735.14796768065;243374.97876934343;244379.39460785442;242056.38529156786;430280.9020939914;438880.1015656627;449090.67229019303;473339.41292369686;530057.28727503;467166.66808169626;449228.9570467634;451147.423042573;466207.9483817794;463659.26402989647;416020.309133997;474139.92191603343;462512.1425119949;439717.1983153084;222850.3779558165;186485.25045852014;470810.01271223003;201970.26174069723;201559.0918871925;273.9633829782409;3274586.8591079162;1661882.1572124353;338641.8244438858;771902.830160261;0;37;34;34;131;114;38;16;173;183;2027189172100.2104;778392347314.783;1702646826934.7388;43122.51164088702;12321.821919528586;-0.0;0.0;5873806.2321057115;1366616.0440435417;82198.56310857716;1274200.0896294606;5.67798423059103;0.4307423761590246
9328;2019-05-23 04:30:41.783;585;574;168;170;165;49;38;33;58;37;776;195;59;71;253;227;244;540;150;222;38;8;606;361;365;133;366;307;608;-2.0;77.0;1283.0;274.0;0.0;0;0;42;1;0;0;0;0;0;0;1;1;0;0;0;13243.458984375;8067.43798828125;0.0;2356.751953125;442.0;214765;533.0;0.0;Calculated values ==>;1558578641.783;331.66;330.56;289.96000000000004;290.16;289.66;278.06;274.4858918419099;276.96000000000004;276.46000000000004;278.96000000000004;276.86;350.76;292.66;279.06;280.26000000000005;298.46000000000004;295.86;297.56;327.16;295.36;276.96000000000004;326.46000000000004;317.36;273.96000000000004;241.05796691057077;268.43790593516167;274.4858918419099;288.16;6060000.0;3610000.0;3650000.0;1330000.0;3660000.0;3070000.0;6080000.0;0.0;0.012833333333333334;0.21383333333333335;0.04566666666666667;0.0;0.0;0.0;8067.43798828125;0.0;2356.751953125;13243.458984375;480619.7792169391;478780.8131257976;242609.88489749143;243263.76217183875;241639.04725651222;430081.6785162784;433683.32636128634;449136.8774881625;473306.6277234293;531055.2783985363;466882.5607199105;449275.48907731444;450925.6586504348;465776.03838283056;463079.3272856336;411695.9644875109;473709.9060950162;461806.47128588706;433683.32636128634;223686.61821467688;185649.48583044452;470480.72048741754;202783.26044359044;201559.0918871925;274.293242992416;3274803.88252914;1662011.2006735355;338681.0224968643;771902.830160261;0;37;34;34;131;114;38;16;173;183;2027407572100.2104;778471847314.783;1702830426934.7388;52678.61511136433;12224.85067533477;0.0;0.0;5874604.574828647;1366820.599648499;82198.56310857716;1274200.0896294606;6.226235913919221;0.450514486129643
9329;2019-05-23 04:31:41.804;594;579;165;167;160;51;38;33;60;37;785;196;63;74;254;225;246;548;150;214;37;5;603;364;369;135;369;309;605;-2.0;75.0;1065.0;257.0;0.0;0;0;50;1;0;0;0;0;0;0;1;1;0;0;0;13453.646484375;8494.4873046875;0.0;2367.57568359375;440.0;214766;534.0;0.0;Calculated values ==>;1558578701.804;332.56;331.06;289.66;289.86;289.16;278.26000000000005;274.8017692304317;276.96000000000004;276.46000000000004;279.16;276.86;351.66;292.76000000000005;279.46000000000004;280.56;298.56;295.66;297.76000000000005;327.96000000000004;294.56;276.86;326.56;317.16;273.66;241.49495122638035;268.67533136820026;274.8017692304317;288.16;6030000.0;3640000.0;3690000.0;1350000.0;3690000.0;3090000.0;6050000.0;0.0;0.0125;0.17750000000000002;0.04283333333333333;0.0;0.0;0.0;8494.4873046875;0.0;2367.57568359375;13453.646484375;482262.3351603037;479865.39532300807;241733.76921406496;242382.042239716;240135.26532894227;429879.7862731237;432675.7974509262;449045.1784721628;473046.2935902154;531845.6376442491;466720.24873093714;449461.9871674067;450977.18947705167;465473.56737389497;462361.0238596793;413675.0738102639;475290.4159820817;460103.9485977768;432488.85388799326;224104.74344509715;184813.72873217988;469917.4077512355;203453.9668065575;201559.0918871925;274.56702335575864;3275026.4362742645;1662149.2650230483;338720.40567306586;771902.830160261;0;37;34;34;131;114;38;16;173;183;2027627849169.8745;778552275454.6603;1703015291614.4568;43592.440070644945;11413.517387130374;0.0;0.0;5875407.114411184;1367017.654993959;82198.56310857716;1274200.0896294606;5.064043314526861;0.3753789589094926
9330;2019-05-23 04:32:41.774;602;585;161;163;155;53;39;34;44;38;791;197;56;73;255;222;246;548;150;109;39;2;603;364;369;136;369;312;605;-2.0;80.0;765.0;187.0;0.0;0;0;63;1;0;0;0;0;0;0;1;1;0;0;0;13648.7197265625;9215.1220703125;0.0;2379.74829101562;439.0;214767;534.0;0.0;Calculated values ==>;1558578761.774;333.36;331.66;289.26000000000005;289.46000000000004;288.66;278.46000000000004;274.8017692304317;277.06;276.56;277.56;276.96000000000004;352.26;292.86;278.76000000000005;280.46000000000004;298.66;295.36;297.76000000000005;327.96000000000004;284.06;277.06;326.56;317.06;273.36;241.71165711629368;269.02936301313275;274.8017692304317;288.16;6030000.0;3640000.0;3690000.0;1360000.0;3690000.0;3120000.0;6050000.0;0.0;0.013333333333333334;0.1275;0.03116666666666667;0.0;0.0;0.0;9215.1220703125;0.0;2379.74829101562;13648.7197265625;483404.6986455559;480736.02016576723;240452.5208262795;241090.65629113768;238566.29881701004;429879.7862731237;432862.1520614866;446215.1909064348;473013.45329280203;532248.8224483188;466414.6232734222;447924.1891179613;450299.06279196544;465605.36528908013;461958.7606167715;413675.0738102639;475290.4159820817;444775.3154389649;432862.1520614866;224104.74344509715;184395.8529593127;469487.2124451795;203369.5753351461;201559.0918871925;274.53437924460985;3275252.176399604;1662296.7713112046;338759.94692568993;771902.830160261;0;37;34;34;131;114;38;16;173;183;2027849138469.98;778633534804.6991;1703201498464.5457;30962.815985339308;8293.999689929376;0.0;0.0;5876028.0975650465;1367181.8021883583;82198.56310857716;1274200.0896294606;3.385705441451099;0.2521524031329128
9331;2019-05-23 04:33:41.795;606;591;161;162;149;52;41;35;-7;39;795;197;8;70;255;222;246;554;149;144;41;-1;605;364;369;137;369;312;607;94.0;80.0;753.0;216.0;0.0;0;0;73;1;0;0;0;0;0;0;1;1;0;0;0;14085.3759765625;9937.345703125;0.0;2378.89721679688;438.0;214768;533.0;0.0;Calculated values ==>;1558578821.795;333.76000000000005;332.26000000000005;289.26000000000005;289.36;288.06;278.36;274.8017692304317;277.26000000000005;276.66;272.46000000000004;277.06;352.66;292.86;273.96000000000004;280.16;298.66;295.36;297.76000000000005;328.56;287.56;277.26000000000005;326.46000000000004;316.96000000000004;273.06;241.92719264551067;269.02936301313275;274.8017692304317;288.06;6050000.0;3640000.0;3690000.0;1370000.0;3690000.0;3120000.0;6070000.0;0.015666666666666666;0.013333333333333334;0.1255;0.036000000000000004;0.0;0.015666666666666666;0.0;9937.345703125;0.0;2378.89721679688;14085.3759765625;483748.6716543752;481371.80869376956;240392.2374355262;240709.97356045994;236666.5840366378;429879.7862731237;433233.1241697373;438582.77927262546;472980.6827117325;532667.4404962261;466414.6232734222;440897.9299105951;449883.6728420076;465605.36528908013;461958.7606167715;412887.08252116275;475941.2799784736;450134.2422163478;433233.1241697373;223686.61821467688;183977.97901196036;469055.6303606666;203264.66505750798;203264.66505750798;274.4937727287943;3275483.3747554747;1662456.4310710717;338799.6161844015;771902.830160261;0;37;34;34;131;114;38;16;173;183;2028070615960.522;778715463469.8995;1703388763985.004;29532.42333399724;9568.474750913712;0.0;3602.839192758259;5876532.401005057;1367330.7082412802;82198.56310857716;1274230.1237977548;3.467269812338199;0.23421887280527293
9332;2019-05-23 04:34:41.765;608;596;163;164;147;50;42;35;-10;40;798;197;-15;54;255;222;246;557;149;154;41;3;600;363;368;136;368;312;602;341.0;76.0;659.0;151.0;0.0;0;0;82;1;0;0;0;0;0;0;1;1;0;0;0;14537.8115234375;10378.6669921875;0.0;2394.87329101562;437.0;214769;531.0;0.0;Calculated values ==>;1558578881.765;333.96000000000004;332.76000000000005;289.46000000000004;289.56;287.86;278.16;274.69669130483857;277.36;276.66;272.16;277.16;352.96000000000004;292.86;271.66;278.56;298.66;295.36;297.76000000000005;328.86;288.56;277.26000000000005;326.26000000000005;316.86;273.46000000000004;241.71165711629368;269.02936301313275;274.69669130483857;288.06;6000000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3120000.0;6020000.0;0.05683333333333333;0.012666666666666666;0.10983333333333332;0.025166666666666667;0.0;0.05683333333333333;0.0;10378.6669921875;0.0;2394.87329101562;14537.8115234375;484591.48063643597;482662.45873230166;241184.0119183446;241506.07536313077;236189.26951445814;429947.3805835815;433667.60643972526;438111.57050704764;473208.68934220774;532981.3109619208;466414.6232734222;437319.724394416;447641.31443992414;465749.9238030741;462110.72912221303;414824.7062598286;476997.26307947363;451790.5822981293;433484.00545957795;222850.3779558165;183560.10687098323;469585.4881537126;203326.6158021883;203326.6158021883;274.51307520596816;3275721.782054807;1662625.6465268938;338839.37771460845;771902.830160261;0;37;34;34;131;114;38;16;173;183;2028291605410.6274;778797322519.9386;1703575870385.0933;25787.214191750383;6700.848287513361;0.0;13080.611645528312;5876993.167486168;1367466.2181444857;82198.56310857716;1274369.0830404283;3.5674271278350065;0.14932961854787338
9333;2019-05-23 04:35:41.796;607;598;169;169;148;47;43;35;-1;41;800;197;6;44;254;223;246;557;150;168;42;-3;599;361;366;136;365;311;601;-2.0;-1.0;409.0;141.0;0.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;15023.2822265625;10766.4775390625;0.0;2373.75024414062;435.0;214770;530.0;0.0;Calculated values ==>;1558578941.796;333.86;332.96000000000004;290.06;290.06;287.96000000000004;277.86;274.4858918419099;277.46000000000004;276.66;273.06;277.26000000000005;353.16;292.86;273.76000000000005;277.56;298.56;295.46000000000004;297.76000000000005;328.86;289.96000000000004;277.36;326.16;316.66;272.86;241.71165711629368;268.91163127593666;274.4858918419099;288.16;5990000.0;3610000.0;3660000.0;1360000.0;3650000.0;3110000.0;6010000.0;0.0;0.0;0.06816666666666667;0.0235;0.0;0.0;0.0;10766.4775390625;0.0;2373.75024414062;15023.2822265625;484561.83321774524;483061.2768324325;243169.97546720348;243169.97546720348;236519.80497784435;430081.6785162784;434344.22949482966;439735.90987091843;473306.2826088756;533264.6562648478;466557.6968382662;440807.61033253436;446408.9630936838;466051.1729702569;462547.07517204626;415199.79598877067;477118.5586695286;454163.89433490037;434163.16617520025;222432.26289678228;182724.36793118677;468995.5380171435;202175.44387913885;203326.6158021883;274.05693091054553;3275968.25177924;1662801.9471059518;338879.1367755747;771902.830160261;0;37;34;34;131;114;38;16;173;183;2028511919180.2563;778878964679.8011;1703762866949.7783;16193.705098439641;6270.272212243109;-0.0;0.0;5877343.189230844;1367574.3666630147;82198.56310857716;1274478.144456591;1.709557679007512;0.13803938400743324
9334;2019-05-23 04:36:41.786;602;596;176;176;153;43;45;35;8;41;800;197;26;42;254;224;245;555;149;179;45;-9;589;359;364;136;364;308;591;214.0;76.0;425.0;134.0;0.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;15133.9326171875;10575.1474609375;0.0;2355.833984375;434.0;214771;529.0;0.0;Calculated values ==>;1558579001.786;333.36;332.76000000000005;290.76000000000005;290.76000000000005;288.46000000000004;277.46000000000004;274.27422755570615;277.66;276.66;273.96000000000004;277.26000000000005;353.16;292.86;275.76000000000005;277.36;298.56;295.56;297.66;328.66;291.06;277.66;326.06;316.56;272.26000000000005;241.71165711629368;268.5567601203482;274.27422755570615;288.06;5890000.0;3590000.0;3640000.0;1360000.0;3640000.0;3080000.0;5910000.0;0.035666666666666666;0.012666666666666666;0.07083333333333333;0.022333333333333334;0.0;0.035666666666666666;0.0;10575.1474609375;0.0;2355.833984375;15133.9326171875;484973.0141629989;483906.89909113746;245893.7790608386;245893.7790608386;238340.51440681703;430214.79039162316;435189.27008113236;441746.15580451366;473306.2826088756;533486.862226083;466985.298548005;444402.3695586691;446702.48507869197;466194.8918654774;462980.92809904646;418430.035353137;478032.2882515204;456058.7596805061;435189.27008113236;222014.15119762826;182306.50109390085;468404.8657701933;201908.4176971215;201908.4176971215;273.94379786111386;3276219.5200179573;1662979.7643398342;338918.5434086183;771902.830160261;0;37;34;34;131;114;38;16;173;183;2028730882680.2913;778960551079.8141;1703948535999.8079;16988.50644927361;5951.75400696527;0.0;8320.350401696387;5877619.661574048;1367676.199906488;82198.56310857716;1274547.4691539072;2.4174971551960027;0.11550307399696533
9335;2019-05-23 04:37:41.777;598;592;179;179;158;41;48;34;14;41;800;197;37;46;253;224;243;537;149;186;48;-13;581;357;362;134;362;307;583;0.0;78.0;30.0;96.0;3.0;0;0;89;1;0;0;0;0;0;0;1;1;0;0;0;15318.8076171875;10517.759765625;0.0;2349.75390625;433.0;214772;528.0;0.0;Calculated values ==>;1558579061.777;332.96000000000004;332.36;291.06;291.06;288.96000000000004;277.26000000000005;274.0616903277293;277.96000000000004;276.56;274.56;277.26000000000005;353.16;292.86;276.86;277.76000000000005;298.46000000000004;295.56;297.46000000000004;326.86;291.76000000000005;277.96000000000004;325.96000000000004;316.46000000000004;271.86;241.2770596917726;268.43790593516167;274.0616903277293;288.06;5810000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3070000.0;5830000.0;0.0;0.013000000000000001;0.005;0.016;0.0005;0.0005;0.0;10517.759765625;0.0;2349.75390625;15318.8076171875;485304.2579708192;484244.25945819105;247266.64762596137;247266.64762596137;240169.07643282035;430346.717906069;436194.857971995;442846.6802591378;473565.85517348704;533560.8575113533;467127.2975703646;446183.8831362822;447459.6055514472;466351.3762726499;463280.3055365746;420467.3626501685;476372.41914763313;457363.58031028823;436194.857971995;221596.04284303306;181888.63598580268;468287.17430808354;198212.63083429547;247266.64762596137;272.47778111076195;3276473.254787052;1663155.5122004037;338957.75075901416;771902.830160261;0;37;34;34;131;114;38;16;173;183;2028948650010.0627;779041538929.7291;1704133008324.6143;1223.1702471242118;4321.192695580609;0.0;94.46410517301683;5877771.402781763;1367761.7949544026;82198.56310857716;1274617.5820895394;0.4382219589323484;0.054270383237415926
9336;2019-05-23 04:38:41.787;592;588;179;180;159;39;54;31;22;41;799;197;45;50;252;225;241;523;148;193;53;-15;572;355;360;133;360;304;574;-1.0;77.0;452.0;134.0;0.0;0;0;86;1;0;0;0;0;0;0;1;1;0;0;0;15247.623046875;10161.3876953125;0.0;2334.07666015625;433.0;214773;527.0;0.0;Calculated values ==>;1558579121.787;332.36;331.96000000000004;291.06;291.16;289.06;277.06;273.8482719121499;278.56;276.26000000000005;275.36;277.26000000000005;353.06000000000006;292.86;277.66;278.16;298.36;295.66;297.26000000000005;325.46000000000004;292.46000000000004;278.46000000000004;325.86;316.46000000000004;271.66;241.05796691057077;268.0796299477929;273.8482719121499;287.96000000000004;5720000.0;3550000.0;3600000.0;1330000.0;3600000.0;3040000.0;5740000.0;0.0;0.012833333333333334;0.07533333333333332;0.022333333333333334;0.0;0.0;0.0;10161.3876953125;0.0;2334.07666015625;15247.623046875;485472.26217458444;484695.56148083025;247648.39890945106;248011.50083032323;240781.52963269287;430477.46260093397;437694.3850122894;444622.5063410642;473695.32993624324;533678.499032407;467551.7097262387;447886.92588112364;448583.2367254159;466507.67227632634;463709.95100614504;422721.8025101599;475432.3867827792;458650.0266283497;437523.7402493343;221177.93781777218;181888.63598580268;468228.8304024894;200459.72949539364;247266.64762596137;273.3588974756165;3276728.0174959213;1663327.8671502557;338996.7891857149;771902.830160261;0;37;34;34;131;114;38;16;173;183;2029165286110.0283;779121652279.7164;1704316338874.5852;18393.59585570718;5980.1765869251385;0.0;0.0;5877934.9030781025;1367847.6540058672;82198.56310857716;1274618.3694216157;1.9506095771434795;0.14995658162448153
9337;2019-05-23 04:39:41.768;588;583;178;179;160;37;58;29;39;40;799;197;51;53;252;226;239;503;148;198;57;-17;563;354;359;137;359;301;566;-1.0;80.0;560.0;133.0;21.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;14061.71484375;9516.9345703125;0.0;1344.00354003906;432.0;214774;526.0;0.0;Calculated values ==>;1558579181.768;331.96000000000004;331.46000000000004;290.96000000000004;291.06;289.16;276.86;273.7412296467126;278.96000000000004;276.06;277.06;277.16;353.06000000000006;292.86;278.26000000000005;278.46000000000004;298.36;295.76000000000005;297.06;323.46000000000004;292.96000000000004;278.86;325.76000000000005;316.36;271.46000000000004;241.92719264551067;267.7187500070086;273.7412296467126;287.96000000000004;5630000.0;3540000.0;3590000.0;1370000.0;3590000.0;3010000.0;5660000.0;0.0;0.013333333333333334;0.09333333333333332;0.022166666666666668;0.0035;0.0035;0.0;9516.9345703125;0.0;1344.00354003906;14061.71484375;485919.7428523581;484898.6359540807;247634.3488827381;248000.80546009794;241377.85749172646;430542.39183029096;438597.85071237903;447616.0868409365;473078.44118532055;533900.112502079;467973.77347800165;449276.9549200224;449551.36088337604;466650.54303335864;463989.4189834076;424866.36333721597;473497.4315524453;459490.719185696;438429.5904723098;220759.83610629753;181470.77258748977;467476.8406507154;200371.8938932255;247634.3488827381;273.3200228494165;3276972.1846340396;1663491.801240084;339027.4301479776;771902.830160261;0;37;34;34;131;114;38;16;173;183;2029380917804.8364;779202626629.6443;1704497781399.4236;23076.124675119692;5920.826319791027;0.0;667.7833455635009;5878280.374648234;1367946.7976245773;82198.56310857716;1274623.9325206177;2.7313233938973247;0.19279943327341822
9338;2019-05-23 04:40:41.778;584;580;176;178;160;36;63;28;47;40;798;197;54;53;251;226;237;490;149;202;62;-15;564;352;357;144;357;299;566;132.0;76.0;432.0;90.0;22.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;13304.474609375;9099.2548828125;0.0;1312.638671875;431.0;214775;525.0;0.0;Calculated values ==>;1558579241.778;331.56;331.16;290.76000000000005;290.96000000000004;289.16;276.76000000000005;273.5264737036516;279.46000000000004;275.96000000000004;277.86;277.16;352.96000000000004;292.86;278.56;278.46000000000004;298.26000000000005;295.76000000000005;296.86;322.16;293.36;279.36;325.66;316.26000000000005;271.66;243.40439225979637;267.47669482898436;273.5264737036516;288.06;5640000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;2990000.0;5660000.0;0.022000000000000002;0.012666666666666666;0.07200000000000001;0.015000000000000001;0.0036666666666666666;0.025666666666666667;0.0;9099.2548828125;0.0;1312.638671875;13304.474609375;485259.6718369452;484484.2808918037;246908.1952660219;247634.3488827381;241377.85749172646;430671.36484660726;439872.96186011756;449096.5729453799;472160.7387857882;533943.8322527367;468253.8626803322;450052.96061535843;449916.8228232905;466806.3634841397;464284.72016130394;424018.0134210376;471564.7844124301;460345.3573976857;439708.0387199541;220341.7376933702;181052.91087944093;466694.5126702172;200168.23968843828;206845.37619952165;273.2312621311892;3277200.274222282;1663646.9620086038;339049.5725229422;771902.830160261;0;37;34;34;131;114;38;16;173;183;2029595753605.6558;779286940679.9658;1704677811400.1104;17922.8399944998;3997.8940947266847;0.0;5976.8083380244325;5878622.089631457;1368029.4674043476;82198.56310857716;1274679.3133467918;2.6793918205868774;0.12911207337862743
9339;2019-05-23 04:41:41.779;582;578;175;177;161;37;66;28;51;39;789;196;56;54;251;227;237;490;149;205;65;-14;561;351;356;147;356;298;563;240.0;-1.0;539.0;55.0;3.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;12838.29296875;8515.41796875;0.0;1296.01245117188;431.0;214776;524.0;0.0;Calculated values ==>;1558579301.779;331.36;330.96000000000004;290.66;290.86;289.26000000000005;276.86;273.4187578820637;279.76000000000005;275.96000000000004;278.26000000000005;277.06;352.06000000000006;292.76000000000005;278.76000000000005;278.56;298.26000000000005;295.86;296.86;322.16;293.66;279.66;325.56;316.26000000000005;271.76000000000005;244.02132995426717;267.35522164206344;273.4187578820637;288.06;5610000.0;3510000.0;3560000.0;1470000.0;3560000.0;2980000.0;5630000.0;0.04;0.0;0.08983333333333333;0.009166666666666667;0.0005;0.0405;0.0;8515.41796875;0.0;1296.01245117188;12838.29296875;485319.23374037695;484545.0881080595;246675.5611092151;247401.40261264943;241814.75837405084;430735.4089219946;440581.8736923635;449826.76612235775;471664.89969118324;533083.2364333138;468273.18676752143;450505.4477509386;450234.4500892488;466948.68245374196;464562.14285730536;424907.5315909805;471955.9208139978;460903.72621589183;440418.69749890646;219923.6425635755;181052.91087944093;466371.10931487073;200307.6805691343;200880.12353876492;273.2817408192062;3277418.134249443;1663793.7533953385;339071.3116445873;771902.830160261;0;37;34;34;131;114;38;16;173;183;2029809657170.3975;779374242134.8604;1704856914384.894;22415.131185531238;2438.914763502584;-0.0;9701.312245385732;5878958.24499338;1368083.1083721027;82198.56310857716;1274809.9665290124;3.5219490650675875;0.1245819521243918
