;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9340;2019-05-23 04:42:41.769;580;577;175;176;163;38;68;27;53;38;775;194;57;59;251;228;237;491;150;207;67;-13;563;351;356;148;356;297;565;332.0;-1.0;500.0;89.0;7.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;12441.2119140625;8053.9609375;0.0;1288.61474609375;430.0;214777;522.0;0.0;Calculated values ==>;1558579361.769;331.16;330.86;290.66;290.76000000000005;289.46000000000004;276.96000000000004;273.4187578820637;279.96000000000004;275.86;278.46000000000004;276.96000000000004;350.66;292.56;278.86;279.06;298.26000000000005;295.96000000000004;296.86;322.26000000000005;293.86;279.86;325.36;316.16;271.86;244.22491754036054;267.23344911666527;273.4187578820637;288.16;5630000.0;3510000.0;3560000.0;1480000.0;3560000.0;2970000.0;5650000.0;0.05533333333333333;0.0;0.08333333333333333;0.014833333333333334;0.0011666666666666668;0.0565;0.0;8053.9609375;0.0;1288.61474609375;12441.2119140625;484820.8095909545;484181.8186423473;246590.58972199858;246951.0632463026;242416.68038562188;430735.4089219946;440907.2066816426;450280.0540015035;471432.6538135293;531703.6029813739;468172.3487542903;450820.4686028281;451089.75479898724;466948.68245374196;464692.24815714295;424316.5891919679;471844.6928685693;461171.6782371525;440744.7090348666;219087.46209138638;180635.0508419939;466330.12442339485;200163.71314372608;201122.380211714;273.22515031913935;3277628.7616797434;1663931.8085398863;339092.84661480796;771902.830160261;0;37;34;34;131;114;38;16;173;183;2030023221570.4314;779462727384.8744;1705035384634.9224;20843.028404814784;3948.1351006484206;-0.0;13538.661578508123;5879318.669575913;1368136.3249167432;82198.56310857716;1275003.6006998343;4.10270426294553;0.1316323922394318
9341;2019-05-23 04:43:41.790;581;577;174;176;164;39;70;27;55;36;743;192;58;66;251;228;238;503;149;208;69;-15;572;351;356;138;356;298;575;362.0;-1.0;490.0;159.0;24.0;0;1;48;1;0;0;0;0;0;0;1;0;1;0;0;13243.740234375;7900.0439453125;0.0;2258.20825195312;429.0;214778;521.0;0.0;Calculated values ==>;1558579421.79;331.26000000000005;330.86;290.56;290.76000000000005;289.56;277.06;273.4187578820637;280.16;275.86;278.66;276.76000000000005;347.46000000000004;292.36;278.96000000000004;279.76000000000005;298.26000000000005;295.96000000000004;296.96000000000004;323.46000000000004;293.96000000000004;280.06;325.26000000000005;316.06;271.66;242.14157278889297;267.35522164206344;273.4187578820637;288.06;5720000.0;3510000.0;3560000.0;1380000.0;3560000.0;2980000.0;5750000.0;0.060333333333333336;0.0;0.08166666666666668;0.026500000000000003;0.004;0.06433333333333334;0.0;7900.0439453125;0.0;2258.20825195312;13243.740234375;483947.31357772305;483048.39451913495;245824.4274967906;246530.69683437527;242400.99018135725;430735.4089219946;441231.2012808853;450370.02740027104;472556.2466753328;528297.1719809249;467791.10243591067;450775.8216114879;451851.23652213864;466948.68245374196;464692.24815714295;421845.47484040476;472342.20677527616;461305.4655017553;441069.3697421233;218669.37671819705;180217.192455513;467535.2663083479;199867.1417139638;202724.5895346577;273.1084151913444;3277842.8778617643;1664064.8051128876;339122.4138179803;771902.830160261;0;37;34;34;131;114;38;16;173;184;2030236896330.1055;779548557414.7434;1705213947109.65;20457.735664381762;7093.20530175118;-0.0;15333.514193346955;5879662.96306986;1368228.3682905324;82198.56310857716;1275244.2863747452;4.2216371799691546;0.1565918622044875
9342;2019-05-23 04:44:41.800;584;578;174;176;165;41;70;28;57;35;717;192;59;73;251;228;239;518;150;205;70;-16;578;354;359;134;359;298;582;-1.0;-1.0;612.0;203.0;3.0;0;1;43;1;0;0;0;0;0;0;1;0;1;0;0;13150.5830078125;7783.05029296875;0.0;2279.716796875;428.0;214779;520.0;0.0;Calculated values ==>;1558579481.8;331.56;330.96000000000004;290.56;290.76000000000005;289.66;277.26000000000005;273.7412296467126;280.16;275.96000000000004;278.86;276.66;344.86;292.36;279.06;280.46000000000004;298.26000000000005;295.96000000000004;297.06;324.96000000000004;293.66;280.16;325.16;315.96000000000004;271.56;241.2770596917726;267.35522164206344;273.7412296467126;288.16;5780000.0;3540000.0;3590000.0;1340000.0;3590000.0;2980000.0;5820000.0;0.0;0.0;0.10200000000000001;0.03383333333333333;0.0005;0.0005;0.0;7783.05029296875;0.0;2279.716796875;13150.5830078125;483688.13581035176;482389.15794634627;245548.8331882795;246246.91124092072;242492.5716457048;430542.39183029096;440587.810382915;450640.7121537246;472981.82504853373;525583.5245105918;467791.10243591067;450910.77711760055;452784.52402562875;466520.93082736776;464251.3028343667;420215.90480798134;473688.18086277746;460438.91947669676;440587.810382915;218251.29456621417;179799.33570027514;467992.3154765687;200204.1627215155;245548.8331882795;273.2540497758632;3278062.8672141964;1664195.5193469278;339160.2361627216;771902.830160261;0;37;34;34;131;114;38;16;173;184;2030451432080.0713;779630171014.7305;1705392776909.6216;25544.528042085334;9060.1658348793;-0.0;97.51948859731776;5880046.379159385;1368363.0021518872;82198.56310857716;1275372.8997540656;3.448575630910364;0.27181913871292335
9343;2019-05-23 04:45:41.791;590;581;173;176;168;44;38;28;59;35;720;194;60;74;252;227;241;532;148;198;39;-16;591;356;360;133;361;299;594;-2.0;-1.0;741.0;176.0;2.0;0;0;38;1;0;0;0;0;0;0;1;0;1;0;0;13113.9853515625;7653.3525390625;0.0;2281.98461914062;428.0;214780;520.0;0.0;Calculated values ==>;1558579541.791;332.16;331.26000000000005;290.46000000000004;290.76000000000005;289.96000000000004;277.56;273.955091788801;276.96000000000004;275.96000000000004;279.06;276.66;345.16;292.56;279.16;280.56;298.36;295.86;297.26000000000005;326.36;292.96000000000004;277.06;325.16;315.96000000000004;271.56;241.05796691057077;267.47669482898436;273.955091788801;287.96000000000004;5910000.0;3560000.0;3600000.0;1330000.0;3610000.0;2990000.0;5940000.0;0.0;0.0;0.1235;0.029333333333333333;0.0003333333333333333;0.0003333333333333333;0.0;7653.3525390625;0.0;2281.98461914062;13113.9853515625;483059.5428463571;481434.7998180991;244753.78712338937;245778.84804226013;243077.32360966108;430412.23801567365;434911.66494596965;450731.267802558;473112.1826642056;525818.3685196084;467891.9775105185;450866.4600432827;452743.41089060914;466364.5342688999;463824.4608297027;416384.9045024986;474265.60934336646;459332.9633764908;435089.031508698;218251.29456621417;179799.33570027514;468130.6904777424;201016.15998447328;244753.78712338937;273.5816327013161;3278281.705786251;1664324.1367415562;339198.24463902175;771902.830160261;0;37;34;34;131;114;38;16;173;184;2030667099724.845;779710258999.6465;1705571850044.4336;30839.815815533464;7835.359561135893;-0.0;63.44508146176955;5880516.17821061;1368503.7770772995;82198.56310857716;1275374.2409242755;3.899074570020661;0.2836476985023178
9344;2019-05-23 04:46:41.781;599;586;171;174;167;46;33;29;60;36;733;195;62;78;252;226;243;544;148;193;33;-16;601;358;363;132;363;300;604;-2.0;76.0;839.0;189.0;0.0;0;0;37;1;0;0;0;0;0;0;1;0;1;0;0;13151.6259765625;7726.22509765625;0.0;2294.27954101562;427.0;214781;521.0;0.0;Calculated values ==>;1558579601.781;333.06;331.76000000000005;290.26000000000005;290.56;289.86;277.76000000000005;274.1680685717883;276.46000000000004;276.06;279.16;276.76000000000005;346.46000000000004;292.66;279.36;280.96000000000004;298.36;295.76000000000005;297.46000000000004;327.56;292.46000000000004;276.46000000000004;325.26000000000005;315.86;271.56;240.83765695389522;267.5978703862781;274.1680685717883;287.96000000000004;6010000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3000000.0;6040000.0;0.0;0.012666666666666666;0.13983333333333334;0.0315;0.0;0.0;0.0;7726.22509765625;0.0;2294.27954101562;13151.6259765625;483203.6553804417;480996.6103087718;243729.12051712506;244730.16862326354;242414.617937161;430280.9020939914;433269.66867335857;450686.8076578895;473339.41292369686;527098.6659499448;467872.3270001503;450957.510986099;453101.5788852333;466077.4508732314;463395.24800137134;413326.6268722437;474814.62621693657;458169.81719356444;433269.66867335857;218669.37671819705;179381.48055642567;468268.8150505259;201564.1826337455;244753.78712338937;273.8049367433432;3278500.549400671;1664452.2785280247;339236.37381777336;771902.830160261;0;37;34;34;131;114;38;16;173;184;2030883963574.8794;779789745749.6592;1705751520094.4622;34835.64706587613;8401.195921128581;0.0;0.0;5881063.382518788;1368639.0591555685;82198.56310857716;1275374.7695451695;4.314836881581981;0.311370760382728
9345;2019-05-23 04:47:41.782;609;591;168;171;166;49;34;30;58;36;747;194;61;78;253;224;245;552;147;154;34;-16;602;361;366;130;366;303;605;92.0;77.0;705.0;112.0;0.0;0;0;37;1;0;0;0;0;0;0;1;0;1;0;0;13010.60546875;7713.68115234375;0.0;2317.13623046875;427.0;214782;522.0;0.0;Calculated values ==>;1558579661.782;334.06;332.26000000000005;289.96000000000004;290.26000000000005;289.76000000000005;278.06;274.4858918419099;276.56;276.16;278.96000000000004;276.76000000000005;347.86;292.56;279.26000000000005;280.96000000000004;298.46000000000004;295.56;297.66;328.36;288.56;276.56;325.36;315.86;271.56;240.39332010688793;267.9596281332873;274.4858918419099;287.86;6020000.0;3610000.0;3660000.0;1300000.0;3660000.0;3030000.0;6050000.0;0.015333333333333334;0.012833333333333334;0.1175;0.018666666666666668;0.0;0.015333333333333334;0.0;7713.68115234375;0.0;2317.13623046875;13010.60546875;484509.8219367407;481602.15603243595;242708.173814338;243694.85444018128;242057.24888463673;430081.6785162784;432695.15374167816;449870.8715090784;473598.7871360312;528329.302319711;467328.1308371761;450281.2308927748;452579.9348580641;465776.03838283056;462680.31809272245;413689.20556122;475888.36880472937;452143.94296542986;432695.15374167816;219087.46209138638;179381.48055642567;468544.31824892055;202657.7891939337;202657.7891939337;274.2445375813162;3278718.571630295;1664580.9465582287;339274.8029231164;771902.830160261;0;37;34;34;131;114;38;16;173;184;2031102667220.4841;779868347059.8766;1705932423109.9624;29047.5371720295;4963.215209026422;0.0;3527.2395897320816;5881595.751261574;1368750.431104796;82198.56310857716;1275404.163698393;3.742266511112864;0.2150019309263581
9346;2019-05-23 04:48:41.792;617;596;164;167;160;50;36;30;49;37;761;194;56;75;254;222;246;557;150;47;36;-15;601;362;366;136;366;304;604;158.0;78.0;743.0;90.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;11883.1845703125;7893.85498046875;0.0;1362.63928222656;427.0;214783;523.0;0.0;Calculated values ==>;1558579721.792;334.86;332.76000000000005;289.56;289.86;289.16;278.16;274.5913991737795;276.76000000000005;276.16;278.06;276.86;349.26;292.56;278.76000000000005;280.66;298.56;295.36;297.76000000000005;328.86;277.86;276.76000000000005;325.46000000000004;315.86;271.66;241.71165711629368;268.0796299477929;274.5913991737795;288.16;6010000.0;3620000.0000000005;3660000.0;1360000.0;3660000.0;3040000.0;6040000.0;0.026333333333333334;0.013000000000000001;0.12383333333333332;0.015000000000000001;0.0;0.026333333333333334;0.0;7893.85498046875;0.0;1362.63928222656;11883.1845703125;485747.45446017146;482434.6703317673;241442.9753611905;242414.617937161;240165.1931043925;430014.67791919125;433065.50215134333;448444.3321323563;472915.8103579757;529715.5300099069;467186.51452007843;449413.00246898126;452001.48216978484;465907.1825204733;462262.3786986088;414445.636315326;476754.23954441096;435063.3416043607;433065.50215134333;219505.55070137876;179381.48055642567;467813.4514219761;203078.0066583759;203078.0066583759;274.412157183697;3278926.0544552957;1664711.0310364482;339305.47282985;771902.830160261;0;37;34;34;131;114;38;16;173;184;2031322303820.4492;779948160359.8639;1706114553459.9333;30384.52997119457;3971.031671454003;0.0;6056.337381314809;5882091.101032226;1368824.8955707978;82198.56310857716;1275484.0401503292;4.365788804820824;0.2195605235812804
9347;2019-05-23 04:49:41.773;623;602;162;164;155;51;38;31;39;38;777;195;49;70;254;222;246;561;151;59;37;-14;602;362;367;138;367;307;605;121.0;77.0;887.0;103.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;11940.265625;8356.3134765625;0.0;1360.94030761719;428.0;214784;524.0;0.0;Calculated values ==>;1558579781.773;335.46000000000004;333.36;289.36;289.56;288.66;278.26000000000005;274.5913991737795;276.96000000000004;276.26000000000005;277.06;276.96000000000004;350.86;292.66;278.06;280.16;298.56;295.36;297.76000000000005;329.26000000000005;279.06;276.86;325.56;315.96000000000004;271.76000000000005;242.14157278889297;268.43790593516167;274.5913991737795;288.26000000000005;6020000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3070000.0;6050000.0;0.020166666666666666;0.012833333333333334;0.14783333333333332;0.017166666666666667;0.0;0.020166666666666666;0.0;8356.3134765625;0.0;1360.94030761719;11940.265625;486478.5934708713;483178.82795591553;240770.97739060776;241411.57939956003;238566.29881701004;430014.67791919125;433182.4302400453;446468.7530850537;472752.1489716358;531159.7781216218;466882.5607199105;447881.39085722744;450789.0488157485;465762.9190754383;462262.3786986088;414062.4671489185;477225.2430682631;436942.751026888;432997.62667057913;219923.6425635755;179799.33570027514;467634.2265656527;203066.91055243657;203066.91055243657;274.4078583524173;3279124.520339309;1664846.406224414;339328.1621391879;771902.830160261;0;37;34;34;131;114;38;16;173;184;2031542134185.2534;780030334329.7908;1706297795414.7703;35982.9057210719;4541.738924893544;0.0;4636.9361083825415;5882643.987859548;1368895.8128614486;82198.56310857716;1275573.1225443035;4.6475662525017025;0.25653105215386013
9348;2019-05-23 04:50:41.783;625;606;160;162;151;50;39;33;34;39;787;194;46;65;254;222;246;565;151;81;38;-13;601;362;367;139;367;308;603;-1.0;76.0;753.0;97.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;12144.2314453125;8751.7548828125;0.0;1370.06335449219;428.0;214785;524.0;0.0;Calculated values ==>;1558579841.783;335.66;333.76000000000005;289.16;289.36;288.26000000000005;278.16;274.5913991737795;277.06;276.46000000000004;276.56;277.06;351.86;292.56;277.76000000000005;279.66;298.56;295.36;297.76000000000005;329.66;281.26000000000005;276.96000000000004;325.56;315.96000000000004;271.86;242.35481222062532;268.5567601203482;274.5913991737795;288.26000000000005;6010000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3080000.0;6030000.0;0.0;0.012666666666666666;0.1255;0.016166666666666666;0.0;0.0;0.0;8751.7548828125;0.0;1370.06335449219;12144.2314453125;486866.9254143297;483973.1317668763;240195.21465009724;240832.37065264038;237384.8521676773;430014.67791919125;433366.6693374496;445559.1329363517;472719.2527797885;532129.5172443853;466617.3888219163;447269.37293394975;449921.5578654963;465762.9190754383;462262.3786986088;414445.636315326;478055.7118992812;440672.0724026575;433182.4302400453;219923.6425635755;179799.33570027514;467594.02958560036;202956.51099578466;203066.91055243657;274.3650705086628;3279325.2579322197;1664988.9972219255;339350.92429609585;771902.830160261;0;37;34;34;131;114;38;16;173;184;2031762370885.2185;780113448179.7776;1706482326164.741;30446.629053541164;4278.306550535353;0.0;0.0;5883197.659579158;1368969.325490462;82198.56310857716;1275611.770118723;3.430701361154192;0.22885197022977075
9349;2019-05-23 04:51:41.794;624;609;161;162;148;49;39;34;34;40;790;192;47;62;254;222;246;568;150;101;39;-12;600;361;366;140;366;309;603;-1.0;76.0;1034.0;107.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;12331.2041015625;9077.9033203125;0.0;1373.9296875;429.0;214786;524.0;0.0;Calculated values ==>;1558579901.794;335.56;334.06;289.26000000000005;289.36;287.96000000000004;278.06;274.4858918419099;277.06;276.56;276.56;277.16;352.16;292.36;277.86;279.36;298.56;295.36;297.76000000000005;329.96000000000004;283.26000000000005;277.06;325.56;316.06;271.96000000000004;242.56692532238324;268.67533136820026;274.4858918419099;288.16;6000000.0;3610000.0;3660000.0;1400000.0;3660000.0;3090000.0;6030000.0;0.0;0.012666666666666666;0.17233333333333334;0.017833333333333333;0.0;0.0;0.0;9077.9033203125;0.0;1373.9296875;12331.2041015625;486836.16733184335;484398.2813913732;240513.1851803669;240832.37065264038;236467.19102083982;430081.6785162784;433616.79160117084;445362.51087543863;472686.4266018815;532368.2524520353;466228.2923211868;447220.2034694722;449323.2256033016;465907.1825204733;462413.7112240227;414824.7062598286;478495.90998705063;444114.1182093076;433616.79160117084;219923.6425635755;180217.192455513;467553.8956012139;202799.24668572503;203066.91055243657;274.2994456645008;3279529.257287858;1665137.604946504;339373.79509695945;771902.830160261;0;37;34;34;131;114;38;16;173;184;2031982311199.918;780197163524.6632;1706667460099.488;41801.735862027315;4721.457905659551;0.0;0.0;5883799.839665411;1369044.3372771344;82198.56310857716;1275611.770118723;4.4511994913152435;0.28634516633708806
9350;2019-05-23 04:52:41.804;621;610;164;165;148;47;38;34;26;41;791;191;42;59;254;223;246;570;150;115;38;-10;602;360;365;140;365;309;604;444.0;75.0;1006.0;89.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;12780.1376953125;9613.919921875;0.0;1376.5681152343802;429.0;214787;524.0;0.0;Calculated values ==>;1558579961.804;335.26000000000005;334.16;289.56;289.66;287.96000000000004;277.86;274.38016830617;276.96000000000004;276.56;275.76000000000005;277.26000000000005;352.26;292.26000000000005;277.36;279.06;298.56;295.46000000000004;297.76000000000005;330.16;284.66;276.96000000000004;325.56;316.06;272.16;242.56692532238324;268.67533136820026;274.38016830617;288.16;6020000.0;3600000.0;3650000.0;1400000.0;3650000.0;3090000.0;6040000.0;0.07400000000000001;0.0125;0.16766666666666669;0.014833333333333334;0.0;0.07400000000000001;0.0;9613.919921875;0.0;1376.5681152343802;12780.1376953125;486198.6059423033;484428.29740905616;241442.9753611905;241765.5505522534;236440.9947144552;430148.3826014536;433683.32636128634;444201.66082275484;472784.61766108364;532472.7490519658;466105.09641159413;446509.7460264576;448905.8905245643;466051.1729702569;462697.81320866785;414062.4671489185;478669.79625686764;446496.09797344345;433683.32636128634;219923.6425635755;180217.192455513;467752.34253227635;202728.44481705423;202728.44481705423;274.2673537545684;3279738.553346329;1665293.3961010298;339396.7197321144;771902.830160261;0;37;34;34;131;114;38;16;173;184;2032201647749.883;780281177524.6499;1706852890999.4585;40487.009216955805;3931.1878161091277;0.0;17090.66123427318;5884485.693497551;1369116.4546757012;82198.56310857716;1275754.216032682;5.596553861817006;0.19801331208873074
9351;2019-05-23 04:53:41.775;618;609;170;170;150;45;39;35;-14;41;789;190;-8;54;253;223;246;569;150;126;39;-8;592;360;365;141;365;310;594;277.0;76.0;1144.0;100.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;13034.7900390625;9709.6142578125;0.0;1363.42443847656;430.0;214788;523.0;0.0;Calculated values ==>;1558580021.775;334.96000000000004;334.06;290.16;290.16;288.16;277.66;274.38016830617;277.06;276.66;271.76000000000005;277.26000000000005;352.06000000000006;292.16;272.36;278.56;298.46000000000004;295.46000000000004;297.76000000000005;330.06;285.76000000000005;277.06;325.46000000000004;316.16;272.36;242.77792619122317;268.7936212382143;274.38016830617;288.16;5920000.0;3600000.0;3650000.0;1410000.0;3650000.0;3100000.0;5940000.0;0.04616666666666667;0.012666666666666666;0.19066666666666665;0.016666666666666666;0.0;0.04616666666666667;0.0;9709.6142578125;0.0;1363.42443847656;13034.7900390625;486872.1620077009;485398.16645710653;243743.30928780936;243743.30928780936;237322.46648312706;430148.3826014536;433865.5205784961;437934.0026956884;472653.6706096803;532189.022430696;465837.6566961095;438872.73935059755;448018.8913512371;465920.2808716204;462697.81320866785;417722.8914351323;479708.3007331717;448173.5932766671;433865.5205784961;219505.55070137876;180635.0508419939;467811.90591688076;202701.13235320704;202701.13235320704;274.2567548005095;3279953.5737680206;1665454.3477221478;339419.54196738824;771902.830160261;0;37;34;34;131;114;38;16;173;184;2032420541900.5933;780365436779.9232;1707038501245.0605;44851.067278633105;4418.512892727896;0.0;10672.089256400845;5885196.500414512;1369186.001884428;82198.56310857716;1275985.4604653316;5.413299011395153;0.24597489168334435
9352;2019-05-23 04:54:41.775;613;606;175;175;155;44;41;35;-16;42;787;190;-18;39;253;224;243;554;150;133;40;-6;581;360;365;141;365;310;583;509.0;79.0;1003.0;139.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;13477.23828125;9900.03515625;0.0;1374.41296386719;430.0;214789;523.0;0.0;Calculated values ==>;1558580081.775;334.46000000000004;333.76000000000005;290.66;290.66;288.66;277.56;274.38016830617;277.26000000000005;276.66;271.56;277.36;351.86;292.16;271.36;277.06;298.46000000000004;295.56;297.46000000000004;328.56;286.46000000000004;277.16;325.46000000000004;316.16;272.56;242.77792619122317;268.7936212382143;274.38016830617;288.16;5810000.0;3600000.0;3650000.0;1410000.0;3650000.0;3100000.0;5830000.0;0.08483333333333333;0.013166666666666667;0.16716666666666666;0.023166666666666665;0.0;0.08483333333333333;0.0;9900.03515625;0.0;1374.41296386719;13477.23828125;487377.61894649523;486193.21583690663;245857.64775444605;245857.64775444605;239207.9109103395;430148.3826014536;434228.3108271235;437618.5379703155;472751.9947874012;531979.8649282418;465837.6566961095;437301.7563972805;445886.2290529011;465920.2808716204;462830.7780603107;420467.3626501685;478845.2356962846;449226.07977078593;434047.17992658;219505.55070137876;180635.0508419939;468010.513558456;202620.26813919644;202620.26813919644;274.22536331568097;3280174.5073373565;1665617.761467265;339442.35727907444;771902.830160261;0;37;34;34;131;114;38;16;173;184;2032639541900.5933;780450036779.9232;1707224501245.0605;39283.877440102064;6148.207352212846;0.0;19632.716349963037;5885897.624953835;1369274.0578864692;82198.56310857716;1276238.0005120512;5.770996544494424;0.20785631400813387
9353;2019-05-23 04:55:41.816;601;599;178;179;158;42;42;34;-8;42;785;190;5;31;253;224;241;536;150;141;42;-4;577;358;363;141;363;309;579;185.0;77.0;806.0;73.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;13999.54296875;10171.3388671875;0.0;1367.63842773438;431.0;214790;522.0;0.0;Calculated values ==>;1558580141.816;333.26000000000005;333.06;290.96000000000004;291.06;288.96000000000004;277.36;274.1680685717883;277.36;276.56;272.36;277.36;351.66;292.16;273.66;276.26000000000005;298.46000000000004;295.56;297.26000000000005;326.76000000000005;287.26000000000005;277.36;325.36;316.26000000000005;272.76000000000005;242.77792619122317;268.67533136820026;274.1680685717883;288.16;5770000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3090000.0;5790000.0;0.030833333333333334;0.012833333333333334;0.13433333333333333;0.012166666666666666;0.0;0.030833333333333334;0.0;10171.3388671875;0.0;1367.63842773438;13999.54296875;486161.91142520687;485664.6587801914;247076.8043600559;247434.47050564672;240295.08626701924;430280.9020939914;434896.4795471851;439094.5795304832;472751.9947874012;531845.6376442491;465981.8169659812;441083.1268105331;444928.8317624536;466207.9483817794;463130.76999981416;421150.3959884446;476716.5677669598;450776.83510836185;434896.4795471851;219087.46209138638;181052.91087944093;468209.0316627085;202184.73464470715;202184.73464470715;274.04690070931196;3280403.636979022;1665785.1372124762;339465.22332175495;771902.830160261;0;37;34;34;131;114;38;16;173;184;2032858091140.1907;780534694589.7672;1707410328139.7183;31824.889162989253;3236.6289470523493;0.0;7175.278801159738;5886490.60293269;1369352.3182969145;82198.56310857716;1276461.553127871;3.6603587849842705;0.17004803687160222
9354;2019-05-23 04:56:41.806;588;589;179;179;160;40;45;33;8;42;782;190;24;31;253;225;240;526;149;151;44;-2;571;357;362;141;362;308;573;305.0;55.0;538.0;144.0;14.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;14201.080078125;10085.75;0.0;1362.56970214844;432.0;214791;522.0;0.0;Calculated values ==>;1558580201.806;331.96000000000004;332.06;291.06;291.06;289.16;277.16;274.0616903277293;277.66;276.46000000000004;273.96000000000004;277.36;351.36;292.16;275.56;276.26000000000005;298.46000000000004;295.66;297.16;325.76000000000005;288.26000000000005;277.56;325.36;316.36;272.96000000000004;242.77792619122317;268.5567601203482;274.0616903277293;288.06;5710000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3080000.0;5730000.0;0.05083333333333333;0.009166666666666667;0.08966666666666666;0.024;0.0023333333333333335;0.05316666666666666;0.0;10085.75;0.0;1362.56970214844;14201.080078125;485030.79050224664;484946.0139130784;247691.75540255712;247691.75540255712;241142.61655777853;430346.717906069;435668.7067053961;441746.15580451366;472751.9947874012;531607.0715657657;466125.700154739;444110.9870452586;445126.96148863033;466351.3762726499;463412.3307658889;422741.28332797694;475995.27215316694;452411.93249857856;435492.39016710146;219087.46209138638;181470.77258748977;468407.4610327971;201600.62997322195;203623.43798579465;273.8146905217158;3280638.603003585;1665953.9181515507;339487.9712642185;771902.830160261;0;37;34;34;131;114;38;16;173;184;2033075554890.2253;780619280489.7806;1707595397289.7478;21533.04881620582;6403.3639454298045;0.0;12327.69929097281;5886935.178307673;1369432.6381821523;82198.56310857716;1276624.0508578615;3.5170324641661;0.14495095511256967
9355;2019-05-23 04:57:41.787;577;578;178;179;161;39;47;32;19;42;778;190;34;36;252;225;238;510;149;158;47;0;568;355;361;141;360;307;569;204.0;0.0;671.0;98.0;20.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;14467.7890625;10126.669921875;0.0;1362.62280273438;434.0;214792;522.0;0.0;Calculated values ==>;1558580261.787;330.86;330.96000000000004;290.96000000000004;291.06;289.26000000000005;277.06;273.8482719121499;277.86;276.36;275.06;277.36;350.96000000000004;292.16;276.56;276.76000000000005;298.36;295.66;296.96000000000004;324.16;288.96000000000004;277.86;325.36;316.56;273.16;242.77792619122317;268.43790593516167;273.8482719121499;288.06;5680000.0;3550000.0;3610000.0;1410000.0;3600000.0;3070000.0;5690000.0;0.034;0.0;0.11183333333333333;0.01633333333333333;0.0033333333333333335;0.037333333333333336;0.0;10126.669921875;0.0;1362.62280273438;14467.7890625;483843.0450734785;483868.92650459794;247502.8094945896;247867.14569744086;241607.88846088643;430477.46260093397;436256.0551253566;443582.2324138357;472751.9947874012;531264.2688581708;466269.30776758626;445755.06062311685;446041.1461244584;466507.67227632634;463709.95100614504;423088.7090121037;474148.9493820968;453591.65705251123;436256.0551253566;219087.46209138638;182306.50109390085;468605.80246456154;201292.14605565002;205418.0981484125;273.6852135593733;3280877.4345922503;1666122.3016457527;339510.67401025875;771902.830160261;0;37;34;34;131;114;38;16;173;184;2033292386205.0322;780703853699.7053;1707779838864.5835;27096.1079910571;4366.1230546788875;-0.0;8617.950393805913;5887340.292953764;1369522.3554875937;82198.56310857716;1276798.5426651705;3.488481179846044;0.15677486832160278
9356;2019-05-23 04:58:41.787;569;571;176;177;160;39;50;31;26;41;775;190;39;41;252;226;238;506;148;164;49;1;566;355;360;141;360;305;568;275.0;-1.0;771.0;168.0;14.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;14544.908203125;10161.091796875;0.0;1357.48315429688;435.0;214793;524.0;0.0;Calculated values ==>;1558580321.787;330.06;330.26000000000005;290.76000000000005;290.86;289.16;277.06;273.8482719121499;278.16;276.26000000000005;275.76000000000005;277.26000000000005;350.66;292.16;277.06;277.26000000000005;298.36;295.76000000000005;296.96000000000004;323.76000000000005;289.56;278.06;325.56;316.66;273.26000000000005;242.77792619122317;268.19934244402924;273.8482719121499;287.96000000000004;5660000.0;3550000.0;3600000.0;1410000.0;3600000.0;3050000.0;5680000.0;0.04583333333333333;0.0;0.1285;0.028;0.0023333333333333335;0.04816666666666666;0.0;10161.091796875;0.0;1357.48315429688;14544.908203125;482957.0714224571;483007.6224482966;246823.0256468064;247183.65374057792;241310.05276556948;430477.46260093397;437009.2976769699;445000.09919413156;472653.6706096803;531101.6472572297;466555.7022195781;446853.7789523966;447135.984043247;466507.67227632634;463841.32483867806;423696.61038536415;473685.7076881577;454615.39246030693;436836.9659171394;219923.6425635755;182724.36793118677;468704.9404502916;201163.30115287862;203375.19092075055;273.63481679928594;3281119.207069464;1666291.3663267423;339533.34155990067;771902.830160261;0;37;34;34;131;114;38;16;173;184;2033508686205.0322;780788453699.7053;1707963438864.5835;31333.028548301005;7491.1659003275645;-0.0;11245.075495659394;5887827.202424926;1369621.1662288853;82198.56310857716;1276964.067880916;4.346828505829534;0.2062902982589352
9357;2019-05-23 04:59:41.788;566;566;175;176;160;39;52;31;31;40;771;190;42;44;252;226;238;504;148;169;51;3;568;354;359;141;359;303;570;160.0;0.0;554.0;120.0;13.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14404.7470703125;10039.5595703125;0.0;1346.80908203125;437.0;214794;527.0;0.0;Calculated values ==>;1558580381.788;329.76000000000005;329.76000000000005;290.66;290.76000000000005;289.16;277.06;273.7412296467126;278.36;276.26000000000005;276.26000000000005;277.16;350.26;292.16;277.36;277.56;298.36;295.76000000000005;296.96000000000004;323.56;290.06;278.26000000000005;325.86;316.86;273.46000000000004;242.77792619122317;267.9596281332873;273.7412296467126;287.96000000000004;5680000.0;3540000.0;3590000.0;1410000.0;3590000.0;3030000.0;5700000.0;0.02666666666666667;0.0;0.09233333333333334;0.02;0.0021666666666666666;0.028833333333333336;0.0;10039.5595703125;0.0;1346.80908203125;14404.7470703125;482308.50071400293;482078.1526475055;246381.37494003045;246738.59939027522;241242.7258852045;430542.39183029096;437582.33777929767;446107.1014639255;472555.3283204977;530835.221780368;466841.0120987474;447656.4881179867;447935.7548802551;466650.54303335864;463989.4189834076;423088.7090121037;473134.2789905669;455487.9538181988;437411.6681645412;221177.93781777218;183560.10687098323;468903.15145096794;200921.45546652854;204337.51877956625;273.53569748622596;3281360.4582181955;1666459.7078942473;339555.8777041952;771902.830160261;0;37;34;34;131;114;38;16;173;184;2033724389800.6287;780873055109.9393;1708145841905.088;22638.80798042632;5359.633919688788;-0.0;6720.304640600111;5888276.975226664;1369728.258012515;82198.56310857716;1277113.7818776572;3.0491500495699104;0.15471302924474342
9358;2019-05-23 05:00:41.788;566;564;175;176;160;39;55;30;37;40;766;189;45;46;252;227;238;510;148;173;54;4;571;354;359;141;358;301;573;320.0;-1.0;401.0;241.0;20.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;14071.7568359375;9767.6796875;0.0;1326.18566894531;438.0;214795;529.0;0.0;Calculated values ==>;1558580441.788;329.76000000000005;329.56;290.66;290.76000000000005;289.16;277.06;273.7412296467126;278.66;276.16;276.86;277.16;349.76;292.06;277.66;277.76000000000005;298.36;295.86;296.96000000000004;324.16;290.46000000000004;278.56;326.06;316.96000000000004;273.56;242.77792619122317;267.7187500070086;273.7412296467126;287.96000000000004;5710000.0;3540000.0;3590000.0;1410000.0;3579999.9999999995;3010000.0;5730000.0;0.05333333333333334;0.0;0.06683333333333333;0.04016666666666667;0.0033333333333333335;0.05666666666666667;0.0;9767.6796875;0.0;1326.18566894531;14071.7568359375;481962.78976435965;481449.44734755316;246257.9830275342;246613.32387789089;241142.61655777853;430542.39183029096;438091.89182571816;447336.7810407945;472555.3283204977;530465.2551293176;467003.7254107711;448449.6696078174;448587.98087873193;466793.1479323858;464120.4160747577;422159.8326638467;473641.64734116744;456047.6658887129;437922.44539726764;222014.15119762826;183977.97901196036;469002.22466039064;200556.8258987802;203245.12925929515;273.3926818444099;3281597.762417414;1666624.7682213958;339578.15266045334;771902.830160261;0;37;34;34;131;114;38;16;173;184;2033939789800.6287;780957655109.9393;1708327041905.088;16493.127001991288;10782.55685025802;-0.0;13298.381247818443;5888603.074684851;1369862.7762689313;82198.56310857716;1277280.6042600607;3.6573424858176278;0.17822108344166013
9359;2019-05-23 05:01:41.789;570;565;174;175;160;39;57;30;42;39;762;189;49;48;251;227;239;516;148;176;56;6;569;354;359;140;359;299;571;403.0;77.0;392.0;223.0;19.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;13581.9638671875;9287.5615234375;0.0;1321.98522949219;440.0;214796;529.0;0.0;Calculated values ==>;1558580501.789;330.16;329.66;290.56;290.66;289.16;277.06;273.7412296467126;278.86;276.16;277.36;277.06;349.36;292.06;278.06;277.96000000000004;298.26000000000005;295.86;297.06;324.76000000000005;290.76000000000005;278.76000000000005;326.06;317.16;273.76000000000005;242.56692532238324;267.47669482898436;273.7412296467126;287.96000000000004;5690000.0;3540000.0;3590000.0;1400000.0;3590000.0;2990000.0;5710000.0;0.06716666666666667;0.012833333333333334;0.06533333333333333;0.03716666666666667;0.0031666666666666666;0.07033333333333333;0.0;9287.5615234375;0.0;1321.98522949219;13581.9638671875;482753.6204572554;481822.094168416;245985.495795018;246340.06945854213;241209.23948640568;430542.39183029096;438429.5904723098;448408.4276909712;472588.21769833704;530200.2803765697;467287.34786583885;449370.6488032909;449233.69419269334;466520.93082736776;464120.4160747577;423068.4286862988;474779.829732722;456465.7803006746;438260.93883625965;222014.15119762826;184813.72873217988;469336.76393192314;200734.6949166147;202772.05325000256;273.46248677455856;3281828.2139304564;1666783.5645445231;339600.22111904854;771902.830160261;0;37;34;34;131;114;38;16;173;184;2034155193390.3684;781041956514.8375;1708507044904.8704;16181.350541257954;9983.043565068961;0.0;16562.718286233416;5888875.366535504;1370035.8258229613;82198.56310857716;1277529.4509032522;4.027232584724865;0.16220950848690358
9360;2019-05-23 05:02:41.799;574;567;172;174;161;40;59;31;47;39;758;189;53;52;252;227;239;514;148;175;58;7;566;355;360;139;360;298;569;418.0;-1.0;448.0;244.0;11.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;13177.3095703125;8742.21484375;0.0;1313.78735351562;441.0;214797;528.0;0.0;Calculated values ==>;1558580561.799;330.56;329.86;290.36;290.56;289.26000000000005;277.16;273.8482719121499;279.06;276.26000000000005;277.86;277.06;348.96000000000004;292.06;278.46000000000004;278.36;298.36;295.86;297.06;324.56;290.66;278.96000000000004;325.96000000000004;317.26000000000005;273.86;242.35481222062532;267.35522164206344;273.8482719121499;287.96000000000004;5660000.0;3550000.0;3600000.0;1390000.0;3600000.0;2980000.0;5690000.0;0.06966666666666667;0.0;0.07466666666666667;0.04066666666666666;0.0018333333333333333;0.07150000000000001;0.0;8742.21484375;0.0;1313.78735351562;13177.3095703125;483652.8187875713;482333.6110864342;245361.37829694615;246067.04549766798;241607.88846088643;430477.46260093397;438541.5298815537;449280.9268942601;472719.2527797885;529859.8450691402;467428.76263073325;450098.7147956538;449962.82048739213;466507.67227632634;463972.5866278886;423976.9388694987;474737.19059688516;456161.252676308;438372.8976915478;221596.04284303306;185231.60634950487;469571.6626778283;201017.84547102914;202154.85913323212;273.5778734674352;3282051.245041391;1666933.8377222486;339622.1895513654;771902.830160261;0;37;34;34;131;114;38;16;173;184;2034370929340.3342;781125670464.8242;1708686174754.8418;18536.976746267912;10921.188566409832;-0.0;16889.589756919573;5889164.73414942;1370210.0567910182;82198.56310857716;1277808.2665984398;4.608964294200331;0.19629697120313253
9361;2019-05-23 05:03:41.780;576;569;171;172;160;41;60;31;50;39;755;189;55;54;252;227;239;512;147;177;60;8;563;355;360;139;360;298;566;484.0;0.0;604.0;213.0;3.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;12574.3505859375;8150.208984375;0.0;1317.08862304688;442.0;214798;526.0;0.0;Calculated values ==>;1558580621.78;330.76000000000005;330.06;290.26000000000005;290.36;289.16;277.26000000000005;273.8482719121499;279.16;276.26000000000005;278.16;277.06;348.66;292.06;278.66;278.56;298.36;295.86;297.06;324.36;290.86;279.16;325.76000000000005;317.36;273.96000000000004;242.35481222062532;267.35522164206344;273.8482719121499;287.86;5630000.0;3550000.0;3600000.0;1390000.0;3600000.0;2980000.0;5660000.0;0.08066666666666666;0.0;0.10066666666666667;0.0355;0.0005;0.08116666666666666;0.0;8150.208984375;0.0;1317.08862304688;12574.3505859375;484268.96431631077;482957.0714224571;245129.65873289682;245481.36072991425;241377.85749172646;430477.46260093397;438709.7716932626;449690.5506482974;472719.2527797885;529547.4719402475;467428.76263073325;450370.02740027104;450234.4500892488;466507.67227632634;463972.5866278886;424866.36333721597;474820.7361005577;456440.2180442986;438709.7716932626;220759.83610629753;185649.48583044452;469670.3247129736;201210.57700082232;201481.12575892545;273.6533131873259;3282265.7742533986;1667074.5633434616;339644.10657522787;771902.830160261;0;37;34;34;131;114;38;16;173;184;2034586860940.142;781209044054.75;1708864918134.6826;25013.65068051249;9530.321043781369;-0.0;19255.058428337034;5889527.541119053;1370380.4320683565;82198.56310857716;1278109.376618005;5.68261740398392;0.21266875842818234
9362;2019-05-23 05:04:41.790;577;569;170;171;159;42;62;31;52;39;753;189;56;59;252;228;238;504;147;177;62;9;561;355;360;139;360;298;563;486.0;-1.0;482.0;107.0;7.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;12138.05859375;7897.2490234375;0.0;1310.98852539062;443.0;214799;524.0;0.0;Calculated values ==>;1558580681.79;330.86;330.06;290.16;290.26000000000005;289.06;277.36;273.8482719121499;279.36;276.26000000000005;278.36;277.06;348.46000000000004;292.06;278.76000000000005;279.06;298.36;295.96000000000004;296.96000000000004;323.56;290.86;279.36;325.56;317.46000000000004;274.06;242.35481222062532;267.35522164206344;273.8482719121499;287.86;5610000.0;3550000.0;3600000.0;1390000.0;3600000.0;2980000.0;5630000.0;0.081;0.0;0.08033333333333334;0.017833333333333333;0.0011666666666666668;0.08216666666666667;0.0;7897.2490234375;0.0;1310.98852539062;12138.05859375;484631.8648100842;483299.3104699991;244897.81077390737;245249.35529374494;241147.7228032167;430477.46260093397;439045.0997009042;449962.82048739213;472719.2527797885;529339.1788879137;467428.76263073325;450505.4477509386;450910.77711760055;466507.67227632634;464103.7369688208;425179.20478821715;474026.3226971581;456440.2180442986;439045.0997009042;219923.6425635755;186067.36719380575;469768.9665190196;201416.0917601996;202033.4792512665;273.7336551517862;3282471.7453193204;1667208.3144483082;339666.0108682352;771902.830160261;0;37;34;34;131;114;38;16;173;184;2034802896940.1077;781292457954.7367;1709043747934.6543;19966.587207751134;4785.626266532291;-0.0;19474.4548136119;5889902.4389072815;1370499.751512517;82198.56310857716;1278432.1763526273;4.802946063606255;0.11292031400283861
9363;2019-05-23 05:05:41.771;577;569;170;171;159;42;64;31;51;39;751;189;56;60;252;228;238;504;148;180;63;10;565;355;360;140;360;298;567;366.0;76.0;585.0;163.0;3.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;11861.984375;7664.65185546875;0.0;1320.798828125;443.0;214800;523.0;0.0;Calculated values ==>;1558580741.771;330.86;330.06;290.16;290.26000000000005;289.06;277.36;273.8482719121499;279.56;276.26000000000005;278.26000000000005;277.06;348.26;292.06;278.76000000000005;279.16;298.36;295.96000000000004;296.96000000000004;323.56;291.16;279.46000000000004;325.46000000000004;317.46000000000004;274.16;242.56692532238324;267.35522164206344;273.8482719121499;287.96000000000004;5650000.0;3550000.0;3600000.0;1400000.0;3600000.0;2980000.0;5670000.0;0.061000000000000006;0.012666666666666666;0.09749999999999999;0.027166666666666665;0.0005;0.061500000000000006;0.0;7664.65185546875;0.0;1320.798828125;11861.984375;484181.8186423473;482842.74631850957;244740.86763761897;245090.08778142484;241012.929806428;430477.46260093397;439378.91214579094;449826.76612235775;472588.21769833704;529130.8500850014;467428.76263073325;450505.4477509386;451045.5796560728;466507.67227632634;464103.7369688208;423997.29236608004;473517.6103915255;456857.4943786723;439212.19350399077;219505.55070137876;186067.36719380575;469732.021654708;201291.8307856818;201645.07498773007;273.685090294032;3282671.6823437684;1667337.9558893896;339687.93548450054;771902.830160261;0;37;34;34;131;114;38;16;173;184;2035018828539.9155;781376131449.6622;1709222491314.495;24232.1561953259;7292.625185275212;0.0;14610.377788750035;5890270.645133073;1370600.3717346955;82198.56310857716;1278716.1266779748;5.134429066934603;0.20435082496042523
9364;2019-05-23 05:06:41.781;577;570;170;171;159;43;66;31;49;39;749;189;54;63;252;228;238;510;148;182;65;10;565;355;360;140;360;299;568;399.0;75.0;435.0;131.0;3.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;11603.8740234375;7424.97509765625;0.0;1319.8330078125;443.0;214801;520.0;0.0;Calculated values ==>;1558580801.781;330.86;330.16;290.16;290.26000000000005;289.06;277.46000000000004;273.8482719121499;279.76000000000005;276.26000000000005;278.06;277.06;348.06000000000006;292.06;278.56;279.46000000000004;298.36;295.96000000000004;296.96000000000004;324.16;291.36;279.66;325.16;317.46000000000004;274.16;242.56692532238324;267.47669482898436;273.8482719121499;287.96000000000004;5650000.0;3550000.0;3600000.0;1400000.0;3600000.0;2990000.0;5680000.0;0.0665;0.0125;0.0725;0.021833333333333333;0.0005;0.067;0.0;7424.97509765625;0.0;1319.8330078125;11603.8740234375;484181.8186423473;482868.01391620224;244702.0278281323;245050.67841831787;240979.5271334639;430477.46260093397;439711.23851803166;449370.6488032909;472588.21769833704;528845.737889843;467287.34786583885;450052.96061535843;451271.11634429614;466507.67227632634;464103.7369688208;423997.29236608004;474275.3560311099;457134.9086187424;439545.25928349345;218251.29456621417;186067.36719380575;469732.021654708;201322.01584745024;201645.7472801419;273.69689103488616;3282867.2637551944;1667463.7237384608;339709.94441734074;771902.830160261;0;37;34;34;131;114;38;16;173;184;2035234864539.881;781460145449.6489;1709401621164.4666;17983.525889298446;5860.285126791795;0.0;15939.267304224555;5890622.501116615;1370709.997588543;82198.56310857716;1278970.7494837719;4.549336914029664;0.14154083687658756
9365;2019-05-23 05:07:41.782;578;570;169;171;161;44;67;32;47;39;748;189;53;62;252;228;238;513;148;180;67;11;566;356;361;141;361;301;569;263.0;0.0;712.0;173.0;3.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;11555.0185546875;7389.10205078125;0.0;1321.23266601562;444.0;214802;519.0;0.0;Calculated values ==>;1558580861.782;330.96000000000004;330.16;290.06;290.26000000000005;289.26000000000005;277.56;273.955091788801;279.86;276.36;277.86;277.06;347.96000000000004;292.06;278.46000000000004;279.36;298.36;295.96000000000004;296.96000000000004;324.46000000000004;291.16;279.86;325.06;317.56;274.26000000000005;242.77792619122317;267.7187500070086;273.955091788801;287.96000000000004;5660000.0;3560000.0;3610000.0;1410000.0;3610000.0;3010000.0;5690000.0;0.04383333333333333;0.0;0.11866666666666667;0.028833333333333332;0.0005;0.04433333333333333;0.0;7389.10205078125;0.0;1321.23266601562;11555.0185546875;484207.5375956168;482753.6204572554;244317.07914510914;245011.42925596432;241607.88846088643;430412.23801567365;439657.55536505504;448726.1184418108;472456.96783784614;528587.7342251306;467003.7254107711;449551.36088337604;450778.10816522007;466364.5342688999;463955.8763240681;423696.61038536415;474590.344857131;456693.4984895324;439657.55536505504;217833.21561994078;186485.25045852014;469695.1433260035;201556.06051881233;202038.3276461766;273.79280145084186;3283060.2577437256;1667587.1764392166;339731.9536648315;771902.830160261;0;37;34;34;131;114;38;16;173;184;2035451168145.4792;781544446854.8821;1709581624164.9644;29330.84687352915;7731.343554274012;-0.0;10534.452428870276;5891016.794128836;1370823.2630489247;82198.56310857716;1279191.3674923966;5.46438735183033;0.26742907664961046
9366;2019-05-23 05:08:41.772;579;571;168;170;160;45;69;32;46;39;747;189;52;64;253;227;239;519;149;181;68;11;570;357;362;142;362;302;573;212.0;-1.0;851.0;136.0;3.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;11532.435546875;7398.33935546875;0.0;1334.48193359375;444.0;214803;517.0;0.0;Calculated values ==>;1558580921.772;331.06;330.26000000000005;289.96000000000004;290.16;289.16;277.66;274.0616903277293;280.06;276.36;277.76000000000005;277.06;347.86;292.06;278.36;279.56;298.46000000000004;295.86;297.06;325.06;291.26000000000005;279.96000000000004;324.86;317.56;274.26000000000005;242.98782864720522;267.8393353686513;274.0616903277293;288.06;5700000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;5730000.0;0.035333333333333335;0.0;0.14183333333333334;0.02266666666666667;0.0005;0.035833333333333335;0.0;7398.33935546875;0.0;1334.48193359375;11532.435546875;483894.9317405692;482435.3138321295;243823.6618757842;244510.1385154692;241142.61655777853;430346.717906069;439770.3019814846;448401.4392639541;472325.50216173066;528406.342065764;466861.5149052403;449230.24535680655;450869.8209981238;466351.3762726499;463676.0370021611;422761.14956688345;474970.04715694115;456668.5671208292;439603.98589291424;216997.06728235667;186485.25045852014;469559.26427123055;201920.71448760308;202505.40677674048;273.93954689210574;3283252.621128694;1667710.3845795086;339754.0809313393;771902.830160261;0;37;34;34;131;114;38;16;173;184;2035668031995.5137;781629332704.8956;1709762494014.9932;34959.18279744579;6066.473795095557;-0.0;8496.03241832956;5891552.455084472;1370938.2256965525;82198.56310857716;1279349.9284349196;5.670754887987321;0.28454164953353545
9367;2019-05-23 05:09:41.813;580;573;168;169;159;46;65;33;47;39;746;189;52;63;253;227;239;525;150;179;65;11;572;359;364;142;364;304;575;146.0;-1.0;877.0;112.0;7.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;11687.72265625;7600.06884765625;0.0;1346.70202636719;443.0;214804;515.0;0.0;Calculated values ==>;1558580981.813;331.16;330.46000000000004;289.96000000000004;290.06;289.06;277.76000000000005;274.27422755570615;279.66;276.46000000000004;277.86;277.06;347.76;292.06;278.36;279.46000000000004;298.46000000000004;295.86;297.06;325.66;291.06;279.66;324.66;317.46000000000004;274.26000000000005;242.98782864720522;268.0796299477929;274.27422755570615;288.16;5720000.0;3590000.0;3640000.0;1420000.0;3640000.0;3040000.0;5750000.0;0.024333333333333332;0.0;0.14616666666666667;0.018666666666666668;0.0011666666666666668;0.0255;0.0;7600.06884765625;0.0;1346.70202636719;11687.72265625;483808.0632576394;482486.9218004113;243750.04875250536;244091.3915029978;240748.92561181533;430214.79039162316;438656.3963097951;448165.9890469976;472325.50216173066;528147.6268721176;466576.28820682864;448860.518063585;450373.3729486141;466064.25039095;463378.2884684054;422139.64930058265;475601.26060019067;456058.7596805061;438656.3963097951;216160.93158060662;186067.36719380575;469559.26427123055;202485.1131914052;204373.05141969083;274.1682702745713;3283446.2546725976;1667835.4567219063;339776.43939881754;771902.830160261;0;37;34;34;131;114;38;16;173;184;2035885980825.112;781714590924.7385;1709944418244.658;35910.35468755909;4985.384153490074;-0.0;5974.225294697658;5892143.438125069;1371030.3874468121;82198.56310857716;1279470.5963157178;5.23875762503673;0.27814580330433847
