;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9368;2019-05-23 05:10:41.783;581;574;167;169;160;47;53;34;50;40;746;189;55;65;253;226;240;531;152;177;53;12;580;359;364;142;364;306;583;185.0;0.0;830.0;140.0;25.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;11963.314453125;8000.7646484375;0.0;1350.01000976562;443.0;214805;513.0;0.0;Calculated values ==>;1558581041.783;331.26000000000005;330.56;289.86;290.06;289.16;277.86;274.27422755570615;278.46000000000004;276.56;278.16;277.16;347.76;292.06;278.66;279.66;298.46000000000004;295.76000000000005;297.16;326.26000000000005;290.86;278.46000000000004;324.46000000000004;317.46000000000004;274.36;242.98782864720522;268.3187672390254;274.27422755570615;288.36;5800000.0;3590000.0;3640000.0;1420000.0;3640000.0;3060000.0;5830000.0;0.030833333333333334;0.0;0.13833333333333334;0.02333333333333333;0.004166666666666667;0.035;0.0;8000.7646484375;0.0;1350.01000976562;11963.314453125;483040.4474721254;481707.6708422372;243125.29004521715;243798.4423978199;240816.28943264647;430214.79039162316;436597.2893215753;448209.4260714224;472424.0149512065;527993.2107690171;466289.97760267474;448905.6256390071;450285.02137613384;466064.25039095;463245.95189034037;419866.63383671915;475490.30505457986;455777.62880436965;436597.2893215753;215324.80838970217;186067.36719380575;469658.33171380573;202422.84682764838;207268.37578212083;274.14407408438893;3283643.248102615;1667965.3986642961;339798.90076282923;771902.830160261;0;37;34;34;131;114;38;16;173;184;2036104271625.2163;781799748324.7792;1710127326744.745;34000.47679538874;6235.49464734367;-0.0;8026.511973880908;5892725.737092574;1371123.8480165354;82198.56310857716;1279587.2107899396;5.161335309719422;0.27030982071592613
9369;2019-05-23 05:11:41.774;583;576;167;169;158;48;54;34;53;40;746;189;57;65;254;226;241;539;152;178;54;12;588;360;365;143;365;307;591;182.0;-1.0;978.0;114.0;2.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;12512.19140625;8524.8681640625;0.0;1347.525390625;443.0;214806;511.0;0.0;Calculated values ==>;1558581101.774;331.46000000000004;330.76000000000005;289.86;290.06;288.96000000000004;277.96000000000004;274.38016830617;278.56;276.56;278.46000000000004;277.16;347.76;292.06;278.86;279.66;298.56;295.76000000000005;297.26000000000005;327.06;290.96000000000004;278.56;324.26000000000005;317.46000000000004;274.36;243.1966462407574;268.43790593516167;274.38016830617;288.36;5880000.0;3600000.0;3650000.0;1430000.0;3650000.0;3070000.0;5910000.0;0.030333333333333334;0.0;0.16299999999999998;0.019;0.0003333333333333333;0.03066666666666667;0.0;8524.8681640625;0.0;1347.525390625;12512.19140625;482409.731328204;481066.4650913312;242848.37431722388;243514.0905093511;239921.94081982228;430148.3826014536;436537.6337574082;448441.18314597476;472292.48545527144;527915.9396494062;466146.41216662485;448998.0917314654;450103.56597486313;466051.1729702569;463096.3509743104;417457.4840725218;475681.5575124917;455751.94372971024;436537.6337574082;214488.6975840042;186067.36719380575;469522.3774010839;202771.5854168647;203207.20268752077;274.2840911664193;3283847.180056847;1668103.0916138815;339821.3768525563;771902.830160261;0;37;34;34;131;114;38;16;173;184;2036322938819.9868;781885235499.6895;1710311199159.5522;40044.144429844935;5068.265047700165;-0.0;7155.466552809881;5893342.6830463605;1371218.0318841957;82198.56310857716;1279713.7083000562;5.294346881616944;0.2757814087444231
9370;2019-05-23 05:12:41.794;588;579;167;169;158;48;44;34;53;41;746;189;59;65;254;226;243;545;151;177;44;12;599;360;365;143;365;309;602;-1.0;-1.0;836.0;124.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;13004.4697265625;9149.2001953125;0.0;1357.06762695312;443.0;214807;510.0;0.0;Calculated values ==>;1558581161.794;331.96000000000004;331.06;289.86;290.06;288.96000000000004;277.96000000000004;274.38016830617;277.56;276.56;278.46000000000004;277.26000000000005;347.76;292.06;279.06;279.66;298.56;295.76000000000005;297.46000000000004;327.66;290.86;277.56;324.16;317.46000000000004;274.36;243.1966462407574;268.67533136820026;274.38016830617;288.26000000000005;5990000.0;3600000.0;3650000.0;1430000.0;3650000.0;3090000.0;6020000.0;0.0;0.0;0.13933333333333334;0.020666666666666667;0.0;0.0;0.0;9149.2001953125;0.0;1357.06762695312;13004.4697265625;481861.0905057983;480216.8063730864;242480.09941793344;243136.22457549424;239592.24954702536;430148.3826014536;434768.59577993193;448066.3845579902;472391.1323836129;527761.2710080513;465858.45357288996;448905.8905245643;449738.9921546331;466051.1729702569;463096.3509743104;414107.1711756137;475212.9329709912;455610.9404741268;434768.59577993193;214070.64678622372;186067.36719380575;469522.3774010839;202648.91255933777;203207.20268752077;274.2364849726734;3284059.8897791672;1668250.424611464;339843.922640454;771902.830160261;0;37;34;34;131;114;38;16;173;184;2036542011819.9172;781971064099.6622;1710496060759.4934;34194.83443181224;5515.384940062753;-0.0;0.0;5893961.54742273;1371306.258366427;82198.56310857716;1279773.3570642732;3.779669435774168;0.2576110623904262
9371;2019-05-23 05:13:41.764;594;585;168;169;156;48;48;34;15;41;746;189;36;64;254;226;245;553;151;180;48;12;608;361;366;144;366;308;610;-1.0;82.0;968.0;125.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;13432.830078125;9598.4892578125;0.0;1351.17590332031;442.0;214808;508.0;0.0;Calculated values ==>;1558581221.764;332.56;331.66;289.96000000000004;290.06;288.76000000000005;277.96000000000004;274.4858918419099;277.96000000000004;276.56;274.66;277.26000000000005;347.76;292.06;276.76000000000005;279.56;298.56;295.76000000000005;297.66;328.46000000000004;291.16;277.96000000000004;323.96000000000004;317.36;274.36;243.40439225979637;268.5567601203482;274.4858918419099;288.26000000000005;6080000.0;3610000.0;3660000.0;1440000.0;3660000.0;3080000.0;6100000.0;0.0;0.013666666666666666;0.16133333333333333;0.020833333333333332;0.0;0.0;0.0;9598.4892578125;0.0;1351.17590332031;13432.830078125;481689.54466616065;480153.5510995825;242544.90694623842;242870.35126506377;238736.28716308626;430081.6785162784;435241.863864222;442788.37346326775;472259.5391352755;527838.6264135147;466002.57132472435;445846.1973067729;449783.5560736587;465907.1825204733;462946.4434952612;411266.5558358689;475422.3334688626;455867.4181760276;435241.863864222;213234.55432191002;185649.48583044452;469386.1838448776;202951.95324460627;203207.20268752077;274.3586632067756;3284280.0904555623;1668406.5772416084;339866.48005220236;771902.830160261;0;37;34;34;131;114;38;16;173;184;2036761202170.0217;782057121049.7032;1710681068209.5818;38693.60912861072;5550.713137505652;0.0;0.0;5894568.647417509;1371398.4297417086;82198.56310857716;1279773.3570642732;4.040700936058489;0.2703838205105016
9372;2019-05-23 05:14:41.815;603;591;166;168;154;48;42;35;-17;41;745;189;-17;51;254;225;246;557;152;177;42;12;602;362;367;144;367;309;605;147.0;75.0;746.0;83.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;13680.939453125;9670.7666015625;0.0;1365.70031738281;441.0;214809;508.0;0.0;Calculated values ==>;1558581281.815;333.46000000000004;332.26000000000005;289.76000000000005;289.96000000000004;288.56;277.96000000000004;274.5913991737795;277.36;276.66;271.46000000000004;277.26000000000005;347.66;292.06;271.46000000000004;278.26000000000005;298.56;295.66;297.76000000000005;328.86;290.86;277.36;323.96000000000004;317.26000000000005;274.36;243.40439225979637;268.67533136820026;274.5913991737795;288.36;6020000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3090000.0;6050000.0;0.0245;0.0125;0.12433333333333334;0.013833333333333333;0.0;0.0245;0.0;9670.7666015625;0.0;1365.70031738281;13680.939453125;483659.56232046214;481602.15603243595;242057.24888463673;242708.173814338;238255.83406983237;430014.67791919125;433916.0690215914;437688.5006598165;472259.5391352755;527656.3474436094;465858.45357288996;437688.5006598165;447785.0797391884;465762.9190754383;462662.94749955734;414062.4671489185;476632.5107712197;455276.2935858747;433916.0690215914;213234.55432191002;185231.60634950487;469386.1838448776;203297.03644721015;203297.03644721015;274.4969489900211;3284506.2305913023;1668567.2908646488;339889.1399319594;771902.830160261;0;37;34;34;131;114;38;16;173;184;2036981289085.455;782143594489.8735;1710866325544.9465;29142.672050434056;3680.899872334399;0.0;5650.16629807234;5895134.430268774;1371475.4252408678;82198.56310857716;1279820.4818055278;3.4860556828015663;0.17798566957314538
9373;2019-05-23 05:15:41.766;607;595;165;166;151;47;45;35;-1;42;743;189;-2;38;254;225;246;559;151;179;45;12;597;361;366;144;366;309;600;-1.0;79.0;791.0;77.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;13616.1533203125;10058.908203125;0.0;1362.10803222656;440.0;214810;507.0;0.0;Calculated values ==>;1558581341.766;333.86;332.66;289.66;289.76000000000005;288.26000000000005;277.86;274.4858918419099;277.66;276.66;273.06;277.36;347.46000000000004;292.06;272.96000000000004;276.96000000000004;298.56;295.66;297.76000000000005;329.06;291.06;277.66;323.86;317.16;274.36;243.40439225979637;268.67533136820026;274.4858918419099;288.26000000000005;5970000.0;3610000.0;3660000.0;1440000.0;3660000.0;3090000.0;6000000.0;0.0;0.013166666666666667;0.13183333333333333;0.012833333333333334;0.0;0.0;0.0;10058.908203125;0.0;1362.10803222656;13616.1533203125;484784.6005498297;482747.2299544944;241893.7311817661;242219.20128377233;237466.55502225267;430081.6785162784;434704.8021103697;440171.277620612;472358.32031004626;527446.4693743654;465858.45357288996;440018.3298031032;445937.77994195605;465907.1825204733;462813.44064817444;415938.48339564813;477534.2635362931;455726.3878962193;434704.8021103697;212816.51262364245;184813.72873217988;469386.1838448776;203016.90477103874;203297.03644721015;274.38383255943546;3284733.520592439;1668731.5705498885;339911.8531039455;771902.830160261;0;37;34;34;131;114;38;16;173;184;2037201009500.3643;782229923929.8379;1711051574134.8699;31264.851487335407;3418.4057481142654;0.0;0.0;5895637.41519129;1371534.5378062949;82198.56310857716;1279867.5280721383;3.0367925691318356;0.19565692676401622
9374;2019-05-23 05:16:41.767;604;597;165;166;149;45;50;36;9;42;742;189;23;34;254;225;245;555;151;182;49;12;591;360;366;144;365;309;594;342.0;79.0;925.0;72.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;13783.298828125;10222.12890625;0.0;1355.12158203125;438.0;214811;506.0;0.0;Calculated values ==>;1558581401.767;333.56;332.86;289.66;289.76000000000005;288.06;277.66;274.38016830617;278.16;276.76000000000005;274.06;277.36;347.36;292.06;275.46000000000004;276.56;298.56;295.66;297.66;328.66;291.36;278.06;323.76000000000005;316.96000000000004;274.36;243.40439225979637;268.67533136820026;274.38016830617;288.26000000000005;5910000.0;3600000.0;3660000.0;1440000.0;3650000.0;3090000.0;5940000.0;0.057;0.013166666666666667;0.15416666666666667;0.012;0.0;0.057;0.0;10222.12890625;0.0;1355.12158203125;13783.298828125;485030.6091179607;483710.26928176725;242089.24730425514;242417.19008015707;237013.8726268358;430148.3826014536;435597.4418445565;441685.6382270979;472358.32031004626;527341.5147954363;465858.45357288996;443762.66017274064;445362.51087543863;466051.1729702569;462963.62376627576;417739.0343535776;477671.00984942296;456148.98637023335;435419.8954169936;212398.47392691602;183977.97901196036;469386.1838448776;202859.64392743487;202859.64392743487;274.3182408726019;3284961.8531655464;1668900.582009073;339934.49706142995;771902.830160261;0;37;34;34;131;114;38;16;173;184;2037420613160.0989;782316325369.7335;1711236977224.646;36819.00745453139;3198.318479009313;0.0;13255.934334904849;5896204.790137879;1371589.678093777;82198.56310857716;1279977.9960325644;4.601546828616167;0.17506450630457132
9375;2019-05-23 05:17:41.766;599;594;168;168;150;43;54;36;18;42;741;189;38;40;254;225;244;548;151;184;53;13;589;359;364;144;364;309;591;181.0;43.0;526.0;0.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;13931.744140625;10448.08984375;0.0;1363.43713378906;438.0;214812;506.0;0.0;Calculated values ==>;1558581461.766;333.06;332.56;289.96000000000004;289.96000000000004;288.16;277.46000000000004;274.27422755570615;278.56;276.76000000000005;274.96000000000004;277.36;347.26;292.06;276.96000000000004;277.16;298.56;295.66;297.56;327.96000000000004;291.56;278.46000000000004;323.76000000000005;316.96000000000004;274.46000000000004;243.40439225979637;268.67533136820026;274.27422755570615;288.26000000000005;5890000.0;3590000.0;3640000.0;1440000.0;3640000.0;3090000.0;5910000.0;0.030166666666666668;0.007166666666666667;0.08766666666666666;0.0;0.0;0.030166666666666668;0.0;10448.08984375;0.0;1363.43713378906;13931.744140625;484552.81283291924;483624.88921086816;243180.48639773022;243180.48639773022;237405.4038472417;430214.79039162316;436771.22864446876;443026.34146199;472358.32031004626;527236.5498040328;465858.45357288996;445937.77994195605;446224.1698070488;466194.8918654774;463113.4986451415;418102.83279103856;477008.185553124;456758.77315419767;436597.2893215753;212398.47392691602;183977.97901196036;469485.55747401924;202758.08115945454;202758.08115945454;274.27422755570615;3285192.80800792;1669072.830961334;339957.1513398449;771902.830160261;0;37;34;34;131;114;38;16;173;184;2037639609510.3635;782402723929.8379;1711422374134.8699;21063.517486522276;0.0;0.0;7054.149446223977;5896687.13647373;1371616.33030359;82198.56310857716;1280147.2439101;2.380527681663441;0.07690706229905464
9376;2019-05-23 05:18:41.757;593;590;172;172;152;41;61;35;36;42;740;189;50;45;253;226;243;545;151;188;60;13;585;358;363;144;362;308;586;174.0;76.0;643.0;35.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;14243.0517578125;10599.4853515625;0.0;1358.81359863281;437.0;214813;506.0;0.0;Calculated values ==>;1558581521.757;332.46000000000004;332.16;290.36;290.36;288.36;277.26000000000005;274.1680685717883;279.26000000000005;276.66;276.76000000000005;277.36;347.16;292.06;278.16;277.66;298.46000000000004;295.76000000000005;297.46000000000004;327.66;291.96000000000004;279.16;323.76000000000005;316.86;274.46000000000004;243.40439225979637;268.5567601203482;274.1680685717883;288.26000000000005;5850000.0;3579999.9999999995;3629999.9999999995;1440000.0;3620000.0000000005;3080000.0;5860000.0;0.029;0.012666666666666666;0.10716666666666666;0.005833333333333333;0.0;0.029;0.0;10599.4853515625;0.0;1358.81359863281;14243.0517578125;484159.7321127161;483625.81292189664;244708.20379347002;244708.20379347002;238170.84550265985;430280.9020939914;438203.4745120459;445846.1973067729;472358.32031004626;527209.3164912581;466002.57132472435;447833.1889017542;447127.94237806095;466351.3762726499;463395.24800137134;419143.41210296674;477176.8544551816;457478.43124816316;438033.3197705455;212398.47392691602;183560.10687098323;469485.55747401924;202378.41034638404;202378.41034638404;274.12222039460784;3285427.5627549994;1669248.201111642;339979.83335977787;771902.830160261;0;37;34;34;131;114;38;16;173;184;2037857676795.1348;782489110969.7473;1711607446369.6758;26091.631169255008;1558.1250249112052;0.0;6833.9923733006835;5897080.037101514;1371629.3127311277;82198.56310857716;1280262.961064964;2.8836667080399163;0.11914540839003984
9377;2019-05-23 05:19:41.778;589;586;175;175;155;40;65;34;49;42;739;189;57;52;253;227;242;536;151;191;64;13;576;357;362;143;362;307;578;145.0;75.0;833.0;107.0;22.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;14330.23828125;10538.89453125;0.0;1355.09582519531;437.0;214814;506.0;0.0;Calculated values ==>;1558581581.778;332.06;331.76000000000005;290.66;290.66;288.66;277.16;274.0616903277293;279.66;276.56;278.06;277.36;347.06000000000006;292.06;278.86;278.36;298.46000000000004;295.86;297.36;326.76000000000005;292.26000000000005;279.56;323.76000000000005;316.86;274.46000000000004;243.1966462407574;268.43790593516167;274.0616903277293;288.26000000000005;5760000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3070000.0;5780000.0;0.024166666666666666;0.0125;0.13883333333333334;0.017833333333333333;0.0036666666666666666;0.02783333333333333;0.0;10538.89453125;0.0;1355.09582519531;14330.23828125;484610.6072652304;483967.7707302561;246055.7547758995;246055.7547758995;239359.98408891328;430346.717906069;439102.8052736417;447881.39085722744;472489.7604950056;527182.1593585447;466146.41216662485;448998.0917314654;448301.5085314506;466351.3762726499;463676.0370021611;421767.2837616764;476838.8957769469;458054.80583079654;438934.9886892516;212398.47392691602;183560.10687098323;469621.5870000597;201951.63078954065;207761.7549075041;273.951592938695;3285665.7568446705;1669424.4159313713;340002.4571872676;771902.830160261;0;37;34;34;131;114;38;16;173;184;2038075252920.6672;782575241104.958;1711792010945.1274;34143.24835606385;4773.447552420924;0.0;6434.321673591971;5897582.170117185;1371682.0943031546;82198.56310857716;1280373.5690482082;3.8129354592507463;0.1984042955557091
9378;2019-05-23 05:20:41.768;586;582;176;177;157;39;71;33;48;42;738;189;57;55;253;227;240;523;150;194;70;13;573;355;360;143;360;305;575;144.0;-1.0;778.0;36.0;15.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;14522.6787109375;10470.345703125;0.0;1348.76245117188;445.0;214815;506.0;0.0;Calculated values ==>;1558581641.768;331.76000000000005;331.36;290.76000000000005;290.86;288.86;277.06;273.8482719121499;280.26000000000005;276.46000000000004;277.96000000000004;277.36;346.96000000000004;292.06;278.86;278.66;298.46000000000004;295.86;297.16;325.46000000000004;292.56;280.16;323.76000000000005;317.66;274.46000000000004;243.1966462407574;268.19934244402924;273.8482719121499;288.16;5730000.0;3550000.0;3600000.0;1430000.0;3600000.0;3050000.0;5750000.0;0.024;0.0;0.12966666666666668;0.006;0.0025;0.0265;0.0;10470.345703125;0.0;1348.76245117188;14522.6787109375;484529.9222441061;483747.79853479564;246530.69683437527;246886.80882922135;240097.9997343517;430477.46260093397;440535.73838924203;448117.77220923116;472489.7604950056;527232.8212079029;466433.26912357885;449367.07010041195;449090.67229019303;466637.4274074692;463972.5866278886;422119.859155365;475307.8897366171;458786.89483575965;440371.54654177895;212398.47392691602;186903.13564328075;469621.5870000597;201601.96711019424;205840.52651813586;273.80622898798777;3285906.1577451923;1669599.4637531561;340024.98558412597;771902.830160261;0;37;34;34;131;114;38;16;173;184;2038291816819.841;782661026804.6307;1711975580344.427;31964.882727841792;1608.1177193391932;-0.0;6215.072030626542;5898132.979390601;1371735.2651502646;82198.56310857716;1280478.9630934056;3.366419188180661;0.14934865648506582
9379;2019-05-23 05:21:41.798;585;580;176;176;158;38;76;31;45;41;736;189;54;57;252;228;239;518;151;196;75;13;569;355;360;143;360;303;571;321.0;83.0;659.0;186.0;3.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;14464.26953125;10166.0654296875;0.0;1341.58544921875;463.0;214816;506.0;0.0;Calculated values ==>;1558581701.798;331.66;331.16;290.76000000000005;290.76000000000005;288.96000000000004;276.96000000000004;273.8482719121499;280.76000000000005;276.26000000000005;277.66;277.26000000000005;346.76;292.06;278.56;278.86;298.36;295.96000000000004;297.06;324.96000000000004;292.76000000000005;280.66;323.76000000000005;319.46000000000004;274.46000000000004;243.1966462407574;267.9596281332873;273.8482719121499;288.26000000000005;5690000.0;3550000.0;3600000.0;1430000.0;3600000.0;3030000.0;5710000.0;0.0535;0.013833333333333333;0.10983333333333332;0.031000000000000003;0.0005;0.054;0.0;10166.0654296875;0.0;1341.58544921875;14464.26953125;484839.33937802736;483921.06076925213;246696.66071439875;246696.66071439875;240552.212445435;430477.46260093397;441351.550520343;448075.1158509465;472391.1323836129;527178.9309647374;466719.0363168656;449321.41302191373;449733.7568600775;466507.67227632634;464103.7369688208;423068.4286862988;475073.4157486475;459060.2083140158;441189.06381045876;212398.47392691602;194425.4183739577;469621.5870000597;201267.95104060535;201688.58724128862;273.67575299173706;3286147.8364270064;1669771.5198315773;340047.4163598239;771902.830160261;0;37;34;34;131;114;38;16;173;184;2038507924820.5964;782746869704.9308;1712158071545.065;27107.653601669135;8318.962714743086;0.0;12933.025734735187;5898625.496663969;1371818.032183673;82198.56310857716;1280638.6103590822;4.202390440936263;0.19621204998616298
9380;2019-05-23 05:22:41.789;584;578;175;176;159;38;78;31;45;40;734;189;53;57;252;228;239;508;152;198;78;13;565;354;359;142;359;302;567;259.0;80.0;794.0;98.0;3.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;14196.0;9885.6591796875;0.0;1343.13903808594;486.0;214817;505.0;0.0;Calculated values ==>;1558581761.789;331.56;330.96000000000004;290.66;290.76000000000005;289.06;276.96000000000004;273.7412296467126;280.96000000000004;276.26000000000005;277.66;277.16;346.56000000000006;292.06;278.46000000000004;278.86;298.36;295.96000000000004;297.06;323.96000000000004;292.96000000000004;280.96000000000004;323.66;321.76000000000005;274.46000000000004;242.98782864720522;267.8393353686513;273.7412296467126;288.36;5650000.0;3540000.0;3590000.0;1420000.0;3590000.0;3020000.0;5670000.0;0.043166666666666666;0.013333333333333334;0.13233333333333333;0.01633333333333333;0.0005;0.043666666666666666;0.0;9885.6591796875;0.0;1343.13903808594;14196.0;485148.1698184914;484094.78546981805;246506.35971549866;246865.5166610009;241012.929806428;430542.39183029096;441886.47173210006;448262.69519083336;472424.0149512065;527047.5158797987;466861.5149052403;449367.78088530374;449916.25365142606;466650.54303335864;464251.3028343667;424275.4791620973;474107.51377920975;459490.719185696;441886.47173210006;211980.4382156667;204038.30555042345;469757.3781218893;201219.90213878485;201738.4493629457;273.65251073099665;3286386.636180846;1669938.5924718245;340069.7857079557;771902.830160261;0;37;34;34;131;114;38;16;173;184;2038723592465.37;782832356879.8411;1712339544319.8745;32691.99628055442;4386.112107724039;0.0;10486.463643453073;5899123.752329569;1371923.891925739;82198.56310857716;1280833.7434960008;4.235945032518638;0.18630808132328538
9381;2019-05-23 05:23:41.790;583;577;175;176;159;38;83;30;48;40;732;189;54;57;252;228;238;504;152;200;82;13;564;353;358;141;358;300;567;215.0;0.0;495.0;145.0;7.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;13800.9921875;9502.9814453125;0.0;1330.56274414062;506.0;214818;505.0;0.0;Calculated values ==>;1558581821.79;331.46000000000004;330.86;290.66;290.76000000000005;289.06;276.96000000000004;273.6339639331285;281.46000000000004;276.16;277.96000000000004;277.16;346.36;292.06;278.56;278.86;298.36;295.96000000000004;296.96000000000004;323.56;293.16;281.36;323.66;323.76000000000005;274.46000000000004;242.77792619122317;267.5978703862781;273.6339639331285;288.36;5640000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3000000.0;5670000.0;0.035833333333333335;0.0;0.0825;0.024166666666666666;0.0011666666666666668;0.037000000000000005;0.0;9502.9814453125;0.0;1330.56274414062;13800.9921875;485122.09015551815;483956.0881876039;246506.35971549866;246865.5166610009;241012.929806428;430607.02586249536;442894.5929096486;449049.17973423813;472555.3283204977;526994.1912249662;467145.66925969854;449870.91713141825;450279.57893523976;466793.1479323858;464398.57556835364;424295.85230914835;473517.6103915255;459919.0894837036;442735.60268490494;211980.4382156667;212398.47392691602;469892.93206556124;200732.340024411;202175.66496962545;273.4571700029847;3286619.9483372644;1670100.1671697043;340092.0669274615;771902.830160261;0;37;34;34;131;114;38;16;173;184;2038938696050.1104;782917258294.7385;1712520147329.6562;20486.139276060738;6504.71430766113;-0.0;8900.717695465342;5899566.910844524;1372014.650325039;82198.56310857716;1280995.3060329608;3.3130036349626986;0.16462143628800363
9382;2019-05-23 05:24:41.790;583;576;174;175;160;39;85;30;52;39;731;189;57;59;252;229;238;505;152;201;85;13;562;354;359;140;359;299;564;394.0;-1.0;640.0;186.0;3.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;13558.0634765625;9110.1494140625;0.0;1326.72680664062;526.0;214819;503.0;0.0;Calculated values ==>;1558581881.79;331.46000000000004;330.76000000000005;290.56;290.66;289.16;277.06;273.7412296467126;281.66;276.16;278.36;277.06;346.26;292.06;278.86;279.06;298.36;296.06;296.96000000000004;323.66;293.26000000000005;281.66;323.46000000000004;325.76000000000005;274.46000000000004;242.56692532238324;267.47669482898436;273.7412296467126;288.36;5620000.0;3540000.0;3590000.0;1400000.0;3590000.0;2990000.0;5640000.0;0.06566666666666666;0.0;0.10666666666666667;0.031000000000000003;0.0005;0.06616666666666667;0.0;9110.1494140625;0.0;1326.72680664062;13558.0634765625;485345.08604678337;484156.2229180125;246273.98082333984;246632.98187021152;241446.14709091754;430542.39183029096;443005.9100809836;449780.52381404105;472588.21769833704;526967.642993145;467287.34786583885;450460.4171626848;450731.267802558;466650.54303335864;464382.07984468475;424886.7692984092;474046.41047670366;459897.8941259199;443005.9100809836;211144.3756859795;220759.83610629753;470028.2500469368;201056.6583911495;201398.35100398722;273.588643766406;3286847.940467798;1670255.2765935324;340114.21100705134;771902.830160261;0;37;34;34;131;114;38;16;173;184;2039153796050.1104;783001558294.7385;1712699847329.6562;26530.545645108432;8338.119341329408;-0.0;15986.366825594592;5899958.716552201;1372138.3406054473;82198.56310857716;1281202.6984039696;4.8726295815556195;0.20466580220746347
9383;2019-05-23 05:25:41.790;583;576;173;174;161;39;88;30;56;39;730;189;59;60;252;229;238;505;152;202;87;13;565;353;358;139;358;299;568;244.0;-1.0;499.0;155.0;7.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;13436.5712890625;8734.4013671875;0.0;1320.6416015625;541.0;214820;502.0;0.0;Calculated values ==>;1558581941.79;331.46000000000004;330.76000000000005;290.46000000000004;290.56;289.26000000000005;277.06;273.6339639331285;281.96000000000004;276.16;278.76000000000005;277.06;346.16;292.06;279.06;279.16;298.36;296.06;296.96000000000004;323.66;293.36;281.86;323.36;327.26000000000005;274.46000000000004;242.35481222062532;267.47669482898436;273.6339639331285;288.36;5650000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2990000.0;5680000.0;0.04066666666666666;0.0;0.08316666666666667;0.025833333333333333;0.0011666666666666668;0.041833333333333333;0.0;8734.4013671875;0.0;1320.6416015625;13436.5712890625;485010.4204848264;483704.07088016445;245753.65858950277;246108.07955927838;241642.05749824285;430607.02586249536;443685.06607409747;450324.7567477245;472719.2527797885;526863.2132115759;467287.34786583885;450731.267802558;450866.4600432827;466793.1479323858;464529.0916511057;423997.29236608004;473537.9303558156;460189.5267902755;443527.55998732976;210726.34883551928;227031.71669481136;470163.3332718048;200742.6910104355;201997.97695885567;273.46122861991455;3287072.8957575117;1670403.9811833762;340136.27241045306;771902.830160261;0;37;34;34;131;114;38;16;173;184;2039368896050.1104;783085258294.7385;1712879247329.6562;20756.908467151203;6960.033258418706;-0.0;10103.987556691167;5900352.7786698025;1372265.825210445;82198.56310857716;1281420.118023822;3.7613891258152234;0.18125927688920265
9384;2019-05-23 05:26:41.781;583;576;172;174;162;40;90;29;58;38;729;189;61;63;252;229;238;514;151;204;90;13;568;354;359;139;359;298;570;346.0;-1.0;547.0;225.0;6.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;12982.095703125;8350.802734375;0.0;1325.77795410156;549.0;214821;500.0;0.0;Calculated values ==>;1558582001.781;331.46000000000004;330.76000000000005;290.36;290.56;289.36;277.16;273.7412296467126;282.16;276.06;278.96000000000004;276.96000000000004;346.06000000000006;292.06;279.26000000000005;279.46000000000004;298.36;296.06;296.96000000000004;324.56;293.56;282.16;323.16;328.06;274.46000000000004;242.35481222062532;267.35522164206344;273.7412296467126;288.26000000000005;5680000.0;3540000.0;3590000.0;1390000.0;3590000.0;2980000.0;5700000.0;0.057666666666666665;0.0;0.09116666666666666;0.0375;0.001;0.058666666666666666;0.0;8350.802734375;0.0;1325.77795410156;12982.095703125;484674.72117630794;483477.27876701765;245321.71298053602;246026.18475906766;241906.44564549206;430542.39183029096;443796.41213842004;450775.8216114879;472621.17715536855;526836.795882445;467428.76263073325;451180.2302016771;451449.07916790526;466650.54303335864;464382.07984468475;423088.7090121037;474611.5147002136;460303.8616837284;443796.41213842004;209890.3038832737;230377.04089860234;470163.3332718048;200952.30196364073;201708.59874233778;273.54778113580454;3287293.018292215;1670546.336527568;340158.3225987027;771902.830160261;0;37;34;34;131;114;38;16;173;184;2039583963784.8848;783168645784.651;1713058320464.4683;22775.577541228733;10095.413674056152;-0.0;14202.485052570159;5900715.494970551;1372407.9326154245;82198.56310857716;1281622.6415789293;4.864680798240323;0.23092623857918718
9385;2019-05-23 05:27:41.771;585;577;171;173;163;42;90;30;60;38;729;189;62;63;252;229;239;520;152;203;90;13;572;355;360;140;360;299;575;89.0;-1.0;711.0;178.0;7.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;12791.8291015625;8196.5673828125;0.0;1333.25988769531;557.0;214822;499.0;0.0;Calculated values ==>;1558582061.771;331.66;330.86;290.26000000000005;290.46000000000004;289.46000000000004;277.36;273.8482719121499;282.16;276.16;279.16;276.96000000000004;346.06000000000006;292.06;279.36;279.46000000000004;298.36;296.06;297.06;325.16;293.46000000000004;282.16;323.06;328.86;274.46000000000004;242.56692532238324;267.47669482898436;273.8482719121499;288.36;5720000.0;3550000.0;3600000.0;1400000.0;3600000.0;2990000.0;5750000.0;0.014833333333333334;0.0;0.11850000000000001;0.029666666666666668;0.0011666666666666668;0.016;0.0;8196.5673828125;0.0;1333.25988769531;12791.8291015625;484503.273064673;483048.39451913495;244779.22319515015;245474.17682123568;242067.6353320927;430477.46260093397;443592.85282077984;450866.4600432827;472489.9908694221;526758.7735956981;467287.34786583885;451136.38333451265;451271.11634429614;466507.67227632634;464234.7764519513;422139.64930058265;474866.7753934061;460012.4503564219;443592.85282077984;209472.28574929133;233722.59852315116;470028.2500469368;201261.70126194676;204434.8539029095;273.67330901042254;3287507.7652018373;1670684.208296108;340180.4775542797;771902.830160261;0;37;34;34;131;114;38;16;173;184;2039799627834.919;783252331834.6643;1713237390614.4968;29578.163915588313;7973.407613954705;-0.0;3826.5279826859255;5901151.703435897;1372558.4810305967;82198.56310857716;1281772.8583139512;4.341956925104274;0.28230634347141637
9386;2019-05-23 05:28:41.782;588;578;170;172;162;43;92;31;60;38;729;189;63;68;253;229;240;529;152;203;91;13;576;356;360;140;361;300;579;-1.0;0.0;697.0;209.0;3.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;12689.9462890625;8106.640625;0.0;1335.7353515625;562.0;214823;497.0;0.0;Calculated values ==>;1558582121.782;331.96000000000004;330.96000000000004;290.16;290.36;289.36;277.46000000000004;273.955091788801;282.36;276.26000000000005;279.16;276.96000000000004;346.06000000000006;292.06;279.46000000000004;279.96000000000004;298.46000000000004;296.06;297.16;326.06;293.46000000000004;282.26000000000005;322.86;329.36;274.46000000000004;242.56692532238324;267.5978703862781;273.955091788801;288.36;5760000.0;3560000.0;3600000.0;1400000.0;3610000.0;3000000.0;5790000.0;0.0;0.0;0.11616666666666667;0.034833333333333334;0.0005;0.0005;0.0;8106.640625;0.0;1335.7353515625;12689.9462890625;484471.50221705704;482732.4590784818;244284.78751383082;244971.854133775;241601.40260055434;430412.23801567365;443908.18112508935;450686.8076578895;472489.9908694221;526680.7077231937;467145.66925969854;451092.63091416645;451765.95229852694;466494.5354798314;464087.17984003224;421169.6402079754;475691.9820172026;460012.4503564219;443750.6622840181;208636.25808486674;235813.6939595721;470028.2500469368;201404.37378780174;244284.78751383082;273.7335459686292;3287720.152261136;1670820.093270873;340202.72325896315;771902.830160261;0;37;34;34;131;114;38;16;173;184;2040015667435.482;783336347234.8833;1713417123559.9653;28958.309401241862;9357.065023026538;-0.0;99.73293738509365;5901639.596812199;1372702.9281133923;82198.56310857716;1281805.5831534911;4.0683729875834205;0.3172121860859032
9387;2019-05-23 05:29:41.792;592;581;168;171;161;45;49;32;59;38;729;189;62;67;253;228;240;536;152;201;50;13;578;358;363;141;363;302;581;218.0;-1.0;1016.0;171.0;8.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;12549.9716796875;8017.9619140625;0.0;1342.40710449219;566.0;214824;495.0;0.0;Calculated values ==>;1558582181.792;332.36;331.26000000000005;289.96000000000004;290.26000000000005;289.26000000000005;277.66;274.1680685717883;278.06;276.36;279.06;276.96000000000004;346.06000000000006;292.06;279.36;279.86;298.46000000000004;295.96000000000004;297.16;326.76000000000005;293.26000000000005;278.16;322.66;329.76000000000005;274.46000000000004;242.77792619122317;267.8393353686513;274.1680685717883;288.36;5780000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;5810000.0;0.036333333333333336;0.0;0.16933333333333334;0.0285;0.0013333333333333333;0.03766666666666667;0.0;8017.9619140625;0.0;1342.40710449219;12549.9716796875;484804.147119708;482926.5507388131;243532.51580760875;244552.4553262197;241207.09799100924;430280.9020939914;436133.76305498433;450189.5037919261;472358.58907936385;526524.4449917371;466861.5149052403;450598.1702979624;451276.12695403385;466207.9483817794;463659.26402989647;420523.48044405755;476471.46076254075;459268.44399813557;436308.6438538564;207800.24178383037;237486.63934987856;469892.93206556124;202196.33226408798;203659.56000014182;274.051413635724;3287930.519966284;1670954.4873539584;340225.0448324024;771902.830160261;0;37;34;34;131;114;38;16;173;184;2040232603585.4475;783420661284.8699;1713597753659.9365;41993.510378713916;7629.353094341988;-0.0;8763.11549182325;5902230.960521132;1372844.5051899287;82198.56310857716;1281879.4525332346;6.237572348819041;0.33680630619252344
9388;2019-05-23 05:30:41.783;596;583;167;169;161;46;37;34;57;39;729;189;61;70;254;227;241;542;152;200;36;13;588;359;364;141;364;304;590;212.0;-2.0;1078.0;170.0;18.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;12756.4521484375;8494.2958984375;0.0;1347.63684082031;569.0;214825;493.0;0.0;Calculated values ==>;1558582241.783;332.76000000000005;331.46000000000004;289.86;290.06;289.26000000000005;277.76000000000005;274.27422755570615;276.86;276.56;278.86;277.06;346.06000000000006;292.06;279.26000000000005;280.16;298.56;295.86;297.26000000000005;327.36;293.16;276.76000000000005;322.46000000000004;330.06;274.46000000000004;242.77792619122317;268.0796299477929;274.27422755570615;288.36;5880000.0;3590000.0;3640000.0;1410000.0;3640000.0;3040000.0;5900000.0;0.035333333333333335;0.0;0.17966666666666667;0.028333333333333332;0.003;0.03833333333333334;0.0;8494.2958984375;0.0;1347.63684082031;12756.4521484375;484243.85763786716;482180.5958890621;242882.55856380195;243549.18207520948;240917.1337999066;430214.79039162316;433749.95420475816;449550.6973594706;472456.96783784614;526368.0072286931;466576.28820682864;450099.8059124212;451325.8193632917;466194.8918654774;463378.2884684054;417457.4840725218;476247.8926821643;458973.0432833828;433567.68989926;206964.23671620517;238741.38928724395;469892.93206556124;202459.529048983;205623.07048927314;274.1583296752582;3288141.3751982674;1671092.0688619292;340247.45850270154;771902.830160261;0;37;34;34;131;114;38;16;173;184;2040450670870.2188;783505248594.7811;1713779526389.7458;44394.0465731176;7577.279752136383;-0.0;8737.877077382831;5902950.748843863;1372971.208121892;82198.56310857716;1282025.2722615842;6.168422911536271;0.33321679071543964
9389;2019-05-23 05:31:41.783;600;587;166;168;159;47;36;34;55;40;730;189;59;69;254;227;243;550;152;199;36;13;595;360;365;143;365;305;598;237.0;75.0;943.0;194.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;12988.4970703125;8816.126953125;0.0;1349.15283203125;573.0;214826;491.0;0.0;Calculated values ==>;1558582301.783;333.16;331.86;289.76000000000005;289.96000000000004;289.06;277.86;274.38016830617;276.76000000000005;276.56;278.66;277.16;346.16;292.06;279.06;280.06;298.56;295.86;297.46000000000004;328.16;293.06;276.76000000000005;322.26000000000005;330.46000000000004;274.46000000000004;243.1966462407574;268.19934244402924;274.38016830617;288.36;5950000.0;3600000.0;3650000.0;1430000.0;3650000.0;3050000.0;5980000.0;0.0395;0.0125;0.15716666666666665;0.03233333333333333;0.0;0.0395;0.0;8816.126953125;0.0;1349.15283203125;12988.4970703125;484021.5066026834;481832.7883110825;242284.74852124698;242941.45774354634;240028.18333091575;430148.3826014536;433317.3069910173;449090.67229019303;472292.48545527144;526394.5527563548;466433.26912357885;449642.78568856575;451011.4414654121;466051.1729702569;463228.9603270487;415618.1057925681;476449.1940654455;458676.5019544617;433317.3069910173;206128.24275125185;240414.4444865203;469621.5870000597;202642.3463222295;202642.3463222295;274.23393570897684;3288355.9164417568;1671236.3223856923;340269.9317499753;771902.830160261;0;37;34;34;131;114;38;16;173;184;2040669370870.2188;783590448594.7811;1713962226389.7458;38733.46189796493;8632.328781916509;0.0;9111.660946417118;5903643.478081122;1373106.288193009;82198.56310857716;1282174.0184117826;5.555917084423903;0.3056607940005711
9390;2019-05-23 05:32:41.784;605;590;165;167;157;48;37;34;51;40;730;189;58;69;254;226;244;556;152;198;37;13;604;361;366;143;366;307;607;-2.0;79.0;906.0;161.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;13252.3955078125;9329.6474609375;0.0;1357.90051269531;575.0;214827;489.0;0.0;Calculated values ==>;1558582361.784;333.66;332.16;289.66;289.86;288.86;277.96000000000004;274.4858918419099;276.86;276.56;278.26000000000005;277.16;346.16;292.06;278.96000000000004;280.06;298.56;295.76000000000005;297.56;328.76000000000005;292.96000000000004;276.86;322.06;330.66;274.46000000000004;243.1966462407574;268.43790593516167;274.4858918419099;288.36;6040000.0;3610000.0;3660000.0;1430000.0;3660000.0;3070000.0;6070000.0;0.0;0.013166666666666667;0.151;0.026833333333333334;0.0;0.0;0.0;9329.6474609375;0.0;1357.90051269531;13252.3955078125;483718.84388575034;481227.3858444227;241670.51824752116;242317.21721062847;239132.9671921292;430081.6785162784;433249.8226776551;448161.6524542048;472292.48545527144;526237.9826961718;466146.41216662485;449136.8774881625;450652.27815009985;465907.1825204733;462946.4434952612;412513.45587883407;476239.6506715777;458378.80557116074;433249.8226776551;205292.2597576877;241250.99604349316;469621.5870000597;202877.5492440248;202642.3463222295;274.3298177395383;3288574.594190879;1671387.53969254;340292.4909038004;771902.830160261;0;37;34;34;131;114;38;16;173;184;2040888674524.9539;783676250024.6775;1714145829449.5242;37037.89958473718;7157.631679786938;0.0;0.0;5904274.916616515;1373237.8733897477;82198.56310857716;1282249.950185086;4.135235825238741;0.2921971159990558
9391;2019-05-23 05:33:41.784;611;594;164;166;154;49;38;34;17;40;730;189;35;65;255;225;246;561;152;198;38;13;604;361;366;144;366;308;606;136.0;79.0;1198.0;149.0;2.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;13644.4892578125;9697.8310546875;0.0;1361.3369140625;580.0;214828;486.0;0.0;Calculated values ==>;1558582421.784;334.26000000000005;332.56;289.56;289.76000000000005;288.56;278.06;274.4858918419099;276.96000000000004;276.56;274.86;277.16;346.16;292.06;276.66;279.66;298.66;295.66;297.76000000000005;329.26000000000005;292.96000000000004;276.96000000000004;321.76000000000005;331.16;274.46000000000004;243.40439225979637;268.5567601203482;274.4858918419099;288.36;6040000.0;3610000.0;3660000.0;1440000.0;3660000.0;3080000.0;6060000.0;0.02266666666666667;0.013166666666666667;0.1996666666666667;0.024833333333333332;0.0003333333333333333;0.023000000000000003;0.0;9697.8310546875;0.0;1361.3369140625;13644.4892578125;484569.8550138213;481919.02241330047;241380.2852373692;242025.1809246382;238227.99294895914;430081.6785162784;433433.583526483;443083.93690773816;472160.7387857882;526159.6317994132;466002.57132472435;445702.7690767803;449921.5578654963;466038.2188692544;462813.44064817444;413283.3249826398;477104.213345287;458378.80557116074;433433.583526483;204038.30555042345;243342.44575359824;469485.55747401924;203011.78117806054;203567.8464542824;274.3818475072089;3288798.734897259;1671546.1020135034;340315.1512156901;771902.830160261;0;37;34;34;131;114;38;16;173;184;2041108274524.9539;783762350024.6775;1714330329449.5242;47934.407094025635;6617.43211134964;0.0;5286.911952660614;5904983.019172172;1373352.665588007;82198.56310857716;1282294.0077846916;5.410782377763213;0.31276316767253987
9392;2019-05-23 05:34:41.755;616;597;163;164;151;49;39;35;-16;41;730;189;-15;54;255;225;246;562;151;197;38;13;593;363;368;144;368;310;596;137.0;77.0;871.0;126.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;13587.5185546875;10042.4599609375;0.0;1368.5322265625;585.0;214829;484.0;0.0;Calculated values ==>;1558582481.755;334.76000000000005;332.86;289.46000000000004;289.56;288.26000000000005;278.06;274.69669130483857;277.06;276.66;271.56;277.26000000000005;346.16;292.06;271.66;278.56;298.66;295.66;297.76000000000005;329.36;292.86;276.96000000000004;321.56;331.66;274.46000000000004;243.40439225979637;268.7936212382143;274.69669130483857;288.26000000000005;5930000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3100000.0;5960000.0;0.022833333333333334;0.012833333333333334;0.1451666666666667;0.021;0.0;0.022833333333333334;0.0;10042.4599609375;0.0;1368.5322265625;13587.5185546875;486485.14058660174;483484.7120097273;241373.4819403119;241697.8895606155;237576.60736405116;429947.3805835815;433115.1307267976;437618.5379703155;472259.5391352755;526002.7979835505;465714.05739349173;437776.4333770113;448018.8913512371;465749.9238030741;462512.1425119949;417372.75645691686;478454.14291548566;457918.9156678938;432929.84295338165;203202.34940748036;245433.99809710225;469485.55747401924;203493.7243573634;203493.7243573634;274.57769415466976;3289025.5586119564;1671710.5249296615;340337.8891299628;771902.830160261;0;37;34;34;131;114;38;16;173;184;2041328368095.668;783848708264.9576;1714515639840.1252;33987.11877614688;5585.828495449772;0.0;5238.7913746090835;5905665.368594936;1373454.3102747048;82198.56310857716;1282381.679584176;3.92706768262396;0.22037880124157547
9393;2019-05-23 05:35:41.785;613;597;164;165;149;47;39;36;-7;41;731;189;-16;39;255;225;245;555;151;198;39;13;593;361;366;145;366;310;595;351.0;0.0;869.0;101.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14028.90625;10502.150390625;0.0;1372.9873046875;593.0;214830;480.0;0.0;Calculated values ==>;1558582541.785;334.46000000000004;332.86;289.56;289.66;288.06;277.86;274.4858918419099;277.06;276.76000000000005;272.46000000000004;277.26000000000005;346.26;292.06;271.56;277.06;298.66;295.66;297.66;328.66;292.96000000000004;277.06;321.16;332.46000000000004;274.46000000000004;243.61107973660833;268.7936212382143;274.4858918419099;288.26000000000005;5930000.0;3610000.0;3660000.0;1450000.0;3660000.0;3100000.0;5950000.0;0.058499999999999996;0.0;0.14483333333333331;0.016833333333333332;0.0;0.058499999999999996;0.0;10502.150390625;0.0;1372.9873046875;14028.90625;486067.28802278975;483597.5485129285;241730.2326726748;242056.38529156786;236986.69637395607;430081.6785162784;433616.79160117084;439028.1094387085;472127.72840069426;526107.9458622106;465714.05739349173;437618.5379703155;445886.2290529011;466038.2188692544;462813.44064817444;417035.1950890666;477550.29985863046;458378.80557116074;433616.79160117084;201530.46850934727;248780.69988749037;469349.2883074021;203068.13020660184;203068.13020660184;274.4036753384504;3289255.810553656;1671881.815618386;340360.7465490437;771902.830160261;0;37;34;34;131;114;38;16;173;184;2041548678195.563;783935451614.9163;1714701732840.0366;34174.870325450116;4482.399494696804;-0.0;13487.096691582286;5906233.6691788;1373538.2541255327;82198.56310857716;1282537.8066758534;4.391053632355965;0.17362489268469522
9394;2019-05-23 05:36:41.776;606;593;168;168;149;45;43;36;-2;42;731;189;9;32;254;225;244;554;151;200;42;13;590;360;365;145;365;309;592;279.0;0.0;753.0;103.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;14301.17578125;10757.212890625;0.0;1355.36572265625;599.0;214831;477.0;0.0;Calculated values ==>;1558582601.776;333.76000000000005;332.46000000000004;289.96000000000004;289.96000000000004;288.06;277.66;274.38016830617;277.46000000000004;276.76000000000005;272.96000000000004;277.36;346.26;292.06;274.06;276.36;298.56;295.66;297.56;328.56;293.16;277.36;320.86;333.06;274.46000000000004;243.61107973660833;268.67533136820026;274.38016830617;288.26000000000005;5900000.0;3600000.0;3650000.0;1450000.0;3650000.0;3090000.0;5920000.0;0.0465;0.0;0.1255;0.017166666666666667;0.0;0.0465;0.0;10757.212890625;0.0;1355.36572265625;14301.17578125;485421.19831015164;483370.64315342007;243145.976732718;243145.976732718;237068.4625748757;430148.3826014536;434589.01295012434;440018.3298031032;472226.6633779048;526186.3189326522;465858.45357288996;441685.6382270979;445073.60678362066;466051.1729702569;462963.62376627576;417755.6423959943;477765.90201614494;458814.1079061644;434408.92020770046;200276.58477070546;251290.9062238717;469349.2883074021;202758.3414591816;202758.3414591816;274.2789533634212;3289491.8591577327;1672058.950404673;340383.4794138064;771902.830160261;0;37;34;34;131;114;38;16;173;184;2041767945300.333;784022438564.825;1714887404984.8418;29776.12853716216;4576.477920894453;-0.0;10771.751911806126;5906766.514230014;1373613.7334469866;82198.56310857716;1282739.9334237755;3.72541304461666;0.15944085145958467
9395;2019-05-23 05:37:41.766;598;588;172;172;152;43;46;36;3;42;730;189;20;33;254;226;243;550;151;202;45;12;587;359;364;144;363;309;589;176.0;76.0;756.0;36.0;9.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;14590.5732421875;10895.337890625;0.0;1363.22351074219;604.0;214832;473.0;0.0;Calculated values ==>;1558582661.766;332.96000000000004;331.96000000000004;290.36;290.36;288.36;277.46000000000004;274.27422755570615;277.76000000000005;276.76000000000005;273.46000000000004;277.36;346.16;292.06;275.16;276.46000000000004;298.56;295.76000000000005;297.46000000000004;328.16;293.36;277.66;320.46000000000004;333.56;274.36;243.40439225979637;268.67533136820026;274.27422755570615;288.26000000000005;5870000.0;3590000.0;3640000.0;1440000.0;3629999.9999999995;3090000.0;5890000.0;0.029333333333333333;0.012666666666666666;0.126;0.006;0.0015;0.030833333333333334;0.0;10895.337890625;0.0;1363.22351074219;14590.5732421875;484636.140365835;483003.7726165199;244597.36282503285;244597.36282503285;238084.7005112131;430214.79039162316;435366.92532215983;440780.27310602705;472358.32031004626;526081.2369145079;465858.45357288996;443321.5776185104;445218.16594836477;466338.3406344101;463245.95189034037;418464.1932745237;477543.6597397383;459247.19113531715;435189.27008113236;198604.77482894104;253382.8652305231;469386.1838448776;202647.5471586838;204688.34900191159;274.23134460735554;3289732.583605537;1672239.3582548916;340406.13054826995;771902.830160261;0;37;34;34;131;114;38;16;173;184;2041986608850.3677;784109124114.8387;1715072774084.8713;30004.72346936525;1600.4318201171625;0.0;7107.111733275974;5907264.604967853;1373665.1991157953;82198.56310857716;1282888.8991224198;3.157977984141013;0.13358403650101447
