;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9396;2019-05-23 05:38:41.767;591;583;175;176;155;41;52;35;8;42;729;189;26;34;254;226;243;544;151;204;52;12;582;357;362;144;362;308;584;154.0;74.0;796.0;66.0;23.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;14990.2119140625;11021.7265625;0.0;1362.51867675781;605.0;214833;468.0;0.0;Calculated values ==>;1558582721.767;332.26000000000005;331.46000000000004;290.66;290.76000000000005;288.66;277.26000000000005;274.0616903277293;278.36;276.66;273.96000000000004;277.36;346.06000000000006;292.06;275.76000000000005;276.56;298.56;295.76000000000005;297.46000000000004;327.56;293.56;278.36;319.96000000000004;333.66;274.36;243.40439225979637;268.5567601203482;274.0616903277293;288.26000000000005;5820000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3080000.0;5840000.0;0.025666666666666667;0.012333333333333333;0.13266666666666665;0.011000000000000001;0.0038333333333333336;0.029500000000000002;0.0;11021.7265625;0.0;1362.51867675781;14990.2119140625;484216.6461484707;482866.5448316374;245818.50545260333;246167.3258877661;239177.7864289821;430346.717906069;436890.05270406;441746.15580451366;472358.32031004626;526054.6047620476;466002.57132472435;444402.3695586691;445559.1329363517;466481.5206930663;463544.24104893836;420140.5188289855;477273.88241979724;459835.06171152263;436890.05270406;196515.0671798046;253801.27034056993;469386.1838448776;202041.41106523265;207729.96005342205;273.98656080719957;3289979.0942566507;1672422.0035024837;340428.84544504696;771902.830160261;0;37;34;34;131;114;38;16;173;184;2042204412480.1045;784195525554.7344;1715257877169.6477;31800.82946874461;2940.7925005760944;0.0;6760.222733193819;5907779.65982582;1373703.043282481;82198.56310857716;1283004.4621688528;3.3511807866138263;0.1572630614631262
9397;2019-05-23 05:39:41.797;585;578;176;176;157;39;58;33;11;42;728;189;30;38;253;227;241;535;150;206;57;12;577;356;361;143;361;307;579;160.0;-1.0;1015.0;75.0;8.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15201.837890625;11018.3251953125;0.0;1358.69812011719;603.0;214834;463.0;0.0;Calculated values ==>;1558582781.797;331.66;330.96000000000004;290.76000000000005;290.76000000000005;288.86;277.06;273.955091788801;278.96000000000004;276.46000000000004;274.26000000000005;277.36;345.96000000000004;292.06;276.16;276.96000000000004;298.46000000000004;295.86;297.26000000000005;326.66;293.76000000000005;278.86;319.46000000000004;333.46000000000004;274.36;243.1966462407574;268.43790593516167;273.955091788801;288.16;5770000.0;3560000.0;3610000.0;1430000.0;3610000.0;3070000.0;5790000.0;0.02666666666666667;0.0;0.16916666666666666;0.0125;0.0013333333333333333;0.028;0.0;11018.3251953125;0.0;1358.69812011719;15201.837890625;483940.84302389453;482732.4590784818;246367.52155534888;246367.52155534888;239971.88803408743;430412.23801567365;438146.9115166479;442402.47668766207;472489.7604950056;526028.0493891048;466146.41216662485;445180.40119705;446326.41830174514;466494.5354798314;463824.4608297027;421150.3959884446;476570.6096897053;460262.8667298895;437977.1081470654;194425.4183739577;252964.46457616048;469522.3774010839;201794.21582633798;203916.75419438613;273.88571962050577;3290230.820471777;1672605.7624339268;340451.5335900801;771902.830160261;0;37;34;34;131;114;38;16;173;184;2042421420930.001;784281668604.6934;1715442469419.5598;40702.89746237399;3346.6020196843237;-0.0;6553.68991067502;5908384.15964882;1373755.4644342687;82198.56310857716;1283115.4669154682;4.088478150449098;0.20110503263333365
9398;2019-05-23 05:40:41.778;581;575;176;176;158;38;62;32;13;41;728;189;32;39;253;227;241;529;150;208;61;12;577;355;360;143;360;305;579;197.0;3.0;522.0;120.0;8.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;15353.16796875;10976.681640625;0.0;1345.41320800781;601.0;214835;458.0;0.0;Calculated values ==>;1558582841.778;331.26000000000005;330.66;290.76000000000005;290.76000000000005;288.96000000000004;276.96000000000004;273.8482719121499;279.36;276.36;274.46000000000004;277.26000000000005;345.96000000000004;292.06;276.36;277.06;298.46000000000004;295.86;297.26000000000005;326.06;293.96000000000004;279.26000000000005;318.96000000000004;333.26000000000005;274.36;243.1966462407574;268.19934244402924;273.8482719121499;288.16;5770000.0;3550000.0;3600000.0;1430000.0;3600000.0;3050000.0;5790000.0;0.03283333333333333;0.0005;0.087;0.02;0.0013333333333333333;0.034166666666666665;0.0;10976.681640625;0.0;1345.41320800781;15353.16796875;483381.41669740627;482309.6992889693;246367.52155534888;246367.52155534888;240295.08626701924;430477.46260093397;439045.0997009042;443110.4695693885;472391.1323836129;526184.881888428;466433.26912357885;445859.90203062753;446853.7789523966;466637.4274074692;463972.5866278886;421150.3959884446;475691.9820172026;460688.5861845942;438877.6270218307;192335.8262164488;252127.67657613798;469522.3774010839;201299.43755474102;203058.19205232573;273.68806434609945;3290485.364890125;1672788.9961157457;340474.06071536796;771902.830160261;0;37;34;34;131;114;38;16;173;184;2042637652435.668;784367441434.9579;1715626011280.126;21037.559785274327;5364.458796926858;0.0;8057.164028124753;5908898.500534597;1373828.0336204427;82198.56310857716;1283237.1854755802;2.7965360625469726;0.13395157007438455
9399;2019-05-23 05:41:41.798;579;574;175;175;158;38;65;31;18;40;728;189;36;41;253;228;241;528;150;209;64;12;575;355;360;142;360;304;577;289.0;-1.0;786.0;176.0;2.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;15240.74609375;10843.8466796875;0.0;1346.74450683594;599.0;214836;455.0;0.0;Calculated values ==>;1558582901.798;331.06;330.56;290.66;290.66;288.96000000000004;276.96000000000004;273.8482719121499;279.66;276.26000000000005;274.96000000000004;277.16;345.96000000000004;292.06;276.76000000000005;277.26000000000005;298.46000000000004;295.96000000000004;297.26000000000005;325.96000000000004;294.06;279.56;318.66;333.06;274.36;242.98782864720522;268.0796299477929;273.8482719121499;288.16;5750000.0;3550000.0;3600000.0;1420000.0;3600000.0;3040000.0;5770000.0;0.04816666666666667;0.0;0.131;0.029333333333333333;0.0003333333333333333;0.0485;0.0;10843.8466796875;0.0;1346.74450683594;15240.74609375;483328.4780874173;482398.2521604212;246095.8649709676;246095.8649709676;240358.72083425234;430477.46260093397;439545.25928349345;444043.6597017553;472424.0149512065;526263.2320382803;466576.28820682864;446621.9564447741;447326.59894302575;466637.4274074692;464103.7369688208;421786.2333213735;475792.9767381155;460823.4196012535;439378.91214579094;191082.09718829524;251290.9062238717;469658.33171380573;201320.65123782048;201628.3846655397;273.69635759450534;3290740.399156993;1672970.8944642693;340496.5028412004;771902.830160261;0;37;34;34;131;114;38;16;173;184;2042853724435.5994;784452969934.9307;1715808772180.0679;31796.714108775468;7871.238627295568;-0.0;11530.900582792186;5909338.932912112;1373938.367864769;82198.56310857716;1283400.4737585764;4.1998663178421545;0.20372956424563982
9400;2019-05-23 05:42:41.779;579;574;174;174;159;39;67;31;25;40;727;189;41;43;253;228;240;523;151;210;66;12;572;355;360;141;360;304;574;243.0;75.0;887.0;107.0;3.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;14974.677734375;10669.3779296875;0.0;1342.63903808594;595.0;214837;452.0;0.0;Calculated values ==>;1558582961.779;331.06;330.56;290.56;290.56;289.06;277.06;273.8482719121499;279.86;276.26000000000005;275.66;277.16;345.86;292.06;277.26000000000005;277.46000000000004;298.46000000000004;295.96000000000004;297.16;325.46000000000004;294.16;279.76000000000005;318.36;332.66;274.36;242.77792619122317;268.0796299477929;273.8482719121499;288.26000000000005;5720000.0;3550000.0;3600000.0;1410000.0;3600000.0;3040000.0;5740000.0;0.0405;0.0125;0.14783333333333332;0.017833333333333333;0.0005;0.041;0.0;10669.3779296875;0.0;1342.63903808594;14974.677734375;483668.7078178818;482741.8710911413;245864.44440194755;245864.44440194755;240781.52963269287;430477.46260093397;439876.853395306;445054.37130637356;472555.3283204977;526158.4464263396;466576.28820682864;447326.59894302575;447607.1325964645;466637.4274074692;464103.7369688208;422431.7428749098;475432.3867827792;460958.12350355304;439711.23851803166;189828.38726562503;249617.41799618208;469794.0480163998;201470.898529924;202012.28323568037;273.75506305272484;3290992.11462019;1673150.114564845;340518.9072737371;771902.830160261;0;37;34;34;131;114;38;16;173;184;2043069656035.4072;784537843049.8551;1715991114419.9055;36009.75672545179;4785.096165842152;0.0;9745.657166576404;5909903.807901485;1374043.8039226234;82198.56310857716;1283577.7222598582;4.207495726443233;0.19515854137637603
9401;2019-05-23 05:43:41.769;578;574;173;174;158;39;69;31;30;40;728;189;41;46;253;228;240;520;151;211;68;12;572;355;360;141;360;303;574;282.0;75.0;803.0;165.0;3.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;14962.126953125;10581.1923828125;0.0;1339.48095703125;594.0;214838;451.0;0.0;Calculated values ==>;1558583021.769;330.96000000000004;330.56;290.46000000000004;290.56;288.96000000000004;277.06;273.8482719121499;280.06;276.26000000000005;276.16;277.16;345.96000000000004;292.06;277.26000000000005;277.76000000000005;298.46000000000004;295.96000000000004;297.16;325.16;294.26000000000005;279.96000000000004;318.26000000000005;332.56;274.36;242.77792619122317;267.9596281332873;273.8482719121499;288.26000000000005;5720000.0;3550000.0;3600000.0;1410000.0;3600000.0;3030000.0;5740000.0;0.047;0.0125;0.13383333333333333;0.0275;0.0005;0.0475;0.0;10581.1923828125;0.0;1339.48095703125;14962.126953125;483529.2467829325;482741.8710911413;245513.61240826288;245864.44440194755;240454.97585598976;430477.46260093397;440207.0039935974;445965.0840659671;472555.3283204977;526341.5381990648;466719.0363168656;447516.57979027147;448214.2968835578;466637.4274074692;464103.7369688208;422431.7428749098;474991.93201342766;461092.6986229182;440042.10740737274;189410.48811896544;249199.05678690012;469794.0480163998;201345.25915996777;201810.18919416034;273.7059763820172;3291241.5464137304;1673327.1731361297;340541.2545485333;771902.830160261;0;37;34;34;131;114;38;16;173;184;2043285620035.4417;784622428949.8685;1716173184069.9346;32738.28656658625;7382.341693551881;0.0;11316.01611512759;5910476.61277895;1374145.1823389153;82198.56310857716;1283753.2069515763;4.31491098773284;0.2088708897521418
9402;2019-05-23 05:44:41.770;577;575;172;173;159;40;70;32;28;39;729;189;39;47;253;228;240;522;149;211;69;12;570;356;361;140;361;304;572;-2.0;-1.0;792.0;171.0;7.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;14890.5341796875;10432.4423828125;0.0;1348.96240234375;592.0;214839;449.0;0.0;Calculated values ==>;1558583081.77;330.86;330.66;290.36;290.46000000000004;289.06;277.16;273.955091788801;280.16;276.36;275.96000000000004;277.06;346.06000000000006;292.06;277.06;277.86;298.46000000000004;295.96000000000004;297.16;325.36;294.26000000000005;280.06;318.06;332.36;274.36;242.56692532238324;268.0796299477929;273.955091788801;288.06;5700000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;5720000.0;0.0;0.0;0.132;0.0285;0.0011666666666666668;0.0011666666666666668;0.0;10432.4423828125;0.0;1348.96240234375;14890.5341796875;483616.6015678368;483110.2253050966;245242.8670892352;245592.96827871416;240847.07354863305;430412.23801567365;440154.36420568853;445484.3388220789;472588.21769833704;526368.0072286931;466576.28820682864;447045.31445274205;448165.9890469976;466494.5354798314;463955.8763240681;423048.5287611747;475534.6643705293;460938.52517989284;439989.1224034124;188574.69595719432;248362.34728340767;469929.52753194683;201500.15495065166;245242.8670892352;273.7709689486419;3291490.3227357394;1673502.2896775254;340563.6586165626;771902.830160261;0;37;34;34;131;114;38;16;173;184;2043501923640.1804;784706730354.7667;1716355287104.7146;32205.912271028395;7650.2371185669135;-0.0;227.20396453320677;5911017.823455304;1374270.4559167232;82198.56310857716;1283849.402055349;3.402255850221762;0.24393175237556144
9403;2019-05-23 05:45:41.790;577;575;172;173;159;41;72;32;26;39;730;189;37;46;253;228;239;521;150;210;71;12;570;356;361;141;361;304;572;122.0;74.0;1070.0;146.0;5.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;14836.8271484375;10512.2607421875;0.0;1348.18505859375;590.0;214840;447.0;0.0;Calculated values ==>;1558583141.79;330.86;330.66;290.36;290.46000000000004;289.06;277.26000000000005;273.955091788801;280.36;276.36;275.76000000000005;277.06;346.16;292.06;276.86;277.76000000000005;298.46000000000004;295.96000000000004;297.06;325.26000000000005;294.16;280.26000000000005;317.86;332.16;274.36;242.77792619122317;268.0796299477929;273.955091788801;288.16;5700000.0;3560000.0;3610000.0;1410000.0;3610000.0;3040000.0;5720000.0;0.02033333333333333;0.012333333333333333;0.17833333333333332;0.024333333333333332;0.0008333333333333334;0.021166666666666663;0.0;10512.2607421875;0.0;1348.18505859375;14836.8271484375;483616.6015678368;483110.2253050966;245242.8670892352;245592.96827871416;240847.07354863305;430412.23801567365;440483.78149257216;445197.9025426301;472456.96783784614;526472.7720350736;466576.28820682864;446763.26843288407;448026.5480966273;466494.5354798314;463955.8763240681;422761.14956688345;475388.28352588386;460803.6552621485;440319.24944479857;187738.9118479558;247525.65490268572;469794.0480163998;201681.68609603072;203396.69322174744;273.8418329121618;3291738.133322732;1673676.8870499092;340586.1423374729;771902.830160261;0;37;34;34;131;114;38;16;173;184;2043718595840.1116;784791058454.7399;1716537747904.6567;43427.05859964355;6524.0674733956475;0.0;5014.860773387914;5911648.308303945;1374388.614494687;82198.56310857716;1283893.100489442;4.6343946736645005;0.26673104506037537
9404;2019-05-23 05:46:41.771;576;575;172;173;158;41;73;32;16;39;731;189;29;45;253;228;240;523;151;211;73;12;569;357;362;141;362;304;572;191.0;0.0;1165.0;153.0;7.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;14994.09375;10592.462890625;0.0;1356.51257324219;588.0;214841;446.0;0.0;Calculated values ==>;1558583201.771;330.76000000000005;330.66;290.36;290.46000000000004;288.96000000000004;277.26000000000005;274.0616903277293;280.46000000000004;276.36;274.76000000000005;277.06;346.26;292.06;276.06;277.66;298.46000000000004;295.96000000000004;297.16;325.46000000000004;294.26000000000005;280.46000000000004;317.76000000000005;331.96000000000004;274.36;242.77792619122317;268.0796299477929;274.0616903277293;288.26000000000005;5690000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;5720000.0;0.03183333333333333;0.0;0.19416666666666668;0.025500000000000002;0.0011666666666666668;0.033;0.0;10592.462890625;0.0;1356.51257324219;14994.09375;483590.73475114285;483110.2253050966;245242.8670892352;245592.96827871416;240519.6899280232;430346.717906069;440431.9404890446;443752.90924145415;472456.96783784614;526577.5264948038;466576.28820682864;445627.2469483674;447886.92588112364;466351.3762726499;463807.71923720936;423353.5258173358;475680.90640379785;460784.0165094478;440431.9404890446;187321.02276691253;246688.97952812296;469794.0480163998;201964.48508744308;203494.52889558722;273.9566007065916;3291986.645609512;1673852.704053672;340608.67434698826;771902.830160261;0;37;34;34;131;114;38;16;173;184;2043935427154.9185;784875631664.6646;1716720090144.4944;46947.25235657048;6829.653854688397;-0.0;7818.934582584094;5912401.189073478;1374499.8602666685;82198.56310857716;1284000.01491702;5.154905621833788;0.27797586915821804
9405;2019-05-23 05:47:41.801;575;575;172;172;159;42;75;33;11;40;731;189;25;41;253;228;240;525;150;211;74;12;570;357;362;141;362;305;572;-1.0;74.0;1061.0;124.0;7.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;15027.1494140625;10650.111328125;0.0;1350.40600585938;587.0;214842;444.0;0.0;Calculated values ==>;1558583261.801;330.66;330.66;290.36;290.36;289.06;277.36;274.0616903277293;280.66;276.46000000000004;274.26000000000005;277.16;346.26;292.06;275.66;277.26000000000005;298.46000000000004;295.96000000000004;297.16;325.66;294.26000000000005;280.56;317.56;331.86;274.36;242.77792619122317;268.19934244402924;274.0616903277293;288.16;5700000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;5720000.0;0.0;0.012333333333333333;0.17683333333333331;0.020666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;10650.111328125;0.0;1350.40600585938;15027.1494140625;483337.8501879505;483110.2253050966;245242.8670892352;245242.8670892352;240847.07354863305;430346.717906069;440760.6321181403;442816.332836664;472555.3283204977;526499.3724961877;466433.26912357885;444856.06423827005;447135.984043247;466351.3762726499;463807.71923720936;423048.5287611747;475972.9768562049;460784.0165094478;440596.4608192194;186485.25045852014;246270.64818160105;469794.0480163998;201945.53882289017;245242.8670892352;273.9492194900977;3292236.947725267;1674029.81401684;340631.24328072043;771902.830160261;0;37;34;34;131;114;38;16;173;184;2044152735755.678;784960273964.9603;1716902881495.1333;42593.98540810233;5535.535856665865;0.0;227.91252601831494;5913147.73914595;1374602.9550362471;82198.56310857716;1284067.1055050225;4.02961242794447;0.26231856623026634
9406;2019-05-23 05:48:41.762;574;574;172;172;158;42;76;33;12;40;731;189;25;40;253;228;240;528;149;211;76;11;573;358;363;142;363;305;575;-1.0;23.0;977.0;137.0;7.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;15143.0625;10777.6328125;0.0;1350.35656738281;586.0;214843;442.0;0.0;Calculated values ==>;1558583321.762;330.56;330.56;290.36;290.36;288.96000000000004;277.36;274.1680685717883;280.76000000000005;276.46000000000004;274.36;277.16;346.26;292.06;275.66;277.16;298.46000000000004;295.96000000000004;297.16;325.96000000000004;294.26000000000005;280.76000000000005;317.36;331.76000000000005;274.26000000000005;242.98782864720522;268.19934244402924;274.1680685717883;288.06;5730000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;5750000.0;0.0;0.0038333333333333336;0.16283333333333333;0.022833333333333334;0.0011666666666666668;0.0011666666666666668;0.0;10777.6328125;0.0;1350.35656738281;15143.0625;482856.1652013099;482627.4544256738;245125.78952164075;245125.78952164075;240422.78278349843;430280.9020939914;440709.58247278957;442963.5195641987;472424.0149512065;526499.3724961877;466433.26912357885;444856.06423827005;446994.97740117426;466207.9483817794;463659.26402989647;422119.859155365;476040.27319952624;460629.17054598924;440709.58247278957;185649.48583044452;245852.32104278926;469559.26427123055;202144.11514553355;245125.78952164075;274.0310919694269;3292488.2027357593;1674208.2624842955;340653.735006354;771902.830160261;0;37;34;34;131;114;38;16;173;184;2044370094380.5535;785045118779.9117;1717085762545.0286;39213.426352839306;6105.9792383700815;0.0;228.1810917763403;5913829.024453421;1374699.9046037768;82198.56310857716;1284070.9038146615;3.7555760692318354;0.24978420094204962
9407;2019-05-23 05:49:41.762;572;574;172;173;158;43;78;33;15;40;731;189;27;37;254;228;240;531;149;211;77;11;571;359;364;142;364;305;573;185.0;0.0;1103.0;146.0;7.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;15372.40234375;10963.662109375;0.0;1351.61022949219;585.0;214844;441.0;0.0;Calculated values ==>;1558583381.762;330.36;330.56;290.36;290.46000000000004;288.96000000000004;277.46000000000004;274.27422755570615;280.96000000000004;276.46000000000004;274.66;277.16;346.26;292.06;275.86;276.86;298.56;295.96000000000004;297.16;326.26000000000005;294.26000000000005;280.86;317.26000000000005;331.66;274.26000000000005;242.98782864720522;268.19934244402924;274.27422755570615;288.06;5710000.0;3590000.0;3640000.0;1420000.0;3640000.0;3050000.0;5730000.0;0.030833333333333334;0.0;0.18383333333333332;0.024333333333333332;0.0011666666666666668;0.032;0.0;10963.662109375;0.0;1351.61022949219;15372.40234375;482804.64189250395;482856.1652013099;245203.68375055416;245553.2090955477;240487.27798594558;430214.79039162316;440823.14440679894;443403.66687243717;472424.0149512065;526499.3724961877;466433.26912357885;445143.9216850511;446570.8011300101;466194.8918654774;463510.5090081324;422741.28332797694;476723.45433309244;460473.9852029322;440658.6511082535;185231.60634950487;245433.99809710225;469559.26427123055;202466.41198283216;204024.54168269702;274.1610041697445;3292742.498276124;1674389.4399419778;340676.251396328;771902.830160261;0;37;34;34;131;114;38;16;173;184;2044588194380.5535;785130318779.9117;1717268762545.0286;44292.29869053905;6499.259405684361;-0.0;7572.291501617808;5914524.905495449;1374804.9482591439;82198.56310857716;1284135.9077529397;4.739144047480298;0.25108269016673024
9408;2019-05-23 05:50:41.793;571;573;172;173;159;43;79;34;18;40;731;189;30;40;254;227;240;532;150;211;79;11;575;358;363;142;363;305;577;180.0;-1.0;1074.0;104.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15492.625;11087.0244140625;0.0;1353.98205566406;583.0;214845;440.0;0.0;Calculated values ==>;1558583441.793;330.26000000000005;330.46000000000004;290.36;290.46000000000004;289.06;277.46000000000004;274.1680685717883;281.06;276.56;274.96000000000004;277.16;346.26;292.06;276.16;277.16;298.56;295.86;297.16;326.36;294.26000000000005;281.06;317.16;331.46000000000004;274.26000000000005;242.98782864720522;268.19934244402924;274.1680685717883;288.16;5750000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;5770000.0;0.030000000000000002;0.0;0.179;0.017333333333333333;0.0005;0.030500000000000003;0.0;11087.0244140625;0.0;1353.98205566406;15492.625;482205.5246241391;482257.35901354504;245048.51642036013;245395.783462841;240684.04957093557;430280.9020939914;441201.0285065325;443841.7334455326;472424.0149512065;526499.3724961877;466433.26912357885;445574.1301323474;446994.97740117426;466338.3406344101;463527.3134515757;421488.8604402104;476378.1156165271;460629.17054598924;441201.0285065325;184813.72873217988;244597.3647265701;469559.26427123055;202277.03109955;202978.20299005506;274.08280621379936;3292999.839727978;1674573.2906031527;340698.8096477442;771902.830160261;0;37;34;34;131;114;38;16;173;184;2044806407065.186;785215562799.7682;1717451857094.7202;43240.08171993089;4632.8920416424635;-0.0;7265.796178252563;5915254.718873167;1374897.7641178118;82198.56310857716;1284259.622369608;4.4320184282516335;0.22441056022796696
9409;2019-05-23 05:51:41.763;571;572;172;173;158;42;81;34;19;41;731;189;31;39;254;228;240;535;150;212;80;11;575;358;363;142;363;305;577;196.0;75.0;1167.0;110.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15602.4580078125;11085.208984375;0.0;1352.08959960938;580.0;214846;439.0;0.0;Calculated values ==>;1558583501.763;330.26000000000005;330.36;290.36;290.46000000000004;288.96000000000004;277.36;274.1680685717883;281.26000000000005;276.56;275.06;277.26000000000005;346.26;292.06;276.26000000000005;277.06;298.56;295.96000000000004;297.16;326.66;294.36;281.16;317.06;331.16;274.26000000000005;242.98782864720522;268.19934244402924;274.1680685717883;288.16;5750000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;5770000.0;0.03266666666666666;0.0125;0.1945;0.018333333333333333;0.0005;0.033166666666666664;0.0;11085.208984375;0.0;1352.08959960938;15602.4580078125;482205.5246241391;482116.354069927;245048.51642036013;245395.783462841;240358.72083425234;430280.9020939914;441526.9608701017;443987.30161898106;472522.5091947854;526499.3724961877;466433.26912357885;445717.11843896436;446853.7789523966;466338.3406344101;463659.26402989647;421488.8604402104;476815.5364714668;460764.5036730645;441364.16243693535;184395.8529593127;243342.44575359824;469559.26427123055;202275.1350959257;202919.95994001266;274.08206883939545;3293258.8358569876;1674757.9668305886;340721.34896958363;771902.830160261;0;37;34;34;131;114;38;16;173;184;2045024098165.2898;785300720199.8088;1717634765594.8074;47013.016388734264;4900.209034880589;0.0;7908.399382814602;5916006.451969856;1374977.1669055661;82198.56310857716;1284386.0107735288;4.8098567709439966;0.24241650364067877
9410;2019-05-23 05:52:41.764;572;573;172;172;158;42;82;34;16;41;730;189;30;41;254;227;241;536;149;212;82;10;576;358;363;142;363;306;577;149.0;75.0;941.0;81.0;6.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15557.9560546875;11102.7119140625;0.0;1355.42272949219;579.0;214847;438.0;0.0;Calculated values ==>;1558583561.764;330.36;330.46000000000004;290.36;290.36;288.96000000000004;277.36;274.1680685717883;281.36;276.56;274.76000000000005;277.26000000000005;346.16;292.06;276.16;277.26000000000005;298.56;295.86;297.26000000000005;326.76000000000005;294.36;281.36;316.96000000000004;331.06;274.16;242.98782864720522;268.3187672390254;274.1680685717883;288.06;5760000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3060000.0;5770000.0;0.024833333333333332;0.0125;0.15683333333333332;0.013500000000000002;0.001;0.025833333333333333;0.0;11102.7119140625;0.0;1355.42272949219;15557.9560546875;482231.37857536663;482257.35901354504;245048.51642036013;245048.51642036013;240358.72083425234;430280.9020939914;441689.4268647018;443346.1541946438;472522.5091947854;526316.2896625862;466289.97760267474;445377.61611900316;446944.7289150091;466338.3406344101;463527.3134515757;421469.56208559626;476961.0740641402;460764.5036730645;441689.4268647018;183977.97901196036;242924.1476594651;469460.1756994288;202284.59624910052;203939.973804117;274.0857482844517;3293518.5103016966;1674942.8692528412;340743.9119483423;771902.830160261;0;37;34;34;131;114;38;16;173;184;2045241901795.0266;785385921619.7059;1717818068649.586;37806.48767112603;3606.870322579432;0.0;6141.8608707317735;5916713.2929499885;1375048.060414998;82198.56310857716;1284503.0982269254;3.817202191584941;0.18992190766544775
9411;2019-05-23 05:53:41.774;573;574;172;172;157;41;84;33;-14;41;731;189;-2;38;254;228;241;538;150;213;84;10;577;357;362;141;362;304;579;187.0;0.0;1064.0;67.0;3.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;15643.0888671875;11183.9501953125;0.0;1348.2421875;577.0;214848;438.0;0.0;Calculated values ==>;1558583621.774;330.46000000000004;330.56;290.36;290.36;288.86;277.26000000000005;274.0616903277293;281.56;276.46000000000004;271.76000000000005;277.26000000000005;346.26;292.06;272.96000000000004;276.96000000000004;298.56;295.96000000000004;297.26000000000005;326.96000000000004;294.46000000000004;281.56;316.96000000000004;330.86;274.16;242.77792619122317;268.0796299477929;274.0616903277293;288.16;5770000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;5790000.0;0.03116666666666667;0.0;0.17733333333333334;0.011166666666666667;0.0005;0.03166666666666667;0.0;11183.9501953125;0.0;1348.2421875;15643.0888671875;482257.35901354504;482168.5558567368;244971.854133775;244971.854133775;239971.88803408743;430346.717906069;442222.9895933941;439274.65340817464;472653.6706096803;526577.5264948038;466576.28820682864;441093.7378204844;446904.3873112669;466481.5206930663;463807.71923720936;421150.3959884446;477008.07879686035;461053.9582046509;442222.9895933941;183977.97901196036;242087.5637286956;469596.2179012159;202079.05854326359;202756.31321048219;274.0012178270101;3293778.562344122;1675128.6223907538;340766.4462444038;771902.830160261;0;37;34;34;131;114;38;16;173;184;2045459438044.992;785470835769.6924;1718001099149.557;42062.68548937756;2987.274946163801;-0.0;7583.111418792211;5917378.980322294;1375103.0207840973;82198.56310857716;1284617.492058448;4.1998295467055025;0.1973345513218247
9412;2019-05-23 05:54:41.775;573;574;171;172;157;41;86;33;-14;41;732;189;-24;27;254;228;241;540;149;214;85;10;576;358;363;136;363;303;578;208.0;-1.0;866.0;62.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15713.8369140625;11188.6513671875;0.0;1354.60571289062;575.0;214849;437.0;0.0;Calculated values ==>;1558583681.775;330.46000000000004;330.56;290.26000000000005;290.36;288.86;277.26000000000005;274.1680685717883;281.76000000000005;276.46000000000004;271.76000000000005;277.26000000000005;346.36;292.06;270.76000000000005;275.86;298.56;295.96000000000004;297.26000000000005;327.16;294.56;281.66;316.86;330.66;274.16;241.71165711629368;267.9596281332873;274.1680685717883;288.06;5760000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;5780000.0;0.034666666666666665;0.0;0.14433333333333334;0.010333333333333333;0.0011666666666666668;0.035833333333333335;0.0;11188.6513671875;0.0;1354.60571289062;15713.8369140625;482372.202297903;482283.46592343505;244665.1762076672;245010.109558824;240003.25974418852;430280.9020939914;442336.0261245639;439494.5820066302;473306.2826088756;526760.3159394548;466719.0363168656;437953.82195464283;445537.8252269786;466338.3406344101;463659.26402989647;421469.56208559626;477420.54815439705;461034.77648449154;442174.86015567573;183560.10687098323;241250.99604349316;470272.87658027647;202330.86729348626;203709.193630227;274.10373985528196;3294039.8744148174;1675315.0638449294;340788.9703523649;771902.830160261;0;37;34;34;131;114;38;16;173;184;2045676941670.5935;785553937154.9222;1718183202185.0605;34230.629490263775;2768.734095963499;-0.0;8545.019717161913;5918014.768545177;1375150.9883256934;82198.56310857716;1284751.8953916375;3.6309853981806084;0.15614908049904858
9413;2019-05-23 05:55:41.775;571;574;171;172;156;41;88;33;-18;41;737;189;-16;16;254;228;241;540;149;214;87;10;578;357;362;132;362;302;580;140.0;-1.0;817.0;0.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15664.71484375;11149.0166015625;0.0;1354.09777832031;572.0;214850;438.0;0.0;Calculated values ==>;1558583741.775;330.26000000000005;330.56;290.26000000000005;290.36;288.76000000000005;277.26000000000005;274.0616903277293;281.96000000000004;276.46000000000004;271.36;277.26000000000005;346.86;292.06;271.56;274.76000000000005;298.56;295.96000000000004;297.26000000000005;327.16;294.56;281.86;316.96000000000004;330.36;274.16;240.83765695389522;267.8393353686513;274.0616903277293;288.06;5780000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3020000.0;5800000.0;0.02333333333333333;0.0;0.13616666666666666;0.0;0.0011666666666666668;0.024499999999999997;0.0;11149.0166015625;0.0;1354.09777832031;15664.71484375;481859.90511117905;482053.5216387108;244589.8835970983;244933.74889937157;239619.10542249438;430346.717906069;442864.51706562244;439103.4342402594;473824.5983165287;527361.2381881134;466861.5149052403;439409.05671372375;444156.6089809168;466481.5206930663;463807.71923720936;420828.67971645255;477177.41306353576;461188.73474552366;442704.60315965564;183977.97901196036;239996.17471937067;470810.01271223003;202234.48292222194;204251.40676388273;274.0616903277293;3294301.3623461328;1675501.2110780024;340811.5428814583;771902.830160261;0;37;34;34;131;114;38;16;173;184;2045894441670.5935;785634337154.9222;1718364702185.0605;32253.6555378061;0.0;-0.0;5842.103311696435;5918568.804253744;1375174.0611098264;82198.56310857716;1284871.7880835447;3.046901571243532;0.12348937112348037
9414;2019-05-23 05:56:41.796;568;571;171;172;156;40;91;33;-9;41;744;189;4;15;254;228;241;540;150;215;90;10;575;356;361;138;361;301;577;165.0;-1.0;817.0;119.0;3.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;15214.6875;10741.912109375;0.0;1337.19909667969;569.0;214851;439.0;0.0;Calculated values ==>;1558583801.796;329.96000000000004;330.26000000000005;290.26000000000005;290.36;288.76000000000005;277.16;273.955091788801;282.26000000000005;276.46000000000004;272.26000000000005;277.26000000000005;347.56000000000006;292.06;273.56;274.66;298.56;295.96000000000004;297.26000000000005;327.16;294.66;282.16;317.06;330.06;274.16;242.14157278889297;267.7187500070086;273.955091788801;288.16;5750000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;5770000.0;0.0275;0.0;0.13616666666666666;0.01983333333333333;0.0005;0.028;0.0;10741.912109375;0.0;1337.19909667969;15214.6875;481782.5913446543;481975.2368113123;244703.04291800258;245048.51642036013;239712.06739025775;430412.23801567365;443546.9278479287;440684.76455267647;473045.8727645816;528170.1008694499;467003.7254107711;442613.016394442;444213.19900484144;466624.4334453391;463955.8763240681;421786.2333213735;477541.8954995476;461476.7180717267;443388.52665419737;184395.8529593127;238741.38928724395;470002.91871598386;201643.36550426835;202412.2883152279;273.8268806202417;3294558.7807635283;1675683.6993321904;340833.9782049983;771902.830160261;0;37;34;34;131;114;38;16;173;184;2046111417585.2625;785715365504.7986;1718545665499.7844;32549.470503758235;5322.464472032358;-0.0;6747.334673491146;5919109.019312384;1375218.4305042138;82198.56310857716;1284976.7367857886;3.6939199323635834;0.19248866587232366
9415;2019-05-23 05:57:41.776;566;568;171;172;156;40;93;32;1;41;744;188;16;21;253;228;241;534;150;216;93;11;572;355;360;141;360;301;574;-2.0;-1.0;575.0;85.0;7.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;14877.8212890625;10391.8681640625;0.0;1323.51892089844;567.0;214852;441.0;0.0;Calculated values ==>;1558583861.776;329.76000000000005;329.96000000000004;290.26000000000005;290.36;288.76000000000005;277.16;273.8482719121499;282.46000000000004;276.36;273.26000000000005;277.26000000000005;347.56000000000006;291.96000000000004;274.76000000000005;275.26000000000005;298.46000000000004;295.96000000000004;297.26000000000005;326.56;294.76000000000005;282.46000000000004;317.26000000000005;329.86;274.26000000000005;242.77792619122317;267.7187500070086;273.8482719121499;288.16;5720000.0;3550000.0;3600000.0;1410000.0;3600000.0;3010000.0;5740000.0;0.0;0.0;0.09583333333333334;0.014166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;10391.8681640625;0.0;1323.51892089844;14877.8212890625;481847.30053568503;481898.09419508855;244817.5392296966;245164.6583394488;239805.94728208825;430477.46260093397;444065.411795852;442171.7392844028;472653.6706096803;528170.1008694499;466882.12429807364;444357.3337933654;445074.8090602398;466637.4274074692;464103.7369688208;422721.8025101599;477036.7580383153;461763.66765822354;444065.411795852;185231.60634950487;237904.88540968279;469695.1433260035;201328.7257069079;244817.5392296966;273.6995139228553;3294809.4680798813;1675859.7554629133;340856.1434642685;771902.830160261;0;37;34;34;131;114;38;16;173;184;2046327645485.3313;785799037604.8252;1718726205299.8418;23080.788801176597;3801.857582937188;-0.0;232.45585132718134;5919572.45027824;1375294.4411760236;82198.56310857716;1285034.8823185402;2.31448624264824;0.1553541323911241
9416;2019-05-23 05:58:41.767;563;566;171;172;156;39;97;32;8;40;738;188;22;26;253;229;240;528;150;217;96;11;569;355;360;144;360;301;571;138.0;-1.0;955.0;0.0;7.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14542.763671875;10100.583984375;0.0;1317.46740722656;563.0;214853;449.0;0.0;Calculated values ==>;1558583921.767;329.46000000000004;329.76000000000005;290.26000000000005;290.36;288.76000000000005;277.06;273.8482719121499;282.86;276.36;273.96000000000004;277.16;346.96000000000004;291.96000000000004;275.36;275.76000000000005;298.46000000000004;296.06;297.16;325.96000000000004;294.86;282.76000000000005;318.06;329.46000000000004;274.26000000000005;243.40439225979637;267.7187500070086;273.8482719121499;288.16;5690000.0;3550000.0;3600000.0;1440000.0;3600000.0;3010000.0;5710000.0;0.023;0.0;0.15916666666666668;0.0;0.0011666666666666668;0.024166666666666666;0.0;10100.583984375;0.0;1317.46740722656;14542.763671875;481772.062412019;481962.78976435965;244933.4060799631;245282.2097085145;239900.76362024984;430477.46260093397;444691.50070735835;443198.0840360327;472160.7387857882;527543.3640140779;466882.12429807364;445217.6754897761;445787.09707870026;466637.4274074692;464234.7764519513;423353.5258173358;476533.01370954723;461897.48510764097;444535.3988293008;188574.69595719432;236231.924509345;469286.7883828044;201709.7481601087;203796.40750796374;273.8482719121499;3295054.602845234;1676030.5002817393;340878.1483824135;771902.830160261;0;37;34;34;131;114;38;16;173;184;2046543613085.1047;785884524779.7355;1718906778209.6523;38436.893460251245;0.0;-0.0;5817.858956932311;5920085.020732778;1375326.1185701927;82198.56310857716;1285085.2940456627;3.875858576861435;0.16626580395194146
9417;2019-05-23 05:59:41.777;561;563;171;172;157;39;99;31;11;40;729;188;25;32;253;229;239;521;150;217;98;11;566;355;360;144;360;302;568;169.0;-2.0;871.0;4.0;7.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14527.587890625;10031.3642578125;0.0;1325.11145019531;558.0;214854;465.0;0.0;Calculated values ==>;1558583981.777;329.26000000000005;329.46000000000004;290.26000000000005;290.36;288.86;277.06;273.8482719121499;283.06;276.26000000000005;274.26000000000005;277.16;346.06000000000006;291.96000000000004;275.66;276.36;298.46000000000004;296.06;297.06;325.26000000000005;294.86;282.96000000000004;319.66;328.96000000000004;274.26000000000005;243.40439225979637;267.8393353686513;273.8482719121499;288.16;5660000.0;3550000.0;3600000.0;1440000.0;3600000.0;3020000.0;5680000.0;0.028166666666666666;0.0;0.1451666666666667;0.0006666666666666666;0.0011666666666666668;0.029333333333333333;0.0;10031.3642578125;0.0;1325.11145019531;14527.587890625;481838.30552130204;481887.71883607504;245050.67841831787;245401.20706929243;240322.79654191632;430477.46260093397;445002.87759650644;443431.1120271193;472160.7387857882;526524.4449917371;466739.6874943457;445448.85450290097;446442.42112733104;466637.4274074692;464234.7764519513;423976.9388694987;475885.16386188415;461897.48510764097;444847.3262068442;195261.2709748474;234140.81001818314;469286.7883828044;201698.7368558827;203422.96180438861;273.8439779861075;3295296.896150371;1676198.2944781035;340900.1735431369;771902.830160261;0;37;34;34;131;114;38;16;173;184;2046759649085.0703;785970939179.7217;1719087708359.6235;35091.48312902453;178.39203435128115;-0.0;7081.781355805363;5920697.859327003;1375327.6054182455;82198.56310857716;1285192.808964419;3.7292957435128993;0.1492057244403319
9418;2019-05-23 06:00:41.778;560;562;172;173;159;39;102;31;12;39;724;188;26;33;253;229;239;518;151;218;102;12;572;354;359;143;359;301;574;132.0;75.0;1005.0;0.0;7.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;14452.82421875;9897.923828125;0.0;1321.82873535156;553.0;214855;491.0;0.0;Calculated values ==>;1558584041.778;329.16;329.36;290.36;290.46000000000004;289.06;277.06;273.7412296467126;283.36;276.26000000000005;274.36;277.06;345.56000000000006;291.96000000000004;275.76000000000005;276.46000000000004;298.46000000000004;296.06;297.06;324.96000000000004;294.96000000000004;283.36;322.26000000000005;328.46000000000004;274.36;243.1966462407574;267.7187500070086;273.7412296467126;288.26000000000005;5720000.0;3540000.0;3590000.0;1430000.0;3590000.0;3010000.0;5740000.0;0.022000000000000002;0.0125;0.1675;0.0;0.0011666666666666668;0.02316666666666667;0.0;9897.923828125;0.0;1321.82873535156;14452.82421875;481000.3301633274;481050.2712948622;245164.6583394488;245513.61240826288;240781.52963269287;430542.39183029096;445664.7202450452;443779.4857613598;472193.81962526246;526079.5996120196;466882.12429807364;445787.09707870026;446775.9409123972;466780.0534477276;464382.07984468475;422139.64930058265;474697.58626485104;462183.0053738274;445664.7202450452;206128.24275125185;232049.79005350024;469522.3774010839;201446.94854128102;203648.5598260808;273.7412296467126;3295538.403610341;1676364.3746472357;340922.23174570804;771902.830160261;0;37;34;34;131;114;38;16;173;184;2046975352680.6667;786057040614.9598;1719268611375.1238;40590.6999843632;0.0;0.0;5606.707716372675;5921328.5546994405;1375329.0920433125;82198.56310857716;1285298.5481359363;4.1175068201701155;0.18193609465451377
9419;2019-05-23 06:01:41.788;561;562;173;174;159;40;104;31;13;39;721;188;26;35;253;230;240;522;151;219;104;11;573;355;360;143;360;302;576;132.0;-1.0;1217.0;8.0;7.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;14396.6552734375;9844.2607421875;0.0;1336.15454101562;547.0;214856;518.0;0.0;Calculated values ==>;1558584101.788;329.26000000000005;329.36;290.46000000000004;290.56;289.06;277.16;273.8482719121499;283.56;276.26000000000005;274.46000000000004;277.06;345.26;291.96000000000004;275.76000000000005;276.66;298.46000000000004;296.16;297.16;325.36;295.06;283.56;324.96000000000004;327.86;274.26000000000005;243.1966462407574;267.8393353686513;273.8482719121499;288.26000000000005;5730000.0;3550000.0;3600000.0;1430000.0;3600000.0;3020000.0;5760000.0;0.022000000000000002;0.0;0.20283333333333334;0.0013333333333333333;0.0011666666666666668;0.02316666666666667;0.0;9844.2607421875;0.0;1336.15454101562;14396.6552734375;481025.23657554766;480816.9142436869;245434.90095839548;245784.5749539068;240716.43251320068;430477.46260093397;445776.6003281578;443721.9807720978;472193.81962526246;525687.0003987236;466739.6874943457;445591.39424184;446865.2917148446;466637.4274074692;464365.70566323627;422119.859155365;475036.11776600004;462164.74920835934;445776.6003281578;217415.1398638553;229540.68826423294;469423.14637040184;201693.41405101592;203896.22274419328;273.8419022167454;3295778.8560081255;1676528.920271663;340944.38529798435;771902.830160261;0;37;34;34;131;114;38;16;173;184;2047191088630.6326;786142854914.9462;1719449541525.095;49091.46094992611;356.9729764258479;-0.0;5603.562080695178;5922076.030598998;1375332.0673139114;82198.56310857716;1285391.982620716;4.923967009504058;0.22936362061048784
9420;2019-05-23 06:02:41.779;562;563;172;173;161;41;106;31;16;39;720;189;30;36;253;229;240;526;150;218;105;11;578;356;361;143;361;304;581;195.0;-1.0;1346.0;59.0;7.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;14674.197265625;10033.232421875;0.0;1329.087890625;539.0;214857;536.0;0.0;Calculated values ==>;1558584161.779;329.36;329.46000000000004;290.36;290.46000000000004;289.26000000000005;277.26000000000005;273.955091788801;283.76000000000005;276.26000000000005;274.76000000000005;277.06;345.16;292.06;276.16;276.76000000000005;298.46000000000004;296.06;297.16;325.76000000000005;294.96000000000004;283.66;326.76000000000005;327.06;274.26000000000005;243.1966462407574;268.0796299477929;273.955091788801;288.16;5780000.0;3560000.0;3610000.0;1430000.0;3610000.0;3040000.0;5810000.0;0.0325;0.0;0.22433333333333336;0.009833333333333333;0.0011666666666666668;0.03366666666666667;0.0;10033.232421875;0.0;1329.087890625;14674.197265625;480583.0349405194;480374.14137567265;244895.79262646378;245240.87066565032;241207.09799100924;430412.23801567365;445888.8890948552;443752.90924145415;472193.81962526246;525424.6521664313;466576.28820682864;445769.9504256632;446621.9564447741;466494.5354798314;464087.17984003224;420523.48044405755;475001.36229271046;461879.0317285414;445734.66423797165;224941.0041839467;226195.42121513622;469423.14637040184;201870.0902357003;203361.0799225089;273.915292829983;3296021.0767737976;1676694.5412009899;340966.592320005;771902.830160261;0;37;34;34;131;114;38;16;173;184;2047407356185.4058;786228642044.8562;1719631314254.9043;54262.37906362412;2630.938385324565;-0.0;8159.910671953913;5922937.183405908;1375356.962840344;82198.56310857716;1285506.661022527;5.725347141405242;0.2701671141559334
9421;2019-05-23 06:03:41.779;565;565;171;172;160;42;107;32;22;39;720;189;35;39;253;229;241;531;151;218;106;11;585;357;362;143;362;305;587;321.0;-1.0;1239.0;96.0;7.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;15070.71875;10403.1435546875;0.0;1342.94616699219;529.0;214858;546.0;0.0;Calculated values ==>;1558584221.779;329.66;329.66;290.26000000000005;290.36;289.16;277.36;274.0616903277293;283.86;276.36;275.36;277.06;345.16;292.06;276.66;277.06;298.46000000000004;296.06;297.26000000000005;326.26000000000005;294.96000000000004;283.76000000000005;327.76000000000005;326.06;274.26000000000005;243.1966462407574;268.19934244402924;274.0616903277293;288.26000000000005;5850000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;5870000.0;0.0535;0.0;0.20650000000000002;0.016;0.0011666666666666668;0.05466666666666667;0.0;10403.1435546875;0.0;1342.94616699219;15070.71875;480190.97549355123;479955.8719406788;244330.86591270287;244671.11637341708;240688.8112251271;430346.717906069;445847.3500520015;444422.66845152143;472193.81962526246;525345.7743471956;466433.26912357885;446287.039416296;446853.7789523966;466351.3762726499;463939.2883609972;418500.15905108285;474992.7017033887;461726.5624587006;445692.85298803146;229122.51738040973;222014.15119762826;469423.14637040184;202073.86418280972;202975.69043924037;273.9991957561187;3296268.951073928;1676864.8443341278;340988.8592704851;771902.830160261;0;37;34;34;131;114;38;16;173;184;2047624256185.4058;786314442044.8562;1719814014254.9043;50045.02808148897;4277.588515001474;-0.0;13268.538219333914;5923806.411798784;1375414.5338978467;82198.56310857716;1285685.2314299543;5.754353697049645;0.24837301236641632
9422;2019-05-23 06:04:41.800;569;567;169;171;159;43;67;33;32;39;721;189;40;41;254;228;242;536;150;217;71;11;590;359;364;143;364;305;592;307.0;-1.0;1182.0;132.0;16.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;15126.28125;10569.109375;0.0;1337.11645507812;518.0;214859;551.0;0.0;Calculated values ==>;1558584281.8;330.06;329.86;290.06;290.26000000000005;289.06;277.46000000000004;274.27422755570615;279.86;276.46000000000004;276.36;277.06;345.26;292.06;277.16;277.26000000000005;298.56;295.96000000000004;297.36;326.76000000000005;294.86;280.26000000000005;328.26000000000005;324.96000000000004;274.26000000000005;243.1966462407574;268.19934244402924;274.27422755570615;288.16;5900000.0;3590000.0;3640000.0;1430000.0;3640000.0;3050000.0;5920000.0;0.051166666666666666;0.0;0.197;0.022000000000000002;0.0026666666666666666;0.05383333333333333;0.0;10569.109375;0.0;1337.11645507812;15126.28125;480178.58796299645;479654.99917274166;243479.1253225852;244149.99010807692;240211.0285471957;430214.79039162316;438993.869243743;445859.90203062753;472193.81962526246;525450.7002969625;466433.26912357885;446994.97740117426;447135.984043247;466194.8918654774;463510.5090081324;417085.632728916;475112.4696664165;461285.8025028249;439664.2104404854;231213.40812182956;217415.1398638553;469423.14637040184;202532.46186911425;204560.77956340386;274.1866630181446;3296520.680814794;1677039.6742773463;341011.20094248425;771902.830160261;0;37;34;34;131;114;38;16;173;184;2047842132415.0735;786400272074.7253;1719997078304.625;47935.50571181812;5871.595059028327;-0.0;12656.401362216222;5924623.202022372;1375499.1400292867;82198.56310857716;1285901.3482072114;5.582247731700095;0.2548595001674898
9423;2019-05-23 06:05:41.780;575;571;168;170;158;45;43;34;38;40;722;189;45;44;254;227;243;541;151;215;43;11;598;360;365;143;365;305;600;298.0;76.0;816.0;107.0;11.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;15251.0322265625;10788.814453125;0.0;1333.92785644531;506.0;214860;555.0;0.0;Calculated values ==>;1558584341.78;330.66;330.26000000000005;289.96000000000004;290.16;288.96000000000004;277.66;274.38016830617;277.46000000000004;276.56;276.96000000000004;277.16;345.36;292.06;277.66;277.56;298.56;295.86;297.46000000000004;327.26000000000005;294.66;277.46000000000004;328.66;323.76000000000005;274.26000000000005;243.1966462407574;268.19934244402924;274.38016830617;288.26000000000005;5980000.0;3600000.0;3650000.0;1430000.0;3650000.0;3050000.0;6000000.0;0.049666666666666665;0.012666666666666666;0.136;0.017833333333333333;0.0018333333333333333;0.0515;0.0;10788.814453125;0.0;1333.92785644531;15251.0322265625;480106.00233752467;479290.22607449937;242874.2313927332;243534.89105356415;239651.3527163985;430148.3826014536;434589.01295012434;446712.3873244594;472292.48545527144;525555.61545356;466433.26912357885;447698.11948457354;447557.86663498206;466051.1729702569;463228.9603270487;414490.985563282;474862.8157341738;460861.3903087613;434589.01295012434;232886.18681767926;212398.47392691602;469423.14637040184;202768.011034441;204195.74056175884;274.2827045800016;3296773.740712419;1677217.5976484045;341033.4522255198;771902.830160261;0;37;34;34;131;114;38;16;173;184;2048060759515.143;786486043474.7526;1720180017304.683;33176.4351754425;4755.349913491302;0.0;11865.253528000823;5925298.909552367;1375587.6683847944;82198.56310857716;1286105.6272156534;4.107737122946373;0.17371976164285713
