;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9424;2019-05-23 06:06:41.801;583;576;168;169;156;46;45;34;33;40;722;189;42;48;254;227;245;546;150;215;45;10;601;361;366;138;366;306;604;414.0;78.0;1117.0;123.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;15394.9091796875;11123.6162109375;0.0;1361.068359375;496.0;214861;557.0;0.0;Calculated values ==>;1558584401.801;331.46000000000004;330.76000000000005;289.96000000000004;290.06;288.76000000000005;277.76000000000005;274.4858918419099;277.66;276.56;276.46000000000004;277.16;345.36;292.06;277.36;277.96000000000004;298.56;295.86;297.66;327.76000000000005;294.66;277.66;328.86;322.76000000000005;274.16;242.14157278889297;268.3187672390254;274.4858918419099;288.16;6010000.0;3610000.0;3660000.0;1380000.0;3660000.0;3060000.0;6040000.0;0.06899999999999999;0.013000000000000001;0.18616666666666667;0.0205;0.0;0.06899999999999999;0.0;11123.6162109375;0.0;1361.068359375;15394.9091796875;480911.5415055174;479546.21053056914;242741.1589944695;243069.07209635785;238906.415488921;430081.6785162784;434704.8021103697;445807.4384647189;472947.9820155742;525476.8254313772;466289.97760267474;447086.0058300499;447929.68506599474;465907.1825204733;463079.3272856336;414076.8342028684;475114.6590912622;460706.7239573471;434704.8021103697;233722.59852315116;208218.24852204052;470002.91871598386;203061.55188947075;203061.55188947075;274.40112752372124;3297029.212942092;1677400.2651489747;341055.9183877789;771902.830160261;0;37;34;34;131;114;38;16;173;184;2048280136270.68;786570372979.9589;1720363381460.1318;45191.19255075871;5472.298019943519;0.0;15983.384265242028;5925952.201690598;1375672.928615088;82198.56310857716;1286337.7804230254;5.3382906440764035;0.2164687946523786
9425;2019-05-23 06:07:41.761;591;581;167;167;154;46;39;35;16;40;729;190;31;47;255;226;245;549;151;214;38;10;599;361;366;135;366;308;601;-1.0;78.0;864.0;107.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;15516.640625;11463.7548828125;0.0;1372.82421875;487.0;214862;559.0;0.0;Calculated values ==>;1558584461.761;332.26000000000005;331.26000000000005;289.86;289.86;288.56;277.76000000000005;274.4858918419099;277.06;276.66;274.76000000000005;277.16;346.06000000000006;292.16;276.26000000000005;277.86;298.66;295.76000000000005;297.66;328.06;294.56;276.96000000000004;329.06;321.86;274.16;241.49495122638035;268.5567601203482;274.4858918419099;288.26000000000005;5990000.0;3610000.0;3660000.0;1350000.0;3660000.0;3080000.0;6010000.0;0.0;0.013000000000000001;0.14400000000000002;0.017833333333333333;0.0;0.0;0.0;11463.7548828125;0.0;1372.82421875;15516.640625;482290.2772545915;480622.86188084405;242513.006714233;242513.006714233;238368.0245688056;430081.6785162784;433616.79160117084;442936.2754991869;473338.7274854557;526054.6047620476;466125.700154739;445126.96148863033;447410.61151515384;466038.2188692544;462946.4434952612;414839.5074887442;475933.03808613087;460570.8917965219;433433.583526483;234559.02529450474;204456.2876039246;470407.50630016084;202957.55414230528;203061.55188947075;274.36083403252684;3297286.6374587724;1677588.3677553993;341078.68563756184;771902.830160261;0;37;34;34;131;114;38;16;173;184;2048499589869.947;786652218379.6855;1720547458659.517;34556.935875390955;4769.524146815091;0.0;0.0;5926616.326380107;1375758.2202338476;82198.56310857716;1286470.8864948784;3.063624639481958;0.20382009551132896
9426;2019-05-23 06:08:41.782;596;586;167;167;151;45;43;35;10;41;739;190;27;44;255;226;246;552;150;214;43;11;599;360;365;132;365;307;601;-1.0;77.0;840.0;52.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15565.6513671875;11585.3369140625;0.0;1376.17626953125;481.0;214863;559.0;0.0;Calculated values ==>;1558584521.782;332.76000000000005;331.76000000000005;289.86;289.86;288.26000000000005;277.66;274.38016830617;277.46000000000004;276.66;274.16;277.26000000000005;347.06000000000006;292.16;275.86;277.56;298.66;295.76000000000005;297.76000000000005;328.36;294.56;277.46000000000004;329.06;321.26000000000005;274.26000000000005;240.83765695389522;268.43790593516167;274.38016830617;288.16;5990000.0;3600000.0;3650000.0;1320000.0;3650000.0;3070000.0;6010000.0;0.0;0.012833333333333334;0.14;0.008666666666666666;0.0;0.0;0.0;11585.3369140625;0.0;1376.17626953125;15565.6513671875;483003.2549482879;481343.6402180779;242513.006714233;242513.006714233;237439.2418358436;430148.3826014536;434589.01295012434;442253.9184824793;473824.5983165287;527182.1593585447;466269.30776758626;444747.180057976;447177.4714065356;466181.95831478277;463096.3509743104;415199.79598877067;476378.67911580927;460725.85706771415;434589.01295012434;234559.02529450474;201948.4348523538;470907.506429493;202849.40539391685;203061.55188947075;274.31427131001993;3297545.7472160263;1677780.5107473612;341101.6019929383;771902.830160261;0;37;34;34;131;114;38;16;173;184;2048718966625.484;786732346414.8816;1720732023234.9688;33516.63183239874;2323.170208974994;0.0;0.0;5927183.804660299;1375817.3467073156;82198.56310857716;1286470.8864948784;2.7650939773558663;0.1685093561414073
9427;2019-05-23 06:09:41.772;598;588;168;169;151;43;48;36;7;41;750;190;25;40;255;226;245;552;152;215;48;11;593;360;365;130;365;307;595;-1.0;78.0;851.0;56.0;13.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15322.3515625;11442.8193359375;0.0;1375.12939453125;476.0;214864;558.0;0.0;Calculated values ==>;1558584581.772;332.96000000000004;331.96000000000004;289.96000000000004;290.06;288.26000000000005;277.46000000000004;274.38016830617;277.96000000000004;276.76000000000005;273.86;277.26000000000005;348.16;292.16;275.66;277.16;298.66;295.76000000000005;297.66;328.36;294.66;277.96000000000004;328.96000000000004;320.76000000000005;274.26000000000005;240.39332010688793;268.43790593516167;274.38016830617;288.36;5930000.0;3600000.0;3650000.0;1300000.0;3650000.0;3070000.0;5950000.0;0.0;0.013000000000000001;0.14183333333333334;0.009333333333333334;0.0021666666666666666;0.0021666666666666666;0.0;11442.8193359375;0.0;1375.12939453125;15322.3515625;483963.9545461204;482319.6111944823;243043.17838998997;243374.97876934343;237604.32265838142;430148.3826014536;435481.94520808145;441806.74464207777;474082.51977729687;528335.0204821837;466269.30776758626;444457.2815188539;446610.8889343629;466181.95831478277;463096.3509743104;417035.1950890666;477109.7310043309;460861.3903087613;435481.94520808145;234140.81001818314;199858.6285646581;471174.39379848284;202839.90654449264;243043.17838998997;274.31058829065853;3297803.1043404774;1677972.3800659247;341124.5257188846;771902.830160261;0;37;34;34;131;114;38;16;173;184;2048937930125.5188;786810933314.894;1720916192534.998;33893.46320350749;2504.4552143705755;0.0;416.9506614391982;5927745.461827222;1375857.570214148;82198.56310857716;1286474.3605046263;2.872134212224373;0.1750147760981738
9428;2019-05-23 06:10:41.773;597;589;170;171;152;41;57;35;-15;42;762;190;-7;37;254;226;244;549;154;217;56;12;591;358;363;132;363;306;593;-1.0;78.0;457.0;217.0;14.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;15404.689453125;11425.4501953125;0.0;1372.37780761719;473.0;214865;556.0;0.0;Calculated values ==>;1558584641.773;332.86;332.06;290.16;290.26000000000005;288.36;277.26000000000005;274.1680685717883;278.86;276.66;271.66;277.36;349.36;292.16;272.46000000000004;276.86;298.56;295.76000000000005;297.56;328.06;294.86;278.76000000000005;328.76000000000005;320.46000000000004;274.36;240.83765695389522;268.3187672390254;274.1680685717883;288.56;5910000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3060000.0;5930000.0;0.0;0.013000000000000001;0.07616666666666667;0.036166666666666666;0.0023333333333333335;0.0023333333333333335;0.0;11425.4501953125;0.0;1372.37780761719;15404.689453125;484047.73996036965;482690.23328717955;243778.48385726416;244114.21490919797;237971.05006810545;430280.9020939914;437520.3941472015;438677.07709952706;473921.58982693544;529667.5808205553;466412.6412963362;439906.9099392921;446377.6748942886;466338.3406344101;463395.24800137134;417405.2363933188;476911.6988581936;461439.2131810104;437348.5841517321;233304.39079467155;198604.77482894104;471004.98279486166;201557.3966045581;243778.48385726416;273.80228544109053;3298059.1672829427;1678162.9521546036;341147.4219938064;771902.830160261;0;37;34;34;131;114;38;16;173;184;2049156333765.255;786889534624.7991;1721100095599.776;18060.615664366804;9745.021033882645;0.0;451.66356735375854;5928178.419699776;1375959.6508840763;82198.56310857716;1286481.5990771651;2.207976248714589;0.19178913738132142
9429;2019-05-23 06:11:41.803;594;588;172;172;153;39;66;34;-12;42;768;190;-22;27;254;227;244;548;153;218;66;13;589;356;361;138;361;306;591;-2.0;80.0;954.0;165.0;23.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15441.4375;11439.037109375;0.0;1361.45043945312;471.0;214866;555.0;0.0;Calculated values ==>;1558584701.803;332.56;331.96000000000004;290.36;290.36;288.46000000000004;277.06;273.955091788801;279.76000000000005;276.56;271.96000000000004;277.36;349.96000000000004;292.16;270.96000000000004;275.86;298.56;295.86;297.56;327.96000000000004;294.96000000000004;279.76000000000005;328.66;320.26000000000005;274.46000000000004;242.14157278889297;268.3187672390254;273.955091788801;288.46000000000004;5890000.0;3560000.0;3610000.0;1380000.0;3610000.0;3060000.0;5910000.0;0.0;0.013333333333333334;0.15899999999999997;0.0275;0.0038333333333333336;0.0038333333333333336;0.0;11439.037109375;0.0;1361.45043945312;15441.4375;483850.34047038;482776.1982210225;244524.1636939273;244524.1636939273;238340.51440681703;430412.23801567365;439491.22312496265;439140.46268488537;473143.7464358393;530294.8415796665;466412.6412963362;437585.1090581189;444945.90934977244;466624.4334453391;463824.4608297027;418102.83279103856;477008.185553124;461879.0317285414;439491.22312496265;232886.18681767926;197768.88456892778;470298.1829359995;201552.67170073686;244524.1636939273;273.7914782554914;3298316.346866292;1678353.5848174156;341170.21528680547;771902.830160261;0;37;34;34;131;114;38;16;173;184;2049373642365.1514;786970575124.7605;1721283787399.6882;37776.458766479605;7390.501558969722;0.0;747.373727818969;5928643.961307622;1376102.518303626;82198.56310857716;1286491.596050609;3.586920722990097;0.24909703929262442
9430;2019-05-23 06:12:41.774;589;586;173;173;155;38;71;33;-18;42;765;190;-23;21;253;228;243;545;153;219;70;13;587;356;361;142;361;306;589;-2.0;74.0;887.0;192.0;19.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;15391.6416015625;11392.3212890625;0.0;1349.12878417969;469.0;214867;553.0;0.0;Calculated values ==>;1558584761.774;332.06;331.76000000000005;290.46000000000004;290.46000000000004;288.66;276.96000000000004;273.955091788801;280.26000000000005;276.46000000000004;271.36;277.36;349.66;292.16;270.86;275.26000000000005;298.46000000000004;295.96000000000004;297.46000000000004;327.66;295.06;280.16;328.46000000000004;320.06;274.46000000000004;242.98782864720522;268.3187672390254;273.955091788801;288.46000000000004;5870000.0;3560000.0;3610000.0;1420000.0;3610000.0;3060000.0;5890000.0;0.0;0.012333333333333333;0.14783333333333332;0.032;0.0031666666666666666;0.0031666666666666666;0.0;11392.3212890625;0.0;1349.12878417969;15391.6416015625;483371.88756295486;482720.6929617748;244938.25685328935;244938.25685328935;239028.5813358025;430412.23801567365;440319.24944479857;438210.9650467479;472620.9849758201;529981.2530329811;466412.6412963362;437427.84448784514;444076.66985911725;466494.5354798314;463955.8763240681;418464.1932745237;476811.52688187733;462012.88651447376;440154.36420568853;232049.79005350024;196933.003932529;469757.3781218893;201462.70133657503;244938.25685328935;273.7563380374355;3298573.1650031595;1678543.7541776255;341192.7925293751;771902.830160261;0;37;34;34;131;114;38;16;173;184;2049590137674.993;787054534524.6991;1721467298659.554;34999.284985153885;8585.429657130057;0.0;618.1843399492641;5929250.132713919;1376235.586716162;82198.56310857716;1286502.9702010008;3.4692204363035533;0.25232878180649343
9431;2019-05-23 06:13:41.754;583;582;174;175;156;38;74;32;-12;41;755;190;-2;18;253;228;243;544;154;219;74;14;587;355;361;146;360;304;590;-2.0;79.0;651.0;176.0;18.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15613.71875;11474.7373046875;0.0;1324.89697265625;467.0;214868;550.0;0.0;Calculated values ==>;1558584821.754;331.46000000000004;331.36;290.56;290.66;288.76000000000005;276.96000000000004;273.8482719121499;280.56;276.36;271.96000000000004;277.26000000000005;348.66;292.16;272.96000000000004;274.96000000000004;298.46000000000004;295.96000000000004;297.46000000000004;327.56;295.06;280.56;328.16;319.86;274.56;243.81672145450628;268.0796299477929;273.8482719121499;288.56;5870000.0;3550000.0;3610000.0;1460000.0;3600000.0;3040000.0;5900000.0;0.0;0.013166666666666667;0.1085;0.029333333333333333;0.003;0.003;0.0;11474.7373046875;0.0;1324.89697265625;15613.71875;482524.11641556537;482038.36238181044;245243.1371979832;245586.89421887448;239315.63557402618;430477.46260093397;440811.79925200954;439580.6144452378;471995.6991225075;529088.6247878366;466698.49200283975;441093.7378204844;444043.6597017553;466637.4274074692;464103.7369688208;418464.1932745237;476542.40796670597;462012.88651447376;440811.79925200954;230795.22267914342;196097.13278094304;469312.4599435663;201138.70814137394;245243.1371979832;273.6251927448307;3298831.4568801704;1678734.2494796936;341215.0686495065;771902.830160261;0;37;34;34;131;114;38;16;173;184;2049806665475.0618;787140905724.7266;1721650237659.612;25870.94683396923;7866.430052864309;0.0;586.7059861620791;5929757.215561928;1376372.639847512;82198.56310857716;1286513.007606804;2.6816455946520015;0.20395156686264598
9432;2019-05-23 06:14:41.795;579;578;175;175;157;38;77;32;4;41;741;190;17;22;253;228;243;541;153;220;76;15;583;356;361;149;361;302;585;-2.0;77.0;554.0;204.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15549.9853515625;11403.376953125;0.0;1309.26281738281;466.0;214869;549.0;0.0;Calculated values ==>;1558584881.795;331.06;330.96000000000004;290.66;290.66;288.86;276.96000000000004;273.955091788801;280.86;276.36;273.56;277.26000000000005;347.26;292.16;274.86;275.36;298.46000000000004;295.96000000000004;297.46000000000004;327.26000000000005;295.16;280.76000000000005;328.06;319.76000000000005;274.66;244.42749628697553;267.8393353686513;273.955091788801;288.46000000000004;5830000.0;3560000.0;3610000.0;1490000.0;3610000.0;3020000.0;5850000.0;0.0;0.012833333333333334;0.09233333333333334;0.034;0.0013333333333333333;0.0013333333333333333;0.0;11403.376953125;0.0;1309.26281738281;15549.9853515625;482415.89695723663;482044.752244924;245779.51971135644;245779.51971135644;239785.79697796184;430412.23801567365;441301.25842692086;442405.8132597088;471598.2893264998;527779.3963660207;466983.26394718443;444301.04523409;445020.00224024826;466494.5354798314;463955.8763240681;419810.9553126288;476713.52872468345;462146.61757077737;441138.44347547856;230377.04089860234;195679.20071851107;469002.13212197047;201273.55687302345;245779.51971135644;273.6823972404842;3299091.3318748847;1678925.0307103987;341237.0349812135;771902.830160261;0;37;34;34;131;114;38;16;173;184;2050023413485.5232;787229466199.915;1721832161889.9993;22264.545006370616;9102.7715584642;0.0;260.4785650188295;5930158.618766336;1376514.1464914167;82198.56310857716;1286520.0723023242;2.48790146663538;0.20380441572770042
9433;2019-05-23 06:15:41.775;578;576;175;175;159;39;79;32;11;39;707;190;26;33;253;229;242;536;154;220;79;15;582;355;361;140;360;301;584;-2.0;76.0;902.0;182.0;3.0;0;1;97;1;0;0;0;0;0;0;1;0;1;0;0;16213.8125;11142.640625;0.0;2312.9580078125;464.0;214870;547.0;0.0;Calculated values ==>;1558584941.775;330.96000000000004;330.76000000000005;290.66;290.66;289.06;277.06;273.8482719121499;281.06;276.36;274.26000000000005;277.06;343.86;292.16;275.76000000000005;276.46000000000004;298.46000000000004;296.06;297.36;326.76000000000005;295.16;281.06;327.86;319.56;274.66;242.56692532238324;267.7187500070086;273.8482719121499;288.56;5820000.0;3550000.0;3610000.0;1400000.0;3600000.0;3010000.0;5840000.0;0.0;0.012666666666666666;0.15033333333333332;0.030333333333333334;0.0005;0.0005;0.0;11142.640625;0.0;2312.9580078125;16213.8125;482389.15794634627;481876.1369684447;245818.50545260333;245818.50545260333;240460.39078590937;430477.46260093397;441625.88944252714;443634.4727813241;472588.21769833704;524299.4576405835;467125.24897544575;445787.09707870026;446775.9409123972;466637.4274074692;464234.7764519513;419829.0857820365;476102.66593011905;462146.61757077737;441625.88944252714;229540.68826423294;194843.3435325042;470225.6346856305;201313.0783184919;245818.50545260333;273.69339717596546;3299355.9419576265;1679112.8515624495;341267.2100930419;771902.830160261;0;37;34;34;131;114;38;16;173;185;2050239941285.592;787316137299.9426;1722013001590.057;36428.982967579104;8157.014209803206;0.0;97.9036919949619;5930647.56846203;1376657.930095682;82198.56310857716;1286523.0578256273;3.3208407956233317;0.24277880176766217
9434;2019-05-23 06:16:41.796;579;576;174;175;159;39;82;31;13;38;666;191;29;42;253;229;242;532;153;221;81;13;576;356;361;135;361;300;578;-2.0;75.0;705.0;234.0;3.0;0;0;92;1;0;0;0;0;0;0;1;0;1;0;0;15884.046875;10706.56640625;0.0;2307.69970703125;462.0;214871;545.0;0.0;Calculated values ==>;1558585001.796;331.06;330.76000000000005;290.56;290.66;289.06;277.06;273.955091788801;281.36;276.26000000000005;274.46000000000004;276.96000000000004;339.76;292.26000000000005;276.06;277.36;298.46000000000004;296.06;297.36;326.36;295.26000000000005;281.26000000000005;327.66;319.36;274.46000000000004;241.49495122638035;267.5978703862781;273.955091788801;288.46000000000004;5760000.0;3560000.0;3610000.0;1350000.0;3610000.0;3000000.0;5780000.0;0.0;0.0125;0.1175;0.039;0.0005;0.0005;0.0;10706.56640625;0.0;2307.69970703125;15884.046875;483214.8286102987;482565.27919658826;245705.35729680842;246055.7547758995;240651.77602769362;430412.23801567365;442110.38373763114;444125.8159805091;473143.78782676667;520075.23281438265;467388.1915679764;446405.6445215277;448221.35771391523;466494.5354798314;464087.17984003224;421767.2837616764;476255.09274977614;462280.22558120737;441949.20867466513;228704.35009887922;194007.49548133422;470701.3423759907;201363.59828430388;245705.35729680842;273.7176075158289;3299623.5177374333;1679294.9920142859;341305.72905085847;771902.830160261;0;37;34;34;131;114;38;16;173;185;2050456617095.2615;787398666174.8168;1722193364694.7817;28524.56057930411;10504.172019575784;0.0;98.12192568892836;5931189.037438597;1376813.4944091493;82198.56310857716;1286524.6919441803;3.006458772549556;0.2424841891175393
9435;2019-05-23 06:17:41.786;580;576;174;174;160;40;84;32;16;38;670;193;34;46;253;229;240;521;153;221;83;10;574;356;361;131;361;301;576;-1.0;50.0;925.0;111.0;7.0;0;0;89;1;0;0;0;0;0;0;1;0;1;0;0;15668.833984375;10461.802734375;0.0;2330.00952148438;461.0;214872;543.0;0.0;Calculated values ==>;1558585061.786;331.16;330.76000000000005;290.56;290.56;289.16;277.16;273.955091788801;281.56;276.36;274.76000000000005;276.96000000000004;340.16;292.46000000000004;276.56;277.76000000000005;298.46000000000004;296.06;297.16;325.26000000000005;295.26000000000005;281.46000000000004;327.46000000000004;319.26000000000005;274.16;240.61611355647437;267.7187500070086;273.955091788801;288.46000000000004;5740000.0;3560000.0;3610000.0;1310000.0;3610000.0;3010000.0;5760000.0;0.0;0.008333333333333333;0.15416666666666667;0.018500000000000003;0.0011666666666666668;0.0011666666666666668;0.0;10461.802734375;0.0;2330.00952148438;15668.833984375;483581.7123739148;482794.0087108347;245784.5749539068;245784.5749539068;241043.54448709878;430412.23801567365;442431.7791291878;444357.3337933654;473663.03176242136;520413.8617247599;467489.35808344575;446916.4327917079;448587.98087873193;466494.5354798314;464087.17984003224;421805.5822412227;474888.859186027;462280.22558120737;442271.23961105477;227868.02628245065;193589.57483703562;470943.72446171107;201680.90445832576;245784.5749539068;273.8415279619827;3299886.4145878577;1679471.365689973;341344.3701865061;771902.830160261;0;37;34;34;131;114;38;16;173;185;2050673180995.296;787478452874.8295;1722373634644.8103;37412.616189151944;4981.362170062629;0.0;229.234442100006;5931738.422332342;1376942.5190197304;82198.56310857716;1286527.4194592508;3.332069916972923;0.2211408385536528
9436;2019-05-23 06:18:41.757;581;576;174;174;159;40;86;31;23;38;692;194;40;49;253;229;240;518;152;221;86;10;572;356;361;132;361;301;575;-1.0;-1.0;635.0;132.0;7.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;14688.7529296875;10272.4423828125;0.0;1369.26416015625;459.0;214873;542.0;0.0;Calculated values ==>;1558585121.757;331.26000000000005;330.76000000000005;290.56;290.56;289.06;277.16;273.955091788801;281.76000000000005;276.26000000000005;275.46000000000004;276.96000000000004;342.36;292.56;277.16;278.06;298.46000000000004;296.06;297.16;324.96000000000004;295.26000000000005;281.76000000000005;327.36;319.06;274.16;240.83765695389522;267.7187500070086;273.955091788801;288.36;5720000.0;3560000.0;3610000.0;1320000.0;3610000.0;3010000.0;5750000.0;0.0;0.0;0.10583333333333332;0.022000000000000002;0.0011666666666666668;0.0011666666666666668;0.0;10272.4423828125;0.0;1369.26416015625;14688.7529296875;483947.31357772305;482908.19028344343;245824.4274967906;245824.4274967906;240748.92561181533;430412.23801567365;442751.9202415012;445360.3359981657;473533.532933398;522726.1317267558;467610.5751459798;447755.4656965252;449001.87712873524;466494.5354798314;464087.17984003224;422431.7428749098;474571.9852690791;462280.22558120737;442751.9202415012;227449.86971758792;192753.74022246967;470810.01271223003;201503.54346752196;245824.4274967906;273.7722924695274;3300139.272205009;1679644.0675528916;341375.18256731157;771902.830160261;0;37;34;34;131;114;38;16;173;185;2050889676305.1375;787557314739.7717;1722554147354.6782;25808.17720949313;5924.742323383578;-0.0;229.7487415354957;5932265.007637639;1377033.3592964106;82198.56310857716;1286531.2424704293;2.745531177619034;0.19813319689943992
9437;2019-05-23 06:19:41.767;581;577;174;175;160;40;88;32;33;38;720;195;44;48;253;229;240;517;151;221;88;8;569;357;362;136;362;302;571;251.0;-1.0;765.0;197.0;7.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14573.380859375;10120.80859375;0.0;1356.4091796875;458.0;214874;540.0;0.0;Calculated values ==>;1558585181.767;331.26000000000005;330.86;290.56;290.66;289.16;277.16;274.0616903277293;281.96000000000004;276.36;276.46000000000004;276.96000000000004;345.16;292.66;277.56;277.96000000000004;298.46000000000004;296.06;297.16;324.86;295.26000000000005;281.96000000000004;327.16;318.96000000000004;273.96000000000004;241.71165711629368;267.8393353686513;274.0616903277293;288.26000000000005;5690000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;5710000.0;0.04183333333333333;0.0;0.1275;0.03283333333333333;0.0011666666666666668;0.043;0.0;10120.80859375;0.0;1356.4091796875;14573.380859375;484285.4337288308;483503.2005714302;245985.495795018;246340.06945854213;241209.23948640568;430346.717906069;442864.51706562244;446583.57048168074;473013.45329280203;525582.2730755364;467590.84671364905;448123.7737234782;448678.4000570146;466351.3762726499;463939.2883609972;423353.5258173358;474926.6934850697;462128.61077188735;442864.51706562244;226613.5671989835;192335.8262164488;470076.5757111503;201757.51269667753;202957.4967342294;273.87591824008797;3300383.163961732;1679814.0396349623;341397.90029746405;771902.830160261;0;37;34;34;131;114;38;16;173;185;2051106612455.103;787637728139.7589;1722735077504.6494;31215.32236758791;8809.809235641857;-0.0;10316.0018742499;5932740.282666677;1377156.1676907046;82198.56310857716;1286619.1383724227;4.386179165650019;0.23115023912319002
9438;2019-05-23 06:20:41.778;579;576;175;176;161;41;90;32;40;39;740;194;48;50;253;229;239;513;153;222;90;7;569;356;361;138;361;302;571;-2.0;76.0;962.0;144.0;7.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14562.8876953125;10068.76171875;0.0;1363.72204589844;457.0;214875;538.0;0.0;Calculated values ==>;1558585241.778;331.06;330.76000000000005;290.66;290.76000000000005;289.26000000000005;277.26000000000005;273.955091788801;282.16;276.36;277.16;277.06;347.16;292.56;277.96000000000004;278.16;298.46000000000004;296.06;297.06;324.46000000000004;295.36;282.16;326.96000000000004;318.86;273.86;242.14157278889297;267.8393353686513;273.955091788801;288.46000000000004;5690000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;5710000.0;0.0;0.012666666666666666;0.16033333333333333;0.024;0.0011666666666666668;0.0011666666666666668;0.0;10068.76171875;0.0;1363.72204589844;14562.8876953125;484007.86583277106;483363.7026221744;246340.06945854213;246696.66071439875;241539.91427897237;430412.23801567365;443388.52665419737;447566.28926109587;472850.0741107318;527674.871524448;467469.4839183665;448678.4000570146;448954.665639539;466494.5354798314;464087.17984003224;423068.4286862988;474338.38219428214;462413.7112240227;443388.52665419737;225777.27872811773;191917.91438739494;469707.477533517;201563.0961473088;246340.06945854213;273.7955484856745;3300626.010714064;1679982.3168998486;341420.5722134924;771902.830160261;0;37;34;34;131;114;38;16;173;185;2051323552220.6685;787719943209.9731;1722916310725.1218;39442.51196257719;6435.465153268998;0.0;229.88986672826445;5933329.205903766;1377283.234935668;82198.56310857716;1286707.0369156057;4.0330577267163354;0.2762794696222266
9439;2019-05-23 06:21:41.778;578;576;176;177;161;40;95;31;42;39;747;192;49;53;253;229;239;517;155;222;95;6;572;355;360;140;360;304;574;173.0;-1.0;1029.0;177.0;7.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14816.869140625;10081.9296875;0.0;1358.97521972656;455.0;214876;537.0;0.0;Calculated values ==>;1558585301.778;330.96000000000004;330.76000000000005;290.76000000000005;290.86;289.26000000000005;277.16;273.8482719121499;282.66;276.26000000000005;277.36;277.06;347.86;292.36;278.06;278.46000000000004;298.46000000000004;296.06;297.06;324.86;295.36;282.66;326.86;318.66;273.76000000000005;242.56692532238324;268.0796299477929;273.8482719121499;288.66;5720000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;5740000.0;0.028833333333333332;0.0;0.17149999999999999;0.029500000000000002;0.0011666666666666668;0.03;0.0;10081.9296875;0.0;1358.97521972656;14816.869140625;483529.2467829325;483022.2501501116;246571.92243686115;246928.66310678062;241438.8495948109;430477.46260093397;444379.0182747792;447466.95896490954;472588.21769833704;528252.2207789605;466942.6610300376;448444.3321323563;448998.8971924048;466637.4274074692;464234.7764519513;422139.64930058265;474550.1984131811;462564.72855843324;444379.0182747792;225359.1397227605;191082.09718829524;469336.76393192314;201292.41145477493;203053.2813263005;273.6853173258509;3300870.84202103;1680150.239328234;341443.2613573726;771902.830160261;0;37;34;34;131;114;38;16;173;185;2051539852220.6685;787803343209.9731;1723098110725.1218;42218.93489798808;7907.308398075872;-0.0;7239.772108454361;5934009.717960937;1377402.7580485959;82198.56310857716;1286769.2840987323;5.014115218131348;0.29057011886208406
9440;2019-05-23 06:22:41.799;578;576;176;177;163;41;97;31;42;39;749;192;49;56;253;229;240;525;155;223;97;5;578;356;361;141;361;305;580;136.0;-1.0;977.0;179.0;7.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;15088.83203125;10387.310546875;0.0;1368.5966796875;455.0;214877;537.0;0.0;Calculated values ==>;1558585361.799;330.96000000000004;330.76000000000005;290.76000000000005;290.86;289.46000000000004;277.26000000000005;273.955091788801;282.86;276.26000000000005;277.36;277.06;348.06000000000006;292.36;278.06;278.76000000000005;298.46000000000004;296.06;297.16;325.66;295.46000000000004;282.86;326.86;318.66;273.66;242.77792619122317;268.19934244402924;273.955091788801;288.66;5780000.0;3560000.0;3610000.0;1410000.0;3610000.0;3050000.0;5800000.0;0.02266666666666667;0.0;0.16283333333333333;0.029833333333333333;0.0011666666666666668;0.023833333333333335;0.0;10387.310546875;0.0;1368.5966796875;15088.83203125;482846.6487920837;482336.0590932519;246327.1519026425;246680.19829336344;241897.75929631374;430412.23801567365;444491.22601722035;447276.8002363944;472456.96783784614;528384.3830754816;466800.327327075;448257.2920903231;449228.9570467634;466494.5354798314;464087.17984003224;420523.48044405755;474978.5838017147;462547.07517204626;444491.22601722035;225359.1397227605;191082.09718829524;469101.2764714543;201507.34491523635;203701.32148105343;273.7737772430701;3301120.143422044;1680320.8760318775;341465.9990785844;771902.830160261;0;37;34;34;131;114;38;16;173;185;2051756227925.3384;787887672714.8445;1723280874669.843;40019.4596414619;7983.218958093836;-0.0;5738.826058111978;5934695.277776371;1377535.2254570667;82198.56310857716;1286877.4769375334;4.571446815796458;0.2776020711395573
9441;2019-05-23 06:23:41.799;580;578;175;177;163;41;99;32;39;39;749;191;46;56;253;229;241;534;155;223;98;5;585;357;362;143;362;305;587;362.0;-1.0;1109.0;192.0;3.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;15340.5205078125;10587.9375;0.0;1357.90771484375;454.0;214878;537.0;0.0;Calculated values ==>;1558585421.799;331.16;330.96000000000004;290.66;290.86;289.46000000000004;277.26000000000005;274.0616903277293;283.06;276.36;277.06;277.06;348.06000000000006;292.26000000000005;277.76000000000005;278.76000000000005;298.46000000000004;296.06;297.26000000000005;326.56;295.46000000000004;282.96000000000004;326.86;318.56;273.66;243.1966462407574;268.19934244402924;274.0616903277293;288.66;5850000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;5870000.0;0.060333333333333336;0.0;0.18483333333333332;0.032;0.0005;0.060833333333333336;0.0;10587.9375;0.0;1357.90771484375;15340.5205078125;482328.20044718875;481814.53058012313;245702.01269285136;246398.1117231178;241664.86568686937;430346.717906069;444603.8499484956;446853.7789523966;472193.81962526246;528384.3830754816;466678.0548242187;447838.18717396184;449228.9570467634;466351.3762726499;463939.2883609972;418500.15905108285;475437.01216307597;462396.02367842785;444447.176592924;225359.1397227605;190664.19178205615;468827.3046948051;201845.80531148965;202206.2672899666;273.9103497895148;3301373.7213598695;1680495.6697656014;341488.71994853887;771902.830160261;0;37;34;34;131;114;38;16;173;185;2051973127925.3384;787972872714.8445;1723463874669.843;45285.6404612943;8543.407980266094;-0.0;14736.321982596575;5935406.15361056;1377672.9473482196;82198.56310857716;1287048.1031712058;5.739683479152948;0.27881224578143093
9442;2019-05-23 06:24:41.770;585;581;174;175;163;42;99;32;38;40;746;191;45;56;254;229;242;542;156;222;98;4;589;358;363;143;363;305;592;324.0;0.0;1375.0;198.0;8.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;15488.716796875;10723.26953125;0.0;1361.84216308594;454.0;214879;535.0;0.0;Calculated values ==>;1558585481.77;331.66;331.26000000000005;290.56;290.66;289.46000000000004;277.36;274.1680685717883;283.06;276.36;276.96000000000004;277.16;347.76;292.26000000000005;277.66;278.76000000000005;298.56;296.06;297.36;327.36;295.36;282.96000000000004;326.66;318.56;273.56;243.1966462407574;268.19934244402924;274.1680685717883;288.76000000000005;5890000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;5920000.0;0.054000000000000006;0.0;0.22916666666666666;0.033;0.0013333333333333333;0.05533333333333334;0.0;10723.26953125;0.0;1361.84216308594;15488.716796875;482578.9838792053;481665.6546387835;245168.1871782891;245510.89547392764;241501.8982926813;430280.9020939914;444403.25123426295;446712.3873244594;472292.48545527144;528070.4398255501;466678.0548242187;447698.11948457354;449228.9570467634;466338.3406344101;463791.1003516643;417439.59871134214;476002.02604418906;462110.72912221303;444246.0077784119;224522.8720964353;190664.19178205615;468727.92092005763;202124.37030643065;203161.57071298145;274.0234059592006;3301630.507497237;1680673.1773205926;341511.37357629027;771902.830160261;0;37;34;34;131;114;38;16;173;185;2052190522800.1794;788058631244.7817;1723646786219.7092;56051.42056663158;8797.91717024969;-0.0;13340.005517620486;5936250.220955347;1377817.3885440307;82198.56310857716;1287281.959481662;6.469889996229626;0.33573608041337666
9443;2019-05-23 06:25:41.780;592;586;172;173;162;43;100;33;17;40;742;191;31;55;254;228;243;549;156;222;99;4;598;359;363;144;364;305;601;249.0;76.0;1457.0;193.0;20.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;15724.7080078125;11108.044921875;0.0;1364.26293945312;454.0;214880;535.0;0.0;Calculated values ==>;1558585541.78;332.36;331.76000000000005;290.36;290.46000000000004;289.36;277.46000000000004;274.27422755570615;283.16;276.46000000000004;274.86;277.16;347.36;292.26000000000005;276.26000000000005;278.66;298.56;295.96000000000004;297.46000000000004;328.06;295.36;283.06;326.66;318.56;273.56;243.40439225979637;268.19934244402924;274.27422755570615;288.76000000000005;5980000.0;3590000.0;3629999.9999999995;1440000.0;3640000.0;3050000.0;6010000.0;0.0415;0.012666666666666666;0.24283333333333335;0.03216666666666666;0.0033333333333333335;0.044833333333333336;0.0;11108.044921875;0.0;1364.26293945312;15724.7080078125;482547.1873386254;481343.6402180779;244166.19160396;244501.24864010312;240894.15835940203;430214.79039162316;444560.2106271954;443695.9394408292;472160.7387857882;527651.7105751382;466678.0548242187;445717.11843896436;449090.67229019303;466194.8918654774;463510.5090081324;414490.985563282;475933.03808613087;462110.72912221303;444403.25123426295;224522.8720964353;190664.19178205615;468590.4005405076;202395.21897865456;205500.8675009821;274.1333349970602;3301890.662722547;1680855.1352622765;341534.0949050649;771902.830160261;0;37;34;34;131;114;38;16;173;185;2052408359100.1448;788144745594.7681;1723829816719.6802;58595.85828556475;8562.61167357294;0.0;10710.790204042092;5937205.774177962;1377962.0837295519;82198.56310857716;1287482.4161831934;6.243372199352352;0.3414682978026098
9444;2019-05-23 06:26:41.781;599;592;170;172;160;44;101;33;-17;40;738;192;-16;45;254;228;245;557;157;222;100;4;606;360;365;144;365;307;608;571.0;83.0;1441.0;230.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;16002.427734375;11629.9755859375;0.0;1367.76123046875;455.0;214881;535.0;0.0;Calculated values ==>;1558585601.781;333.06;332.36;290.16;290.36;289.16;277.56;274.38016830617;283.26000000000005;276.46000000000004;271.46000000000004;277.16;346.96000000000004;292.36;271.56;277.66;298.56;295.96000000000004;297.66;328.86;295.36;283.16;326.66;318.66;273.56;243.40439225979637;268.43790593516167;274.38016830617;288.86;6060000.0;3600000.0;3650000.0;1440000.0;3650000.0;3070000.0;6080000.0;0.09516666666666666;0.013833333333333333;0.24016666666666667;0.03833333333333333;0.0;0.09516666666666666;0.0;11629.9755859375;0.0;1367.76123046875;16002.427734375;482636.591120278;481400.93815569475;243263.76217183875;243923.19857115368;240046.03883125054;430148.3826014536;444315.77543482;438141.6509260687;472160.7387857882;527077.2926182718;466514.8527660487;438297.7194993918;447318.6337633334;466051.1729702569;463361.4524620667;412093.57692494575;476266.45142326975;461806.47128588706;444157.9557077624;224522.8720964353;191082.09718829524;468590.4005405076;202653.1898743397;202653.1898743397;274.23814553077636;3302155.059926626;1681044.6219243377;341556.8621525679;771902.830160261;0;37;34;34;131;114;38;16;173;185;2052626762739.8809;788231147034.6637;1724013419779.4585;56556.478729256916;10194.259742203101;0.0;22983.203548480724;5938165.392978639;1378118.3935962822;82198.56310857716;1287763.2041438466;6.9038128166032005;0.3071994147111207
9445;2019-05-23 06:27:41.791;604;598;169;170;157;45;42;34;-10;41;736;192;-20;29;255;227;246;563;158;219;42;5;606;361;366;145;366;309;608;143.0;79.0;1400.0;200.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;15852.9580078125;11734.6611328125;0.0;1374.36254882812;458.0;214882;534.0;0.0;Calculated values ==>;1558585661.791;333.56;332.96000000000004;290.06;290.16;288.86;277.66;274.4858918419099;277.36;276.56;272.16;277.26000000000005;346.76;292.36;271.16;276.06;298.66;295.86;297.76000000000005;329.46000000000004;295.06;277.36;326.56;318.96000000000004;273.66;243.61107973660833;268.67533136820026;274.4858918419099;288.96000000000004;6060000.0;3610000.0;3660000.0;1450000.0;3660000.0;3090000.0;6080000.0;0.02383333333333333;0.013166666666666667;0.23333333333333334;0.03333333333333333;0.0;0.02383333333333333;0.0;11734.6611328125;0.0;1374.36254882812;15852.9580078125;483351.224718954;482265.30342056026;242936.1417401916;243263.76217183875;239104.33003683982;430081.6785162784;434163.16617520025;438784.29025187716;472127.72840069426;526711.5673489773;466228.2923211868;437214.0438153077;444638.62758169504;466038.2188692544;463079.3272856336;412486.20094701234;477158.5026096905;461248.72732428863;434163.16617520025;224104.74344509715;192335.8262164488;468552.3519787662;202870.3065680094;202870.3065680094;274.32700909643194;3302420.5657180264;1681239.3596811807;341579.7169925636;771902.830160261;0;37;34;34;131;114;38;16;173;185;2052846099289.846;788317861484.6499;1724198250579.4292;55046.59619290248;8856.068180358561;0.0;5512.479820638048;5939095.573607113;1378277.1727877338;82198.56310857716;1288000.7077492229;5.295218460175339;0.330428793645813
9446;2019-05-23 06:28:41.792;603;600;168;169;154;45;42;35;-13;41;734;192;-18;20;255;226;247;566;159;219;41;5;606;361;366;140;366;311;608;184.0;75.0;951.0;200.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16832.908203125;11691.189453125;0.0;2612.75170898438;463.0;214883;534.0;0.0;Calculated values ==>;1558585721.792;333.46000000000004;333.16;289.96000000000004;290.06;288.56;277.66;274.4858918419099;277.36;276.66;271.86;277.26000000000005;346.56000000000006;292.36;271.36;275.16;298.66;295.76000000000005;297.86;329.76000000000005;295.06;277.26000000000005;326.56;319.46000000000004;273.66;242.56692532238324;268.91163127593666;274.4858918419099;289.06;6060000.0;3610000.0;3660000.0;1400000.0;3660000.0;3110000.0;6080000.0;0.03066666666666667;0.0125;0.1585;0.03333333333333333;0.0;0.03066666666666667;0.0;11691.189453125;0.0;2612.75170898438;16832.908203125;483208.5295551027;482552.46471691993;242609.88489749143;242936.1417401916;238172.55518043842;430081.6785162784;434163.16617520025;437864.8868398262;472784.61766108364;526345.1042883811;465940.63419867784;437071.7284734032;442911.38499572966;466038.2188692544;462946.4434952612;412874.0213538874;477602.60896793706;461248.72732428863;433981.5763581648;224104.74344509715;194425.4183739577;469237.8977156437;202749.21822605922;202749.21822605922;274.2800324314512;3302692.952476908;1681434.5783568604;341612.94349856983;771902.830160261;0;37;34;34;131;114;38;16;173;186;2053065702950.4534;788403362909.8864;1724384253679.9436;37265.83347528207;8882.955982986148;0.0;7091.12564938457;5939864.856677647;1378425.0004532572;82198.56310857716;1288105.7395455977;3.7220451695287577;0.22876686540852015
9447;2019-05-23 06:29:41.782;597;597;169;169;152;45;46;35;-11;40;714;192;-1;23;255;226;247;567;160;219;45;4;604;361;366;133;366;313;606;161.0;0.0;847.0;211.0;0.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;16355.1611328125;11698.0458984375;0.0;2408.14233398438;469.0;214884;533.0;0.0;Calculated values ==>;1558585781.782;332.86;332.86;290.06;290.06;288.36;277.66;274.4858918419099;277.76000000000005;276.66;272.06;277.16;344.56000000000006;292.36;273.06;275.46000000000004;298.66;295.76000000000005;297.86;329.86;295.06;277.66;326.46000000000004;320.06;273.56;241.05796691057077;269.14681796795327;274.4858918419099;289.16;6040000.0;3610000.0;3660000.0;1330000.0;3660000.0;3130000.0;6060000.0;0.026833333333333334;0.0;0.1411666666666667;0.035166666666666666;0.0;0.026833333333333334;0.0;11698.0458984375;0.0;2408.14233398438;16355.1611328125;482577.8198387796;482349.9196839497;243002.37994128352;243002.37994128352;237610.8659475714;430081.6785162784;434884.3229509934;437726.80943762243;473598.1776897576;524080.11465069925;465651.8663927555;439296.7158964009;442945.74777951854;466038.2188692544;462946.4434952612;413661.48490794236;477990.3579430519;461248.72732428863;434704.8021103697;223686.61821467688;196933.003932529;470089.7988796333;202673.28728098446;202673.28728098446;274.2505557840188;3302969.473626877;1681629.4561664388;341654.7773088039;771902.830160261;0;37;34;34;131;114;38;16;173;186;2053285266350.4883;788485249259.8994;1724571422479.9734;33181.722211112065;9404.147324552485;-0.0;6226.1789812551715;5940451.821797966;1378577.3675820897;82198.56310857716;1288216.6985879475;3.460328737477737;0.2240294688815166
9448;2019-05-23 06:30:41.763;591;592;171;171;153;44;50;35;-3;41;715;193;17;30;255;226;247;563;159;220;49;3;596;361;366;129;366;312;597;212.0;76.0;680.0;231.0;7.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16262.521484375;11464.880859375;0.0;2415.9814453125;477.0;214885;532.0;0.0;Calculated values ==>;1558585841.763;332.26000000000005;332.36;290.26000000000005;290.26000000000005;288.46000000000004;277.56;274.4858918419099;278.16;276.66;272.86;277.26000000000005;344.66;292.46000000000004;274.86;276.16;298.66;295.76000000000005;297.86;329.46000000000004;295.16;278.06;326.36;320.86;273.46000000000004;240.16925963744896;269.02936301313275;274.4858918419099;289.06;5960000.0;3610000.0;3660000.0;1290000.0;3660000.0;3120000.0;5970000.0;0.035333333333333335;0.012666666666666666;0.11333333333333333;0.0385;0.0011666666666666668;0.036500000000000005;0.0;11464.880859375;0.0;2415.9814453125;16262.521484375;482632.70981671434;482661.15055745974;243972.41397285293;243972.41397285293;238169.6083615129;430081.6785162784;435597.4418445565;439206.67589460243;474211.1747634917;524265.22387365194;465920.20634867996;442256.7988125801;444183.5524678581;466038.2188692544;462946.4434952612;416647.3256846633;478480.6339316223;461383.9005954645;435419.8954169936;223268.49639005636;200276.58477070546;470530.79254222725;202523.5110202009;203848.3617995094;274.1923693896904;3303241.2015740047;1681822.4194315253;341694.96560993564;771902.830160261;0;37;34;34;131;114;38;16;173;186;2053504796810.2927;788563824369.8295;1724758863104.8064;26824.09201909884;10318.280338598013;0.0;8452.360977038174;5940951.711900763;1378741.6691005079;82198.56310857716;1288338.9810191218;3.284719085451767;0.2042248550169151
9449;2019-05-23 06:31:41.773;585;586;174;174;154;43;57;36;3;41;733;195;25;32;255;227;245;551;160;220;57;3;587;360;365;133;365;312;588;284.0;78.0;857.0;212.0;16.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;15225.4541015625;11315.7587890625;0.0;1422.46520996094;484.0;214886;532.0;0.0;Calculated values ==>;1558585901.773;331.66;331.76000000000005;290.56;290.56;288.56;277.46000000000004;274.38016830617;278.86;276.76000000000005;273.46000000000004;277.26000000000005;346.46000000000004;292.66;275.66;276.36;298.66;295.86;297.66;328.26000000000005;295.16;278.86;326.36;321.56;273.46000000000004;241.05796691057077;269.02936301313275;274.38016830617;289.16;5870000.0;3600000.0;3650000.0;1330000.0;3650000.0;3120000.0;5880000.0;0.04733333333333333;0.013000000000000001;0.14283333333333334;0.035333333333333335;0.0026666666666666666;0.049999999999999996;0.0;11315.7587890625;0.0;1422.46520996094;15225.4541015625;482807.1542829092;482834.65875454864;245318.66724079414;245318.66724079414;238742.10223152337;430148.3826014536;437059.3315351043;440133.4945721987;473695.32993624324;526161.5942053064;466167.5838574606;443447.30739667016;444476.4311649251;466181.95831478277;463228.9603270487;419108.8259535048;477810.35761833214;461537.0928964145;437059.3315351043;223268.49639005636;203202.34940748036;469992.0229553163;202439.19320433238;204726.098486277;274.1550100520846;3303503.6451038118;1682012.2897350094;341726.9579965671;771902.830160261;0;37;34;34;131;114;38;16;173;186;2053724133360.2578;788642437469.817;1724946094304.7766;33950.66937871024;9453.5333178681;0.0;11616.661652441364;5941458.252655055;1378906.4616751377;82198.56310857716;1288506.2507479833;4.319351296792851;0.23808129894239946
9450;2019-05-23 06:32:41.814;578;579;177;177;156;41;68;36;5;42;755;196;28;34;255;227;242;532;159;221;67;4;579;359;364;138;364;311;581;345.0;80.0;545.0;135.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15265.06640625;11180.115234375;0.0;1395.07775878906;488.0;214887;531.0;0.0;Calculated values ==>;1558585961.814;330.96000000000004;331.06;290.86;290.86;288.76000000000005;277.26000000000005;274.27422755570615;279.96000000000004;276.76000000000005;273.66;277.36;348.66;292.76000000000005;275.96000000000004;276.56;298.66;295.86;297.36;326.36;295.26000000000005;279.86;326.26000000000005;321.96000000000004;273.56;242.14157278889297;268.91163127593666;274.27422755570615;289.06;5790000.0;3590000.0;3640000.0;1380000.0;3640000.0;3110000.0;5810000.0;0.0575;0.013333333333333334;0.09083333333333334;0.022500000000000003;0.0011666666666666668;0.05866666666666667;0.0;11180.115234375;0.0;1395.07775878906;15265.06640625;482732.4590784818;482644.7707454912;246639.3972652949;246639.3972652949;239588.3189670799;430214.79039162316;439162.0244259253;440655.35369714565;473143.7464358393;528551.4376075015;466434.4516035879;444091.6498800815;444967.1547298483;466325.4276100551;463378.2884684054;420809.90679331374;475885.10496533534;461824.42280746065;438993.869243743;222850.3779558165;204874.27233412856;469411.85696526687;202266.56400967183;203148.97830736887;274.0833007999239;3303757.906400817;1682199.8834530306;341750.4535656053;771902.830160261;0;37;34;34;131;114;38;16;173;186;2053942982804.8545;788723793024.6671;1725133122019.4321;21653.648396612207;6010.76909150089;0.0;13836.233601600617;5941921.938604694;1379035.4189222557;82198.56310857716;1288718.5031481406;3.3001999342891737;0.1353351209230172
9451;2019-05-23 06:33:41.784;571;573;180;180;159;39;82;34;8;43;767;196;32;35;254;227;240;518;160;222;82;5;574;357;362;140;362;310;575;436.0;74.0;555.0;116.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15409.3408203125;11088.8486328125;0.0;1381.87365722656;490.0;214888;529.0;0.0;Calculated values ==>;1558586021.784;330.26000000000005;330.46000000000004;291.16;291.16;289.06;277.06;274.0616903277293;281.36;276.56;273.96000000000004;277.46000000000004;349.86;292.76000000000005;276.36;276.66;298.56;295.86;297.16;324.96000000000004;295.36;281.36;326.06;322.16;273.66;242.56692532238324;268.7936212382143;274.0616903277293;289.16;5740000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3100000.0;5750000.0;0.07266666666666667;0.012333333333333333;0.0925;0.01933333333333333;0.0011666666666666668;0.07383333333333333;0.0;11088.8486328125;0.0;1381.87365722656;15409.3408203125;482320.48139098077;482486.9218004113;247967.6546060511;247967.6546060511;240748.92561181533;430346.717906069;441900.3260764663;441323.7897637848;472980.94656883925;529886.28061756;466577.48548781517;444875.2705753626;445309.8209470371;466481.5206930663;463676.0370021611;421805.5822412227;474571.9852690791;462262.3786986088;441900.3260764663;222014.15119762826;205710.24989127388;469237.8977156437;201842.25738746976;202571.10113584463;273.90896657841415;3304013.39865113;1682385.3653646628;341773.5832567855;771902.830160261;0;37;34;34;131;114;38;16;173;186;2054160673904.9583;788807151324.7069;1725319328869.521;22152.04174480914;5169.649046344695;0.0;17670.474441449234;5942286.803499004;1379128.5424883734;82198.56310857716;1288980.9277706745;3.607823523465067;0.11953452563456335
