;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9452;2019-05-23 06:34:41.785;564;567;181;182;161;38;93;33;11;42;770;194;34;39;253;228;239;504;161;223;93;6;569;355;360;141;360;309;570;562.0;74.0;238.0;102.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15755.998046875;10979.349609375;0.0;1377.74182128906;492.0;214889;528.0;0.0;Calculated values ==>;1558586081.785;329.56;329.86;291.26000000000005;291.36;289.26000000000005;276.96000000000004;273.8482719121499;282.46000000000004;276.46000000000004;274.26000000000005;277.36;350.16;292.56;276.56;277.06;298.46000000000004;295.96000000000004;297.06;323.56;295.46000000000004;282.46000000000004;325.96000000000004;322.36;273.76000000000005;242.77792619122317;268.67533136820026;273.8482719121499;289.26000000000005;5690000.0;3550000.0;3600000.0;1410000.0;3600000.0;3090000.0;5700000.0;0.09366666666666666;0.012333333333333333;0.03966666666666666;0.017;0.0011666666666666668;0.09483333333333333;0.0;10979.349609375;0.0;1377.74182128906;15755.998046875;481912.61569304083;482218.5552295712;248557.0999319795;248927.68156218325;241573.8410166829;430477.46260093397;444065.411795852;441985.3313433802;472751.9947874012;530276.4405350772;466474.4351641552;445362.51087543863;446081.0773258971;466637.4274074692;464103.7369688208;423068.4286862988;473134.2789905669;462697.81320866785;444065.411795852;221596.04284303306;206546.2383541025;469200.3069803008;201308.11605775365;201889.38650963342;273.69145724330747;3304273.114137594;1682569.2700822172;341796.58043578337;771902.830160261;0;37;34;34;131;114;38;16;173;186;2054377277515.5574;788891452729.9401;1725505031965.0347;9546.862872996518;4554.167245683301;0.0;22966.359731309727;5942550.965440841;1379209.575641561;82198.56310857716;1289319.5737003887;2.999685650784051;0.04004528320059032
9453;2019-05-23 06:35:41.775;560;563;182;182;162;36;107;31;12;42;767;193;34;40;253;229;239;498;161;224;106;6;568;353;358;142;358;306;570;711.0;-1.0;542.0;115.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15997.095703125;10958.173828125;0.0;1345.29772949219;493.0;214890;527.0;0.0;Calculated values ==>;1558586141.775;329.16;329.46000000000004;291.36;291.36;289.36;276.76000000000005;273.6339639331285;283.86;276.26000000000005;274.36;277.36;349.86;292.46000000000004;276.56;277.16;298.46000000000004;296.06;297.06;322.96000000000004;295.56;283.76000000000005;325.86;322.46000000000004;273.76000000000005;242.98782864720522;268.3187672390254;273.6339639331285;289.26000000000005;5680000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3060000.0;5700000.0;0.11850000000000001;0.0;0.09033333333333333;0.019166666666666665;0.0011666666666666668;0.11966666666666667;0.0;10958.173828125;0.0;1345.29772949219;15997.095703125;481465.9386156085;481656.27848617185;248927.68156218325;248927.68156218325;241906.44564549206;430607.02586249536;446625.3525519201;442757.55712985963;472620.9849758201;530190.3213035207;466780.14590331726;445950.30100830784;446803.2587583881;466922.41498093086;464529.0916511057;423373.4566975868;472240.76589576766;463130.76999981416;446472.9545232516;221177.93781777218;206964.23671620517;469063.6082102231;200884.80903252622;201353.19358365104;273.5169263369945;3304537.6791507006;1682752.0523087762;341819.2686500441;771902.830160261;0;37;34;34;131;114;38;16;173;186;2054592641615.5916;788976338579.9536;1725689501215.064;21849.171578125784;5140.0936509058565;-0.0;29332.664725772203;5942812.555455705;1379290.3476847943;82198.56310857716;1289755.326266733;4.577726675844951;0.08931246783091773
9454;2019-05-23 06:36:41.796;559;561;181;182;163;34;115;29;15;40;762;192;34;41;252;229;239;500;160;224;115;7;570;352;357;143;356;302;573;894.0;-1.0;433.0;97.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16348.9716796875;11101.177734375;0.0;1336.009765625;494.0;214891;526.0;0.0;Calculated values ==>;1558586201.796;329.06;329.26000000000005;291.26000000000005;291.36;289.46000000000004;276.56;273.5264737036516;284.66;276.06;274.66;277.16;349.36;292.36;276.56;277.26000000000005;298.36;296.06;297.06;323.16;295.56;284.66;325.76000000000005;322.56;273.86;243.1966462407574;267.8393353686513;273.5264737036516;289.16;5700000.0;3520000.0000000005;3570000.0000000005;1430000.0;3560000.0;3020000.0;5730000.0;0.149;0.0;0.07216666666666667;0.016166666666666666;0.0011666666666666668;0.15016666666666667;0.0;11101.177734375;0.0;1336.009765625;16348.9716796875;481092.2052551328;481025.23657554766;248421.58722096225;248789.939670311;242136.43596074177;430671.36484660726;448024.6509679912;444011.9539437932;472292.48545527144;529972.2215421381;467226.52842776425;446724.52688641194;447705.9326627795;467077.56566689035;464675.8134892198;422761.14956688345;472151.4914462966;463280.3055365746;448024.6509679912;220759.83610629753;207382.2378540181;469026.00599727634;200697.96666580666;201068.73841262807;273.43929675366957;3304807.3240545094;1682935.9445779587;341841.6206996162;771902.830160261;0;37;34;34;131;114;38;16;173;186;2054807216690.2642;789061868504.8231;1725871965054.7856;17559.15941522803;4337.969969192093;-0.0;37084.5462020637;5943141.073154448;1379369.359192527;82198.56310857716;1290308.9967404855;4.742364428170261;0.03596364790029408
9455;2019-05-23 06:37:41.796;562;563;180;181;164;34;120;28;19;39;753;192;36;43;252;230;239;509;161;225;120;7;577;351;356;143;356;298;579;988.0;71.0;639.0;113.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16682.474609375;11296.0947265625;0.0;1317.32824707031;494.0;214892;525.0;0.0;Calculated values ==>;1558586261.796;329.36;329.46000000000004;291.16;291.26000000000005;289.56;276.56;273.4187578820637;285.16;275.96000000000004;275.06;277.06;348.46000000000004;292.36;276.76000000000005;277.46000000000004;298.36;296.16;297.06;324.06;295.66;285.16;325.66;322.56;273.86;243.1966462407574;267.35522164206344;273.4187578820637;289.26000000000005;5770000.0;3510000.0;3560000.0;1430000.0;3560000.0;2980000.0;5790000.0;0.16466666666666668;0.011833333333333333;0.1065;0.01883333333333333;0.0005;0.16516666666666668;0.0;11296.0947265625;0.0;1317.32824707031;16682.474609375;480700.0400508398;480608.4286819671;247794.22005712084;248156.10579946416;242263.0489579425;430735.4089219946;448957.0610233306;445381.69947755703;472193.81962526246;529339.1788879137;467791.10243591067;447766.00290744303;448732.44069121097;467077.56566689035;464952.13982784736;420543.0224754176;472725.875631606;463561.2915065947;448957.0610233306;220341.7376933702;207382.2378540181;469026.00599727634;200451.0656177054;200594.38495505985;273.3380519823815;3305082.5861069183;1683122.5885151331;341863.731849722;771902.830160261;0;37;34;34;131;114;38;16;173;186;2055021116690.2642;789147668504.8231;1726051965054.7856;26085.112506074198;5058.161377148585;0.0;41021.235330609394;5943504.775420458;1379447.6602870796;82198.56310857716;1290959.8782532578;5.721247068673221;0.07530252078116606
9456;2019-05-23 06:38:41.776;571;568;178;180;165;35;123;27;27;38;744;192;38;44;252;230;241;521;162;225;122;7;585;352;357;143;357;296;587;1019.0;0.0;1180.0;53.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16836.3203125;11469.0625;0.0;1302.31652832031;493.0;214893;524.0;0.0;Calculated values ==>;1558586321.776;330.26000000000005;329.96000000000004;290.96000000000004;291.16;289.66;276.66;273.5264737036516;285.46000000000004;275.86;275.86;276.96000000000004;347.56000000000006;292.36;276.96000000000004;277.56;298.36;296.16;297.26000000000005;325.26000000000005;295.66;285.36;325.56;322.46000000000004;273.86;243.1966462407574;267.1113755279542;273.5264737036516;289.36;5850000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;2960000.0;5870000.0;0.16983333333333334;0.0;0.19666666666666668;0.008833333333333334;0.0011666666666666668;0.171;0.0;11469.0625;0.0;1302.31652832031;16836.3203125;481049.0468771248;480386.5959958058;246748.9333226998;247456.33896408853;242322.4668504863;430671.36484660726;449216.37395764614;446894.96081018454;472095.1348084983;528555.4131325923;468071.83103989816;448417.5840435519;449239.2911386302;466935.48835395055;464805.9631696903;418500.15905108285;473502.05524274014;463412.3307658889;449068.1841733082;219923.6425635755;206964.23671620517;469026.00599727634;200848.2418110838;201161.40442373612;273.49818735219645;3305361.816290259;1683312.2349222002;341885.5549460661;771902.830160261;0;37;34;34;131;114;38;16;173;186;2055234945390.3323;789233439904.8503;1726230105654.8423;48389.18806982315;2368.903583644701;-0.0;42392.05933717683;5944125.187719064;1379509.53186437;82198.56310857716;1291654.7573387807;7.29366427729424;0.14444183325309445
9457;2019-05-23 06:39:41.787;584;577;176;177;166;37;121;28;35;38;736;193;41;46;252;230;242;533;162;225;120;6;590;354;358;143;359;295;592;989.0;-1.0;1212.0;185.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16837.40234375;11595.7626953125;0.0;1297.86572265625;492.0;214894;521.0;0.0;Calculated values ==>;1558586381.787;331.56;330.86;290.76000000000005;290.86;289.76000000000005;276.86;273.7412296467126;285.26000000000005;275.96000000000004;276.66;276.96000000000004;346.76;292.46000000000004;277.26000000000005;277.76000000000005;298.36;296.16;297.36;326.46000000000004;295.66;285.16;325.26000000000005;322.36;273.76000000000005;243.1966462407574;266.98899913490544;273.7412296467126;289.36;5900000.0;3540000.0;3579999.9999999995;1430000.0;3590000.0;2950000.0;5920000.0;0.16483333333333333;0.0;0.20199999999999999;0.030833333333333334;0.0005;0.16533333333333333;0.0;11595.7626953125;0.0;1297.86572265625;16837.40234375;482322.71413232724;481093.6040550283;245855.3185378431;246201.4943837078;242484.097022375;430542.39183029096;448733.74386293045;448192.11920137814;472095.1348084983;527799.6756077289;468331.7907084809;449014.3103811683;449694.9197235878;466650.54303335864;464512.7476837228;417085.632728916;474665.71754902316;463263.0670591279;448584.64890675823;218669.37671819705;206546.2383541025;468926.6663542118;201201.27936104505;201336.32181823294;273.64522815249245;3305642.482091309;1683504.4770364924;341907.227103962;771902.830160261;0;37;34;34;131;114;38;16;173;186;2055449484715.039;789319255634.733;1726407438159.5999;49892.14964774728;8254.866098955976;-0.0;40878.39007863618;5944944.349017634;1379598.0795090299;82198.56310857716;1292348.8049683727;7.680181452052408;0.2232840719442321
9458;2019-05-23 06:40:41.778;597;588;173;175;165;39;118;29;39;38;729;193;43;49;253;230;243;546;162;224;117;6;600;355;360;143;360;295;602;1035.0;-1.0;1272.0;143.0;23.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16900.427734375;11832.9833984375;0.0;1297.81579589844;491.0;214895;522.0;0.0;Calculated values ==>;1558586441.778;332.86;331.96000000000004;290.46000000000004;290.66;289.66;277.06;273.8482719121499;284.96000000000004;276.06;277.06;276.96000000000004;346.06000000000006;292.46000000000004;277.46000000000004;278.06;298.46000000000004;296.16;297.46000000000004;327.76000000000005;295.56;284.86;325.36;322.26000000000005;273.76000000000005;243.1966462407574;266.98899913490544;273.8482719121499;289.36;6000000.0;3550000.0;3600000.0;1430000.0;3600000.0;2950000.0;6020000.0;0.1725;0.0;0.21200000000000002;0.02383333333333333;0.0038333333333333336;0.17633333333333331;0.0;11832.9833984375;0.0;1297.81579589844;16900.427734375;483032.2030543103;481515.91932872974;244465.69856051952;245139.5128657312;241829.42840042402;430477.46260093397;447909.0937431863;448740.918802119;472095.1348084983;527070.601799286;468331.7907084809;449287.0417092382;450101.36038230936;466637.4274074692;464365.70566323627;413719.0961570943;475362.4310092158;462830.7780603107;447758.3546290387;219087.46209138638;206128.24275125185;468926.6663542118;201524.8130625728;202458.31057339773;273.7761151403618;3305923.5885038283;1683699.687301912;341928.8545387446;771902.830160261;0;37;34;34;131;114;38;16;173;186;2055664852405.669;789405042764.984;1726584411610.1174;52409.814416783796;6373.07750345073;-0.0;43254.57443514469;5945796.7375098765;1379719.960754477;82198.56310857716;1293049.8078418323;7.770849652425862;0.20290410947464435
9459;2019-05-23 06:41:41.778;611;600;172;173;163;41;41;31;37;38;723;193;42;51;253;229;245;558;162;223;42;6;606;357;362;144;362;297;608;1048.0;79.0;1398.0;169.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;16513.599609375;11704.4375;0.0;1307.29077148438;491.0;214896;520.0;0.0;Calculated values ==>;1558586501.778;334.26000000000005;333.16;290.36;290.46000000000004;289.46000000000004;277.26000000000005;274.0616903277293;277.26000000000005;276.26000000000005;276.86;276.96000000000004;345.46000000000004;292.46000000000004;277.36;278.26000000000005;298.46000000000004;296.06;297.66;328.96000000000004;295.46000000000004;277.36;325.16;322.26000000000005;273.76000000000005;243.40439225979637;267.23344911666527;274.0616903277293;289.36;6060000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;2970000.0;6080000.0;0.17466666666666666;0.013166666666666667;0.233;0.028166666666666666;0.0;0.17466666666666666;0.0;11704.4375;0.0;1307.29077148438;16513.599609375;484346.90809774294;482552.46471691993;243923.19857115368;244255.06895206028;240998.19658301066;430346.717906069;434960.5676705249;448092.6209710591;471963.08021786925;526288.7083281977;468052.0085921587;448780.7717918606;450008.9096296401;466351.3762726499;463939.2883609972;412093.57692494575;476415.4868766003;462396.02367842785;435138.326120535;218251.29456621417;206128.24275125185;468789.48013398366;202029.38219022323;202029.38219022323;273.9818769418136;3306202.038731693;1683895.8324760657;341950.56376013946;771902.830160261;0;37;34;34;131;114;38;16;173;186;2055881452405.669;789491142764.984;1726762011610.1174;57332.73463593476;7513.742758749253;0.0;40716.36220649446;5946711.258751983;1379835.684256662;82198.56310857716;1293749.5656471793;8.112899178237747;0.24693483099725755
9460;2019-05-23 06:42:41.788;623;610;170;171;162;44;36;32;35;38;719;193;41;53;254;227;247;568;163;219;35;6;607;361;366;145;366;300;609;1003.0;76.0;1302.0;145.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;16229.8544921875;11696.91015625;0.0;1318.53210449219;491.0;214897;520.0;0.0;Calculated values ==>;1558586561.788;335.46000000000004;334.16;290.16;290.26000000000005;289.36;277.56;274.4858918419099;276.76000000000005;276.36;276.66;276.96000000000004;345.06000000000006;292.46000000000004;277.26000000000005;278.46000000000004;298.56;295.86;297.86;329.96000000000004;295.06;276.66;325.16;322.26000000000005;273.76000000000005;243.61107973660833;267.5978703862781;274.4858918419099;289.46000000000004;6070000.0;3610000.0;3660000.0;1450000.0;3660000.0;3000000.0;6090000.0;0.16716666666666666;0.012666666666666666;0.217;0.024166666666666666;0.0;0.16716666666666666;0.0;11696.91015625;0.0;1318.53210449219;16229.8544921875;485931.6151604825;483869.22839769244;243230.395346605;243558.98061416994;240649.3542519917;430081.6785162784;433065.50215134333;447247.5373922678;471830.8059033014;525635.1089454509;467630.40985355095;448082.77831708995;449734.3731786205;465907.1825204733;463079.3272856336;412473.42596797383;477777.98331173515;461248.72732428863;432880.6149027872;218251.29456621417;206128.24275125185;468652.0482603189;203092.43148372957;203092.43148372957;274.413086386338;3306474.946326182;1684090.8762083752;341972.449264412;771902.830160261;0;37;34;34;131;114;38;16;173;186;2056099888805.6343;789577857214.9702;1726941141460.0889;52981.65798215279;6417.690738767575;0.0;38412.92466155247;5947630.698571421;1379951.7988850027;82198.56310857716;1294409.0862727622;7.515094103063941;0.2226783432328635
9461;2019-05-23 06:43:41.789;630;618;168;169;158;47;37;32;36;39;716;193;43;54;255;225;247;574;162;214;36;7;605;362;367;142;367;304;607;1033.0;74.0;1143.0;103.0;0.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;17263.84765625;11737.3623046875;0.0;2751.08544921875;494.0;214898;520.0;0.0;Calculated values ==>;1558586621.789;336.16;334.96000000000004;289.96000000000004;290.06;288.96000000000004;277.86;274.5913991737795;276.86;276.36;276.76000000000005;277.06;344.76;292.46000000000004;277.46000000000004;278.56;298.66;295.66;297.86;330.56;294.56;276.76000000000005;325.16;322.56;273.86;242.98782864720522;268.0796299477929;274.5913991737795;289.36;6050000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3040000.0;6070000.0;0.17216666666666666;0.012333333333333333;0.1905;0.017166666666666667;0.0;0.17216666666666666;0.0;11737.3623046875;0.0;2751.08544921875;17263.84765625;487130.8698743957;485226.7041896681;242642.53752473448;242969.20448901763;239446.0731388116;430014.67791919125;432997.62667057913;446621.9564447741;472325.50216173066;525005.1060359993;467064.6270272813;447607.1325964645;449137.1035301482;465894.2078454827;462662.94749955734;413269.99281685107;478899.45924746396;460415.58670500614;432812.2514932043;218251.29456621417;207382.2378540181;469162.7822548786;203398.44945544546;203398.44945544546;274.53616692243423;3306754.0651623183;1684286.1650667405;342006.36330920993;771902.830160261;0;37;34;34;131;114;38;16;174;186;2056319792470.3687;789663958649.8662;1727122344479.8699;46334.07808146711;4562.287713056936;0.0;39497.409584167486;5948458.343498137;1380043.300230321;82198.56310857716;1295058.3498782385;6.239024146276839;0.14847648708241212
9462;2019-05-23 06:44:41.760;632;622;168;169;155;48;38;33;38;38;693;193;47;61;255;225;247;577;162;212;38;5;602;363;367;134;367;308;604;1040.0;75.0;1109.0;93.0;3.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16456.62109375;11613.6142578125;0.0;2384.6279296875;497.0;214899;519.0;0.0;Calculated values ==>;1558586681.76;336.36;335.36;289.96000000000004;290.06;288.66;277.96000000000004;274.69669130483857;276.96000000000004;276.46000000000004;276.96000000000004;276.96000000000004;342.46000000000004;292.46000000000004;277.86;279.26000000000005;298.66;295.66;297.86;330.86;294.36;276.96000000000004;325.06;322.86;273.66;241.2770596917726;268.5567601203482;274.69669130483857;289.36;6020000.0;3629999.9999999995;3670000.0000000005;1340000.0;3670000.0000000005;3080000.0;6040000.0;0.17333333333333334;0.0125;0.18483333333333332;0.015500000000000002;0.0005;0.17383333333333334;0.0;11613.6142578125;0.0;2384.6279296875;16456.62109375;487733.49069989764;486119.84490282624;242741.1589944695;243069.07209635785;238594.54104067927;429947.3805835815;433182.4302400453;446132.43613918;473273.9119493556;522266.12997260166;466494.5898468236;447410.61151515384;449368.5285232274;465894.2078454827;462512.1425119949;414431.5733642626;479691.8228026821;460142.91347879387;433182.4302400453;217833.21561994078;208636.25808486674;470052.5991512875;203668.32184336564;203780.707760387;274.6451324801041;3307034.933249808;1684480.662485408;342049.14023515733;771902.830160261;0;37;34;34;131;114;38;16;174;186;2056539886040.2078;789746718629.8057;1727305855739.7356;44815.45045900968;4128.95629827279;0.0;39877.666091047264;5949217.55577204;1380115.6922572963;82198.56310857716;1295719.4891365492;6.345230469554607;0.1416392087200495
9463;2019-05-23 06:45:41.770;631;623;171;171;154;47;39;34;42;39;693;194;52;65;255;224;247;579;162;213;38;3;602;361;366;129;366;310;605;1128.0;16.0;952.0;97.0;3.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16348.986328125;11631.7841796875;0.0;2419.43212890625;501.0;214900;518.0;0.0;Calculated values ==>;1558586741.77;336.26000000000005;335.46000000000004;290.26000000000005;290.26000000000005;288.56;277.86;274.4858918419099;277.06;276.56;277.36;277.06;342.46000000000004;292.56;278.36;279.66;298.66;295.56;297.86;331.06;294.46000000000004;276.96000000000004;324.96000000000004;323.26000000000005;273.46000000000004;240.16925963744896;268.7936212382143;274.4858918419099;289.36;6020000.0;3610000.0;3660000.0;1290000.0;3660000.0;3100000.0;6050000.0;0.188;0.0026666666666666666;0.15866666666666665;0.016166666666666666;0.0005;0.1885;0.0;11631.7841796875;0.0;2419.43212890625;16348.986328125;487594.4595903906;486150.72066092794;243694.85444018128;243694.85444018128;238255.83406983237;430081.6785162784;433616.79160117084;446316.34587724565;474018.0131486867;522104.27413610066;466331.2097187006;447737.06391146855;449555.86387678824;466038.2188692544;462680.31809272245;414431.5733642626;479865.39532300807;460434.9255865822;433433.583526483;217415.1398638553;210308.32490665457;470530.79254222725;203125.18289303593;203232.79475390367;274.42576749595827;3307308.358874957;1684674.4064242986;342089.1807412782;771902.830160261;0;37;34;34;131;114;38;16;174;186;2056759822690.1729;789825631779.7931;1727491286639.706;38586.3311934946;4323.057355995259;0.0;43392.8486836312;5949912.686454842;1380186.1374433117;82198.56310857716;1296413.5257463872;6.141976277195196;0.10871139604326681
9464;2019-05-23 06:46:41.781;627;621;173;174;155;45;40;35;43;40;717;196;53;65;255;225;246;580;162;214;39;2;598;360;365;133;365;311;600;1170.0;76.0;1006.0;83.0;9.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15579.9833984375;11512.140625;0.0;1398.13000488281;506.0;214901;518.0;0.0;Calculated values ==>;1558586801.781;335.86;335.26000000000005;290.46000000000004;290.56;288.66;277.66;274.38016830617;277.16;276.66;277.46000000000004;277.16;344.86;292.76000000000005;278.46000000000004;279.66;298.66;295.66;297.76000000000005;331.16;294.56;277.06;324.96000000000004;323.76000000000005;273.36;241.05796691057077;268.91163127593666;274.38016830617;289.36;5980000.0;3600000.0;3650000.0;1330000.0;3650000.0;3110000.0;6000000.0;0.19499999999999998;0.012666666666666666;0.16766666666666669;0.013833333333333333;0.0015;0.19649999999999998;0.0;11512.140625;0.0;1398.13000488281;15579.9833984375;487470.4555313876;486417.3224376115;244536.9284434766;244874.0069016842;238708.35817567832;430148.3826014536;434047.17992658;446265.723028881;473598.1776897576;524555.512191857;466434.4516035879;447689.1419628553;449372.1679928958;466181.95831478277;462963.62376627576;415571.0189515141;480594.89609268395;460725.85706771415;433865.5205784961;217415.1398638553;212398.47392691602;469894.2286541028;202883.3698743025;203201.3359702504;274.3274385902667;3307574.482402685;1684867.307822848;342120.9995914029;771902.830160261;0;37;34;34;131;114;38;16;174;186;2056979162894.873;789904246189.6857;1727677620794.4514;40807.10787891767;3693.65021312057;0.0;45325.512275520276;5950574.4197417395;1380252.9555873773;82198.56310857716;1297152.9809619766;6.9577372111504605;0.11621073728695991
9465;2019-05-23 06:47:41.771;622;618;176;176;157;43;41;35;43;41;743;197;54;63;255;225;245;575;163;214;41;2;595;359;365;136;364;312;597;1115.0;74.0;923.0;17.0;22.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15660.9853515625;11493.853515625;0.0;1395.97961425781;514.0;214902;517.0;0.0;Calculated values ==>;1558586861.771;335.36;334.96000000000004;290.76000000000005;290.76000000000005;288.86;277.46000000000004;274.27422755570615;277.26000000000005;276.66;277.46000000000004;277.26000000000005;347.46000000000004;292.86;278.56;279.46000000000004;298.66;295.66;297.66;330.66;294.56;277.26000000000005;324.86;324.56;273.36;241.71165711629368;269.02936301313275;274.27422755570615;289.46000000000004;5950000.0;3590000.0;3650000.0;1360000.0;3640000.0;3120000.0;5970000.0;0.18583333333333335;0.012333333333333333;0.15383333333333335;0.0028333333333333335;0.0036666666666666666;0.18950000000000003;0.0;11493.853515625;0.0;1395.97961425781;15660.9853515625;487101.19140574534;486326.3203382653;245665.25051918678;245665.25051918678;239424.17574479542;430214.79039162316;434228.3108271235;446071.4673044513;473306.2826088756;527213.5688809186;466414.6232734222;447641.31443992414;448908.3525717796;466325.4276100551;463113.4986451415;416317.8350739225;480223.13478173333;460725.85706771415;434228.3108271235;216997.06728235667;215742.86842915416;469487.2124451795;202726.487878295;203557.31705868163;274.26197374118976;3307834.780418742;1685058.9924879475;342144.27995752497;771902.830160261;0;37;34;34;131;114;38;16;174;186;2057198126394.908;789984932739.6985;1727864489644.4812;37434.569335057044;755.8220529395062;0.0;43712.153319119745;5951226.32504963;1380290.028343111;82198.56310857716;1297894.8378452922;6.354042281372879;0.07250868997421425
9466;2019-05-23 06:48:41.772;616;614;177;178;158;41;44;35;42;42;760;197;53;63;254;226;245;571;161;215;44;3;594;359;364;138;363;312;596;559.0;79.0;956.0;54.0;20.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15810.453125;11511.5556640625;0.0;1392.111328125;522.0;214903;516.0;0.0;Calculated values ==>;1558586921.772;334.76000000000005;334.56;290.86;290.96000000000004;288.96000000000004;277.26000000000005;274.27422755570615;277.56;276.66;277.36;277.36;349.16;292.86;278.46000000000004;279.46000000000004;298.56;295.76000000000005;297.66;330.26000000000005;294.66;277.56;324.76000000000005;325.36;273.46000000000004;242.14157278889297;269.02936301313275;274.27422755570615;289.26000000000005;5940000.0;3590000.0;3640000.0;1380000.0;3629999.9999999995;3120000.0;5960000.0;0.09316666666666666;0.013166666666666667;0.15933333333333335;0.009000000000000001;0.0033333333333333335;0.09649999999999999;0.0;11511.5556640625;0.0;1392.111328125;15810.453125;486375.75094161916;485877.1995110204;246046.9948106293;246392.75885562183;239770.66827295016;430214.79039162316;435011.12638877804;445927.53570144763;473143.7464358393;528999.4941283845;466414.6232734222;447499.5896216861;448908.3525717796;466338.3406344101;463245.95189034037;416678.2501443445;479762.1261356586;461015.7208579768;435011.12638877804;216578.99785978085;219087.46209138638;469313.27648880874;202626.24854177472;204126.1016080564;274.22307800016205;3308097.0467778053;1685250.7074268374;342167.5144360106;771902.830160261;0;37;34;34;131;114;38;16;174;186;2057416830040.5127;790067134109.9258;1728051692764.999;38766.00508744122;2400.1832515233064;0.0;22280.404891339636;5951861.340421654;1380316.3288257218;82198.56310857716;1298444.7849975333;4.916942855757032;0.14832798496050578
9467;2019-05-23 06:49:41.782;611;610;178;179;160;41;46;35;40;42;768;196;52;63;254;226;244;568;160;216;46;3;590;359;364;139;363;313;592;584.0;75.0;1027.0;57.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15800.896484375;11366.1318359375;0.0;1398.29431152344;531.0;214904;514.0;0.0;Calculated values ==>;1558586981.782;334.26000000000005;334.16;290.96000000000004;291.06;289.16;277.26000000000005;274.27422755570615;277.76000000000005;276.66;277.16;277.36;349.96000000000004;292.76000000000005;278.36;279.46000000000004;298.56;295.76000000000005;297.56;329.96000000000004;294.76000000000005;277.76000000000005;324.56;326.26000000000005;273.46000000000004;242.35481222062532;269.14681796795327;274.27422755570615;289.16;5900000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;3130000.0;5920000.0;0.09733333333333333;0.0125;0.17116666666666666;0.0095;0.0021666666666666666;0.09949999999999999;0.0;11366.1318359375;0.0;1398.29431152344;15800.896484375;486118.2077214588;485758.78765239357;246549.46240813215;246899.2634635124;240531.8131093297;430214.79039162316;435366.92532215983;445442.62595952844;473013.37450241524;529762.785419662;466147.56606409716;447167.02832255303;448722.6429086258;466338.3406344101;463245.95189034037;417755.6423959943;479799.4160591371;461150.82657720096;435366.92532215983;215742.86842915416;222850.3779558165;469176.81040622573;202626.97555185095;203583.41161404803;274.2233601926842;3308360.5185958273;1685441.3865972064;342190.77169190074;771902.830160261;0;37;34;34;131;114;38;16;174;186;2057635266440.478;790150247959.9126;1728239224014.9692;41561.9454947808;2532.2234311165603;0.0;23062.459613957122;5952530.851576331;1380357.439065302;82198.56310857716;1298822.7051778848;5.261233663309892;0.16053390675355012
9468;2019-05-23 06:50:41.782;606;606;179;179;160;40;49;34;40;42;771;195;52;63;254;226;244;563;159;217;49;3;590;357;362;141;362;313;592;626.0;78.0;1128.0;67.0;11.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15864.1611328125;11353.1044921875;0.0;1384.515625;540.0;214905;513.0;0.0;Calculated values ==>;1558587041.782;333.76000000000005;333.76000000000005;291.06;291.06;289.16;277.16;274.0616903277293;278.06;276.56;277.16;277.36;350.26;292.66;278.36;279.46000000000004;298.56;295.76000000000005;297.56;329.46000000000004;294.86;278.06;324.46000000000004;327.16;273.46000000000004;242.77792619122317;269.14681796795327;274.0616903277293;289.06;5900000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3130000.0;5920000.0;0.10433333333333333;0.013000000000000001;0.188;0.011166666666666667;0.0018333333333333333;0.10616666666666667;0.0;11353.1044921875;0.0;1384.515625;15864.1611328125;485421.19831015164;485199.63893168175;246899.2634635124;246899.2634635124;240531.8131093297;430346.717906069;436369.3260602679;445442.62595952844;472751.9947874012;530077.5922233764;466023.7696833854;447167.02832255303;448722.6429086258;466481.5206930663;463544.24104893836;417755.6423959943;479076.0671445634;461592.2958648185;436369.3260602679;215324.80838970217;226613.5671989835;468903.15145096794;202092.8725413647;202866.609276284;274.0065950373988;3308624.3940759706;1685630.7135666073;342213.9617747051;771902.830160261;0;37;34;34;131;114;38;16;174;186;2057853066440.478;790234247959.9126;1728427024014.9692;45749.753642614785;2979.381447823903;0.0;24790.205098566294;5953258.449069142;1380403.3691059598;82198.56310857716;1299221.4773838224;5.771827037752658;0.17886670268231175
9469;2019-05-23 06:51:41.733;603;603;178;179;160;39;52;33;41;42;771;195;53;63;254;227;244;562;159;217;51;4;589;357;362;141;362;314;591;633.0;84.0;1180.0;84.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15904.576171875;11387.5546875;0.0;1397.61364746094;546.0;214906;512.0;0.0;Calculated values ==>;1558587101.733;333.46000000000004;333.46000000000004;290.96000000000004;291.06;289.16;277.06;274.0616903277293;278.36;276.46000000000004;277.26000000000005;277.36;350.26;292.66;278.46000000000004;279.46000000000004;298.56;295.86;297.56;329.36;294.86;278.26000000000005;324.36;327.76000000000005;273.56;242.77792619122317;269.2639976450953;274.0616903277293;289.06;5890000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3140000.0;5910000.0;0.1055;0.014;0.19666666666666668;0.014;0.0013333333333333333;0.10683333333333334;0.0;11387.5546875;0.0;1397.61364746094;15904.576171875;485112.87045382976;484890.5191006707;246589.03282669443;246939.40979111678;240563.00755624054;430346.717906069;436890.05270406;445390.86433637445;472751.9947874012;530001.6114771593;465879.67911304225;447118.5929584351;448536.3419249208;466481.5206930663;463676.0370021611;418102.83279103856;479049.89095281716;461592.2958648185;436716.91860004765;214906.75144652807;229122.51738040973;469002.22466039064;202068.4414405831;202624.08064665;273.99708470796213;3308888.9173494936;1685820.0642968738;342237.127251364;771902.830160261;0;37;34;34;131;114;38;16;174;186;2058070089060.3882;790318778869.8777;1728614970399.8916;47853.40983617231;3737.072965077306;0.0;25008.91818802132;5954037.838409614;1380459.293850174;82198.56310857716;1299636.1311670057;5.991270430113187;0.19615383229423464
9470;2019-05-23 06:52:41.773;600;600;176;177;160;39;54;33;39;42;770;194;52;64;254;227;244;561;159;218;53;3;591;357;362;141;362;315;593;636.0;78.0;1033.0;41.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15800.9013671875;11389.125;0.0;1398.0192871093802;553.0;214907;511.0;0.0;Calculated values ==>;1558587161.773;333.16;333.16;290.76000000000005;290.86;289.16;277.06;274.0616903277293;278.56;276.46000000000004;277.06;277.36;350.16;292.56;278.36;279.56;298.56;295.86;297.56;329.26000000000005;294.96000000000004;278.46000000000004;324.26000000000005;328.46000000000004;273.46000000000004;242.77792619122317;269.38090353596624;274.0616903277293;289.06;5910000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3150000.0;5930000.0;0.10600000000000001;0.013000000000000001;0.17216666666666666;0.006833333333333333;0.0013333333333333333;0.10733333333333335;0.0;11389.125;0.0;1398.0192871093802;15800.9013671875;484469.6122022373;484245.7865116991;245817.00860714988;246162.6405008905;240500.71990699522;430346.717906069;437235.0200923345;444901.6053561915;472751.9947874012;529820.5405018769;465610.9537749642;446783.81812308263;448490.6179562175;466481.5206930663;463676.0370021611;417405.2363933188;478666.6218223195;461726.5624587006;437062.7516608749;214488.6975840042;232049.79005350024;468903.15145096794;202142.2007135706;202684.74491100636;274.0257925101857;3309153.305803693;1686009.996497925;342260.43972376466;771902.830160261;0;37;34;34;131;114;38;16;174;186;2058287433860.25;790403435269.8239;1728803796199.7717;41795.07749930456;1822.8664967055481;0.0;25156.572724485897;5954785.407184087;1380505.6575675453;82198.56310857716;1300054.4556215159;5.378410939636229;0.14554167864081574
9471;2019-05-23 06:53:41.784;598;599;176;176;158;39;56;33;35;41;770;194;48;63;254;228;244;562;159;218;56;3;593;357;362;141;362;315;595;692.0;81.0;856.0;129.0;14.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15805.576171875;11427.9912109375;0.0;1402.9592285156198;558.0;214908;509.0;0.0;Calculated values ==>;1558587221.784;332.96000000000004;333.06;290.76000000000005;290.76000000000005;288.96000000000004;277.06;274.0616903277293;278.76000000000005;276.46000000000004;276.66;277.26000000000005;350.16;292.56;277.96000000000004;279.46000000000004;298.56;295.96000000000004;297.56;329.36;294.96000000000004;278.76000000000005;324.06;328.96000000000004;273.46000000000004;242.77792619122317;269.38090353596624;274.0616903277293;289.06;5930000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3150000.0;5950000.0;0.11533333333333333;0.013500000000000002;0.14266666666666666;0.021500000000000002;0.0023333333333333335;0.11766666666666667;0.0;11427.9912109375;0.0;1402.9592285156198;15805.576171875;483963.9545461204;483880.2976435184;245740.8356329131;245740.8356329131;239800.73163060157;430346.717906069;437578.2834772544;444315.00789404113;472653.6706096803;529820.5405018769;465610.9537749642;446208.49533673737;448349.4441447647;466481.5206930663;463807.71923720936;416694.4386158034;478573.56686993357;461726.5624587006;437578.2834772544;213652.59903751023;234140.81001818314;468903.15145096794;201945.98144847483;202814.43464759967;273.94939194149623;3309416.7414038326;1686200.1739922392;342283.7854906357;771902.830160261;0;37;34;34;131;114;38;16;174;186;2058504673679.9531;790488050779.7083;1728992830849.5134;34577.981106234125;5739.579155053601;0.0;27623.879545622705;5955421.966019325;1380568.6895016269;82198.56310857716;1300494.3733599677;5.2951213651329665;0.15187369610643014
9472;2019-05-23 06:54:41.784;597;598;175;176;158;39;58;33;30;41;769;194;44;61;254;228;244;563;158;218;58;3;592;358;363;141;363;316;594;708.0;78.0;969.0;108.0;14.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15755.9423828125;11412.7216796875;0.0;1393.11828613281;563.0;214909;508.0;0.0;Calculated values ==>;1558587281.784;332.86;332.96000000000004;290.66;290.76000000000005;288.96000000000004;277.06;274.1680685717883;278.96000000000004;276.46000000000004;276.16;277.26000000000005;350.06000000000006;292.56;277.56;279.26000000000005;298.56;295.96000000000004;297.56;329.46000000000004;294.96000000000004;278.96000000000004;323.96000000000004;329.46000000000004;273.46000000000004;242.77792619122317;269.49753711883926;274.1680685717883;288.96000000000004;5920000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3160000.0;5940000.0;0.11800000000000001;0.013000000000000001;0.1615;0.018000000000000002;0.0023333333333333335;0.12033333333333335;0.0;11412.7216796875;0.0;1393.11828613281;15755.9423828125;483935.3647286001;483851.5239513119;245435.4830234249;245778.84804226013;239830.88995877226;430280.9020939914;437691.7838488006;443372.6757502026;472653.6706096803;529639.2946483564;465466.0662755652;445433.3214321905;447878.1321194461;466338.3406344101;463659.26402989647;417051.5309551097;478838.3036650245;461573.7689881714;437691.7838488006;213234.55432191002;236231.924509345;468903.15145096794;202269.5007366161;203106.5142435625;274.0798775283384;3309679.754058455;1686390.5132663278;342307.08613659116;771902.830160261;0;37;34;34;131;114;38;16;174;186;2058722173679.9531;790572650779.7083;1729182130849.5134;38938.16276469423;4799.405712858334;0.0;28228.427442496984;5956034.600551583;1380656.5143755262;82198.56310857716;1300959.8092515355;5.619779421899061;0.15732981603603588
9473;2019-05-23 06:55:41.755;596;597;175;176;157;40;60;33;29;41;769;194;44;59;254;228;244;563;158;217;60;3;596;358;363;142;363;315;598;740.0;78.0;1004.0;114.0;21.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15866.990234375;11541.04296875;0.0;1402.98864746094;566.0;214910;507.0;0.0;Calculated values ==>;1558587341.755;332.76000000000005;332.86;290.66;290.76000000000005;288.86;277.16;274.1680685717883;279.16;276.46000000000004;276.06;277.26000000000005;350.06000000000006;292.56;277.56;279.06;298.56;295.96000000000004;297.56;329.46000000000004;294.86;279.16;323.86;329.76000000000005;273.46000000000004;242.98782864720522;269.38090353596624;274.1680685717883;288.96000000000004;5960000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3150000.0;5980000.0;0.12333333333333334;0.013000000000000001;0.1673333333333333;0.019;0.0035;0.12683333333333333;0.0;11541.04296875;0.0;1402.98864746094;15866.990234375;483342.99437380116;483258.69068233785;245286.37987470007;245627.67547279462;239394.65107313325;430280.9020939914;438033.3197705455;443428.13713547424;472522.5091947854;529715.4800727104;465610.9537749642;445629.81971198367;447782.8543785209;466338.3406344101;463659.26402989647;415601.9061448924;478361.13596687093;461439.2131810104;438033.3197705455;212816.51262364245;237486.63934987856;468765.9560302198;202265.93471218887;203453.09548539878;274.0784905912886;3309943.151127641;1686581.7021863551;342330.3757656826;771902.830160261;0;37;34;34;131;114;38;16;174;186;2058939868410.6594;790657509744.9835;1729371339355.1272;40354.47520549641;5063.500405042587;0.0;29752.59178016611;5956695.053163685;1380738.6655345145;82198.56310857716;1301442.7508786302;5.807353506195277;0.16104394553924728
9474;2019-05-23 06:56:41.785;595;596;176;177;157;40;62;33;32;41;768;194;46;58;254;228;245;564;159;217;62;3;595;358;363;142;363;316;597;742.0;77.0;1110.0;90.0;22.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15720.5400390625;11521.892578125;0.0;1401.61437988281;568.0;214911;505.0;0.0;Calculated values ==>;1558587401.785;332.66;332.76000000000005;290.76000000000005;290.86;288.86;277.16;274.1680685717883;279.36;276.46000000000004;276.36;277.26000000000005;349.96000000000004;292.56;277.76000000000005;278.96000000000004;298.56;295.96000000000004;297.66;329.56;294.86;279.36;323.66;329.96000000000004;273.46000000000004;242.98782864720522;269.49753711883926;274.1680685717883;289.06;5950000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3160000.0;5970000.0;0.12366666666666666;0.012833333333333334;0.185;0.015000000000000001;0.0036666666666666666;0.12733333333333333;0.0;11521.892578125;0.0;1401.61437988281;15720.5400390625;483314.3543971743;483229.8648454583;245665.25051918678;246008.74741170698;239424.17574479542;430280.9020939914;438373.2260056987;443669.86559611524;472522.5091947854;529534.1615218798;465466.0662755652;445724.0829962405;447450.95961723727;466338.3406344101;463659.26402989647;416317.8350739225;478626.5545744315;461439.2131810104;438373.2260056987;211980.4382156667;238323.1353838712;468765.9560302198;202322.32929719336;203570.4238873555;274.1004204323308;3310206.51216117;1686773.9894113855;342353.75914341194;771902.830160261;0;37;34;34;131;114;38;16;174;186;2059157777310.5557;790742752344.9429;1729560734005.0369;44649.29421530055;3996.6544009953973;0.0;29898.223469735705;5957403.772090893;1380814.2045751738;82198.56310857716;1301940.0895505392;6.07762059797269;0.16988449250114268
9475;2019-05-23 06:57:41.786;594;595;176;177;158;40;64;34;35;41;767;194;49;58;254;228;245;564;161;216;63;3;597;358;363;142;363;316;599;784.0;80.0;1125.0;72.0;22.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15799.9208984375;11538.1337890625;0.0;1406.353515625;569.0;214912;504.0;0.0;Calculated values ==>;1558587461.786;332.56;332.66;290.76000000000005;290.86;288.96000000000004;277.16;274.1680685717883;279.56;276.56;276.66;277.26000000000005;349.86;292.56;278.06;278.96000000000004;298.56;295.96000000000004;297.66;329.56;294.76000000000005;279.46000000000004;323.56;330.06;273.46000000000004;242.98782864720522;269.49753711883926;274.1680685717883;289.26000000000005;5970000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3160000.0;5990000.0;0.13066666666666665;0.013333333333333334;0.1875;0.012;0.0036666666666666666;0.13433333333333333;0.0;11538.1337890625;0.0;1406.353515625;15799.9208984375;482945.7358881836;482860.8902454005;245590.24389735272;245932.6970546484;239681.04209257115;430280.9020939914;438711.5355410296;444113.85159266583;472522.5091947854;529429.0182387664;465466.0662755652;446158.610519343;447450.95961723727;466338.3406344101;463659.26402989647;415586.21035006933;478387.8242373299;461304.5296429779;438542.5783408282;211562.405474017;238741.38928724395;468765.9560302198;202359.88992699422;203539.87477482035;274.115021969928;3310469.187046507;1686966.1595003281;342377.15926584176;771902.830160261;0;37;34;34;131;114;38;16;174;186;2059375580940.2925;790827953764.84;1729750337164.8079;45328.86781231343;3196.872793238707;0.0;31568.696512367052;5958153.602603851;1380874.1516341544;82198.56310857716;1302452.3224201768;6.187532594582956;0.16337923751110195
9476;2019-05-23 06:58:41.786;595;595;177;178;158;40;66;34;36;41;766;194;50;60;254;228;245;565;162;217;65;3;601;358;363;143;363;315;603;794.0;79.0;878.0;124.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15861.6923828125;11644.1630859375;0.0;1391.8349609375;571.0;214913;502.0;0.0;Calculated values ==>;1558587521.786;332.66;332.66;290.86;290.96000000000004;288.96000000000004;277.16;274.1680685717883;279.76000000000005;276.56;276.76000000000005;277.26000000000005;349.76;292.56;278.16;279.16;298.56;295.96000000000004;297.66;329.66;294.86;279.66;323.36;330.26000000000005;273.46000000000004;243.1966462407574;269.38090353596624;274.1680685717883;289.36;6010000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3150000.0;6030000.0;0.13233333333333333;0.013166666666666667;0.14633333333333332;0.020666666666666667;0.0021666666666666666;0.1345;0.0;11644.1630859375;0.0;1391.8349609375;15861.6923828125;482633.4513876351;482405.53826862294;245782.34111534775;246124.40558693802;239562.83462620387;430280.9020939914;439048.280311298;444461.9996668509;472391.1323836129;529400.23850329;465610.9537749642;446496.56967597373;447924.78867057944;466338.3406344101;463659.26402989647;414076.8342028684;478055.7118992812;461439.2131810104;438880.1015656627;210726.34883551928;239577.9089402584;468628.5149305175;202236.64308004623;202938.1227262159;274.0670969583692;3310733.0338238506;1687159.3453076198;342400.47750314645;771902.830160261;0;37;34;34;131;114;38;16;174;186;2059593380940.2925;790913453764.84;1729939637164.8079;35445.64384720241;5505.432018243072;0.0;31734.1961539056;5958826.723534347;1380946.6708409167;82198.56310857716;1302979.8465257292;5.575735111188917;0.14594760101220053
9477;2019-05-23 06:59:41.767;597;596;179;179;159;40;68;33;30;41;764;194;46;60;254;228;246;566;163;217;67;3;599;358;363;143;363;315;601;822.0;78.0;882.0;104.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15959.2421875;11571.8515625;0.0;1388.0817871093802;571.0;214914;502.0;0.0;Calculated values ==>;1558587581.767;332.86;332.76000000000005;291.06;291.06;289.06;277.16;274.1680685717883;279.96000000000004;276.46000000000004;276.16;277.26000000000005;349.56000000000006;292.56;277.76000000000005;279.16;298.56;295.96000000000004;297.76000000000005;329.76000000000005;294.86;279.86;323.36;330.26000000000005;273.46000000000004;243.1966462407574;269.38090353596624;274.1680685717883;289.46000000000004;5990000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3150000.0;6010000.0;0.137;0.013000000000000001;0.147;0.017333333333333333;0.0021666666666666666;0.1391666666666667;0.0;11571.8515625;0.0;1388.0817871093802;15959.2421875;483145.505296829;482776.1753680811;246545.14856841977;246545.14856841977;239938.0550648356;430280.9020939914;439383.49124631356;443576.5439348405;472391.1323836129;529190.0268616463;465610.9537749642;445919.58285755874;447924.78867057944;466338.3406344101;463659.26402989647;415199.79598877067;478441.6006410707;461439.2131810104;439216.07561312395;210726.34883551928;239577.9089402584;468628.5149305175;202279.9891569001;202969.14732737883;274.0839566132186;3310998.1243064567;1687352.7508317016;342423.6361401348;771902.830160261;0;37;34;34;131;114;38;16;174;186;2059811111970.0986;790999226594.7635;1730128577314.6396;35470.59355235723;4616.707780076034;0.0;32877.6975197662;5959417.505038746;1381030.9952946254;82198.56310857716;1303518.1084689223;5.630044297596536;0.13558979414028102
9478;2019-05-23 07:00:41.777;599;598;180;181;159;40;70;33;27;41;762;195;44;59;254;228;246;566;164;218;69;3;598;357;362;143;362;314;600;827.0;78.0;868.0;92.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16161.384765625;11598.5185546875;0.0;1388.29821777344;571.0;214915;500.0;0.0;Calculated values ==>;1558587641.777;333.06;332.96000000000004;291.16;291.26000000000005;289.06;277.16;274.0616903277293;280.16;276.46000000000004;275.86;277.26000000000005;349.36;292.66;277.56;279.06;298.56;295.96000000000004;297.76000000000005;329.76000000000005;294.96000000000004;280.06;323.16;330.26000000000005;273.46000000000004;243.1966462407574;269.2639976450953;274.0616903277293;289.56;5980000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3140000.0;6000000.0;0.13783333333333334;0.013000000000000001;0.14466666666666667;0.015333333333333334;0.0021666666666666666;0.14;0.0;11598.5185546875;0.0;1388.29821777344;16161.384765625;483542.49610340653;483174.51761343464;246930.98730039195;247279.90810485886;239968.00355068923;430346.717906069;439936.2520002742;443335.3445281011;472391.1323836129;529056.3598238654;465879.67911304225;445825.62605872244;447971.5428111246;466481.5206930663;463807.71923720936;415571.0189515141;478560.9054831369;461726.5624587006;439770.3019814846;209890.3038832737;239577.9089402584;468628.5149305175;202040.77234265575;202735.50185985878;273.9863121072455;3311265.840809672;1687545.8694303837;342446.7764962552;771902.830160261;0;37;34;34;131;114;38;16;174;186;2060028648220.064;791085040894.7499;1730317308764.6096;34907.281442827756;4087.6787196805467;0.0;33184.872017027614;5960004.085077328;1381103.5439382042;82198.56310857716;1304068.7216352103;5.557931049939513;0.1277027273919626
9479;2019-05-23 07:01:41.768;600;599;181;181;160;39;72;33;25;41;759;195;43;57;254;229;246;565;164;219;72;3;596;357;362;143;362;313;598;882.0;76.0;740.0;121.0;18.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16239.73046875;11565.591796875;0.0;1376.060546875;572.0;214916;498.0;0.0;Calculated values ==>;1558587701.768;333.16;333.06;291.26000000000005;291.26000000000005;289.16;277.06;274.0616903277293;280.36;276.46000000000004;275.66;277.26000000000005;349.06000000000006;292.66;277.46000000000004;278.86;298.56;296.06;297.76000000000005;329.66;295.06;280.36;322.96000000000004;330.36;273.46000000000004;243.1966462407574;269.14681796795327;274.0616903277293;289.56;5960000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3130000.0;5980000.0;0.147;0.012666666666666666;0.12333333333333334;0.020166666666666666;0.003;0.15;0.0;11565.591796875;0.0;1376.060546875;16239.73046875;483909.19564025255;483542.49610340653;247360.06639695057;247360.06639695057;240346.74972936857;430346.717906069;440267.06782150705;443243.0154784615;472391.1323836129;528817.828463334;466023.7696833854;445876.5353497169;447876.98117718834;466481.5206930663;463939.2883609972;416302.29269353347;478653.24771788216;461860.70334265823;440267.06782150705;209054.2704885073;239996.17471937067;468628.5149305175;201973.27998944826;202881.01571759832;273.96002677924525;3311535.8096016147;1687738.874727973;342469.8093638213;771902.830160261;0;37;34;34;131;114;38;16;174;186;2060245815639.8362;791170828024.6599;1730505380549.4124;29756.600710311635;5377.547237978229;0.0;35607.90781558631;5960542.869931519;1381182.4089895694;82198.56310857716;1304641.9088089059;5.4662305774301005;0.11347906402480672
