;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9480;2019-05-23 07:02:41.798;600;599;180;180;160;39;76;32;23;41;756;195;41;56;254;229;245;561;164;221;76;4;595;357;362;143;362;312;597;889.0;77.0;676.0;108.0;22.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16211.330078125;11546.5205078125;0.0;1377.30871582031;571.0;214917;498.0;0.0;Calculated values ==>;1558587761.798;333.16;333.06;291.16;291.16;289.16;277.06;274.0616903277293;280.76000000000005;276.36;275.46000000000004;277.26000000000005;348.76;292.66;277.26000000000005;278.76000000000005;298.56;296.06;297.66;329.26000000000005;295.26000000000005;280.76000000000005;322.96000000000004;330.26000000000005;273.56;243.1966462407574;269.02936301313275;274.0616903277293;289.56;5950000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3120000.0;5970000.0;0.14816666666666667;0.012833333333333334;0.11266666666666666;0.018000000000000002;0.0036666666666666666;0.15183333333333335;0.0;11546.5205078125;0.0;1377.30871582031;16211.330078125;484021.5066026834;483655.21171293984;247049.7525939866;247049.7525939866;240377.34646091773;430346.717906069;440924.4576432406;443151.1514168714;472391.1323836129;528579.544455758;466167.5838574606;445783.39455399883;447924.1891179613;466481.5206930663;463939.2883609972;416317.8350739225;478188.3951962117;462128.61077188735;440924.4576432406;209054.2704885073;239577.9089402584;468727.92092005763;201998.00543383943;203085.9729832612;273.9696575886368;3311806.37031987;1687931.5719649869;342492.7655801292;771902.830160261;0;37;34;34;131;114;38;16;174;186;2060463124240.5957;791256670924.96;1730692974300.068;27169.92111408827;4801.138478751927;0.0;36111.80992087354;5961017.494808889;1381267.2737820293;82198.56310857716;1305239.8719576234;5.268010613233408;0.09354032451270866
9481;2019-05-23 07:03:41.779;599;599;180;180;159;38;80;32;22;41;754;195;40;55;254;229;245;560;163;222;79;4;595;356;361;143;361;310;597;969.0;77.0;830.0;152.0;21.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16278.8427734375;11569.6630859375;0.0;1371.50537109375;571.0;214918;498.0;0.0;Calculated values ==>;1558587821.779;333.06;333.06;291.16;291.16;289.06;276.96000000000004;273.955091788801;281.16;276.36;275.36;277.26000000000005;348.56000000000006;292.66;277.16;278.66;298.56;296.06;297.66;329.16;295.36;281.06;322.96000000000004;330.26000000000005;273.56;243.1966462407574;268.7936212382143;273.955091788801;289.46000000000004;5950000.0;3560000.0;3610000.0;1430000.0;3610000.0;3100000.0;5970000.0;0.1615;0.012833333333333334;0.13833333333333334;0.025333333333333333;0.0035;0.165;0.0;11569.6630859375;0.0;1371.50537109375;16278.8427734375;483880.2976435184;483655.21171293984;247049.7525939866;247049.7525939866;240058.4158155439;430412.23801567365;441787.71154795174;443412.26234228804;472391.1323836129;528523.4063309287;466454.38899179903;446029.80726630177;448159.52433752787;466624.4334453391;464087.17984003224;416317.8350739225;478042.0757895035;462413.7112240227;441625.88944252714;209054.2704885073;239577.9089402584;468727.92092005763;201686.86253188082;202649.10565441035;273.84385242187244;3312077.0360221025;1688124.1458270566;342515.6651103515;771902.830160261;0;37;34;34;131;114;38;16;174;186;2060679955555.4026;791342443754.8835;1730879515209.902;33438.68030710633;6765.040145833813;0.0;39431.16932503927;5961522.406547585;1381363.6280819548;82198.56310857716;1305869.1974345837;6.153608929703087;0.13533028298138752
9482;2019-05-23 07:04:41.809;600;599;180;180;160;37;83;32;24;41;751;195;41;54;254;230;245;559;162;223;82;4;593;356;361;143;361;308;595;1047.0;78.0;506.0;173.0;17.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16132.31640625;11548.228515625;0.0;1358.38781738281;571.0;214919;497.0;0.0;Calculated values ==>;1558587881.809;333.16;333.06;291.16;291.16;289.16;276.86;273.955091788801;281.46000000000004;276.36;275.56;277.26000000000005;348.26;292.66;277.26000000000005;278.56;298.56;296.16;297.66;329.06;295.46000000000004;281.36;322.86;330.26000000000005;273.56;243.1966462407574;268.5567601203482;273.955091788801;289.36;5930000.0;3560000.0;3610000.0;1430000.0;3610000.0;3080000.0;5950000.0;0.17450000000000002;0.013000000000000001;0.08433333333333333;0.028833333333333332;0.0028333333333333335;0.17733333333333334;0.0;11548.228515625;0.0;1358.38781738281;16132.31640625;484245.7865116991;483880.2976435184;247129.73379169006;247129.73379169006;240438.83460576978;430412.23801567365;442271.23961105477;444110.9870452586;472391.1323836129;528362.7715125432;466740.10633425723;446560.2727653208;448394.01843258145;466624.4334453391;464218.37197162234;417035.1950890666;478135.82482554147;462547.07517204626;442110.38373763114;208636.25808486674;239577.9089402584;468727.92092005763;201605.08871742227;202332.45616691717;273.81194176185255;3312347.2640616344;1688316.8912481929;342538.42559479957;771902.830160261;0;37;34;34;131;114;38;16;174;186;2060896663855.2993;791428286654.8427;1731065007909.8137;20451.33075898086;7702.0416618426525;0.0;42520.61915587328;5961971.714514634;1381484.2473764687;82198.56310857716;1306552.4704707176;5.475795495365643;0.07700975255477406
9483;2019-05-23 07:05:41.760;602;600;180;180;160;37;86;31;28;40;747;195;43;54;254;230;245;557;161;223;85;5;592;355;360;143;360;305;594;1110.0;78.0;816.0;144.0;14.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16128.21484375;11543.3603515625;0.0;1350.45727539062;570.0;214920;495.0;0.0;Calculated values ==>;1558587941.76;333.36;333.16;291.16;291.16;289.16;276.86;273.8482719121499;281.76000000000005;276.26000000000005;275.96000000000004;277.16;347.86;292.66;277.46000000000004;278.56;298.56;296.16;297.66;328.86;295.46000000000004;281.66;322.66;330.16;273.66;243.1966462407574;268.19934244402924;273.8482719121499;289.26000000000005;5920000.0;3550000.0;3600000.0;1430000.0;3600000.0;3050000.0;5940000.0;0.185;0.013000000000000001;0.136;0.024;0.0023333333333333335;0.18733333333333332;0.0;11543.3603515625;0.0;1350.45727539062;16128.21484375;484638.8099979562;484133.7034694747;247169.96983839772;247169.96983839772;240469.72728992734;430477.46260093397;442958.6585571427;445287.5332964052;472292.48545527144;528175.0973908444;467166.66808169626;447417.42732394347;448952.2146688218;466767.0802831461;464365.70566323627;417388.76080441335;477963.63069410936;462697.81320866785;442799.35804450983;207800.24178383037;239159.6471344744;468827.3046948051;201468.69210720668;202037.92510385852;273.75420135331916;3312615.882271102;1688509.164004249;342560.9808687009;771902.830160261;0;37;34;34;131;114;38;16;174;186;2061112787210.21;791514016584.8073;1731248757724.7378;33159.36240173101;6416.606702102363;0.0;45102.64177088201;5962418.105440238;1381601.8066942072;82198.56310857716;1307282.067986502;6.567380842870305;0.11154588508870415
9484;2019-05-23 07:06:41.770;605;602;180;181;161;36;89;31;31;40;742;195;44;55;253;230;244;557;160;224;88;5;590;354;359;143;359;303;592;1239.0;78.0;713.0;121.0;9.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16129.69140625;11513.1416015625;0.0;1333.79357910156;570.0;214921;495.0;0.0;Calculated values ==>;1558588001.77;333.66;333.36;291.16;291.26000000000005;289.26000000000005;276.76000000000005;273.7412296467126;282.06;276.26000000000005;276.26000000000005;277.16;347.36;292.66;277.56;278.66;298.46000000000004;296.16;297.56;328.86;295.56;281.96000000000004;322.66;330.16;273.66;243.1966462407574;267.9596281332873;273.7412296467126;289.16;5900000.0;3540000.0;3590000.0;1430000.0;3590000.0;3030000.0;5920000.0;0.20650000000000002;0.013000000000000001;0.11883333333333333;0.020166666666666666;0.0015;0.20800000000000002;0.0;11513.1416015625;0.0;1333.79357910156;16129.69140625;485281.48677400826;484638.8099979562;247250.93993601867;247604.5358291746;240853.87046574228;430542.39183029096;443638.89912982256;446107.1014639255;472292.48545527144;527806.5535311698;467449.7163013512;447935.7548802551;449459.0287276079;466780.0534477276;464512.7476837228;417755.6423959943;478203.8071880398;462980.92809904646;443481.0949305426;207800.24178383037;239159.6471344744;468827.3046948051;201244.68762858617;201576.46348657247;273.6622019497911;3312884.7429591236;1688701.333543414;342583.3533539443;771902.830160261;0;37;34;34;131;114;38;16;174;186;2061328523160.1758;791599830884.7936;1731431188124.7087;29097.816844099492;5396.2494441687495;0.0;50316.16334034579;5962937.001735508;1381700.2635688218;82198.56310857716;1308077.357221754;6.601592398182411;0.06553277102731217
9485;2019-05-23 07:07:41.771;608;604;180;181;163;37;91;31;28;39;737;195;42;55;253;230;244;554;163;224;90;6;589;354;359;143;359;301;591;1285.0;80.0;717.0;137.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16131.078125;11531.134765625;0.0;1323.02758789062;569.0;214922;494.0;0.0;Calculated values ==>;1558588061.771;333.96000000000004;333.56;291.16;291.26000000000005;289.46000000000004;276.86;273.7412296467126;282.26000000000005;276.26000000000005;275.96000000000004;277.06;346.86;292.66;277.36;278.66;298.46000000000004;296.16;297.56;328.56;295.56;282.16;322.56;330.06;273.76000000000005;243.1966462407574;267.7187500070086;273.7412296467126;289.46000000000004;5890000.0;3540000.0;3590000.0;1430000.0;3590000.0;3010000.0;5910000.0;0.21416666666666667;0.013333333333333334;0.1195;0.022833333333333334;0.0003333333333333333;0.2145;0.0;11531.134765625;0.0;1323.02758789062;16131.078125;485810.5917502613;485030.6091179607;247291.67689138636;247645.87872883692;241534.27178915948;430542.39183029096;443953.6364176086;446070.60221923905;472193.81962526246;527438.8739561596;467731.71649337746;448033.6816270905;449825.1039078654;466780.0534477276;464512.7476837228;418102.83279103856;477886.3910915967;462980.92809904646;443796.41213842004;207382.2378540181;238741.38928724395;468926.6663542118;201237.69188016184;201309.25984443724;273.65946674057216;3313153.587185555;1688893.372380169;342605.4938993121;771902.830160261;0;37;34;34;131;114;38;16;174;186;2061543926749.9155;791685632314.69;1731612391144.4897;29257.532785519725;6112.231583824141;0.0;52013.49416705931;5963423.304420077;1381796.1691756728;82198.56310857716;1308930.1185790715;6.798051567514535;0.07737028637473975
9486;2019-05-23 07:08:41.791;611;607;180;181;163;37;93;30;22;39;733;195;36;53;253;231;244;555;164;225;92;6;588;354;359;142;359;299;590;1356.0;76.0;664.0;167.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16117.2783203125;11480.576171875;0.0;1319.17651367188;568.0;214923;493.0;0.0;Calculated values ==>;1558588121.791;334.26000000000005;333.86;291.16;291.26000000000005;289.46000000000004;276.86;273.7412296467126;282.46000000000004;276.16;275.36;277.06;346.46000000000004;292.66;276.76000000000005;278.46000000000004;298.46000000000004;296.26000000000005;297.56;328.66;295.66;282.36;322.46000000000004;329.96000000000004;273.76000000000005;242.98782864720522;267.47669482898436;273.7412296467126;289.56;5880000.0;3540000.0;3590000.0;1420000.0;3590000.0;2990000.0;5900000.0;0.226;0.012666666666666666;0.11066666666666666;0.02783333333333333;0.0005;0.2265;0.0;11480.576171875;0.0;1319.17651367188;16117.2783203125;486337.67113311775;485560.80601860065;247332.58375564613;247687.39655239202;241566.75452178682;430542.39183029096;444267.2284727559;445610.90970504243;472325.50216173066;527176.4731971407;468012.67958196974;447576.9137244712;449916.8228232905;466780.0534477276;464643.3069250969;418446.8879760249;478152.43187476636;463113.4986451415;444110.57439652376;206964.23671620517;238323.1353838712;469063.6082102231;201197.86930492905;201299.7119416856;273.6438945309804;3313422.4130679485;1689085.20055934;342627.51960627397;771902.830160261;0;37;34;34;131;114;38;16;174;186;2061759398549.8472;791771160814.6627;1731792451144.4326;27048.37647094588;7455.596399530684;0.0;54996.66034602085;5963892.676735702;1381909.2720972425;82198.56310857716;1309822.1671168262;6.992372072747859;0.07829523292720532
9487;2019-05-23 07:09:41.762;614;609;180;181;164;37;95;30;16;39;729;195;30;50;253;231;243;555;164;225;94;7;584;355;360;141;360;298;587;1456.0;75.0;674.0;170.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16022.0947265625;11448.86328125;0.0;1314.70532226562;568.0;214924;492.0;0.0;Calculated values ==>;1558588181.762;334.56;334.06;291.16;291.26000000000005;289.56;276.86;273.8482719121499;282.66;276.16;274.76000000000005;277.06;346.06000000000006;292.66;276.16;278.16;298.46000000000004;296.26000000000005;297.46000000000004;328.66;295.66;282.56;322.36;329.96000000000004;273.86;242.77792619122317;267.35522164206344;273.8482719121499;289.56;5840000.0;3550000.0;3600000.0;1410000.0;3600000.0;2980000.0;5870000.0;0.24266666666666667;0.0125;0.11233333333333334;0.028333333333333332;0.0005;0.24316666666666667;0.0;11448.86328125;0.0;1314.70532226562;16022.0947265625;487189.378452362;486169.7346117514;247456.33896408853;247813.01544630172;241992.9586568755;430477.46260093397;444379.0182747792;444955.10376800725;472456.96783784614;526836.795882445;468152.77557536535;446930.69166243967;449690.5506482974;466637.4274074692;464496.52518415696;419478.60844671144;478512.0208180657;462963.62376627576;444222.35671622586;206546.2383541025;238323.1353838712;469299.3162826378;201476.35652341938;201570.90069567572;273.7571945730244;3313690.1117272885;1689276.1868673821;342649.45801295387;771902.830160261;0;37;34;34;131;114;38;16;174;186;2061974994295.5466;791856019779.938;1731971464580.0134;27350.779273808705;7588.317193177855;0.0;59004.745722330445;5964345.7839273345;1382034.577450714;82198.56310857716;1310771.7196648128;7.360311610926818;0.07146400306587108
9488;2019-05-23 07:10:41.782;616;611;181;182;165;38;97;30;10;39;726;195;25;47;254;231;243;553;167;225;96;7;585;355;360;141;360;297;588;1550.0;77.0;914.0;168.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16102.630859375;11447.33203125;0.0;1311.19787597656;567.0;214925;491.0;0.0;Calculated values ==>;1558588241.782;334.76000000000005;334.26000000000005;291.26000000000005;291.36;289.66;276.96000000000004;273.8482719121499;282.86;276.16;274.16;277.06;345.76;292.66;275.66;277.86;298.56;296.26000000000005;297.46000000000004;328.46000000000004;295.66;282.76000000000005;322.26000000000005;329.86;273.86;242.77792619122317;267.23344911666527;273.8482719121499;289.86;5850000.0;3550000.0;3600000.0;1410000.0;3600000.0;2970000.0;5880000.0;0.25833333333333336;0.012833333333333334;0.15233333333333335;0.028;0.0005;0.25883333333333336;0.0;11447.33203125;0.0;1311.19787597656;16102.630859375;487356.4826693325;486337.67113311775;247770.9632995119;248129.04362512194;242288.80284282923;430477.46260093397;444691.50070735835;444297.16997077694;472456.96783784614;526601.7854713293;468292.616305528;446422.9685661995;449464.70566308004;466767.0802831461;464496.52518415696;419143.41210296674;478101.59068029094;462963.62376627576;444535.3988293008;206128.24275125185;237904.88540968279;469299.3162826378;201508.1959331805;201597.5638031734;273.7696273974188;3313957.9070091015;1689467.0520954682;342671.34783377446;771902.830160261;0;37;34;34;131;114;38;16;174;186;2062191066295.478;791940647979.9111;1732150024079.9568;36984.85371172719;7498.151369784805;0.0;62880.409632595976;5964882.092912135;1382160.3399288892;82198.56310857716;1311787.7678623237;8.415030218590957;0.11486614589182646
9489;2019-05-23 07:11:41.783;617;613;181;182;166;38;99;31;3;39;724;195;18;43;254;231;243;556;168;225;98;8;586;356;361;141;361;298;588;1636.0;80.0;1093.0;191.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16158.0732421875;11459.974609375;0.0;1326.44177246094;567.0;214926;490.0;0.0;Calculated values ==>;1558588301.783;334.86;334.46000000000004;291.26000000000005;291.36;289.76000000000005;276.96000000000004;273.955091788801;283.06;276.26000000000005;273.46000000000004;277.06;345.56000000000006;292.66;274.96000000000004;277.46000000000004;298.56;296.26000000000005;297.46000000000004;328.76000000000005;295.66;282.96000000000004;322.16;329.86;273.96000000000004;242.77792619122317;267.35522164206344;273.955091788801;289.96000000000004;5860000.0;3560000.0;3610000.0;1410000.0;3610000.0;2980000.0;5880000.0;0.27266666666666667;0.013333333333333334;0.18216666666666667;0.03183333333333333;0.0005;0.27316666666666667;0.0;11459.974609375;0.0;1326.44177246094;16158.0732421875;487385.8809219933;486615.1058486616;247770.9632995119;248129.04362512194;242619.3158844881;430412.23801567365;444803.72290194937;443084.58915092645;472456.96783784614;526314.7740244989;468152.77557536535;445239.70399650995;448732.44069121097;466624.4334453391;464349.45330830896;418805.29754337063;478537.4556725686;462813.44064817444;444647.61353300465;205710.24989127388;237904.88540968279;469398.3044737421;201772.18870836237;201856.3841469063;273.8771315150789;3314226.7506902763;1689657.9494988131;342693.3285304904;771902.830160261;0;37;34;34;131;114;38;16;174;186;2062407369900.2168;792025249389.809;1732328527054.7412;43959.075613953755;8519.431351864589;0.0;66322.47082730253;5965556.636897913;1382293.822009406;82198.56310857716;1312864.4764763666;9.291186384473333;0.15519181493738407
9490;2019-05-23 07:12:41.783;616;613;181;182;168;40;100;31;2;39;724;196;17;40;254;230;243;557;167;225;100;8;586;357;362;141;362;300;588;1658.0;77.0;1113.0;143.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16095.5576171875;11422.955078125;0.0;1328.51965332031;565.0;214927;489.0;0.0;Calculated values ==>;1558588361.783;334.76000000000005;334.46000000000004;291.26000000000005;291.36;289.96000000000004;277.16;274.0616903277293;283.16;276.26000000000005;273.36;277.06;345.56000000000006;292.76000000000005;274.86;277.16;298.56;296.16;297.46000000000004;328.86;295.66;283.16;322.06;329.66;273.96000000000004;242.77792619122317;267.5978703862781;274.0616903277293;289.86;5860000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3000000.0;5880000.0;0.2763333333333333;0.012833333333333334;0.18550000000000003;0.02383333333333333;0.0005;0.2768333333333333;0.0;11422.955078125;0.0;1328.51965332031;16095.5576171875;487247.92976092454;486615.1058486616;247770.9632995119;248129.04362512194;243284.75859860587;430346.717906069;444760.2433828497;442526.58117228496;472456.96783784614;526158.0352837918;467993.1735372229;444700.7274647726;447944.02171589236;466481.5206930663;464070.7449757509;418805.29754337063;478682.4840192363;462662.94749955734;444760.2433828497;205292.2597576877;237068.3971897606;469398.3044737421;202084.3837935099;202166.90019237687;274.003290780526;3314495.5309474375;1689848.6405795424;342715.4532090386;771902.830160261;0;37;34;34;131;114;38;16;174;186;2062624269900.2168;792109849389.809;1732507927054.7412;44602.02761376278;6370.981776212199;0.0;67157.92383989588;5966294.646091478;1382417.9087854733;82198.56310857716;1313976.8130985934;9.264099699665199;0.12743127079605246
9491;2019-05-23 07:13:41.754;614;613;182;183;168;41;102;32;9;39;725;196;22;39;254;230;243;561;167;224;101;9;589;358;362;141;362;301;591;1678.0;-2.0;1069.0;130.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16298.26171875;11481.62890625;0.0;1333.62951660156;565.0;214928;488.0;0.0;Calculated values ==>;1558588421.754;334.56;334.46000000000004;291.36;291.46000000000004;289.96000000000004;277.26000000000005;274.1680685717883;283.36;276.36;274.06;277.06;345.66;292.76000000000005;275.36;277.06;298.56;296.16;297.46000000000004;329.26000000000005;295.56;283.26000000000005;321.96000000000004;329.66;274.06;242.77792619122317;267.7187500070086;274.1680685717883;289.86;5890000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;5910000.0;0.2796666666666667;0.0;0.17816666666666667;0.021666666666666667;0.0003333333333333333;0.28;0.0;11481.62890625;0.0;1333.62951660156;16298.26171875;486644.4850640673;486286.7340897014;248002.06164615657;248360.27382630314;243180.48639773022;430280.9020939914;445072.19969914685;443343.77367153234;472456.96783784614;526184.2197016921;467852.7824850348;445217.6754897761;447616.0868409365;466481.5206930663;463922.8230274349;417772.7149097219;478904.90864616266;462529.5463882496;444916.35920612566;204874.27233412856;237068.3971897606;469497.271648461;202362.68619769524;202417.01878751483;274.1161088660503;3314765.348966601;1690039.4198580317;342737.6270628931;771902.830160261;0;37;34;34;131;114;38;16;174;186;2062841364920.058;792194408499.7471;1732688139909.6094;42934.79708492198;5787.916018099926;-0.0;67899.81531721105;5967023.767051223;1382519.1839603467;82198.56310857716;1315101.7502748526;9.10028690582448;0.110027887635622
9492;2019-05-23 07:14:41.784;612;612;183;183;168;42;103;33;16;39;727;196;28;39;255;230;243;565;167;223;102;9;590;359;364;140;364;302;592;1705.0;77.0;1155.0;180.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16501.4921875;11532.5439453125;0.0;1338.98669433594;564.0;214929;487.0;0.0;Calculated values ==>;1558588481.784;334.36;334.36;291.46000000000004;291.46000000000004;289.96000000000004;277.36;274.27422755570615;283.46000000000004;276.46000000000004;274.76000000000005;277.06;345.86;292.76000000000005;275.96000000000004;277.06;298.66;296.16;297.46000000000004;329.66;295.46000000000004;283.36;321.86;329.56;274.06;242.56692532238324;267.8393353686513;274.27422755570615;289.86;5900000.0;3590000.0;3640000.0;1400000.0;3640000.0;3020000.0;5920000.0;0.2841666666666667;0.012833333333333334;0.1925;0.030000000000000002;0.0003333333333333333;0.28450000000000003;0.0;11532.5439453125;0.0;1338.98669433594;16501.4921875;486257.30312563566;486037.74120414327;248317.6705229679;248317.6705229679;243145.976732718;430214.79039162316;444830.33937850303;444156.6089809168;472588.21769833704;526315.145651316;467712.13336206257;445875.8662196725;447426.4622216548;466325.4276100551;463774.604463236;417422.1825852294;479365.7872824103;462092.9729319857;444673.65837948915;204456.2876039246;236650.15891445865;469633.2381088445;202583.11526270828;202636.699978889;274.2063332099752;3315038.8169146637;1690231.3005240902;342759.9100005412;771902.830160261;0;37;34;34;131;114;38;16;174;186;2063059273819.9543;792278750649.7069;1732869130359.5232;46502.89754075514;8011.5036853840875;0.0;68859.51466497075;5967769.453829809;1382634.2366220697;82198.56310857716;1316241.9811880356;9.585022896273017;0.1508162240603696
9493;2019-05-23 07:15:41.775;611;611;183;184;169;42;103;33;14;40;729;197;29;42;255;229;244;568;167;223;103;10;592;359;364;140;364;303;594;1759.0;-1.0;1177.0;91.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16614.484375;11565.4931640625;0.0;1338.32092285156;564.0;214930;485.0;0.0;Calculated values ==>;1558588541.775;334.26000000000005;334.26000000000005;291.46000000000004;291.56;290.06;277.36;274.27422755570615;283.46000000000004;276.46000000000004;274.56;277.16;346.06000000000006;292.86;276.06;277.36;298.66;296.06;297.56;329.96000000000004;295.46000000000004;283.46000000000004;321.66;329.56;274.16;242.56692532238324;267.9596281332873;274.27422755570615;289.86;5920000.0;3590000.0;3640000.0;1400000.0;3640000.0;3030000.0;5940000.0;0.2931666666666667;0.0;0.19616666666666666;0.015166666666666667;0.0011666666666666668;0.29433333333333334;0.0;11565.4931640625;0.0;1338.32092285156;16614.484375;485898.3157815474;485677.9933638825;248233.01402373263;248591.35492509257;243409.57036824882;430214.79039162316;444830.33937850303;443664.5507289629;472686.4266018815;526446.2480179393;467692.6567581381;445822.8665406856;447656.4881179867;466325.4276100551;463642.6141334031;417051.5309551097;479563.6201564496;462092.9729319857;444830.33937850303;203620.32615720207;236650.15891445865;469732.021654708;202669.2635677159;202849.8673350954;274.23977218751054;3315314.7419918543;1690423.7552946848;342782.2175507818;771902.830160261;0;37;34;34;131;114;38;16;174;186;2063277641060.593;792362738049.9526;1733050603135.054;47275.24216479794;4050.4518309860464;-0.0;71222.91893810965;5968550.821106967;1382734.737840889;82198.56310857716;1317409.1597017667;9.497084513808355;0.10109944108587762
9494;2019-05-23 07:16:41.775;610;610;184;184;168;42;104;33;-9;40;731;198;13;41;255;229;244;570;167;223;104;10;592;359;364;141;364;304;594;1808.0;81.0;1103.0;138.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16658.291015625;11559.8271484375;0.0;1346.6650390625;563.0;214931;484.0;0.0;Calculated values ==>;1558588601.775;334.16;334.16;291.56;291.56;289.96000000000004;277.36;274.27422755570615;283.56;276.46000000000004;272.26000000000005;277.16;346.26;292.96000000000004;274.46000000000004;277.26000000000005;298.66;296.06;297.56;330.16;295.46000000000004;283.56;321.56;329.46000000000004;274.16;242.77792619122317;268.0796299477929;274.27422755570615;289.86;5920000.0;3590000.0;3640000.0;1410000.0;3640000.0;3040000.0;5940000.0;0.3013333333333333;0.013500000000000002;0.18383333333333332;0.023;0.0011666666666666668;0.30249999999999994;0.0;11559.8271484375;0.0;1346.6650390625;16658.291015625;485758.78765239357;485538.1320746227;248591.35492509257;248591.35492509257;243077.32360966108;430214.79039162316;444986.7415634114;440037.4285321836;472555.3283204977;526577.5264948038;467673.2869433054;443315.08579407755;447326.59894302575;466325.4276100551;463642.6141334031;417051.5309551097;479852.8551738563;462092.9729319857;444986.7415634114;203202.34940748036;236231.924509345;469596.2179012159;202624.1496285064;202801.43361587616;274.2222632891797;3315592.0151201095;1690616.466297289;342804.5924337977;771902.830160261;0;37;34;34;131;114;38;16;174;186;2063496041060.593;792447038049.9526;1733232703135.054;43644.47443845932;6140.357570272318;0.0;73261.05565412939;5969308.485411994;1382819.6612525661;82198.56310857716;1318613.1928233686;9.533642904307614;0.10392298176393099
9495;2019-05-23 07:17:41.776;607;608;183;184;168;42;104;34;-13;41;732;198;-22;33;255;229;244;569;167;223;104;11;593;359;364;141;364;305;595;1859.0;79.0;1071.0;42.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16733.720703125;11578.4453125;0.0;1346.6962890625;562.0;214932;484.0;0.0;Calculated values ==>;1558588661.776;333.86;333.96000000000004;291.46000000000004;291.56;289.96000000000004;277.36;274.27422755570615;283.56;276.56;271.86;277.26000000000005;346.36;292.96000000000004;270.96000000000004;276.46000000000004;298.66;296.06;297.56;330.06;295.46000000000004;283.56;321.56;329.36;274.26000000000005;242.77792619122317;268.19934244402924;274.27422755570615;289.86;5930000.0;3590000.0;3640000.0;1410000.0;3640000.0;3050000.0;5950000.0;0.30983333333333335;0.013166666666666667;0.17850000000000002;0.007;0.0011666666666666668;0.311;0.0;11578.4453125;0.0;1346.6962890625;16733.720703125;485228.8063629672;485147.2690278945;248190.95749192103;248548.65923399347;243043.17838998997;430214.79039162316;444986.7415634114;439207.5311587726;472653.6706096803;526604.181823349;467532.30169713264;437812.597326149;446002.4824056516;466325.4276100551;463642.6141334031;416694.4386158034;479590.39882782113;462092.9729319857;444986.7415634114;203202.34940748036;235813.6939595721;469695.1433260035;202716.27155450353;202886.86255212518;274.2580106810579;3315870.2865218758;1690809.2884478795;342827.0374855829;771902.830160261;0;37;34;34;131;114;38;16;174;186;2063714444700.329;792531639459.8505;1733415406179.8333;42213.68983936203;1868.8521024005;0.0;75293.06237251;5970023.98203819;1382886.4057788148;82198.56310857716;1319851.1644379448;9.235922359244512;0.041181597844166806
9496;2019-05-23 07:18:41.796;604;606;183;184;167;41;106;34;-18;41;734;198;-24;22;255;229;245;570;166;224;106;11;595;358;363;142;363;305;597;1921.0;82.0;968.0;58.0;14.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16691.2109375;11630.8818359375;0.0;1347.70068359375;561.0;214933;483.0;0.0;Calculated values ==>;1558588721.796;333.56;333.76000000000005;291.46000000000004;291.56;289.86;277.26000000000005;274.1680685717883;283.76000000000005;276.56;271.36;277.26000000000005;346.56000000000006;292.96000000000004;270.76000000000005;275.36;298.66;296.06;297.66;330.16;295.56;283.76000000000005;321.46000000000004;329.26000000000005;274.26000000000005;242.98782864720522;268.19934244402924;274.1680685717883;289.76000000000005;5950000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;5970000.0;0.32016666666666665;0.013666666666666666;0.16133333333333333;0.009666666666666665;0.0023333333333333335;0.3225;0.0;11630.8818359375;0.0;1347.70068359375;16691.2109375;484585.25001636526;484643.8084672864;248107.37970876912;248463.81925373463;242645.76432377478;430280.9020939914;445496.1318083351;438435.61618480866;472522.5091947854;526813.769389227;467532.30169713264;437499.1961693786;444422.66845152143;466468.62817080156;463791.1003516643;416317.8350739225;479499.3369418887;462378.4611214822;445496.1318083351;202784.37528459195;235395.46725036926;469559.26427123055;202438.10318734893;202768.52689344704;274.14541561505746;3316148.9204658247;1691002.7639777416;342849.4982781173;771902.830160261;0;37;34;34;131;114;38;16;174;186;2063932617400.2598;792616567759.8235;1733598467179.7751;38074.26543025683;2582.1712238108553;0.0;78279.6525850514;5970693.271353988;1382923.5100038084;82198.56310857716;1321131.3636530591;9.16402766327788;0.019656272902314583
9497;2019-05-23 07:19:41.777;599;603;182;183;166;41;108;34;-21;41;734;198;-23;15;255;229;245;570;167;224;107;11;593;359;364;142;364;306;595;1963.0;79.0;981.0;14.0;12.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16557.380859375;11576.873046875;0.0;1351.11108398438;560.0;214934;482.0;0.0;Calculated values ==>;1558588781.777;333.06;333.46000000000004;291.36;291.46000000000004;289.76000000000005;277.26000000000005;274.27422755570615;283.96000000000004;276.56;271.06;277.26000000000005;346.56000000000006;292.96000000000004;270.86;274.66;298.66;296.06;297.66;330.16;295.56;283.86;321.36;329.16;274.26000000000005;242.98782864720522;268.3187672390254;274.27422755570615;289.86;5930000.0;3590000.0;3640000.0;1420000.0;3640000.0;3060000.0;5950000.0;0.32716666666666666;0.013166666666666667;0.1635;0.0023333333333333335;0.002;0.32916666666666666;0.0;11576.873046875;0.0;1351.11108398438;16557.380859375;484104.9250201348;484444.4770403174;247835.26729103262;248190.95749192103;242383.90934974357;430214.79039162316;445609.60758162086;437742.05038880615;472522.5091947854;526735.7672569884;467391.0553810966;437427.84448784514;443199.35914791975;466325.4276100551;463642.6141334031;417035.1950890666;479735.14796768065;462227.06044939905;445454.29801469087;202366.40377179522;234977.24436692704;469559.26427123055;202744.0563356108;203018.02825027663;274.26878818072;3316425.904324546;1691196.1006922398;342871.981254296;771902.830160261;0;37;34;34;131;114;38;16;174;186;2064150648335.0657;792701740779.7477;1733781709134.612;38422.17202769744;622.5688185164462;0.0;79801.93879745301;5971330.5397999715;1382950.2077138512;82198.56310857716;1322448.2930869858;9.192978459803124;-0.002458332385201841
9498;2019-05-23 07:20:41.787;592;598;182;183;165;40;110;34;-21;41;734;198;-24;12;255;229;245;568;164;224;110;11;597;358;363;143;363;305;599;2084.0;77.0;1084.0;21.0;19.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16565.958984375;11699.2177734375;0.0;1349.15112304688;558.0;214935;482.0;0.0;Calculated values ==>;1558588841.787;332.36;332.96000000000004;291.36;291.46000000000004;289.66;277.16;274.1680685717883;284.16;276.56;271.06;277.26000000000005;346.56000000000006;292.96000000000004;270.76000000000005;274.36;298.66;296.06;297.66;329.96000000000004;295.56;284.16;321.36;328.96000000000004;274.26000000000005;243.1966462407574;268.19934244402924;274.1680685717883;289.56;5970000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;5990000.0;0.3473333333333333;0.012833333333333334;0.18066666666666667;0.0035;0.0031666666666666666;0.3505;0.0;11699.2177734375;0.0;1349.15112304688;16565.958984375;482661.15055745974;483287.64181661146;247671.25409240247;248024.50503714525;241926.04371545603;430280.9020939914;446114.6860336456;437968.82056851813;472391.1323836129;526813.769389227;467532.30169713264;437499.1961693786;442963.5195641987;466468.62817080156;463791.1003516643;415586.21035006933;478971.7954590952;462378.4611214822;446114.6860336456;202366.40377179522;234140.81001818314;469423.14637040184;202476.87831145278;202885.1964949231;274.1604778815208;3316701.978161172;1691390.1004436156;342894.4871897152;771902.830160261;0;37;34;34;131;114;38;16;174;186;2064368784685.031;792787255029.7341;1733965039684.583;42545.54423444314;934.3119382063217;0.0;85251.93608332223;5972005.383223877;1382963.1838824896;82198.56310857716;1323823.9712856;9.86573826025534;-0.002611026653802549
9499;2019-05-23 07:21:41.767;587;593;181;182;164;40;112;34;-22;41;732;197;-24;10;255;229;245;567;164;225;112;12;598;358;363;142;363;305;600;2107.0;80.0;1004.0;1.0;21.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16538.14453125;11717.9169921875;0.0;1348.07666015625;556.0;214936;481.0;0.0;Calculated values ==>;1558588901.767;331.86;332.46000000000004;291.26000000000005;291.36;289.56;277.16;274.1680685717883;284.36;276.56;270.96000000000004;277.26000000000005;346.36;292.86;270.76000000000005;274.16;298.66;296.06;297.66;329.86;295.66;284.36;321.26000000000005;328.76000000000005;274.36;242.98782864720522;268.19934244402924;274.1680685717883;289.56;5980000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;6000000.0;0.3511666666666667;0.013333333333333334;0.1673333333333333;0.00016666666666666666;0.0035;0.3546666666666667;0.0;11717.9169921875;0.0;1348.07666015625;16538.14453125;481832.7883110825;482461.79466345796;247279.90810485886;247630.673961237;241569.59067612217;430280.9020939914;446422.39673651004;437812.597326149;472522.5091947854;526604.181823349;467410.50176839466;437499.1961693786;442668.9074931304;466468.62817080156;463791.1003516643;415214.7974855351;478707.0324426236;462512.1425119949;446422.39673651004;201948.4348523538;233304.39079467155;469658.33171380573;202495.50253868758;202937.45390940635;274.16771114374177;3316977.7537347134;1691585.1781857945;342916.9565956163;771902.830160261;0;37;34;34;131;114;38;16;174;186;2064586512085.1003;792872726529.7614;1734147978684.641;39376.393861101875;44.52713819585302;0.0;86355.99305601278;5972687.838480618;1382971.3381557981;82198.56310857716;1325253.5606735237;9.626280052014943;-0.030302798788867696
9500;2019-05-23 07:22:41.778;583;589;181;182;164;40;114;34;-23;41;731;197;-25;8;255;229;245;564;165;225;113;12;600;358;363;142;363;304;603;2182.0;81.0;947.0;38.0;14.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16468.353515625;11781.9814453125;0.0;1342.66784667969;553.0;214937;481.0;0.0;Calculated values ==>;1558588961.778;331.46000000000004;332.06;291.26000000000005;291.36;289.56;277.16;274.1680685717883;284.56;276.56;270.86;277.26000000000005;346.26;292.86;270.66;273.96000000000004;298.66;296.06;297.66;329.56;295.66;284.46000000000004;321.26000000000005;328.46000000000004;274.36;242.98782864720522;268.0796299477929;274.1680685717883;289.66;6000000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;6030000.0;0.3636666666666667;0.013500000000000002;0.15783333333333335;0.006333333333333333;0.0023333333333333335;0.36600000000000005;0.0;11781.9814453125;0.0;1342.66784667969;16468.353515625;481027.5324404854;481544.53684244456;247160.88017198406;247509.92590503715;241474.4737905617;430280.9020939914;446729.08510916616;437883.18805776763;472522.5091947854;526577.5264948038;467551.7097262387;437570.5891863215;442580.7327243594;466468.62817080156;463791.1003516643;414460.2262871239;477908.70844675717;462512.1425119949;446575.86770730716;201948.4348523538;232049.79005350024;469658.33171380573;202462.05639195789;202747.02157088337;274.1547207293161;3317252.8583124154;1691781.0465759067;342939.3835774247;771902.830160261;0;37;34;34;131;114;38;16;174;186;2064804352015.668;792957942149.9834;1734330712180.1174;37157.30194792031;1692.2430770383698;0.0;89241.35768593111;5973325.736207169;1382985.8138943617;82198.56310857716;1326717.1402072513;9.759567654812884;-0.02481173103260635
9501;2019-05-23 07:23:41.778;581;586;182;182;164;39;116;33;-24;41;730;196;-26;7;255;230;246;563;167;226;116;12;601;357;362;140;362;303;603;2263.0;77.0;948.0;74.0;12.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16507.30859375;11828.5576171875;0.0;1345.51281738281;548.0;214938;482.0;0.0;Calculated values ==>;1558589021.778;331.26000000000005;331.76000000000005;291.36;291.36;289.56;277.06;274.0616903277293;284.76000000000005;276.46000000000004;270.76000000000005;277.26000000000005;346.16;292.76000000000005;270.56;273.86;298.66;296.16;297.76000000000005;329.46000000000004;295.76000000000005;284.76000000000005;321.36;327.96000000000004;274.36;242.56692532238324;267.9596281332873;274.0616903277293;289.86;6010000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6030000.0;0.37716666666666665;0.012833333333333334;0.158;0.012333333333333333;0.002;0.37916666666666665;0.0;11828.5576171875;0.0;1345.51281738281;16507.30859375;480622.86188084405;481112.41136689665;247509.92590503715;247509.92590503715;241474.4737905617;430346.717906069;447226.26867977355;437953.82195464283;472784.61766108364;526550.9475562351;467571.2248194195;437642.0229114993;442640.2954479828;466611.5614006405;464070.7449757509;414445.636315326;477761.5684891764;462796.2276784706;447226.26867977355;202366.40377179522;229958.8627652946;469929.52753194683;202170.16734549252;202409.3221159165;274.03667380698295;3317527.65549666;1691977.801068094;342961.7850829585;771902.830160261;0;37;34;34;131;114;38;16;174;186;2065021852015.668;793042542149.9834;1734512812180.1174;37253.81742824575;3302.3654422996033;0.0;92826.42557212913;5973945.828868637;1383027.4356320228;82198.56310857716;1328234.371734402;10.12463149526382;-0.007187360857679621
9502;2019-05-23 07:24:41.819;581;585;183;183;164;39;119;33;-26;41;731;196;-28;6;255;230;246;561;169;226;118;12;598;357;362;141;362;302;600;2307.0;77.0;885.0;117.0;14.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16432.212890625;11751.283203125;0.0;1332.44274902344;541.0;214939;483.0;0.0;Calculated values ==>;1558589081.819;331.26000000000005;331.66;291.46000000000004;291.46000000000004;289.56;277.06;274.0616903277293;285.06;276.46000000000004;270.56;277.26000000000005;346.26;292.76000000000005;270.36;273.76000000000005;298.66;296.16;297.76000000000005;329.26000000000005;295.76000000000005;284.96000000000004;321.46000000000004;327.26000000000005;274.36;242.77792619122317;267.8393353686513;274.0616903277293;290.06;5980000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;6000000.0;0.3845;0.012833333333333334;0.1475;0.0195;0.0023333333333333335;0.38683333333333336;0.0;11751.283203125;0.0;1332.44274902344;16432.212890625;480971.59078846127;481315.34451524797;247983.3274810975;247983.3274810975;241569.59067612217;430346.717906069;447681.4406549193;437869.15320432716;472653.6706096803;526733.7036220904;467712.13336206257;437557.52604302316;442699.92918233894;466611.5614006405;464070.7449757509;415571.0189515141;477828.2667041164;462796.2276784706;447529.95785919396;202784.37528459195;227031.71669481136;469794.0480163998;202133.37205990287;202409.93361780752;274.0223570362344;3317802.339080799;1692174.434015328;342984.1166287733;771902.830160261;0;37;34;34;131;114;38;16;174;186;2065239200435.2676;793126899754.828;1734694436204.7827;34771.02771880258;5219.383181151689;0.0;94820.59604404299;5974546.446051901;1383098.498730378;82198.56310857716;1329799.1654571933;10.303716803382017;0.00611299128714438
9503;2019-05-23 07:25:41.789;582;585;183;184;165;38;122;32;-26;41;730;197;-28;4;255;230;246;558;172;226;122;12;600;356;361;142;361;301;602;2392.0;-2.0;889.0;100.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16490.5625;11828.578125;0.0;1330.24621582031;534.0;214940;486.0;0.0;Calculated values ==>;1558589141.789;331.36;331.66;291.46000000000004;291.56;289.66;276.96000000000004;273.955091788801;285.36;276.36;270.56;277.26000000000005;346.16;292.86;270.36;273.56;298.66;296.16;297.76000000000005;328.96000000000004;295.76000000000005;285.36;321.76000000000005;326.56;274.36;242.98782864720522;267.7187500070086;273.955091788801;290.36;6000000.0;3560000.0;3610000.0;1420000.0;3610000.0;3010000.0;6020000.0;0.39866666666666667;0.0;0.14816666666666667;0.016666666666666666;0.0021666666666666666;0.4008333333333333;0.0;11828.578125;0.0;1330.24621582031;16490.5625;480883.443338608;481083.98957661475;247901.4843493872;248254.8589497867;241829.42840042402;430412.23801567365;448322.39440657466;438095.2167564963;472522.5091947854;526707.167555345;467973.77347800165;437785.01000687695;442613.016394442;466754.22869122244;464218.37197162234;414824.7062598286;477145.02649868216;462946.4434952612;448322.39440657466;204038.30555042345;224104.74344509715;469658.33171380573;201887.54489653467;202136.26889357713;273.92209400949196;3318076.5583642875;1692370.8346104005;343006.2946089535;771902.830160261;0;37;34;34;131;114;38;16;174;186;2065455991985.371;793211757304.8685;1734875245754.869;34998.10338058431;4462.846446954517;-0.0;98679.60530979317;5975127.564773294;1383179.143634694;82198.56310857716;1331410.8608850718;10.497940511965252;0.00017472257477256446
9504;2019-05-23 07:26:41.790;582;585;184;184;165;37;125;32;-27;41;727;197;-24;4;254;231;246;558;175;227;125;12;601;356;361;142;361;301;604;2416.0;77.0;936.0;111.0;9.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16565.8203125;11838.521484375;0.0;1325.26989746094;510.0;214941;502.0;0.0;Calculated values ==>;1558589201.79;331.36;331.66;291.56;291.56;289.66;276.86;273.955091788801;285.66;276.36;270.46000000000004;277.26000000000005;345.86;292.86;270.76000000000005;273.56;298.56;296.26000000000005;297.76000000000005;328.96000000000004;295.86;285.66;323.36;324.16;274.36;242.98782864720522;267.7187500070086;273.955091788801;290.66;6010000.0;3560000.0;3610000.0;1420000.0;3610000.0;3010000.0;6040000.0;0.4026666666666667;0.012833333333333334;0.156;0.018500000000000003;0.0015;0.4041666666666667;0.0;11838.521484375;0.0;1325.26989746094;16565.8203125;480767.26346501015;480852.13532825594;248172.4973502819;248172.4973502819;241765.5505522534;430412.23801567365;448771.8903637809;437940.2675631159;472522.5091947854;526393.4292513079;467973.77347800165;438404.20131815126;442613.016394442;466624.4334453391;464349.45330830896;414445.636315326;476902.4239191215;463079.3272856336;448771.8903637809;210726.34883551928;214070.64678622372;469658.33171380573;201880.45294989165;202052.25847550135;273.91933073643077;3318352.03281189;1692568.0637273376;343028.42427869246;771902.830160261;0;37;34;34;131;114;38;16;174;186;2065672595595.1094;793296958724.7656;1735055848764.6506;36825.33107966299;4953.890757132412;0.0;99715.85122151299;5975726.103368551;1383257.6177525134;82198.56310857716;1333064.1839090933;10.748808527423977;0.023549532130642613
9505;2019-05-23 07:27:41.760;583;584;185;186;167;38;127;32;-26;40;724;198;-28;4;254;231;246;558;175;227;126;12;603;356;361;142;361;301;605;2489.0;80.0;651.0;157.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16619.423828125;11871.064453125;0.0;1328.68347167969;486.0;214942;528.0;0.0;Calculated values ==>;1558589261.76;331.46000000000004;331.56;291.66;291.76000000000005;289.86;276.96000000000004;273.955091788801;285.86;276.36;270.56;277.16;345.56000000000006;292.96000000000004;270.36;273.56;298.56;296.26000000000005;297.76000000000005;328.96000000000004;295.86;285.76000000000005;325.96000000000004;321.76000000000005;274.36;242.98782864720522;267.7187500070086;273.955091788801;290.66;6030000.0;3560000.0;3610000.0;1420000.0;3610000.0;3010000.0;6050000.0;0.41483333333333333;0.013333333333333334;0.1085;0.026166666666666668;0.0011666666666666668;0.416;0.0;11871.064453125;0.0;1328.68347167969;16619.423828125;480679.18206627044;480591.23124296917;248485.06771904902;248840.50804567497;242382.042239716;430412.23801567365;449070.42561353813;438095.2167564963;472424.0149512065;526079.5996120196;468094.68982700206;437785.01000687695;442613.016394442;466624.4334453391;464349.45330830896;413675.0738102639;476780.906763687;463079.3272856336;448921.2697489987;221596.04284303306;204038.30555042345;469658.33171380573;201840.55961019231;201971.3735351771;273.9037845320042;3318628.438241343;1692765.5448203029;343050.52949864016;771902.830160261;0;37;34;34;131;114;38;16;174;186;2065889087295.2126;793382116124.8063;1735236358464.7368;25633.63030037398;7007.8983700445515;0.0;102731.15682494978;5976246.33446796;1383357.2494878327;82198.56310857716;1334750.3987810847;10.255702326025395;-0.012869790480343106
9506;2019-05-23 07:28:41.761;584;584;187;187;168;38;128;32;-27;40;723;199;-29;3;254;231;247;558;175;227;128;12;604;356;361;143;361;300;606;2475.0;-1.0;866.0;170.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16745.677734375;11935.7900390625;0.0;1322.4189453125;474.0;214943;548.0;0.0;Calculated values ==>;1558589321.761;331.56;331.56;291.86;291.86;289.96000000000004;276.96000000000004;273.955091788801;285.96000000000004;276.36;270.46000000000004;277.16;345.46000000000004;293.06;270.26000000000005;273.46000000000004;298.56;296.26000000000005;297.86;328.96000000000004;295.86;285.96000000000004;327.96000000000004;320.56;274.36;243.1966462407574;267.5978703862781;273.955091788801;290.66;6040000.0;3560000.0;3610000.0;1430000.0;3610000.0;3000000.0;6060000.0;0.4125;0.0;0.14433333333333334;0.028333333333333332;0.0005;0.413;0.0;11935.7900390625;0.0;1322.4189453125;16745.677734375;480707.5363945475;480474.79967604857;249155.34040868958;249155.34040868958;242675.30024546143;430412.23801567365;449219.35959733767;438165.9764317512;472292.48545527144;526053.4704759304;468355.26922437886;437856.56215164;442673.11146970803;466624.4334453391;464349.45330830896;413661.48490794236;476659.2451480608;463079.3272856336;449219.35959733767;229958.8627652946;199022.72361097817;469522.3774010839;201838.1322471166;201895.41700276014;273.90283847389577;3318906.48538807;1692963.9385806723;343072.62238696375;771902.830160261;0;37;34;34;131;114;38;16;174;186;2066105690904.951;793467617549.703;1735416661469.519;34109.985510648934;7584.3869460290725;-0.0;102144.78829156052;5976744.206230175;1383478.853892026;82198.56310857716;1336457.7267766523;10.84906422260768;0.03626602240249419
9507;2019-05-23 07:29:41.791;585;583;187;188;170;39;130;32;-28;40;720;200;-30;0;254;231;247;556;172;227;129;12;600;357;362;143;362;300;602;2491.0;74.0;952.0;226.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16683.138671875;11815.30859375;0.0;1318.62170410156;464.0;214944;557.0;0.0;Calculated values ==>;1558589381.791;331.66;331.46000000000004;291.86;291.96000000000004;290.16;277.06;274.0616903277293;286.16;276.36;270.36;277.16;345.16;293.16;270.16;273.16;298.56;296.26000000000005;297.86;328.76000000000005;295.86;286.06;328.86;319.56;274.36;243.1966462407574;267.5978703862781;274.0616903277293;290.36;6000000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3000000.0;6020000.0;0.4151666666666667;0.012333333333333333;0.15866666666666665;0.03766666666666666;0.0013333333333333333;0.41650000000000004;0.0;11815.30859375;0.0;1318.62170410156;16683.138671875;481315.34451524797;480795.42482186004;249326.84785206558;249688.29357489804;243466.39817986704;430346.717906069;449332.3825042731;438011.42202021845;472292.48545527144;525739.7147473749;468475.8209712691;437701.3939996297;442232.80960689666;466481.5206930663;464202.0896790568;415185.3065626973;476849.3591329497;462929.3875858028;449183.42964702763;233722.59852315116;194843.3435325042;469522.3774010839;202063.852118121;202215.1542253125;273.99529804847543;3319185.198144724;1693161.9633654288;343094.64206336776;771902.830160261;0;37;34;34;131;114;38;16;174;186;2066322699354.8474;793553460449.6621;1735596751469.433;37437.01442446613;10074.2711189916;0.0;102862.28671314436;5977340.72934185;1383626.082953573;82198.56310857716;1338166.9732636893;11.44924396935471;0.06921991488700278
