;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9508;2019-05-23 07:30:41.782;584;582;188;188;170;39;131;32;-29;40;719;200;-30;0;255;231;246;553;173;227;131;12;603;356;361;143;361;299;605;2462.0;75.0;824.0;205.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16803.580078125;11926.07421875;0.0;1318.59301757812;459.0;214945;558.0;0.0;Calculated values ==>;1558589441.782;331.56;331.36;291.96000000000004;291.96000000000004;290.16;277.06;273.955091788801;286.26000000000005;276.36;270.26000000000005;277.16;345.06000000000006;293.16;270.16;273.16;298.66;296.26000000000005;297.76000000000005;328.46000000000004;295.86;286.26000000000005;328.96000000000004;319.06;274.36;243.1966462407574;267.47669482898436;273.955091788801;290.46000000000004;6030000.0;3560000.0;3610000.0;1430000.0;3610000.0;2990000.0;6050000.0;0.4103333333333333;0.0125;0.13733333333333334;0.034166666666666665;0.0005;0.41083333333333333;0.0;11926.07421875;0.0;1318.59301757812;16803.580078125;480823.7154546173;480301.27695577283;249557.4107540212;249557.4107540212;243364.5534751646;430412.23801567365;449664.84639329417;438082.61597026663;472292.48545527144;525713.8285581794;468615.08989736135;437928.15255369636;442440.624843124;466754.22869122244;464349.45330830896;413675.0738102639;476037.48793311865;463079.3272856336;449664.84639329417;234140.81001818314;192753.74022246967;469522.3774010839;201809.59133815247;201867.70227456125;273.8917136258663;3319464.212276725;1693359.7785460497;343116.615556261;771902.830160261;0;37;34;34;131;114;38;16;174;186;2066539566820.4817;793639247579.9131;1735776424514.9587;32448.16204947701;9146.853523816822;0.0;101803.32670877944;5977923.018457699;1383786.2349663256;82198.56310857716;1339872.2642151767;10.826873920150543;0.040067535481059194
9509;2019-05-23 07:31:41.792;584;581;187;188;171;39;133;32;-30;40;717;200;-32;-2;255;231;247;554;176;228;132;12;604;357;362;141;362;297;606;2416.0;-1.0;870.0;199.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16927.388671875;11932.74609375;0.0;1314.97534179688;454.0;214946;556.0;0.0;Calculated values ==>;1558589501.792;331.56;331.26000000000005;291.86;291.96000000000004;290.26000000000005;277.06;274.0616903277293;286.46000000000004;276.36;270.16;277.16;344.86;293.16;269.96000000000004;272.96000000000004;298.66;296.26000000000005;297.86;328.56;295.96000000000004;286.36;328.76000000000005;318.56;274.36;242.77792619122317;267.23344911666527;274.0616903277293;290.76000000000005;6040000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2970000.0;6060000.0;0.4026666666666667;0.0;0.145;0.033166666666666664;0.0;0.4026666666666667;0.0;11932.74609375;0.0;1314.97534179688;16927.388671875;480707.5363945475;480039.1025157397;249155.34040868958;249514.1645210661;243660.70825976974;430346.717906069;449777.9279416128;438378.49729393894;472555.3283204977;525662.2862119253;468892.87674546865;438071.4457414646;442562.444399365;466611.5614006405;464202.0896790568;413661.48490794236;476063.94445669296;463062.42787711835;449629.6300611973;233304.39079467155;190664.19178205615;469794.0480163998;202076.80866669383;202076.80866669383;274.0003419989439;3319745.350531498;1693558.6351858727;343138.56561698613;771902.830160261;0;37;34;34;131;114;38;16;174;186;2066756502970.4473;793724461779.8995;1735955254314.9304;34263.74485095054;8879.288438431915;-0.0;99681.2694148534;5978479.04367054;1383936.4778522954;82198.56310857716;1341551.582355657;10.78104664255721;0.06142224712582603
9510;2019-05-23 07:32:41.763;585;581;188;188;171;40;134;33;-32;40;716;200;-33;-6;255;231;247;553;174;227;133;12;604;357;362;140;362;297;606;2359.0;77.0;768.0;152.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16848.07421875;11982.0712890625;0.0;1317.47351074219;448.0;214947;553.0;0.0;Calculated values ==>;1558589561.763;331.66;331.26000000000005;291.96000000000004;291.96000000000004;290.26000000000005;277.16;274.0616903277293;286.56;276.46000000000004;269.96000000000004;277.16;344.76;293.16;269.86;272.56;298.66;296.26000000000005;297.86;328.46000000000004;295.86;286.46000000000004;328.46000000000004;317.96000000000004;274.36;242.56692532238324;267.23344911666527;274.0616903277293;290.56;6040000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2970000.0;6060000.0;0.39316666666666666;0.012833333333333334;0.128;0.025333333333333333;0.0003333333333333333;0.3935;0.0;11982.0712890625;0.0;1317.47351074219;16848.07421875;480852.13532825594;480039.1025157397;249514.1645210661;249514.1645210661;243660.70825976974;430346.717906069;449926.01064825204;438071.4457414646;472686.4266018815;525557.8473808198;468892.87674546865;437917.4719433092;441976.9197830647;466611.5614006405;464202.0896790568;413661.48490794236;475914.75547518494;462929.3875858028;449777.9279416128;232049.79005350024;188156.80290529504;469929.52753194683;202106.68522212128;202146.84403558922;274.01197125523436;3320026.6766819884;1693757.8290070137;343160.4920878223;771902.830160261;0;37;34;34;131;114;38;16;174;186;2066973597990.2886;793808721034.8379;1736133368184.8;30203.489346475948;6784.845338515582;0.0;97442.83151702027;5979016.010962099;1384066.9492086913;82198.56310857716;1343193.4892234816;10.107952431874661;0.014416348025800756
9511;2019-05-23 07:33:41.773;586;582;188;189;171;39;136;32;-30;40;717;201;-32;-7;255;231;247;553;174;228;136;12;605;356;361;139;361;298;607;2162.0;75.0;832.0;194.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16869.310546875;11966.2919921875;0.0;1318.46691894531;445.0;214948;549.0;0.0;Calculated values ==>;1558589621.773;331.76000000000005;331.36;291.96000000000004;292.06;290.26000000000005;277.06;273.955091788801;286.76000000000005;276.36;270.16;277.16;344.86;293.26000000000005;269.96000000000004;272.46000000000004;298.66;296.26000000000005;297.86;328.46000000000004;295.96000000000004;286.76000000000005;328.06;317.66;274.36;242.35481222062532;267.35522164206344;273.955091788801;290.56;6050000.0;3560000.0;3610000.0;1390000.0;3610000.0;2980000.0;6070000.0;0.36033333333333334;0.0125;0.13866666666666666;0.03233333333333333;0.0;0.36033333333333334;0.0;11966.2919921875;0.0;1318.46691894531;16869.310546875;480880.68440689123;480067.5188959526;249471.10603656634;249831.34346596786;243626.68112263453;430412.23801567365;450403.0346948328;438153.8488135099;472817.310826017;525583.5245105918;468874.15920773224;437845.4099550722;441619.8036147813;466754.22869122244;464349.45330830896;413269.99281685107;475791.87423745426;463212.09266578907;450403.0346948328;230377.04089860234;186903.13564328075;470064.77147337084;201804.7579856203;201804.7579856203;273.8898294505197;3320307.701718025;1693957.4319626081;343182.46191909455;771902.830160261;0;37;34;34;131;114;38;16;174;186;2067190534140.2542;793892434984.8246;1736311897934.7717;32773.74059480069;8673.740436103933;0.0;89578.24570755291;5979540.908679901;1384195.7922270505;82198.56310857716;1344752.2579516014;9.862860712410534;0.06607454077495444
9512;2019-05-23 07:34:41.794;585;582;188;189;172;39;137;32;-29;40;721;201;-31;-8;255;231;247;553;176;228;137;12;604;358;363;138;363;299;607;2332.0;-1.0;497.0;249.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16839.576171875;11930.685546875;0.0;1337.40539550781;442.0;214949;546.0;0.0;Calculated values ==>;1558589681.794;331.66;331.36;291.96000000000004;292.06;290.36;277.06;274.1680685717883;286.86;276.36;270.26000000000005;277.16;345.26;293.26000000000005;270.06;272.36;298.66;296.26000000000005;297.86;328.46000000000004;295.96000000000004;286.86;327.76000000000005;317.36;274.36;242.14157278889297;267.47669482898436;274.1680685717883;290.76000000000005;6040000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2990000.0;6070000.0;0.38866666666666666;0.0;0.08283333333333333;0.0415;0.0;0.38866666666666666;0.0;11930.685546875;0.0;1337.40539550781;16839.576171875;480852.13532825594;480067.5188959526;249471.10603656634;249831.34346596786;243957.54414387525;430280.9020939914;450187.38279035257;438082.61597026663;472947.9820155742;525922.8982809936;468735.3543542536;437773.3837767312;441260.4188921009;466468.62817080156;464054.43266303884;413661.48490794236;475791.87423745426;462912.4563373884;450187.38279035257;229122.51738040973;185649.48583044452;470199.78104355885;202274.10255266476;202274.10255266476;274.0816672693844;3320588.7074245056;1694156.6431413144;343204.6019346421;771902.830160261;0;37;34;34;131;114;38;16;174;186;2067407810159.9229;793975564069.6978;1736491060619.4985;19532.80519475802;11118.915657372105;-0.0;96355.62825238133;5979976.949121574;1384360.788756158;82198.56310857716;1346302.2492060356;9.572390606609925;0.023401495613653716
9513;2019-05-23 07:35:41.794;583;580;188;189;172;40;138;33;-28;40;724;201;-26;-6;255;231;247;553;176;228;137;12;606;358;363;138;363;299;608;1487.0;0.0;801.0;149.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16822.1640625;11982.3642578125;0.0;1328.70776367188;438.0;214950;543.0;0.0;Calculated values ==>;1558589741.794;331.46000000000004;331.16;291.96000000000004;292.06;290.36;277.16;274.1680685717883;286.96000000000004;276.46000000000004;270.36;277.16;345.56000000000006;293.26000000000005;270.56;272.56;298.66;296.26000000000005;297.86;328.46000000000004;295.96000000000004;286.86;327.46000000000004;316.96000000000004;274.36;242.14157278889297;267.47669482898436;274.1680685717883;290.76000000000005;6060000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2990000.0;6080000.0;0.24783333333333332;0.0;0.1335;0.024833333333333332;0.0;0.24783333333333332;0.0;11982.3642578125;0.0;1328.70776367188;16822.1640625;480329.6941176944;479658.82403647114;249428.2335772002;249787.81796269777;243923.19857115368;430280.9020939914;450335.05977705074;438236.7768127522;472947.9820155742;526236.4267350426;468735.3543542536;438544.20172432164;441556.94245388557;466468.62817080156;464054.43266303884;412874.0213538874;475668.8437832055;462912.4563373884;450187.38279035257;227868.02628245065;183977.97901196036;470199.78104355885;202328.39584436195;202328.39584436195;274.10277901819677;3320869.2219264586;1694355.9185563535;343226.81954430195;771902.830160261;0;37;34;34;131;114;38;16;174;186;2067625610159.9229;794058364069.6978;1736670460619.4985;31493.7688592801;6652.139399113388;-0.0;61427.718931448006;5980402.170572024;1384508.8808816287;82198.56310857716;1347617.1104325675;7.480511489166864;0.10192527076994927
9514;2019-05-23 07:36:41.785;582;579;188;189;172;41;139;33;-22;40;727;201;-6;-1;255;231;247;552;179;228;139;12;606;358;363;137;363;297;608;843.0;76.0;790.0;234.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16890.822265625;11974.8583984375;0.0;1321.87255859375;434.0;214951;540.0;0.0;Calculated values ==>;1558589801.785;331.36;331.06;291.96000000000004;292.06;290.36;277.26000000000005;274.1680685717883;287.06;276.46000000000004;270.96000000000004;277.16;345.86;293.26000000000005;272.56;273.06;298.66;296.26000000000005;297.86;328.36;295.96000000000004;287.06;327.16;316.56;274.36;241.92719264551067;267.23344911666527;274.1680685717883;291.06;6060000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2970000.0;6080000.0;0.14049999999999999;0.012666666666666666;0.13166666666666668;0.039;0.0;0.14049999999999999;0.0;11974.8583984375;0.0;1321.87255859375;16890.822265625;480184.46193473105;479512.817615296;249428.2335772002;249787.81796269777;243923.19857115368;430280.9020939914;450482.52649919456;439595.14120875363;473078.44118532055;526706.1249214024;469012.71570943063;441976.9197830647;442708.2401660032;466468.62817080156;464054.43266303884;412874.0213538874;475519.0716180577;462912.4563373884;450482.52649919456;226613.5671989835;182306.50109390085;470334.5574354778;202152.518888421;202152.518888421;274.0343629701728;3321150.121338782;1694555.5321325446;343248.90440049337;771902.830160261;0;37;34;34;131;114;38;16;174;186;2067843377490.5598;794140851694.9391;1736849233800.0215;31263.278605510466;10459.099503335214;0.0;34890.36606931368;5980925.067522784;1384651.4531505175;82198.56310857716;1348419.6407456484;5.7617729068697825;0.20819983273463868
9515;2019-05-23 07:37:41.765;584;579;188;189;172;41;140;34;-18;41;729;201;0;3;255;231;247;552;180;228;140;12;608;358;363;137;363;297;610;750.0;77.0;747.0;160.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16729.90234375;12052.50390625;0.0;1331.66064453125;430.0;214952;536.0;0.0;Calculated values ==>;1558589861.765;331.56;331.06;291.96000000000004;292.06;290.36;277.26000000000005;274.1680685717883;287.16;276.56;271.36;277.26000000000005;346.06000000000006;293.26000000000005;273.16;273.46000000000004;298.66;296.26000000000005;297.86;328.36;295.96000000000004;287.16;326.76000000000005;316.16;274.36;241.92719264551067;267.23344911666527;274.1680685717883;291.16;6080000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2970000.0;6100000.0;0.125;0.012833333333333334;0.1245;0.02666666666666667;0.0;0.125;0.0;12052.50390625;0.0;1331.66064453125;16729.90234375;480241.5559949344;479277.11311682477;249343.03996881677;249701.33491164583;243854.86725770656;430280.9020939914;450629.7844503968;440196.8050086357;473176.1828425327;526914.7746406002;469012.71570943063;442853.8054685152;443289.13654870377;466468.62817080156;464054.43266303884;412068.05429776903;475272.12191543344;462912.4563373884;450629.7844503968;224941.0041839467;180635.0508419939;470334.5574354778;202222.03541770307;202222.03541770307;274.06141417510463;3321430.2006530473;1694755.693409141;343271.00980626757;771902.830160261;0;37;34;34;131;114;38;16;174;186;2068061104890.6292;794223024294.9652;1737027374400.0781;29627.85881407111;7149.667253807327;0.0;31050.968629086714;5981432.324526059;1384798.1439602994;82198.56310857716;1348968.9686979356;5.067816854732701;0.16909160740065732
9516;2019-05-23 07:38:41.806;587;582;189;189;171;40;142;33;-24;41;731;201;0;8;255;231;248;553;180;228;142;12;609;358;363;136;363;297;611;572.0;76.0;767.0;192.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16742.419921875;12040.1171875;0.0;1316.34338378906;427.0;214953;533.0;0.0;Calculated values ==>;1558589921.806;331.86;331.36;292.06;292.06;290.26000000000005;277.16;274.1680685717883;287.36;276.46000000000004;270.76000000000005;277.26000000000005;346.26;293.26000000000005;273.16;273.96000000000004;298.66;296.26000000000005;297.96000000000004;328.46000000000004;295.96000000000004;287.36;326.46000000000004;315.86;274.36;241.71165711629368;267.23344911666527;274.1680685717883;291.16;6090000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2970000.0;6110000.0;0.09533333333333333;0.012666666666666666;0.12783333333333333;0.032;0.0;0.09533333333333333;0.0;12040.1171875;0.0;1316.34338378906;16742.419921875;480561.02651742456;479598.45989997307;249658.37388460146;249658.37388460146;243491.7462825505;430280.9020939914;450923.67993512104;439292.6738716664;473306.2826088756;527123.3856898908;469012.71570943063;442853.8054685152;444010.2435086417;466468.62817080156;464054.43266303884;412056.15926253906;475298.85272588936;462912.4563373884;450923.67993512104;223686.61821467688;179381.48055642567;470469.1018322894;202140.61708506127;202140.61708506127;274.0297303620629;3321709.327277693;1694956.602445311;343293.0915853747;771902.830160261;0;37;34;34;131;114;38;16;174;186;2068279053720.2275;794304980259.8142;1737205696169.7495;30315.93792588769;8586.511511911302;0.0;23717.318658372362;5981932.197511259;1384929.368391901;82198.56310857716;1349425.6829661254;4.688350462455472;0.20464195227658194
9517;2019-05-23 07:39:41.786;592;585;190;190;172;40;144;33;-31;41;733;201;-5;8;255;231;248;554;180;228;143;12;606;358;363;136;363;297;608;448.0;-1.0;758.0;211.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16650.68359375;11957.087890625;0.0;1323.55358886719;423.0;214954;531.0;0.0;Calculated values ==>;1558589981.786;332.36;331.66;292.16;292.16;290.36;277.16;274.1680685717883;287.56;276.46000000000004;270.06;277.26000000000005;346.46000000000004;293.26000000000005;272.66;273.96000000000004;298.66;296.26000000000005;297.96000000000004;328.56;295.96000000000004;287.46000000000004;326.26000000000005;315.46000000000004;274.36;241.71165711629368;267.23344911666527;274.1680685717883;291.16;6060000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2970000.0;6080000.0;0.07466666666666667;0.0;0.12633333333333333;0.035166666666666666;0.0;0.07466666666666667;0.0;11957.087890625;0.0;1323.55358886719;16650.68359375;481631.1576351906;480386.9186708786;250149.4900363997;250149.4900363997;243923.19857115368;430280.9020939914;451216.75786615635;438225.1199557825;473306.2826088756;527331.9583534139;469012.71570943063;442123.65591716673;444010.2435086417;466468.62817080156;464054.43266303884;413257.212033929;475818.46708085004;462912.4563373884;451070.3203772624;222850.3779558165;177710.07569661198;470469.1018322894;202073.94926703925;202073.94926703925;274.0037742786347;3321987.510381791;1695156.5124954558;343315.08339377336;771902.830160261;0;37;34;34;131;114;38;16;174;186;2068496781120.2969;794386553059.8401;1737383836769.8062;29833.764563677894;9438.562865211297;-0.0;18591.729042896666;5982433.277949657;1385079.5272754405;82198.56310857716;1349778.1408386156;4.357022705653101;0.22394533048997076
9518;2019-05-23 07:40:41.787;595;588;190;190;172;40;146;33;-31;41;735;201;-5;9;255;231;247;553;179;229;145;12;605;357;362;136;362;296;607;401.0;75.0;604.0;97.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16685.970703125;11928.9814453125;0.0;1315.65588378906;421.0;214955;530.0;0.0;Calculated values ==>;1558590041.787;332.66;331.96000000000004;292.16;292.16;290.36;277.16;274.0616903277293;287.76000000000005;276.46000000000004;270.06;277.26000000000005;346.66;293.26000000000005;272.66;274.06;298.66;296.26000000000005;297.86;328.46000000000004;296.06;287.66;326.16;315.26000000000005;274.36;241.71165711629368;267.1113755279542;274.0616903277293;291.06;6050000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2960000.0;6070000.0;0.06683333333333333;0.0125;0.10066666666666667;0.016166666666666666;0.0;0.06683333333333333;0.0;11928.9814453125;0.0;1315.65588378906;16685.970703125;482177.1485635505;480938.1700313293;250193.68629537738;250193.68629537738;243957.54414387525;430346.717906069;451686.7665824193;438449.4162088901;473306.2826088756;527618.0429024391;469151.0251134591;442331.81246340467;444354.4352571944;466611.5614006405;464202.0896790568;413269.99281685107;475791.87423745426;463195.3492027865;451541.149871606;222432.26289678228;176874.38241465177;470469.1018322894;201984.74922410137;201984.74922410137;273.96449435230403;3322265.32046402;1695355.5663905244;343337.0771725758;771902.830160261;0;37;34;34;131;114;38;16;174;186;2068714284745.0342;794468154419.7415;1737561739734.5913;23804.109809802067;4340.497033832374;0.0;16678.686109941555;5982880.267685268;1385194.3546882188;82198.56310857716;1350072.065863203;3.384259745269789;0.13586587546696827
9519;2019-05-23 07:41:41.787;597;591;189;190;172;38;149;32;-29;41;737;201;-5;8;255;231;247;554;177;229;149;12;604;356;361;134;361;299;606;293.0;0.0;941.0;54.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16593.244140625;11904.12890625;0.0;1343.23486328125;419.0;214956;529.0;0.0;Calculated values ==>;1558590101.787;332.86;332.26000000000005;292.06;292.16;290.36;276.96000000000004;273.955091788801;288.06;276.36;270.26000000000005;277.26000000000005;346.86;293.26000000000005;272.66;273.96000000000004;298.66;296.26000000000005;297.86;328.56;296.06;288.06;326.06;315.06;274.36;241.2770596917726;267.47669482898436;273.955091788801;290.86;6040000.0;3560000.0;3610000.0;1340000.0;3610000.0;2990000.0;6060000.0;0.04883333333333333;0.0;0.15683333333333332;0.009000000000000001;0.0;0.04883333333333333;0.0;11904.12890625;0.0;1343.23486328125;16593.244140625;482577.8198387796;481487.0435671805;249875.06065171148;250238.0801531924;243992.01081169507;430412.23801567365;452298.44156383985;438082.61597026663;473565.85517348704;527594.0171690617;468735.3543542536;441704.83121573745;443605.7027051416;466754.22869122244;464349.45330830896;413661.48490794236;476063.94445669296;463344.7402771259;452298.44156383985;222014.15119762826;176038.69501535743;470737.49932489695;201853.6786754641;201853.6786754641;273.9088973962446;3322542.6472543846;1695554.175643454;343359.23459546803;771902.830160261;0;37;34;34;131;114;38;16;174;186;2068931184745.0342;794549154419.7415;1737740239734.5913;37048.57166573486;2419.9543858448956;-0.0;12230.052587715683;5983387.373364231;1385250.6917833828;82198.56310857716;1350312.9720190167;3.902555975567112;0.18462508068196895
9520;2019-05-23 07:42:41.788;597;592;189;189;173;39;151;32;-23;41;742;201;-4;10;255;231;247;553;172;229;150;12;605;356;361;133;361;304;607;246.0;55.0;1427.0;76.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16487.4453125;11890.2919921875;0.0;1366.56164550781;417.0;214957;528.0;0.0;Calculated values ==>;1558590161.788;332.86;332.36;292.06;292.06;290.46000000000004;277.06;273.955091788801;288.26000000000005;276.36;270.86;277.26000000000005;347.36;293.26000000000005;272.76000000000005;274.16;298.66;296.26000000000005;297.86;328.46000000000004;296.06;288.16;325.96000000000004;314.86;274.36;241.05796691057077;268.0796299477929;273.955091788801;290.36;6050000.0;3560000.0;3610000.0;1330000.0;3610000.0;3040000.0;6070000.0;0.041;0.009166666666666667;0.2378333333333333;0.012666666666666666;0.0;0.041;0.0;11890.2919921875;0.0;1366.56164550781;16487.4453125;482463.92904624966;481516.10895022814;249831.34346596786;249831.34346596786;244289.8605883949;430412.23801567365;452587.1199999893;437883.18805776763;473695.32993624324;527729.1532524921;468037.5601754016;440793.27408520976;442875.1821116291;466754.22869122244;464349.45330830896;413269.99281685107;475791.87423745426;463344.7402771259;452442.8751106011;221596.04284303306;175203.01333496982;470871.3547390081;201849.54748264805;201849.54748264805;273.9072874021414;3322818.3242617967;1695752.4657896035;343381.81660946435;771902.830160261;0;37;34;34;131;114;38;16;174;186;2069147788355.6333;794629255754.963;1737921142750.0916;56136.6675167826;3407.609558580561;0.0;10274.326432746075;5984163.929968627;1385299.2556257711;82198.56310857716;1350500.5116369808;5.2666043856426805;0.28415775345500277
9521;2019-05-23 07:43:41.808;594;592;188;189;172;38;152;32;-7;41;750;201;6;13;255;231;247;556;174;230;151;12;609;357;362;133;362;308;611;212.0;1.0;1401.0;178.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16512.822265625;11953.376953125;0.0;1383.65905761719;416.0;214958;528.0;0.0;Calculated values ==>;1558590221.808;332.56;332.36;291.96000000000004;292.06;290.36;276.96000000000004;274.0616903277293;288.36;276.36;272.46000000000004;277.26000000000005;348.16;293.26000000000005;273.76000000000005;274.46000000000004;298.66;296.26000000000005;297.86;328.76000000000005;296.16;288.26000000000005;325.96000000000004;314.76000000000005;274.36;241.05796691057077;268.5567601203482;274.0616903277293;290.56;6090000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3080000.0;6110000.0;0.035333333333333335;0.00016666666666666666;0.23349999999999999;0.029666666666666668;0.0;0.035333333333333335;0.0;11953.376953125;0.0;1383.65905761719;16512.822265625;481574.62412444607;481054.69006631896;249300.71549978477;249658.37388460146;243820.87981522531;430346.717906069;452556.39140135556;439469.4520505657;473695.32993624324;528257.9626010839;467474.7226255329;441446.09905818984;442491.83973573893;466611.5614006405;464202.0896790568;411657.74556987494;475749.24322070385;463328.15220803814;452411.93249857856;221596.04284303306;174785.17458790913;470871.3547390081;201953.81983729295;201953.81983729295;273.95244577557696;3323093.418158937;1695951.229263165;343404.7427548184;771902.830160261;0;37;34;34;131;114;38;16;174;186;2069364760655.5645;794709082354.9376;1738104803950.0332;55459.90012179918;7977.886868750884;0.0;8849.519980698758;5985094.211355786;1385394.1663890143;82198.56310857716;1350659.9301455044;5.420042872571214;0.33985514371241327
9522;2019-05-23 07:44:41.778;590;590;188;188;172;40;149;33;5;41;759;201;15;18;255;231;248;558;175;229;149;12;612;359;364;133;364;311;614;166.0;76.0;1650.0;142.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16386.880859375;11956.4033203125;0.0;1399.38610839844;414.0;214959;528.0;0.0;Calculated values ==>;1558590281.778;332.16;332.16;291.96000000000004;291.96000000000004;290.36;277.16;274.27422755570615;288.06;276.46000000000004;273.66;277.26000000000005;349.06000000000006;293.26000000000005;274.66;274.96000000000004;298.66;296.26000000000005;297.96000000000004;328.96000000000004;296.06;288.06;325.96000000000004;314.56;274.36;241.05796691057077;268.91163127593666;274.27422755570615;290.66;6120000.0;3590000.0;3640000.0;1330000.0;3640000.0;3110000.0;6140000.0;0.027666666666666666;0.012666666666666666;0.275;0.023666666666666666;0.0;0.027666666666666666;0.0;11956.4033203125;0.0;1399.38610839844;16386.880859375;480648.4209308952;480415.9629738382;249174.8120210901;249174.8120210901;243719.6203379863;430214.79039162316;451768.9547489059;440655.35369714565;473695.32993624324;528971.1743391309;467049.85348731437;442165.83327630756;442613.9118981167;466325.4276100551;463906.4806118374;410810.77711970604;475680.70155244094;462895.65004918195;451768.9547489059;221596.04284303306;173949.5011765382;470871.3547390081;202553.2780552628;202553.2780552628;274.19474733703265;3323367.4452696797;1696150.3778081208;343427.92320185807;771902.830160261;0;37;34;34;131;114;38;16;174;186;2069582451755.6682;794788842454.9757;1738290411100.1218;65478.07080151779;6350.194481515306;0.0;6894.967055190792;5986101.523872416;1385513.5073666512;82198.56310857716;1350791.06860217;5.8943151775807845;0.37442278048893446
9523;2019-05-23 07:45:41.799;587;587;188;189;171;42;147;34;1;41;769;201;18;25;256;230;249;559;177;228;147;13;617;360;365;132;365;313;619;169.0;-1.0;1604.0;115.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16556.5546875;12075.400390625;0.0;1409.0595703125;415.0;214960;528.0;0.0;Calculated values ==>;1558590341.799;331.86;331.86;291.96000000000004;292.06;290.26000000000005;277.36;274.38016830617;287.86;276.56;273.26000000000005;277.26000000000005;350.06000000000006;293.26000000000005;274.96000000000004;275.66;298.76000000000005;296.16;298.06;329.06;295.96000000000004;287.86;325.96000000000004;314.66;274.46000000000004;240.83765695389522;269.14681796795327;274.38016830617;290.86;6170000.0;3600000.0;3650000.0;1320000.0;3650000.0;3130000.0;6190000.0;0.028166666666666666;0.0;0.2673333333333333;0.019166666666666665;0.0;0.028166666666666666;0.0;12075.400390625;0.0;1409.0595703125;16556.5546875;479626.5706858032;479391.67914746865;248968.44605533118;249321.19800477743;243227.34322915864;430148.3826014536;451298.6977195416;439606.97596512566;473824.5983165287;529867.7308382245;466765.28142947145;442198.2301569956;443243.0154784615;466312.6374550324;463626.08760426834;409064.3214090967;475215.5928389846;462611.58588635;451298.6977195416;221596.04284303306;174367.33720873808;471102.4418883194;202853.65076157753;202853.65076157753;274.3159173058778;3323642.0699838386;1696350.7129315005;343451.3351071115;771902.830160261;0;37;34;34;131;114;38;16;174;186;2069801228300.3345;794868370279.8544;1738477676619.8362;63292.055604415196;5141.435163262552;-0.0;6997.868822649321;5987174.98383703;1385609.3044641314;82198.56310857716;1350906.88275508;5.593947388982625;0.35022661174808156
9524;2019-05-23 07:46:41.799;586;586;188;189;170;42;146;34;-12;41;777;200;-8;21;256;230;250;560;178;228;146;13;620;361;365;132;366;315;622;-1.0;76.0;1613.0;148.0;0.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;16453.361328125;12134.1298828125;0.0;1359.00769042969;429.0;214961;528.0;0.0;Calculated values ==>;1558590401.799;331.76000000000005;331.76000000000005;291.96000000000004;292.06;290.16;277.36;274.4858918419099;287.76000000000005;276.56;271.96000000000004;277.26000000000005;350.86;293.16;272.36;275.26000000000005;298.76000000000005;296.16;298.16;329.16;295.96000000000004;287.76000000000005;325.96000000000004;316.06;274.46000000000004;240.83765695389522;269.38090353596624;274.4858918419099;290.96000000000004;6200000.0;3610000.0;3650000.0;1320000.0;3660000.0;3150000.0;6220000.0;0.0;0.012666666666666666;0.2688333333333333;0.024666666666666667;0.0;0.0;0.0;12134.1298828125;0.0;1359.00769042969;16453.361328125;479126.59564327606;478890.53035787767;248846.64485392225;249197.63754172882;242806.70571336904;430081.6785162784;451152.0166174168;437109.2053401759;473824.5983165287;530555.6858555835;466355.79537105863;437748.17403178074;442231.98817543936;466169.14798624744;463477.27075599786;408152.4946505169;474996.42315882916;462611.58588635;451152.0166174168;221596.04284303306;180217.192455513;471102.4418883194;203051.78341722715;202853.65076157753;274.3973439426025;3323917.1526173023;1696552.4590171124;343474.4023342843;771902.830160261;0;37;34;34;131;114;38;16;174;186;2070020228300.3345;794947570279.8544;1738666076619.8362;62922.436926952716;6611.916242286941;0.0;0.0;5988226.771274791;1385707.2490591777;82198.56310857716;1350965.1983286021;5.153312399862505;0.38173079806407617
9525;2019-05-23 07:47:41.770;584;585;189;189;170;43;115;35;-9;42;784;201;-10;13;256;230;250;560;179;228;116;13;623;361;366;134;366;318;625;-1.0;74.0;1383.0;104.0;0.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;16435.251953125;12154.8974609375;0.0;1319.35083007812;449.0;214962;528.0;0.0;Calculated values ==>;1558590461.77;331.56;331.66;292.06;292.06;290.16;277.46000000000004;274.4858918419099;284.66;276.66;272.26000000000005;277.36;351.56000000000006;293.26000000000005;272.16;274.46000000000004;298.76000000000005;296.16;298.16;329.16;295.96000000000004;284.76000000000005;325.96000000000004;318.06;274.46000000000004;241.2770596917726;269.7299932089509;274.4858918419099;291.06;6230000.0;3610000.0;3660000.0;1340000.0;3660000.0;3180000.0;6250000.0;0.0;0.012333333333333333;0.2305;0.017333333333333333;0.0;0.0;0.0;12154.8974609375;0.0;1319.35083007812;16435.251953125;478475.80189651693;478386.86635768507;249075.58535365123;249075.58535365123;242711.48994524052;430081.6785162784;446302.1400984;436899.13996127737;473663.1379967309;531064.4676467513;466049.12726046133;436737.29309844685;440375.043793608;466169.14798624744;463477.27075599786;406744.7810740065;474624.77153853694;462460.68337330536;446456.4050717341;221596.04284303306;188574.69595719432;470835.2695607642;203082.78240304592;202853.65076157753;274.4093498099203;3324191.09192642;1696754.7697473578;343496.71120077267;771902.830160261;0;37;34;34;131;114;38;16;174;186;2070239422305.174;795027331709.796;1738855884834.6973;53894.670417172354;4641.043110733784;0.0;0.0;5989199.776655265;1385800.9783959647;82198.56310857716;1350965.1983286021;4.344265614203998;0.31699647742246934
9526;2019-05-23 07:48:41.771;580;582;189;190;169;42;113;36;-8;43;787;201;-10;10;256;230;251;559;178;228;113;13;626;360;365;135;365;319;628;-1.0;0.0;1458.0;85.0;0.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;16564.171875;12293.89453125;0.0;1312.33325195312;471.0;214963;527.0;0.0;Calculated values ==>;1558590521.771;331.16;331.36;292.06;292.16;290.06;277.36;274.38016830617;284.46000000000004;276.76000000000005;272.36;277.46000000000004;351.86;293.26000000000005;272.16;274.16;298.76000000000005;296.16;298.26000000000005;329.06;295.96000000000004;284.46000000000004;325.86;320.26000000000005;274.46000000000004;241.49495122638035;269.84581860846123;274.38016830617;290.96000000000004;6260000.0;3600000.0;3650000.0;1350000.0;3650000.0;3190000.0;6280000.0;0.0;0.0;0.243;0.014166666666666666;0.0;0.0;0.0;12293.89453125;0.0;1312.33325195312;16564.171875;477521.97235375363;477581.5435297349;248955.0033680089;249304.3802737713;242297.42183026942;430148.3826014536;446187.8389021148;436829.22223652044;473631.01605711324;531304.5440071074;465905.0749127039;436504.3302994169;439691.4808275115;466312.6374550324;463626.08760426834;405765.44389124896;474098.60200471396;462611.58588635;446187.8389021148;221177.93781777218;197768.88456892778;470701.3423759907;202858.0717027392;202853.65076157753;274.31763132564214;3324466.091707909;1696958.5130760456;343518.64226694143;771902.830160261;0;37;34;34;131;114;38;16;174;186;2070458725959.9092;795108033054.6985;1739046988019.4663;56854.98957970884;3794.446334537729;-0.0;0.0;5990122.705869355;1385871.2753128528;82198.56310857716;1350965.1983286021;4.457476155817284;0.3166590589007929
9527;2019-05-23 07:49:41.781;577;579;189;190;168;42;116;36;-7;43;789;202;-9;11;256;230;252;557;176;228;116;14;644;362;366;135;366;311;637;1.0;-1.0;1365.0;67.0;7.0;0;82;0;1;1;0;0;0;0;0;1;0;0;0;0;26489.099609375;22435.15234375;0.0;1255.62109375;494.0;214964;525.0;0.0;Calculated values ==>;1558590581.781;330.86;331.06;292.06;292.16;289.96000000000004;277.36;274.5913991737795;284.76000000000005;276.76000000000005;272.46000000000004;277.46000000000004;352.06000000000006;293.36;272.26000000000005;274.26000000000005;298.76000000000005;296.16;298.36;328.86;295.96000000000004;284.76000000000005;325.66;322.56;274.56;241.49495122638035;268.91163127593666;274.5913991737795;290.76000000000005;6440000.000000001;3620000.0000000005;3660000.0;1350000.0;3660000.0;3110000.0;6370000.0;0.00016666666666666666;0.0;0.2275;0.011166666666666667;0.0011666666666666668;0.0013333333333333335;0.0;22435.15234375;0.0;1255.62109375;26489.099609375;474879.9016826399;476042.52346090117;248601.72030093396;248946.17122029385;241707.73222354575;430014.67791919125;446456.4050717341;438805.9494045361;473631.01605711324;532114.2599596132;467172.68857233843;438493.52582273266;441564.8193833535;466169.14798624744;463328.15220803814;395654.7236705182;472658.1536133795;462460.68337330536;446456.4050717341;220341.7376933702;207382.2378540181;470799.25106629904;203408.9900672419;242952.62902172245;274.5402416238273;3324824.928766432;1697247.9700347453;343540.0454530888;771902.830160261;0;38;34;34;131;114;38;16;174;186;2070678062509.8743;795189046554.6857;1739236019519.4363;53552.80824923443;2985.8579144894716;-0.0;271.3383680666822;5991042.92419528;1385927.7872653417;82198.56310857716;1350967.4598585279;2.397980153820826;0.16529036156239862
9528;2019-05-23 07:50:41.793;593;586;188;189;173;43;59;37;-20;44;787;201;-22;-7;256;227;255;562;176;218;58;14;689;356;361;137;361;303;690;319.0;-1.0;851.0;48.0;0.0;0;82;0;1;1;0;0;0;0;0;1;0;0;0;0;26880.1875;23189.4296875;0.0;1224.39807128906;514.0;214965;523.0;0.0;Calculated values ==>;1558590641.793;332.46000000000004;331.76000000000005;291.96000000000004;292.06;290.46000000000004;277.46000000000004;273.955091788801;279.06;276.86;271.16;277.56;351.86;293.26000000000005;270.96000000000004;272.46000000000004;298.76000000000005;295.86;298.66;329.36;294.96000000000004;278.96000000000004;325.46000000000004;324.56;274.56;241.92719264551067;267.9596281332873;273.955091788801;290.76000000000005;6890000.000000001;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;6900000.0;0.05316666666666667;0.0;0.14183333333333334;0.008;0.0;0.05316666666666667;0.0;23189.4296875;0.0;1224.39807128906;26880.1875;471798.25683557644;470534.2430798379;246420.63597785812;246740.38621480414;241754.9238357631;430412.23801567365;438316.31352762313;438573.70663450175;473469.3076824459;532502.9854985223;468177.6259707547;438264.37560948916;440556.0271991494;466883.92173941486;463824.4608297027;272321.1553548061;466553.7049271011;461879.0317285414;438146.9115166479;219505.55070137876;215742.86842915416;470531.02399546513;201856.46438095928;201856.46438095928;273.9099830075637;3325269.761775111;1697628.2509265076;343560.71641285834;771902.830160261;0;38;34;34;131;114;38;16;174;186;2070896206130.1794;795270662874.7998;1739420256359.6938;33574.39552629411;2149.396476916047;-0.0;12562.775439380779;5991769.129439765;1385970.589610754;82198.56310857716;1351074.4321972625;1.9778368193495428;0.08811389491354757
9529;2019-05-23 07:51:41.782;648;634;192;192;170;41;40;36;-30;44;778;201;-33;-24;255;226;263;592;176;208;40;15;670;362;367;137;367;296;669;370.0;0.0;1818.0;163.0;0.0;0;83;0;1;1;0;0;0;0;0;1;0;0;0;0;26555.046875;22611.90625;0.0;1214.66552734375;532.0;214966;522.0;0.0;Calculated values ==>;1558590701.782;337.96000000000004;336.56;292.36;292.36;290.16;277.26000000000005;274.5913991737795;277.16;276.76000000000005;270.16;277.56;350.96000000000004;293.26000000000005;269.86;270.76000000000005;298.66;295.76000000000005;299.46000000000004;332.36;293.96000000000004;277.16;325.36;326.36;274.66;241.92719264551067;267.1113755279542;274.5913991737795;290.76000000000005;6700000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;2960000.0;6690000.000000001;0.06166666666666667;0.0;0.303;0.027166666666666665;0.0;0.06166666666666667;0.0;22611.90625;0.0;1214.66552734375;26555.046875;482565.53548741015;480584.61703265115;248429.44452259134;248429.44452259134;241412.28027713805;430014.67791919125;433550.350954743;438602.1121803833;473469.3076824459;532090.1763610027;469151.0251134591;438143.1473471288;439512.3108922574;465894.2078454827;462796.2276784706;279432.30854551704;474131.8632380381;459595.91619260935;433550.350954743;219087.46209138638;223268.49639005636;470629.2288316383;203344.4804951144;203344.4804951144;274.5152995935024;3325714.973758348;1698009.8587522453;343581.03821652755;771902.830160261;0;38;34;34;131;114;38;16;174;186;2071114566090.478;795352847804.9121;1739599923414.9395;71283.06240063647;7261.235663142232;-0.0;14196.028678343762;5992642.781391456;1386048.997168007;82198.56310857716;1351297.3813503755;3.892306774502387;0.22423211967244414
9530;2019-05-23 07:52:41.772;687;669;189;188;169;42;39;36;-32;44;766;201;-35;-22;256;224;266;587;178;201;39;15;645;361;366;138;366;295;644;492.0;77.0;1331.0;70.0;0.0;0;82;0;1;1;0;0;0;0;0;1;0;0;0;0;25397.263671875;21670.203125;0.0;1186.97668457031;555.0;214967;519.0;0.0;Calculated values ==>;1558590761.772;341.86;340.06000000000006;292.06;291.96000000000004;290.06;277.36;274.4858918419099;277.06;276.76000000000005;269.96000000000004;277.56;349.76;293.26000000000005;269.66;270.96000000000004;298.76000000000005;295.56;299.76000000000005;331.86;293.26000000000005;277.06;325.06;328.66;274.66;242.14157278889297;266.98899913490544;274.4858918419099;290.96000000000004;6450000.0;3610000.0;3660000.0;1380000.0;3660000.0;2950000.0;6440000.000000001;0.082;0.012833333333333334;0.22183333333333335;0.011666666666666665;0.0;0.082;0.0;21670.203125;0.0;1186.97668457031;25397.263671875;490877.6377173702;488444.2864410842;248335.28381066484;247996.02841540868;241814.98731728602;430081.6785162784;433616.79160117084;438520.37345905404;473339.4428557924;530919.3020309428;469289.0886635632;438061.7010123639;440030.89410965634;466169.14798624744;462680.31809272245;403816.9009049966;476411.0938245926;458792.58754311653;433616.79160117084;217833.21561994078;232886.18681767926;470494.9286190506;203175.3766199528;203175.3766199528;274.44519683084076;3326147.8375236536;1698378.8148274992;343601.04856601584;771902.830160261;0;38;34;34;131;114;38;16;174;186;2071334429440.513;795435334054.9252;1739777193864.9675;52207.365132140636;3118.728106656141;0.0;18896.196028459883;5993671.696773243;1386135.4824494862;82198.56310857716;1351573.1039282195;3.2472199057636915;0.14792109323502597
9531;2019-05-23 07:53:41.783;693;676;192;191;170;39;41;36;-35;44;755;202;-38;-31;255;224;260;576;181;204;41;16;631;358;364;144;363;292;630;597.0;76.0;1041.0;83.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;24973.3359375;21267.72265625;0.0;1263.94604492188;599.0;214968;515.0;0.0;Calculated values ==>;1558590821.783;342.46000000000004;340.76;292.36;292.26000000000005;290.16;277.06;274.1680685717883;277.26000000000005;276.76000000000005;269.66;277.56;348.66;293.36;269.36;270.06;298.66;295.56;299.16;330.76000000000005;293.56;277.26000000000005;324.66;333.06;274.76000000000005;243.40439225979637;266.62003547228215;274.1680685717883;291.26000000000005;6310000.0;3579999.9999999995;3640000.0;1440000.0;3629999.9999999995;2920000.0;6300000.0;0.09949999999999999;0.012666666666666666;0.17350000000000002;0.013833333333333333;0.0;0.09949999999999999;0.0;21267.72265625;0.0;1263.94604492188;24973.3359375;493141.24488623533;490892.7509084397;249925.5899045297;249573.71222075896;242554.832641784;430280.9020939914;434473.7075064044;438733.46945811325;472555.8254779879;530004.854581841;469820.54448918387;438278.2987301736;439336.4473106853;466468.62817080156;463130.76999981416;407665.6724681615;476438.3583650961;459520.7761648076;434473.7075064044;216160.93158060662;251290.9062238717;469783.5483368761;202362.72214725128;202362.72214725128;274.11612283933016;3326567.669474907;1698736.696474796;343621.4766665323;771902.830160261;0;38;34;34;131;114;38;16;174;186;2071553469590.2136;795519949564.8096;1739953326149.7268;41010.324658434554;3699.321428956477;0.0;23095.04304323573;5994448.653269684;1386192.3099453365;82198.56310857716;1351923.0950732871;3.0093061472673006;0.11986168392464808
9532;2019-05-23 07:54:41.783;682;665;202;202;179;36;47;33;-39;44;739;202;-42;-23;255;224;253;564;184;207;47;15;618;356;361;150;361;289;617;894.0;81.0;873.0;51.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;25511.70703125;20854.103515625;0.0;1234.55871582031;653.0;214969;507.0;14.0;Calculated values ==>;1558590881.783;341.36;339.66;293.36;293.36;291.06;276.76000000000005;273.955091788801;277.86;276.46000000000004;269.26000000000005;277.56;347.06000000000006;293.36;268.96000000000004;270.86;298.66;295.56;298.46000000000004;329.56;293.86;277.86;323.86;338.46000000000004;274.66;244.62907804385475;266.24828229547654;273.955091788801;291.56;6180000.0;3560000.0;3610000.0;1500000.0;3610000.0;2890000.0;6170000.0;0.149;0.013500000000000002;0.14550000000000002;0.0085;0.0;0.149;0.03519320457575767;20854.103515625;0.0;1234.55871582031;25511.70703125;492950.97698312224;490717.8310517657;254200.86332870295;254200.86332870295;245945.43532221593;430412.23801567365;436256.0551253566;438796.5983761049;471764.45720038965;528574.6284611111;470230.4919238791;438344.06413557025;441169.81404259155;466754.22869122244;463429.53646658803;410341.9173088193;476214.09755579266;460398.2616888783;436256.0551253566;212816.51262364245;273890.2417152289;468864.98301342496;201890.92042719046;201890.92042719046;273.92340919123535;3326988.3781663133;1699087.7116928948;343642.2975395385;771902.830160261;0;38;34;34;131;114;38;16;174;186;2071770969590.2136;795608149564.8096;1740127626149.7268;34469.776141567054;2269.279531982994;0.0;34920.405070026754;5995077.654109684;1386242.0482866778;82198.56310857716;1352406.5571408977;3.2441738658832295;0.08159633940736741
9533;2019-05-23 07:55:41.754;668;648;208;207;186;34;56;31;-34;43;716;203;-34;-27;254;225;246;542;187;210;56;15;584;353;358;149;358;302;585;1114.0;81.0;722.0;100.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19341.259765625;11358.7294921875;0.0;2706.0810546875;667.0;214970;497.0;14.0;Calculated values ==>;1558590941.754;339.96000000000004;337.96000000000004;293.96000000000004;293.86;291.76000000000005;276.56;273.6339639331285;278.76000000000005;276.26000000000005;269.76000000000005;277.46000000000004;344.76;293.46000000000004;269.76000000000005;270.46000000000004;298.56;295.66;297.76000000000005;327.36;294.16;278.76000000000005;322.86;339.86;274.66;244.42749628697553;267.8393353686513;273.6339639331285;291.86;5840000.0;3529999.9999999995;3579999.9999999995;1490000.0;3579999.9999999995;3020000.0;5850000.0;0.18566666666666667;0.013500000000000002;0.12033333333333333;0.016666666666666666;0.0;0.18566666666666667;0.035165614055532736;11358.7294921875;0.0;2706.0810546875;19341.259765625;494503.38229721226;491720.05317888415;258585.75841983777;258142.91397377153;249719.70033872424;430607.02586249536;438486.3910099264;436614.93541702535;471797.38380554324;525163.2582597233;468559.0378897104;436614.93541702535;437713.4967235476;467051.5817240092;464006.37310129235;420415.02376699913;476859.93462485535;461266.0568022734;438486.3910099264;208636.25808486674;279751.69817897916;469002.13212197047;201039.47468304296;201039.47468304296;273.57748495459936;3327361.9722315646;1699356.0222216307;343675.1203322474;771902.830160261;0;38;34;34;131;114;38;16;174;187;2071986565335.056;795697806209.744;1740304840454.5972;28347.580441655882;4466.0442906487915;0.0;44085.97746469136;5995600.879066475;1386298.1488567712;82198.56310857716;1353064.625441387;5.467517812679106;0.11314167697047345
9534;2019-05-23 07:56:41.794;638;618;205;203;184;32;65;28;-21;39;670;205;-24;4;253;226;235;476;184;213;64;12;569;354;359;141;359;307;570;1240.0;82.0;1085.0;318.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18785.65234375;10961.732421875;0.0;2329.85864257812;665.0;214971;485.0;0.0;Calculated values ==>;1558591001.794;336.96000000000004;334.96000000000004;293.66;293.46000000000004;291.56;276.36;273.7412296467126;279.66;275.96000000000004;271.06;277.06;340.16;293.66;270.76000000000005;273.56;298.46000000000004;295.76000000000005;296.66;320.76000000000005;294.46000000000004;279.56;321.66;339.66;274.36;242.77792619122317;268.43790593516167;273.7412296467126;291.56;5690000.0;3540000.0;3590000.0;1410000.0;3590000.0;3070000.0;5700000.0;0.20666666666666667;0.013666666666666666;0.18083333333333332;0.053000000000000005;0.0005;0.20716666666666667;0.0;10961.732421875;0.0;2329.85864257812;18785.65234375;492036.22880220634;489243.2937456932;411386.07775348943;410575.2192509942;249676.23824324622;430542.39183029096;439765.03452980146;437514.20447033056;472456.96783784614;519920.0013901305;468103.09700639517;437040.2039936506;441357.27833241806;466780.0534477276;463989.4189834076;421908.2876640842;468915.26362585014;461514.72384408844;439599.4078171972;203620.32615720207;278914.2836208781;469794.0480163998;201126.55183177668;201634.01649610905;273.61599673602444;3327679.908315119;1699542.1500733625;343717.1144738074;771902.830160261;0;38;34;34;131;114;38;16;174;187;2072201808734.9192;795784864209.6887;1740487662254.481;42746.76718547182;14239.377297785026;0.0;49298.496902018764;5996193.726931589;1386454.1312889177;82198.56310857716;1353843.3481965836;7.99638213889397;0.2950287520257124
9535;2019-05-23 07:57:41.785;598;590;198;195;183;36;34;30;-16;38;657;208;-19;11;254;224;231;429;182;201;34;11;566;355;360;136;360;312;567;1291.0;77.0;910.0;133.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17654.46484375;10877.7998046875;0.0;2374.23876953125;659.0;214972;472.0;0.0;Calculated values ==>;1558591061.785;332.96000000000004;332.16;292.96000000000004;292.66;291.46000000000004;276.76000000000005;273.8482719121499;276.56;276.16;271.56;276.96000000000004;338.86;293.96000000000004;271.26000000000005;274.26000000000005;298.56;295.56;296.26000000000005;316.06;293.26000000000005;276.56;320.36;339.06000000000006;274.26000000000005;241.71165711629368;269.02936301313275;273.8482719121499;291.36;5660000.0;3550000.0;3600000.0;1360000.0;3600000.0;3120000.0;5670000.0;0.21516666666666667;0.012833333333333334;0.15166666666666667;0.022166666666666668;0.0005;0.21566666666666667;0.0;10877.7998046875;0.0;2374.23876953125;17654.46484375;486957.1282452367;485751.2496083184;409859.34567947366;254174.03476074056;249442.79990087656;430477.46260093397;434197.24731978856;437160.35228701105;473013.45329280203;518127.4285407439;467767.44201293157;436680.1712671876;441353.2758899251;466767.0802831461;463578.4645306311;421680.5800315853;461956.40379301703;459741.0631315469;434197.24731978856;198186.82848740023;276402.16793126165;470370.9986153779;201559.1712654654;202042.09284447777;273.7895272585979;3327983.5304090898;1699724.1188763676;343756.3094055679;771902.830160261;0;38;34;34;131;114;38;16;174;187;2072417476380.55;795867951744.9318;1740673334400.0242;35732.845788267754;5958.66217292306;0.0;50068.12831517536;5996847.625608766;1386622.4230374498;82198.56310857716;1354671.279200867;6.924190249104802;0.15336478460748895
