;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9536;2019-05-23 07:58:41.795;564;550;197;196;178;36;34;30;-15;37;679;209;-18;14;254;224;233;356;183;202;34;10;570;353;358;134;358;312;571;1356.0;76.0;776.0;120.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17516.017578125;10942.30078125;0.0;2377.30712890625;654.0;214973;463.0;0.0;Calculated values ==>;1558591121.795;329.56;328.16;292.86;292.76000000000005;290.96000000000004;276.76000000000005;273.6339639331285;276.56;276.16;271.66;276.86;341.06000000000006;294.06;271.36;274.56;298.56;295.56;296.46000000000004;308.76000000000005;293.36;276.56;319.46000000000004;338.56000000000006;274.16;241.2770596917726;269.02936301313275;273.6339639331285;291.46000000000004;5700000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3120000.0;5710000.0;0.226;0.012666666666666666;0.12933333333333333;0.02;0.0005;0.2265;0.0;10942.30078125;0.0;2377.30712890625;17516.017578125;481797.01479058946;479697.9325264527;254764.42523976436;254349.3140218359;247416.09939449522;430607.02586249536;434686.96261437517;437319.724394416;473176.5657117748;520460.7704388731;467889.94167377776;436840.5790983701;441806.21220497484;467051.5817240092;463875.4189427811;420993.67438183987;448718.8789105692;460189.5267902755;434686.96261437517;194425.4183739577;274308.8830629234;470541.90478511597;201043.46706003457;201162.0563716896;273.5790473678629;3328276.666610451;1699905.9833535834;343795.9122207512;771902.830160261;0;38;34;34;131;114;38;16;174;187;2072632912280.5159;795948965244.919;1740860565599.9944;30558.39594858;5389.968754501628;0.0;52893.39126396828;5997400.144694322;1386717.0107238174;82198.56310857716;1355529.4348660007;6.669997838247758;0.11665707757452068
9537;2019-05-23 07:59:41.786;544;503;199;199;178;35;39;29;-16;36;708;209;-18;14;253;224;235;286;182;205;38;10;576;351;356;133;356;311;577;1363.0;74.0;737.0;163.0;6.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17832.6875;11119.4384765625;0.0;2384.3359375;649.0;214974;460.0;0.0;Calculated values ==>;1558591181.786;327.56;323.46000000000004;293.06;293.06;290.96000000000004;276.66;273.4187578820637;277.06;276.06;271.56;276.76000000000005;343.96000000000004;294.06;271.36;274.56;298.46000000000004;295.56;296.66;301.76000000000005;293.66;276.96000000000004;319.16;338.06000000000006;274.16;241.05796691057077;268.91163127593666;273.4187578820637;291.36;5760000.0;3510000.0;3560000.0;1330000.0;3560000.0;3110000.0;5770000.0;0.22716666666666668;0.012333333333333333;0.12283333333333334;0.027166666666666665;0.001;0.22816666666666668;0.0;11119.4384765625;0.0;2384.3359375;17832.6875;478241.0085094232;472083.557820032;255233.60174986743;255233.60174986743;247160.5243628937;430735.4089219946;436044.89835179626;437389.9950341223;473209.4130839679;523606.73644069204;468030.2922269024;437071.7284734032;442015.9671382998;467206.3499891093;464171.182377635;419635.09159543796;433007.3036662439;460903.72621589183;435871.12834967964;193171.6564234249;272215.72791638016;470676.0732030181;200474.31932834786;200714.31618337278;273.34717958858147;3328571.1949665784;1700089.8036033649;343835.5866275425;771902.830160261;0;38;34;34;131;114;38;16;174;187;2072847080150.2913;796029053229.835;1741047437564.7983;29101.142165859295;7340.480980261875;0.0;53654.94597594569;5997897.232936998;1386823.081891767;82198.56310857716;1356417.2044899804;6.67195454837001;0.1272321453084417
9538;2019-05-23 08:00:41.796;536;509;201;201;180;33;52;27;-18;35;734;209;-20;12;252;225;237;300;181;208;51;10;587;348;353;133;353;308;589;1367.0;0.0;303.0;103.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18435.900390625;11468.6259765625;0.0;2358.97875976562;642.0;214975;457.0;0.0;Calculated values ==>;1558591241.796;326.76000000000005;324.06;293.26000000000005;293.26000000000005;291.16;276.46000000000004;273.0942459734351;278.36;275.86;271.36;276.66;346.56000000000006;294.06;271.16;274.36;298.36;295.66;296.86;303.16;293.96000000000004;278.26000000000005;318.86;337.36;274.16;241.05796691057077;268.5567601203482;273.0942459734351;291.26000000000005;5870000.0;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;3080000.0;5890000.0;0.22783333333333333;0.0;0.050499999999999996;0.017166666666666667;0.0005;0.22833333333333333;0.0;11468.6259765625;0.0;2358.97875976562;18435.900390625;475732.4988099615;471432.8567875071;255341.72882643293;255341.72882643293;247373.66203399608;430925.7729439634;438938.02124973387;437758.51091407164;473112.1826642056;526579.6327009464;468449.81437969353;437443.34373287327;442343.2040964072;467502.23246962274;464742.27432137955;416459.782004204;433419.83390793635;461764.645383927;438771.9802583401;191917.91438739494;269285.52512055053;470676.0732030181;199722.4227059742;199844.2168069679;273.03851688437163;3328873.483571991;1700278.0688460893;343875.1208379505;771902.830160261;0;38;34;34;131;114;38;16;174;187;2073059815600.2576;796108866529.8223;1741233168514.7688;12020.82245450892;4651.371000199254;-0.0;54555.172654729984;5998239.973089286;1386923.0306469381;82198.56310857716;1357319.1057702575;5.151099374594387;0.007301217312485572
9539;2019-05-23 08:01:41.767;538;532;204;204;183;33;57;25;-23;34;753;209;-24;7;252;226;240;396;181;210;56;11;603;348;353;131;353;304;605;1342.0;77.0;817.0;197.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19525.24609375;11848.3828125;0.0;2332.68823242188;638.0;214976;452.0;0.0;Calculated values ==>;1558591301.767;326.96000000000004;326.36;293.56;293.56;291.46000000000004;276.46000000000004;273.0942459734351;278.86;275.66;270.86;276.56;348.46000000000004;294.06;270.76000000000005;273.86;298.36;295.76000000000005;297.16;312.76000000000005;294.16;278.76000000000005;318.36;336.96000000000004;274.26000000000005;240.61611355647437;268.0796299477929;273.0942459734351;291.26000000000005;6030000.0;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;3040000.0;6050000.0;0.22366666666666665;0.012833333333333334;0.13616666666666666;0.03283333333333333;0.0005;0.22416666666666665;0.0;11848.3828125;0.0;2332.68823242188;19525.24609375;474036.61398370453;472874.0971092014;255634.67924017186;255634.67924017186;247779.97750724218;430925.7729439634;439762.74146204925;437883.18805776763;473275.31562819314;528879.5811680062;469005.6567190402;437727.04723144654;442433.1482669151;467502.23246962274;464871.82008426025;411337.55329665076;450137.5396045974;462030.1321161972;439598.5169662585;189828.38726562503;267611.2341011182;471041.0630420859;199677.12520756124;199801.93759573807;273.02066922880124;3329189.673560067;1700472.2833367928;343914.19916586473;771902.830160261;0;38;34;34;131;114;38;16;174;187;2073271513230.1028;796188028249.7644;1741416679774.6345;32435.725558103102;8909.782625566893;0.0;53754.39987555833;5998610.265261358;1387035.9856390904;82198.56310857716;1358221.249293794;6.706116044266119;0.15201174206266058
9540;2019-05-23 08:02:41.777;548;547;206;208;190;35;58;26;-27;34;763;210;-29;0;252;226;245;463;182;208;57;12;635;350;355;141;355;299;638;1354.0;84.0;1057.0;182.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20563.62890625;12643.466796875;0.0;1334.85717773438;635.0;214977;447.0;0.0;Calculated values ==>;1558591361.777;327.96000000000004;327.86;293.76000000000005;293.96000000000004;292.16;276.66;273.3108153835814;278.96000000000004;275.76000000000005;270.46000000000004;276.56;349.46000000000004;294.16;270.26000000000005;273.16;298.36;295.76000000000005;297.66;319.46000000000004;293.96000000000004;278.86;317.86;336.66;274.36;242.77792619122317;267.47669482898436;273.3108153835814;291.36;6350000.0;3500000.0;3550000.0;1410000.0;3550000.0;2990000.0;6380000.0;0.22566666666666665;0.014;0.17616666666666667;0.030333333333333334;0.0;0.22566666666666665;0.0;12643.466796875;0.0;1334.85717773438;20563.62890625;471507.23061998404;470963.2339841344;254667.56000119937;255427.21600181;248907.14691667687;430799.1582183253;439487.5985244788;438390.63782803225;471964.88962738856;530304.413884885;469814.5456318877;438082.61597026663;442440.624843124;467219.38122847467;464578.8495294238;396961.4235908962;456931.1562840381;461458.8535005051;439322.30243965215;187738.9118479558;266355.56789118156;469794.0480163998;200240.4423206325;200240.4423206325;273.2509716551972;3329523.8031973406;1700676.416099963;343944.7671380909;771902.830160261;0;38;34;34;131;114;38;16;174;187;2073483948630.069;796269641849.7515;1741597609924.6057;41954.126108553595;8176.459372771609;0.0;53952.80643352543;5999230.284011053;1387178.3947199455;82198.56310857716;1359118.958939569;7.446056630531001;0.19323249741987436
9541;2019-05-23 08:03:41.818;568;565;205;207;195;38;33;28;-25;35;758;210;-23;-6;253;225;255;505;184;188;32;14;652;358;363;149;363;295;654;1418.0;-1.0;1339.0;321.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21488.05859375;12995.4443359375;0.0;1281.75146484375;632.0;214978;443.0;0.0;Calculated values ==>;1558591421.818;329.96000000000004;329.66;293.66;293.86;292.66;276.96000000000004;274.1680685717883;276.46000000000004;275.96000000000004;270.66;276.66;348.96000000000004;294.16;270.86;272.56;298.46000000000004;295.66;298.66;323.66;291.96000000000004;276.36;317.46000000000004;336.36;274.56;244.42749628697553;266.98899913490544;274.1680685717883;291.56;6520000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;2950000.0;6540000.000000001;0.23633333333333334;0.0;0.22316666666666668;0.0535;0.0;0.23633333333333334;0.0;12995.4443359375;0.0;1281.75146484375;21488.05859375;472481.6026224134;471754.2199291271;253542.16440422903;254272.98407374552;250005.69094381545;430280.9020939914;433269.66867335857;439580.622189427;471000.4985150058;530088.1622639978;470360.7907986504;439881.0710844629;442393.5340413188;466207.9483817794;463263.0670591279;276861.2877964395;461874.9578713897;457478.43124816316;433086.23799672595;186067.36719380575;265099.94585879904;468901.9729757383;202277.5708255455;202277.5708255455;274.0830161168758;3329874.473388252;1700890.2196925466;343966.5871102914;771902.830160261;0;38;34;34;131;114;38;16;174;187;2073699495820.5278;796356701299.9368;1741775931694.9854;52958.13096270623;14264.405515035312;-0.0;54547.78167478898;6000021.759960907;1387365.5297160007;82198.56310857716;1360023.7483596352;8.52900806654674;0.3138206334664824
9542;2019-05-23 08:04:41.778;593;583;193;195;189;46;32;30;-21;35;737;209;-8;0;254;220;260;527;185;45;32;14;639;365;370;144;370;299;641;1432.0;-1.0;1321.0;213.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20529.55859375;12676.392578125;0.0;2265.6396484375;629.0;214979;440.0;0.0;Calculated values ==>;1558591481.778;332.46000000000004;331.46000000000004;292.46000000000004;292.66;292.06;277.76000000000005;274.9066339382667;276.36;276.16;271.06;276.66;346.86;294.06;272.36;273.16;298.56;295.16;299.16;325.86;277.66;276.36;317.16;336.06;274.56;243.40439225979637;267.47669482898436;274.9066339382667;291.66;6390000.0;3650000.0;3700000.0;1440000.0;3700000.0;2990000.0;6409999.999999999;0.23866666666666667;0.0;0.22016666666666668;0.0355;0.0;0.23866666666666667;0.0;12676.392578125;0.0;2265.6396484375;20529.55859375;477918.81878719287;476165.22076779354;249828.1309531503;250528.31357470833;248448.6078158961;429811.8947417682;431282.7084165847;439307.656594583;471666.44639072387;527594.0171690617;469694.9150170594;441260.4188921009;442440.624843124;465328.47617258277;461537.0928964145;403753.81488810247;467365.430981369;433720.1347006524;431282.7084165847;184813.72873217988;263844.3676079864;469584.9093677517;204172.76420604187;204172.76420604187;274.84911296118156;3330224.386767164;1701104.0090456503;343996.12899519247;771902.830160261;0;38;34;34;131;114;38;16;175;187;2073919249220.6677;796444542699.9927;1741954012895.0986;51768.86547421048;9422.131153240698;-0.0;54203.57335158289;6000893.903115123;1387562.7859298247;82198.56310857716;1360929.4054779033;7.722816296293135;0.24566663400709757
9543;2019-05-23 08:05:41.789;609;598;186;186;175;52;35;32;-25;36;703;210;-25;11;254;218;257;531;186;43;34;13;630;365;370;142;370;304;632;1445.0;-1.0;1176.0;183.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;18417.5703125;12397.5576171875;0.0;2313.9326171875;627.0;214980;437.0;0.0;Calculated values ==>;1558591541.789;334.06;332.96000000000004;291.76000000000005;291.76000000000005;290.66;278.36;274.9066339382667;276.66;276.36;270.66;276.76000000000005;343.46000000000004;294.16;270.66;274.26000000000005;298.56;294.96000000000004;298.86;326.26000000000005;277.46000000000004;276.56;316.86;335.86;274.46000000000004;242.98782864720522;268.0796299477929;274.9066339382667;291.76000000000005;6300000.0;3650000.0;3700000.0;1420000.0;3700000.0;3040000.0;6320000.0;0.24083333333333332;0.0;0.196;0.030500000000000003;0.0;0.24083333333333332;0.0;12397.5576171875;0.0;2313.9326171875;18417.5703125;481343.7141145967;479491.4144506736;247765.23990476047;247765.23990476047;244102.90015050513;429811.8947417682;431854.3060553472;437570.5891863215;472029.85167895287;523640.3657641998;469126.3377235128;437570.5891863215;443022.0508540321;465328.47617258277;461267.2016228658;406729.9718286884;469212.547310009;433351.604109613;431664.4107814828;183560.10687098323;263007.33956846996;469757.3781218893;204173.936971671;204173.936971671;274.8495644656015;3330549.00567683;1701312.9969377494;344034.2990939226;771902.830160261;0;38;34;34;131;114;38;16;175;187;2074141289920.3643;796530358429.8754;1742134946059.8513;45745.743834071494;8100.294955081659;-0.0;54787.28910919634;6001706.6738389;1387708.8329175676;82198.56310857716;1361837.8291776525;7.384250417032252;0.2088887498276154
9544;2019-05-23 08:06:41.799;613;605;186;186;169;51;37;34;-20;37;703;212;-22;11;254;218;253;529;184;43;37;10;620;364;369;140;369;309;621;1409.0;78.0;1223.0;167.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17381.11328125;12150.9072265625;0.0;2355.81225585938;624.0;214981;434.0;0.0;Calculated values ==>;1558591601.799;334.46000000000004;333.66;291.76000000000005;291.76000000000005;290.06;278.26000000000005;274.8017692304317;276.86;276.56;271.16;276.86;343.46000000000004;294.36;270.96000000000004;274.26000000000005;298.56;294.96000000000004;298.46000000000004;326.06;277.46000000000004;276.86;316.56;335.56;274.16;242.56692532238324;268.67533136820026;274.8017692304317;291.56;6200000.0;3640000.0;3690000.0;1400000.0;3690000.0;3090000.0;6210000.0;0.23483333333333334;0.013000000000000001;0.20383333333333334;0.02783333333333333;0.0;0.23483333333333334;0.0;12150.9072265625;0.0;2355.81225585938;17381.11328125;483062.12239497126;481791.28494025156;248189.40247483217;248189.40247483217;242516.241159746;429879.7862731237;432488.85388799326;437214.0438153077;472391.7460337592;523239.7849740892;468675.2775865914;436896.06622444035;441985.3313433802;465473.56737389497;461420.64936624526;409477.7191517705;470344.5187718436;433601.82819372;432488.85388799326;182306.50109390085;261751.83340796042;469732.021654708;203903.53955109417;203903.53955109417;274.74061811034835;3330847.377760458;1701517.6015731716;344073.2201202819;771902.830160261;0;38;34;34;131;114;38;16;175;187;2074363026870.329;796614972529.8619;1742318876709.822;47556.45778585553;7398.892751883918;0.0;53679.4513167818;6002484.321772001;1387838.0143417546;82198.56310857716;1362741.8693293093;7.488584995812215;0.20912950892828253
9545;2019-05-23 08:07:41.780;606;603;188;188;168;48;39;35;-16;38;719;213;-18;11;254;218;248;521;181;42;39;7;613;363;368;139;368;312;615;1382.0;79.0;1198.0;156.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17020.076171875;11973.111328125;0.0;2379.56372070312;622.0;214982;432.0;0.0;Calculated values ==>;1558591661.78;333.76000000000005;333.46000000000004;291.96000000000004;291.96000000000004;289.96000000000004;277.96000000000004;274.69669130483857;277.06;276.66;271.56;276.96000000000004;345.06000000000006;294.46000000000004;271.36;274.26000000000005;298.56;294.96000000000004;297.96000000000004;325.26000000000005;277.36;277.06;316.36;335.36;273.86;242.35481222062532;269.02936301313275;274.69669130483857;291.26000000000005;6130000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3120000.0;6150000.0;0.23033333333333333;0.013166666666666667;0.1996666666666667;0.026000000000000002;0.0;0.23033333333333333;0.0;11973.111328125;0.0;2379.56372070312;17020.076171875;482846.268457721;482186.92490810354;249133.19558184364;249133.19558184364;242384.33744671638;429947.3805835815;433115.1307267976;437160.35228701105;472621.17715536855;524686.9612953467;468379.15435717604;436840.5790983701;441353.2758899251;465618.38118190103;461573.7689881714;410384.9873766038;469879.1324058183;433667.60643972526;433115.1307267976;181470.77258748977;260914.8530628454;469571.6626778283;203628.06871647364;203628.06871647364;274.6295916474627;3331133.963558062;1701718.571400344;344112.66909058706;771902.830160261;0;38;34;34;131;114;38;16;175;187;2074584056855.1323;796698646024.7875;1742505117714.6562;46628.612619583975;6914.533442995221;0.0;52858.51994971129;6003268.948814078;1387957.255121731;82198.56310857716;1363629.4046138711;7.41336828502768;0.19520140881618858
9546;2019-05-23 08:08:41.760;594;596;191;192;169;45;39;36;-13;39;739;212;-16;10;254;219;246;520;181;46;38;4;609;361;366;138;366;314;611;1284.0;78.0;1084.0;117.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17054.404296875;11887.13671875;0.0;2407.62036132812;619.0;214983;430.0;0.0;Calculated values ==>;1558591721.76;332.56;332.76000000000005;292.26000000000005;292.36;290.06;277.66;274.4858918419099;277.06;276.76000000000005;271.86;277.06;347.06000000000006;294.36;271.56;274.16;298.56;295.06;297.76000000000005;325.16;277.76000000000005;276.96000000000004;316.16;335.06;273.56;242.14157278889297;269.2639976450953;274.4858918419099;291.26000000000005;6090000.0;3610000.0;3660000.0;1380000.0;3660000.0;3140000.0;6110000.0;0.214;0.013000000000000001;0.18066666666666667;0.0195;0.0;0.214;0.0;11887.13671875;0.0;2407.62036132812;17054.404296875;481574.62412444607;481633.6515746659;250379.84853391166;250743.7662517877;242837.6220162418;430081.6785162784;433616.79160117084;437179.3288687813;472850.0741107318;526636.907490748;467976.83003115223;436697.7041726919;440774.8182884583;465907.1825204733;462012.88651447376;411254.1447025011;470249.4371219543;434884.3229509934;433433.583526483;180635.0508419939;259659.41789560125;469411.85696526687;203118.68219665365;203118.68219665365;274.42325069092226;3331417.8229107237;1701917.340522331;344152.5489935498;771902.830160261;0;38;34;34;131;114;38;16;175;187;2074804183455.2024;796781718324.8138;1742692855114.716;42286.95683209773;5192.716907987957;0.0;49287.38888458347;6004009.664905385;1388058.115243437;82198.56310857716;1364480.3367824585;6.769409377339368;0.16320756097215142
9547;2019-05-23 08:09:41.771;582;586;195;195;172;42;40;36;-12;40;757;211;-15;10;254;219;245;519;182;52;39;0;606;360;365;137;365;316;608;1210.0;76.0;966.0;122.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17009.52734375;11783.6884765625;0.0;2412.25805664062;616.0;214984;429.0;0.0;Calculated values ==>;1558591781.771;331.36;331.76000000000005;292.66;292.66;290.36;277.36;274.38016830617;277.16;276.76000000000005;271.96000000000004;277.16;348.86;294.26000000000005;271.66;274.16;298.56;295.06;297.66;325.06;278.36;277.06;316.06;334.76000000000005;273.16;241.92719264551067;269.49753711883926;274.38016830617;291.36;6060000.0;3600000.0;3650000.0;1370000.0;3650000.0;3160000.0;6080000.0;0.20166666666666666;0.012666666666666666;0.161;0.02033333333333333;0.0005;0.20216666666666666;0.0;11783.6884765625;0.0;2412.25805664062;17009.52734375;480184.46193473105;480532.1544531998;251991.06121618595;251991.06121618595;243923.19857115368;430148.3826014536;434047.17992658;436878.1151619385;473078.44118532055;528377.0187616493;467572.51134302304;436392.92105508584;440344.2666884151;466051.1729702569;462164.74920835934;412093.57692494575;470487.6764225465;436187.5922230448;433865.5205784961;180217.192455513;258404.02479325983;469154.1284428507;202811.1197147372;202932.75188662868;274.29942528033956;3331701.7410494587;1702114.6335624496;344192.72201068106;771902.830160261;0;38;34;34;131;114;38;16;175;187;2075023523659.9026;796864233449.701;1742881889764.4578;37684.78626699941;5415.641177471641;0.0;46686.9080705392;6004676.218276018;1388146.5344345754;82198.56310857716;1365280.2692167228;6.324857261543304;0.1524121210663455
9548;2019-05-23 08:10:41.791;571;578;200;200;175;40;41;35;-18;40;772;210;-20;9;253;212;246;523;180;60;41;4;630;359;364;136;364;305;631;1185.0;0.0;1014.0;208.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20949.56640625;12472.322265625;3151.50048828125;2323.65844726562;614.0;214985;428.0;0.0;Calculated values ==>;1558591841.791;330.26000000000005;330.96000000000004;293.16;293.16;290.66;277.16;274.27422755570615;277.26000000000005;276.66;271.36;277.16;350.36;294.16;271.16;274.06;298.46000000000004;294.36;297.76000000000005;325.46000000000004;279.16;277.26000000000005;315.96000000000004;334.56;273.56;241.71165711629368;268.19934244402924;274.27422755570615;291.16;6300000.0;3590000.0;3640000.0;1360000.0;3640000.0;3050000.0;6310000.0;0.19749999999999998;0.0;0.169;0.034666666666666665;0.0;0.19749999999999998;0.0;12472.322265625;3151.50048828125;2323.65844726562;20949.56640625;475681.4090100046;476619.11107607064;252765.3646740738;252765.3646740738;244135.7502069561;430214.79039162316;434473.7075064044;438435.61618480866;473208.68934220774;530788.4338752198;468987.9639293095;438124.7295301388;442521.2416164823;466064.25039095;461380.6943720889;400877.5260640615;468066.74938848685;437805.7469987138;434473.7075064044;179799.33570027514;257567.11924055516;469683.74434536137;202453.4743628845;202453.4743628845;274.1559769132054;3332018.172272535;1702316.8343630445;344232.201136858;771929.1014184897;0;38;34;35;131;114;38;16;175;187;2075242296559.833;796946160749.675;1743068251864.3984;39880.98196790519;9263.982692725864;-0.0;45823.99604584517;6005322.815138238;1388268.9054101878;82198.56310857716;1366051.4503921813;5.291492418461219;0.16054825816520826
9549;2019-05-23 08:11:41.771;579;579;201;202;182;41;43;34;-28;40;780;210;-30;0;253;193;251;538;178;65;42;-1;643;361;365;133;366;298;644;1156.0;-1.0;1345.0;164.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21639.71484375;12776.8466796875;3204.408203125;2282.86303710938;612.0;214986;427.0;0.0;Calculated values ==>;1558591901.771;331.06;331.06;293.26000000000005;293.36;291.36;277.26000000000005;274.4858918419099;277.46000000000004;276.56;270.36;277.16;351.16;294.16;270.16;273.16;298.46000000000004;292.46000000000004;298.26000000000005;326.96000000000004;279.66;277.36;315.86;334.36;273.06;241.05796691057077;267.35522164206344;274.4858918419099;290.96000000000004;6430000.0;3610000.0;3650000.0;1330000.0;3660000.0;2980000.0;6440000.000000001;0.19266666666666668;0.0;0.22416666666666665;0.02733333333333333;0.0;0.19266666666666668;0.0;12776.8466796875;3204.408203125;2282.86303710938;21639.71484375;475310.0076278164;475187.42166679905;252540.15106231972;252902.89534797805;245992.1178330169;430081.6785162784;434589.01295012434;438461.08877795865;473598.1776897576;532148.2255655776;469951.463465646;438153.8488135099;442647.6203394549;465776.03838283056;458490.3299223953;395627.9511050879;468743.15342640725;438431.6763470592;434408.92020770046;179381.48055642567;256730.23209357203;469600.7346410209;203034.5655428033;203034.5655428033;274.39067442381725;3332372.9646461722;1702527.173967742;344270.57602001366;771982.0496689663;0;38;34;35;131;114;38;16;175;187;2075460923659.9026;797026833849.7007;1743249091564.456;52774.77895854732;7286.1419553512815;-0.0;44578.125665436855;6006094.689102423;1388406.7771430637;82198.56310857716;1366804.5502896768;5.729214355608094;0.1848174218426955
9550;2019-05-23 08:12:41.762;602;597;198;199;184;44;39;35;-33;40;783;209;-35;-6;254;183;256;553;177;66;39;-6;645;364;369;128;369;294;645;1089.0;0.0;1493.0;194.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21455.0078125;12742.6669921875;3112.115234375;2274.279296875;610.0;214987;426.0;0.0;Calculated values ==>;1558591961.762;333.36;332.86;292.96000000000004;293.06;291.56;277.56;274.8017692304317;277.06;276.66;269.86;277.16;351.46000000000004;294.06;269.66;272.56;298.56;291.46000000000004;298.76000000000005;328.46000000000004;279.76000000000005;277.06;315.76000000000005;334.16;272.56;239.943914813709;266.86631818009863;274.8017692304317;290.86;6450000.0;3640000.0;3690000.0;1280000.0;3690000.0;2940000.0;6450000.0;0.18150000000000002;0.0;0.24883333333333332;0.03233333333333333;0.0;0.18150000000000002;0.0;12742.6669921875;3112.115234375;2274.279296875;21455.0078125;478561.1639077803;477807.8886301152;251421.6319982547;251777.72461394186;246619.1107553898;429879.7862731237;432862.1520614866;438591.3684654617;474243.19645526423;532758.2605307447;470378.15452283743;438286.6576737402;442600.6043670293;465473.56737389497;456619.08803079533;397848.8200081519;471007.6481869773;437695.2284349573;432862.1520614866;178963.62700411686;255893.36323571714;469791.23060449195;203751.10537271437;203751.10537271437;274.6818165275226;3332732.033467621;1702739.8046829042;344308.54650981334;772034.6794687784;0;38;34;35;131;114;38;16;175;187;2075681090630.5466;797105122104.9297;1743426664924.9756;58436.08546624529;8601.964049160808;-0.0;41583.65497401217;6007021.307295093;1388539.1581666893;82198.56310857716;1367522.457428213;5.991579009701669;0.2204466891831677
9551;2019-05-23 08:13:41.782;618;608;187;187;178;50;40;36;-35;41;783;210;-36;-14;254;179;250;537;177;47;40;-8;618;367;372;133;372;293;619;1172.0;-1.0;1502.0;73.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;18949.91796875;12269.1025390625;3012.48095703125;1311.57312011719;609.0;214988;425.0;0.0;Calculated values ==>;1558592021.782;334.96000000000004;333.96000000000004;291.86;291.86;290.96000000000004;278.16;275.1157276137837;277.16;276.76000000000005;269.66;277.26000000000005;351.46000000000004;294.16;269.56;271.76000000000005;298.56;291.06;298.16;326.86;277.86;277.16;315.66;334.06;272.36;241.05796691057077;266.74333088950624;275.1157276137837;290.86;6180000.0;3670000.0000000005;3720000.0000000005;1330000.0;3720000.0000000005;2930000.0;6190000.0;0.19533333333333333;0.0;0.25033333333333335;0.012166666666666666;0.0;0.19533333333333333;0.0;12269.1025390625;3012.48095703125;1311.57312011719;18949.91796875;484004.6712469229;482453.86253921397;248617.5597990505;248617.5597990505;245537.17711254186;429675.2189834977;432283.37754313025;438510.57582547225;473695.32993624324;532832.7395035814;470632.4988015597;438358.4652479722;441642.5381575821;465037.4556093893;455559.5734399648;409056.4695165081;471850.12845937046;433590.0119802689;432283.37754313025;178545.77502346144;255474.93562877487;468915.25611016277;204714.46167663496;204714.46167663496;275.06698841951265;3333068.8534182627;1702948.3055727358;344338.43857397995;772085.7347831244;0;38;34;35;131;114;38;16;175;187;2075903464730.476;797183448204.9048;1743602823624.9197;58526.960575258934;3214.4429989412547;-0.0;44451.79489925541;6007996.324242479;1388637.661048745;82198.56310857716;1368239.658497623;6.399818969327903;0.1850803190186947
9552;2019-05-23 08:14:41.773;619;615;192;192;173;49;43;38;-37;43;781;209;-39;-21;254;174;248;548;177;53;42;-8;632;365;370;136;370;290;634;1046.0;77.0;1499.0;128.0;0.0;8;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19472.599609375;12581.7890625;3331.142578125;1284.07336425781;606.0;214989;424.0;0.0;Calculated values ==>;1558592081.773;335.06;334.66;292.36;292.36;290.46000000000004;278.06;274.9066339382667;277.46000000000004;276.96000000000004;269.46000000000004;277.46000000000004;351.26;294.06;269.26000000000005;271.06;298.56;290.56;297.96000000000004;327.96000000000004;278.46000000000004;277.36;315.56;333.76000000000005;272.36;241.71165711629368;266.37251300914875;274.9066339382667;290.86;6320000.0;3650000.0;3700000.0;1360000.0;3700000.0;2900000.0;6340000.0;0.17433333333333334;0.012833333333333334;0.24983333333333332;0.021333333333333333;0.0;0.17433333333333334;0.0;12581.7890625;3331.142578125;1284.07336425781;19472.599609375;482575.5656956288;481764.6201217452;249761.52932093487;249761.52932093487;243391.29699451826;429811.8947417682;433351.604109613;438875.71466257534;473501.42000396166;532849.0791155234;470920.5110920756;438574.09084898385;441250.60284792294;465328.47617258277;455186.9321635893;400885.8892644118;471635.6827780922;435172.74246319314;433166.4952995384;178127.92459426197;254219.67992080047;468503.3621329318;204082.90912919657;204082.90912919657;274.81450895396307;3333388.993036264;1703155.3652722505;344360.06571676896;772138.5903829992;0;38;34;35;131;114;38;16;175;187;2076126031340.2427;797264136099.8201;1743777697389.736;58659.06924908912;5640.969664079686;0.0;39936.905189029596;6008972.7280074535;1388711.445084927;82198.56310857716;1368942.7921784124;6.0613428950332935;0.20866498121136184
9553;2019-05-23 08:15:41.783;624;620;201;201;180;45;44;38;-40;44;775;208;-41;-23;253;172;252;567;175;57;44;-8;634;363;368;137;367;289;635;953.0;0.0;1344.0;95.0;0.0;10;100;89;1;0;0;1;0;0;0;1;0;0;0;0;19450.998046875;11775.1962890625;3441.74267578125;1282.09851074219;604.0;214990;423.0;0.0;Calculated values ==>;1558592141.783;335.56;335.16;293.26000000000005;293.26000000000005;291.16;277.66;274.69669130483857;277.56;276.96000000000004;269.16;277.56;350.66;293.96000000000004;269.06;270.86;298.46000000000004;290.36;298.36;329.86;278.86;277.56;315.46000000000004;333.56;272.36;241.92719264551067;266.24828229547654;274.69669130483857;290.66;6340000.0;3629999.9999999995;3679999.9999999995;1370000.0;3670000.0000000005;2890000.0;6350000.0;0.15883333333333333;0.0;0.224;0.01583333333333333;0.0;0.15883333333333333;0.0;11775.1962890625;3441.74267578125;1282.09851074219;19450.998046875;483077.0412571862;482381.80403916753;252948.26040654042;252948.26040654042;245641.63609817292;429947.3805835815;434033.169636506;438646.031827757;473469.3076824459;532303.0886694452;470937.849496485;438495.1878960245;441169.81404259155;465631.5214710507;455239.982138536;402068.42774135416;474454.7625757364;436359.3145810712;434033.169636506;177710.07569661198;253382.8652305231;468365.571043304;203599.24597141295;203599.24597141295;274.6184612698798;3333713.4104105667;1703358.3739792942;344381.4540465182;772195.0405002245;0;38;34;35;131;114;38;16;175;187;2076347468240.2075;797346049749.807;1743951426339.7085;52650.48003182107;4192.133480304941;-0.0;36600.58820880561;6009900.462181243;1388793.4012682047;82198.56310857716;1369580.7109253672;5.663554729129016;0.18157763962400703
9554;2019-05-23 08:16:41.804;629;625;203;203;184;43;46;37;-38;44;768;206;-39;-23;253;171;253;574;176;62;46;-8;627;360;366;137;365;292;628;904.0;80.0;1555.0;41.0;0.0;10;100;70;1;0;0;1;0;0;0;1;0;0;0;0;18192.66796875;10256.9892578125;3372.10009765625;1295.94458007812;602.0;214991;423.0;0.0;Calculated values ==>;1558592201.804;336.06;335.66;293.46000000000004;293.46000000000004;291.56;277.46000000000004;274.38016830617;277.76000000000005;276.86;269.36;277.56;349.96000000000004;293.76000000000005;269.26000000000005;270.86;298.46000000000004;290.26000000000005;298.46000000000004;330.56;279.36;277.76000000000005;315.46000000000004;333.36;272.36;241.92719264551067;266.62003547228215;274.38016830617;290.76000000000005;6270000.0;3600000.0;3660000.0;1370000.0;3650000.0;2920000.0;6280000.0;0.15066666666666664;0.013333333333333334;0.25916666666666666;0.006833333333333333;0.0;0.15066666666666664;0.0;10256.9892578125;3372.10009765625;1295.94458007812;18192.66796875;484579.8308921267;483893.6266988993;254028.4699694063;254028.4699694063;247234.08485551496;430148.3826014536;434884.3229509934;438278.2987301736;473469.3076824459;531353.1315628265;470294.79549385543;438126.0023570898;440529.5426629982;465920.2808716204;455601.41187188966;406252.1526366083;476379.25636321824;437692.05946066673;434884.3229509934;177710.07569661198;252546.06836287308;468365.571043304;202935.7587970325;202935.7587970325;274.3477428657368;3334027.217420911;1703542.039785779;344402.9452582013;772251.8423969579;0;38;34;35;131;114;38;16;175;187;2076567745309.8716;797428278519.6816;1744125787344.4426;60992.94159933907;1813.7703836828553;0.0;34946.916999196765;6010847.822153371;1388843.4679842144;82198.56310857716;1370177.1488147476;6.549641991057683;0.21696107522971583
9555;2019-05-23 08:17:41.784;628;626;201;202;185;41;47;35;-34;44;763;205;-36;-20;252;171;251;571;178;67;47;-8;625;359;365;138;364;295;627;960.0;76.0;1391.0;70.0;0.0;12;100;65;1;0;0;1;0;0;0;1;0;0;0;0;17903.740234375;9920.9794921875;3393.13354492188;1309.92651367188;601.0;214992;422.0;0.0;Calculated values ==>;1558592261.784;335.96000000000004;335.76000000000005;293.26000000000005;293.36;291.66;277.26000000000005;274.27422755570615;277.86;276.66;269.76000000000005;277.56;349.46000000000004;293.66;269.56;271.16;298.36;290.26000000000005;298.26000000000005;330.26000000000005;279.86;277.86;315.36;333.26000000000005;272.36;242.14157278889297;266.98899913490544;274.27422755570615;290.96000000000004;6250000.0;3590000.0;3650000.0;1380000.0;3640000.0;2950000.0;6270000.0;0.16;0.012666666666666666;0.23183333333333334;0.011666666666666665;0.0;0.16;0.0;9920.9794921875;3393.13354492188;1309.92651367188;17903.740234375;484657.9893551562;484148.98686647887;253325.37182510615;253700.4440504943;247612.81554377338;430214.79039162316;435304.343683834;438214.884849924;473339.4428557924;530607.6872518455;469766.075418183;437908.2206076997;440329.7486475726;465933.5026396987;455768.1312034748;406257.01732322754;476047.973315501;438770.6683384694;435304.343683834;177292.22831007556;252127.67657613798;468227.53121424763;202610.27702277212;202610.27702277212;274.21687823890136;3334327.9205548987;1703710.1334755027;344424.65361212526;772308.2005516817;0;38;34;35;131;114;38;16;175;187;2076786972209.9414;797510751019.7079;1744301828644.4985;54621.00158126138;3098.867965567214;0.0;37231.0506657699;6011810.95053034;1388884.3929909202;82198.56310857716;1370778.431384459;6.492797006113534;0.2074202398081682
9556;2019-05-23 08:18:41.785;622;623;199;199;181;39;49;35;-32;44;761;205;-33;-18;252;170;251;575;178;71;49;-7;628;359;364;139;364;297;629;872.0;78.0;1281.0;124.0;0.0;14;100;62;1;0;0;1;0;0;0;1;0;0;0;0;17841.990234375;9818.310546875;3522.8955078125;1316.68737792969;599.0;214993;422.0;0.0;Calculated values ==>;1558592321.785;335.36;335.46000000000004;293.06;293.06;291.26000000000005;277.06;274.27422755570615;278.06;276.66;269.96000000000004;277.56;349.26;293.66;269.86;271.36;298.36;290.16;298.26000000000005;330.66;280.26000000000005;278.06;315.36;333.06;272.46000000000004;242.35481222062532;267.23344911666527;274.27422755570615;290.96000000000004;6280000.0;3590000.0;3640000.0;1390000.0;3640000.0;2970000.0;6290000.0;0.14533333333333334;0.013000000000000001;0.2135;0.020666666666666667;0.0;0.14533333333333334;0.0;9818.310546875;3522.8955078125;1316.68737792969;17841.990234375;483460.851398508;483493.25306514936;252489.70683601213;252489.70683601213;246185.244391343;430214.79039162316;435897.0153556221;438071.4457414646;473209.3688182048;530248.1003147601;469491.37209713226;437917.4719433092;440196.8050086357;465933.5026396987;455628.1233537539;404756.643812752;476408.73884195864;439664.2104404854;435897.0153556221;177292.22831007556;251290.9062238717;468188.21802362835;202484.6412391526;202484.6412391526;274.1680869146976;3334625.806607647;1703874.6303011845;344446.54242608993;772365.8350878401;0;38;34;35;131;114;38;16;175;187;2077005675855.5461;797593852404.9377;1744479431604.9897;50297.782761243616;5491.207253545831;0.0;33922.598371593565;6012685.288307666;1388955.9781443435;82198.56310857716;1371371.3883438613;6.1203602549568314;0.21976058450785935
9557;2019-05-23 08:19:41.785;618;620;198;198;180;40;51;35;-29;44;760;205;-31;-16;252;167;252;578;178;75;50;-6;628;360;365;139;364;299;629;877.0;81.0;1385.0;184.0;0.0;21;100;60;1;0;0;1;0;0;0;1;0;0;0;0;17920.67578125;9683.400390625;3776.04956054688;1320.30627441406;597.0;214994;422.0;0.0;Calculated values ==>;1558592381.785;334.96000000000004;335.16;292.96000000000004;292.96000000000004;291.16;277.16;274.38016830617;278.26000000000005;276.66;270.26000000000005;277.56;349.16;293.66;270.06;271.56;298.36;289.86;298.36;330.96000000000004;280.66;278.16;315.36;332.86;272.56;242.35481222062532;267.47669482898436;274.38016830617;290.96000000000004;6280000.0;3600000.0;3650000.0;1390000.0;3640000.0;2990000.0;6290000.0;0.14616666666666667;0.013500000000000002;0.23083333333333333;0.03066666666666667;0.0;0.14616666666666667;0.0;9683.400390625;3776.04956054688;1320.30627441406;17920.67578125;482882.1435111955;483059.2283481272;252123.05136594648;252123.05136594648;245851.08334871515;430148.3826014536;436011.88369366544;438082.61597026663;473209.3688182048;529991.9871238747;469215.69806610653;437773.3837767312;440064.06874895684;465933.5026396987;455038.97038927546;405264.27206929534;476860.89803574496;440111.22385748115;435835.70984594146;177292.22831007556;250454.15340279948;468287.17308428296;202649.1886081509;202649.1886081509;274.23659214296043;3334923.8288244437;1704037.144558997;344468.5173731928;772426.6596300764;0;38;34;35;131;114;38;16;175;187;2077224375855.5461;797677252404.9377;1744658231604.9897;54345.88281608838;8146.231523934718;0.0;34084.09652092372;6013557.318854144;1389069.6234674891;82198.56310857716;1371938.1108012989;6.53435749459515;0.26398278889886184
9558;2019-05-23 08:20:41.786;613;616;197;198;178;40;52;35;-22;44;759;205;-29;-14;252;164;252;579;178;78;52;-5;629;359;364;139;364;300;630;790.0;77.0;1414.0;153.0;0.0;22;100;58;1;0;0;1;0;0;0;1;0;0;0;0;17766.859375;9561.2373046875;3796.99609375;1327.36608886719;594.0;214995;422.0;0.0;Calculated values ==>;1558592441.786;334.46000000000004;334.76000000000005;292.86;292.96000000000004;290.96000000000004;277.16;274.27422755570615;278.36;276.66;270.96000000000004;277.56;349.06000000000006;293.66;270.26000000000005;271.76000000000005;298.36;289.56;298.36;331.06;280.96000000000004;278.36;315.36;332.56;272.66;242.35481222062532;267.5978703862781;274.27422755570615;290.96000000000004;6290000.0;3590000.0;3640000.0;1390000.0;3640000.0;3000000.0;6300000.0;0.13166666666666668;0.012833333333333334;0.23566666666666666;0.025500000000000002;0.0;0.13166666666666668;0.0;9561.2373046875;3796.99609375;1327.36608886719;17766.859375;482042.23610581696;482365.48279955174;251713.96298949033;252077.75783685228;245152.81205408665;430214.79039162316;436422.9032701672;438934.26278453245;473209.3688182048;529811.6624579713;469077.49398789863;437856.56215164;440148.60326349793;465933.5026396987;454784.6447233047;404756.3470298814;476890.7072452776;440823.14440679894;436422.9032701672;177292.22831007556;249199.05678690012;468386.10659383785;202444.9886179492;202444.9886179492;274.15267932158235;3335221.229906989;1704197.5192124639;344490.5816772591;772489.7693955979;0;38;34;35;131;114;38;16;175;187;2077443079500.282;797760653794.837;1744837934599.7727;55732.63894525812;6781.498508385162;0.0;30807.092095875374;6014474.655156397;1389194.023290904;82198.56310857716;1372478.8797184508;6.354608106410118;0.26321106912921105
9559;2019-05-23 08:21:41.776;610;613;197;197;177;40;54;34;-27;43;758;205;-28;-13;252;158;252;579;179;82;54;-4;628;359;364;139;364;301;629;725.0;75.0;1323.0;179.0;0.0;23;100;57;1;0;0;1;0;0;0;1;0;0;0;0;17656.701171875;9403.923828125;3804.69287109375;1332.05541992188;593.0;214996;422.0;0.0;Calculated values ==>;1558592501.776;334.16;334.46000000000004;292.86;292.86;290.86;277.16;274.27422755570615;278.56;276.56;270.46000000000004;277.46000000000004;348.96000000000004;293.66;270.36;271.86;298.36;288.96000000000004;298.36;331.06;281.36;278.56;315.36;332.46000000000004;272.76000000000005;242.35481222062532;267.7187500070086;274.27422755570615;291.06;6280000.0;3590000.0;3640000.0;1390000.0;3640000.0;3010000.0;6290000.0;0.12083333333333333;0.0125;0.2205;0.029833333333333333;0.0;0.12083333333333333;0.0;9403.923828125;3804.69287109375;1332.05541992188;17656.701171875;481718.85215077957;482042.23610581696;251758.5710892323;251758.5710892323;244857.3093067766;430214.79039162316;436771.22864446876;437940.2675631159;473111.3802909942;529631.1645758075;468939.0435562869;437785.01000687695;440082.7283948907;465933.5026396987;453935.118180479;405264.27206929534;477011.3192283635;441477.67629999033;436771.22864446876;177292.22831007556;248780.69988749037;468485.0186495222;202386.22721521408;202386.22721521408;274.1298394368317;3335516.377045537;1704355.5358814276;344512.73982952826;772553.106245747;0;38;34;35;131;114;38;16;175;187;2077661443100.3167;797844039894.8503;1745018204549.8013;51939.66589671236;7938.61394445686;0.0;28321.521006034942;6015371.774818689;1389316.6704500965;82198.56310857716;1372971.5360379713;6.065730670805943;0.2682963629523129
9560;2019-05-23 08:22:41.787;607;610;196;196;176;40;56;34;-26;43;758;205;-27;-12;252;156;252;577;180;85;55;-3;624;358;363;139;363;302;625;726.0;-1.0;1136.0;138.0;102.0;28;100;57;1;0;0;1;0;0;0;1;0;0;0;0;17637.21484375;9312.88671875;3885.91040039062;1340.5146484375;591.0;214997;422.0;0.0;Calculated values ==>;1558592561.787;333.86;334.16;292.76000000000005;292.76000000000005;290.76000000000005;277.16;274.1680685717883;278.76000000000005;276.56;270.56;277.46000000000004;348.96000000000004;293.66;270.46000000000004;271.96000000000004;298.36;288.76000000000005;298.36;330.86;281.66;278.66;315.36;332.26000000000005;272.86;242.35481222062532;267.8393353686513;274.1680685717883;291.16;6240000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;6250000.0;0.121;0.0;0.18933333333333333;0.023;0.017;0.138;0.0;9312.88671875;3885.91040039062;1340.5146484375;17637.21484375;481738.9526972439;482061.1577896799;251573.91940603533;251573.91940603533;244663.94214148205;430280.9020939914;437348.5841517321;437869.15320432716;473111.3802909942;529554.8567808631;468800.3455247588;437713.4967235476;440016.90873842884;466077.4508732314;453822.3608475785;407212.21171063767;477193.0818538617;442174.86015567573;437176.3494204144;177292.22831007556;247943.99896000302;468583.909348124;202184.027409144;208268.28946673207;274.046625495159;3335810.5469331923;1704511.5378975656;344535.0153298273;772617.2063557878;0;38;34;35;131;114;38;16;175;187;2077879583085.0186;797927455184.7363;1745199137714.554;44623.05048388801;6127.197284596539;-0.0;31589.312273608168;6016176.611647133;1389433.9070329454;82198.56310857716;1373470.8845117255;5.663236428130353;0.21146698660704338
9561;2019-05-23 08:23:41.767;604;607;195;195;175;39;58;34;-25;43;759;204;-27;-10;252;154;252;574;183;89;57;-1;629;358;363;139;363;303;631;618.0;0.0;952.0;167.0;0.0;28;100;57;1;0;0;1;0;0;0;1;0;0;0;0;17597.982421875;9413.662109375;3923.44140625;1334.83837890625;589.0;214998;424.0;0.0;Calculated values ==>;1558592621.767;333.56;333.86;292.66;292.66;290.66;277.06;274.1680685717883;278.96000000000004;276.56;270.66;277.46000000000004;349.06000000000006;293.56;270.46000000000004;272.16;298.36;288.56;298.36;330.56;282.06;278.86;315.56;332.06;273.06;242.35481222062532;267.9596281332873;274.1680685717883;291.46000000000004;6290000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;6310000.0;0.103;0.0;0.15866666666666665;0.02783333333333333;0.0;0.103;0.0;9413.662109375;3923.44140625;1334.83837890625;17597.982421875;480725.62852816866;480935.4965688165;250949.53215259366;250949.53215259366;244135.7502069561;430280.9020939914;437691.7838488006;437798.07955487026;473111.3802909942;529582.9255284944;468540.56641411164;437485.64907481754;440102.7751569699;466077.4508732314;453537.8608862984;404756.3470298814;476014.2151807235;442817.6285442694;437520.3941472015;178127.92459426197;247107.31509690773;468781.62705904327;202080.14841385328;202080.14841385328;274.006188291272;3336104.075701618;1704667.5404529918;344557.3025068594;772682.2625948866;0;38;34;35;131;114;38;16;175;187;2078097310485.088;798010827384.7628;1745380577214.6116;37400.578407708024;7423.191155624455;-0.0;24250.345310534864;6016859.9140447;1389546.789296682;82198.56310857716;1373936.0598815812;4.7079054272709255;0.20959158252676768
9562;2019-05-23 08:24:41.798;601;605;199;199;176;40;59;34;-25;42;759;205;-27;-10;252;153;252;574;178;92;59;0;628;359;364;135;364;303;629;597.0;75.0;1070.0;113.0;0.0;33;100;56;1;0;0;1;0;0;0;1;0;0;0;0;17793.52734375;9331.61328125;4116.6513671875;1351.56665039062;586.0;214999;425.0;0.0;Calculated values ==>;1558592681.798;333.26000000000005;333.66;293.06;293.06;290.76000000000005;277.16;274.27422755570615;279.06;276.56;270.66;277.36;349.06000000000006;293.66;270.46000000000004;272.16;298.36;288.46000000000004;298.36;330.56;282.36;279.06;315.66;331.76000000000005;273.16;241.49495122638035;267.9596281332873;274.27422755570615;290.96000000000004;6280000.0;3590000.0;3640000.0;1350000.0;3640000.0;3030000.0;6290000.0;0.09949999999999999;0.0125;0.17833333333333332;0.01883333333333333;0.0;0.09949999999999999;0.0;9331.61328125;4116.6513671875;1351.56665039062;17793.52734375;480400.46977423434;480872.4328755552;252489.70683601213;252489.70683601213;244528.86372399834;430214.79039162316;437634.38984935347;437798.07955487026;473533.6025564079;529582.9255284944;468661.3986364127;437485.64907481754;440102.7751569699;465933.5026396987;453222.3871060954;405264.27206929534;476257.71800202597;443090.9874564743;437634.38984935347;178545.77502346144;245852.32104278926;469426.83520598995;202497.37064788307;202497.37064788307;274.17303226606117;3336399.1573304515;1704823.831790429;344579.7007819542;772749.297985218;0;38;34;35;131;114;38;16;175;187;2078315523170.5872;798093069854.9509;1745562471145.0276;41961.95975507938;5027.171582511011;0.0;23396.133410546303;6017521.610230721;1389650.5959254657;82198.56310857716;1374333.3190163935;4.7558153418755476;0.1954310782033757
9563;2019-05-23 08:25:41.778;600;603;202;202;179;39;61;34;-26;42;764;206;-27;-10;252;153;252;573;180;95;61;1;627;358;363;133;362;302;629;820.0;80.0;1144.0;49.0;0.0;31;93;54;1;0;0;1;0;0;0;1;0;0;0;0;17680.7421875;9147.16015625;4048.15185546875;1303.21044921875;584.0;215000;428.0;0.0;Calculated values ==>;1558592741.778;333.16;333.46000000000004;293.36;293.36;291.06;277.06;274.1680685717883;279.26000000000005;276.56;270.56;277.36;349.56000000000006;293.76000000000005;270.46000000000004;272.16;298.36;288.46000000000004;298.36;330.46000000000004;282.66;279.26000000000005;315.96000000000004;331.56;273.26000000000005;241.05796691057077;267.8393353686513;274.1680685717883;291.16;6270000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;3020000.0;6290000.0;0.13666666666666666;0.013333333333333334;0.19066666666666665;0.008166666666666666;0.0;0.13666666666666666;0.0;9147.16015625;4048.15185546875;1303.21044921875;17680.7421875;480369.44254851877;480578.69345745415;253603.2836753397;253603.2836753397;245518.3923964195;430280.9020939914;438203.4745120459;437869.15320432716;473792.46676502546;530180.8496845886;468920.8902231166;437713.4967235476;440319.17732939526;466221.12760670384;453395.3457919151;405763.4300359192;476106.5453080483;443772.5489559649;438203.4745120459;179799.33570027514;245015.67932991832;469796.4158913733;202399.15191920009;202399.15191920009;274.1302810979016;3336694.6777036684;1704977.7702391976;344601.8165500772;772817.3153320862;0;38;34;35;131;114;38;16;175;187;2078533550470.6565;798173443054.9764;1745743910645.0852;44896.28024503089;2183.744322439414;0.0;32226.590754355595;6018245.187624729;1389710.6668610375;82198.56310857716;1374796.687210348;5.46997913308042;0.16880052692355735
