;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9564;2019-05-23 08:26:41.789;599;602;201;202;180;39;63;33;-26;42;768;206;-28;-11;252;152;252;571;180;98;62;2;627;357;362;133;362;301;629;719.0;74.0;934.0;23.0;0.0;28;79;50;1;0;0;1;0;0;0;1;0;0;0;0;17406.125;8963.8876953125;3962.6044921875;1207.41467285156;581.0;215001;431.0;0.0;Calculated values ==>;1558592801.789;333.06;333.36;293.26000000000005;293.36;291.16;277.06;274.0616903277293;279.46000000000004;276.46000000000004;270.56;277.36;349.96000000000004;293.76000000000005;270.36;272.06;298.36;288.36;298.36;330.26000000000005;282.96000000000004;279.36;316.26000000000005;331.26000000000005;273.36;241.05796691057077;267.7187500070086;274.0616903277293;291.16;6270000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3010000.0;6290000.0;0.11983333333333333;0.012333333333333333;0.15566666666666668;0.0038333333333333336;0.0;0.11983333333333333;0.0;8963.8876953125;3962.6044921875;1207.41467285156;17406.125;480222.3653386506;480431.6270305719;253229.76470112384;253603.2836753397;245851.08334871515;430346.717906069;438766.78764047986;438095.2167564963;473792.46676502546;530673.689201687;469059.37525089737;437785.01000687695;440384.28162507055;466221.12760670384;453425.5286898729;405763.4300359192;475803.7411968233;444447.176592924;438598.19827211706;181052.91087944093;243760.74795305103;469894.2286541028;202180.98681449448;202180.98681449448;274.04088293298565;3336987.1218681005;1705128.7233074107;344622.7422617431;772884.0838735476;0;38;34;35;131;114;38;16;175;187;2078751090345.3591;798253257684.8673;1745924843809.838;36723.98179430495;1026.2340937184986;0.0;28330.66250633844;6018925.4811717495;1389737.4215852693;82198.56310857716;1375301.4235048564;4.675344124400026;0.12934702203177872
9565;2019-05-23 08:27:41.769;597;601;200;201;180;39;64;33;-27;42;771;207;-29;-12;252;152;252;569;184;101;64;4;624;357;362;133;362;300;626;677.0;78.0;699.0;34.0;0.0;31;71;45;1;0;0;1;0;0;0;1;0;0;0;0;17070.1640625;8602.546875;4008.10791015625;1172.1171875;579.0;215002;434.0;0.0;Calculated values ==>;1558592861.769;332.86;333.26000000000005;293.16;293.26000000000005;291.16;277.06;274.0616903277293;279.56;276.46000000000004;270.46000000000004;277.36;350.26;293.86;270.26000000000005;271.96000000000004;298.36;288.36;298.36;330.06;283.26000000000005;279.56;316.56;331.06;273.56;241.05796691057077;267.5978703862781;274.0616903277293;291.56;6240000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3000000.0;6260000.0;0.11283333333333333;0.013000000000000001;0.1165;0.005666666666666667;0.0;0.11283333333333333;0.0;8602.546875;4008.10791015625;1172.1171875;17070.1640625;480277.14161090023;480632.18357120064;253000.0704512206;253373.51790993894;245957.488736757;430346.717906069;438934.9886892516;438165.9764317512;473792.46676502546;531061.7427530512;469317.66280160396;437856.56215164;440449.4429945348;466221.12760670384;453425.5286898729;407212.21171063767;475867.7614356084;444916.35920612566;438934.9886892516;182306.50109390085;242924.1476594651;470089.7988796333;202145.19873207773;202145.19873207773;274.0269590776994;3337274.328509576;1705275.0614665584;344642.56508410827;772950.4843360538;0;38;34;35;131;114;38;16;175;187;2078968217945.4282;798333031084.8927;1746105083709.8953;27496.420602011964;1518.3527341694817;0.0;26717.781300167782;6019460.472801883;1389758.6194072117;82198.56310857716;1375760.0076243791;4.043639026091231;0.10300175903925046
9566;2019-05-23 08:28:41.770;596;599;199;200;178;39;66;33;-17;43;771;207;-28;-13;252;153;251;567;185;105;65;6;623;357;362;135;362;299;625;561.0;78.0;936.0;20.0;0.0;28;66;37;1;0;0;1;0;0;0;1;0;0;0;0;16388.58984375;8054.689453125;3903.42993164062;1124.01599121094;576.0;215003;441.0;0.0;Calculated values ==>;1558592921.77;332.76000000000005;333.06;293.06;293.16;290.96000000000004;277.06;274.0616903277293;279.76000000000005;276.46000000000004;271.46000000000004;277.46000000000004;350.26;293.86;270.36;271.86;298.36;288.46000000000004;298.26000000000005;329.86;283.66;279.66;317.26000000000005;330.76000000000005;273.76000000000005;241.49495122638035;267.47669482898436;274.0616903277293;291.66;6230000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2990000.0;6250000.0;0.0935;0.013000000000000001;0.156;0.0033333333333333335;0.0;0.0935;0.0;8054.689453125;3903.42993164062;1124.01599121094;16388.58984375;480246.6350592357;480454.6018931264;252675.82689655572;253047.6751731029;245325.6730329481;430346.717906069;439270.2411883451;439913.33508480777;473631.01605711324;531137.1714212089;469455.4460826621;438236.7768127522;440514.6608285658;466221.12760670384;453567.83574282797;407216.41455670714;475687.66414978885;445538.0915760685;439102.8052736417;185231.60634950487;241669.27786274583;470015.4650346389;202186.8158026112;202186.8158026112;274.04315047709105;3337553.156105507;1705413.87408263;344661.6998461485;773016.4149168138;0;38;34;35;131;114;38;16;175;187;2079185421565.1658;798413432424.7955;1746284786704.6782;37085.33700802267;892.7621641067591;0.0;22151.64501554135;6019998.663084338;1389778.7123662168;82198.56310857716;1376167.259630605;4.596324870486382;0.16071253532351523
9567;2019-05-23 08:29:41.760;595;598;199;199;178;38;67;33;1;43;767;207;-6;-9;252;152;250;563;186;108;67;8;619;357;362;141;362;299;621;487.0;77.0;537.0;57.0;0.0;25;87;32;1;0;0;1;0;0;0;1;0;0;0;0;15813.5419921875;7697.1123046875;3777.72973632812;1238.75500488281;574.0;215004;451.0;0.0;Calculated values ==>;1558592981.76;332.66;332.96000000000004;293.06;293.06;290.96000000000004;276.96000000000004;274.0616903277293;279.86;276.46000000000004;273.26000000000005;277.46000000000004;349.86;293.86;272.56;272.26000000000005;298.36;288.36;298.16;329.46000000000004;283.96000000000004;279.86;318.26000000000005;330.56;273.96000000000004;242.77792619122317;267.47669482898436;274.0616903277293;291.76000000000005;6190000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2990000.0;6210000.0;0.08116666666666666;0.012833333333333334;0.0895;0.0095;0.0;0.08116666666666666;0.0;7697.1123046875;3777.72973632812;1238.75500488281;15813.5419921875;480564.8775439728;480771.53932134015;252865.45714409422;252865.45714409422;245466.1714977624;430346.717906069;439437.3001688844;442587.06714554323;472850.300935316;530720.8612273515;469455.4460826621;441556.94245388557;441111.7799768891;466221.12760670384;453425.5286898729;408607.74631256197;475573.801341996;446001.5848834756;439437.3001688844;189410.48811896544;240832.718256323;469398.3044737421;202052.46275727308;202052.46275727308;273.9908638516644;3337821.4624789995;1705545.1172197969;344681.38632282603;773080.4139124465;0;38;34;35;131;114;38;16;175;187;2079402585365.2002;798496218624.8087;1746464156804.7068;21527.847092750177;2539.7854963064556;0.0;19267.735969909118;6020487.024878056;1389807.3121626307;82198.56310857716;1376512.363611954;3.408584400033844;0.11022935563649416
9568;2019-05-23 08:30:41.771;593;596;202;202;179;38;69;32;10;42;759;207;6;0;252;153;249;558;188;111;68;9;616;356;361;144;361;300;618;609.0;76.0;729.0;141.0;0.0;22;99;31;1;0;0;1;0;0;0;1;0;0;0;0;15777.8818359375;7601.1279296875;3664.76831054688;1305.62145996094;571.0;215005;462.0;0.0;Calculated values ==>;1558593041.771;332.46000000000004;332.76000000000005;293.36;293.36;291.06;276.96000000000004;273.955091788801;280.06;276.36;274.16;277.36;349.06000000000006;293.86;273.76000000000005;273.16;298.36;288.46000000000004;298.06;328.96000000000004;284.26000000000005;279.96000000000004;319.36;330.26000000000005;274.06;243.40439225979637;267.5978703862781;273.955091788801;291.96000000000004;6160000.0;3560000.0;3610000.0;1440000.0;3610000.0;3000000.0;6180000.0;0.10149999999999999;0.012666666666666666;0.1215;0.0235;0.0;0.10149999999999999;0.0;7601.1279296875;3664.76831054688;1305.62145996094;15777.8818359375;480621.0140638991;480826.7079061861;254149.68099953464;254149.68099953464;245909.1358278548;430412.23801567365;439989.1224034124;443692.3600913442;472358.32031004626;529811.6624579713;469317.66280160396;443111.3028367894;442232.80960689666;466364.5342688999;453739.86056312814;409507.25410964293;475187.8852414698;446656.14520981186;439823.520614965;194007.49548133422;239577.9089402584;469087.9315675536;201660.4773294233;201660.4773294233;273.83355792751365;3338084.7726085493;1705672.6259272206;344702.5933472459;773142.4460999022;0;38;34;35;131;114;38;16;175;187;2079619525129.9038;798581734299.6919;1746643889749.4612;29406.87375557339;6284.545174596062;0.0;24173.548893482483;6020911.55870148;1389880.8617330708;82198.56310857716;1376874.4406872839;4.761952315647762;0.19609719453532204
9569;2019-05-23 08:31:41.771;592;594;204;204;181;38;70;32;13;42;750;208;10;10;252;154;248;550;185;114;70;10;610;356;361;145;361;301;612;704.0;83.0;673.0;115.0;0.0;20;99;28;1;0;0;1;0;0;0;1;0;0;0;0;15611.587890625;7323.431640625;3570.21704101562;1307.98742675781;568.0;215006;476.0;0.0;Calculated values ==>;1558593101.771;332.36;332.56;293.56;293.56;291.26000000000005;276.96000000000004;273.955091788801;280.16;276.36;274.46000000000004;277.36;348.16;293.96000000000004;274.16;274.16;298.36;288.56;297.96000000000004;328.16;284.56;280.16;320.76000000000005;329.96000000000004;274.16;243.61107973660833;267.7187500070086;273.955091788801;291.66;6100000.0;3560000.0;3610000.0;1450000.0;3610000.0;3010000.0;6120000.0;0.11733333333333333;0.013833333333333333;0.11216666666666668;0.019166666666666665;0.0;0.11733333333333333;0.0;7323.431640625;3570.21704101562;1307.98742675781;15611.587890625;481170.22901964094;481229.1322252407;255244.9625149157;255244.9625149157;246812.17301116342;430412.23801567365;440154.36420568853;443924.276660834;472226.6633779048;528796.4943772956;469299.82431381487;443489.2359988558;443489.2359988558;466364.5342688999;453881.61029459815;411646.1794698379;474722.79729114735;447113.4766969863;440154.36420568853;199858.6285646581;238323.1353838712;469050.60597520845;201727.4554598888;201727.4554598888;273.85968683001227;3338346.3515229374;1705796.997256973;344724.3734213019;773202.7376444985;0;38;34;35;131;114;38;16;175;187;2079836125129.9038;798668434299.6919;1746824189749.4612;27166.410111372687;5123.693718210293;0.0;27975.42395950717;6021383.002733705;1389975.930390511;82198.56310857716;1377309.0154610588;4.939134985972018;0.161202549731279
9570;2019-05-23 08:32:41.761;590;591;205;205;184;38;72;32;17;41;742;209;15;19;252;155;246;536;182;116;71;11;607;356;361;148;361;302;609;831.0;77.0;501.0;28.0;0.0;18;99;28;1;0;0;1;0;0;0;1;0;0;0;0;15551.7861328125;7262.8681640625;3483.11596679688;1304.17980957031;565.0;215007;497.0;0.0;Calculated values ==>;1558593161.761;332.16;332.26000000000005;293.66;293.66;291.56;276.96000000000004;273.955091788801;280.36;276.36;274.86;277.26000000000005;347.36;294.06;274.66;275.06;298.36;288.66;297.76000000000005;326.76000000000005;284.76000000000005;280.26000000000005;322.86;329.66;274.26000000000005;244.22491754036054;267.8393353686513;273.955091788801;291.36;6070000.0;3560000.0;3610000.0;1480000.0;3610000.0;3020000.0;6090000.0;0.1385;0.012833333333333334;0.08349999999999999;0.004666666666666667;0.0;0.1385;0.0;7262.8681640625;3483.11596679688;1304.17980957031;15551.7861328125;481227.3858444227;481140.97049737925;255809.769414572;255809.769414572;247969.5440304622;430412.23801567365;440483.78149257216;444301.04523409;471730.980663899;527883.9114651857;469282.0919039604;444011.9539437932;444589.26801690354;466364.5342688999;454023.1870881385;412080.52689242;472974.7803103466;447417.13752108946;440319.24944479857;208636.25808486674;237068.3971897606;468738.93038076704;201910.65777673235;201910.65777673235;273.9310987290804;3338606.0030240435;1705918.529496615;344746.13785359805;773261.505623277;0;38;34;35;131;114;38;16;175;187;2080052689029.9382;798756319649.7058;1747005059599.49;20239.59735268936;1245.1986054854954;0.0;33019.589946027176;6021777.986954291;1390028.995647533;82198.56310857716;1377817.2225283887;4.523124015046262;0.05716289548343474
9571;2019-05-23 08:33:41.792;586;589;204;204;183;38;73;32;21;41;733;209;23;26;252;156;245;532;184;119;72;12;608;355;360;149;360;303;610;771.0;77.0;290.0;0.0;0.0;11;99;28;1;0;0;1;0;0;0;1;0;0;0;0;15382.7236328125;7315.5517578125;3262.20532226562;1305.28930664062;561.0;215008;519.0;0.0;Calculated values ==>;1558593221.792;331.76000000000005;332.06;293.56;293.56;291.46000000000004;276.96000000000004;273.8482719121499;280.46000000000004;276.36;275.26000000000005;277.26000000000005;346.46000000000004;294.06;275.46000000000004;275.76000000000005;298.36;288.76000000000005;297.66;326.36;285.06;280.36;325.06;329.26000000000005;274.36;244.42749628697553;267.9596281332873;273.8482719121499;291.56;6080000.0;3550000.0;3600000.0;1490000.0;3600000.0;3030000.0;6100000.0;0.1285;0.012833333333333334;0.04833333333333333;0.0;0.0;0.1285;0.0;7315.5517578125;3262.20532226562;1305.28930664062;15382.7236328125;480532.1544531998;480735.2668046026;255354.74958193573;255354.74958193573;247580.72590703078;430477.46260093397;440863.08308527886;444677.7423059734;471598.2893264998;526864.984858283;469143.99710481934;444965.2754471953;445394.99845677166;466507.67227632634;454335.0270582032;411266.5558358689;472234.97740993404;448059.59872306447;440699.58282389754;217833.21561994078;235395.46725036926;468701.58350908157;201709.7481601087;201709.7481601087;273.8482719121499;3338863.923796264;1706040.0790977722;344767.89466483047;773317.7456765034;0;38;34;35;131;114;38;16;175;187;2080269100785.4333;798845465684.9098;1747186653374.9055;11743.453050383461;0.0;0.0;30710.193754296866;6022044.650079727;1390039.3776638743;82198.56310857716;1378348.5784525645;3.572623166070383;0.001036757862726631
9572;2019-05-23 08:34:44.773;585;587;205;205;183;37;74;31;20;40;724;209;21;32;252;157;245;534;185;122;74;12;607;356;361;143;360;303;609;691.0;76.0;533.0;68.0;0.0;8;0;26;1;0;0;1;0;0;0;1;0;1;0;0;16025.66015625;7155.88427734375;3152.10375976562;2288.68676757812;557.0;215009;540.0;0.0;Calculated values ==>;1558593284.773;331.66;331.86;293.66;293.66;291.46000000000004;276.86;273.955091788801;280.56;276.26000000000005;275.16;277.16;345.56000000000006;294.06;275.26000000000005;276.36;298.36;288.86;297.66;326.56;285.36;280.56;327.16;328.86;274.36;243.1966462407574;267.9596281332873;273.955091788801;291.66;6070000.0;3560000.0;3610000.0;1430000.0;3600000.0;3030000.0;6090000.0;0.11516666666666667;0.012666666666666666;0.08883333333333333;0.011333333333333334;0.0;0.11516666666666667;0.0;7155.88427734375;3152.10375976562;2288.68676757812;16025.66015625;480503.41215971735;480561.02651742456;255809.769414572;255809.769414572;247620.25665513898;430412.23801567365;440811.79925200954;444533.65563525405;472292.48545527144;525922.5953714665;469143.99710481934;444677.7423059734;446248.92018464074;466507.67227632634;454305.82633570756;411682.6381677505;472669.29029800365;448322.39440657466;440811.79925200954;226613.5671989835;233722.59852315116;469522.3774010839;201826.46365122657;201826.46365122657;273.89829046459795;3339138.6642709505;1706166.6659744608;344799.3324713497;773373.8539542747;0;38;34;35;131;114;38;16;175;188;2080496147290.2407;798937417944.8318;1747377485804.7437;21560.488887914442;3033.8870224983834;0.0;27523.14448335684;6022335.971686038;1390065.916169208;82198.56310857716;1378857.9664904028;4.1374030211826724;0.10012897164885644
9573;2019-05-23 08:35:41.803;585;586;206;206;184;37;76;31;20;39;689;210;19;44;252;158;245;537;185;125;75;11;612;355;360;136;360;305;614;866.0;76.0;783.0;9.0;0.0;1;0;31;1;0;0;1;0;0;0;1;0;1;0;0;16413.1171875;7517.3173828125;3017.47045898438;2327.10595703125;551.0;215010;553.0;0.0;Calculated values ==>;1558593341.803;331.66;331.76000000000005;293.76000000000005;293.76000000000005;291.56;276.86;273.8482719121499;280.76000000000005;276.26000000000005;275.16;277.06;342.06000000000006;294.16;275.06;277.56;298.36;288.96000000000004;297.66;326.86;285.66;280.66;328.46000000000004;328.26000000000005;274.26000000000005;241.71165711629368;268.19934244402924;273.8482719121499;291.66;6120000.0;3550000.0;3600000.0;1360000.0;3600000.0;3050000.0;6140000.0;0.14433333333333334;0.012666666666666666;0.1305;0.0015;0.0;0.14433333333333334;0.0;7517.3173828125;3017.47045898438;2327.10595703125;16413.1171875;479919.67389370047;479831.6804738534;255928.6164033264;255928.6164033264;247770.6639026801;430477.46260093397;441351.550520343;444132.64570135507;473111.07959547755;522087.5004432338;468987.9639293095;443987.30161898106;447557.86663498206;466507.67227632634;454616.58392338036;409546.9775167981;472490.7849209013;448957.8089849145;441189.06381045876;232049.79005350024;231213.40812182956;470370.9986153779;201694.8743791552;201694.8743791552;273.8424717176054;3339395.6064196983;1706282.889959219;344835.89339620416;773422.7221233745;0;38;34;35;131;114;38;16;175;188;2080701740440.1377;799016974794.7919;1747550857004.6567;31638.129157547086;403.0141863543341;0.0;34566.994674584814;6022757.349072929;1390093.1392908527;82198.56310857716;1379349.7721340696;5.1787193286073485;0.10445485677792234
9574;2019-05-23 08:36:41.773;587;588;206;207;185;37;77;31;21;38;687;212;20;44;252;160;246;544;187;127;77;9;615;356;361;125;360;307;617;837.0;0.0;1322.0;0.0;0.0;1;100;37;1;0;0;1;0;0;0;1;0;0;0;0;15732.1748046875;7866.30712890625;3032.06005859375;945.716796875;543.0;215011;561.0;0.0;Calculated values ==>;1558593401.773;331.86;331.96000000000004;293.76000000000005;293.86;291.66;276.86;273.955091788801;280.86;276.26000000000005;275.26000000000005;276.96000000000004;341.86;294.36;275.16;277.56;298.36;289.16;297.76000000000005;327.56;285.86;280.86;329.26000000000005;327.46000000000004;274.06;239.25999513918347;268.43790593516167;273.955091788801;291.86;6150000.0;3560000.0;3610000.0;1250000.0;3600000.0;3070000.0;6170000.0;0.13949999999999999;0.0;0.22033333333333335;0.0;0.0;0.13949999999999999;0.0;7866.30712890625;3032.06005859375;945.716796875;15732.1748046875;479860.94857431867;479773.2900298893;255762.01468432017;256159.705252538;247999.83740123105;430412.23801567365;441301.25842692086;443874.8215240268;474435.7222685275;521714.50008744607;468952.8999214148;443728.6416987744;447177.4714065356;466507.67227632634;454728.515857866;408641.0500365266;473183.0330808414;449070.42561353813;441301.25842692086;235395.46725036926;227868.02628245065;471644.83662040374;201972.2588119733;201972.2588119733;273.955091788801;3339663.3499143776;1706411.0227317757;344863.15328240494;773473.1096713345;0;38;34;35;131;114;38;16;175;188;2080917932290.2407;799095235644.8292;1747734365204.7444;53299.19798422246;0.0;-0.0;33386.39544628518;6023464.806227251;1390096.4960631814;82198.56310857716;1379915.7672462214;7.318893849863388;0.2395499092608237
9575;2019-05-23 08:37:41.774;591;590;206;207;187;39;79;32;14;38;713;214;13;35;252;161;247;549;187;128;79;9;618;356;361;128;361;307;620;852.0;-1.0;1477.0;0.0;0.0;2;66;41;1;0;0;1;0;0;0;1;0;0;0;0;16266.8837890625;8176.57666015625;3141.6396484375;1167.54040527344;532.0;215012;567.0;0.0;Calculated values ==>;1558593461.774;332.26000000000005;332.16;293.76000000000005;293.86;291.86;277.06;273.955091788801;281.06;276.36;274.56;276.96000000000004;344.46000000000004;294.56;274.46000000000004;276.66;298.36;289.26000000000005;297.86;328.06;285.96000000000004;281.06;329.86;326.36;274.06;239.943914813709;268.43790593516167;273.955091788801;291.86;6180000.0;3560000.0;3610000.0;1280000.0;3610000.0;3070000.0;6200000.0;0.142;0.0;0.24616666666666667;0.0;0.0;0.142;0.0;8176.57666015625;3141.6396484375;1167.54040527344;16266.8837890625;480096.0578555654;479715.566525994;255598.15828346633;255992.8416541347;248577.37078086365;430412.23801567365;441625.88944252714;442846.6802591378;474050.2932466569;524452.1594487992;469195.0296334487;442698.855600732;445898.2057857615;466364.5342688999;454869.0781991784;407711.1195125183;473569.87386019406;449219.35959733767;441625.88944252714;237904.88540968279;223268.49639005636;471246.61075866234;201972.2588119733;201972.2588119733;273.955091788801;3339930.013179984;1706544.7156580347;344880.76405257615;773524.5580262892;0;38;34;35;131;114;38;16;175;188;2081134535899.979;799171136909.7375;1747918568274.522;59295.25341291034;0.0;-0.0;34030.815549538645;6024403.108959212;1390096.4960631814;82198.56310857716;1380477.5867006762;7.4746025492229275;0.25887562919495694
9576;2019-05-23 08:38:41.764;593;592;205;206;186;39;80;32;8;39;742;215;8;25;252;162;248;554;187;130;80;9;624;357;362;130;361;308;626;860.0;75.0;1545.0;20.0;2.0;1;45;47;1;0;0;1;0;0;0;1;0;0;0;0;16548.65625;8686.6708984375;3108.11962890625;1023.95849609375;518.0;215013;571.0;0.0;Calculated values ==>;1558593521.764;332.46000000000004;332.36;293.66;293.76000000000005;291.76000000000005;277.06;274.0616903277293;281.16;276.36;273.96000000000004;277.06;347.36;294.66;273.96000000000004;275.66;298.36;289.36;297.96000000000004;328.56;286.16;281.16;330.26000000000005;324.96000000000004;274.06;240.39332010688793;268.5567601203482;274.0616903277293;291.86;6240000.0;3570000.0000000005;3620000.0000000005;1300000.0;3610000.0;3080000.0;6260000.0;0.14333333333333334;0.0125;0.2575;0.0033333333333333335;0.0003333333333333333;0.14366666666666666;0.0;8686.6708984375;3108.11962890625;1023.95849609375;16548.65625;479688.7725644118;479306.63099288417;254892.1018074952;255278.2955118951;247994.36531575647;430346.717906069;441576.36550645786;441746.15580451366;473889.0705746373;527419.1276094886;469177.9388570521;441746.15580451366;444256.7904090801;466364.5342688999;454840.80745482986;405273.4864359347;473581.95084754995;449332.3825042731;441576.36550645786;239577.9089402584;217415.1398638553;470980.00866618974;202210.4906590595;202332.7217754132;274.05235939143176;3340203.4304365474;1706685.2192998682;344899.0234996753;773576.6306733874;0;38;34;35;131;114;38;16;175;188;2081351399750.0134;799248524009.7499;1748103037524.5513;61680.43377495445;895.8983933571009;0.0;34371.33681602675;6025411.07166415;1390103.960638824;82198.56310857716;1381047.5096341572;7.562958663679384;0.27557744596894235
9577;2019-05-23 08:39:41.785;595;595;203;204;185;40;82;33;-10;40;757;215;-12;18;253;162;250;560;190;131;82;9;633;358;363;133;363;308;635;813.0;-1.0;1720.0;20.0;0.0;10;40;50;1;0;0;1;0;0;0;1;0;0;0;0;17024.232421875;8965.9091796875;3430.68310546875;990.3212890625;514.0;215014;574.0;0.0;Calculated values ==>;1558593581.785;332.66;332.66;293.46000000000004;293.56;291.66;277.16;274.1680685717883;281.36;276.46000000000004;272.16;277.16;348.86;294.66;271.96000000000004;274.96000000000004;298.46000000000004;289.36;298.16;329.16;286.26000000000005;281.36;330.56;324.56;274.06;241.05796691057077;268.5567601203482;274.1680685717883;292.16;6330000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3080000.0;6350000.0;0.1355;0.0;0.2866666666666667;0.0033333333333333335;0.0;0.1355;0.0;8965.9091796875;3430.68310546875;990.3212890625;17024.232421875;478928.3104340966;478692.48179228714;253688.603280605;254062.25323722514;247313.65775496;430280.9020939914;441689.4268647018;439006.489614467;473598.1776897576;528991.4166193262;469177.9388570521;438696.35173092526;443231.3596024861;466207.9483817794;454671.7010468359;401484.81204266497;473376.02350081824;449296.8196064995;441689.4268647018;240832.718256323;215742.86842915416;470578.4057836597;202472.76625002187;202472.76625002187;274.15888072415953;3340483.302430423;1706832.3756209046;344915.81503957545;773631.1397678152;0;38;34;35;131;114;38;16;175;188;2081568975875.546;799327451624.943;1748287902205.0037;67806.33403114094;893.6854651121262;-0.0;32413.85751328913;6026490.505734915;1390118.8790573005;82198.56310857716;1381604.2477117472;7.553188152665213;0.30683346731671624
9578;2019-05-23 08:40:41.785;599;598;202;203;182;41;83;34;-13;41;762;214;-18;8;253;161;253;566;192;132;83;10;644;359;363;136;363;308;646;809.0;0.0;1711.0;0.0;3.0;12;43;52;1;0;0;1;0;0;0;1;0;0;0;0;17204.22265625;9328.7431640625;3607.49536132812;1011.86181640625;503.0;215015;575.0;0.0;Calculated values ==>;1558593641.785;333.06;332.96000000000004;293.36;293.46000000000004;291.36;277.26000000000005;274.27422755570615;281.46000000000004;276.56;271.86;277.26000000000005;349.36;294.56;271.36;273.96000000000004;298.46000000000004;289.26000000000005;298.46000000000004;329.76000000000005;286.36;281.46000000000004;330.66;323.46000000000004;274.16;241.71165711629368;268.5567601203482;274.27422755570615;292.36;6440000.000000001;3590000.0;3629999.9999999995;1360000.0;3629999.9999999995;3080000.0;6459999.999999999;0.13483333333333333;0.0;0.2851666666666667;0.0;0.0005;0.13533333333333333;0.0;9328.7431640625;3607.49536132812;1011.86181640625;17204.22265625;478228.0962325032;477840.0442252122;252813.0570618077;253176.54244281736;245923.68701699446;430214.79039162316;441851.56343584816;438540.82570523745;473306.2826088756;529515.0186052191;469056.771049626;437758.51091407164;441746.15580451366;466207.9483817794;454360.65208595496;396406.11814351234;472925.0729273835;449445.79046799336;441851.56343584816;241250.99604349316;211144.3756859795;470272.87658027647;202758.08115945454;202943.01333643368;274.27422755570615;3340768.539556074;1706984.8310571024;344932.4998987877;773689.7912550386;0;38;34;35;131;114;38;16;175;188;2081786775875.546;799408151624.943;1748472702205.0037;67237.37931963909;0.0;-0.0;32332.290446787425;6027615.870012838;1390126.3264361764;82198.56310857716;1382143.7989447478;7.13858284113831;0.2864032073785726
9579;2019-05-23 08:41:41.776;605;602;202;202;181;41;85;34;-17;42;763;213;-20;2;253;158;259;571;189;134;84;11;653;360;364;137;365;307;655;553.0;-2.0;1828.0;80.0;0.0;19;45;57;1;0;0;1;0;0;0;1;0;0;0;0;17843.662109375;9795.1845703125;3927.32666015625;1022.33862304688;495.0;215016;575.0;0.0;Calculated values ==>;1558593701.776;333.66;333.36;293.36;293.36;291.26000000000005;277.26000000000005;274.38016830617;281.66;276.56;271.46000000000004;277.36;349.46000000000004;294.46000000000004;271.16;273.36;298.46000000000004;288.96000000000004;299.06;330.26000000000005;286.56;281.56;330.66;322.66;274.26000000000005;241.92719264551067;268.43790593516167;274.38016830617;292.06;6530000.0;3600000.0;3640000.0;1370000.0;3650000.0;3070000.0;6550000.0;0.09216666666666667;0.0;0.3046666666666667;0.013333333333333334;0.0;0.09216666666666667;0.0;9795.1845703125;3927.32666015625;1022.33862304688;17843.662109375;478068.88915037387;477375.62559610786;252418.29671162303;252418.29671162303;245296.95877702165;430148.3826014536;441965.0496261948;438141.6509260687;473273.90776018414;529695.9489754178;469074.0015960416;437671.5478804793;441056.33201739576;465920.2808716204;453763.6178575058;394389.54998668865;472575.02636526997;449559.58201853087;441802.921509229;241250.99604349316;207800.24178383037;470236.29553865286;202920.71608046524;202920.71608046524;274.34191350356923;3341060.561452292;1707144.1732164787;344949.4490263481;773752.5720199576;0;38;34;35;131;114;38;16;175;188;2082004843160.3171;799490039339.857;1748657174529.81;71663.9781496272;3564.2077261091686;-0.0;22016.976600351063;6028773.207697171;1390156.0237119365;82198.56310857716;1382596.641566415;6.5951951659176205;0.3404588557524482
9580;2019-05-23 08:42:41.766;611;607;202;202;181;43;52;35;-19;43;762;213;-21;-2;254;154;262;576;191;133;53;12;675;355;360;138;360;310;678;415.0;0.0;43.0;166.0;22.0;11;47;65;1;0;0;1;0;0;0;1;0;0;0;0;18566.765625;10700.6357421875;3869.93383789062;1042.07250976562;485.0;215017;575.0;0.0;Calculated values ==>;1558593761.766;334.26000000000005;333.86;293.36;293.36;291.26000000000005;277.46000000000004;273.8482719121499;278.36;276.66;271.26000000000005;277.46000000000004;349.36;294.46000000000004;271.06;272.96000000000004;298.56;288.56;299.36;330.76000000000005;286.46000000000004;278.46000000000004;330.66;321.66;274.36;242.14157278889297;268.7936212382143;273.8482719121499;292.26000000000005;6750000.0;3550000.0;3600000.0;1380000.0;3600000.0;3100000.0;6780000.0;0.06916666666666667;0.0;0.007166666666666667;0.027666666666666666;0.0036666666666666666;0.07283333333333333;0.0;10700.6357421875;3869.93383789062;1042.07250976562;18566.765625;476368.2921349459;475383.35374200216;251473.55481579568;251473.55481579568;244572.24422896205;430477.46260093397;437352.68036330503;437142.86386454466;473241.6031071014;529362.294630216;468657.8413485669;436824.05902419396;439800.47229948716;466767.0802831461;454052.7954130459;277959.48565180367;470445.3792554231;450143.0350842623;437523.7402493343;241250.99604349316;203620.32615720207;470199.78104355885;200900.54549576883;203446.55511828733;273.5319145447396;3341363.9311134215;1707314.943252693;344966.64958522;773817.5383612565;0;38;34;35;131;114;38;16;175;188;2082222006960.3516;799572525589.8701;1748842243679.8396;1693.06994830956;7450.612183488857;-0.0;17048.62165037792;6029384.4145466285;1390247.7985795035;82198.56310857716;1382922.133960781;1.6776342935072361;0.060550668221737096
9581;2019-05-23 08:43:41.777;621;616;205;205;179;40;43;34;-21;43;761;212;-22;-4;253;149;275;585;194;136;43;13;690;360;365;139;365;305;690;326.0;0.0;1884.0;218.0;0.0;26;49;62;1;0;0;1;0;0;0;1;0;0;0;0;19281.58203125;10675.55078125;4442.57763671875;1031.13195800781;478.0;215018;574.0;0.0;Calculated values ==>;1558593821.777;335.26000000000005;334.76000000000005;293.66;293.66;291.06;277.16;274.38016830617;277.46000000000004;276.56;271.06;277.46000000000004;349.26;294.36;270.96000000000004;272.76000000000005;298.46000000000004;288.06;300.66;331.66;286.76000000000005;277.46000000000004;330.56;320.96000000000004;274.46000000000004;242.35481222062532;268.19934244402924;274.38016830617;292.56;6900000.0;3600000.0;3650000.0;1390000.0;3650000.0;3050000.0;6900000.0;0.05433333333333333;0.0;0.314;0.036333333333333336;0.0;0.05433333333333333;0.0;10675.55078125;4442.57763671875;1031.13195800781;19281.58203125;476130.9050900995;475345.0285709768;252032.81512210346;252032.81512210346;243593.32952109605;430148.3826014536;434589.01295012434;437968.82056851813;473111.3802909942;529639.2875359172;469229.53360190673;437812.597326149;440578.77906221413;465920.2808716204;452473.9457314294;284683.73144366464;470370.8690437402;449673.7556871527;434589.01295012434;240832.718256323;200694.54348549087;470163.3332718048;202754.76722363796;202754.76722363796;274.2775667138451;3341679.3918339903;1707493.1107982076;344983.9294564902;773886.8219897872;0;38;34;35;131;114;38;16;175;188;2082439546835.0542;799655640824.7565;1749026777504.5874;73857.21275029237;9715.844566416728;-0.0;12596.327351139093;6030014.115658966;1390390.8786120883;82198.56310857716;1383169.2204930168;5.955033384123806;0.4070007398899543
9582;2019-05-23 08:44:41.787;636;626;202;201;180;47;38;35;-24;43;758;212;-25;-7;253;148;279;587;192;49;37;13;671;366;371;139;371;303;672;770.0;-1.0;1536.0;144.0;0.0;73;49;57;1;0;0;1;0;0;0;1;0;0;0;0;19602.900390625;10088.232421875;5862.810546875;1020.64715576172;471.0;215019;572.0;0.0;Calculated values ==>;1558593881.787;336.76000000000005;335.76000000000005;293.36;293.26000000000005;291.16;277.86;275.0112864084945;276.96000000000004;276.66;270.76000000000005;277.46000000000004;348.96000000000004;294.36;270.66;272.46000000000004;298.46000000000004;287.96000000000004;301.06;331.86;278.06;276.86;330.36;320.26000000000005;274.46000000000004;242.35481222062532;267.9596281332873;275.0112864084945;292.36;6709999.999999999;3660000.0;3710000.0;1390000.0;3710000.0;3030000.0;6720000.0;0.12833333333333333;0.0;0.256;0.024;0.0;0.12833333333333333;0.0;10088.232421875;5862.810546875;1020.64715576172;19602.900390625;480656.7957763124;479027.69960810925;251711.76315878166;251365.80493687236;244439.35153576074;429743.705733735;432163.2314376127;437953.82195464283;473111.3802909942;529478.5084212946;469505.18851112365;437798.07955487026;440556.0271991494;465050.680074861;451266.74431298993;396705.76334403537;472970.294099107;434205.081921684;431974.0715495897;239996.17471937067;197768.88456892778;470163.3332718048;204408.726971898;204408.726971898;274.9446993016871;3342003.48319368;1707666.1711634605;345001.0304654621;773972.714537676;0;38;34;35;131;114;38;16;175;188;2082660383635.019;799739054724.7432;1749209207904.5583;59787.54431558268;6378.110551197763;-0.0;29204.219220803767;6031128.00758539;1390525.0172574292;82198.56310857716;1383517.6164373755;5.619350423435098;0.27035637750324376
9583;2019-05-23 08:45:41.778;641;633;201;200;177;49;40;38;-26;44;755;212;-28;-8;252;145;275;580;192;44;40;15;658;365;370;138;370;301;659;748.0;-1.0;1507.0;65.0;0.0;87;48;50;1;0;0;1;0;0;0;1;0;0;0;0;18944.431640625;9354.5634765625;6206.84375;1008.45623779297;466.0;215020;570.0;0.0;Calculated values ==>;1558593941.778;337.26;336.46000000000004;293.26000000000005;293.16;290.86;278.06;274.9066339382667;277.16;276.96000000000004;270.56;277.56;348.66;294.36;270.36;272.36;298.36;287.66;300.66;331.16;277.56;277.16;330.16;319.76000000000005;274.66;242.14157278889297;267.7187500070086;274.9066339382667;292.36;6580000.0;3650000.0;3700000.0;1380000.0;3700000.0;3010000.0;6590000.000000001;0.12466666666666668;0.0;0.25116666666666665;0.010833333333333334;0.0;0.12466666666666668;0.0;9354.5634765625;6206.84375;1008.45623779297;18944.431640625;482872.6090300303;481575.26062910265;251894.33724373288;251542.87604771752;243887.65819646927;429811.8947417682;432794.5550643631;438095.2167564963;473339.4428557924;529318.2321055314;469779.87437100126;437785.01000687695;440834.61030177056;465064.03014052816;451005.13174328953;401873.2665047413;473488.07889723434;433536.1482522121;432794.5550643631;239159.6471344744;195679.20071851107;470494.9286190506;204242.5520364489;204242.5520364489;274.8759744506701;3342324.6627773815;1707828.170159593;345017.9371240786;774073.2799033762;0;38;34;35;131;114;38;16;175;188;2082882650290.6692;799822142259.9862;1749390380725.0884;58735.9942888519;2884.4007463115186;-0.0;28492.816377479972;6032115.555588892;1390602.1932736617;82198.56310857716;1383998.3529474728;5.43837983979119;0.23882711447906646
9584;2019-05-23 08:46:41.788;638;632;207;206;180;45;41;39;-27;45;752;212;-29;-10;252;145;268;568;193;45;41;17;645;362;367;138;367;301;646;334.0;77.0;1314.0;131.0;0.0;89;46;45;1;0;0;1;0;0;0;1;0;0;0;0;18446.529296875;8908.443359375;6116.54052734375;998.16259765625;460.0;215021;568.0;0.0;Calculated values ==>;1558594001.788;336.96000000000004;336.36;293.86;293.76000000000005;291.16;277.66;274.5913991737795;277.26000000000005;277.06;270.46000000000004;277.66;348.36;294.36;270.26000000000005;272.16;298.36;287.66;299.96000000000004;329.96000000000004;277.66;277.26000000000005;329.96000000000004;319.16;274.86;242.14157278889297;267.7187500070086;274.5913991737795;292.46000000000004;6450000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3010000.0;6459999.999999999;0.05566666666666666;0.012833333333333334;0.219;0.021833333333333333;0.0;0.05566666666666666;0.0;8908.443359375;6116.54052734375;998.16259765625;18446.529296875;483883.1867460134;482895.64807005686;254652.23279573876;254279.93971616673;245268.7615559897;430014.67791919125;433733.48194404994;437940.2675631159;473437.2657590101;529005.2172145927;469779.87437100126;437629.4412208045;440534.6557395019;465500.0144636098;451541.149871606;404852.7899776782;473237.223017134;434460.63260662515;433733.48194404994;238323.1353838712;193171.6564234249;470691.5974162874;203339.2069717768;203339.2069717768;274.5132601631106;3342636.306050368;1707980.3872484888;345034.6617346753;774175.9918881493;0;38;34;35;131;114;38;16;175;188;2083103787140.634;799904956059.973;1749571010825.0596;51377.63226950327;5837.193858038481;0.0;12825.281306789871;6033033.322078992;1390674.8853420122;82198.56310857716;1384342.727814367;4.371183119534691;0.2686977144039951
9585;2019-05-23 08:47:41.779;631;626;215;215;187;41;40;38;-28;46;750;213;-29;-11;252;149;261;550;193;51;40;19;634;360;365;138;365;300;634;327.0;75.0;789.0;0.0;0.0;89;45;41;1;0;0;1;0;0;0;1;0;0;0;0;18388.548828125;8475.47265625;6009.71142578125;987.085815429688;455.0;215022;566.0;0.0;Calculated values ==>;1558594061.779;336.26000000000005;335.76000000000005;294.66;294.66;291.86;277.26000000000005;274.38016830617;277.16;276.96000000000004;270.36;277.76000000000005;348.16;294.46000000000004;270.26000000000005;272.06;298.36;288.06;299.26000000000005;328.16;278.26000000000005;277.16;329.76000000000005;318.66;275.06;242.14157278889297;267.5978703862781;274.38016830617;292.46000000000004;6340000.0;3600000.0;3650000.0;1380000.0;3650000.0;3000000.0;6340000.0;0.0545;0.0125;0.1315;0.0;0.0;0.0545;0.0;8475.47265625;6009.71142578125;987.085815429688;18388.548828125;484090.9441007689;483367.3306423375;258405.44309730822;258405.44309730822;248031.06779320462;430148.3826014536;434047.17992658;438011.42202021845;473535.07189352607;528873.2616124821;470036.4877997993;437856.56215164;440599.4639057141;465789.28146489616;452473.9457314294;406736.8550460526;471948.42332325166;436011.88369366544;434047.17992658;237486.63934987856;191082.09718829524;470888.190022284;203019.46007791444;203019.46007791444;274.38016830617;3342943.2189905737;1708125.2314852388;345051.2029898731;774277.0288298377;0;38;34;35;131;114;38;16;175;188;2083323354200.4036;799987743639.8861;1749751283779.8704;30901.442995412977;0.0;0.0;12591.010731752272;6033718.878189969;1390723.5213276192;82198.56310857716;1384554.4984774343;2.8109937336539446;0.12299176552979751
9586;2019-05-23 08:48:41.779;621;618;219;219;192;38;42;36;-27;46;748;213;-29;-11;251;153;254;534;190;62;41;21;620;357;363;137;362;301;620;318.0;73.0;575.0;8.0;0.0;81;42;38;1;0;0;1;0;0;0;1;0;0;0;0;18187.421875;8100.07958984375;5515.96142578125;975.192260742188;450.0;215023;564.0;0.0;Calculated values ==>;1558594121.779;335.26000000000005;334.96000000000004;295.06;295.06;292.36;276.96000000000004;274.0616903277293;277.36;276.76000000000005;270.46000000000004;277.76000000000005;347.96000000000004;294.46000000000004;270.26000000000005;272.06;298.26000000000005;288.46000000000004;298.56;326.56;279.36;277.26000000000005;329.56;318.16;275.26000000000005;241.92719264551067;267.7187500070086;274.0616903277293;292.16;6200000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;3010000.0;6200000.0;0.053000000000000005;0.012166666666666666;0.09583333333333334;0.0013333333333333333;0.0;0.053000000000000005;0.0;8100.07958984375;5515.96142578125;975.192260742188;18187.421875;484211.0176385209;483781.05728873797;260998.58849822645;260998.58849822645;250347.8620266168;430346.717906069;434896.4795471851;437940.2675631159;473664.6415601712;528587.7342251306;469899.7121042447;437629.4412208045;440384.28162507055;466090.7741585676;453567.83574282797;409906.39211483364;471255.5214121805;438373.2260056987;434717.7860891638;236650.15891445865;188992.59102226305;471218.06502558704;202212.75971214793;202212.75971214793;274.05324192094434;3343248.018746433;1708263.3610872896;345067.55530717457;774373.0761036007;0;38;34;35;131;114;38;16;175;188;2083541754200.4036;800070243639.8861;1749931583779.8704;22590.552835717768;358.6737404179188;0.0;12322.766397981843;6034164.644821895;1390726.5102754561;82198.56310857716;1384762.1132868486;2.4173414478436244;0.09202999176637223
9587;2019-05-23 08:49:41.800;610;608;217;216;194;36;43;34;-26;46;747;213;-28;-11;251;156;248;515;191;74;43;23;614;355;360;142;359;302;615;256.0;-1.0;317.0;131.0;0.0;64;56;37;1;0;0;1;0;0;0;1;0;0;1;0;17672.41796875;7908.41650390625;4918.1337890625;1047.86767578125;447.0;215024;563.0;0.0;Calculated values ==>;1558594181.8;334.16;333.96000000000004;294.86;294.76000000000005;292.56;276.76000000000005;273.8482719121499;277.46000000000004;276.56;270.56;277.76000000000005;347.86;294.46000000000004;270.36;272.06;298.26000000000005;288.76000000000005;297.96000000000004;324.66;280.56;277.46000000000004;329.46000000000004;317.86;275.46000000000004;242.98782864720522;267.8393353686513;273.8482719121499;292.26000000000005;6140000.0;3550000.0;3600000.0;1420000.0;3590000.0;3020000.0;6150000.0;0.042666666666666665;0.0;0.05283333333333333;0.021833333333333333;0.0;0.042666666666666665;0.0;7908.41650390625;4918.1337890625;1047.86767578125;17672.41796875;483307.34875054215;482907.31141973444;260467.18773059;260029.54838873222;251294.7103248409;430477.46260093397;435793.71486953663;437869.15320432716;473014.70512905536;528406.342065764;469762.69761624956;437557.52604302316;440168.1791668574;466520.93082736776;454335.0270582032;409953.54208902986;468935.6743021274;441026.24236554437;435793.71486953663;236231.924509345;187738.9118479558;470746.7058464142;201287.71988450357;201287.71988450357;273.6834829770769;3343546.955335874;1708396.8119126477;345084.4200405447;774460.0573297028;0;38;34;35;131;114;38;16;175;188;2083758730115.0725;800153972934.7584;1750112547094.5942;12499.385727064011;5883.187860168382;-0.0;10005.58911936141;6034457.163321793;1390778.5439941445;82198.56310857716;1384948.248040246;2.0460795379333234;0.11582685207008098
9588;2019-05-23 08:50:41.770;599;599;214;214;193;35;39;32;-26;45;744;213;-27;-8;250;159;244;504;193;82;40;24;601;357;362;150;362;302;601;235.0;-1.0;947.0;370.0;2.0;69;98;36;1;0;0;1;0;0;0;1;0;0;1;0;17781.677734375;7694.14404296875;4945.84814453125;1306.74938964844;444.0;215025;561.0;0.0;Calculated values ==>;1558594241.77;333.06;333.06;294.56;294.56;292.46000000000004;276.66;274.0616903277293;277.06;276.36;270.56;277.66;347.56000000000006;294.46000000000004;270.46000000000004;272.36;298.16;289.06;297.56;323.56;281.36;277.16;329.26000000000005;317.56;275.56;244.62907804385475;267.8393353686513;274.0616903277293;292.46000000000004;6010000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3020000.0;6010000.0;0.03916666666666667;0.0;0.15783333333333335;0.06166666666666667;0.0003333333333333333;0.0395;0.0;7694.14404296875;4945.84814453125;1306.74938964844;17781.677734375;483203.6553804417;483203.6553804417;260126.58062924564;260126.58062924564;251576.45836319344;430346.717906069;434603.5697922251;437869.15320432716;471864.10887394473;528092.9125784225;469762.69761624956;437713.4967235476;440620.3661345886;465960.3153875682;454418.0184064888;413703.8798084781;469078.9356215368;441900.3260764663;434782.31747122854;235395.46725036926;186485.25045852014;469766.86311683187;201734.49520950817;202227.25542402075;273.8669388885603;3343842.2584081423;1708526.7682399314;345104.0320385282;774542.2160792638;0;38;34;35;131;114;38;16;175;188;2083975221815.1758;800241529134.8002;1750293656494.6807;37269.92018684893;16528.662687618296;-0.0;9185.924950864708;6034871.700165832;1390965.2160327546;82198.56310857716;1385108.0973595988;4.516073340638308;0.3691193935641018
9589;2019-05-23 08:51:41.761;587;589;211;210;190;36;36;33;-24;44;737;212;-26;-3;251;160;239;486;193;86;36;26;597;356;361;159;361;304;598;239.0;-1.0;652.0;231.0;0.0;63;99;38;1;0;0;1;0;0;0;1;0;0;0;0;17112.7890625;7734.47021484375;4752.84033203125;1278.2822265625;441.0;215026;559.0;0.0;Calculated values ==>;1558594301.761;331.86;332.06;294.26000000000005;294.16;292.16;276.76000000000005;273.955091788801;276.76000000000005;276.46000000000004;270.76000000000005;277.56;346.86;294.36;270.56;272.86;298.26000000000005;289.16;297.06;321.76000000000005;281.76000000000005;276.76000000000005;329.06;317.26000000000005;275.76000000000005;246.40030039733224;268.0796299477929;273.955091788801;292.46000000000004;5970000.0;3560000.0;3610000.0;1590000.0;3610000.0;3040000.0;5980000.0;0.03983333333333334;0.0;0.10866666666666666;0.0385;0.0;0.03983333333333334;0.0;7734.47021484375;4752.84033203125;1278.2822265625;17112.7890625;481947.66264563537;482118.8997260054;259007.12996520518;258570.7077740556;250600.57864766478;430412.23801567365;434310.53623595677;437727.04723144654;470562.36787227116;527205.8380528146;469367.4827915704;437413.810930519;440943.6375800933;466234.42928284;454728.515857866;413392.0607540164;466651.8859909496;442751.9202415012;434310.53623595677;234559.02529450474;185231.60634950487;468738.3346126647;201596.72255264255;201596.72255264255;273.8086760859679;3344133.002013061;1708655.3207395105;345125.57073735114;774623.0263597898;0;38;34;35;131;114;38;16;175;188;2084192089279.9482;800334215229.7029;1750475429224.49;25659.495281763368;10284.952064310854;-0.0;9269.766911718685;6035396.033299085;1391188.6293051012;82198.56310857716;1385261.871722011;3.284581710497757;0.23960948762744055
9590;2019-05-23 08:52:41.781;577;581;213;213;189;35;40;32;-13;41;704;212;-22;5;250;161;237;485;192;93;40;24;600;353;358;151;358;305;601;235.0;-1.0;431.0;122.0;0.0;46;24;42;1;0;0;1;0;0;0;1;0;1;0;0;17886.130859375;7964.63623046875;4243.92236328125;2396.0673828125;438.0;215027;557.0;0.0;Calculated values ==>;1558594361.781;330.86;331.26000000000005;294.46000000000004;294.46000000000004;292.06;276.66;273.6339639331285;277.16;276.36;271.86;277.26000000000005;343.56000000000006;294.36;270.96000000000004;273.66;298.16;289.26000000000005;296.86;321.66;282.46000000000004;277.16;328.86;316.96000000000004;275.56;244.82967444194236;268.19934244402924;273.6339639331285;292.36;6000000.0;3529999.9999999995;3579999.9999999995;1510000.0;3579999.9999999995;3050000.0;6010000.0;0.03916666666666667;0.0;0.07183333333333333;0.02033333333333333;0.0;0.03916666666666667;0.0;7964.63623046875;4243.92236328125;2396.0673828125;17886.130859375;480161.1437566913;480622.86188084405;259680.6723216568;259680.6723216568;250096.5860663672;430607.02586249536;435744.4992520704;439207.5311587726;471332.23697825224;523665.45934301475;469229.53360190673;437812.597326149;441928.13359203225;466534.3108773681;455373.56023501215;411387.2966229488;466076.97280333494;444468.30557177216;435744.4992520704;233722.59852315116;183977.97901196036;469630.97291218076;200920.4638427343;200920.4638427343;273.5308920564101;3344424.756898206;1708786.1902351421;345156.2005239462;774698.0243732344;0;38;34;35;131;114;38;16;175;189;2084407861179.8796;800427246229.6733;1750658190124.432;17116.954335535418;5463.780351078744;-0.0;9197.274720198997;6035752.62253592;1391319.9124883334;82198.56310857716;1385415.8150328991;2.175886562094127;0.1295181678484249
9591;2019-05-23 08:53:41.802;572;576;215;215;190;33;45;29;1;38;683;215;-4;19;250;160;237;498;191;103;45;22;605;351;356;147;356;306;607;221.0;-1.0;516.0;214.0;2.0;21;41;45;1;0;0;1;0;0;0;1;0;1;0;0;17939.470703125;8211.4228515625;3578.79858398438;2525.04541015625;435.0;215028;556.0;0.0;Calculated values ==>;1558594421.802;330.36;330.76000000000005;294.66;294.66;292.16;276.46000000000004;273.4187578820637;277.66;276.06;273.26000000000005;276.96000000000004;341.46000000000004;294.66;272.76000000000005;275.06;298.16;289.16;296.86;322.96000000000004;283.46000000000004;277.66;328.76000000000005;316.66;275.36;244.02132995426717;268.3187672390254;273.4187578820637;292.26000000000005;6050000.0;3510000.0;3560000.0;1470000.0;3560000.0;3060000.0;6070000.0;0.036833333333333336;0.0;0.08600000000000001;0.035666666666666666;0.0003333333333333333;0.03716666666666667;0.0;8211.4228515625;3578.79858398438;2525.04541015625;17939.470703125;478843.8170172662;479192.25973323965;260144.68055099156;260144.68055099156;250193.68629537738;430735.4089219946;437078.2854679012;441118.68104791886;471565.593789997;521374.1042950958;469453.78611262445;440363.3734854717;443785.1483169292;466819.69984961615;455568.9639010048;409209.18125388556;467323.03537408786;446403.42322536686;437078.2854679012;233304.39079467155;182724.36793118677;469973.84253148653;200298.60556796062;200835.34166646318;273.2781751277962;3344723.408069962;1708921.0379079946;345197.22415056697;774763.2365308906;0;38;34;35;131;114;38;16;175;189;2084622136150.404;800516677519.8922;1750841554279.8806;20710.52649127641;9618.416785032423;-0.0;8780.362744620114;6036067.961873733;1391445.641454517;82198.56310857716;1385565.6811135819;2.731999790326507;0.19707088155157163
