;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9592;2019-05-23 08:54:41.772;571;575;217;217;193;32;49;27;10;36;692;219;6;25;249;160;239;512;193;111;48;21;608;350;355;144;354;306;610;216.0;-1.0;684.0;137.0;3.0;1;47;48;1;0;0;1;0;0;0;1;0;1;0;0;18083.71484375;8441.7578125;3069.29614257812;2578.9013671875;433.0;215029;554.0;0.0;Calculated values ==>;1558594481.772;330.26000000000005;330.66;294.86;294.86;292.46000000000004;276.36;273.3108153835814;278.06;275.86;274.16;276.76000000000005;342.36;295.06;273.76000000000005;275.66;298.06;289.16;297.06;324.36;284.26000000000005;277.96000000000004;328.56;316.46000000000004;275.26000000000005;243.40439225979637;268.3187672390254;273.3108153835814;292.46000000000004;6080000.0;3500000.0;3550000.0;1440000.0;3540000.0;3060000.0;6100000.0;0.036000000000000004;0.0;0.114;0.022833333333333334;0.0005;0.036500000000000005;0.0;8441.7578125;3069.29614257812;2578.9013671875;18083.71484375;478340.0090954192;478690.1856867998;260821.89653977077;260821.89653977077;251155.55969669428;430799.1582183253;437986.4810632078;442461.82273329195;471765.34391292307;522322.47768815904;469936.0384969846;441867.40411234536;444657.03686278535;466975.4318241603;455735.7655689885;408724.78541634436;469130.2766458542;447803.12529837934;437817.7651183062;232467.98657752166;181888.63598580268;470279.77213233593;200196.549805215;201027.03400705822;273.2337221060089;3345023.4511863897;1709059.7450253419;345239.73577395355;774818.6096199104;0;38;34;35;131;114;38;16;175;189;2084835329500.5059;800603933869.9338;1751025062479.9683;27618.241113800774;6166.900243135929;-0.0;8642.861685560552;6036470.500234103;1391577.1199909935;82198.56310857716;1385710.8020538008;3.0112233908542274;0.19684280842486643
9593;2019-05-23 08:55:41.783;574;577;218;219;196;31;54;25;13;34;708;221;11;35;249;160;241;525;189;119;53;19;623;346;351;142;351;306;625;199.0;-1.0;237.0;146.0;3.0;1;49;49;1;0;0;1;0;0;0;1;0;1;0;0;19066.625;8736.033203125;3196.88500976562;2598.01098632812;431.0;215030;552.0;0.0;Calculated values ==>;1558594541.783;330.56;330.86;294.96000000000004;295.06;292.76000000000005;276.26000000000005;272.8767566201714;278.56;275.66;274.46000000000004;276.56;343.96000000000004;295.26000000000005;274.26000000000005;276.66;298.06;289.16;297.26000000000005;325.66;285.06;278.46000000000004;328.36;316.26000000000005;275.06;242.98782864720522;268.3187672390254;272.8767566201714;292.06;6230000.0;3460000.0;3510000.0;1420000.0;3510000.0;3060000.0;6250000.0;0.033166666666666664;0.0;0.0395;0.024333333333333332;0.0005;0.033666666666666664;0.0;8736.033203125;3196.88500976562;2598.01098632812;19066.625;476984.8332131419;477193.0818538617;260221.8328841993;260653.3442251872;251573.91940603533;431051.2098666511;439709.8578764445;442905.06249663915;471832.65708311246;524006.07831148297;470176.73804117914;442609.8111887139;446092.96027638344;467400.68435629964;456398.7815805787;402057.32540475955;469186.8409095606;449731.89682106464;439545.99013716064;231631.59724164338;181052.91087944093;470351.2200979448;198962.22165879648;199872.01786511432;272.72992612714967;3345333.094108795;1709202.919527457;345282.88461934554;774870.8373694408;0;38;34;35;131;114;38;16;175;189;2085047168330.2163;800689749599.8165;1751208696139.7173;9635.742213094785;6603.798962019275;-0.0;8069.023733158892;6036781.007010544;1391683.5619950148;82198.56310857716;1385850.0932974801;1.6728844091801032;0.10677458658596317
9594;2019-05-23 08:56:41.783;583;583;216;218;195;29;58;23;15;31;723;221;15;37;248;160;248;540;185;126;57;18;642;345;350;140;350;304;645;197.0;-1.0;559.0;113.0;9.0;1;46;49;1;0;0;1;0;0;0;1;0;1;0;0;19664.94921875;9108.30859375;3352.91333007812;2573.91870117188;430.0;215031;552.0;0.0;Calculated values ==>;1558594601.783;331.46000000000004;331.46000000000004;294.76000000000005;294.96000000000004;292.66;276.06;272.7676641592781;278.96000000000004;275.46000000000004;274.66;276.26000000000005;345.46000000000004;295.26000000000005;274.66;276.86;297.96000000000004;289.16;297.96000000000004;327.16;285.76000000000005;278.86;328.36;316.16;274.96000000000004;242.56692532238324;268.0796299477929;272.7676641592781;291.66;6420000.0;3450000.0;3500000.0;1400000.0;3500000.0;3040000.0;6450000.0;0.03283333333333333;0.0;0.09316666666666666;0.01883333333333333;0.0015;0.034333333333333334;0.0;9108.30859375;3352.91333007812;2573.91870117188;19664.94921875;476043.79594775627;475678.67982398387;258172.59802767294;258975.46888460327;250364.61904367222;431113.4868728058;440578.0837091905;443607.19622175704;471801.8942764967;525739.1990094136;470449.1217542448;443607.19622175704;446763.26843288407;467414.17195512063;456563.50279482716;273779.9414531053;468932.5886744709;450930.4045212983;440416.281385178;231631.59724164338;180635.0508419939;470521.56202125014;198901.85468101053;201491.35317673848;272.7018406963733;3345655.8572272845;1709351.6223757644;345325.98403340805;774925.4190222728;0;38;34;35;131;114;38;16;175;189;2085257468330.2163;800774349599.8165;1751391696139.7173;22798.380986879547;5115.5044882411785;-0.0;8203.08920182309;6037051.291370544;1391781.2228571002;82198.56310857716;1385985.694238605;2.402170726417387;0.14397381437746698
9595;2019-05-23 08:57:41.773;600;594;212;214;194;29;60;22;10;30;736;221;10;44;248;159;258;555;185;130;59;15;663;346;351;139;351;304;665;192.0;-1.0;1447.0;142.0;8.0;1;44;48;1;0;0;1;0;0;0;1;0;1;0;0;19930.919921875;9369.4443359375;3470.98974609375;2558.328125;429.0;215032;551.0;0.0;Calculated values ==>;1558594661.773;333.16;332.56;294.36;294.56;292.56;276.06;272.8767566201714;279.16;275.36;274.16;276.16;346.76;295.26000000000005;274.16;277.56;297.96000000000004;289.06;298.96000000000004;328.66;286.16;279.06;328.26000000000005;316.06;274.66;242.35481222062532;268.0796299477929;272.8767566201714;291.66;6630000.0;3460000.0;3510000.0;1390000.0;3510000.0;3040000.0;6650000.0;0.032;0.0;0.24116666666666667;0.023666666666666666;0.0013333333333333333;0.03333333333333333;0.0;9369.4443359375;3470.98974609375;2558.328125;19930.919921875;476109.3793090767;474935.9089992343;255599.7514394439;256345.58576295033;249245.22768269043;431051.2098666511;440685.80711522285;442875.1821116291;471835.9296657252;527101.1448942289;470449.1217542448;442875.1821116291;447747.1211392313;467272.7042113409;456261.5912742344;277153.6426965795;468721.05682060035;451328.1919913709;440523.99674407655;231213.40812182956;180217.192455513;470360.39762778033;199216.20872710753;201471.550435601;272.83031152630906;3345985.767809246;1709505.5779866572;345368.7456288457;774982.2754036068;0;38;34;35;131;114;38;16;175;189;2085467733280.2498;800858035649.8298;1751574065739.7463;58762.422414567125;6417.079137315924;-0.0;7968.414876949185;6037730.851453437;1391877.3117031846;82198.56310857716;1386120.434312194;4.750246509776745;0.3128553823565169
9596;2019-05-23 08:58:41.784;620;609;203;204;187;33;31;24;6;30;744;220;4;42;249;161;266;569;188;126;31;12;661;351;356;139;356;303;663;168.0;0.0;1366.0;332.0;0.0;1;45;44;1;0;0;1;0;0;0;1;0;1;0;0;18577.75390625;9084.3095703125;3475.74047851562;2555.68359375;428.0;215033;551.0;0.0;Calculated values ==>;1558594721.784;335.16;334.06;293.46000000000004;293.56;291.86;276.46000000000004;273.4187578820637;276.26000000000005;275.56;273.76000000000005;276.16;347.56000000000006;295.16;273.56;277.36;298.06;289.26000000000005;299.76000000000005;330.06;285.76000000000005;276.26000000000005;328.26000000000005;315.96000000000004;274.36;242.35481222062532;267.9596281332873;273.4187578820637;291.96000000000004;6609999.999999999;3510000.0;3560000.0;1390000.0;3560000.0;3030000.0;6630000.0;0.028;0.0;0.22766666666666666;0.05533333333333333;0.0;0.028;0.0;9084.3095703125;3475.74047851562;2555.68359375;18577.75390625;479398.28857501666;477492.2533144382;252432.50696358914;252787.1161838066;246986.10684185647;430735.4089219946;434641.7771524699;442493.0341924577;471835.9296657252;528015.6822171278;470465.26427392685;442197.7884769968;447656.4881179867;466690.6173508106;455707.73298722145;393952.14228059776;471241.5222344358;449842.829519452;434641.7771524699;231213.40812182956;179799.33570027514;470064.77147337084;200341.66576474393;200341.66576474393;273.29509227386166;3346306.732256738;1709659.3874622341;345411.3702061838;775040.1754351262;0;38;34;35;131;114;38;16;175;189;2085679872164.9597;800941450939.7158;1751756199124.4973;55129.794878709494;14924.678515877355;-0.0;6560.403118856328;6038680.127264915;1392055.1922888479;82198.56310857716;1386241.529992132;5.068551637985587;0.4011640279560087
9597;2019-05-23 08:59:41.764;636;623;195;195;180;40;29;26;-3;30;750;221;-4;36;249;163;266;574;189;43;29;9;651;359;364;142;364;304;653;186.0;0.0;1399.0;366.0;0.0;1;52;45;1;0;0;1;0;0;0;1;0;1;0;0;17099.048828125;8949.685546875;3332.1826171875;2598.81005859375;430.0;215034;551.0;0.0;Calculated values ==>;1558594781.764;336.76000000000005;335.46000000000004;292.66;292.66;291.16;277.16;274.27422755570615;276.06;275.76000000000005;272.86;276.16;348.16;295.26000000000005;272.76000000000005;276.76000000000005;298.06;289.46000000000004;299.76000000000005;330.56;277.46000000000004;276.06;328.26000000000005;316.16;274.06;242.98782864720522;268.0796299477929;274.27422755570615;292.06;6509999.999999999;3590000.0;3640000.0;1420000.0;3640000.0;3040000.0;6530000.0;0.031000000000000003;0.0;0.23316666666666666;0.061000000000000006;0.0;0.031000000000000003;0.0;8949.685546875;3332.1826171875;2598.81005859375;17099.048828125;482921.1701539134;480772.1164667103;250044.9509700979;250044.9509700979;245038.56280126763;430214.79039162316;432276.23642105;440943.6375800933;471438.0385572268;528565.9442730256;470449.1217542448;440793.27408520976;446621.9564447741;465540.6161959158;454643.4832580543;400541.2758042835;473297.30734716076;434832.48858899495;432276.23642105;231213.40812182956;180635.0508419939;469361.0659032374;202368.4491802848;202368.4491802848;274.12292760143504;3346603.939844056;1709809.6206604943;345454.31000192906;775096.8892167109;0;38;34;35;131;114;38;16;175;189;2085895800165.0283;801025722839.7427;1751938238424.5552;55627.78142855534;16286.549620100108;-0.0;7127.141404463721;6039602.799407835;1392315.1991588743;82198.56310857716;1386355.554842239;5.311684808342694;0.4257256613909642
9598;2019-05-23 09:00:41.785;643;631;196;195;176;47;31;28;-17;32;749;222;-18;43;248;165;264;575;191;37;31;3;657;364;369;163;369;307;659;223.0;-1.0;1299.0;282.0;1.0;0;99;54;1;0;0;1;0;0;0;1;0;1;0;0;17465.439453125;9653.060546875;3282.82763671875;2804.63549804688;447.0;215035;549.0;0.0;Calculated values ==>;1558594841.785;337.46000000000004;336.26000000000005;292.76000000000005;292.66;290.76000000000005;277.86;274.8017692304317;276.26000000000005;275.96000000000004;271.46000000000004;276.36;348.06000000000006;295.36;271.36;277.46000000000004;297.96000000000004;289.66;299.56;330.66;276.86;276.26000000000005;328.06;317.86;273.46000000000004;247.16393081844228;268.43790593516167;274.8017692304317;292.26000000000005;6570000.0;3640000.0;3690000.0;1630000.0;3690000.0;3070000.0;6590000.000000001;0.03716666666666667;0.0;0.2165;0.047;0.00016666666666666666;0.037333333333333336;0.0;9653.060546875;3282.82763671875;2804.63549804688;17465.439453125;483278.8296961487;481277.59915920574;250154.52552436455;249811.63331056017;243570.7579795192;429879.7862731237;431354.3854241205;438141.6509260687;468798.9492636952;528230.265241673;470160.6437842797;437985.2681005028;447036.1171241952;464680.42916884983;454076.78323915164;395338.729487601;472701.60868830397;432488.85388799326;431354.3854241205;230377.04089860234;187738.9118479558;465826.01025444514;203597.5020708341;203805.34592553735;274.6225034497074;3346892.078060196;1709964.697802998;345499.3544750608;775152.033596075;0;38;34;35;131;114;38;16;175;189;2086115777130.5667;801117254864.9667;1752121602580.004;50778.80822715829;12324.739884629718;-0.0;8495.16414128044;6040489.831343023;1392553.7100215917;82198.56310857716;1386485.7862871634;4.548686797287404;0.3414311327092353
9599;2019-05-23 09:01:41.815;646;636;204;203;180;53;33;30;1;33;722;230;-3;24;248;165;265;586;191;37;33;-8;646;374;379;156;379;309;646;356.0;0.0;1463.0;535.0;0.0;47;55;64;1;0;0;1;0;0;0;1;1;1;0;0;20752.55078125;10059.107421875;4598.91259765625;4200.0751953125;485.0;215036;548.0;0.0;Calculated values ==>;1558594901.815;337.76;336.76000000000005;293.56;293.46000000000004;291.16;278.46000000000004;275.84098080016133;276.46000000000004;276.16;273.26000000000005;276.46000000000004;345.36;296.16;272.86;275.56;297.96000000000004;289.66;299.66;331.76000000000005;276.86;276.46000000000004;327.96000000000004;321.66;272.36;245.81826849250206;268.67533136820026;275.84098080016133;292.26000000000005;6459999.999999999;3740000.0;3790000.0;1560000.0;3790000.0;3090000.0;6459999.999999999;0.059333333333333335;0.0;0.24383333333333335;0.08916666666666666;0.0;0.059333333333333335;0.0;10059.107421875;4598.91259765625;4200.0751953125;20752.55078125;484933.68975696893;483480.3914470546;253542.14970927153;253176.54244281736;245268.7615559897;429187.4505931623;429047.2400485883;440476.3296797733;469856.8649892854;525240.186250526;470851.63558866474;439865.0975002962;443909.2226389365;463200.7316407804;452344.63225184305;402751.8062178364;476016.1616245946;429850.3896714064;429047.2400485883;229958.8627652946;203620.32615720207;465698.70347380213;205705.71027659922;205705.71027659922;275.4809575850181;3347210.720553623;1710129.048003359;345557.75625043886;775217.7476052478;0;38;34;35;131;114;38;16;176;189;2086340289330.4597;801213002714.921;1752306494979.9158;57244.90269780729;23182.708560083924;-0.0;13251.59743313802;6041390.479032431;1392849.7533728585;82198.56310857716;1386667.0999117037;4.967585942470564;0.3974124500877903
9600;2019-05-23 09:02:41.796;644;633;214;214;192;62;38;34;13;36;710;238;9;60;246;158;259;563;192;39;38;-18;627;375;380;150;380;313;625;651.0;-1.0;1249.0;538.0;0.0;99;99;79;1;0;0;1;0;0;0;1;1;1;0;0;23749.453125;10663.9384765625;6092.06494140625;4578.35791015625;532.0;215037;545.0;0.0;Calculated values ==>;1558594961.796;337.56000000000006;336.46000000000004;294.56;294.56;292.36;279.36;275.94376602880345;276.96000000000004;276.56;274.46000000000004;276.76000000000005;344.16;296.96000000000004;274.06;279.16;297.76000000000005;288.96000000000004;299.06;329.46000000000004;277.06;276.96000000000004;327.66;326.36;271.36;244.62907804385475;269.14681796795327;275.94376602880345;292.36;6270000.0;3750000.0;3800000.0;1500000.0;3800000.0;3130000.0;6250000.0;0.1085;0.0;0.20816666666666667;0.08966666666666666;0.0;0.1085;0.0;10663.9384765625;6092.06494140625;4578.35791015625;23749.453125;486718.8034560424;485372.6278892098;258536.032598906;258536.032598906;250134.50428631937;429116.5711722346;429777.37216918304;441444.2932139741;470966.47585528815;523657.8680664308;471275.0864687632;440836.3383662121;448300.6526611328;462779.82804115635;451133.78694188985;409014.8363341062;475081.237105972;429976.829211208;429777.37216918304;228704.35009887922;223268.49639005636;465540.8368854056;205710.92504001592;205710.92504001592;275.48789587731744;3347581.4531500014;1710301.6853665435;345630.8866942764;775306.8108723589;0;38;34;35;131;114;38;16;176;189;2086567917225.257;801304773644.8394;1752493035889.7498;49071.82947487896;23298.082095469937;-0.0;24311.209513514634;6042276.171241704;1393236.9706370013;82198.56310857716;1386980.0241785734;4.531709180176358;0.3150865527094957
9601;2019-05-23 09:03:41.776;634;627;225;225;198;50;43;26;15;39;721;240;14;39;245;153;253;556;194;49;43;-205;636;360;365;149;365;311;636;726.0;-1.0;1007.0;397.0;0.0;99;99;86;1;0;0;1;0;0;0;1;1;1;0;0;26304.109375;11390.306640625;6353.25244140625;4554.2880859375;571.0;215038;543.0;0.0;Calculated values ==>;1558595021.776;336.56;335.86;295.66;295.66;292.96000000000004;278.16;274.38016830617;277.46000000000004;275.76000000000005;274.66;277.06;345.26;297.16;274.56;277.06;297.66;288.46000000000004;298.46000000000004;328.76000000000005;278.06;277.46000000000004;327.46000000000004;330.26000000000005;252.66000000000003;244.42749628697553;268.91163127593666;274.38016830617;292.56;6360000.0;3600000.0;3650000.0;1490000.0;3650000.0;3110000.0;6360000.0;0.121;0.0;0.16783333333333333;0.06616666666666667;0.0;0.121;0.0;11390.306640625;6353.25244140625;4554.2880859375;26304.109375;484302.18763857946;483288.3324319821;262518.1888865928;262518.1888865928;251810.18311052097;430148.3826014536;434589.01295012434;442165.83327630756;471399.1107851406;524976.886939191;471783.87683328567;442015.9671382998;445690.6980614366;464869.23356765806;453048.95603481703;401504.6407132559;472629.2162202139;435659.06545682263;434589.01295012434;227868.02628245065;239577.9089402584;446150.3216533754;198313.46510828496;198313.46510828496;272.5301871299296;3347998.427133294;1710485.4094807864;345706.9667091403;775410.4872802559;0;38;34;35;131;114;38;16;176;189;2086791342725.3281;801394443744.8679;1752680173489.8093;40926.55579086646;16398.538674733485;-0.0;28589.341288862564;6043025.90779031;1393567.6655418004;82198.56310857716;1387420.7151560923;3.853037250962959;0.2234410617848223
9602;2019-05-23 09:04:41.807;632;626;228;229;199;39;44;-10;13;32;733;242;13;66;244;154;253;569;195;52;44;-233;638;356;361;142;360;308;639;578.0;-1.0;745.0;311.0;7.0;76;88;86;1;0;0;1;0;0;0;1;1;1;0;0;27353.6796875;11465.7578125;5740.7412109375;4474.49365234375;595.0;215039;539.0;0.0;Calculated values ==>;1558595081.807;336.36;335.76000000000005;295.96000000000004;296.06;293.06;277.06;273.955091788801;277.56;272.16;274.46000000000004;276.36;346.46000000000004;297.36;274.46000000000004;279.76000000000005;297.56;288.56;298.46000000000004;330.06;278.36;277.56;327.06;332.66;249.86;242.98782864720522;268.5567601203482;273.955091788801;292.66;6380000.0;3560000.0;3610000.0;1420000.0;3600000.0;3080000.0;6390000.0;0.09633333333333334;0.0;0.12416666666666668;0.05183333333333333;0.0011666666666666668;0.0975;0.0;11465.7578125;5740.7412109375;4474.49365234375;27353.6796875;483790.4868396644;482805.7061219202;263643.50244060456;264099.374518621;252038.88968688415;430412.23801567365;435731.16137290135;442491.83973573893;471635.3862721799;526474.6484863175;472422.6951439657;442491.83973573893;450059.3911822188;465465.8864643596;453881.61029459815;400326.0158656782;474265.9763323962;437121.9238134391;435731.16137290135;226195.42121513622;249617.41799618208;444439.66921526793;196796.0850024876;197595.9686299523;271.90685909635147;3348445.80640132;1710675.975092297;345782.2454307539;775511.3226318838;0;38;34;35;131;114;38;16;176;189;2087009255254.9612;801481788849.7208;1752865969434.4963;30507.222879378707;12836.192448362446;-0.0;23218.181292437534;6043621.496840328;1393811.414172508;82198.56310857716;1387852.6675703758;3.0700437759259667;0.17512371285482076
9603;2019-05-23 09:05:41.777;639;632;219;220;198;35;46;-4;6;29;744;242;4;43;244;157;255;583;191;54;46;-242;646;354;359;134;359;304;647;469.0;-1.0;925.0;311.0;9.0;60;60;81;1;0;0;1;0;0;0;1;1;1;0;0;26184.8984375;11369.5859375;5349.10791015625;4297.9443359375;611.0;215040;535.0;0.0;Calculated values ==>;1558595141.777;337.06;336.36;295.06;295.16;292.96000000000004;276.66;273.7412296467126;277.76000000000005;272.76000000000005;273.76000000000005;276.06;347.56000000000006;297.36;273.56;277.46000000000004;297.56;288.86;298.66;331.46000000000004;278.56;277.76000000000005;326.66;334.26000000000005;248.96000000000004;241.2770596917726;268.0796299477929;273.7412296467126;292.26000000000005;6459999.999999999;3540000.0;3590000.0;1340000.0;3590000.0;3040000.0;6470000.0;0.07816666666666668;0.0;0.15416666666666667;0.05183333333333333;0.0015;0.07966666666666668;0.0;11369.5859375;5349.10791015625;4297.9443359375;26184.8984375;483917.65109463583;482783.30176801654;259262.98467391793;259670.29795893808;251337.27063468003;430542.39183029096;436551.9870517963;442285.3213856606;472397.21216106473;527938.4097321841;472951.6436350606;441988.93246200663;447607.1325964645;465610.7510579218;454645.50595756964;396457.83522220724;475434.56391119317;437922.44539726764;436551.9870517963;224522.8720964353;256311.7953858065;445010.7483625103;196451.5290448878;197634.17151489045;271.7605405126771;3348891.738141832;1710866.174476372;345855.31252886617;775603.6918335656;0;38;34;35;131;114;38;16;176;189;2087225147255.0642;801564547449.7603;1753049477634.584;37899.37631920248;12883.65286796343;-0.0;19033.785971106834;6044191.266806425;1394025.639050891;82198.56310857716;1388204.5912478764;3.321978260670346;0.2056466750941254
9604;2019-05-23 09:06:41.778;648;640;209;210;189;35;49;7;-7;29;757;238;-7;50;244;159;259;596;193;56;49;-224;657;354;359;138;359;302;658;464.0;-1.0;1012.0;555.0;8.0;53;66;74;1;0;0;1;0;0;0;1;1;1;0;0;24444.376953125;11017.197265625;5114.70947265625;4267.9609375;618.0;215041;531.0;0.0;Calculated values ==>;1558595201.778;337.96000000000004;337.16;294.06;294.16;292.06;276.66;273.7412296467126;278.06;273.86;272.46000000000004;276.06;348.86;296.96000000000004;272.46000000000004;278.16;297.56;289.06;299.06;332.76000000000005;278.76000000000005;278.06;326.26000000000005;334.96000000000004;250.76000000000002;242.14157278889297;267.8393353686513;273.7412296467126;292.46000000000004;6570000.0;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;6580000.0;0.07733333333333332;0.0;0.16866666666666666;0.0925;0.0013333333333333333;0.07866666666666666;0.0;11017.197265625;5114.70947265625;4267.9609375;24444.376953125;484012.3863065535;482725.0838089005;254822.30510952658;255192.4993779125;247822.66900947894;430542.39183029096;437069.0757284575;440770.5613398004;471870.034071972;529450.4927950186;472741.9036590147;440770.5613398004;448954.665639539;465610.7510579218;454925.9962861265;391073.1423929339;476096.70539563487;438260.93883625965;437069.0757284575;222850.3779558165;259240.94887492666;446170.8804923385;194424.2847122822;195447.97997325246;270.94028952234436;3349313.655803098;1711052.7341128562;345926.69626271795;775690.8917653048;0;38;34;35;131;114;38;16;176;189;2087440550845.66;801646148809.986;1753231280665.0867;41550.40532450807;23286.560109655205;-0.0;19007.52619940946;6044853.3593566455;1394327.0625168453;82198.56310857716;1388521.607467023;4.110050759452378;0.31091055234459
9605;2019-05-23 09:07:41.768;659;649;206;206;185;35;53;-5;-14;28;763;238;-14;36;244;158;266;608;193;58;52;-243;697;349;354;143;354;302;699;755.0;-1.0;1018.0;629.0;14.0;10;83;74;1;0;0;1;0;0;0;1;1;1;0;0;23491.4140625;11713.6142578125;4009.70385742188;4355.64794921875;624.0;215042;525.0;0.0;Calculated values ==>;1558595261.768;339.06000000000006;338.06000000000006;293.76000000000005;293.76000000000005;291.66;276.66;273.20264511476705;278.46000000000004;272.66;271.76000000000005;275.96000000000004;349.46000000000004;296.96000000000004;271.76000000000005;276.76000000000005;297.56;288.96000000000004;299.76000000000005;333.96000000000004;278.96000000000004;278.36;325.66;335.56;248.86;243.1966462407574;267.8393353686513;273.20264511476705;292.46000000000004;6970000.0;3490000.0;3540000.0;1430000.0;3540000.0;3020000.0;6990000.000000001;0.12583333333333332;0.0;0.16966666666666666;0.10483333333333333;0.0023333333333333335;0.12816666666666665;0.0;11713.6142578125;4009.70385742188;4355.64794921875;23491.4140625;481185.72614102106;479426.4640614187;252026.0962530118;252026.0962530118;245196.25003622004;430862.6128555636;438881.0630416679;439713.54161806765;471107.22338200803;530076.5401052948;472741.9036590147;439713.54161806765;447005.8663255856;466330.9479421416;455625.543053966;277410.101970577;472969.62129425036;439707.5837413559;438714.65368267347;220341.7376933702;261751.83340796042;443153.3399399132;192808.38336016852;193886.4691605584;270.2625975198216;3349713.0541492165;1711242.125970924;345998.54769259854;775766.9158699692;0;38;34;35;131;114;38;16;176;189;2087654415194.844;801730434759.6644;1753412450464.3955;41891.57518442355;26244.496281443233;-0.0;31378.81231625108;6045548.593299928;1394739.752525396;82198.56310857716;1388941.4236386926;4.956175704599371;0.3275328248306927
9606;2019-05-23 09:08:41.789;677;660;206;205;180;38;57;-14;-9;25;762;241;-11;28;243;159;279;620;196;63;56;-238;688;359;364;145;363;299;689;543.0;0.0;1192.0;629.0;3.0;52;99;63;1;0;0;1;0;0;0;1;1;1;0;0;23437.181640625;10752.953125;5380.86083984375;4401.02392578125;633.0;215043;518.0;0.0;Calculated values ==>;1558595321.789;340.86;339.16;293.76000000000005;293.66;291.16;276.96000000000004;274.27422755570615;278.86;271.76000000000005;272.26000000000005;275.66;349.36;297.26000000000005;272.06;275.96000000000004;297.46000000000004;289.06;301.06;335.16;279.46000000000004;278.76000000000005;324.96000000000004;336.46000000000004;249.36;243.61107973660833;267.47669482898436;274.27422755570615;292.76000000000005;6880000.0;3590000.0;3640000.0;1450000.0;3629999.9999999995;2990000.0;6890000.000000001;0.0905;0.0;0.19866666666666666;0.10483333333333333;0.0005;0.091;0.0;10752.953125;5380.86083984375;4401.02392578125;23437.181640625;484884.7263575444;482235.5243910702;252415.46035814108;252071.8988532199;243932.2360945908;430214.79039162316;437290.4139363382;441111.7799768891;470542.0514489591;530200.2803765697;473490.4630748804;440813.73739064514;446458.05325531313;464898.1456994284;454077.13592351135;289017.2295275321;476093.9128827681;438317.3471302371;437117.7862642755;217415.1398638553;265518.4816520846;443307.37368420727;195511.62924996685;195824.28766264912;271.4001810116851;3350104.262656104;1711429.4128937272;346071.5454986951;775845.1979651183;0;38;34;35;131;114;38;16;176;189;2087869890585.3713;801816864999.876;1753592813569.837;48792.56327774855;25977.253874856204;-0.0;21957.708372748;6046304.558951033;1395175.0860912015;82198.56310857716;1389386.0502103742;4.71041096309374;0.3573316113475789
9607;2019-05-23 09:09:41.799;693;670;203;202;179;46;61;-22;0;26;754;244;-2;50;243;161;279;613;197;68;60;-236;669;363;368;146;367;300;670;-2.0;-1.0;1187.0;558.0;0.0;82;99;59;1;0;0;1;0;0;0;1;1;1;0;0;23182.59765625;10237.3056640625;6193.61669921875;4392.298828125;648.0;215044;508.0;0.0;Calculated values ==>;1558595381.799;342.46000000000004;340.16;293.46000000000004;293.36;291.06;277.76000000000005;274.69669130483857;279.26000000000005;270.96000000000004;273.16;275.76000000000005;348.56000000000006;297.56;272.96000000000004;278.16;297.46000000000004;289.26000000000005;301.06;334.46000000000004;279.96000000000004;279.16;323.96000000000004;337.96000000000004;249.56000000000003;243.81672145450628;267.5978703862781;274.69669130483857;292.86;6690000.000000001;3629999.9999999995;3679999.9999999995;1460000.0;3670000.0000000005;3000000.0;6700000.0;0.0;0.0;0.19783333333333333;0.093;0.0;0.0;0.0;10237.3056640625;6193.61669921875;4392.298828125;23182.59765625;489237.2939610977;485806.53298411553;252141.1616133279;251792.40651060274;244184.27088148065;429947.3805835815;437058.8330065715;442232.80960689666;470506.91766066244;529290.4194999392;473712.52661415795;441938.07731780596;449323.756237676;464311.4322414119;453676.4608853369;397969.64932144457;477274.0844165122;438266.1810836207;436884.62709466193;213234.55432191002;271797.11229066993;443330.28215360123;195111.6507809502;195824.28766264912;271.2527970369874;3350492.825566543;1711604.3608700787;346144.8354012476;775941.6680202584;0;38;34;35;131;114;38;16;176;189;2088089527185.3364;801904179549.862;1753772543519.8083;48888.80258773307;23084.332717656544;-0.0;0.0;6047118.70600168;1395584.0007871666;82198.56310857716;1389569.0616102684;3.4563881660678395;0.3535226619800123
9608;2019-05-23 09:10:41.780;697;674;207;206;180;47;65;-23;8;27;746;245;5;34;242;159;274;604;198;71;65;-242;664;361;366;140;366;301;665;-3.0;-1.0;1055.0;426.0;3.0;85;89;58;1;0;0;1;0;0;0;1;1;1;0;0;22979.888671875;10102.7490234375;6279.466796875;4392.53515625;667.0;215045;495.0;0.0;Calculated values ==>;1558595441.78;342.86;340.56000000000006;293.86;293.76000000000005;291.16;277.86;274.4858918419099;279.66;270.86;273.96000000000004;275.86;347.76;297.66;273.66;276.56;297.36;289.06;300.56;333.56;280.26000000000005;279.66;322.66;339.86;248.96000000000004;242.56692532238324;267.7187500070086;274.4858918419099;292.96000000000004;6640000.000000001;3610000.0;3660000.0;1400000.0;3660000.0;3010000.0;6650000.0;0.0;0.0;0.17583333333333334;0.071;0.0005;0.0005;0.0;10102.7490234375;6279.466796875;4392.53515625;22979.888671875;490326.71494492923;486925.54876684485;253773.39944357515;253414.2817182585;244655.93258041498;430081.6785162784;438205.9282284037;443198.0840360327;471408.2891495208;528378.9364818194;473699.6024529154;442759.63332633115;446916.4327917079;464326.1751738402;453734.43741288787;397761.5915080417;476485.6501833761;439222.7570464785;438205.9282284037;207800.24178383037;279751.69817897916;443851.58823844604;195354.0565768557;253773.39944357515;271.3437907557118;3350877.391134596;1711773.8076505126;346218.01916885143;776045.5774675519;0;38;34;35;131;114;38;16;176;189;2088309657455.1404;801989952379.7856;1753952786424.648;43579.24149490529;17643.32474797291;-0.0;92.21626439241426;6047889.029022123;1395923.2904566487;82198.56310857716;1389569.8298357893;2.9514087835009075;0.2934236157573077
9609;2019-05-23 09:11:41.780;695;674;216;215;185;42;70;-11;-3;29;747;245;0;61;242;158;270;602;199;73;69;-252;655;360;365;136;365;303;655;262.0;0.0;1336.0;341.0;2.0;85;71;60;1;0;0;1;0;0;0;1;1;1;0;0;23146.58203125;10016.7822265625;6171.27685546875;4355.99462890625;679.0;215046;480.0;0.0;Calculated values ==>;1558595501.78;342.66;340.56000000000006;294.76000000000005;294.66;291.66;277.36;274.38016830617;280.16;272.06;272.86;276.06;347.86;297.66;273.16;279.26000000000005;297.36;288.96000000000004;300.16;333.36;280.46000000000004;280.06;321.16;341.06000000000006;247.96000000000004;241.71165711629368;267.9596281332873;274.38016830617;293.06;6550000.0;3600000.0;3650000.0;1360000.0;3650000.0;3030000.0;6550000.0;0.043666666666666666;0.0;0.22266666666666665;0.05683333333333333;0.0003333333333333333;0.044;0.0;10016.7822265625;6171.27685546875;4355.99462890625;23146.58203125;490971.51383230876;487990.8758766597;257622.71537034505;257235.3616728905;246602.70994845754;430148.3826014536;439276.2188446883;441156.6256199011;472134.0588697756;528329.302319711;473437.96359408915;441604.3489713403;450281.2308927748;464473.26053001377;453763.6178575058;400635.2375394504;477375.62559610786;439778.3365651107;439108.08847079804;201530.46850934727;284776.6418597092;443552.7826172984;197993.04687415232;198444.7867870023;272.4022968976092;3351261.7783904555;1711941.4704109293;346290.92358372774;776149.3336646548;0;38;34;35;131;114;38;16;176;189;2088528957455.1404;802072752379.7856;1754133986424.648;54144.42353405339;13955.97831473547;-0.0;10589.185274087013;6048703.392897364;1396186.6179821712;82198.56310857716;1389658.8415152766;3.8302853093195592;0.2949711100559074
9610;2019-05-23 09:12:41.791;689;671;221;221;193;40;74;-12;-22;30;753;244;-23;25;242;160;266;592;200;76;74;-245;648;358;364;141;363;305;648;-2.0;-1.0;1295.0;470.0;2.0;86;88;64;1;0;0;1;0;0;0;1;1;1;0;0;23956.49609375;10233.6513671875;6060.3115234375;4434.67431640625;685.0;215047;466.0;0.0;Calculated values ==>;1558595561.791;342.06000000000006;340.26;295.26000000000005;295.26000000000005;292.46000000000004;277.16;274.1680685717883;280.56;271.96000000000004;270.96000000000004;276.16;348.46000000000004;297.56;270.86;275.66;297.36;289.16;299.76000000000005;332.36;280.76000000000005;280.56;319.76000000000005;341.66;248.66000000000003;242.77792619122317;268.19934244402924;274.1680685717883;293.16;6480000.0;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;3050000.0;6480000.0;0.0;0.0;0.21583333333333332;0.07833333333333334;0.0003333333333333333;0.0003333333333333333;0.0;10233.6513671875;6060.3115234375;4434.67431640625;23956.49609375;490848.6957237012;488304.8558121694;260019.87181535497;260019.87181535497;249551.15185197498;430280.9020939914;440163.05421809835;437812.597326149;471570.8910797328;528802.8376560764;473056.9634372156;437656.05685647397;444856.06423827005;464766.5650395172;454389.27195503766;402226.9442243491;476690.36050240987;440493.80720142537;440163.05421809835;195679.20071851107;287289.4124756198;443329.28316699906;194975.9947348055;260019.87181535497;271.1792321803945;3351654.3760039965;1712110.2549621423;346364.1925883605;776251.2822548219;0;38;34;35;131;114;38;16;176;189;2088747697549.8416;802155867614.672;1754316419864.3987;52412.233392631635;19454.340927188496;-0.0;60.047727467581126;6049591.527832098;1396465.08835235;82198.56310857716;1389747.6013931632;3.4699156210274094;0.3421580622063615
9611;2019-05-23 09:13:41.781;682;667;222;221;195;38;79;-10;-21;30;757;244;-23;52;243;162;262;589;200;78;79;-245;642;357;362;140;362;306;642;-2.0;-1.0;1403.0;442.0;3.0;82;92;68;1;0;0;1;0;0;0;1;1;1;0;0;24403.919921875;10263.8662109375;5837.89697265625;4486.302734375;687.0;215048;456.0;0.0;Calculated values ==>;1558595621.781;341.36;339.86;295.36;295.26000000000005;292.66;276.96000000000004;274.0616903277293;281.06;272.16;271.06;276.16;348.86;297.56;270.86;278.36;297.46000000000004;289.36;299.36;332.06;280.96000000000004;281.06;318.76000000000005;341.86;248.66000000000003;242.56692532238324;268.3187672390254;274.0616903277293;293.16;6420000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3060000.0;6420000.0;0.0;0.0;0.2338333333333333;0.07366666666666667;0.0005;0.0005;0.0;10263.8662109375;5837.89697265625;4486.302734375;24403.919921875;490487.0213791316;488372.553800453;260812.58409015197;260392.2054844911;250487.14121505147;430346.717906069;441413.8914409164;437742.05038880615;471703.5210853088;529144.6053594125;472925.217598231;437427.84448784514;448488.4414509901;465044.1086722825;454840.80745482986;403246.5493843769;476956.1316821047;441251.0841643921;441413.8914409164;191500.00471740507;288127.0477506168;443525.871472747;195484.06496625862;260812.58409015197;271.38151479437175;3352057.312303613;1712281.0391398794;346438.5216735496;776350.4174670154;0;38;34;35;131;114;38;16;176;189;2088965461249.8762;802240153564.6854;1754499689314.4277;56647.99225797236;18272.41307931131;-0.0;90.30065367538222;6050500.211573462;1396779.4255708514;82198.56310857716;1389748.8540875225;3.6434071218652733;0.3499337694815382
9612;2019-05-23 09:14:44.752;675;662;219;218;194;38;83;-4;-21;30;760;245;-23;21;243;163;259;588;198;81;83;-257;643;358;363;133;363;306;643;265.0;-1.0;1518.0;524.0;3.0;84;62;71;1;0;0;1;0;0;0;1;1;1;0;0;24424.314453125;10493.7705078125;5930.0908203125;4320.1044921875;685.0;215049;448.0;0.0;Calculated values ==>;1558595684.752;340.66;339.36;295.06;294.96000000000004;292.56;276.96000000000004;274.1680685717883;281.46000000000004;272.76000000000005;271.06;276.16;349.16;297.66;270.86;275.26000000000005;297.46000000000004;289.46000000000004;299.06;331.96000000000004;281.26000000000005;281.46000000000004;317.96000000000004;341.66;247.46000000000004;241.05796691057077;268.3187672390254;274.1680685717883;292.96000000000004;6430000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3060000.0;6430000.0;0.04416666666666667;0.0;0.253;0.08733333333333333;0.0005;0.04466666666666667;0.0;10493.7705078125;5930.0908203125;4320.1044921875;24424.314453125;489398.32920322457;487555.71946590673;259501.8408115138;259093.3596034505;250096.29013775982;430280.9020939914;441851.56343584816;437742.05038880615;472625.7912797831;529458.4190747546;473043.9314399156;437427.84448784514;444076.66985911725;464898.1456994284;454812.6628188586;400993.71213981655;476683.9711489546;441526.9608701017;441851.56343584816;188156.80290529504;287289.4124756198;443603.17335116485;195904.37617919294;196616.28809671893;271.55528220367313;3352484.362686436;1712462.5848545814;346515.54226676864;776453.3399616822;0;38;34;35;131;114;38;16;176;189;2089193731125.5815;802326108979.9509;1754692380575.023;61184.93157503214;21632.361619685547;-0.0;10953.842298481106;6051530.775055353;1397128.431622981;82198.56310857716;1389845.4458552988;4.520405418397771;0.37658978108966834
9613;2019-05-23 09:15:41.762;668;659;217;216;191;38;87;-4;-21;31;767;242;-23;39;243;164;258;595;198;84;87;-263;645;358;363;131;363;306;645;283.0;0.0;1069.0;509.0;3.0;85;38;72;1;0;0;1;0;0;0;1;1;1;0;0;24320.46484375;10748.9248046875;6006.55078125;4165.29736328125;683.0;215050;442.0;0.0;Calculated values ==>;1558595741.762;339.96000000000004;339.06000000000006;294.86;294.76000000000005;292.26000000000005;276.96000000000004;274.1680685717883;281.86;272.76000000000005;271.06;276.26000000000005;349.86;297.36;270.86;277.06;297.46000000000004;289.56;298.96000000000004;332.66;281.56;281.86;317.36;341.46000000000004;246.86;240.61611355647437;268.3187672390254;274.1680685717883;292.96000000000004;6450000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3060000.0;6450000.0;0.04716666666666667;0.0;0.17816666666666667;0.08483333333333333;0.0005;0.04766666666666667;0.0;10748.9248046875;6006.55078125;4165.29736328125;24320.46484375;488196.3327586598;486913.03321022773;258572.46565727692;258172.59802767294;248980.07943525113;430280.9020939914;442496.8743120531;437742.05038880615;472984.3684616349;530190.3213035207;472687.5997080909;437427.84448784514;446661.59397328994;464898.1456994284;454953.4575107284;399174.7734212859;477505.545415062;442013.3735559718;442496.8743120531;185649.48583044452;286451.7998164319;443353.8986186012;194392.22669243196;195065.44598227297;270.9417999404761;3352870.3265568875;1712630.7856961873;346582.7301500602;776547.8549530143;0;38;34;35;131;114;38;16;176;189;2089400677425.5469;802401362179.9384;1754866831174.9937;43356.826921904;21120.24850173669;-0.0;11794.231417052853;6052358.542506868;1397466.9491650108;82198.56310857716;1390025.56636673;3.645721265931609;0.3066976847194831
9614;2019-05-23 09:16:41.783;664;657;216;216;190;39;95;-7;-21;32;774;240;-24;22;243;163;259;603;202;88;95;-264;648;360;365;131;365;304;649;136.0;-1.0;1116.0;386.0;29.0;95;16;71;1;0;0;1;0;0;0;1;1;1;0;0;24189.02734375;10569.65234375;6418.4169921875;4002.56909179688;681.0;215051;436.0;0.0;Calculated values ==>;1558595801.783;339.56000000000006;338.86;294.76000000000005;294.76000000000005;292.16;277.06;274.38016830617;282.66;272.46000000000004;271.06;276.36;350.56000000000006;297.16;270.76000000000005;275.36;297.46000000000004;289.46000000000004;299.06;333.46000000000004;281.96000000000004;282.66;316.76000000000005;341.26;246.76000000000002;240.61611355647437;268.0796299477929;274.38016830617;293.36;6480000.0;3600000.0;3650000.0;1310000.0;3650000.0;3040000.0;6490000.000000001;0.02266666666666667;0.0;0.186;0.06433333333333333;0.004833333333333333;0.0275;0.0;10569.65234375;6418.4169921875;4002.56909179688;24189.02734375;487306.40581031184;486194.35039348406;257949.07632585306;257949.07632585306;248487.57222390984;430148.3826014536;443364.4554154258;438194.52980446257;473081.36623795505;531072.693019601;472714.5398191165;437727.04723144654;444622.5063410642;464605.36442852597;454473.8613734468;397919.1344180815;478239.5289879391;442240.75960155786;443364.4554154258;183142.23651711168;285614.20965156396;443247.1749993515;195988.9363794401;206878.90037002176;271.5970451509026;3353274.713810519;1712808.5026846698;346650.8195266925;776651.4325904576;0;38;34;35;131;114;38;16;176;189;2089619153865.2136;802479989689.8184;1755049895224.7144;45050.24037705418;15906.94668454763;-0.0;6503.352763748612;6053095.525920515;1397775.6171204117;82198.56310857716;1390178.0996026245;3.2138393530811613;0.28016138150971115
9615;2019-05-23 09:17:41.783;661;657;217;216;189;43;127;-6;-23;33;780;241;-24;31;244;163;260;609;204;98;126;-263;642;364;369;132;369;305;642;-2.0;-1.0;765.0;210.0;24.0;99;1;71;1;0;0;1;0;0;0;1;1;1;1;0;24290.013671875;10640.9619140625;6426.2080078125;3925.15258789062;678.0;215052;431.0;0.0;Calculated values ==>;1558595861.783;339.26;338.86;294.86;294.76000000000005;292.06;277.46000000000004;274.8017692304317;285.86;272.56;270.86;276.46000000000004;351.16;297.26000000000005;270.76000000000005;276.26000000000005;297.56;289.46000000000004;299.16;334.06;282.96000000000004;285.76000000000005;316.26000000000005;340.96000000000004;246.86;240.83765695389522;268.19934244402924;274.8017692304317;293.56;6420000.0;3640000.0;3690000.0;1320000.0;3690000.0;3050000.0;6420000.0;0.0;0.0;0.1275;0.035;0.004;0.004;0.0;10640.9619140625;6426.2080078125;3925.15258789062;24290.013671875;487520.22694673814;486949.8567306925;258746.55330459494;258343.5276843549;248410.69116720316;429879.7862731237;447569.2903680804;437656.05685647397;473048.1168422736;531623.4926563593;472701.01669056056;437499.1961693786;445717.11843896436;464149.3876827635;453790.8838142899;402139.8100665511;479958.68032709515;443023.18227158586;447416.27630571555;181052.91087944093;284357.86631585273;443157.28909217555;197624.20534887502;258746.55330459494;272.2706944642527;3353678.7058189823;1712985.2578034848;346716.8838740232;776758.4711321243;0;38;34;35;131;114;38;16;176;189;2089839353865.2136;802558889689.8184;1755232595224.7144;30604.061067218867;8593.65793101552;-0.0;754.6788920044825;6053725.97843255;1397979.7888255415;82198.56310857716;1390238.5831997558;1.9031909342881441;0.1773892395072363
9616;2019-05-23 09:18:41.773;656;654;218;217;191;45;154;-4;-22;34;783;239;-24;22;244;162;257;601;196;107;153;-263;635;364;369;131;369;305;635;-1.0;0.0;994.0;207.0;28.0;99;1;73;1;0;0;1;0;0;0;1;1;1;0;0;23908.44921875;10576.5986328125;6243.9404296875;3933.38525390625;676.0;215053;426.0;0.0;Calculated values ==>;1558595921.773;338.76;338.56000000000006;294.96000000000004;294.86;292.26000000000005;277.66;274.8017692304317;288.56;272.76000000000005;270.96000000000004;276.56;351.46000000000004;297.06;270.76000000000005;275.36;297.56;289.36;298.86;333.26000000000005;283.86;288.46000000000004;315.76000000000005;340.76;246.86;240.61611355647437;268.19934244402924;274.8017692304317;292.76000000000005;6350000.0;3640000.0;3690000.0;1310000.0;3690000.0;3050000.0;6350000.0;0.0;0.0;0.16566666666666666;0.034499999999999996;0.004666666666666667;0.004666666666666667;0.0;10576.5986328125;6243.9404296875;3933.38525390625;23908.44921875;487558.8976002977;487275.1107389296;259579.21992434724;259164.83734742732;249371.92061660712;429879.7862731237;451613.14811056026;437812.597326149;473275.31562819314;531936.4951910102;472463.4016818986;437499.1961693786;444422.66845152143;464149.3876827635;453647.6657075979;404253.9951320765;479585.58289082657;444459.40916752536;451466.1927043094;178963.62700411686;283520.3318566784;443353.8986186012;198905.08297554625;259579.21992434724;272.7822073243081;3354080.2927341587;1713162.041339236;346782.36077474605;776864.0381050252;0;38;34;35;131;114;38;16;176;189;2090060716965.2488;802637776539.8309;1755415564724.7434;39579.01154408319;8433.484139685395;-0.0;895.4725396398236;6054310.739894581;1398121.6580273448;82198.56310857716;1390252.3321698112;2.356564834571841;0.2033144461003282
9617;2019-05-23 09:19:41.784;648;648;221;221;193;45;175;0;-22;35;786;236;-24;19;244;162;254;595;200;115;174;-264;635;365;370;131;370;305;635;-1.0;0.0;1473.0;292.0;35.0;99;1;75;1;0;0;1;0;0;0;1;1;1;0;0;24306.947265625;10860.2060546875;6269.65576171875;3933.46875;674.0;215054;422.0;0.0;Calculated values ==>;1558595981.784;337.96000000000004;337.96000000000004;295.26000000000005;295.26000000000005;292.46000000000004;277.66;274.9066339382667;290.66;273.16;270.96000000000004;276.66;351.76;296.76000000000005;270.76000000000005;275.06;297.56;289.36;298.56;332.66;284.66;290.56;315.36;340.56000000000006;246.76000000000002;240.61611355647437;268.19934244402924;274.9066339382667;293.16;6350000.0;3650000.0;3700000.0;1310000.0;3700000.0;3050000.0;6350000.0;0.0;0.0;0.2455;0.048666666666666664;0.005833333333333333;0.005833333333333333;0.0;10860.2060546875;6269.65576171875;3933.46875;24306.947265625;486421.15944724344;486421.15944724344;260844.8189351015;260844.8189351015;250071.73930739332;429811.8947417682;454484.9211093304;437812.597326149;473372.2673856561;532249.420264496;472106.49772695394;437499.1961693786;443987.30161898106;464001.6683525664;453475.3951927411;402637.9483752732;478692.48179228714;445519.61454252404;454341.56483116094;177292.22831007556;282682.81946839223;443247.1749993515;199338.37950290198;260844.8189351015;272.9585453138286;3354482.161366724;1713340.7141287283;346847.92991016037;776968.3371911385;0;38;34;35;131;114;38;16;176;189;2090282457609.9458;802716390949.7235;1755598598274.4932;58545.42047560714;11870.228047493876;-0.0;1128.7310177270133;6055128.593405954;1398290.8866482337;82198.56310857716;1390269.2036252995;3.3966318534132314;0.2968081615056465
9618;2019-05-23 09:20:41.744;641;643;222;222;194;45;190;6;-22;37;789;239;-24;22;244;163;253;594;202;122;189;-266;630;365;370;129;370;305;630;-1.0;-1.0;1484.0;306.0;44.0;99;1;76;1;0;0;1;0;0;0;1;1;1;0;0;24594.771484375;10546.833984375;6264.9951171875;3940.06665039062;672.0;215055;419.0;0.0;Calculated values ==>;1558596041.744;337.26;337.46000000000004;295.36;295.36;292.56;277.66;274.9066339382667;292.16;273.76000000000005;270.96000000000004;276.86;352.06000000000006;297.06;270.76000000000005;275.36;297.56;289.46000000000004;298.46000000000004;332.56;285.36;292.06;315.06;340.36;246.56000000000003;240.16925963744896;268.19934244402924;274.9066339382667;293.36;6300000.0;3650000.0;3700000.0;1290000.0;3700000.0;3050000.0;6300000.0;0.0;0.0;0.24733333333333332;0.051000000000000004;0.007333333333333333;0.007333333333333333;0.0;10546.833984375;6264.9951171875;3940.06665039062;24594.771484375;485966.3339880504;486251.30625404796;261618.38146121052;261618.38146121052;250635.0088750695;429811.8947417682;456614.5539490984;437812.597326149;473824.7944200122;532562.2687414474;472463.4016818986;437499.1961693786;444422.66845152143;464001.6683525664;453618.9998577814;404756.80696994637;479132.7524669671;446608.7869432137;456473.7484945126;176038.69501535743;281845.32903042674;443426.74995907466;199125.71026890317;261618.38146121052;272.874071739104;3354889.4040136845;1713518.987201167;346913.498963342;777072.7229782465;0;38;34;35;131;114;38;16;176;189;2090504309610.087;802794338949.7731;1755781476274.6096;59035.22339882547;12459.353024198746;-0.0;1428.939358244215;6056107.778879731;1398493.4979929542;82198.56310857716;1390290.5033358329;3.5140652522989386;0.31005766727014716
9619;2019-05-23 09:21:41.805;635;638;221;220;193;46;201;11;-21;38;793;239;-23;12;245;163;252;592;204;131;200;-269;633;368;373;129;373;306;633;-1.0;-1.0;1810.0;426.0;52.0;99;1;79;1;0;0;1;0;0;0;1;1;1;0;0;24780.65234375;10920.23046875;6271.51708984375;3961.96362304688;669.0;215056;416.0;0.0;Calculated values ==>;1558596101.805;336.66;336.96000000000004;295.26000000000005;295.16;292.46000000000004;277.76000000000005;275.2199585193972;293.26000000000005;274.26000000000005;271.06;276.96000000000004;352.46000000000004;297.06;270.86;274.36;297.66;289.46000000000004;298.36;332.36;286.26000000000005;293.16;314.76000000000005;340.06000000000006;246.26000000000002;240.16925963744896;268.3187672390254;275.2199585193972;293.56;6330000.0;3679999.9999999995;3729999.9999999995;1290000.0;3729999.9999999995;3060000.0;6330000.0;0.0;0.0;0.3016666666666667;0.071;0.008666666666666666;0.008666666666666666;0.0;10920.23046875;6271.51708984375;3961.96362304688;24780.65234375;484778.1193752682;485208.95122055535;260978.0111972845;260549.5115906227;250154.26728800565;429606.4342157736;457669.3056362231;437742.05038880615;473921.41095746984;532904.9467167516;472330.6931117105;437427.84448784514;442757.55712985963;463690.75390695635;453100.55687268067;402627.6007018287;478481.07358803175;447421.6553418967;457529.2244627817;174785.17458790913;280589.13426710566;443107.9139991548;199230.1684613789;260978.0111972845;272.9280186084401;3355301.2841992276;1713698.0612790077;346979.41616349644;777177.3001256117;0;38;34;35;131;114;38;16;176;189;2090727436225.4907;802871817639.9133;1755964962629.9417;71951.08438144057;17315.319933182087;-0.0;1703.4438483009756;6057200.441191652;1398741.8725256945;82198.56310857716;1390316.6330675147;4.3004202610971;0.39086928427440065
