;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9620;2019-05-23 09:22:41.785;630;634;223;222;193;50;209;14;-16;40;797;239;-22;16;245;163;252;594;199;143;208;-256;632;371;376;137;376;306;632;-1.0;-1.0;1802.0;394.0;59.0;100;100;82;1;0;0;1;0;0;0;1;1;0;0;0;24194.021484375;11097.1845703125;6218.12939453125;2988.84301757812;667.0;215057;413.0;0.0;Calculated values ==>;1558596161.785;336.16;336.56;295.46000000000004;295.36;292.46000000000004;278.16;275.5313989812953;294.06;274.56;271.56;277.16;352.86;297.06;270.96000000000004;274.76000000000005;297.66;289.46000000000004;298.36;332.56;287.46000000000004;293.96000000000004;314.46000000000004;339.86;247.56000000000003;241.92719264551067;268.3187672390254;275.5313989812953;293.06;6320000.0;3710000.0;3760000.0;1370000.0;3760000.0;3060000.0;6320000.0;0.0;0.0;0.30033333333333334;0.06566666666666666;0.009833333333333333;0.009833333333333333;0.0;11097.1845703125;6218.12939453125;2988.84301757812;24194.021484375;484168.92669578595;484744.76343731245;261918.00234299616;261479.43771246416;250195.78618403003;429398.2889081932;458305.2807929058;438522.0130485024;473078.44118532055;533322.064564937;472330.6931117105;437585.1090581189;443346.1541946438;463243.95892901777;452577.8509024037;403175.3851505653;478897.29421504773;448694.08872442576;458165.4414044304;173531.66647045466;279751.69817897916;442923.67449612153;200466.58298827245;261918.00234299616;273.4306240879423;3355709.270440498;1713881.4785782387;347037.3202443905;777281.3458195521;0;38;34;35;131;114;38;16;176;189;2090952061325.5623;802951591039.9387;1756148501430.0;71495.98082808906;15921.349009015423;-0.0;1929.7664841041035;6058395.4349380415;1399018.7524428873;82198.56310857716;1390346.8997280435;4.400433684518887;0.38558189107862506
9621;2019-05-23 09:23:41.766;624;629;222;222;194;52;213;16;-10;41;798;236;-14;16;245;162;251;591;196;151;212;-249;629;371;376;140;376;308;629;-2.0;-1.0;1919.0;258.0;67.0;100;100;89;1;0;0;1;0;0;0;1;1;0;0;0;24704.78515625;11514.259765625;6129.81298828125;2982.40600585938;667.0;215058;410.0;0.0;Calculated values ==>;1558596221.766;335.56;336.06;295.36;295.36;292.56;278.36;275.5313989812953;294.46000000000004;274.76000000000005;272.16;277.26000000000005;352.96000000000004;296.76000000000005;271.76000000000005;274.76000000000005;297.66;289.36;298.26000000000005;332.26000000000005;288.26000000000005;294.36;314.16;339.86;248.26000000000002;242.56692532238324;268.5567601203482;275.5313989812953;292.76000000000005;6290000.0;3710000.0;3760000.0;1400000.0;3760000.0;3080000.0;6290000.0;0.0;0.0;0.31983333333333336;0.043000000000000003;0.011166666666666667;0.011166666666666667;0.0;11514.259765625;6129.81298828125;2982.40600585938;24704.78515625;483637.68823066825;484358.0907327412;261688.59880957656;261688.59880957656;250677.66571565566;429398.2889081932;458863.1124548948;439006.489614467;472784.61766108364;533278.1333560388;471705.9526960388;438384.99121777265;442936.2754991869;463243.95892901777;452431.86024224607;404238.5617266382;478805.04124905803;449905.96589618176;458723.8815851006;172278.17009871884;279751.69817897916;443090.65152722516;202357.7816402526;261688.59880957656;274.1733170477521;3356116.6314569563;1714069.8476117812;347087.0648954122;777384.2127544692;0;38;34;35;131;114;38;16;176;189;2091177589885.3613;803034664724.8647;1756332643099.836;75688.14510041958;10351.513405139822;-0.0;2200.227324326685;6059621.580917133;1399237.6236316457;82198.56310857716;1390381.3054444883;4.277990773781919;0.3443062879698997
9622;2019-05-23 09:24:41.786;618;624;220;220;192;53;216;20;-18;43;793;234;-19;19;245;161;250;589;198;159;215;-245;634;375;380;139;380;309;634;-1.0;-1.0;1771.0;148.0;74.0;100;100;95;1;0;0;1;0;0;0;1;1;0;0;0;25288.814453125;12100.6201171875;6249.0986328125;2994.41357421875;663.0;215059;408.0;0.0;Calculated values ==>;1558596281.786;334.96000000000004;335.56;295.16;295.16;292.36;278.46000000000004;275.94376602880345;294.76000000000005;275.16;271.36;277.46000000000004;352.46000000000004;296.56;271.26000000000005;275.06;297.66;289.26000000000005;298.16;332.06;289.06;294.66;313.96000000000004;339.46000000000004;248.66000000000003;242.35481222062532;268.67533136820026;275.94376602880345;292.96000000000004;6340000.0;3750000.0;3800000.0;1390000.0;3800000.0;3090000.0;6340000.0;0.0;0.0;0.2951666666666667;0.024666666666666667;0.012333333333333333;0.012333333333333333;0.0;12100.6201171875;6249.0986328125;2994.41357421875;25288.814453125;482203.2203587432;483077.0412571862;260484.07971041705;260484.07971041705;249761.52932093487;429116.5711722346;458645.0146345179;437530.6787186241;473111.3802909942;532681.7161495088;471332.1476292546;437372.52749135875;443174.07890385523;462643.98672230844;451578.60057027213;400897.7655028996;477913.49097549747;450382.60077653447;458504.93765575404;171442.51209473662;278076.8904731985;443721.7682525868;204641.58554827428;260484.07971041705;275.07754398660063;3356533.383658012;1714266.7038742972;347136.88832750695;777487.4047371445;0;38;34;35;131;114;38;16;176;189;2091404465485.2893;803118392624.8381;1756517804799.777;68741.09733411494;5897.311173373041;-0.0;2442.2572479924897;6060825.559129379;1399373.075638714;82198.56310857716;1390420.0057117024;3.6113281432395645;0.2772008670667755
9623;2019-05-23 09:25:41.797;615;621;221;221;190;50;214;24;-20;44;789;233;-21;15;245;158;252;591;200;160;213;-232;684;362;367;138;366;305;680;606.0;0.0;1943.0;104.0;136.0;0;100;94;1;0;0;1;0;1;0;1;1;0;1;0;39102.3515625;13085.33984375;19194.755859375;2961.845703125;661.0;215060;407.0;0.0;Calculated values ==>;1558596341.797;334.66;335.26000000000005;295.26000000000005;295.26000000000005;292.16;278.16;274.5913991737795;294.56;275.56;271.16;277.56;352.06000000000006;296.46000000000004;271.06;274.66;297.66;288.96000000000004;298.36;332.26000000000005;289.16;294.46000000000004;313.86;339.26;249.96000000000004;242.14157278889297;268.19934244402924;274.5913991737795;293.16;6840000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3660000.0;3050000.0;6800000.0;0.10099999999999999;0.0;0.3238333333333333;0.017333333333333333;0.02266666666666667;0.12366666666666666;0.0;13085.33984375;19194.755859375;2961.845703125;39102.3515625;475910.99561177974;477321.42418110976;258235.1092421766;258235.1092421766;247391.100027578;430014.67791919125;460415.58670500614;438124.7295301388;473339.4428557924;532562.2687414474;471749.00911544485;437968.82056851813;443403.66687243717;464722.9366227796;453419.23222524277;271285.3755128745;472606.99448645726;452840.1160176844;460279.31821408216;171024.68490186572;277239.5186164033;445315.40048720205;202442.82159494306;212668.90127152496;274.16557232246015;3357070.0750828013;1714476.6253522348;347186.53292125755;777699.4757301783;0;38;34;35;131;115;38;16;176;189;2091628606569.983;803201507859.7245;1756702038569.5254;76321.65785301421;4209.791367465822;-0.0;30621.154895229574;6062034.637044606;1399457.3169345125;82198.56310857716;1390695.584659399;3.1539864059815157;0.16123085718518398
9624;2019-05-23 09:26:41.758;646;651;215;214;175;41;212;25;-26;43;786;233;-28;17;244;142;260;609;199;155;211;-216;675;363;368;137;366;301;669;259.0;-1.0;1639.0;322.0;145.0;0;100;82;1;0;0;1;0;1;0;1;1;0;1;0;37237.2265625;11934.1279296875;18920.1328125;2933.65966796875;658.0;215061;405.0;0.0;Calculated values ==>;1558596401.758;337.76;338.26;294.66;294.56;290.66;277.26000000000005;274.69669130483857;294.36;275.66;270.56;277.46000000000004;351.76;296.46000000000004;270.36;274.86;297.56;287.36;299.16;334.06;288.66;294.26000000000005;313.66;338.96000000000004;251.56000000000003;241.92719264551067;267.7187500070086;274.69669130483857;293.06;6750000.0;3629999.9999999995;3679999.9999999995;1370000.0;3660000.0;3010000.0;6690000.000000001;0.043166666666666666;0.0;0.27316666666666667;0.05366666666666667;0.024166666666666666;0.06733333333333333;0.0;11934.1279296875;18920.1328125;2933.65966796875;37237.2265625;481704.71612742345;483122.5102496846;256523.5932130188;256150.27324166519;242958.61391262076;429947.3805835815;459986.6564810051;438095.2167564963;473371.616014766;532548.0563199857;472282.3315643699;437785.01000687695;444501.2531899496;464590.79660714185;450923.67993512104;276698.90659749456;476777.28143324493;451936.91700112884;459849.8075514734;170189.03402730724;275983.5004908252;447207.7770012806;200007.00933368513;220291.42681512915;273.2149252467964;3357705.824727431;1714684.985394777;347235.6301986678;778016.8933466153;0;38;34;35;131;115;38;16;176;189;2091848963244.8567;803283954234.6772;1756883720399.4214;65037.761994331246;13266.44119816096;-0.0;16130.264302913843;6063211.866512469;1399602.857542883;82198.56310857716;1391084.9265823066;2.7949180165293677;0.19610716841214126
9625;2019-05-23 09:27:41.788;673;679;217;216;175;40;203;24;-27;42;781;234;-28;11;244;137;268;622;199;160;202;-198;669;361;366;138;364;301;663;-2.0;0.0;1766.0;346.0;153.0;0;100;78;1;0;0;1;0;1;0;1;1;0;1;0;36355.60546875;11558.8603515625;18702.92578125;2913.77465820312;657.0;215062;403.0;0.0;Calculated values ==>;1558596461.788;340.46000000000004;341.06000000000006;294.86;294.76000000000005;290.66;277.16;274.4858918419099;293.46000000000004;275.56;270.46000000000004;277.36;351.26;296.56;270.36;274.26000000000005;297.56;286.86;299.96000000000004;335.36;289.16;293.36;313.46000000000004;338.86;253.36;242.14157278889297;267.7187500070086;274.4858918419099;293.06;6690000.000000001;3610000.0;3660000.0;1380000.0;3640000.0;3010000.0;6630000.0;0.0;0.0;0.29433333333333334;0.057666666666666665;0.025500000000000002;0.025500000000000002;0.0;11558.8603515625;18702.92578125;2913.77465820312;36355.60546875;486351.44631471304;487859.60756222677;257586.0965158651;257203.11077329595;243135.37212515308;430081.6785162784;459067.71765648585;437940.2675631159;473143.7464358393;532027.6715589184;472400.7788647263;437785.01000687695;443634.4727813241;464883.6276779939;450550.0426461352;388979.2531712259;479467.7618499087;453014.114268548;458930.22448036657;169353.38768963216;275564.83829863765;448926.31132297957;199313.12238420418;257586.0965158651;272.9318258030787;3358319.404966636;1714880.8581852566;347284.3831825327;778330.575598737;0;38;34;35;131;115;38;16;176;189;2092069273345.6267;803366495484.9657;1757064410700.053;70235.92306432636;14394.360562136048;-0.0;5134.275263094788;6064339.710865587;1399833.4794783655;82198.56310857716;1391262.219681558;2.7057435277436706;0.22356880914654853
9626;2019-05-23 09:28:41.788;679;682;225;224;177;38;192;24;-28;41;777;234;-29;16;244;134;269;629;200;160;192;-180;661;359;365;138;363;300;656;-2.0;-1.0;1421.0;357.0;154.0;0;100;74;1;0;0;1;0;1;0;1;1;0;1;0;36314.90234375;11046.0546875;18505.12109375;2910.8916015625;655.0;215063;402.0;0.0;Calculated values ==>;1558596521.788;341.06000000000006;341.36;295.66;295.56;290.86;276.96000000000004;274.27422755570615;292.36;275.56;270.36;277.26000000000005;350.86;296.56;270.26000000000005;274.76000000000005;297.56;286.56;300.06;336.06;289.16;292.36;313.36;338.66;255.16000000000003;242.14157278889297;267.5978703862781;274.27422755570615;293.16;6609999.999999999;3590000.0;3650000.0;1380000.0;3629999.9999999995;3000000.0;6559999.999999999;0.0;0.0;0.23683333333333334;0.0595;0.025666666666666667;0.025666666666666667;0.0;11046.0546875;18505.12109375;2910.8916015625;36314.90234375;488071.43370351475;489026.9309167314;261179.32261172254;260765.38285260714;243980.45284078098;430214.79039162316;457709.1576469882;438011.42202021845;473045.8727645816;531686.3184860918;472533.36748510925;437856.56215164;444557.31930295983;465029.61547741666;450471.520473373;396247.52004157746;481321.79719354666;453187.6366209583;457709.1576469882;168935.5661677829;274727.5295995403;450813.3597722238;198294.07264524096;261179.32261172254;272.5183867360191;3358924.99253174;1715069.2324772489;347332.92206803075;778640.6426560286;0;38;34;35;131;115;38;16;176;189;2092288573345.6267;803449295484.9657;1757244710700.053;56773.05891030717;15024.89758405548;-0.0;5044.265765905153;6065398.119048709;1400078.6399629172;82198.56310857716;1391347.0408567996;2.367138893345807;0.20242741877401796
9627;2019-05-23 09:29:41.799;674;676;228;228;181;36;186;23;-29;40;774;234;-30;12;244;133;267;625;201;157;185;-164;654;356;361;136;360;299;649;288.0;-1.0;1318.0;184.0;145.0;0;91;67;1;0;0;1;0;1;0;1;1;0;0;0;36395.6796875;10581.509765625;18268.595703125;2845.22314453125;652.0;215064;402.0;0.0;Calculated values ==>;1558596581.799;340.56000000000006;340.76;295.96000000000004;295.96000000000004;291.26000000000005;276.76000000000005;273.955091788801;291.76000000000005;275.46000000000004;270.26000000000005;277.16;350.56000000000006;296.56;270.16;274.36;297.56;286.46000000000004;299.86;335.66;288.86;291.66;313.36;338.36;256.76000000000005;241.71165711629368;267.47669482898436;273.955091788801;293.26000000000005;6540000.000000001;3560000.0;3610000.0;1360000.0;3600000.0;2990000.0;6490000.000000001;0.048;0.0;0.21966666666666665;0.03066666666666667;0.024166666666666666;0.07216666666666667;0.0;10581.509765625;18268.595703125;2845.22314453125;36395.6796875;488096.9030388434;488909.6582703211;262919.94338752516;262919.94338752516;245495.02272453564;430412.23801567365;457525.94569334446;438082.61597026663;473208.68934220774;531449.315300629;472665.7394241158;437928.15255369636;444182.85976177163;465465.8864643596;450866.7206853634;399382.2018062918;481526.2518517408;453448.69786058774;457387.5844061984;168935.5661677829;273471.60554148915;452818.28479797405;199876.26192027554;220987.88735388106;273.1334381163415;3359531.0251334505;1715249.495222891;347380.8984849135;778947.146477651;0;38;34;35;131;115;38;16;176;189;2092506413275.329;803531510554.8534;1757424443644.8074;52325.99577298137;7756.888701582755;-0.0;17060.17813727557;6066307.444515605;1400268.5229872116;82198.56310857716;1391531.2783264192;2.4338937624869597;0.15198015889978173
9628;2019-05-23 09:30:41.789;667;669;229;228;183;32;183;21;-30;39;773;234;-31;13;243;133;263;617;202;152;183;-149;644;353;358;136;357;298;639;-2.0;-1.0;1082.0;127.0;147.0;0;90;59;1;0;0;1;0;1;0;1;1;0;1;0;36009.46484375;9808.8876953125;18017.099609375;2824.53076171875;648.0;215065;402.0;0.0;Calculated values ==>;1558596641.789;339.86;340.06000000000006;296.06;295.96000000000004;291.46000000000004;276.36;273.6339639331285;291.46000000000004;275.26000000000005;270.16;277.06;350.46000000000004;296.56;270.06;274.46000000000004;297.46000000000004;286.46000000000004;299.46000000000004;334.86;288.36;291.46000000000004;313.36;337.96000000000004;258.26000000000005;241.71165711629368;267.35522164206344;273.6339639331285;293.36;6440000.000000001;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;2980000.0;6390000.0;0.0;0.0;0.18033333333333335;0.021166666666666667;0.0245;0.0245;0.0;9808.8876953125;18017.099609375;2824.53076171875;36009.46484375;488160.3940083881;488972.42745095555;264099.374518621;263643.50244060456;246497.8418815326;430607.02586249536;457598.1694309323;438153.8488135099;473111.07959547755;531420.5441150686;472797.89567526814;437999.7806145802;444526.6575060108;465769.70841700374;451403.91591471323;402724.06460721383;481487.30320063187;453252.6523967148;457598.1694309323;168935.5661677829;271797.11229066993;454361.04284760536;199214.25068007244;264099.374518621;272.8590997260301;3360134.300775273;1715419.3868817626;347428.1385594816;779249.4768751708;0;38;34;35;131;115;38;16;176;189;2092722077325.3633;803613096954.8663;1757603513794.836;43088.77419672989;5400.607100879447;-0.0;4740.720475351627;6067102.435078299;1400378.1505112832;82198.56310857716;1391712.9222025275;1.73667869683751;0.1306336041665815
9629;2019-05-23 09:31:41.800;659;661;225;224;179;29;184;15;-31;36;771;233;-33;14;243;130;258;605;201;148;184;-138;642;350;355;136;354;296;637;109.0;-1.0;676.0;303.0;152.0;0;89;49;1;0;0;1;0;1;0;1;1;0;0;0;35116.30859375;9161.4072265625;17966.685546875;2812.94311523438;645.0;215066;403.0;0.0;Calculated values ==>;1558596701.8;339.06000000000006;339.26;295.66;295.56;291.06;276.06;273.3108153835814;291.56;274.66;270.06;276.76000000000005;350.26;296.46000000000004;269.86;274.56;297.46000000000004;286.16;298.96000000000004;333.66;287.96000000000004;291.56;313.46000000000004;337.66;259.36;241.71165711629368;267.1113755279542;273.3108153835814;293.26000000000005;6420000.0;3500000.0;3550000.0;1360000.0;3540000.0;2960000.0;6370000.0;0.018166666666666668;0.0;0.11266666666666666;0.050499999999999996;0.025333333333333333;0.0435;0.0;9161.4072265625;17966.685546875;2812.94311523438;35116.30859375;487235.2595969032;488053.75752879784;262446.7897826873;262006.9484436636;245243.5963331232;430799.1582183253;458219.12774457596;438449.4162088901;472818.15071447083;531363.223106761;472944.07283037517;438143.1473471288;445066.589147658;466201.75019206293;451506.43233344075;400979.6800091518;479945.85060649796;453201.96316929616;458219.12774457596;169353.38768963216;270541.29595472733;455486.7566063475;195566.14563561135;234515.79280172457;271.3882899773065;3360727.1242174846;1715577.5016549572;347475.1261211993;779549.3967262903;0;38;34;35;131;115;38;16;176;189;2092936016540.0708;803694711914.7548;1757781746464.5923;27364.848484589405;13125.990854022175;-0.0;9731.095070014035;6067689.656237319;1400532.5671318877;82198.56310857716;1391833.542774959;1.6773612842041636;0.13439386109165838
9630;2019-05-23 09:32:41.780;653;656;227;226;179;28;185;16;-27;34;767;233;-34;1;243;128;256;605;200;149;185;-130;639;349;354;136;352;295;635;-1.0;0.0;651.0;325.0;150.0;0;85;37;1;0;0;1;0;1;0;1;1;0;0;0;34381.734375;8326.921875;17910.814453125;2775.89697265625;642.0;215067;407.0;0.0;Calculated values ==>;1558596761.78;338.46000000000004;338.76;295.86;295.76000000000005;291.06;275.96000000000004;273.20264511476705;291.66;274.76000000000005;270.46000000000004;276.56;349.86;296.46000000000004;269.76000000000005;273.26000000000005;297.46000000000004;285.96000000000004;298.76000000000005;333.66;288.06;291.66;313.86;337.36;260.16;241.71165711629368;266.98899913490544;273.20264511476705;293.16;6390000.0;3490000.0;3540000.0;1360000.0;3520000.0000000005;2950000.0;6350000.0;0.0;0.0;0.1085;0.05416666666666667;0.025;0.025;0.0;8326.921875;17910.814453125;2775.89697265625;34381.734375;486702.02728652034;487558.8976002977;263490.62071133597;263037.881262245;245311.58431242622;430862.6128555636;458515.6908689271;439279.0873707672;472622.7809936826;531023.1571121536;473075.77616847825;438214.884849924;443408.03747513995;466488.4199259752;451397.35314166994;401532.0369582178;480178.22904855706;453516.83250081097;458515.6908689271;171024.68490186572;269285.52512055053;456302.61323646543;194694.0480986396;263490.62071133597;271.0315167916077;3361306.0815256224;1715723.1891521579;347521.6842640574;779848.2762333298;0;38;34;35;131;115;38;16;176;189;2093148645640.1384;803776284714.7808;1757958987364.6487;26537.476761025842;14170.463944965566;-0.0;4875.626753939779;6068138.692552494;1400759.9617651326;82198.56310857716;1391955.2248826367;1.5711085539467324;0.14533568112956807
9631;2019-05-23 09:33:41.771;649;652;231;230;180;26;185;14;-17;33;763;233;-23;20;243;126;255;606;204;148;184;-123;635;346;352;137;350;294;631;239.0;0.0;649.0;351.0;140.0;0;81;24;1;0;0;1;0;1;0;1;1;0;0;0;34673.90625;7496.46630859375;17798.26953125;2746.703125;639.0;215068;420.0;0.0;Calculated values ==>;1558596821.771;338.06000000000006;338.36;296.26000000000005;296.16;291.16;275.76000000000005;272.8767566201714;291.66;274.56;271.46000000000004;276.46000000000004;349.46000000000004;296.46000000000004;270.86;275.16;297.46000000000004;285.76000000000005;298.66;333.76000000000005;287.96000000000004;291.56;315.16;337.06;260.86;241.92719264551067;266.86631818009863;272.8767566201714;293.56;6350000.0;3460000.0;3520000.0000000005;1370000.0;3500000.0;2940000.0;6310000.0;0.03983333333333334;0.0;0.10816666666666667;0.058499999999999996;0.02333333333333333;0.06316666666666668;0.0;7496.46630859375;17798.26953125;2746.703125;34673.90625;486563.757318911;487421.01735422434;265696.33718979446;265212.4163717721;245780.77516780747;431051.2098666511;458834.6142869762;440989.4967202697;472393.7743832905;530683.4062110081;473207.2668182153;440098.1585071842;446302.805198484;466774.01648519514;451644.8312562603;403188.48577885784;480788.57267307985;453719.5933354577;458699.02448149066;176456.53798984195;268029.79939014546;456854.5177616096;194931.69132977698;221071.66605379398;271.11667374418164;3361881.4588773428;1715855.0309409809;347567.69902823947;780145.8072965324;0;38;34;35;131;115;38;16;176;189;2093360413869.9163;803858172429.6948;1758135660859.4634;26615.252616404963;15322.485346262207;-0.0;15010.128140682844;6068581.565522596;1401005.6994761152;82198.56310857716;1392120.914649391;2.0308467826757024;0.1531888294537082
9632;2019-05-23 09:34:41.781;645;649;232;231;181;22;184;12;-7;31;760;235;-11;7;242;124;253;602;203;144;183;-118;631;342;347;137;345;294;627;168.0;-1.0;40.0;98.0;133.0;0;77;11;1;0;0;1;0;1;0;1;1;0;0;0;34323.3203125;6578.8115234375;17758.814453125;2713.03198242188;630.0;215069;451.0;0.0;Calculated values ==>;1558596881.781;337.66;338.06000000000006;296.36;296.26000000000005;291.26000000000005;275.36;272.43898195401505;291.56;274.36;272.46000000000004;276.26000000000005;349.16;296.66;272.06;273.86;297.36;285.56;298.46000000000004;333.36;287.56;291.46000000000004;318.26000000000005;336.16;261.36;241.92719264551067;266.86631818009863;272.43898195401505;293.46000000000004;6310000.0;3420000.0000000005;3470000.0000000005;1370000.0;3450000.0;2940000.0;6270000.0;0.028;0.0;0.006666666666666667;0.01633333333333333;0.022166666666666668;0.050166666666666665;0.0;6578.8115234375;17758.814453125;2713.03198242188;34323.3203125;486427.4125075553;487426.33761419915;266550.4475981158;266049.5104334776;246256.9772111079;431298.55289687274;459491.48291755567;442455.318291844;472198.00020708365;530371.89994648;473441.44127241476;441871.8552859117;444469.18336650386;467356.2551440153;452068.47519557923;404240.64043644036;480663.202313333;454014.50864139205;459357.3096172484;189410.48811896544;264262.8888514036;457363.1585810947;193518.8858852574;225788.64571186923;270.52812773962637;3362456.5315947537;1715972.3444718928;347613.2044037595;780442.1657145274;0;38;34;35;131;115;38;16;176;189;2093570148819.8828;803940386129.6818;1758312090259.4353;1659.5762160439108;4309.456454032009;-0.0;11717.361305919856;6068817.228366758;1401169.3262576775;82198.56310857716;1392343.6808495906;0.6538249089102679;0.02316096953326953
9633;2019-05-23 09:35:41.782;643;646;228;226;181;20;185;11;1;28;756;235;-2;38;242;122;250;592;205;140;185;-115;619;341;346;136;344;291;616;173.0;-1.0;509.0;255.0;104.0;0;72;1;1;0;0;1;0;1;0;1;1;0;0;0;33029.34375;5943.3955078125;17352.375;2665.70776367188;623.0;215070;493.0;0.0;Calculated values ==>;1558596941.782;337.46000000000004;337.76;295.96000000000004;295.76000000000005;291.26000000000005;275.16;272.3289490889957;291.66;274.26000000000005;273.26000000000005;275.96000000000004;348.76;296.66;272.96000000000004;276.96000000000004;297.36;285.36;298.16;332.36;287.16;291.66;322.46000000000004;335.46000000000004;261.66;241.71165711629368;266.49643012054327;272.3289490889957;293.66;6190000.0;3410000.0;3460000.0;1360000.0;3440000.0;2910000.0;6160000.0;0.028833333333333332;0.0;0.08483333333333333;0.042499999999999996;0.017333333333333333;0.04616666666666666;0.0;5943.3955078125;17352.375;2665.70776367188;33029.34375;487441.04132523935;488183.288858505;265547.94510961155;264555.22052316566;246661.0533690524;431359.6534126046;459782.6309473535;444216.5691186257;472036.2627623985;530184.6445550167;473833.5349362884;443789.4421625633;449343.6360849347;467497.5819121511;451962.0604596327;408607.74631256197;480475.13911406155;453625.5799753911;459782.6309473535;206964.23671620517;261333.34086894934;457826.2188360959;194135.93641598584;220947.66531178757;270.77550676451784;3363017.8131513637;1716076.6979366373;347658.0279821481;780734.7638373334;0;38;34;35;131;115;38;16;176;189;2093778052285.4578;804022287494.9083;1758487593184.9207;21215.17367427395;11206.837002854678;-0.0;11026.214246841959;6069007.854460086;1401298.6308585498;82198.56310857716;1392533.2138052178;1.6735651363772044;0.1266304814827056
9634;2019-05-23 09:36:41.802;637;636;217;214;186;31;190;13;8;27;752;234;4;23;236;130;243;542;208;150;189;-113;592;355;360;140;360;299;593;-1.0;0.0;790.0;271.0;52.0;99;83;1;1;0;0;1;0;0;0;1;1;0;0;0;19885.865234375;5566.830078125;5760.15869140625;2787.83666992188;618.0;215071;529.0;0.0;Calculated values ==>;1558597001.802;336.86;336.76000000000005;294.86;294.56;291.76000000000005;276.26000000000005;273.8482719121499;292.16;274.46000000000004;273.96000000000004;275.86;348.36;296.56;273.56;275.46000000000004;296.76000000000005;286.16;297.46000000000004;327.36;288.16;292.06;326.06;334.96000000000004;261.86;242.56692532238324;267.47669482898436;273.8482719121499;293.96000000000004;5920000.0;3550000.0;3600000.0;1400000.0;3600000.0;2990000.0;5930000.0;0.0;0.0;0.13166666666666668;0.04516666666666667;0.008666666666666666;0.008666666666666666;0.0;5566.830078125;5760.15869140625;2787.83666992188;19885.865234375;489491.2706131706;489248.14451438043;405757.14262493304;260721.51615014335;249358.54762703448;430477.46260093397;458238.56606086175;443605.7027051416;471408.2891495208;529158.4594518314;472665.7394241158;443024.9951484293;445752.59130680247;464417.2445854314;450610.00787959766;416711.1104518075;475878.8659494134;452617.9766110549;458101.12438257574;222014.15119762826;259240.94887492666;457395.1493216401;198130.52017391106;405757.14262493304;272.43691431518556;3363458.920212785;1716172.6484560051;347703.4893344815;780927.432486183;0;38;34;35;131;115;38;16;176;189;2093989922885.3904;804105115094.882;1758664652184.8645;32320.899033278693;11710.119083172427;-0.0;453.64784189957004;6069454.137110487;1401489.6691507506;82198.56310857716;1392628.9112110992;3.1516270710659398;0.3153113145477812
9635;2019-05-23 09:37:44.773;622;625;212;210;181;40;193;10;11;26;749;234;8;57;231;137;235;499;208;154;192;-112;596;353;358;143;358;306;597;-1.0;0.0;608.0;192.0;11.0;99;99;1;1;0;0;1;0;0;0;1;1;0;0;0;18588.35546875;5594.60791015625;5854.0234375;2943.4951171875;613.0;215072;557.0;0.0;Calculated values ==>;1558597064.773;335.36;335.66;294.36;294.16;291.26000000000005;277.16;273.6339639331285;292.46000000000004;274.16;274.26000000000005;275.76000000000005;348.06000000000006;296.56;273.96000000000004;278.86;296.26000000000005;286.86;296.66;323.06;288.56;292.36;328.86;334.46000000000004;261.96000000000004;243.1966462407574;268.3187672390254;273.6339639331285;293.96000000000004;5960000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3060000.0;5970000.0;0.0;0.0;0.10133333333333333;0.032;0.0018333333333333333;0.0018333333333333333;0.0;5594.60791015625;5854.0234375;2943.4951171875;18588.35546875;486992.567958646;487300.9237932166;259518.7918177467;258638.1061130603;247400.39160137018;430607.02586249536;458968.31293219293;442609.8111887139;470909.40455562726;528307.3450254627;471734.5502377146;442165.11039823265;449182.8699582856;464054.43266303884;451979.5866110756;412255.77447667415;468834.3581685587;453537.8608862984;458831.93800034054;233722.59852315116;257148.6733736563;457018.76464280364;197850.1039388606;259518.7918177467;272.3169721147979;3363795.4146780916;1716270.2660825427;347753.61540305294;781029.0098003955;0;38;34;35;131;115;38;16;176;189;2094215988775.233;804194219059.8198;1758855139459.7317;24802.317001318468;8293.397142526177;-0.0;365.4074346680887;6069953.735170821;1401664.6193478855;82198.56310857716;1392636.0746457917;2.324960224623485;0.22907592024034124
9636;2019-05-23 09:38:41.793;607;617;216;214;177;32;193;7;13;26;747;236;11;40;230;131;235;517;213;140;193;-141;609;343;348;144;348;313;611;190.0;-1.0;750.0;315.0;111.0;68;99;23;1;0;0;1;0;0;0;1;1;0;0;0;19132.724609375;6944.962890625;5150.6005859375;3002.78735351562;607.0;215073;574.0;0.0;Calculated values ==>;1558597121.793;333.86;334.86;294.76000000000005;294.56;290.86;276.36;272.5487779782249;292.46000000000004;273.86;274.46000000000004;275.76000000000005;347.86;296.76000000000005;274.26000000000005;277.16;296.16;286.26000000000005;296.66;324.86;287.16;292.46000000000004;330.56;333.86;259.06;243.40439225979637;269.14681796795327;272.5487779782249;294.46000000000004;6090000.0;3429999.9999999995;3479999.9999999995;1440000.0;3479999.9999999995;3130000.0;6110000.0;0.03166666666666666;0.0;0.125;0.0525;0.018500000000000003;0.050166666666666665;0.0;6944.962890625;5150.6005859375;3002.78735351562;19132.724609375;483441.26936570107;484641.8670035476;260305.89677429126;259431.89435032097;245488.35686062998;431237.1583312671;460538.212322289;441444.2932139741;470775.47163449007;527556.5974314032;471033.9049021643;441140.86030291184;445442.62595952844;465388.9643184882;452880.7030665199;406400.19389452104;469781.117745579;453280.47471179586;460538.212322289;240832.718256323;254638.09398592086;453854.2083413299;194289.20497047834;218634.23085161866;270.8450836696618;3364094.144676055;1716369.5725168234;347800.7066567149;781116.160308952;0;38;34;35;131;115;38;16;176;189;2094417269375.1655;804276042759.7925;1759031616359.6726;30894.38603043697;13627.162676969705;-0.0;12135.516403778629;6070394.822116072;1401838.218003509;82198.56310857716;1392735.0750176013;3.7525333560481426;0.3026787971680141
9637;2019-05-23 09:39:41.794;603;612;222;215;178;46;199;6;14;25;750;239;13;55;230;122;239;542;213;148;198;-234;619;351;355;142;355;315;621;-1.0;0.0;1115.0;396.0;119.0;72;99;39;1;0;0;1;0;0;0;1;1;0;0;0;20874.466796875;7977.3896484375;5267.65283203125;3032.48608398438;599.0;215074;587.0;0.0;Calculated values ==>;1558597181.794;333.46000000000004;334.36;295.36;294.66;290.96000000000004;277.76000000000005;273.4187578820637;293.06;273.76000000000005;274.56;275.66;348.16;297.06;274.46000000000004;278.66;296.16;285.36;297.06;327.36;287.96000000000004;292.96000000000004;331.86;333.06;249.76000000000002;242.98782864720522;269.38090353596624;273.4187578820637;294.46000000000004;6190000.0;3510000.0;3550000.0;1420000.0;3550000.0;3150000.0;6210000.0;0.0;0.0;0.18583333333333335;0.066;0.01983333333333333;0.01983333333333333;0.0;7977.3896484375;5267.65283203125;3032.48608398438;20874.466796875;481729.82364886627;482804.93801625306;262269.3712684297;259204.53384827782;245466.1714977624;430735.4089219946;460252.8391778579;441171.8052605305;470944.3282388252;527717.3860850004;471126.38409055327;441019.27120627684;447213.1683758018;464365.70566323627;450169.64455722953;403202.76659964566;472367.0300584219;453201.96316929616;460118.19716840395;246270.64818160105;251290.9062238717;444331.06277814653;193682.03755881815;262269.3712684297;270.62697726687355;3364427.543493925;1716493.9275270477;347851.0014401991;781202.9805343099;0;38;34;35;131;115;38;16;176;189;2094628172889.9106;804361844189.6888;1759220019499.445;45991.84849790155;16542.835664475675;-0.0;3924.001713682823;6071035.551415011;1402089.6388463282;82198.56310857716;1392868.9065655738;4.082848671584735;0.3919100374684641
9638;2019-05-23 09:40:41.774;603;612;228;217;179;69;203;6;19;25;754;240;20;47;228;110;245;560;216;160;202;-223;639;356;361;143;361;315;640;-1.0;0.0;1157.0;388.0;142.0;93;99;53;1;0;0;1;0;0;0;1;1;0;0;0;23733.65625;9209.1162109375;6256.544921875;3023.1650390625;593.0;215075;594.0;0.0;Calculated values ==>;1558597241.774;333.46000000000004;334.36;295.96000000000004;294.86;291.06;280.06;273.955091788801;293.46000000000004;273.76000000000005;275.06;275.66;348.56000000000006;297.16;275.16;277.86;295.96000000000004;284.16;297.66;329.16;289.16;293.36;332.56;332.46000000000004;250.86;243.1966462407574;269.38090353596624;273.955091788801;294.76000000000005;6390000.0;3560000.0;3610000.0;1430000.0;3610000.0;3150000.0;6400000.0;0.0;0.0;0.19283333333333333;0.06466666666666666;0.023666666666666666;0.023666666666666666;0.0;9209.1162109375;6256.544921875;3023.1650390625;23733.65625;479415.3621393204;480635.0746003155;263568.708650891;258864.2999107846;245142.480639036;430412.23801567365;459855.8798952964;441930.40532343107;470810.46499630326;528138.35056716;471247.20506144717;442081.32719235565;446064.14464090933;463212.09266578907;447463.10860581277;272348.81135286816;472745.83100652363;453877.0401161356;459719.9477182808;249199.05678690012;248780.69988749037;445331.79025824065;195573.73078713944;263568.708650891;271.4140404931066;3364799.153941314;1716637.1006689607;347901.4483783207;781298.9835039625;0;38;34;35;131;115;38;16;176;189;2094842901289.979;804447315689.7161;1759408956499.5051;47505.77873974823;16151.02117913121;-0.0;4642.245991261557;6071814.438593275;1402361.996837176;82198.56310857716;1392940.2681680052;3.6940715043357786;0.35127881955937545
9639;2019-05-23 09:41:41.775;607;616;232;220;181;92;200;8;23;26;757;242;25;51;225;100;257;575;216;171;200;-210;671;364;369;143;369;315;672;-1.0;-1.0;1456.0;251.0;159.0;99;99;68;1;0;0;1;0;0;0;1;1;0;0;0;26674.380859375;10863.568359375;6876.1328125;3026.79443359375;583.0;215076;598.0;0.0;Calculated values ==>;1558597301.775;333.86;334.76000000000005;296.36;295.16;291.26000000000005;282.36;274.8017692304317;293.16;273.96000000000004;275.46000000000004;275.76000000000005;348.86;297.36;275.66;278.26000000000005;295.66;283.16;298.86;330.66;290.26000000000005;293.16;332.96000000000004;331.46000000000004;252.16000000000003;243.1966462407574;269.38090353596624;274.8017692304317;294.76000000000005;6709999.999999999;3640000.0;3690000.0;1430000.0;3690000.0;3150000.0;6720000.0;0.0;0.0;0.24266666666666667;0.04183333333333333;0.026500000000000003;0.026500000000000003;0.0;10863.568359375;6876.1328125;3026.79443359375;26674.380859375;476228.3164489998;477498.0734792827;263086.5193719597;258267.7012503985;244756.27287907503;429879.7862731237;458174.6768606203;442532.53607808705;470909.40455562726;528453.9627797666;471488.6361164869;442832.06594697013;446640.2963812004;461600.66047729127;444359.4506210067;275414.6672187783;471052.96059930563;454081.51243468764;458174.6768606203;250872.52762923925;244597.3647265701;446734.0126866567;200507.44164493727;263086.5193719597;273.41667250547727;3365219.2279195036;1716804.3758287155;347951.8655476711;781408.424309368;0;38;34;35;131;115;38;16;176;189;2095061904940.5847;804533117119.9534;1759597959650.0278;58731.422915777686;10300.478221911926;-0.0;5169.836173449507;6072699.763364687;1402582.4296732803;82198.56310857716;1393022.036882393;3.573146799578378;0.30622408717652033
9640;2019-05-23 09:42:41.775;620;626;229;228;176;109;194;10;-4;26;758;243;-3;50;217;101;271;589;212;178;193;-210;693;375;380;143;380;314;694;-1.0;-1.0;1650.0;217.0;150.0;99;99;78;1;0;0;1;0;0;0;1;1;0;0;0;27966.166015625;12038.6962890625;7150.03515625;3008.26708984375;578.0;215077;600.0;0.0;Calculated values ==>;1558597361.775;335.16;335.76000000000005;296.06;295.96000000000004;290.76000000000005;284.06;275.94376602880345;292.56;274.16;272.76000000000005;275.76000000000005;348.96000000000004;297.46000000000004;272.86;278.16;294.86;283.26000000000005;300.26000000000005;332.06;290.96000000000004;292.46000000000004;333.16;330.96000000000004;252.16000000000003;243.1966462407574;269.2639976450953;275.94376602880345;294.36;6930000.0;3750000.0;3800000.0;1430000.0;3800000.0;3140000.0;6940000.000000001;0.0;0.0;0.275;0.036166666666666666;0.025;0.025;0.0;12038.6962890625;7150.03515625;3008.26708984375;27966.166015625;475613.7727790004;476437.08476392034;260569.16314382173;260182.16578449734;242559.2857687696;429116.5711722346;455526.11478136276;438605.9282769091;470909.40455562726;528635.9849168824;471743.14792603016;438762.8158788026;446689.44898331654;458784.93804158794;442264.7276767895;281124.8595769746;470513.31002687005;453204.84007241885;455382.4071868611;251709.28920128586;242505.85365607988;446734.0126866567;204098.32780678527;260569.16314382173;274.8679372669389;3365674.5658101286;1716995.2280341191;348002.1577270331;781525.309042441;0;38;34;35;131;115;38;16;176;189;2095286604940.5847;804618917119.9534;1759786659650.0278;64489.590129284064;8775.323936488683;-0.0;4870.331101075984;6073726.605140062;1402741.394691267;82198.56310857716;1393105.704943014;3.5200815571121415;0.29010191302931176
9641;2019-05-23 09:43:41.786;634;639;218;219;172;105;189;13;-7;28;756;242;-11;38;209;117;280;600;210;181;188;-218;696;386;391;143;391;312;697;-3.0;-2.0;1868.0;170.0;124.0;99;100;85;1;0;0;1;0;0;0;1;1;0;0;0;26940.078125;12540.8916015625;7015.755859375;3009.98071289062;573.0;215078;603.0;0.0;Calculated values ==>;1558597421.786;336.56;337.06;294.96000000000004;295.06;290.36;283.66;277.0612115527968;292.06;274.46000000000004;272.46000000000004;275.96000000000004;348.76;297.36;272.06;276.96000000000004;294.06;284.86;301.16;333.16;291.26000000000005;291.96000000000004;333.46000000000004;330.46000000000004;251.36;243.1966462407574;269.02936301313275;277.0612115527968;294.16;6959999.999999999;3860000.0;3910000.0;1430000.0;3910000.0;3120000.0;6970000.0;0.0;0.0;0.31133333333333335;0.028333333333333332;0.020666666666666667;0.020666666666666667;0.0;12540.8916015625;7015.755859375;3009.98071289062;26940.078125;477450.8125150297;478111.415176118;256306.09797328693;256668.17892854605;241267.21929684002;428316.9747201074;452920.5694225252;438582.77927262546;471107.22338200803;528579.544455758;471890.2722768657;437953.8592893559;445349.6981463624;455857.85318028677;442605.9211651585;287612.8969019344;471925.67622747424;451723.0969111734;452771.62461085856;252964.46457616048;240414.4444865203;445872.34036849247;207619.87542167152;256306.09797328693;276.2699064547767;3366132.201728548;1717200.0954850758;348052.31898653257;781643.3789429239;0;38;34;35;131;115;38;16;176;189;2095517947345.2686;804704732849.836;1759974494079.7712;71906.45073226366;6750.4865068265935;-0.0;4060.2875505098136;6074863.447195195;1402870.8001647727;82198.56310857716;1393180.1404090095;3.6654667304498876;0.2933166759615699
9642;2019-05-23 09:44:41.786;651;653;209;207;182;79;186;21;-16;33;754;240;-20;32;206;137;287;613;208;176;186;-218;708;377;383;142;381;305;700;-1.0;-1.0;1850.0;272.0;136.0;57;100;78;1;0;0;1;1;0;0;1;1;0;1;0;39354.28125;12129.1484375;21910.814453125;2945.26416015625;563.0;215079;606.0;0.0;Calculated values ==>;1558597481.786;338.26;338.46000000000004;294.06;293.86;291.36;281.06;276.14872888175563;291.76000000000005;275.26000000000005;271.56;276.46000000000004;348.56000000000006;297.16;271.16;276.36;293.76000000000005;286.86;301.86;334.46000000000004;290.76000000000005;291.76000000000005;333.76000000000005;329.46000000000004;251.36;242.98782864720522;268.19934244402924;276.14872888175563;293.96000000000004;7080000.0;3770000.0000000005;3829999.9999999995;1420000.0;3810000.0;3050000.0;7000000.0;0.0;0.0;0.30833333333333335;0.04533333333333334;0.02266666666666667;0.02266666666666667;0.0;12129.1484375;21910.814453125;2945.26416015625;39354.28125;478698.6332012886;479927.39338645845;253011.34329887503;252327.53890445095;244233.98648501502;428973.91024759493;453859.2233316398;438745.2800241919;471734.03124744946;528907.4271763442;472582.2410920194;438124.7295301388;445859.90203062753;457074.1776936225;447585.4678786673;291041.587475644;473650.1346002277;452387.0973394686;453859.2233316398;254219.67992080047;236231.924509345;446061.10470247315;204131.64632981195;253011.34329887503;274.8902584127815;3366684.6547233397;1717405.679152068;348101.9460271413;781884.4336955281;0;38;34;35;132;115;38;16;176;189;2095750147345.2686;804790232849.836;1760159594079.7712;72339.20372243381;10967.468779560642;-0.0;4552.551947409334;6076065.49431565;1403018.4497921593;82198.56310857716;1393251.9140714922;2.375522105860586;0.19742117291050051
9643;2019-05-23 09:45:41.786;677;680;222;221;185;57;185;31;-22;40;750;239;-25;21;209;138;288;618;211;169;185;-213;683;372;377;140;375;303;673;0.0;-1.0;1719.0;332.0;141.0;97;100;72;1;0;0;1;1;0;0;1;1;0;1;0;39188.8984375;11196.0283203125;22472.751953125;2931.4287109375;553.0;215080;610.0;0.0;Calculated values ==>;1558597541.786;340.86;341.16;295.36;295.26000000000005;291.66;278.86;275.63479819532273;291.66;276.26000000000005;270.96000000000004;277.16;348.16;297.06;270.66;275.26000000000005;294.06;286.96000000000004;301.96000000000004;334.96000000000004;290.06;291.66;334.16;328.46000000000004;251.86;242.56692532238324;267.9596281332873;275.63479819532273;294.26000000000005;6830000.0;3720000.0000000005;3770000.0000000005;1400000.0;3750000.0;3030000.0;6730000.0;0.0;0.0;0.28650000000000003;0.05533333333333333;0.0235;0.0235;0.0;11196.0283203125;22472.751953125;2931.4287109375;39188.8984375;485426.8465936781;486940.34692045214;258987.33460570502;258600.04906527238;246003.31140661793;429328.3091220336;454735.60108706815;438264.37560948916;472686.4266018815;528642.8357593152;472728.16887992056;437798.07955487026;444677.7423059734;458465.36263032205;448679.6728961233;395254.2543554414;477687.12271007465;452405.8728828549;454735.60108706815;255893.36323571714;232049.79005350024;446971.0018510551;201972.4599214245;258987.33460570502;274.0271705167778;3367339.1812207354;1717600.0556250499;348150.9184677337;782254.2967489135;0;38;34;35;132;115;38;16;176;189;2095978147345.2686;804874832849.836;1760341994079.7712;67697.63384463053;13556.58598677289;-0.0;4600.084262312033;6077232.467962042;1403222.816915212;82198.56310857716;1393328.1860399065;2.345732619460384;0.20447184193267712
9644;2019-05-23 09:46:41.757;681;680;243;244;204;45;182;30;-25;42;748;240;-27;25;211;141;277;596;211;159;181;-205;651;362;368;138;366;302;643;-2.0;-1.0;1598.0;314.0;126.0;81;100;68;1;0;0;1;1;0;0;1;1;0;1;0;39846.12109375;10537.625;20662.087890625;2937.3828125;541.0;215081;614.0;0.0;Calculated values ==>;1558597601.757;341.26;341.16;297.46000000000004;297.56;293.56;277.66;274.5913991737795;291.36;276.16;270.66;277.36;347.96000000000004;297.16;270.46000000000004;275.66;294.26000000000005;287.26000000000005;300.86;332.76000000000005;289.06;291.26000000000005;334.56;327.26000000000005;252.66000000000003;242.14157278889297;267.8393353686513;274.5913991737795;294.26000000000005;6509999.999999999;3620000.0000000005;3679999.9999999995;1380000.0;3660000.0;3020000.0;6430000.0;0.0;0.0;0.26633333333333337;0.052333333333333336;0.021;0.021;0.0;10537.625;20662.087890625;2937.3828125;39846.12109375;489408.7319832443;490102.37734438176;270732.4654684806;271290.08526118234;253681.37843612407;430014.67791919125;455817.0791204539;438024.4983934438;473143.7464358393;528510.7994535349;472978.49309529504;437713.4967235476;445448.85450290097;460162.587924932;450956.69263597444;406412.1179040688;477894.8119287349;452520.2830702836;455675.6656004823;257567.11924055516;227031.71669481136;448188.0522476266;199443.0170354431;270732.4654684806;272.98750891030517;3367997.488047519;1717781.0818642608;348199.8015921246;782613.5800097992;0;38;34;35;132;115;38;16;176;189;2096201539320.1052;804958192539.775;1760523406354.6384;63542.201201680866;13017.656842770937;-0.0;3883.8072027720364;6078325.604648404;1403444.161903485;82198.56310857716;1393398.8509641676;2.3564882597748293;0.2074507664481656
9645;2019-05-23 09:47:41.767;671;667;239;239;199;32;178;22;-24;40;749;239;-26;19;212;140;264;573;211;146;177;-193;642;350;355;135;353;303;637;367.0;-2.0;583.0;140.0;138.0;11;100;69;1;0;0;1;1;0;0;1;1;0;1;0;38131.58984375;10427.2431640625;18320.904296875;2956.2138671875;529.0;215082;618.0;0.0;Calculated values ==>;1558597661.767;340.26;339.86;297.06;297.06;293.06;276.36;273.3108153835814;290.96000000000004;275.36;270.76000000000005;277.16;348.06000000000006;297.06;270.56;275.06;294.36;287.16;299.56;330.46000000000004;287.76000000000005;290.86;334.96000000000004;326.06;253.86;241.49495122638035;267.9596281332873;273.3108153835814;294.26000000000005;6420000.0;3500000.0;3550000.0;1350000.0;3529999.9999999995;3030000.0;6370000.0;0.06116666666666667;0.0;0.09716666666666667;0.02333333333333333;0.023;0.08416666666666667;0.0;10427.2431640625;18320.904296875;2956.2138671875;38131.58984375;488938.6627803096;488901.3427975954;269203.2134888291;269203.2134888291;252127.46051748755;430799.1582183253;457396.8574222039;437953.82195464283;473338.7274854557;528538.3341833716;472728.16887992056;437642.0229114993;444389.3534062185;462295.1400144604;452933.47898461745;404306.40483245696;475127.34404687776;452916.94290649064;457259.30272698647;259240.94887492666;222014.15119762826;449985.4480900186;197393.30768244158;217016.60867507814;272.1224735671533;3368647.4106076043;1717955.818216806;348248.92308333184;782938.4924210215;0;38;34;35;132;115;38;16;176;189;2096418475470.0708;805040106189.762;1760704936604.6096;23374.463303448887;5893.81660951013;-0.0;20220.42674936895;6079050.030903421;1403601.7837814975;82198.56310857716;1393599.7530585062;1.5609431822374054;0.07846264127492922
9646;2019-05-23 09:48:41.788;666;664;235;234;182;26;179;7;-26;35;754;237;-27;21;214;130;260;589;211;139;179;-180;654;343;348;130;346;301;651;-1.0;-1.0;626.0;50.0;149.0;1;94;64;1;0;0;1;1;0;0;1;1;0;0;0;37738.49609375;10420.4404296875;18687.9375;2905.75;517.0;215083;623.0;0.0;Calculated values ==>;1558597721.788;339.76;339.56000000000006;296.66;296.56;291.36;275.76000000000005;272.5487779782249;291.06;273.86;270.56;276.66;348.56000000000006;296.86;270.46000000000004;275.26000000000005;294.56;286.16;299.16;332.06;287.06;291.06;335.46000000000004;324.86;255.16000000000003;240.39332010688793;267.7187500070086;272.5487779782249;294.26000000000005;6540000.000000001;3429999.9999999995;3479999.9999999995;1300000.0;3460000.0;3010000.0;6509999.999999999;0.0;0.0;0.10433333333333333;0.008333333333333333;0.024833333333333332;0.024833333333333332;0.0;10420.4404296875;18687.9375;2905.75;37738.49609375;486950.3018646422;486984.8999448476;265933.57566446793;265468.08298564993;245754.63710123143;431237.1583312671;458659.98869954434;438095.2167564963;473501.9964771252;529213.9030116784;472755.7439423262;437940.2675631159;445074.8090602398;463608.28979284817;452739.96482289763;394431.3867500907;475868.7215955392;453139.3580578936;458659.98869954434;261333.34086894934;216997.06728235667;452197.2328985094;196960.57851899127;265933.57566446793;271.92151561259294;3369279.8826130484;1718129.6097195896;348297.7898797393;783247.0073792055;0;38;34;35;132;115;38;16;176;189;2096629449285.587;805119634014.9565;1760886200025.0532;25158.38058944636;2126.9721198293178;-0.0;4786.039257037731;6079454.612824313;1403668.647081706;82198.56310857716;1393808.2132112621;1.0017887114323925;0.06969392836156363
9647;2019-05-23 09:49:41.808;669;669;232;230;178;25;183;12;-28;31;762;236;-30;18;214;124;262;611;213;143;182;-166;659;341;346;132;344;299;656;437.0;-1.0;1144.0;371.0;152.0;1;84;55;1;0;0;1;1;0;0;1;1;0;0;0;37121.5234375;9842.1484375;18908.517578125;2823.65112304688;507.0;215084;625.0;0.0;Calculated values ==>;1558597781.808;340.06000000000006;340.06000000000006;296.36;296.16;290.96000000000004;275.66;272.3289490889957;291.46000000000004;274.36;270.36;276.26000000000005;349.36;296.76000000000005;270.16;274.96000000000004;294.56;285.56;299.36;334.26000000000005;287.46000000000004;291.36;335.66;323.86;256.56;240.83765695389522;267.47669482898436;272.3289490889957;294.46000000000004;6590000.000000001;3410000.0;3460000.0;1320000.0;3440000.0;2990000.0;6559999.999999999;0.07283333333333333;0.0;0.19066666666666665;0.06183333333333333;0.025333333333333333;0.09816666666666667;0.0;9842.1484375;18908.517578125;2823.65112304688;37121.5234375;486846.02401442884;487167.3546520087;264184.0675120704;263305.0207382485;244299.59876848807;431359.6534126046;459515.0218183714;438236.7768127522;472853.8412306012;530200.2803765697;472901.6794314094;437928.15255369636;445042.1710269553;463905.15235710976;452244.58181836235;392131.04287269;478623.2535657306;454045.63933183474;459381.0236953352;262170.3306944222;212816.51262364245;453289.2688366659;194284.65937269383;212323.21631188778;270.8358733567027;3369903.9240534427;1718298.5209117315;348345.550804086;783560.4156060211;0;38;34;35;132;115;38;16;176;189;2096837718685.5208;805198260214.9315;1761066260024.996;46513.53705857112;16015.118351855606;-0.0;24252.841424808423;6080052.077893184;1403819.8815636176;82198.56310857716;1394050.2845470915;2.748483726634459;0.19035449127766033
