;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9648;2019-05-23 09:50:41.799;674;675;232;231;176;22;183;7;-31;28;766;237;-33;17;215;122;265;626;216;143;182;-153;669;337;342;118;341;296;666;231.0;0.0;585.0;0.0;140.0;1;1;42;1;0;0;1;1;0;0;1;1;0;0;0;36311.42578125;9126.2041015625;19292.734375;2331.40478515625;498.0;215085;623.0;0.0;Calculated values ==>;1558597841.799;340.56000000000006;340.66;296.36;296.26000000000005;290.76000000000005;275.36;271.8864255623528;291.46000000000004;273.86;270.06;275.96000000000004;349.76;296.86;269.86;274.86;294.66;285.36;299.66;335.76000000000005;287.46000000000004;291.36;335.46000000000004;322.96000000000004;257.86;237.61572816786372;267.1113755279542;271.8864255623528;294.76000000000005;6690000.000000001;3370000.0000000005;3420000.0000000005;1180000.0;3410000.0;2960000.0;6659999.999999999;0.0385;0.0;0.09749999999999999;0.0;0.02333333333333333;0.06183333333333333;0.0;9126.2041015625;19292.734375;2331.40478515625;36311.42578125;486496.8208479365;486963.27152021736;263484.335799074;263057.21884334966;243359.98192555283;431601.1154718507;460142.31404570903;438449.4162088901;474376.8759417289;530843.7263248528;473413.6832213833;438143.1473471288;445491.4411908183;464477.10842694493;452664.68350611377;281093.3879830778;479724.04015401535;454725.8751249838;460009.5190584176;261333.34086894934;209054.2704885073;456888.82173756935;196932.73060853916;222046.54388798625;271.8864255623528;3370515.773505104;1718456.5668056172;348388.5031594561;783878.7116203982;0;38;34;35;132;115;38;16;176;189;2097044087725.3042;805273248964.8528;1761244733249.8088;23547.876846034214;0.0;-0.0;14714.043964705004;6080635.835431675;1403953.3208641785;82198.56310857716;1394374.9598830566;1.244276217832393;0.053561690365786674
9649;2019-05-23 09:51:41.809;683;683;234;233;175;20;184;10;-24;27;771;238;-34;5;216;120;270;637;215;144;184;-143;639;346;351;122;351;293;640;-1.0;-2.0;1947.0;446.0;67.0;99;55;22;1;0;0;1;0;0;0;1;0;0;0;0;21251.345703125;7424.671875;6579.2314453125;1056.28332519531;491.0;215086;621.0;0.0;Calculated values ==>;1558597901.809;341.46000000000004;341.46000000000004;296.56;296.46000000000004;290.66;275.16;272.8767566201714;291.56;274.16;270.76000000000005;275.86;350.26;296.96000000000004;269.76000000000005;273.66;294.76000000000005;285.16;300.16;336.86;287.56;291.56;335.26000000000005;322.26000000000005;258.86;238.5638546566975;266.74333088950624;272.8767566201714;294.66;6390000.0;3460000.0;3510000.0;1220000.0;3510000.0;2930000.0;6400000.0;0.0;0.0;0.32449999999999996;0.07433333333333333;0.011166666666666667;0.011166666666666667;0.0;7424.671875;6579.2314453125;1056.28332519531;21251.345703125;490937.40027260326;490834.0794178601;266376.5479516373;265893.7856351522;243843.97190109658;431051.2098666511;458858.24666723126;440165.471024533;473766.8086979708;531588.9242841678;473922.61740782805;438662.4006545466;444384.5128259643;463123.7929140055;450785.0779821554;408597.9018975067;484292.72725736833;453326.6255803453;458858.24666723126;260496.36997498586;206128.24275125185;457239.81388504343;196253.60301695502;266376.5479516373;271.64989696561565;3370995.543215691;1718594.5137593944;348416.73859882687;784094.3472688191;0;38;34;35;132;115;38;16;176;189;2097252022375.2712;805345260964.8413;1761421462699.7808;79149.40116845904;19399.975007861238;-0.0;2149.3789689907994;6081491.788716769;1404115.0142669613;82198.56310857716;1394515.5118289024;6.686421457820893;0.6348861132057863
9650;2019-05-23 09:52:41.780;675;673;228;230;191;35;187;13;-12;28;775;239;-17;-4;211;129;258;586;213;151;187;-134;626;346;351;131;351;298;627;-2.0;0.0;1150.0;21.0;49.0;99;29;21;1;0;0;1;0;0;0;1;0;0;0;0;20361.37890625;7159.3544921875;6376.93603515625;903.63232421875;485.0;215087;618.0;0.0;Calculated values ==>;1558597961.78;340.66;340.46000000000004;295.96000000000004;296.16;292.26000000000005;276.66;272.8767566201714;291.86;274.46000000000004;271.96000000000004;275.96000000000004;350.66;297.06;271.46000000000004;272.76000000000005;294.26000000000005;286.06;298.96000000000004;331.76000000000005;288.26000000000005;291.86;334.96000000000004;321.66;259.76000000000005;240.61611355647437;267.35522164206344;272.8767566201714;294.46000000000004;6260000.0;3460000.0;3510000.0;1310000.0;3510000.0;2980000.0;6270000.0;0.0;0.0;0.19166666666666668;0.0035;0.008166666666666666;0.008166666666666666;0.0;7159.3544921875;6376.93603515625;903.63232421875;20361.37890625;491167.7625799197;490786.8779875264;264589.21740495256;265555.9162919251;249696.7613521269;431051.2098666511;459263.6713298943;440878.3105990072;472693.2819402637;531628.494071638;473386.34142641246;440130.4106590965;442061.7325267553;462465.50517657667;452072.2041487345;409016.8917809246;478298.0731157646;454312.86059352034;459263.6713298943;259240.94887492666;203620.32615720207;456702.1000201107;199047.07751110656;264589.21740495256;272.763481659917;3371342.148313708;1718715.9885711481;348433.063335122;784202.263146514;0;38;34;35;132;115;38;16;176;189;2097462520585.1172;805421124279.7858;1761598677004.6511;46350.98634184762;901.7925787815146;-0.0;1589.841373720357;6082537.119790918;1404284.1138923846;82198.56310857716;1394546.6569376537;3.382471000464132;0.2594676367884888
9651;2019-05-23 09:53:41.780;655;659;224;226;191;32;189;13;0;29;769;239;-5;-3;211;129;252;573;215;146;188;-124;633;343;347;136;348;301;636;-2.0;0.0;988.0;46.0;63.0;45;37;23;1;0;0;1;0;0;0;1;0;0;0;0;18127.142578125;7355.76708984375;4650.96630859375;961.18994140625;480.0;215088;616.0;0.0;Calculated values ==>;1558598021.78;338.66;339.06000000000006;295.56;295.76000000000005;292.26000000000005;276.36;272.5487779782249;292.06;274.46000000000004;273.16;276.06;350.06000000000006;297.06;272.66;272.86;294.26000000000005;286.06;298.36;330.46000000000004;287.76000000000005;291.96000000000004;334.76000000000005;321.16;260.76000000000005;241.71165711629368;267.7187500070086;272.5487779782249;294.66;6330000.0;3429999.9999999995;3470000.0000000005;1360000.0;3479999.9999999995;3010000.0;6360000.0;0.0;0.0;0.16466666666666668;0.007666666666666667;0.0105;0.0105;0.0;7355.76708984375;4650.96630859375;961.18994140625;18127.142578125;487631.344580843;487877.13421542855;262076.77733416832;262964.2919211086;249332.04357498587;431237.1583312671;460160.4148215667;442024.1650760851;472134.0588697756;530777.8931341006;472992.07607937104;441282.59110265225;441579.96937780036;462917.3566618822;452599.05384050973;402627.6007018287;475250.25051976414;454294.13401412894;460026.8839428142;258404.02479325983;201530.46850934727;456912.99361890415;197859.22860536425;262076.77733416832;272.27994928251724;3371662.8859927445;1718836.9479176651;348448.60352066887;784294.1623327119;0;38;34;35;132;115;38;16;176;189;2097671920585.1172;805501224279.7858;1761778377004.6511;40205.826205512036;1986.078865103806;-0.0;2078.4761193907816;6083258.426562146;1404308.1794877502;82198.56310857716;1394577.2262500962;3.4138373608352963;0.2682776648997526
9652;2019-05-23 09:54:41.761;640;648;228;227;187;36;193;13;6;30;761;238;2;3;212;128;254;586;218;151;192;-115;653;347;351;139;351;305;656;-1.0;-1.0;1115.0;123.0;71.0;18;46;30;1;0;0;1;0;0;0;1;0;0;0;0;17972.580078125;8056.07958984375;4014.36450195312;1019.04119873047;476.0;215089;614.0;0.0;Calculated values ==>;1558598081.761;337.16;337.96000000000004;295.96000000000004;295.86;291.86;276.76000000000005;272.9856168485579;292.46000000000004;274.46000000000004;273.76000000000005;276.16;349.26;296.96000000000004;273.36;273.46000000000004;294.36;285.96000000000004;298.56;331.76000000000005;288.26000000000005;292.36;334.56;320.76000000000005;261.66;242.35481222062532;268.19934244402924;272.9856168485579;294.96000000000004;6530000.0;3470000.0000000005;3510000.0;1390000.0;3510000.0;3050000.0;6559999.999999999;0.0;0.0;0.18583333333333335;0.0205;0.011833333333333333;0.011833333333333333;0.0;8056.07958984375;4014.36450195312;1019.04119873047;17972.580078125;483284.48744354775;484122.94965995173;262443.0111841543;262018.01002154054;247228.57005638382;430988.63858405815;460070.93865526;442076.7812560851;471835.9296657252;529639.2875359172;472344.49817556154;441480.6793942096;441630.0847411902;462597.3934244566;451752.9128912208;276036.6815805802;474795.12199497456;454312.86059352034;459936.72070397437;257567.11924055516;199858.6285646581;457350.21973895025;198159.84351599784;262443.0111841543;272.41589115149543;3371963.621751455;1718965.339303064;348465.100221212;784366.3505558902;0;38;34;35;132;115;38;16;176;189;2097881254274.931;805583698154.7123;1761960119434.4893;45327.89759669955;5313.402712570524;-0.0;2337.008895984537;6083970.981879204;1404368.9892383225;82198.56310857716;1394614.0103065507;4.047394380250704;0.34481006664250713
9653;2019-05-23 09:55:41.781;635;643;232;232;183;47;198;14;-5;30;755;237;-4;7;211;127;264;598;219;158;197;-105;687;353;357;140;358;306;689;-2.0;-1.0;1144.0;137.0;80.0;26;52;36;1;0;0;1;0;0;0;1;0;0;0;0;19739.076171875;8902.212890625;4466.5654296875;1069.69775390625;473.0;215090;611.0;0.0;Calculated values ==>;1558598141.781;336.66;337.46000000000004;296.36;296.36;291.46000000000004;277.86;273.6339639331285;292.96000000000004;274.56;272.66;276.16;348.66;296.86;272.76000000000005;273.86;294.26000000000005;285.86;299.56;332.96000000000004;288.96000000000004;292.86;334.26000000000005;320.46000000000004;262.66;242.56692532238324;268.3187672390254;273.6339639331285;295.06;6870000.0;3529999.9999999995;3570000.0000000005;1400000.0;3579999.9999999995;3060000.0;6890000.000000001;0.0;0.0;0.19066666666666665;0.022833333333333334;0.013333333333333334;0.013333333333333334;0.0;8902.212890625;4466.5654296875;1069.69775390625;19739.076171875;478658.9066307284;479655.0457495161;262036.07674677993;262036.07674677993;244869.06476418057;430607.02586249536;459805.1627156728;440211.49694471864;471703.5210853088;528935.3484124116;472092.43219836877;440363.3734854717;442016.3825157325;461400.04798587883;450534.6279569922;277518.94467605645;472603.91390716814;454276.7513207329;459669.781954241;256311.7953858065;198604.77482894104;458211.12857715157;199740.8772106646;262036.07674677993;273.0672031656739;3372277.9903080394;1719106.705513391;348482.51218119776;784437.0485301035;0;38;34;35;132;115;38;16;176;189;2098093725074.8633;805667426054.6857;1762143480534.431;45849.73149595963;5901.737406201452;-0.0;2635.116069432814;6084731.048725926;1404462.4798924495;82198.56310857716;1394655.4584927075;3.766781528190931;0.3236852240973187
9654;2019-05-23 09:56:41.772;642;647;229;230;176;62;204;15;-12;30;751;235;-12;7;208;127;277;609;222;170;203;-96;696;364;369;141;369;306;698;-2.0;-1.0;1328.0;120.0;90.0;88;59;37;1;0;0;1;0;0;0;1;0;0;0;0;22051.57421875;9089.2861328125;6798.35791015625;1113.8525390625;470.0;215091;609.0;0.0;Calculated values ==>;1558598201.772;337.36;337.86;296.06;296.16;290.76000000000005;279.36;274.8017692304317;293.56;274.66;271.96000000000004;276.16;348.26;296.66;271.96000000000004;273.86;293.96000000000004;285.86;300.86;334.06;290.16;293.46000000000004;334.06;320.16;263.56;242.77792619122317;268.3187672390254;274.8017692304317;295.36;6959999.999999999;3640000.0;3690000.0;1410000.0;3690000.0;3060000.0;6980000.0;0.0;0.0;0.22133333333333333;0.02;0.015000000000000001;0.015000000000000001;0.0;9089.2861328125;6798.35791015625;1113.8525390625;22051.57421875;478692.5737648075;479233.2711703742;260353.874785764;260739.93621979756;242450.0445309138;429879.7862731237;458728.7977386057;439140.46268488537;471570.8910797328;528516.7185281644;471853.91002867516;439140.46268488537;442016.3825157325;459280.5708841072;448511.971018719;285005.05916795594;473254.18767724576;453937.81769967073;458590.48981361865;255474.93562877487;197350.94305643384;458970.87117628375;203018.02924287296;260353.874785764;274.3981995636023;3372626.193490667;1719256.6121829844;348500.7057042545;784530.9088103892;0;38;34;35;132;115;38;16;176;189;2098311492405.5002;805751713409.9323;1762327052994.9678;52261.76526849875;5119.056838668216;-0.0;2973.5492254178203;6085548.521895317;1404554.306068766;82198.56310857716;1394702.1903594697;3.5499446205443377;0.30073079966207283
9655;2019-05-23 09:57:41.772;653;654;221;222;182;71;208;20;-6;30;749;234;-8;5;204;133;283;616;226;179;207;-87;694;375;380;141;380;308;696;-1.0;-1.0;1720.0;132.0;113.0;99;64;45;1;0;0;1;0;0;0;1;0;0;0;0;21484.77734375;9596.2353515625;7099.3935546875;1155.25500488281;467.0;215092;606.0;0.0;Calculated values ==>;1558598261.772;338.46000000000004;338.56000000000006;295.26000000000005;295.36;291.36;280.26000000000005;275.94376602880345;293.96000000000004;275.16;272.56;276.16;348.06000000000006;296.56;272.36;273.66;293.56;286.46000000000004;301.46000000000004;334.76000000000005;291.06;293.86;333.76000000000005;319.86;264.46000000000004;242.77792619122317;268.5567601203482;275.94376602880345;295.76000000000005;6940000.000000001;3750000.0;3800000.0;1410000.0;3800000.0;3080000.0;6959999.999999999;0.0;0.0;0.2866666666666667;0.022000000000000002;0.01883333333333333;0.01883333333333333;0.0;9596.2353515625;7099.3935546875;1155.25500488281;21484.77734375;480611.1830893539;480536.52485147293;257445.81622189982;257814.75648308516;244349.78235872986;429116.5711722346;457520.0193194767;439623.1850327762;471570.8910797328;528153.1436717134;471466.50638731173;439315.4269074652;441295.68005589535;456953.682054251;447348.6376569311;379466.15469858365;474617.9390443208;453351.3349883389;457378.6794449551;254219.67992080047;196097.13278094304;459885.44372528384;206075.3432882606;257445.81622189982;275.6270530970138;3372988.996420354;1719412.3248620208;348519.6149337874;784646.7234059296;0;38;34;35;132;115;38;16;176;189;2098536192405.5002;805836313409.9323;1762511252994.9678;66950.38130009448;5583.822209614512;-0.0;3765.40225736754;6086541.956450055;1404643.4967275015;82198.56310857716;1394758.348288493;4.274276060889727;0.36362148406878503
9656;2019-05-23 09:58:41.793;656;659;220;219;182;78;208;29;-5;32;748;234;-5;6;199;142;284;620;225;188;207;-78;690;388;393;141;393;312;691;-2.0;-1.0;1648.0;138.0;125.0;99;69;59;1;0;0;1;0;0;0;1;0;0;0;0;21110.23046875;10495.080078125;6894.5380859375;1211.22973632812;464.0;215093;602.0;0.0;Calculated values ==>;1558598321.793;338.76;339.06000000000006;295.16;295.06;291.36;280.96000000000004;277.2618376815202;293.96000000000004;276.06;272.66;276.36;347.96000000000004;296.56;272.66;273.76000000000005;293.06;287.36;301.56;335.16;291.96000000000004;293.86;333.36;319.56;265.36;242.77792619122317;269.02936301313275;277.2618376815202;295.66;6900000.0;3879999.9999999995;3929999.9999999995;1410000.0;3929999.9999999995;3120000.0;6909999.999999999;0.0;0.0;0.27466666666666667;0.023;0.020833333333333332;0.020833333333333332;0.0;10495.080078125;6894.5380859375;1211.22973632812;21110.23046875;481519.4895847987;481860.7170230003;257315.7803937224;256947.54870101967;244496.44850711167;428167.64408090734;455378.906810076;438895.3439655771;471767.92807864514;527739.1532390207;470927.7112282173;438895.3439655771;440592.9965236689;454058.13716118666;446254.3985664272;385915.6813089062;475854.1014587198;452422.0144220006;455232.91564098845;252546.06836287308;194843.3435325042;460797.3964791109;209386.3687874658;257315.7803937224;276.94560611443853;3373344.0790536893;1719579.811090016;348539.3425421812;784763.3803183909;0;38;34;35;132;115;38;16;176;189;2098768173570.1465;805920943019.8032;1762697318094.684;63038.465182254564;5782.453636907837;-0.0;4123.273650984709;6087625.575969891;1404738.2488443826;82198.56310857716;1394824.1102629337;3.921552009928282;0.33179255902060817
9657;2019-05-23 09:59:41.783;657;662;230;229;180;61;198;38;-15;35;750;234;-15;7;199;139;286;627;223;182;197;-69;760;376;381;140;379;308;756;-1.0;-1.0;1613.0;132.0;212.0;0;70;62;1;0;0;1;1;0;0;1;0;0;0;0;37694.3515625;11786.8212890625;21847.64453125;1198.54968261719;466.0;215094;599.0;0.0;Calculated values ==>;1558598381.783;338.86;339.36;296.16;296.06;291.16;279.26000000000005;276.0463484220469;292.96000000000004;276.96000000000004;271.66;276.66;348.16;296.56;271.66;273.86;293.06;287.06;301.76000000000005;335.86;291.36;292.86;333.06;319.76000000000005;266.26000000000005;242.56692532238324;268.5567601203482;276.0463484220469;295.46000000000004;7600000.0;3760000.0;3810000.0;1400000.0;3790000.0;3080000.0;7559999.999999999;0.0;0.0;0.2688333333333333;0.022000000000000002;0.035333333333333335;0.035333333333333335;0.0;11786.8212890625;21847.64453125;1198.54968261719;37694.3515625;473527.2338412743;474829.39656777575;257985.523169347;257638.82430680114;242154.0184353146;429045.3911783415;455933.37456455984;438228.8454132642;472195.2020149266;528257.9626010839;471466.50638731173;438228.8454132642;441596.2569172708;456407.08441138035;448082.4525492426;281105.139246056;468969.18830169557;453617.81744215277;455790.0041011893;251290.9062238717;195679.20071851107;461856.846901807;206383.39942662342;257985.523169347;275.74944658594546;3373834.0355643304;1719765.4626543536;348559.4206904264;785002.8585872075;0;38;34;35;133;115;38;16;176;189;2099000334870.1833;806005228969.8167;1762883287094.7136;62327.78406274192;5620.415844454039;-0.0;6989.091659591762;6088670.120593974;1404833.2569194236;82198.56310857716;1394916.6978733626;2.151329435158578;0.17213901315885893
9658;2019-05-23 10:00:41.774;686;692;232;231;186;55;147;42;-23;38;751;234;-25;2;201;137;291;645;228;179;148;-61;737;372;377;140;376;303;731;-1.0;-1.0;1394.0;108.0;144.0;55;69;52;1;0;0;1;1;0;0;1;0;0;0;0;38099.55078125;10761.9736328125;23136.4296875;1170.79235839844;490.0;215095;595.0;0.0;Calculated values ==>;1558598441.774;341.76;342.36;296.36;296.26000000000005;291.76000000000005;278.66;275.63479819532273;287.86;277.36;270.86;276.96000000000004;348.26;296.56;270.66;273.36;293.26000000000005;286.86;302.26000000000005;337.66;291.06;287.96000000000004;332.66;322.16;267.06;242.56692532238324;267.9596281332873;275.63479819532273;295.96000000000004;7370000.0;3720000.0000000005;3770000.0000000005;1400000.0;3760000.0;3030000.0;7309999.999999999;0.0;0.0;0.23233333333333334;0.018000000000000002;0.024;0.024;0.0;10761.9736328125;23136.4296875;1170.79235839844;38099.55078125;480850.19975151605;482444.35752611456;259816.19920159288;259450.95857551554;244588.25377024437;429328.3091220336;449117.05336520023;438109.25301780854;472489.9908694221;528747.3278113285;472134.9475680409;437798.07955487026;441901.5654153896;457182.18766726565;448527.85541257047;287486.2946388997;475044.0523088668;453867.6431246091;449268.88571999554;249617.41799618208;205710.24989127388;462661.632179408;205428.37421714934;259816.19920159288;275.3650251074559;3374465.5566741545;1719953.3410925118;348579.16224573663;785377.6696418778;0;38;34;35;133;115;38;16;176;189;2099227700759.9448;806089216369.7285;1763066559599.5212;54059.52417468649;4630.198643320657;-0.0;4546.864476441664;6089639.869344134;1404918.6658934639;82198.56310857716;1395012.816421117;1.8031946861227026;0.15090143950456691
9659;2019-05-23 10:01:41.774;700;702;234;233;191;47;139;44;-25;42;749;234;-27;-2;203;137;296;630;227;169;138;-52;704;368;373;140;371;302;697;-2.0;-1.0;1227.0;116.0;149.0;68;70;47;1;0;0;1;1;0;0;1;0;0;1;0;36583.015625;9979.2529296875;22494.431640625;1178.10388183594;533.0;215096;591.0;0.0;Calculated values ==>;1558598501.774;343.16;343.36;296.56;296.46000000000004;292.26000000000005;277.86;275.2199585193972;287.06;277.56;270.66;277.36;348.06000000000006;296.56;270.46000000000004;272.96000000000004;293.46000000000004;286.86;302.76000000000005;336.16;290.06;286.96000000000004;332.26000000000005;326.46000000000004;267.96000000000004;242.56692532238324;267.8393353686513;275.2199585193972;295.86;7040000.000000001;3679999.9999999995;3729999.9999999995;1400000.0;3710000.0;3020000.0;6970000.0;0.0;0.0;0.2045;0.01933333333333333;0.024833333333333332;0.024833333333333332;0.0;9979.2529296875;22494.431640625;1178.10388183594;36583.015625;486570.9277423741;487605.96940464363;262368.8758152796;261971.02990222335;247156.25091615765;429606.4342157736;448644.9391184073;438024.4983934438;472882.7909566239;528615.2473456069;472267.9725619202;437713.4967235476;441517.6339936506;458270.4941942976;449271.10435631766;385800.2181893331;476707.46317294554;453103.6889472856;448492.8794335023;247943.99896000302;223686.61821467688;463564.8626845442;204295.8936385376;262368.8758152796;274.9108792730312;3375087.9113942063;1720126.1846471992;348598.7363810719;785757.9268196122;0;38;34;35;133;115;38;16;176;189;2099452700759.9448;806173216369.7285;1763248059599.5212;47797.49967237832;5012.533401556127;-0.0;4622.079423185864;6090488.677876193;1404999.0219938378;82198.56310857716;1395089.2242869472;1.7066585503705571;0.14309617137504982
9660;2019-05-23 10:02:41.795;694;692;242;241;194;42;165;40;-26;44;747;235;-28;-4;204;139;289;603;227;164;164;-44;686;363;368;139;366;301;680;-1.0;-1.0;930.0;108.0;145.0;64;69;43;1;0;0;1;1;0;0;1;0;0;1;0;35749.94140625;9390.98828125;21806.912109375;1163.98767089844;589.0;215097;587.0;0.0;Calculated values ==>;1558598561.795;342.56000000000006;342.36;297.36;297.26000000000005;292.56;277.36;274.69669130483857;289.66;277.16;270.56;277.56;347.86;296.66;270.36;272.76000000000005;293.56;287.06;302.06;333.46000000000004;289.56;289.56;331.86;332.06;268.76000000000005;242.35481222062532;267.7187500070086;274.69669130483857;295.86;6859999.999999999;3629999.9999999995;3679999.9999999995;1390000.0;3660000.0;3010000.0;6800000.0;0.0;0.0;0.155;0.018000000000000002;0.024166666666666666;0.024166666666666666;0.0;9390.98828125;21806.912109375;1163.98767089844;35749.94140625;487596.9468569225;487939.4523986143;266880.06931671535;266431.23141896277;248703.28362596274;429947.3805835815;453389.5601529234;438095.2167564963;473209.3688182048;528483.3400696995;472519.1631752819;437785.01000687695;441431.40639256994;459205.06791963393;450482.52649919456;393962.25645818;474511.58069398865;453245.1519232265;453245.1519232265;246270.64818160105;247107.31509690773;464510.79950941337;202896.89108785352;266880.06931671535;274.3465783806561;3375690.8970087334;1720287.6598208891;348618.26064182614;786127.2338973518;0;38;34;35;133;115;38;16;176;189;2099675078565.489;806256945664.9333;1763429022914.964;36455.74047863963;4709.050351588077;-0.0;4503.8228296573525;6091191.03395112;1405080.0635465982;82198.56310857716;1395165.3000897886;1.411185082065178;0.11803234622076278
9661;2019-05-23 10:03:41.795;683;679;248;247;203;38;174;37;-28;44;745;236;-29;-5;206;140;281;590;222;162;173;-36;672;357;362;138;360;300;667;-2.0;-1.0;766.0;53.0;138.0;42;67;37;1;0;0;1;1;0;0;1;0;0;0;0;34862.21484375;8791.2236328125;20402.60546875;1147.58728027344;637.0;215098;581.0;0.0;Calculated values ==>;1558598621.795;341.46000000000004;341.06000000000006;297.96000000000004;297.86;293.46000000000004;276.96000000000004;274.0616903277293;290.56;276.86;270.36;277.56;347.66;296.76000000000005;270.26000000000005;272.66;293.76000000000005;287.16;301.26000000000005;332.16;289.36;290.46000000000004;331.26000000000005;336.86;269.56;242.14157278889297;267.5978703862781;274.0616903277293;295.36;6720000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;3000000.0;6670000.0;0.0;0.0;0.12766666666666668;0.008833333333333334;0.023;0.023;0.0;8791.2236328125;20402.60546875;1147.58728027344;34862.21484375;487481.86928473157;487434.8667185252;270890.9335255733;270377.71618948504;252265.0149488282;430346.717906069;455688.9596420027;438011.42202021845;473339.4428557924;528351.6062825853;472769.6895156754;437856.56215164;441494.1431799284;460418.5278520168;451703.66768845107;397439.4593476622;474064.6478276936;453990.82321361953;455548.371065044;243760.74795305103;267192.67376467976;465451.8565980442;201724.0530422944;270890.9335255733;273.86286485862234;3376279.33164415;1720439.1782535063;348637.52376641927;786478.9798771695;0;38;34;35;133;115;38;16;176;189;2099894078565.489;806340045664.9333;1763609322914.964;30166.020772848307;2329.5955980757903;-0.0;4247.121063407827;6091746.215294883;1405138.718929512;82198.56310857716;1395238.2246222307;1.2109763424336435;0.09258268776573382
9662;2019-05-23 10:04:41.796;673;669;245;244;202;33;178;32;-28;44;744;236;-30;-7;207;139;272;572;215;161;177;-28;652;352;357;138;355;300;647;-1.0;-1.0;531.0;76.0;133.0;10;63;32;1;0;0;1;1;0;0;1;0;0;1;0;33003.171875;8193.4306640625;18660.49609375;1125.97387695312;661.0;215099;575.0;0.0;Calculated values ==>;1558598681.796;340.46000000000004;340.06000000000006;297.66;297.56;293.36;276.46000000000004;273.5264737036516;290.96000000000004;276.36;270.36;277.56;347.56000000000006;296.76000000000005;270.16;272.46000000000004;293.86;287.06;300.36;330.36;289.26000000000005;290.86;330.66;339.26;270.36;242.14157278889297;267.5978703862781;273.5264737036516;294.66;6520000.0;3520000.0000000005;3570000.0000000005;1380000.0;3550000.0;3000000.0;6470000.0;0.0;0.0;0.0885;0.012666666666666666;0.022166666666666668;0.022166666666666668;0.0;8193.4306640625;18660.49609375;1125.97387695312;33003.171875;488166.0603062838;488126.30284540757;271395.3197572791;270842.75945138914;252768.43324416413;430671.36484660726;457071.09370510135;438011.42202021845;473339.4428557924;528247.2471435006;472769.6895156754;437701.3939996297;441196.9397310966;461325.3556324736;452441.88344128046;403394.2044913596;473734.8297323724;454700.04539168015;456932.86928524286;241250.99604349316;277239.5186164033;466246.7421843846;200032.42445062153;271395.3197572791;273.1778142540393;3376844.885958538;1720580.7193981223;348656.47042514564;786804.5111485611;0;38;34;35;133;115;38;16;176;189;2100109782160.2285;806422847044.8334;1763789325914.7466;21061.141284909325;3372.0480246276657;-0.0;4112.74901453653;6092173.115426399;1405186.2334182053;82198.56310857716;1395307.8913672224;1.0202301536626825;0.07794796995826601
9663;2019-05-23 10:05:41.796;663;660;240;239;191;27;182;27;-29;43;743;235;-30;-6;208;135;265;564;214;159;181;-22;653;346;351;137;350;299;650;330.0;-2.0;659.0;58.0;141.0;1;59;25;1;0;0;1;1;0;0;1;0;0;1;0;31752.197265625;7801.72509765625;18533.724609375;1096.34936523438;670.0;215100;568.0;0.0;Calculated values ==>;1558598741.796;339.46000000000004;339.16;297.16;297.06;292.26000000000005;275.86;272.8767566201714;291.36;275.86;270.26000000000005;277.46000000000004;347.46000000000004;296.66;270.16;272.56;293.96000000000004;286.66;299.66;329.56;289.06;291.26000000000005;329.96000000000004;340.16;270.96000000000004;241.92719264551067;267.47669482898436;272.8767566201714;294.56;6530000.0;3460000.0;3510000.0;1370000.0;3500000.0;2990000.0;6500000.0;0.055;0.0;0.10983333333333332;0.009666666666666665;0.0235;0.0785;0.0;7801.72509765625;18533.724609375;1096.34936523438;31752.197265625;486626.20063454425;486517.9074807622;268444.6572854579;267945.2600471768;248789.72226020062;431051.2098666511;458587.2860036269;438082.61597026663;473371.616014766;528220.0462833587;472783.74016478116;437928.15255369636;441556.94245388557;462220.9023591974;452922.10816200636;398714.43683830375;472105.26557125855;455430.03789196967;458451.600018346;238323.1353838712;281007.8604223974;466982.34319212293;198979.91109223838;219775.08988893466;272.73692269116367;3377384.51403471;1720714.0123628033;348674.9897854972;787114.4629877538;0;38;34;35;133;115;38;16;176;189;2100322182160.2285;806505347044.8334;1763969025914.7466;26261.4470857701;2590.69017696555;-0.0;18736.10604515879;6092567.470329488;1405235.9229032185;82198.56310857716;1395498.29849272;1.7347838974224474;0.08088172618327788
9664;2019-05-23 10:06:41.786;659;658;242;241;189;24;185;22;-31;41;742;233;-32;-6;209;130;264;584;221;160;185;-15;657;342;347;137;346;296;655;339.0;-1.0;382.0;20.0;134.0;1;57;14;1;0;0;1;1;0;0;1;0;0;0;0;31409.87109375;7136.4404296875;18841.2890625;1071.50964355469;670.0;215101;560.0;0.0;Calculated values ==>;1558598801.786;339.06000000000006;338.96000000000004;297.36;297.26000000000005;292.06;275.56;272.43898195401505;291.66;275.36;270.06;277.26000000000005;347.36;296.46000000000004;269.96000000000004;272.56;294.06;286.16;299.56;331.56;289.16;291.66;329.16;340.16;271.66;241.92719264551067;267.1113755279542;272.43898195401505;295.26000000000005;6570000.0;3420000.0000000005;3470000.0000000005;1370000.0;3460000.0;2960000.0;6550000.0;0.0565;0.0;0.06366666666666666;0.0033333333333333335;0.022333333333333334;0.07883333333333334;0.0;7136.4404296875;18841.2890625;1071.50964355469;31409.87109375;485615.4171997075;485687.86891388096;268984.466118404;268483.62114035955;247930.34213556317;431298.55289687274;459625.52626088966;438449.4162088901;473176.1828425327;528347.1728445907;472944.07283037517;438296.42880847026;442185.6423790409;462955.64932560903;452914.2109156246;395338.729487601;474607.7175207498;456233.650191232;459625.52626088966;234977.24436692704;281007.8604223974;467674.4863581846;198121.4197633053;218196.78596115566;272.38004655920776;3377910.77687936;1720838.476328099;348693.0522663247;787425.8695253277;0;38;34;35;133;115;38;16;176;189;2100531547260.2617;806587533344.8464;1764147496164.775;15300.882440368896;898.510221982931;-0.0;19032.632360295698;6092913.765350136;1405264.9947271028;82198.56310857716;1395812.985522901;1.3025144569073221;0.042472138658836756
9665;2019-05-23 10:07:41.807;660;661;243;242;187;20;187;18;-23;39;740;232;-33;-4;210;127;265;600;230;161;186;-10;658;338;343;137;342;294;656;144.0;-2.0;357.0;0.0;126.0;1;53;1;1;0;0;1;1;0;0;1;0;0;0;0;31215.505859375;6367.306640625;18976.97265625;1032.93469238281;668.0;215102;552.0;0.0;Calculated values ==>;1558598861.807;339.16;339.26;297.46000000000004;297.36;291.86;275.16;271.99741764416325;291.86;274.96000000000004;270.86;277.06;347.16;296.36;269.86;272.76000000000005;294.16;285.86;299.66;333.16;289.26000000000005;291.76000000000005;328.36;339.96000000000004;272.16;241.92719264551067;266.86631818009863;271.99741764416325;296.16;6580000.0;3379999.9999999995;3429999.9999999995;1370000.0;3420000.0000000005;2940000.0;6559999.999999999;0.024;0.0;0.0595;0.0;0.021;0.045;0.0;6367.306640625;18976.97265625;1032.93469238281;31215.505859375;485651.82872793294;486013.6621143125;269396.55408593646;268890.9871154541;247228.57005638382;431541.1909327263;460517.1467250389;440098.1585071842;472980.6827117325;528293.2328732036;473090.0912309984;438591.3684654617;442890.4936208251;463683.1585581296;453188.9221928753;395380.7133162804;476950.9289235667;457027.7625315064;460384.55026300723;231631.59724164338;280170.41352433193;468168.22433389036;197200.826366783;230892.16596905462;271.99741764416325;3378432.837677189;1720951.0469394422;348710.5954403934;787741.1320090997;0;38;34;35;133;115;38;16;176;189;2100738619709.9458;806669762114.721;1764324558114.505;14452.391262353869;0.0;-0.0;10327.157293227867;6093161.796077662;1405272.4849329293;82198.56310857716;1396057.7360690269;0.9394300916568851;0.0422425733055664
9666;2019-05-23 10:08:41.807;663;663;240;238;197;21;189;17;-10;38;736;231;-16;-3;211;130;263;597;234;164;188;-5;643;338;343;137;342;288;640;2.0;-1.0;523.0;57.0;103.0;1;51;1;1;0;0;1;1;0;0;1;0;0;0;0;30385.4921875;6245.4111328125;18292.181640625;1003.1583251953099;664.0;215103;545.0;0.0;Calculated values ==>;1558598921.807;339.46000000000004;339.46000000000004;297.16;296.96000000000004;292.86;275.26000000000005;271.99741764416325;292.06;274.86;272.16;276.96000000000004;346.76;296.26000000000005;271.56;272.86;294.26000000000005;286.16;299.46000000000004;332.86;289.56;291.96000000000004;327.66;339.56000000000006;272.66;241.92719264551067;266.1237361191953;271.99741764416325;296.56;6430000.0;3379999.9999999995;3429999.9999999995;1370000.0;3420000.0000000005;2880000.0;6400000.0;0.0003333333333333333;0.0;0.08716666666666667;0.0095;0.017166666666666667;0.0175;0.0;6245.4111328125;18292.181640625;1003.1583251953099;30385.4921875;487698.0937282487;488017.81876766676;269425.99866461847;268377.5793580552;251278.39623062965;431541.1909327263;460781.9733125516;443256.7220088545;472882.9073446267;528340.5910456359;473759.6089981969;442395.92821710045;444251.2916014397;463812.7331925523;453606.4183130498;403257.93500419596;478400.9306256665;457435.0215145692;460649.6208474364;228704.35009887922;278495.58437821403;468661.43441217777;196787.38314144008;268042.4059879865;271.8323546425476;3378946.1793275797;1721056.1529208876;348727.5628822065;788051.708294907;0;38;34;35;133;115;38;16;176;189;2100944419709.9458;806751962114.721;1764499158114.505;21483.910704609625;2582.8034870720076;-0.0;3370.6262600403743;6093461.265260721;1405294.0082953216;82198.56310857716;1396171.884265304;1.0742573836519131;0.08923242577259227
9667;2019-05-23 10:09:41.788;661;658;234;231;198;24;193;17;0;36;730;232;-4;1;211;136;257;568;241;167;192;-1;613;350;354;136;354;293;614;-2.0;-2.0;1439.0;394.0;29.0;99;46;1;1;0;0;1;0;0;0;1;0;0;0;0;17568.98046875;5849.5654296875;6164.984375;983.555297851562;663.0;215104;538.0;0.0;Calculated values ==>;1558598981.788;339.26;338.96000000000004;296.56;296.26000000000005;292.96000000000004;275.56;273.3108153835814;292.46000000000004;274.86;273.16;276.76000000000005;346.16;296.36;272.76000000000005;273.26000000000005;294.26000000000005;286.76000000000005;298.86;329.96000000000004;289.86;292.36;326.96000000000004;339.46000000000004;273.06;241.71165711629368;266.74333088950624;273.3108153835814;297.26000000000005;6130000.0;3500000.0;3540000.0;1360000.0;3540000.0;2930000.0;6140000.0;0.0;0.0;0.23983333333333334;0.06566666666666666;0.004833333333333333;0.004833333333333333;0.0;5849.5654296875;6164.984375;983.555297851562;17568.98046875;490582.41958274506;490063.56476648257;403250.4913649265;401541.5741331258;252828.1569706206;430799.1582183253;459600.5238445695;443670.6236593048;472818.15071447083;527330.3086774291;473221.55721430166;443095.66280701087;443813.8238080296;462010.81260629336;452364.8428864296;413939.78397238447;477175.9021581055;456041.49723122193;459465.39392178826;225777.27872811773;278076.8904731985;469192.267325385;199613.434450201;403250.4913649265;273.004115110073;3379345.6733877556;1721156.9124752532;348744.11358639976;788255.4534725887;0;38;34;35;133;115;38;16;176;189;2101153453495.5906;806833836179.9735;1764673402920.0422;58533.0492119834;17702.34335880375;-0.0;271.7053623581651;6094127.862106215;1405462.9976559766;82198.56310857716;1396202.2274172092;5.886019333556577;0.6473914302080308
9668;2019-05-23 10:10:41.778;649;645;226;225;194;34;196;17;7;35;727;233;3;7;208;142;247;515;245;171;195;1;615;347;352;136;352;302;616;-1.0;-1.0;736.0;180.0;8.0;99;42;1;1;0;0;1;0;0;0;1;0;0;0;0;16224.5146484375;5842.87451171875;6208.6103515625;992.9774780273441;662.0;215105;533.0;0.0;Calculated values ==>;1558599041.778;338.06000000000006;337.66;295.76000000000005;295.66;292.56;276.56;272.9856168485579;292.76000000000005;274.86;273.86;276.66;345.86;296.46000000000004;273.46000000000004;273.86;293.96000000000004;287.36;297.86;324.66;290.26000000000005;292.66;326.46000000000004;339.36;273.26000000000005;241.71165711629368;267.8393353686513;272.9856168485579;297.66;6150000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;3020000.0;6160000.0;0.0;0.0;0.12266666666666667;0.030000000000000002;0.0013333333333333333;0.0013333333333333333;0.0;5842.87451171875;6208.6103515625;992.9774780273441;16224.5146484375;488708.5618286639;488043.4390572549;264555.22052316566;264069.55368776113;251249.35246882137;430988.63858405815;460317.26658201264;442846.63139517745;472720.47428543336;526315.145651316;472149.331442264;442258.39573455596;442846.63139517745;461917.0532126514;453734.220770279;409081.96916275966;468802.1238979594;456923.5641418908;460183.1353502939;223686.61821467688;277658.20189090865;469388.9171306721;198944.38098809935;264555.22052316566;272.7270728720541;3379627.2389117004;1721254.3332352806;348760.58194768365;788358.5495764449;0;38;34;35;133;115;38;16;176;189;2101365218195.6243;806915422579.9865;1764851873170.0706;29918.676049934915;8113.3360842771835;-0.0;260.8372197695043;6094864.83696723;1405678.0924629262;82198.56310857716;1396206.6645324186;2.9355636401139815;0.3208890126994634
9669;2019-05-23 10:11:41.799;633;637;227;225;192;32;198;18;10;34;730;234;7;14;209;137;245;525;249;168;197;4;619;342;347;136;347;312;621;-2.0;0.0;1165.0;103.0;102.0;31;38;1;1;0;0;1;0;0;0;1;0;0;0;0;13603.580078125;5795.12353515625;4108.025390625;996.265625;661.0;215106;528.0;0.0;Calculated values ==>;1558599101.799;336.46000000000004;336.86;295.86;295.66;292.36;276.36;272.43898195401505;292.96000000000004;274.96000000000004;274.16;276.56;346.16;296.56;273.86;274.56;294.06;286.86;297.66;325.66;289.96000000000004;292.86;325.96000000000004;339.26;273.56;241.71165711629368;269.02936301313275;272.43898195401505;298.06;6190000.0;3420000.0000000005;3470000.0000000005;1360000.0;3470000.0000000005;3120000.0;6210000.0;0.0;0.0;0.19416666666666668;0.017166666666666667;0.017;0.017;0.0;5795.12353515625;4108.025390625;996.265625;13603.580078125;486029.9659946235;486378.2935131751;264612.4711464006;263657.40975787654;250304.82540903284;431298.55289687274;461356.5932634558;441201.7646664551;472622.7809936826;525845.7877513395;470927.7112282173;440745.6017281058;441806.21220497484;462805.42217112274;453893.15484366205;406288.894192114;469716.0442788754;457328.590778018;461224.17396879604;221596.04284303306;277239.5186164033;469683.74434536137;198031.1748141715;264612.4711464006;272.3442038678556;3379875.8933659852;1721351.3504963508;348777.164775476;788444.5516310196;0;38;34;35;133;115;38;16;176;189;2101574991590.3042;806997051139.8619;1765036137639.7896;47215.62286298507;4663.369110285426;-0.0;3342.3989479807224;6095507.847765562;1405784.6022714418;82198.56310857716;1396236.7020098763;5.066454777361693;0.47385048267034857
9670;2019-05-23 10:12:41.789;620;629;231;226;192;51;202;18;8;34;737;234;7;20;209;131;246;542;256;174;201;7;629;349;354;137;354;318;631;-2.0;-1.0;1240.0;278.0;107.0;32;40;3;1;0;0;1;0;0;0;1;0;0;0;0;14058.3642578125;6075.9462890625;4160.380859375;1038.36926269531;660.0;215107;522.0;0.0;Calculated values ==>;1558599161.789;335.16;336.06;296.26000000000005;295.76000000000005;292.36;278.26000000000005;273.20264511476705;293.36;274.96000000000004;273.96000000000004;276.56;346.86;296.56;273.86;275.16;294.06;286.26000000000005;297.76000000000005;327.36;290.56;293.26000000000005;325.36;339.16;273.86;241.92719264551067;269.7299932089509;273.20264511476705;298.76000000000005;6290000.0;3490000.0;3540000.0;1370000.0;3540000.0;3180000.0;6310000.0;0.0;0.0;0.20666666666666667;0.04633333333333333;0.017833333333333333;0.017833333333333333;0.0;6075.9462890625;4160.380859375;1038.36926269531;14058.3642578125;483059.2283481272;484135.921179942;265696.33718979446;263337.9288825251;249884.32325299908;430862.6128555636;460810.79226618685;439598.51207664324;472491.6353866644;526113.2007416363;470112.6196142665;439442.3028773667;441450.0227400338;461745.00080896105;451827.28208405705;401470.33801618975;471081.9378755962;457009.37578815996;460676.8336032137;219087.46209138638;276820.84063482966;469843.0551361263;199643.4805788262;265696.33718979446;273.0116903015878;3380106.3711494543;1721450.259590638;348794.1172403277;788513.4435325497;0;38;34;35;133;115;38;16;176;189;2101785256540.3376;807078937489.875;1765225106139.8196;49590.70650954886;12519.246954488237;-0.0;3477.15218603931;6096314.432723893;1405927.7668739266;82198.56310857716;1396293.52213107;5.817194827996848;0.6224771761457343
9671;2019-05-23 10:13:41.770;610;622;236;228;193;76;206;19;-4;33;746;234;-1;20;208;121;251;560;260;182;205;9;650;358;362;140;362;320;652;-1.0;-1.0;1594.0;215.0;133.0;66;47;36;1;0;0;1;0;0;0;1;0;0;0;0;18006.783203125;8258.703125;5528.5712890625;1084.60998535156;659.0;215108;515.0;0.0;Calculated values ==>;1558599221.77;334.16;335.36;296.76000000000005;295.96000000000004;292.46000000000004;280.76000000000005;274.1680685717883;293.76000000000005;275.06;272.76000000000005;276.46000000000004;347.76;296.56;273.06;275.16;293.96000000000004;285.26000000000005;298.26000000000005;329.16;291.36;293.66;324.66;339.06000000000006;274.06;242.56692532238324;269.9613774848165;274.1680685717883;299.16;6500000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3200000.0;6520000.0;0.0;0.0;0.26566666666666666;0.035833333333333335;0.022166666666666668;0.022166666666666668;0.0;8258.703125;5528.5712890625;1084.60998535156;18006.783203125;479175.80362754135;480738.0213920335;266322.23339089856;262712.76535381854;249396.21619894743;430280.9020939914;460106.86065135186;437245.2303558908;471998.58498376724;526907.5630247521;469839.0470148672;437727.9192627984;441024.83168653713;460378.1213234712;448733.74386293045;274551.571546026;471217.1149966808;456807.87835961964;459971.0288534705;216160.93158060662;276402.16793126165;469633.2381088445;202215.3009704771;266322.23339089856;274.05879410858256;3380373.4960950296;1721569.6771747686;348811.8031317393;788594.1592323133;0;38;34;35;133;115;38;16;176;189;2101999988520.1465;807162011174.801;1765416445529.6492;62439.61790672491;9582.476080791499;-0.0;4292.548299420345;6097247.723124286;1406111.8895750653;82198.56310857716;1396358.2491316816;5.131470917696448;0.5229724993273099
9672;2019-05-23 10:14:41.810;606;618;244;232;196;95;205;20;4;33;753;234;0;14;206;110;262;574;254;188;204;10;685;367;371;142;371;319;687;-1.0;-1.0;1469.0;219.0;159.0;99;56;62;1;0;0;1;0;0;0;1;0;0;0;0;22679.427734375;10548.1328125;7128.4130859375;1146.73547363281;658.0;215109;509.0;0.0;Calculated values ==>;1558599281.81;333.76000000000005;334.96000000000004;297.56;296.36;292.76000000000005;282.66;275.1157276137837;293.66;275.16;273.56;276.46000000000004;348.46000000000004;296.56;273.16;274.56;293.76000000000005;284.16;299.36;330.56;291.96000000000004;293.56;324.06;338.96000000000004;274.16;242.98782864720522;269.84581860846123;275.1157276137837;298.56;6850000.0;3670000.0000000005;3710000.0;1420000.0;3710000.0;3190000.0;6870000.0;0.0;0.0;0.24483333333333332;0.0365;0.026500000000000003;0.026500000000000003;0.0;10548.1328125;7128.4130859375;1146.73547363281;22679.427734375;474373.63816514896;476020.33687928197;267250.8217830718;262154.3031617732;249118.1143070169;429675.2189834977;458548.2590687378;438749.2039288191;471734.03124744946;527724.073989303;469975.9518565982;438114.62492339645;440313.5393257791;458686.9175220289;445329.55898920173;276584.6117417182;468952.25503527536;456167.5060304229;458409.4515924228;213652.59903751023;275983.5004908252;469460.1756994288;204546.48097481905;267250.8217830718;275.00247130881775;3380712.773887132;1721726.5052899034;348830.41007358267;788699.7044186178;0;38;34;35;133;115;38;16;176;189;2102220035120.0066;807246667574.7472;1765608273329.5273;57340.63333657101;9669.349857448255;-0.0;5065.703689947802;6098246.557329852;1406272.4284123706;82198.56310857716;1396436.2865551657;3.829071321800026;0.3798204464649652
9673;2019-05-23 10:15:41.791;614;623;243;241;181;110;198;21;11;33;758;234;8;10;201;108;276;586;249;192;197;12;705;379;384;143;384;315;706;-1.0;1.0;1994.0;203.0;157.0;99;64;76;1;0;0;1;0;0;0;1;0;0;0;0;24664.095703125;12076.6669921875;7277.09716796875;1193.11206054688;656.0;215110;503.0;0.0;Calculated values ==>;1558599341.791;334.56;335.46000000000004;297.46000000000004;297.26000000000005;291.26000000000005;284.16;276.35288757459654;292.96000000000004;275.26000000000005;274.26000000000005;276.46000000000004;348.96000000000004;296.56;273.96000000000004;274.16;293.26000000000005;283.96000000000004;300.76000000000005;331.76000000000005;292.36;292.86;323.46000000000004;338.76;274.36;243.1966462407574;269.38090353596624;276.35288757459654;298.06;7050000.0;3790000.0;3840000.0;1430000.0;3840000.0;3150000.0;7059999.999999999;0.0;0.00016666666666666666;0.33233333333333337;0.03383333333333333;0.026166666666666668;0.026166666666666668;0.0;12076.6669921875;7277.09716796875;1193.11206054688;24664.095703125;473195.8451576536;474519.50932930177;265490.3877194831;264661.3784775459;243755.8103258666;428830.04407018964;455433.42227619747;440713.3703373002;471601.4229191921;528559.1458788947;470521.21184931934;440252.4007172434;440559.99870023114;455865.7583692726;442578.024661027;282557.59007266565;468467.3679018725;454563.86810077337;455288.95255331584;211144.3756859795;275146.1813398168;469522.3774010839;207743.58462994636;265490.3877194831;276.280428367524;3381107.178314462;1721914.9855837752;348849.90262841916;788819.7123227526;0;38;34;35;133;115;38;16;176;189;2102446463394.805;807332140499.6711;1765798413099.3582;77423.62545007726;8856.849155423486;0.0;4966.395779818623;6099369.237190836;1406426.7645154265;82198.56310857716;1396519.86091041;4.440912059098239;0.4232694710524439
9674;2019-05-23 10:16:41.781;627;634;233;233;181;106;189;28;-4;33;759;235;-4;12;195;123;286;597;248;191;188;13;730;388;392;143;391;313;724;-1.0;-2.0;2119.0;158.0;145.0;1;71;85;1;0;0;1;0;1;0;1;0;0;0;0;40259.12890625;13222.5576171875;22705.9453125;1230.55090332031;655.0;215111;498.0;0.0;Calculated values ==>;1558599401.781;335.86;336.56;296.46000000000004;296.46000000000004;291.26000000000005;283.76000000000005;277.2618376815202;292.06;275.96000000000004;272.76000000000005;276.46000000000004;349.06000000000006;296.66;272.76000000000005;274.36;292.66;285.46000000000004;301.76000000000005;332.86;292.26000000000005;291.96000000000004;322.96000000000004;338.66;274.46000000000004;243.1966462407574;269.14681796795327;277.2618376815202;297.96000000000004;7300000.0;3879999.9999999995;3920000.0000000005;1430000.0;3910000.0;3130000.0;7240000.000000001;0.0;0.0;0.3531666666666667;0.026333333333333334;0.024166666666666666;0.024166666666666666;0.0;13222.5576171875;22705.9453125;1230.55090332031;40259.12890625;472229.78292525327;474107.5588996658;260527.95792837642;260527.95792837642;243264.37185192292;428167.64408090734;452746.4179545112;438829.0499133347;471601.4229191921;528817.828463334;470913.20882246416;438829.0499133347;441292.71172936825;453809.9448359443;443182.9668933807;285206.6371832767;467974.4439114916;453044.5084580225;452597.0595458718;209054.2704885073;274727.5295995403;469621.5870000597;210096.6559238983;260527.95792837642;277.2107240950216;3381648.1150151473;1722125.7773177417;348870.0964535894;789069.529367015;0;38;34;35;133;116;38;16;176;189;2102679224594.842;807417926199.6848;1765986781699.3882;80780.65714393597;6834.1565183389175;-0.0;4641.669955756139;6100687.386484493;1406557.5011029986;82198.56310857716;1396599.9147803502;2.48274576722621;0.2312369833604318
9675;2019-05-23 10:17:41.752;645;651;225;223;193;74;183;43;-21;36;758;234;-23;4;196;143;294;610;256;188;182;14;721;378;384;142;381;304;713;-2.0;-1.0;1965.0;144.0;154.0;94;73;69;1;0;0;1;0;1;0;1;0;0;1;0;39014.640625;11869.6845703125;23999.091796875;1200.6748046875;653.0;215112;493.0;0.0;Calculated values ==>;1558599461.752;337.66;338.26;295.66;295.46000000000004;292.46000000000004;280.56;276.25090830309495;291.46000000000004;277.46000000000004;271.06;276.76000000000005;348.96000000000004;296.56;270.86;273.56;292.76000000000005;287.46000000000004;302.56;334.16;291.96000000000004;291.36;322.46000000000004;338.46000000000004;274.56;242.98782864720522;268.0796299477929;276.25090830309495;298.76000000000005;7209999.999999999;3779999.9999999995;3840000.0;1420000.0;3810000.0;3040000.0;7130000.0;0.0;0.0;0.32749999999999996;0.024;0.025666666666666667;0.025666666666666667;0.0;11869.6845703125;23999.091796875;1200.6748046875;39014.640625;476233.6742522327;478119.2747976173;258109.19036222508;257384.3541648379;247286.4154711977;428902.12800615287;453246.83656250825;438194.52980446257;472029.85167895287;529402.1194473583;472001.7028667551;437883.18805776763;441988.93246200663;455646.4588385267;448320.02018220787;294292.0124387436;471550.4468778709;453980.44436627545;453099.5247725838;206964.23671620517;273890.2417152289;469856.40358979115;207530.7737605381;258109.19036222508;276.1948591339872;3382308.4104662556;1722334.7782706732;348890.3468754516;789458.5498933445;0;38;34;35;133;116;38;16;176;189;2102911912075.597;807503384874.962;1766171792234.9883;75542.38010438524;6295.815115902074;-0.0;5004.75191653254;6101989.44883133;1406666.8646490308;82198.56310857716;1396680.2627759029;2.3427092765459814;0.22308567254493605
