;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9676;2019-05-23 10:18:44.752;666;671;245;245;206;59;180;50;-24;40;753;234;-26;-1;198;145;294;610;262;185;180;15;692;375;380;141;378;303;683;-1.0;-2.0;1767.0;114.0;141.0;98;74;66;1;0;0;1;0;1;0;1;0;0;1;0;38206.140625;11060.2939453125;22936.251953125;1199.74377441406;652.0;215113;489.0;0.0;Calculated values ==>;1558599524.752;339.76;340.26;297.66;297.66;293.76000000000005;279.06;275.94376602880345;291.16;278.16;270.76000000000005;277.16;348.46000000000004;296.56;270.56;273.06;292.96000000000004;287.66;302.56;334.16;291.66;291.16;322.06;338.36;274.66;242.77792619122317;267.9596281332873;275.94376602880345;299.36;6920000.0;3750000.0;3800000.0;1410000.0;3779999.9999999995;3030000.0;6830000.0;0.0;0.0;0.29450000000000004;0.019;0.0235;0.0235;0.0;11060.2939453125;22936.251953125;1199.74377441406;38206.140625;482804.024900845;484540.79806712415;268014.84876742424;268014.84876742424;252656.28180147475;429116.5711722346;453497.63525990373;437953.82195464283;472555.3283204977;528956.2834829289;472134.9475680409;437642.0229114993;441455.363107709;456429.60424796154;449183.6663464018;393659.97635562095;475247.82748117915;454226.262538862;453497.63525990373;205292.2597576877;273471.60554148915;470090.63861072535;206758.84021199553;268014.84876742424;275.88710072469354;3382984.092302193;1722535.415582685;348911.35053801874;789869.234151157;0;38;34;35;133;116;38;16;176;189;2103152572075.597;807592529874.962;1766362997234.9883;68086.92212320965;5003.304169575867;-0.0;4358.845482573268;6103246.205225822;1406765.7319427787;82198.56310857716;1396762.194253145;2.200489667952092;0.21299781334827128
9677;2019-05-23 10:19:41.792;667;667;258;258;229;46;176;46;-24;44;750;235;-25;-4;200;153;282;580;250;182;175;17;669;362;367;140;365;303;661;-1.0;-1.0;788.0;66.0;127.0;99;76;65;1;0;0;1;0;1;0;1;0;0;1;0;40133.30078125;10582.83203125;22251.873046875;1216.03552246094;651.0;215114;486.0;0.0;Calculated values ==>;1558599581.792;339.86;339.86;298.96000000000004;298.96000000000004;296.06;277.76000000000005;274.5913991737795;290.76000000000005;277.76000000000005;270.76000000000005;277.56;348.16;296.66;270.66;272.76000000000005;293.16;288.46000000000004;301.36;331.16;291.36;290.66;321.76000000000005;338.26;274.86;242.56692532238324;267.9596281332873;274.5913991737795;298.16;6690000.000000001;3620000.0000000005;3670000.0000000005;1400000.0;3650000.0;3030000.0;6609999.999999999;0.0;0.0;0.13133333333333333;0.011000000000000001;0.021166666666666667;0.021166666666666667;0.0;10582.83203125;22251.873046875;1216.03552246094;40133.30078125;485476.71310352645;486341.9502397666;277463.4677314015;277463.4677314015;262537.868983392;430014.67791919125;455134.3998558905;437953.82195464283;473079.08457772195;528642.8357593152;472253.7192026728;437798.07955487026;441006.86972331285;458814.1079061644;452700.66189737874;399870.68476221577;473238.5258520966;455983.2402689962;454992.33547233755;204038.30555042345;273052.9745269728;470422.9394058528;203336.11355098276;277463.4677314015;274.5120638109382;3383604.714765363;1722706.8772361402;348930.48887843563;790227.2245189731;0;38;34;35;133;116;38;16;176;189;2103365616475.4543;807672671074.9084;1766535828434.8728;30813.12570368069;2937.9550844035707;-0.0;3757.6943671831464;6104029.71338197;1406828.6443632708;82198.56310857716;1396826.4952854672;1.101555340462168;0.09864047225300795
9678;2019-05-23 10:20:41.792;664;663;254;253;208;31;175;34;-26;44;748;236;-28;-6;202;141;275;582;245;177;174;18;671;349;354;138;352;301;665;143.0;-1.0;306.0;61.0;165.0;66;73;59;1;0;0;1;0;1;0;1;0;0;1;0;39404.453125;10281.646484375;21393.130859375;1191.84973144531;648.0;215115;483.0;0.0;Calculated values ==>;1558599641.792;339.56000000000006;339.46000000000004;298.56;298.46000000000004;293.96000000000004;276.26000000000005;273.20264511476705;290.66;276.56;270.56;277.56;347.96000000000004;296.76000000000005;270.36;272.56;293.36;287.26000000000005;300.66;331.36;290.86;290.56;321.46000000000004;337.96000000000004;274.96000000000004;242.14157278889297;267.7187500070086;273.20264511476705;297.66;6709999.999999999;3490000.0;3540000.0;1380000.0;3520000.0000000005;3010000.0;6650000.0;0.02383333333333333;0.0;0.051000000000000004;0.010166666666666666;0.0275;0.05133333333333333;0.0;10281.646484375;21393.130859375;1191.84973144531;39404.453125;484819.42347973504;485327.25531330233;274403.21475726384;273824.5007612088;254134.50493731216;430862.6128555636;457147.0408154334;438095.2167564963;473339.4428557924;528587.7342251306;472637.4847752927;437785.01000687695;441133.5214113407;461119.3891967811;453248.5434192874;393715.0353012043;473053.78785528755;457421.92748494906;457009.37578815996;202784.37528459195;271797.11229066993;470789.9032000179;199823.58525070598;239776.95820064773;273.08266088788633;3384267.529381248;1722880.747890437;348950.5545888849;790590.9328848586;0;38;34;35;133;116;38;16;176;189;2103581916475.4543;807756071074.9084;1766717028434.8728;12151.853206795307;2754.824232484671;-0.0;11151.264102825628;6104387.754872891;1406876.0841909116;82198.56310857716;1396950.7366060507;0.7928389330151777;0.04700864828541282
9679;2019-05-23 10:21:41.782;667;669;246;244;194;27;180;26;-28;43;747;237;-29;-9;203;132;272;599;238;176;179;19;669;344;349;137;348;299;665;28.0;-1.0;91.0;0.0;170.0;11;68;51;1;0;0;1;0;1;0;1;0;0;1;0;35766.8359375;9651.697265625;19464.359375;1144.88171386719;647.0;215116;481.0;0.0;Calculated values ==>;1558599701.782;339.86;340.06000000000006;297.76000000000005;297.56;292.56;275.86;272.6583383277491;291.16;275.76000000000005;270.36;277.46000000000004;347.86;296.86;270.26000000000005;272.26000000000005;293.46000000000004;286.36;300.36;333.06;290.76000000000005;291.06;321.26000000000005;337.86;275.06;241.92719264551067;267.47669482898436;272.6583383277491;296.96000000000004;6690000.000000001;3440000.0;3490000.0;1370000.0;3479999.9999999995;2990000.0;6650000.0;0.004666666666666667;0.0;0.015166666666666667;0.0;0.028333333333333332;0.033;0.0;9651.697265625;19464.359375;1144.88171386719;35766.8359375;485476.71310352645;486200.8127944056;270061.1523491968;269061.08449792524;249245.22768269043;431175.4696738307;458635.6320193867;438236.7768127522;473371.616014766;528637.2110610963;473019.55749478267;438082.61597026663;441111.7799768891;461864.7007350538;452847.3146336558;392759.06753127463;475712.8399837152;458093.49809124134;458500.3044742087;201948.4348523538;271378.50176498963;471021.86055166635;198802.51660615116;259984.1735572509;272.6583383277491;3384893.8523856336;1723046.8314031805;348970.0241054719;790931.3552236849;0;38;34;35;133;116;38;16;176;189;2103792781325.4878;807838557324.9215;1766896998434.9014;3631.419613133449;0.0;-0.0;6551.032320259606;6104519.260225199;1406899.0372333745;82198.56310857716;1397098.2311564104;0.3364883076033723;0.008875665780098584
9680;2019-05-23 10:22:41.793;669;673;242;241;187;26;181;22;-30;41;746;237;-32;-10;205;128;272;612;239;177;181;20;671;342;348;137;346;297;668;-1.0;-1.0;718.0;0.0;143.0;1;64;41;1;0;0;1;0;1;0;1;0;0;0;0;34337.91796875;9061.70703125;19265.8828125;1127.02319335938;646.0;215117;478.0;0.0;Calculated values ==>;1558599761.793;340.06000000000006;340.46000000000004;297.36;297.26000000000005;291.86;275.76000000000005;272.43898195401505;291.26000000000005;275.36;270.16;277.26000000000005;347.76;296.86;269.96000000000004;272.16;293.66;285.96000000000004;300.36;334.36;290.86;291.26000000000005;320.96000000000004;337.76;275.16;241.92719264551067;267.23344911666527;272.43898195401505;297.06;6709999.999999999;3420000.0000000005;3479999.9999999995;1370000.0;3460000.0;2970000.0;6680000.0;0.0;0.0;0.11966666666666666;0.0;0.02383333333333333;0.02383333333333333;0.0;9061.70703125;19265.8828125;1127.02319335938;34337.91796875;485552.17006528605;486458.9338431844;267834.52624488587;267363.66082308756;246816.4273952627;431298.55289687274;458929.88029722904;438378.49729393894;473176.1828425327;528686.7643618367;473282.51930892083;438071.4457414646;441387.5573368277;462431.5257029987;452632.9935429104;391129.3633578951;477358.05041038344;458389.55609836883;458929.88029722904;200694.54348549087;270959.89632461156;471119.972000508;198269.91359554144;267834.52624488587;272.43898195401505;3385478.1657718723;1723202.805028698;348988.9601173054;791254.1664126762;0;38;34;35;133;116;38;16;176;189;2104001919660.202;807920772394.8092;1767075831214.657;28732.993849241564;0.0;-0.0;4554.439271580845;6104789.013115982;1406899.0372333745;82198.56310857716;1397190.7937195753;1.1301263092094989;0.08430950057005888
9681;2019-05-23 10:23:41.783;673;676;242;241;188;23;181;19;-32;39;744;236;-34;-10;206;127;273;624;238;177;181;21;673;338;343;136;342;295;671;190.0;0.0;239.0;20.0;130.0;1;60;28;1;0;0;1;0;1;0;1;0;0;0;0;33590.8125;8191.85205078125;19377.984375;1087.6796875;644.0;215118;476.0;0.0;Calculated values ==>;1558599821.783;340.46000000000004;340.76;297.36;297.26000000000005;291.96000000000004;275.46000000000004;271.99741764416325;291.26000000000005;275.06;269.96000000000004;277.06;347.56000000000006;296.76000000000005;269.76000000000005;272.16;293.76000000000005;285.86;300.46000000000004;335.56;290.86;291.26000000000005;320.76000000000005;337.56000000000006;275.26000000000005;241.71165711629368;266.98899913490544;271.99741764416325;296.96000000000004;6730000.0;3379999.9999999995;3429999.9999999995;1360000.0;3420000.0000000005;2950000.0;6709999.999999999;0.03166666666666666;0.0;0.03983333333333334;0.0033333333333333335;0.021666666666666667;0.05333333333333333;0.0;8191.85205078125;19377.984375;1087.6796875;33590.8125;485920.5523887633;486572.95411436545;267587.259570724;267122.3289034456;247041.79404973768;431541.1909327263;459719.70858421666;438520.37345905404;473111.07959547755;528632.3501179646;473427.5103197354;438214.884849924;441808.75248741097;463163.7860380647;453188.9221928753;390350.323208415;478839.74889052793;459185.56143779436;459719.70858421666;199858.6285646581;270122.7006405761;471351.1979698544;197122.43520305815;225748.7701024224;271.96615143881326;3386044.1441804096;1723346.5607244612;349007.4128986726;791576.1449672522;0;38;34;35;133;116;38;16;176;189;2104209185110.2349;808002658744.8223;1767253401614.6853;9615.684540530505;914.095875889321;-0.0;12478.45005236236;6105108.532173893;1406906.6534294307;82198.56310857716;1397332.7108071733;0.8028689708428387;0.03187863781910008
9682;2019-05-23 10:24:41.773;679;682;241;240;182;18;184;14;-31;37;741;236;-37;-9;207;123;274;634;233;176;183;22;674;333;338;136;337;292;672;128.0;-1.0;-1.0;51.0;114.0;1;55;6;1;0;0;1;0;1;0;1;0;0;0;0;32082.51953125;6793.4453125;19498.82421875;1041.91687011719;642.0;215119;474.0;0.0;Calculated values ==>;1558599881.773;341.06000000000006;341.36;297.26000000000005;297.16;291.36;274.96000000000004;271.4400167685773;291.56;274.56;270.06;276.86;347.26;296.76000000000005;269.46000000000004;272.26000000000005;293.86;285.46000000000004;300.56;336.56;290.76000000000005;291.46000000000004;320.56;337.36;275.36;241.71165711629368;266.62003547228215;271.4400167685773;296.46000000000004;6740000.000000001;3329999.9999999995;3379999.9999999995;1360000.0;3370000.0000000005;2920000.0;6720000.0;0.021333333333333333;0.0;0.0;0.0085;0.019;0.04033333333333333;0.0;6793.4453125;19498.82421875;1041.91687011719;32082.51953125;486688.05089799245;487337.04592273664;267043.16155530827;266585.3300839434;245074.3478202695;431837.87352777255;460895.5283090715;439336.4473106853;472915.8103579757;528551.291879194;473819.6750814053;438430.3070074864;442579.07251461333;464036.8909748543;453497.7679166404;390437.126970566;480240.6191894257;459840.13305871404;460764.02338247985;199022.72361097817;269285.52512055053;471449.11765258067;195439.08693979526;229169.93200660718;271.27212393939334;3386591.3307344625;1723471.4173895954;349025.1565788826;791900.064376684;0;38;34;35;133;116;38;16;176;189;2104413451060.2673;808084245144.8352;1767429472264.7134;0.0;2346.085261058676;-0.0;9340.96168549353;6105188.649523294;1406933.8170775468;82198.56310857716;1397514.5089336124;0.4275615441755987;0.012411645504960538
9683;2019-05-23 10:25:41.803;682;680;235;235;185;25;188;13;-14;34;736;235;-23;-5;204;127;267;603;229;179;188;23;633;341;346;136;346;298;635;-2.0;-1.0;1099.0;216.0;68.0;78;51;3;1;0;0;1;0;0;0;1;0;0;0;0;17339.34375;6187.3837890625;5717.251953125;1043.8056640625;641.0;215120;473.0;0.0;Calculated values ==>;1558599941.803;341.36;341.16;296.66;296.66;291.66;275.66;272.3289490889957;291.96000000000004;274.46000000000004;271.76000000000005;276.56;346.76;296.66;270.86;272.66;293.56;285.86;299.86;333.46000000000004;291.06;291.96000000000004;320.46000000000004;337.26;275.46000000000004;241.71165711629368;267.35522164206344;272.3289490889957;296.06;6330000.0;3410000.0;3460000.0;1360000.0;3460000.0;2980000.0;6350000.0;0.0;0.0;0.18316666666666667;0.036000000000000004;0.011333333333333334;0.011333333333333334;0.0;6187.3837890625;5717.251953125;1043.8056640625;17339.34375;491416.7091959611;490932.17786346294;267321.95032037055;267321.95032037055;247313.65775496;431359.6534126046;460183.0878186048;440579.93452266266;472622.7809936826;527567.2171867789;472915.7060204766;439224.0832595134;441914.665448832;462300.21040862193;452667.05206142034;409881.00212797034;479882.17782532366;458978.24615010154;460183.0878186048;198604.77482894104;268866.9448851554;471547.0194386176;197826.42782894502;267321.95032037055;272.2587213836054;3387003.3855193737;1723579.645052178;349042.54629050306;792110.3034116669;0;38;34;35;133;116;38;16;176;189;2104618753660.1694;808165885944.7963;1767606560764.629;44464.350642732614;9853.941297948211;-0.0;2185.7595583133216;6105559.371046601;1407035.5347989341;82198.56310857716;1397610.6129719368;4.363772420649837;0.42235603735682636
9684;2019-05-23 10:26:41.783;667;670;232;235;190;30;192;13;1;33;735;235;-5;-1;203;128;257;566;228;180;191;24;636;340;345;136;345;305;638;-1.0;-1.0;1154.0;210.0;61.0;1;46;17;1;0;0;1;0;0;0;1;0;0;0;0;15186.46875;6926.72412109375;3286.38159179688;1034.47790527344;637.0;215121;472.0;0.0;Calculated values ==>;1558600001.783;339.86;340.16;296.36;296.66;292.16;276.16;272.21867820750657;292.36;274.46000000000004;273.26000000000005;276.46000000000004;346.66;296.66;272.66;273.06;293.46000000000004;285.96000000000004;298.86;329.76000000000005;291.16;292.26000000000005;320.36;336.86;275.56;241.71165711629368;268.19934244402924;272.21867820750657;295.96000000000004;6360000.0;3400000.0;3450000.0;1360000.0;3450000.0;3050000.0;6380000.0;0.0;0.0;0.19233333333333333;0.035;0.010166666666666666;0.010166666666666666;0.0;6926.72412109375;3286.38159179688;1034.47790527344;15186.46875;489006.8258774081;489218.6360485269;265583.0641836895;267045.6889852248;248907.14691667687;431420.45991060114;460869.95606622874;441331.01728135947;472525.0707617092;526918.5477024466;471987.4002066322;440427.53025024605;441030.91413852724;462320.33871762105;452981.5829798725;403732.4926070146;473927.6930652899;459270.9065923585;460737.3870391195;198186.82848740023;267192.67376467976;471644.9034095714;197600.51420660492;265583.0641836895;272.1647594582896;3387274.3436074806;1723688.89285672;349059.8595472431;792185.3086811386;0;38;34;35;133;116;38;16;176;189;2104825984560.2354;808247458744.8223;1767787400464.6865;46877.50009137779;9591.553622103827;-0.0;1984.068949030205;6106320.29940893;1407197.5265747225;82198.56310857716;1397645.3499599854;5.196949375696489;0.49830889818010676
9685;2019-05-23 10:27:41.784;649;660;231;236;191;45;196;14;10;32;739;235;5;4;204;127;257;573;232;182;195;25;662;341;346;135;346;308;665;-1.0;-1.0;1112.0;155.0;70.0;1;40;28;1;0;0;1;0;0;0;1;0;0;0;0;16250.5;8013.765625;3510.50146484375;1003.7103881835901;634.0;215122;472.0;0.0;Calculated values ==>;1558600061.784;338.06000000000006;339.16;296.26000000000005;296.76000000000005;292.26000000000005;277.66;272.3289490889957;292.76000000000005;274.56;274.16;276.36;347.06000000000006;296.66;273.66;273.56;293.56;285.86;298.86;330.46000000000004;291.36;292.66;320.36;336.56;275.66;241.49495122638035;268.5567601203482;272.3289490889957;296.36;6620000.0;3410000.0;3460000.0;1350000.0;3460000.0;3080000.0;6650000.0;0.0;0.0;0.18533333333333332;0.025833333333333333;0.011666666666666665;0.011666666666666665;0.0;8013.765625;3510.50146484375;1003.7103881835901;16250.5;483605.22862138745;484888.85782616487;263123.6853428753;265308.1175880872;248239.25344956815;431359.6534126046;461245.4949583849;442045.18520996696;472558.57531478856;527104.3953733935;471586.2631522003;441295.68005589535;441144.9977105962;462300.21040862193;452667.05206142034;276650.8210275944;471625.21055105235;459381.0236953352;461113.1217133348;198186.82848740023;265937.0223246507;471875.0639052514;197919.51266048255;263123.6853428753;272.2957256221404;3387536.3227129932;1723813.399012855;349076.84473274974;792241.9503172203;0;38;34;35;133;116;38;16;176;189;2105033288014.9849;808328760099.724;1767971303529.4644;45244.62464583777;7077.185073823195;-0.0;2309.8767576553605;6107087.996575553;1407336.4350454567;82198.56310857716;1397681.1334372126;4.3607746400513685;0.40684494769955415
9686;2019-05-23 10:28:41.783;639;652;234;237;189;62;200;14;13;31;743;234;11;8;203;124;267;593;238;185;199;26;695;349;353;137;353;310;698;-1.0;-1.0;1360.0;255.0;77.0;1;38;37;1;0;0;1;0;0;0;1;0;0;0;0;17432.400390625;9070.470703125;3685.169921875;997.39404296875;631.0;215123;473.0;0.0;Calculated values ==>;1558600121.783;337.06;338.36;296.56;296.86;292.06;279.36;273.20264511476705;293.16;274.56;274.46000000000004;276.26000000000005;347.46000000000004;296.56;274.26000000000005;273.96000000000004;293.46000000000004;285.56;299.86;332.46000000000004;291.66;293.06;320.46000000000004;336.26000000000005;275.76000000000005;241.92719264551067;268.7936212382143;273.20264511476705;296.96000000000004;6950000.0;3490000.0;3529999.9999999995;1370000.0;3529999.9999999995;3100000.0;6980000.0;0.0;0.0;0.22666666666666666;0.042499999999999996;0.012833333333333334;0.012833333333333334;0.0;9070.470703125;3685.169921875;997.39404296875;17432.400390625;478344.68945120927;480002.39324215695;262310.80656389054;263519.0622546421;246487.0098353496;430862.6128555636;460697.8025867657;442075.34363280225;472198.00020708365;527368.8785067851;471197.5628997648;441775.5011475913;441323.7897637848;461098.7985866576;450821.4661859012;278263.108806604;470658.0990605484;458675.337737467;460563.8850680069;198604.77482894104;264681.4149301396;471708.256711685;200051.20226959995;262310.80656389054;273.1722409851396;3387817.00887174;1723955.7652762842;349093.5203250983;792301.9132461166;0;38;34;35;133;116;38;16;176;189;2105242984520.2383;808410358739.8225;1768156700439.6882;54858.80537565918;11545.424813788613;-0.0;2544.2478408028264;6107922.177923486;1407491.6208749006;82198.56310857716;1397721.5838013978;5.0133283086120475;0.4994690597645003
9687;2019-05-23 10:29:41.774;644;652;232;234;174;70;205;15;16;30;747;233;16;14;199;124;280;608;243;191;204;28;706;364;368;140;369;310;708;-1.0;-1.0;1581.0;175.0;68.0;1;49;43;1;0;0;1;0;0;0;1;0;0;0;0;17832.3828125;9630.6767578125;3723.73461914062;1068.96203613281;627.0;215124;476.0;0.0;Calculated values ==>;1558600181.774;337.56000000000006;338.36;296.36;296.56;290.56;280.16;274.8017692304317;293.66;274.66;274.76000000000005;276.16;347.86;296.46000000000004;274.76000000000005;274.56;293.06;285.56;301.16;333.96000000000004;292.26000000000005;293.56;320.76000000000005;335.86;275.96000000000004;242.56692532238324;268.7936212382143;274.8017692304317;297.46000000000004;7059999.999999999;3640000.0;3679999.9999999995;1400000.0;3690000.0;3100000.0;7080000.0;0.0;0.0;0.2635;0.029166666666666667;0.011333333333333334;0.011333333333333334;0.0;9630.6767578125;3723.73461914062;1068.96203613281;17832.3828125;477839.39808210795;478854.13688897603;260974.41250293012;261746.94828735307;241581.33671892568;429879.7862731237;459025.7599915035;442523.2022321763;471703.5210853088;527788.8508902154;471077.3363150409;442523.2022321763;442224.8817640306;458035.7731655658;448059.56569815305;285285.69448356313;471849.26918036304;457082.4485768565;458887.9186232276;199858.6285646581;263007.33956846996;471506.718606615;204042.616784071;260974.41250293012;274.794214907984;3388110.837983812;1724111.5847951942;349110.7373761276;792363.6448560962;0;38;34;35;133;116;38;16;176;189;2105459252075.0115;808493446274.7354;1768342672539.4932;62839.634265575754;7801.036303157533;-0.0;2243.0197360300385;6108902.851129751;1407652.817200963;82198.56310857716;1397761.471713745;5.053165318360125;0.48660062085877004
9688;2019-05-23 10:30:41.794;655;658;226;226;190;80;209;20;11;30;748;233;12;18;194;132;288;616;250;195;208;29;715;375;379;142;380;310;717;0.0;-1.0;1659.0;160.0;81.0;84;61;49;1;0;0;1;0;0;0;1;0;0;0;0;20563.20703125;10165.4677734375;6881.92626953125;1143.48706054688;623.0;215125;480.0;0.0;Calculated values ==>;1558600241.794;338.66;338.96000000000004;295.76000000000005;295.76000000000005;292.16;281.16;275.94376602880345;294.06;275.16;274.26000000000005;276.16;347.96000000000004;296.46000000000004;274.36;274.96000000000004;292.56;286.36;301.96000000000004;334.76000000000005;292.66;293.96000000000004;321.16;335.46000000000004;276.06;242.98782864720522;268.7936212382143;275.94376602880345;298.16;7150000.0;3750000.0;3790000.0;1420000.0;3800000.0;3100000.0;7170000.0;0.0;0.0;0.2765;0.02666666666666667;0.013500000000000002;0.013500000000000002;0.0;10165.4677734375;6881.92626953125;1143.48706054688;20563.20703125;478513.4577944178;478751.6437077223;258286.61918825872;258286.61918825872;246221.1569421896;429116.5711722346;457822.7869465875;441775.5011475913;471438.0385572268;527893.818072443;471077.3363150409;441925.55079813005;442820.52857386705;455526.11478136276;447194.1038336596;289959.16649537644;472034.72950998624;455836.13591236365;457681.9466780125;201530.46850934727;261333.34086894934;471339.3356437985;206899.5333964167;258286.61918825872;275.9404741879792;3388430.9078868246;1724276.607655526;349129.1805976194;792452.0548236428;0;38;34;35;133;116;38;16;176;189;2105683426774.9402;808578074474.7085;1768528734539.434;64943.20508319978;7051.728059930182;-0.0;2691.8369211116765;6109968.063076317;1407776.6314949614;82198.56310857716;1397802.6092271432;4.105725810598995;0.39895365872598876
9689;2019-05-23 10:31:41.794;666;668;224;223;191;84;212;30;-3;32;748;234;-4;18;190;144;293;625;254;200;211;29;708;388;393;143;392;312;708;0.0;-1.0;1607.0;179.0;114.0;99;71;59;1;0;0;1;0;0;0;1;0;0;0;0;21043.822265625;10735.8916015625;7167.3876953125;1209.55151367188;618.0;215126;490.0;0.0;Calculated values ==>;1558600301.794;339.76;339.96000000000004;295.56;295.46000000000004;292.26000000000005;281.56;277.2618376815202;294.36;276.16;272.86;276.36;347.96000000000004;296.56;272.76000000000005;274.96000000000004;292.16;287.56;302.46000000000004;335.66;293.16;294.26000000000005;322.16;334.96000000000004;276.06;243.1966462407574;269.02936301313275;277.2618376815202;298.56;7080000.0;3879999.9999999995;3929999.9999999995;1430000.0;3920000.0000000005;3120000.0;7080000.0;0.0;0.0;0.2678333333333333;0.029833333333333333;0.019;0.019;0.0;10735.8916015625;7167.3876953125;1209.55151367188;21043.822265625;481014.8725929501;481321.13219162595;257978.6309814485;257613.87949361588;246809.1722798199;428167.64408090734;455961.0228519245;439206.67589460243;471502.6223741309;527739.1532390207;470927.7112282173;439051.16261957586;442406.4822223239;452895.5671069807;446571.4529057682;376348.66022761253;474597.0161318477;454205.6623194446;455815.76872202364;205710.24989127388;259240.94887492666;471206.1028288316;210204.31747846643;257978.6309814485;277.25078519774866;3388777.6331309653;1724450.7856503176;349148.78925240453;792569.1324400165;0;38;34;35;133;116;38;16;176;189;2105915026774.9402;808663574474.7085;1768715334539.434;61334.464995788425;7786.5532629525605;-0.0;3758.9056170709273;6111020.376993642;1407900.283839319;82198.56310857716;1397856.3654149615;3.813141266106702;0.3750441443736365
9690;2019-05-23 10:32:41.765;667;672;236;233;195;78;209;41;-8;35;749;235;-10;12;188;151;293;628;254;202;208;29;771;379;384;142;383;311;768;-1.0;76.0;1471.0;89.0;249.0;1;74;74;1;0;0;1;0;1;0;1;0;0;0;0;38376.07421875;13115.8486328125;22227.32421875;1231.62731933594;612.0;215127;508.0;0.0;Calculated values ==>;1558600361.765;339.86;340.36;296.76000000000005;296.46000000000004;292.66;280.96000000000004;276.35288757459654;294.06;277.26000000000005;272.36;276.66;348.06000000000006;296.66;272.16;274.36;291.96000000000004;288.26000000000005;302.46000000000004;335.96000000000004;293.36;293.96000000000004;323.96000000000004;334.36;276.06;242.98782864720522;268.91163127593666;276.35288757459654;298.56;7709999.999999999;3790000.0;3840000.0;1420000.0;3829999.9999999995;3110000.0;7680000.0;0.0;0.012666666666666666;0.24516666666666667;0.014833333333333334;0.0415;0.0415;0.0;13115.8486328125;22227.32421875;1231.62731933594;38376.07421875;473867.6589145908;475050.5119589816;259569.06712713657;258524.40529806382;246301.1072829892;428830.04407018964;457010.9849191402;438649.893173099;471931.263865096;527921.5277195115;471183.11081449676;438336.84446586855;441715.46234335366;454151.2987297481;449355.3564302676;283655.10160523845;467606.1338161222;456009.5165506935;456868.4288075529;213234.55432191002;256730.23209357203;471339.3356437985;207901.9155222411;259569.06712713657;276.3401569883127;3389272.559606469;1724649.454083406;349169.1225768864;792813.9699780605;0;38;34;35;133;117;38;16;176;189;2106148014110.696;808749033149.9857;1768902144205.04;56571.712520735324;3907.6550651364355;0.0;8187.923509737278;6112002.453576251;1407997.6884740298;82198.56310857716;1397955.8742055015;1.8774481548704594;0.16361361311955105
9691;2019-05-23 10:33:41.796;686;692;245;244;196;62;86;49;-20;39;751;235;-22;5;191;145;297;646;248;195;89;29;752;377;382;141;380;304;745;-1.0;117.0;1454.0;135.0;163.0;99;77;61;1;0;0;1;0;1;0;1;0;0;1;0;40803.83203125;11709.40234375;25535.791015625;1208.12438964844;598.0;215128;533.0;0.0;Calculated values ==>;1558600421.796;341.76;342.36;297.66;297.56;292.76000000000005;279.36;276.14872888175563;281.76000000000005;278.06;271.16;277.06;348.26;296.66;270.96000000000004;273.66;292.26000000000005;287.66;302.86;337.76;292.66;282.06;326.46000000000004;332.96000000000004;276.06;242.77792619122317;268.0796299477929;276.14872888175563;297.96000000000004;7520000.0;3770000.0000000005;3820000.0000000005;1410000.0;3800000.0;3040000.0;7450000.0;0.0;0.0195;0.24233333333333332;0.022500000000000003;0.027166666666666665;0.027166666666666665;0.0;11709.40234375;25535.791015625;1208.12438964844;40803.83203125;479161.6555139016;480893.30895769194;263978.18188328634;263595.17384137836;247256.65331399484;428973.91024759493;438209.6438106083;438349.7364941574;472456.96783784614;528670.499479957;472120.66958987404;438039.0146135774;442137.2501143532;455094.45873255184;448812.679874242;289019.2061373927;473522.450237225;455335.40740033356;438731.18955533125;223686.61821467688;250872.52762923925;471472.3440730569;207338.77399243947;263978.18188328634;276.1170951807516;3389932.733070926;1724856.438061026;349189.4643455802;793212.2015844225;0;38;34;35;133;117;38;16;176;189;2106377932840.3088;808833977014.8427;1769086739529.7292;55981.656579582974;5943.005326813894;0.0;4747.456708423887;6112940.8829219565;1408079.8197230566;82198.56310857716;1398063.7247344693;1.7338456736028702;0.16054681891059783
9692;2019-05-23 10:34:41.776;702;705;246;244;203;53;100;50;-23;43;749;236;-24;0;194;146;300;634;251;186;99;29;717;371;377;145;374;304;710;-1.0;-1.0;907.0;83.0;187.0;99;96;59;1;0;0;1;0;1;0;1;0;0;0;0;39248.83984375;11041.0322265625;24121.923828125;1340.43896484375;587.0;215129;560.0;0.0;Calculated values ==>;1558600481.776;343.36;343.66;297.76000000000005;297.56;293.46000000000004;278.46000000000004;275.5313989812953;283.16;278.16;270.86;277.46000000000004;348.06000000000006;296.76000000000005;270.76000000000005;273.16;292.56;287.76000000000005;303.16;336.56;291.76000000000005;283.06;329.16;331.86;276.06;243.61107973660833;268.0796299477929;275.5313989812953;298.26000000000005;7170000.0;3710000.0;3770000.0000000005;1450000.0;3740000.0;3040000.0;7100000.0;0.0;0.0;0.15116666666666667;0.013833333333333333;0.03116666666666667;0.03116666666666667;0.0;11041.0322265625;24121.923828125;1340.43896484375;39248.83984375;485482.18265013763;486675.0651264182;266488.1819502155;265648.30983479787;250617.74660806215;429398.2889081932;441679.7132210204;437883.18805776763;472325.57890635525;528461.3794440429;472239.5717048632;437727.04723144654;441393.15733161947;456521.0196676313;450068.3528206645;375829.9622420531;475791.42949861503;454879.6216616864;441514.1315589868;234977.24436692704;246270.64818160105;470938.95956923306;205760.612519215;266488.1819502155;275.4870489307966;3390599.616301563;1725045.9618201873;349210.6952941984;793625.8779368219;0;38;34;35;133;117;38;16;176;189;2106605556940.381;808919748414.8699;1769269078729.787;35089.19600224454;3668.300467525249;-0.0;5454.975429473373;6113699.553719123;1408159.8872399633;82198.56310857716;1398148.716662223;1.2111879422609089;0.10677151399198366
9693;2019-05-23 10:35:41.796;699;700;253;252;202;46;132;46;-24;46;743;238;-26;0;196;143;297;626;251;178;132;28;703;367;372;152;370;303;695;135.0;84.0;870.0;91.0;172.0;99;99;57;1;0;0;1;0;1;0;1;0;0;1;0;39140.96484375;10656.0947265625;23608.7578125;1316.70874023438;577.0;215130;589.0;0.0;Calculated values ==>;1558600541.796;343.06000000000006;343.16;298.46000000000004;298.36;293.36;277.76000000000005;275.1157276137837;286.36;277.76000000000005;270.76000000000005;277.76000000000005;347.46000000000004;296.96000000000004;270.56;273.16;292.76000000000005;287.46000000000004;302.86;335.76000000000005;290.96000000000004;286.36;332.06;330.86;275.96000000000004;245.02929689885198;267.9596281332873;275.1157276137837;298.26000000000005;7030000.0;3670000.0000000005;3720000.0000000005;1520000.0;3700000.0;3030000.0;6950000.0;0.022500000000000003;0.014;0.145;0.015166666666666667;0.028666666666666667;0.051166666666666666;0.0;10656.0947265625;23608.7578125;1316.70874023438;39140.96484375;486529.2729587434;487523.67182987166;270780.4815557867;270302.5655425195;250827.05364120417;429675.2189834977;447765.16087721824;437953.82195464283;471698.818120886;527911.1227596017;472609.65142417647;437642.0229114993;441604.3489713403;457456.0283980784;450349.04392877466;387783.6426006144;476317.9035326714;454575.6967648418;447765.16087721824;247107.31509690773;242087.5637286956;469896.394289594;204691.83568138938;241718.69916802243;275.05830264273675;3391253.0824232087;1725226.831481203;349232.84557269956;794023.7662022607;0;38;34;35;133;117;38;16;176;189;2106830331840.3096;809008878114.8416;1769451239429.7292;33822.988009621746;4022.269138891104;0.0;10542.710624120518;6114274.013341772;1408223.9966826898;82198.56310857716;1398282.075150644;1.3599169354265488;0.1077070031522979
9694;2019-05-23 10:36:41.797;693;691;252;251;207;41;135;42;-24;47;726;238;-26;2;197;142;289;610;251;177;134;27;692;360;365;149;363;303;686;85.0;0.0;741.0;0.0;168.0;99;1;54;1;0;0;1;0;1;0;1;0;1;0;0;39671.59765625;10264.478515625;23268.1484375;2263.97216796875;567.0;215131;615.0;0.0;Calculated values ==>;1558600601.797;342.46000000000004;342.26;298.36;298.26000000000005;293.86;277.26000000000005;274.38016830617;286.66;277.36;270.76000000000005;277.86;345.76;296.96000000000004;270.56;273.36;292.86;287.36;302.06;334.16;290.86;286.56;334.66;329.86;275.86;244.42749628697553;267.9596281332873;274.38016830617;298.26000000000005;6920000.0;3600000.0;3650000.0;1490000.0;3629999.9999999995;3030000.0;6859999.999999999;0.014166666666666666;0.0;0.1235;0.0;0.028;0.042166666666666665;0.0;10264.478515625;23268.1484375;2263.97216796875;39671.59765625;486814.6715972595;487159.15649950574;271099.3516191394;270607.29165423725;252881.96081374376;430148.3826014536;449524.75139369577;437953.82195464283;472195.3235374034;526132.0875705427;472609.65142417647;437642.0229114993;441901.5654153896;458720.27757983824;451460.40364669124;389363.3371723497;474883.6699951939;455610.9404741268;449375.52662814624;257985.5697089033;237904.88540968279;470202.2318419094;203019.46007791444;248226.66078513098;274.38016830617;3391909.864722771;1725401.1724969791;349262.68507754867;794414.4135978869;0;38;34;35;133;117;38;16;176;190;2107051435525.0425;809099179619.7324;1769633042459.5095;29014.393691775957;0.0;-0.0;8481.777176380476;6114797.666916066;1408257.5161507884;82198.56310857716;1398440.61519108;1.0474785814516436;0.07380552893906245
9695;2019-05-23 10:37:41.797;687;686;252;251;202;37;156;36;-26;44;670;240;-28;10;199;139;285;614;249;178;154;25;685;357;362;142;360;300;679;119.0;1.0;1019.0;0.0;169.0;99;1;48;1;0;0;1;0;1;0;1;0;1;1;0;39180.69921875;9679.060546875;23090.09765625;2263.18334960938;557.0;215132;632.0;0.0;Calculated values ==>;1558600661.797;341.86;341.76;298.36;298.26000000000005;293.36;276.86;274.0616903277293;288.76000000000005;276.76000000000005;270.56;277.56;340.16;297.16;270.36;274.16;293.06;287.06;301.66;334.56;290.96000000000004;288.56;336.36;328.86;275.66;242.98782864720522;267.5978703862781;274.0616903277293;298.06;6850000.0;3570000.0000000005;3620000.0000000005;1420000.0;3600000.0;3000000.0;6790000.000000001;0.01983333333333333;0.00016666666666666666;0.16983333333333334;0.0;0.028166666666666666;0.048;0.0;9679.060546875;23090.09765625;2263.18334960938;39180.69921875;486680.527454724;487173.6068827325;271766.40646026976;271256.3020892455;251434.38335095666;430346.717906069;453132.35556440166;438320.22817239247;472817.88148187683;520495.992266196;473241.59396144416;438011.42202021845;443692.3600913442;459469.1335377376;451558.9602677456;391411.8381183893;476354.9881606489;456249.6922589759;452844.7452549252;265099.94585879904;233722.59852315116;470944.3282388252;202234.48292222194;243036.2019428125;274.0616903277293;3392566.9671967295;1725567.3686558332;349300.4113735285;794800.7323153348;0;38;34;35;133;117;38;16;176;190;2107269535525.0425;809186479619.7324;1769813942459.5095;40095.22906832063;0.0;0.0;10070.81007898141;6115373.5804390665;1408257.5161507884;82198.56310857716;1398595.2200848747;1.4319921799057256;0.10332744725642871
9696;2019-05-23 10:38:41.768;684;683;252;250;205;33;168;33;-28;42;658;242;-30;14;200;140;281;613;248;179;167;26;683;352;357;136;355;299;678;-3.0;-1.0;741.0;34.0;153.0;95;0;40;1;0;0;1;0;1;0;1;0;1;0;0;38666.44921875;9155.537109375;22942.58203125;2268.96166992188;544.0;215133;639.0;0.0;Calculated values ==>;1558600721.768;341.56000000000006;341.46000000000004;298.36;298.16;293.66;276.46000000000004;273.5264737036516;289.96000000000004;276.46000000000004;270.36;277.36;338.96000000000004;297.36;270.16;274.56;293.16;287.16;301.26000000000005;334.46000000000004;291.06;289.86;337.06;327.56;275.76000000000005;241.71165711629368;267.47669482898436;273.5264737036516;297.96000000000004;6830000.0;3520000.0000000005;3570000.0000000005;1360000.0;3550000.0;2990000.0;6780000.0;0.0;0.0;0.1235;0.005666666666666667;0.025500000000000002;0.025500000000000002;0.0;9155.537109375;22942.58203125;2268.96166992188;38666.44921875;486454.943934435;486843.1838736736;271865.5213869406;270847.19272628654;252511.83732385782;430671.36484660726;455681.92639110074;438236.7768127522;473403.85947104497;519316.05540804163;473608.0391273983;437928.15255369636;444470.14050354663;460387.3511624245;452584.56289515394;389355.76347328234;476319.29616722185;457209.1677149482;455542.1458410124;268029.79939014546;228286.1864045524;471840.61823089625;200851.89173410292;271865.5213869406;273.4996170096762;3393215.3798822197;1725724.2477746133;349338.1609941906;795184.1525697126;0;38;34;35;133;117;38;16;176;190;2107485131269.8848;809269839309.6714;1769993555604.3782;29317.033307213183;1535.602783481829;-0.0;4683.753923578832;6115951.736381272;1408270.3066555746;82198.56310857716;1398718.1153567012;1.034024106096556;0.08526825858496104
9697;2019-05-23 10:39:41.778;683;683;255;254;206;28;174;28;-32;39;672;243;-33;14;201;138;279;619;241;182;173;28;673;345;351;125;349;296;669;-2.0;-2.0;508.0;73.0;127.0;43;0;26;1;0;0;1;0;1;0;1;0;1;0;0;36415.73046875;8102.40478515625;20686.67578125;2282.28125;535.0;215134;641.0;0.0;Calculated values ==>;1558600781.778;341.46000000000004;341.46000000000004;298.66;298.56;293.76000000000005;275.96000000000004;272.7676641592781;290.56;275.96000000000004;269.96000000000004;277.06;340.36;297.46000000000004;269.86;274.56;293.26000000000005;286.96000000000004;301.06;335.06;291.36;290.46000000000004;337.26;326.66;275.96000000000004;239.25999513918347;267.1113755279542;272.7676641592781;297.26000000000005;6730000.0;3450000.0;3510000.0;1250000.0;3490000.0;2960000.0;6690000.000000001;0.0;0.0;0.08466666666666667;0.012166666666666666;0.021166666666666667;0.021166666666666667;0.0;8102.40478515625;20686.67578125;2282.28125;36415.73046875;487375.6484832845;487799.9902757889;274492.2665702654;273919.51911797264;253240.9680712214;431113.4868728058;457497.8828935947;438296.42880847026;474531.75397080835;521033.74167691875;474116.329663729;438143.1473471288;445066.589147658;461447.2768507042;453517.3108807604;395376.1570015746;478311.5270892564;458587.2860036269;457361.0682173694;268866.9448851554;224522.8720964353;473474.67390996165;198935.52478618964;274492.2665702654;272.71515808527863;3393841.168996141;1725868.08792698;349376.0943398387;795547.7903157284;0;38;34;35;133;117;38;16;176;190;2107697566670.695;809348152359.9701;1770172085355.059;20265.889873886426;3340.2263143392265;-0.0;3870.7229681970343;6116364.996274528;1408310.945336863;82198.56310857716;1398789.4145456224;0.8843139646976919;0.07652046726247928
9698;2019-05-23 10:40:41.759;684;683;248;247;199;21;179;22;-35;38;698;243;-36;7;203;135;274;606;235;183;179;32;663;338;343;130;342;293;661;-1.0;-1.0;186.0;0.0;116.0;1;78;7;1;0;0;1;0;1;0;1;0;0;0;0;31764.623046875;6779.376953125;19032.849609375;1176.28674316406;534.0;215135;642.0;0.0;Calculated values ==>;1558600841.759;341.56000000000006;341.46000000000004;297.96000000000004;297.86;293.06;275.26000000000005;271.99741764416325;291.06;275.36;269.66;276.96000000000004;342.96000000000004;297.46000000000004;269.56;273.86;293.46000000000004;286.66;300.56;333.76000000000005;291.46000000000004;291.06;337.36;326.56;276.36;240.39332010688793;266.74333088950624;271.99741764416325;296.66;6630000.0;3379999.9999999995;3429999.9999999995;1300000.0;3420000.0000000005;2930000.0;6609999.999999999;0.0;0.0;0.031000000000000003;0.0;0.01933333333333333;0.01933333333333333;0.0;6779.376953125;19032.849609375;1176.28674316406;31764.623046875;488577.0866890398;488644.3700046593;271505.40265057347;270973.7337968082;251112.36465615281;431541.1909327263;459452.89102084085;438510.57582547225;473792.32411537116;523995.83626012254;474505.2603540806;438358.4652479722;444668.6123976786;462773.1128706931;454299.0103402276;398384.9319180378;477271.26639178325;459986.0199319998;459452.89102084085;269285.52512055053;224104.74344509715;473211.5349843978;197200.826366783;271505.40265057347;271.99741764416325;3394409.158687888;1725992.0635033203;349404.9066129794;795878.6815449414;0;38;34;35;133;117;38;16;176;190;2107905700740.5098;809424628134.902;1770348729399.9019;7480.602233219367;0.0;-0.0;3633.651441825169;6116596.1438219715;1408338.7717416382;82198.56310857716;1398851.9311957734;0.41181422441346544;0.02273596417501243
9699;2019-05-23 10:41:44.769;683;682;242;240;197;20;186;17;-36;36;725;242;-41;3;204;134;269;589;241;185;185;36;652;337;342;134;341;288;650;-1.0;-1.0;1034.0;68.0;94.0;1;78;1;1;0;0;1;0;1;0;1;0;0;0;0;30266.20703125;6316.7939453125;18692.0546875;1146.09887695312;526.0;215136;642.0;0.0;Calculated values ==>;1558600904.769;341.46000000000004;341.36;297.36;297.16;292.86;275.16;271.8864255623528;291.76000000000005;274.86;269.56;276.76000000000005;345.66;297.36;269.06;273.46000000000004;293.56;286.56;300.06;332.06;291.66;291.66;337.36;325.76000000000005;276.76000000000005;241.2770596917726;266.1237361191953;271.8864255623528;297.26000000000005;6520000.0;3370000.0000000005;3420000.0000000005;1340000.0;3410000.0;2880000.0;6500000.0;0.0;0.0;0.17233333333333334;0.011333333333333334;0.015666666666666666;0.015666666666666666;0.0;6316.7939453125;18692.0546875;1146.09887695312;30266.20703125;489587.5207325457;489654.7779505027;269466.2113674461;268444.6572854579;250860.78700777018;431601.1154718507;460539.9591483717;439466.2227541257;473079.2034362849;527199.6092474798;475033.9255241552;438718.0047853262;445095.86056146567;463053.4746688548;454331.2157036714;401735.2243281723;475990.0953361958;460407.5333990476;460407.5333990476;269285.52512055053;220759.83610629753;473079.2034362849;196932.73060853916;269466.2113674461;271.8864255623528;3394952.01460492;1726106.6731877907;349425.23071268795;796208.8268531895;0;38;34;35;133;117;38;16;176;190;2108121509990.477;809507801334.8894;1770531773449.8743;41796.60514642275;3129.6600253811184;-0.0;2991.414045161757;6117027.387827044;1408366.1606136062;82198.56310857716;1398909.9097202555;1.8320694086300242;0.16229942001613581
9700;2019-05-23 10:42:41.790;681;680;248;247;199;15;191;13;-26;34;737;241;-34;1;205;136;265;590;244;186;190;38;658;331;336;136;335;284;656;306.0;0.0;546.0;31.0;93.0;1;77;1;1;0;0;1;0;0;0;1;0;0;0;0;17486.451171875;6370.033203125;8267.4169921875;1117.99792480469;517.0;215137;640.0;0.0;Calculated values ==>;1558600961.79;341.26;341.16;297.96000000000004;297.86;293.06;274.66;271.215330690691;292.26000000000005;274.46000000000004;270.56;276.56;346.86;297.26000000000005;269.76000000000005;273.26000000000005;293.66;286.76000000000005;299.66;332.16;291.76000000000005;292.16;337.16;324.86;276.96000000000004;241.71165711629368;265.62235894841564;271.215330690691;297.56;6580000.0;3310000.0;3360000.0;1360000.0;3350000.0;2840000.0;6559999.999999999;0.051000000000000004;0.0;0.091;0.005166666666666667;0.015500000000000002;0.0665;0.0;6370.033203125;8267.4169921875;1117.99792480469;17486.451171875;488674.2355534866;488742.03139264864;272050.24885727;271500.955496686;251315.66741048926;431954.4880088244;462117.0981941417;441788.0625462727;472622.7809936826;528752.179395044;475431.5380130603;440627.45617990196;445603.15563624527;464075.5870987831;455615.5749715822;395380.7133162804;475414.3130050816;461465.2819941882;461986.9594519059;268448.3696465944;216997.06728235667;473013.45329280203;195330.74365751984;213212.73359129622;271.215330690691;3395330.195760341;1726207.147572467;349443.1614159554;796422.3346354367;0;38;34;35;133;117;38;16;176;190;2108314811180.1667;809584779684.7659;1770694853509.6123;22427.61601887651;1434.6939997822913;-0.0;16543.486019730546;6117536.016897765;1408402.3083956132;82198.56310857716;1399064.6179889794;2.564560254354023;0.13845542506446665
9701;2019-05-23 10:43:41.800;679;674;238;236;207;26;197;13;-16;32;738;241;-20;4;203;142;259;553;240;189;196;41;623;342;346;139;346;295;625;-2.0;-1.0;1420.0;161.0;9.0;72;85;1;1;0;0;1;0;0;0;1;0;0;0;0;16598.673828125;5958.2421875;5358.13134765625;1204.18518066406;508.0;215138;637.0;0.0;Calculated values ==>;1558601021.8;341.06000000000006;340.56000000000006;296.96000000000004;296.76000000000005;293.86;275.76000000000005;272.43898195401505;292.86;274.46000000000004;271.56;276.36;346.96000000000004;297.26000000000005;271.16;273.56;293.46000000000004;287.36;299.06;328.46000000000004;292.06;292.76000000000005;336.86;323.96000000000004;277.26000000000005;242.35481222062532;266.98899913490544;272.43898195401505;297.16;6230000.0;3420000.0000000005;3460000.0;1390000.0;3460000.0;2950000.0;6250000.0;0.0;0.0;0.23666666666666666;0.026833333333333334;0.0015;0.0015;0.0;5958.2421875;5358.13134765625;1204.18518066406;16598.673828125;492028.942518122;491132.6542791271;398971.6977019598;268850.0999290846;255720.79310692262;431298.55289687274;461377.74804882746;440924.3532942903;472032.3497595296;528007.8988874666;474012.56109725684;440329.7486475726;443839.4948927071;462168.7801209382;454587.4867017417;410731.35749679914;473554.063491446;460316.3211732597;461245.4949583849;267192.67376467976;213234.55432191002;472915.35137376806;198359.8334310205;398971.6977019598;272.43898195401505;3395614.2858090806;1726309.9003233106;349462.51616708556;796535.8997959567;0;38;34;35;133;117;38;16;176;190;2108519445280.1343;809667293434.7528;1770868582459.5847;57406.93636764052;7367.2397314637265;-0.0;93.41069588463762;6118201.415715536;1408475.6700682698;82198.56310857716;1399203.2819017218;5.180885954636007;0.5107704063206182
9702;2019-05-23 10:44:41.761;666;665;234;234;205;29;200;14;-6;30;738;242;-11;11;202;144;252;523;243;191;199;42;622;341;346;142;346;305;624;-1.0;-1.0;1151.0;244.0;44.0;1;99;1;1;0;0;1;0;0;0;1;0;0;0;0;13159.9375;5870.162109375;3175.94921875;1337.80383300781;499.0;215139;634.0;0.0;Calculated values ==>;1558601081.761;339.76;339.66;296.56;296.56;293.66;276.06;272.3289490889957;293.16;274.56;272.56;276.16;346.96000000000004;297.36;272.06;274.26000000000005;293.36;287.56;298.36;325.46000000000004;292.26000000000005;293.06;336.56;323.06;277.36;242.98782864720522;268.19934244402924;272.3289490889957;297.46000000000004;6220000.0;3410000.0;3460000.0;1420000.0;3460000.0;3050000.0;6240000.0;0.0;0.0;0.19183333333333333;0.04066666666666666;0.007333333333333333;0.007333333333333333;0.0;5870.162109375;3175.94921875;1337.80383300781;13159.9375;490335.37500291114;489987.42954213405;267876.7344881749;267876.7344881749;254995.78537396062;431359.6534126046;461773.7929988115;440276.00903072825;471438.0385572268;527232.8212079029;472819.72876042995;439514.2332620205;442816.332836664;462037.2342125079;455032.69280931953;408140.9243521645;469002.47070320876;460582.41373364284;461641.89641367143;265937.0223246507;209472.28574929133;472620.9849758201;198210.0404921185;267876.7344881749;272.3289490889958;3395862.113044195;1726408.4062885384;349483.6856397469;796606.9709076997;0;38;34;35;133;117;38;16;176;190;2108726910340.0154;809751538639.7046;1771048465459.4817;46436.3216313233;11159.378409003864;-0.0;1420.9445207869746;6119066.213714051;1408629.9582001704;82198.56310857716;1399215.8933257628;5.683467521192252;0.5953865643314538
9703;2019-05-23 10:45:41.761;651;656;234;234;205;44;203;15;0;29;741;242;-3;20;203;144;250;528;249;193;202;43;636;343;348;147;348;313;638;-2.0;-1.0;1119.0;196.0;90.0;1;99;1;1;0;0;1;0;0;0;1;0;0;0;0;13129.2392578125;5983.1865234375;3332.49926757812;1363.92175292969;490.0;215140;631.0;0.0;Calculated values ==>;1558601141.761;338.26;338.76;296.56;296.56;293.66;277.56;272.5487779782249;293.46000000000004;274.66;273.16;276.06;347.26;297.36;272.86;275.16;293.46000000000004;287.56;298.16;325.96000000000004;292.46000000000004;293.36;336.26000000000005;322.16;277.46000000000004;244.02132995426717;269.14681796795327;272.5487779782249;298.06;6360000.0;3429999.9999999995;3479999.9999999995;1470000.0;3479999.9999999995;3130000.0;6380000.0;0.0;0.0;0.1865;0.03266666666666666;0.015000000000000001;0.015000000000000001;0.0;5983.1865234375;3332.49926757812;1363.92175292969;13129.2392578125;486740.6872386635;487237.2297941891;266551.37226954335;266551.37226954335;254291.45484351492;431237.1583312671;461864.7007350538;439451.9958300971;470670.90525822196;526925.4117461608;471756.61612995074;438985.2457162713;442497.99277932243;461864.7007350538;454695.0803096545;399680.9571177279;467931.58048758603;460538.212322289;461732.5941255692;264681.4149301396;205710.24989127388;472061.919703908;198743.7045514452;266551.37226954335;272.5487779782249;3396081.1895171767;1726507.1841938118;349506.20001962973;796661.207978419;0;38;34;35;133;117;38;16;176;190;2108935110340.0154;809838238639.7046;1771233865459.4817;44892.096323468584;8928.395028313784;-0.0;2927.718327840388;6119827.283863674;1408797.356312148;82198.56310857716;1399252.1321828347;5.313698040504827;0.5384967595597586
