;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9704;2019-05-23 10:46:41.782;638;648;241;236;206;69;207;15;7;27;742;244;3;28;203;140;254;556;249;196;206;43;647;352;357;152;357;320;649;-1.0;-1.0;1221.0;211.0;97.0;1;99;0;1;0;0;1;0;0;0;1;0;0;0;0;13370.1943359375;5997.29296875;3350.05444335938;1381.75964355469;484.0;215141;629.0;0.0;Calculated values ==>;1558601201.782;336.96000000000004;337.96000000000004;297.26000000000005;296.76000000000005;293.76000000000005;280.06;273.5264737036516;293.86;274.66;273.86;275.86;347.36;297.56;273.46000000000004;275.96000000000004;293.46000000000004;287.16;298.56;328.76000000000005;292.76000000000005;293.76000000000005;336.06;321.56;277.46000000000004;245.02929689885198;269.9613774848165;273.5264737036516;298.06;6470000.0;3520000.0000000005;3570000.0000000005;1520000.0;3570000.0000000005;3200000.0;6490000.000000001;0.0;0.0;0.20350000000000001;0.035166666666666666;0.016166666666666666;0.016166666666666666;0.0;5997.29296875;3350.05444335938;1381.75964355469;13370.1943359375;483660.7473501927;484894.00303157663;269047.9145003317;266571.8920498027;254138.30062510588;430671.36484660726;461017.6682793448;439000.21120547224;469796.04211954505;526484.9455600262;471057.9262407072;438366.71036790113;442246.57112010755;460480.0777649803;452584.56289515394;394965.9607838883;470967.7461035794;459534.26681895024;460883.4628345854;263844.3676079864;203202.34940748036;471398.9173123775;201156.6504792897;269047.9145003317;273.5264737036516;3396302.095421013;1726607.056466223;349529.0887062272;796716.9154169281;0;38;34;35;133;117;38;16;176;190;2109146684365.5332;809927970034.9242;1771423831924.9465;48401.16460777815;9503.519716963587;-0.0;3101.3413647371017;6120604.999812015;1408951.0093618194;82198.56310857716;1399302.39193182;5.686030102316181;0.5757920243440103
9705;2019-05-23 10:47:41.802;629;640;246;237;207;97;211;16;5;25;733;245;4;40;199;134;258;571;252;201;210;42;657;365;370;145;370;324;659;-2.0;-1.0;1440.0;205.0;121.0;19;1;31;1;0;0;1;0;0;0;1;0;1;0;0;17266.513671875;7989.4951171875;3874.15112304688;2446.62768554688;479.0;215142;626.0;0.0;Calculated values ==>;1558601261.802;336.06;337.16;297.76000000000005;296.86;293.86;282.86;274.9066339382667;294.26000000000005;274.76000000000005;273.66;275.66;346.46000000000004;297.66;273.56;277.16;293.06;286.56;298.96000000000004;330.26000000000005;293.26000000000005;294.16;335.76000000000005;321.06;277.36;243.61107973660833;270.42097587401844;274.9066339382667;298.36;6570000.0;3650000.0;3700000.0;1450000.0;3700000.0;3240000.0;6590000.000000001;0.0;0.0;0.24000000000000002;0.034166666666666665;0.020166666666666666;0.020166666666666666;0.0;7989.4951171875;3874.15112304688;2446.62768554688;17266.513671875;481207.7774596683;482612.87927039596;270651.7593681067;266224.3392202044;254042.8878268069;429811.8947417682;459535.626603062;437782.07971842453;470542.0514489591;525218.2051726526;470638.65626970143;437620.6337131274;443234.26869811054;457874.65070968727;449375.52662814624;278120.47490093403;472069.178244813;458152.96638546156;459398.01492848864;262588.8327430989;201112.50472608567;472226.6633779048;204532.18391941983;270651.7593681067;274.90663393826674;3396557.4864229634;1726723.651885758;349561.0025683688;796777.1371972001;0;38;34;35;133;117;38;16;176;191;2109364857065.4639;810017099734.8959;1771617096324.885;55979.97499176113;9146.228048164903;-0.0;3806.382820467702;6121475.132589345;1409106.4757313342;82198.56310857716;1399359.9754881344;4.8169997456306834;0.4804804738959307
9706;2019-05-23 10:48:41.792;624;635;250;243;207;110;211;17;-4;24;715;247;-5;38;196;124;266;585;250;204;210;39;698;375;379;143;379;321;699;-1.0;144.0;1606.0;177.0;159.0;99;1;65;1;0;0;1;0;0;0;1;0;1;0;0;23809.22265625;11049.51953125;7229.81982421875;2427.27319335938;475.0;215143;623.0;0.0;Calculated values ==>;1558601321.792;335.56;336.66;298.16;297.46000000000004;293.86;284.16;275.94376602880345;294.26000000000005;274.86;272.76000000000005;275.56;344.66;297.86;272.66;276.96000000000004;292.76000000000005;285.56;299.76000000000005;331.66;293.56;294.16;335.46000000000004;320.66;277.06;243.1966462407574;270.0766712529157;275.94376602880345;298.16;6980000.0;3750000.0;3790000.0;1430000.0;3790000.0;3210000.0;6990000.000000001;0.0;0.024;0.26766666666666666;0.029500000000000002;0.026500000000000003;0.026500000000000003;0.0;11049.51953125;7229.81982421875;2427.27319335938;23809.22265625;475643.99012712296;477253.6657459847;269043.8548807313;265955.476605432;252366.17621486427;429116.5711722346;458103.99277299445;437014.64904358395;470711.50521904713;523547.3613466848;471287.72185165156;436852.2801394956;443546.7187067488;455979.12998716516;445948.38795801235;277285.25651310565;469210.9737330561;457116.9802749001;457963.46865473;261333.34086894934;199440.67485045042;472193.81962526246;207055.36601888807;269043.8548807313;275.94376602880345;3396899.7271761186;1726882.283898111;349601.61163972603;796869.6548662601;0;38;34;35;133;117;38;16;176;191;2109589519615.4995;810103485334.9097;1771810564074.9158;61552.43475627693;7821.584381388045;0.0;5006.369765010966;6122454.406097943;1409247.8506018633;82198.56310857716;1399433.402853091;3.592108015122224;0.3420789416869929
9707;2019-05-23 10:49:41.773;633;640;245;249;179;109;203;18;-7;24;720;248;-9;29;192;122;280;600;250;205;202;36;724;389;394;141;393;318;725;-1.0;138.0;1999.0;209.0;187.0;99;1;88;1;0;0;1;0;0;0;1;0;1;0;0;26142.578125;13313.2412109375;7441.4716796875;2407.68237304688;472.0;215144;620.0;0.0;Calculated values ==>;1558601381.773;336.46000000000004;337.16;297.66;298.06;291.06;284.06;277.3618629098277;293.46000000000004;274.96000000000004;272.46000000000004;275.56;345.16;297.96000000000004;272.26000000000005;276.06;292.36;285.36;301.16;333.16;293.66;293.36;335.16;320.36;276.76000000000005;242.77792619122317;269.7299932089509;277.3618629098277;298.16;7240000.000000001;3890000.0;3940000.0;1410000.0;3929999.9999999995;3180000.0;7250000.0;0.0;0.023;0.33316666666666667;0.034833333333333334;0.03116666666666667;0.03116666666666667;0.0;13313.2412109375;7441.4716796875;2407.68237304688;26142.578125;473945.4827625525;474956.17609520006;265121.7495141523;266757.744143532;242637.27381591892;428092.51987082884;454477.5890958929;437221.76378542243;470979.3205154194;524316.2464032808;471811.22531992575;436899.13996127737;442812.5032260435;453019.85142597096;442811.6427399219;282219.886400246;468353.1739575478;454771.6619650084;454330.26148964016;260077.89159075968;198186.82848740023;472161.77640367835;210600.23465383466;265121.7495141523;277.3618629098277;3397315.8603650066;1727085.2426134965;349641.8901771664;796991.8769127757;0;38;34;35;133;117;38;16;176;191;2109821346180.2932;810188658354.8339;1772002203369.745;75502.73945567399;9111.06037095289;0.0;5896.998623236039;6123596.1708753165;1409388.911291306;82198.56310857716;1399524.2354834678;3.9076614235929616;0.3712492162719522
9708;2019-05-23 10:50:41.794;648;656;237;237;192;95;180;31;-13;27;733;248;-15;19;189;136;292;616;251;201;180;33;757;387;392;140;390;310;749;-2.0;147.0;1960.0;174.0;174.0;64;1;91;1;0;0;1;1;0;0;1;0;1;1;0;42798.1875;14203.517578125;24009.345703125;2351.76342773438;469.0;215145;617.0;0.0;Calculated values ==>;1558601441.794;337.96000000000004;338.76;296.86;296.86;292.36;282.66;277.16162083772156;291.16;276.26000000000005;271.86;275.86;346.46000000000004;297.96000000000004;271.66;275.06;292.06;286.76000000000005;302.36;334.76000000000005;293.26000000000005;291.16;334.86;320.06;276.46000000000004;242.56692532238324;268.7936212382143;277.16162083772156;298.26000000000005;7570000.0;3870000.0000000005;3920000.0000000005;1400000.0;3900000.0;3100000.0;7490000.000000001;0.0;0.0245;0.3266666666666667;0.029;0.029;0.029;0.0;14203.517578125;24009.345703125;2351.76342773438;42798.1875;472394.45238628605;474681.0614001532;260785.64986512327;260785.64986512327;245915.15427969652;428242.4622021849;451394.479301449;438091.248992408;471408.2891495208;526318.2088544322;472873.64256703155;437776.4333770113;442968.8239516501;453094.2478763702;445493.7345879589;284909.46960446914;467977.9587603405;454522.80235777714;451394.479301449;258822.4845140824;196933.003932529;471998.58498376724;210027.68008000788;260785.64986512327;277.16162083772156;3397890.5678215716;1727314.629193602;349681.5661071626;797254.0587887833;0;38;34;35;134;117;38;16;176;191;2110057228709.9333;810272987859.7052;1772190669309.4575;74500.76584471737;7597.156242209022;0.0;5527.656053653447;6124846.63759447;1409528.1951618348;82198.56310857716;1399619.4742608727;2.1601475287623506;0.20355857587422085
9709;2019-05-23 10:51:41.784;676;682;240;239;201;68;151;52;-21;36;743;248;-22;14;191;147;301;631;252;198;151;30;738;382;388;140;385;305;728;-1.0;-1.0;1909.0;133.0;163.0;99;1;82;1;0;0;1;1;0;0;1;0;1;1;0;41946.63671875;13134.7998046875;24739.671875;2308.087890625;465.0;215146;614.0;0.0;Calculated values ==>;1558601501.784;340.76;341.36;297.16;297.06;293.26000000000005;279.96000000000004;276.6576332772354;288.26000000000005;278.36;271.06;276.76000000000005;347.46000000000004;297.96000000000004;270.96000000000004;274.56;292.26000000000005;287.86;303.26000000000005;336.26000000000005;292.96000000000004;288.26000000000005;334.56;319.66;276.16;242.56692532238324;268.19934244402924;276.6576332772354;298.36;7380000.0;3820000.0000000005;3879999.9999999995;1400000.0;3850000.0;3050000.0;7280000.0;0.0;0.0;0.31816666666666665;0.022166666666666668;0.027166666666666665;0.027166666666666665;0.0;13134.7998046875;24739.671875;2308.087890625;41946.63671875;479170.99017486477;481235.1005270405;262977.33487433306;262592.0873910667;249355.92749877291;428611.97810654406;447672.4659377686;437968.82056851813;472293.48310962116;527756.4078081092;473530.68270583387;437812.597326149;443257.1847228264;454248.15637414396;448184.1918261253;296052.65902017674;473132.2680063339;454760.88967116154;447672.4659377686;257567.11924055516;195261.2709748474;471703.5210853088;208665.40169026802;262977.33487433306;276.64321191514176;3398596.6569890287;1727542.4105352764;349720.3917294727;797660.23289503;0;38;34;35;134;117;38;16;176;191;2110291189709.9705;810356973859.7185;1772375138559.4868;72956.70443976324;5830.678313256738;-0.0;5017.551060556665;6126075.245044994;1409640.075133378;82198.56310857716;1399707.3363407175;2.085604668038445;0.19451749667844653
9710;2019-05-23 10:52:41.774;694;697;267;268;221;51;151;50;-25;43;748;249;-27;12;195;151;303;638;254;194;150;28;724;368;373;138;370;301;714;-2.0;87.0;1137.0;27.0;156.0;7;0;72;1;0;0;1;0;0;1;1;0;1;1;0;48346.01171875;12085.8037109375;29880.615234375;2266.27197265625;470.0;215147;611.0;0.0;Calculated values ==>;1558601561.774;342.56000000000006;342.86;299.86;299.96000000000004;295.26000000000005;278.26000000000005;275.2199585193972;288.26000000000005;278.16;270.66;277.46000000000004;347.96000000000004;298.06;270.46000000000004;274.36;292.66;288.26000000000005;303.46000000000004;336.96000000000004;292.56;288.16;334.26000000000005;320.16;275.96000000000004;242.14157278889297;267.7187500070086;275.2199585193972;298.56;7240000.000000001;3679999.9999999995;3729999.9999999995;1380000.0;3700000.0;3010000.0;7140000.000000001;0.0;0.0145;0.18949999999999997;0.0045000000000000005;0.026000000000000002;0.026000000000000002;0.0;12085.8037109375;29880.615234375;2266.27197265625;48346.01171875;483517.48279899947;485054.46485766815;276004.06279625086;276537.043775937;256623.12985611812;429606.4342157736;450451.6207212371;438249.86041294545;473241.6031071014;528587.7342251306;474170.0829622655;437940.2675631159;443779.4857613598;457316.17752044305;451350.37249910977;369680.23681836476;475950.358536825;456685.40636197594;450302.2984849711;256311.7953858065;197350.94305643384;471771.9322026706;205066.6281140692;276004.06279625086;275.2069010782009;3399348.970319671;1727752.5472026574;349758.50504172855;798115.3260928374;0;38;34;35;134;117;39;16;176;191;2110519451660.0068;810440359959.7318;1772556908259.5156;44188.22252063704;1200.1738683987064;0.0;4531.754127906727;6127051.290068532;1409698.655803162;82198.56310857716;1399786.9006210435;1.1285804566925703;0.09785220231490588
9711;2019-05-23 10:53:41.775;714;714;265;264;223;41;157;41;-29;44;750;251;-31;11;197;150;297;629;250;193;156;26;700;359;364;138;361;297;690;93.0;104.0;714.0;19.0;150.0;1;0;60;1;0;0;1;0;0;1;1;0;1;1;0;46928.6171875;10831.58203125;28703.658203125;2247.34692382812;507.0;215148;608.0;0.0;Calculated values ==>;1558601621.775;344.56000000000006;344.56000000000006;299.66;299.56;295.46000000000004;277.26000000000005;274.27422755570615;288.86;277.26000000000005;270.26000000000005;277.56;348.16;298.26000000000005;270.06;274.26000000000005;292.86;288.16;302.86;336.06;292.46000000000004;288.76000000000005;333.96000000000004;323.86;275.76000000000005;242.14157278889297;267.23344911666527;274.27422755570615;298.16;7000000.0;3590000.0;3640000.0;1380000.0;3610000.0;2970000.0;6900000.0;0.015500000000000002;0.017333333333333333;0.119;0.0031666666666666666;0.025;0.0405;0.0;10831.58203125;28703.658203125;2247.34692382812;46928.6171875;489045.9584632003;490078.6229226386;277722.997554486;277125.6330767615;258483.87936009394;430214.79039162316;452928.8433368577;438531.5804257387;473339.4428557924;529103.3156420017;474921.3726043959;438225.1199557825;444440.31481115596;459038.22702066065;452792.59228542744;390265.5412240621;477379.55727286456;458008.9962070331;452784.5239248999;255056.51255035817;212816.51262364245;471575.67402331997;202717.51020568097;249017.19375432603;274.2584911859287;3400142.93879534;1727943.5286006741;349796.1191595281;798603.5365095381;0;38;34;35;134;117;39;16;176;191;2110740555345.6184;810523161339.9608;1772736311250.0117;28061.87435618687;851.3841854225235;0.0;8252.576871908243;6127653.384245574;1409715.752405263;82198.56310857716;1399893.4384886047;0.8895053643469973;0.0646545700331919
9712;2019-05-23 10:54:41.795;719;717;263;262;219;29;168;33;-29;42;751;252;-30;11;198;145;288;616;248;192;167;25;704;343;349;137;346;300;697;700.0;80.0;0.0;90.0;188.0;1;0;58;1;0;0;1;0;0;1;1;0;1;0;0;47655.3125;10726.93359375;29451.865234375;2274.46875;578.0;215149;604.0;0.0;Calculated values ==>;1558601681.795;345.06000000000006;344.86;299.46000000000004;299.36;295.06;276.06;272.5487779782249;289.96000000000004;276.46000000000004;270.26000000000005;277.36;348.26;298.36;270.16;274.26000000000005;292.96000000000004;287.66;301.96000000000004;334.76000000000005;292.36;289.86;333.56;330.96000000000004;275.66;241.92719264551067;267.5978703862781;272.5487779782249;297.96000000000004;7040000.000000001;3429999.9999999995;3490000.0;1370000.0;3460000.0;3000000.0;6970000.0;0.11666666666666667;0.013333333333333334;0.0;0.015000000000000001;0.03133333333333333;0.148;0.0;10726.93359375;29451.865234375;2274.46875;47655.3125;489360.6173989391;489791.70804645604;275711.70120607363;275165.72226815135;256668.17892854605;431237.1583312671;457002.4951182406;437856.56215164;473273.90776018414;528977.5648464729;474651.5436496256;437701.3939996297;443837.0651105216;461509.88164792873;454833.51400154986;293766.70644479454;474496.29098496423;460249.17977667664;456865.4718237093;253382.8652305231;242505.85365607988;471610.25455702154;198346.84452991723;214725.89076315754;272.47364381506304;3400931.4009422897;1728123.2427822577;349833.81351739715;799088.3274144839;0;38;34;35;134;117;39;16;176;191;2110954526645.5503;810605688839.9346;1772915470949.9548;0.0;4098.951150406565;0.0;35836.65799696166;6127887.311148118;1409757.0189506467;82198.56310857716;1400260.9712491587;0.9406957679730157;0.014637680116525192
9713;2019-05-23 10:55:41.776;720;718;257;257;201;25;177;23;-29;38;752;253;-30;12;200;132;287;639;239;191;176;23;689;342;347;135;345;299;685;192.0;128.0;1280.0;0.0;165.0;52;0;52;1;0;0;1;1;0;0;1;0;1;1;0;39105.1015625;10025.1220703125;21686.935546875;2267.43334960938;642.0;215150;599.0;0.0;Calculated values ==>;1558601741.776;345.16;344.96000000000004;298.86;298.86;293.26000000000005;275.66;272.43898195401505;290.86;275.46000000000004;270.26000000000005;276.96000000000004;348.36;298.46000000000004;270.16;274.36;293.16;286.36;301.86;337.06;292.26000000000005;290.76000000000005;333.06;337.36;275.46000000000004;241.49495122638035;267.47669482898436;272.43898195401505;297.06;6890000.000000001;3420000.0000000005;3470000.0000000005;1350000.0;3450000.0;2990000.0;6850000.0;0.032;0.021333333333333333;0.21333333333333335;0.0;0.0275;0.0595;0.0;10025.1220703125;21686.935546875;2267.43334960938;39105.1015625;491043.3801984715;491164.5847441856;273774.5481758444;273774.5481758444;250863.1231605882;431298.55289687274;458549.4983502949;438082.61597026663;473143.78782676667;529158.4594518314;474897.4976840094;437928.15255369636;444182.85976177163;461926.1883924594;453194.7458209596;389985.8247201093;479504.04011318175;460427.0983748652;458414.39403182844;251290.9062238717;269285.52512055053;471679.62040862173;198269.91359554144;233167.01361164788;272.43898195401505;3401654.175441074;1728296.1218169353;349871.65071595187;799514.3491376685;0;38;34;35;135;117;39;16;176;191;2111163260525.3645;810687262999.8619;1773095114044.795;51160.04317327471;0.0;0.0;13402.219135000743;6128313.50983518;1409791.166060193;82198.56310857716;1400671.1652889673;1.9000361827480752;0.12903741250515985
9714;2019-05-23 10:56:41.786;716;713;252;251;196;23;178;19;-30;34;755;252;-31;13;201;130;284;639;242;191;178;21;692;337;342;134;341;298;689;-1.0;130.0;1192.0;139.0;149.0;1;0;44;1;0;0;1;1;0;0;1;0;1;0;0;36199.66796875;9503.15625;20112.58203125;2275.54370117188;682.0;215151;592.0;0.0;Calculated values ==>;1558601801.786;344.76;344.46000000000004;298.36;298.26000000000005;292.76000000000005;275.46000000000004;271.8864255623528;290.96000000000004;275.06;270.16;276.56;348.66;298.36;270.06;274.46000000000004;293.26000000000005;286.16;301.56;337.06;292.26000000000005;290.96000000000004;332.36;341.36;275.26000000000005;241.2770596917726;267.35522164206344;271.8864255623528;297.36;6920000.0;3370000.0000000005;3420000.0000000005;1340000.0;3410000.0;2980000.0;6890000.000000001;0.0;0.021666666666666667;0.19866666666666666;0.023166666666666665;0.024833333333333332;0.024833333333333332;0.0;9503.15625;20112.58203125;2275.54370117188;36199.66796875;490161.38635087677;490037.41229257383;270826.67748279404;270341.6015226668;249047.9558471856;431601.1154718507;459477.0873011291;438153.8488135099;472884.4304738556;529547.4719402475;474909.38314094796;437999.7806145802;444526.6575060108;462662.95063466055;453778.2944980395;383717.8221333207;479041.6960076132;461200.2757889148;459477.0873011291;248362.34728340767;286033.001929769;471616.79343737353;196800.34777753166;270826.67748279404;271.8335492324532;3402281.819777026;1728458.8845921874;349909.51516772603;799862.7365056498;0;38;34;35;135;117;39;16;176;191;2111369994975.3315;810767976449.8491;1773274243894.7664;47948.89553914768;6366.580991119669;0.0;4684.818510488654;6129139.555308956;1409844.229744251;82198.56310857716;1400821.9157235413;1.8500446320494832;0.16911249857362123
9715;2019-05-23 10:57:41.797;717;714;252;251;189;18;183;15;-33;30;757;251;-35;13;202;125;285;654;245;192;182;19;700;333;338;130;336;294;698;294.0;119.0;318.0;49.0;126.0;1;0;28;1;0;0;1;1;0;0;1;0;1;0;0;35369.1484375;8554.244140625;20433.146484375;2259.44287109375;700.0;215152;583.0;0.0;Calculated values ==>;1558601861.797;344.86;344.56000000000006;298.36;298.26000000000005;292.06;274.96000000000004;271.4400167685773;291.46000000000004;274.66;269.86;276.16;348.86;298.26000000000005;269.66;274.46000000000004;293.36;285.66;301.66;338.56000000000006;292.36;291.36;331.46000000000004;343.16;275.06;240.39332010688793;266.86631818009863;271.4400167685773;297.66;7000000.0;3329999.9999999995;3379999.9999999995;1300000.0;3360000.0;2940000.0;6980000.0;0.049;0.01983333333333333;0.053000000000000005;0.008166666666666666;0.021;0.07;0.0;8554.244140625;20433.146484375;2259.44287109375;35369.1484375;489482.44247407385;489253.14148714824;270050.3177213894;269583.9969677437;246487.0098353496;431837.87352777255;460764.02338247985;438591.3684654617;473017.81868751155;530060.3186869674;475306.58352584834;438286.6576737402;445319.6122678438;463541.42486092186;453773.819103957;291604.3300072321;480308.9820986161;461943.37849344185;460632.399937131;244597.3647265701;293572.2367247113;471951.27487021044;195777.90844749924;218059.63122966627;271.40828241793815;3402878.3359208433;1728609.3905162653;349947.31365089497;800200.6795210144;0;38;34;35;135;117;39;16;176;191;2111574032375.0527;810847190969.7408;1773451876454.5237;12869.113380952012;2255.415825785474;0.0;16980.093809522532;6129646.464965667;1409916.092890122;82198.56310857716;1401002.4897584661;1.0274520463097006;0.04761632895735867
9716;2019-05-23 10:58:41.777;725;719;246;245;186;19;188;11;-25;27;760;251;-34;17;202;124;286;661;240;193;187;18;667;341;346;130;346;296;669;-2.0;147.0;2136.0;476.0;70.0;99;0;13;1;0;0;1;0;0;0;1;0;1;0;0;20036.005859375;7202.2314453125;7006.35302734375;2273.27368164062;706.0;215153;571.0;0.0;Calculated values ==>;1558601921.777;345.66;345.06000000000006;297.76000000000005;297.66;291.76000000000005;275.06;272.3289490889957;291.96000000000004;274.26000000000005;270.66;275.86;349.16;298.26000000000005;269.76000000000005;274.86;293.36;285.56;301.76000000000005;339.26;292.46000000000004;291.86;330.26000000000005;343.76;274.96000000000004;240.39332010688793;267.1113755279542;272.3289490889957;297.16;6670000.0;3410000.0;3460000.0;1300000.0;3460000.0;2960000.0;6690000.000000001;0.0;0.0245;0.356;0.07933333333333333;0.011666666666666665;0.011666666666666665;0.0;7202.2314453125;7006.35302734375;2273.27368164062;20036.005859375;493965.6686992052;492925.04126587266;269686.69843486045;269193.31260140304;246457.5023462484;431359.6534126046;460183.0878186048;439361.3102136619;472727.1298661593;530220.0550491629;475049.9740706209;437989.56915575906;445491.4411908183;462037.2342125079;452244.58181836235;403220.88014169986;484597.6333814508;460848.0120795948;460049.72880603187;239577.9089402584;296085.73418796173;471854.2216366664;197844.05570790858;269686.69843486045;272.2657306091812;3403339.8916369244;1728740.6507115355;349985.0736979671;800429.2657961862;0;38;34;35;135;117;39;16;176;191;2111779163975.118;810925164969.7656;1773628817454.5798;85980.14260404819;21738.13983034812;0.0;2220.902020997;6130469.934184537;1410115.9725385543;82198.56310857716;1401162.4447210052;6.670314926034709;0.6992709889350672
9717;2019-05-23 10:59:41.798;719;709;244;243;197;30;192;12;-14;24;763;251;-20;21;198;130;276;610;241;194;191;16;672;341;346;133;346;303;674;-1.0;143.0;1331.0;135.0;57.0;49;0;24;1;0;0;1;0;0;0;1;0;1;0;0;18495.486328125;7907.19677734375;5160.6552734375;2310.41674804688;711.0;215154;557.0;0.0;Calculated values ==>;1558601981.798;345.06000000000006;344.06000000000006;297.56;297.46000000000004;292.86;276.16;272.3289490889957;292.36;274.36;271.76000000000005;275.56;349.46000000000004;298.26000000000005;271.16;275.26000000000005;292.96000000000004;286.16;300.76000000000005;334.16;292.56;292.26000000000005;328.86;344.26;274.76000000000005;241.05796691057077;267.9596281332873;272.3289490889957;297.26000000000005;6720000.0;3410000.0;3460000.0;1330000.0;3460000.0;3030000.0;6740000.000000001;0.0;0.02383333333333333;0.22183333333333335;0.022500000000000003;0.0095;0.0095;0.0;7907.19677734375;5160.6552734375;2310.41674804688;18495.486328125;492623.2523115843;491004.16974320746;268280.5211688041;267810.5090942604;249923.30096067046;431359.6534126046;460715.27433744294;439494.5820066302;472041.5853210863;530000.5021584429;474145.55491638783;438573.70663450175;444677.7423059734;461509.88164792873;453087.97554698325;393778.014290942;476333.0936787311;460980.62764507247;460582.41373364284;233722.59852315116;298180.4796168596;471261.7068757205;197931.3139576038;268280.5211688041;272.3004155565595;3403661.0997894583;1728866.6066828647;350023.2844874051;800530.6930193817;0;38;34;35;135;117;39;16;176;191;2111986836635.626;811004092584.9587;1773808580350.0198;53586.78496220903;6149.933840657628;0.0;1826.867979365968;6131633.398987308;1410348.454493263;82198.56310857716;1401196.1879437533;4.003284608142885;0.38024286625476844
9718;2019-05-23 11:00:41.758;704;699;244;245;200;35;196;13;-2;23;766;252;-7;25;199;131;276;617;247;195;195;14;693;343;348;134;348;307;695;-1.0;134.0;1256.0;138.0;54.0;1;0;36;1;0;0;1;0;0;0;1;0;1;0;0;17831.76171875;8974.2705078125;3706.40356445312;2350.01318359375;719.0;215155;542.0;0.0;Calculated values ==>;1558602041.758;343.56000000000006;343.06000000000006;297.56;297.66;293.16;276.66;272.5487779782249;292.76000000000005;274.46000000000004;272.96000000000004;275.46000000000004;349.76;298.36;272.46000000000004;275.66;293.06;286.26000000000005;300.76000000000005;334.86;292.66;292.66;327.36;345.06000000000006;274.56;241.2770596917726;268.43790593516167;272.5487779782249;297.86;6930000.0;3429999.9999999995;3479999.9999999995;1340000.0;3479999.9999999995;3070000.0;6950000.0;0.0;0.022333333333333334;0.20933333333333334;0.023;0.009000000000000001;0.009000000000000001;0.0;8974.2705078125;3706.40356445312;2350.01318359375;17831.76171875;488318.21742691303;487377.11239066016;266665.1256465604;267103.5920152382;250159.30401418422;431237.1583312671;460937.4381672583;440451.2342739305;471812.00014122744;530009.779551569;473742.7354026916;439688.66033169616;444457.2815188539;461335.5593377295;452880.7030665199;284844.09368145774;474898.0866769696;460804.48654333176;460804.48654333176;227449.86971758792;301532.38793589;470933.0218839325;198449.3595774614;266665.1256465604;272.5142938096359;3403963.6250374606;1729007.1917905088;350062.0955120951;800604.5359146795;0;38;34;35;135;117;39;16;176;191;2112194897834.9312;811084139184.6914;1773991458349.409;50659.05910312753;6267.124233048837;0.0;1747.2542480709426;6132501.535208042;1410451.8609932093;82198.56310857716;1401225.9524393147;3.903576502223797;0.38194059020773685
9719;2019-05-23 11:01:41.799;697;693;250;248;198;43;200;13;4;22;770;253;0;28;198;132;284;635;247;197;199;11;727;349;354;135;354;309;730;-1.0;163.0;1472.0;213.0;60.0;1;0;45;1;0;0;1;0;0;0;1;0;1;0;0;19317.037109375;10029.853515625;3968.05419921875;2355.71948242188;719.0;215156;533.0;0.0;Calculated values ==>;1558602101.799;342.86;342.46000000000004;298.16;297.96000000000004;292.96000000000004;277.46000000000004;273.20264511476705;293.16;274.46000000000004;273.56;275.36;350.16;298.46000000000004;273.16;275.96000000000004;292.96000000000004;286.36;301.56;336.66;292.86;293.06;326.46000000000004;345.06000000000006;274.26000000000005;241.49495122638035;268.67533136820026;273.20264511476705;297.86;7270000.0;3490000.0;3540000.0;1350000.0;3540000.0;3090000.0;7300000.0;0.0;0.027166666666666665;0.24533333333333335;0.0355;0.01;0.01;0.0;10029.853515625;3968.05419921875;2355.71948242188;19317.037109375;483647.2968168201;482707.90026180213;266850.08826215175;266030.7961859826;248336.9702270544;430862.6128555636;460542.747743898;440931.8350112218;471581.87251044664;530276.4405350772;473600.00640627457;440323.94343122264;444493.19508952065;460274.1915433627;451970.22021737404;284350.0396057191;473541.48113061645;460139.7197406941;460408.5339665152;223686.61821467688;301532.38793589;470505.470076914;199992.46270129553;266850.08826215175;273.1491357478817;3404273.409903459;1729165.66770897;350101.3367475953;800668.5334312863;0;38;34;35;135;117;39;16;176;191;2112405641745.3796;811164894329.8633;1774176384629.8025;59110.45934003525;9603.211761834455;0.0;1935.5844570436348;6133416.90627344;1410584.204166195;82198.56310857716;1401256.663733643;4.320096985623231;0.43568425685458534
9720;2019-05-23 11:02:41.779;702;694;250;251;195;56;204;14;-12;22;773;253;-9;30;195;134;296;649;245;199;203;9;741;360;365;136;365;308;743;-1.0;168.0;1554.0;183.0;57.0;38;0;48;1;0;0;1;0;0;0;1;0;1;0;0;21314.6640625;10460.1650390625;5393.556640625;2338.87036132812;716.0;215157;524.0;0.0;Calculated values ==>;1558602161.779;343.36;342.56000000000006;298.16;298.26000000000005;292.66;278.76000000000005;274.38016830617;293.56;274.56;271.96000000000004;275.36;350.46000000000004;298.46000000000004;272.26000000000005;276.16;292.66;286.56;302.76000000000005;338.06000000000006;293.06;293.46000000000004;325.56;344.76;274.06;241.71165711629368;268.5567601203482;274.38016830617;297.66;7409999.999999999;3600000.0;3650000.0;1360000.0;3650000.0;3080000.0;7430000.0;0.0;0.028;0.259;0.030500000000000003;0.0095;0.0095;0.0;10460.1650390625;5393.556640625;2338.87036132812;21314.6640625;482886.6302686492;481427.6497907523;266048.70779835334;266449.0562466449;247006.05389214715;430148.3826014536;459363.1010175157;438696.35173092526;471449.11765258067;530666.1049808121;473730.676446856;439161.1069816975;444982.47805338737;458124.62172241724;450290.22863845585;290505.73266051506;474255.50553519;458676.5019544617;459226.0656583914;219923.6425635755;300275.376401361;470174.7356409916;202885.19876063132;266048.70779835334;274.3281475259301;3404611.8945474955;1729336.3609469284;350140.44528911164;800746.520850502;0;38;34;35;135;117;39;16;176;191;2112621269845.4482;811246167229.8892;1774361422929.8613;61075.08861930613;8152.330874850989;0.0;1835.1848996703616;6134418.118658009;1410732.1177005959;82198.56310857716;1401288.0763372662;3.9061286172753826;0.38372201134105055
9721;2019-05-23 11:03:44.780;713;705;238;239;204;67;209;18;-20;22;774;252;-21;26;191;141;304;660;250;202;208;7;744;370;375;136;375;307;745;-1.0;131.0;1653.0;195.0;66.0;99;0;49;1;0;0;1;0;0;0;1;0;1;0;0;22918.779296875;10620.8583984375;7855.29345703125;2329.62573242188;712.0;215158;514.0;0.0;Calculated values ==>;1558602224.78;344.46000000000004;343.66;296.96000000000004;297.06;293.56;279.86;275.4277932560699;294.06;274.96000000000004;271.16;275.36;350.56000000000006;298.36;271.06;275.76000000000005;292.26000000000005;287.26000000000005;303.56;339.16;293.36;293.96000000000004;324.56;344.36;273.86;241.71165711629368;268.43790593516167;275.4277932560699;298.16;7440000.000000001;3700000.0;3750000.0;1360000.0;3750000.0;3070000.0;7450000.0;0.0;0.021833333333333333;0.2755;0.0325;0.011000000000000001;0.011000000000000001;0.0;10620.8583984375;7855.29345703125;2329.62573242188;22918.779296875;484250.50206588325;482912.66961462895;261344.4969494439;261714.22511696475;249764.02028407474;429467.9694778635;458465.36263032205;437671.5478804793;471449.11765258067;530846.2518597748;473742.7354026916;437514.20447033056;444602.3403324462;455930.0132749809;449502.7363727248;297251.70554940077;475805.92609225883;457485.5485273952;458325.85225689027;215742.86842915416;298599.4468028795;469978.3967039981;205463.21390753693;261344.4969494439;275.3684957776372;3404998.9433199787;1729520.8228297143;350181.2952782872;800862.4501288411;0;38;34;35;135;117;39;16;176;191;2112854373545.1802;811331848589.7905;1774555151004.6384;63973.39600954563;8596.743440884988;0.0;2166.7949083819103;6135512.310265098;1410878.6744269503;82198.56310857716;1401323.094216377;3.5921240647266597;0.35852798150228377
9722;2019-05-23 11:04:41.800;723;717;236;235;201;71;213;27;-17;26;774;253;-18;22;189;150;308;669;248;205;211;6;778;378;383;137;383;310;780;-3.0;233.0;1905.0;204.0;120.0;99;0;62;1;0;0;1;0;0;0;1;0;1;0;0;24188.654296875;12185.6181640625;8275.9560546875;2364.61254882812;709.0;215159;505.0;0.0;Calculated values ==>;1558602281.8;345.46000000000004;344.86;296.76000000000005;296.66;293.26000000000005;280.26000000000005;276.25090830309495;294.46000000000004;275.86;271.46000000000004;275.76000000000005;350.56000000000006;298.46000000000004;271.36;275.36;292.06;288.16;303.96000000000004;340.06000000000006;293.66;294.26000000000005;323.66;344.06000000000006;273.76000000000005;241.92719264551067;268.7936212382143;276.25090830309495;297.96000000000004;7780000.0;3779999.9999999995;3829999.9999999995;1370000.0;3829999.9999999995;3100000.0;7800000.0;0.0;0.03883333333333334;0.3175;0.034;0.02;0.02;0.0;12185.6181640625;8275.9560546875;2364.61254882812;24188.654296875;482125.8545598325;480957.5091237118;259062.2456391005;258718.77572809494;247785.9708400661;428902.12800615287;457741.3083985173;437460.313363465;471708.256711685;530619.4583364654;473469.12837986264;437301.7563972805;443412.26234228804;454297.0512355424;449387.85191522463;292038.0795739578;473124.1083831425;456604.28568787983;457458.0422380209;211980.4382156667;297342.5633918147;469744.696391452;207489.24233308993;259062.2456391005;276.1791624327686;3405372.00802312;1729701.437453764;350218.4710375521;800990.2006631258;0;38;34;35;135;117;39;16;176;191;2113070479345.108;811409680889.7645;1774731057704.5796;73015.81505214408;8916.68543798431;0.0;3967.9159319784085;6136597.188711226;1411017.3710539418;82198.56310857716;1401371.6777180438;3.7632398830679032;0.36265805044763383
9723;2019-05-23 11:05:44.771;733;729;248;247;203;84;215;37;-14;31;774;254;-16;20;187;158;315;679;253;209;214;3;787;387;392;138;390;312;783;-2.0;154.0;1794.0;170.0;161.0;3;0;75;1;0;0;1;1;0;0;1;0;1;0;0;40021.2109375;13094.0986328125;22755.84765625;2362.84106445312;705.0;215160;496.0;0.0;Calculated values ==>;1558602344.771;346.46000000000004;346.06000000000006;297.96000000000004;297.86;293.46000000000004;281.56;277.16162083772156;294.66;276.86;271.76000000000005;276.26000000000005;350.56000000000006;298.56;271.56;275.16;291.86;288.96000000000004;304.66;341.06000000000006;294.06;294.56;322.76000000000005;343.66;273.46000000000004;242.14157278889297;269.02936301313275;277.16162083772156;298.46000000000004;7870000.0;3870000.0000000005;3920000.0000000005;1380000.0;3900000.0;3120000.0;7830000.0;0.0;0.025666666666666667;0.29900000000000004;0.028333333333333332;0.026833333333333334;0.026833333333333334;0.0;13094.0986328125;22755.84765625;2362.84106445312;40021.2109375;482727.99401719717;482529.1953368832;263166.0790884064;262804.46446626645;248309.80711915434;428242.4622021849;456560.29287289345;437478.7579247441;472066.18378088326;530468.0662796029;473326.0311625428;437160.35228701105;442705.0933822002;452796.9729619235;448946.4396847576;295447.62978568603;474438.3432315657;455691.49053250987;456415.9387910853;208218.24852204052;295666.80309349706;469313.27648880874;209741.26284421753;263166.0790884064;277.072794964949;3405933.5857204613;1729922.533154501;350259.8172155069;801261.6039561981;0;38;34;35;136;117;39;16;176;191;2113314491969.938;811496266014.7042;1774926897514.443;68093.51102907746;7354.54038659675;0.0;5185.537902021884;6137831.326956569;1411159.6787429259;82198.56310857716;1401451.7335709576;2.110120587952287;0.2010574293462452
9724;2019-05-23 11:06:41.771;738;738;258;257;212;66;199;51;-19;38;773;255;-21;17;188;157;320;688;255;208;198;0;761;383;388;138;386;307;754;-2.0;214.0;1919.0;185.0;165.0;99;0;68;1;0;0;1;1;0;0;1;0;1;1;0;42605.1328125;12282.4443359375;25833.501953125;2341.509765625;703.0;215161;488.0;0.0;Calculated values ==>;1558602401.771;346.96000000000004;346.96000000000004;298.96000000000004;298.86;294.36;279.76000000000005;276.758820704277;293.06;278.26000000000005;271.26000000000005;276.96000000000004;350.46000000000004;298.66;271.06;274.86;291.96000000000004;288.86;305.16;341.96000000000004;293.96000000000004;292.96000000000004;321.96000000000004;343.46000000000004;273.16;242.14157278889297;268.43790593516167;276.758820704277;298.66;7609999.999999999;3829999.9999999995;3879999.9999999995;1380000.0;3860000.0;3070000.0;7540000.000000001;0.0;0.035666666666666666;0.31983333333333336;0.030833333333333334;0.0275;0.0275;0.0;12282.4443359375;25833.501953125;2341.509765625;42605.1328125;486264.6523529383;486995.9046305318;268608.3440429918;268199.0643194356;252031.96639645446;428538.6833535345;454906.6763149203;437828.56808052456;472752.1489716358;530741.7249773676;474097.763399678;437514.20447033056;443288.7182359786;453637.37732800894;449532.04524658254;313951.2523246447;479252.570180224;456210.5004765173;454760.88967116154;204874.27233412856;294828.9587717387;469017.4129134338;208631.03024956962;268608.3440429918;276.63562694349497;3406587.7109418153;1730123.430786337;350297.0599929117;801646.2696406057;0;38;34;35;136;117;39;16;176;191;2113536791969.938;811574926014.7042;1775103312514.443;73305.01251626709;8028.580132135812;0.0;5119.195004774668;6138950.731934637;1411281.4617803658;82198.56310857716;1401533.3127064698;2.136881457309547;0.2065496901610422
9725;2019-05-23 11:07:41.771;739;738;263;262;215;53;148;52;-21;45;772;256;-23;16;191;155;316;673;251;205;149;-4;752;371;376;138;373;305;743;-2.0;180.0;883.0;0.0;179.0;0;0;67;1;0;0;1;0;0;1;1;0;1;1;0;48177.10546875;12097.40234375;31205.529296875;2313.22314453125;703.0;215162;481.0;0.0;Calculated values ==>;1558602461.771;347.06000000000006;346.96000000000004;299.46000000000004;299.36;294.66;278.46000000000004;275.5313989812953;287.96000000000004;278.36;271.06;277.66;350.36;298.76000000000005;270.86;274.76000000000005;292.26000000000005;288.66;304.76000000000005;340.46000000000004;293.66;288.06;321.26000000000005;343.46000000000004;272.76000000000005;242.14157278889297;268.19934244402924;275.5313989812953;298.26000000000005;7520000.0;3710000.0;3760000.0;1380000.0;3729999.9999999995;3050000.0;7430000.0;0.0;0.030000000000000002;0.14716666666666667;0.0;0.029833333333333333;0.029833333333333333;0.0;12097.40234375;31205.529296875;2313.22314453125;48177.10546875;487355.0461169763;488137.25492433953;271502.2422832068;271061.3224865623;253402.36528133875;429398.2889081932;449453.2526333286;437968.82056851813;473437.2657590101;530788.4338752198;474475.18165522953;437656.05685647397;443549.91784386104;456261.311072651;451404.3514982998;314160.50714011514;478123.9906369578;457744.99276624026;449604.3857045252;201948.4348523538;294828.9587717387;468622.6396700515;205876.8644434384;271502.2422832068;275.5313989812953;3407344.229594159;1730326.5961753344;350335.84943382966;802121.5949010224;0;38;34;35;136;117;40;16;176;191;2113765991969.938;811657726014.7042;1775286912514.443;34156.19954307424;0.0;0.0;5313.380612069333;6139846.242035131;1411348.3666148002;82198.56310857716;1401620.25083661;0.8652544332383577;0.06848640908625374
9726;2019-05-23 11:08:41.782;738;737;265;265;217;45;154;45;-25;47;769;256;-27;14;193;150;312;676;252;200;153;-7;729;366;372;136;368;302;719;-2.0;293.0;987.0;38.0;182.0;0;0;59;1;0;0;1;0;0;1;1;0;1;1;0;46510.24609375;11145.5625;30081.150390625;2298.16528320312;703.0;215163;475.0;0.0;Calculated values ==>;1558602521.782;346.96000000000004;346.86;299.66;299.66;294.86;277.66;275.0112864084945;288.56;277.66;270.66;277.86;350.06000000000006;298.76000000000005;270.46000000000004;274.56;292.46000000000004;288.16;304.36;340.76;293.16;288.46000000000004;320.66;343.46000000000004;272.46000000000004;241.71165711629368;267.8393353686513;275.0112864084945;298.36;7290000.000000001;3660000.0;3720000.0000000005;1360000.0;3679999.9999999995;3020000.0;7190000.000000001;0.0;0.04883333333333333;0.16449999999999998;0.006333333333333333;0.030333333333333334;0.030333333333333334;0.0;11145.5625;30081.150390625;2298.16528320312;46510.24609375;489576.34607582743;490449.21724917257;274472.3558342751;274472.3558342751;255006.6662476878;429743.705733735;451077.7806035286;438024.4983934438;473891.5003369823;530702.2639863107;474862.4673200085;437713.4967235476;443867.07844128745;457361.8889194571;451559.94273781613;379801.7680962821;481315.5902743664;457691.16086404154;450929.54137618805;199440.67485045042;294828.9587717387;468601.83797656716;204385.8953837557;274472.3558342751;274.9359195171112;3408133.4355204683;1730520.3230596224;350374.2847160044;802632.4108655101;0;38;34;35;136;117;40;16;176;191;2113990433110.523;811739941084.9185;1775469045899.9177;38433.55019509369;1673.367636421139;0.0;5352.534628104693;6140451.267518866;1411362.313901674;82198.56310857716;1401709.1497589916;1.0444475519969332;0.08839973971938236
9727;2019-05-23 11:09:41.802;741;740;267;266;215;39;152;40;-26;46;767;256;-28;15;195;147;304;662;251;197;151;-1;716;358;363;135;360;301;707;173.0;239.0;1031.0;18.0;181.0;0;0;54;1;0;0;1;0;0;1;1;0;1;1;0;46003.65234375;10573.400390625;29670.349609375;2292.11669921875;704.0;215164;470.0;0.0;Calculated values ==>;1558602581.802;347.26;347.16;299.86;299.76000000000005;294.66;277.06;274.1680685717883;288.36;277.16;270.56;277.76000000000005;349.86;298.76000000000005;270.36;274.66;292.66;287.86;303.56;339.36;292.86;288.26000000000005;320.16;343.56000000000006;273.06;241.49495122638035;267.7187500070086;274.1680685717883;298.26000000000005;7159999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3600000.0;3010000.0;7070000.0;0.028833333333333332;0.03983333333333334;0.17183333333333334;0.003;0.030166666666666668;0.059;0.0;10573.400390625;29670.349609375;2292.11669921875;46003.65234375;491334.9944142065;492095.6894358773;276776.7362562384;276228.9645065177;254806.00425281734;430280.9020939914;452381.11837450357;438095.2167564963;473923.1613037276;530569.4765443322;474991.1631047994;437785.01000687695;444213.19900484144;458923.6217875544;452536.46908511664;383291.27522714227;480513.9346681528;458720.27757983824;452236.2547372325;197350.94305643384;295247.87795992935;469328.6628582418;202428.74616768915;240442.83149545023;274.1417802945559;3408904.6416569203;1730701.3747474393;350412.54981662903;803130.5060084073;0;38;34;35;136;117;40;16;176;191;2114211006610.453;811821268184.8926;1775650006199.86;40495.35519617669;800.6997500716581;0.0;12495.811971265155;6141109.227643876;1411382.9380022977;82198.56310857716;1401857.9355593463;1.264623742073686;0.09017458193500734
9728;2019-05-23 11:10:41.793;739;739;262;261;211;34;163;34;-28;44;766;256;-30;14;197;143;296;654;256;195;162;-7;701;353;359;133;356;299;693;-1.0;196.0;854.0;34.0;187.0;0;0;46;1;0;0;1;0;0;1;1;0;1;1;0;44430.8125;9771.48046875;29079.98828125;2287.01440429688;704.0;215165;465.0;0.0;Calculated values ==>;1558602641.793;347.06000000000006;347.06000000000006;299.36;299.26000000000005;294.26000000000005;276.56;273.6339639331285;289.46000000000004;276.56;270.36;277.56;349.76;298.76000000000005;270.16;274.56;292.86;287.46000000000004;302.76000000000005;338.56000000000006;292.66;289.36;319.66;343.56000000000006;272.46000000000004;241.05796691057077;267.47669482898436;273.6339639331285;298.76000000000005;7009999.999999999;3529999.9999999995;3590000.0;1330000.0;3560000.0;2990000.0;6930000.0;0.0;0.03266666666666666;0.1423333333333333;0.005666666666666667;0.03116666666666667;0.03116666666666667;0.0;9771.48046875;29079.98828125;2287.01440429688;44430.8125;492553.21443426784;493351.0517068662;275615.6575151963;275064.75201242784;253989.85782287322;430607.02586249536;454643.4832580543;438236.7768127522;473986.6944556456;530616.7623302583;475247.96068571566;437928.15255369636;444470.14050354663;459826.77920233493;452837.51733663084;388512.0809130037;480877.0221982451;459082.3157024968;454502.1527430527;195261.2709748474;295247.87795992935;469013.23889661895;200993.43241770525;275615.6575151963;273.5594635028771;3409658.1491534133;1730870.8899899884;350450.70351853775;803620.0187190599;0;38;34;35;136;117;40;16;176;191;2114427574120.2256;811901656124.8082;1775829979199.6714;33767.636018895006;1518.778903380511;0.0;5575.295767934857;6141727.993074614;1411402.2640917078;82198.56310857716;1402008.505534797;0.9932721762480053;0.0837811562120389
9729;2019-05-23 11:11:41.783;736;737;262;262;207;27;169;28;-30;42;766;256;-32;10;198;137;292;657;253;194;168;-10;703;346;352;137;349;297;696;166.0;185.0;822.0;91.0;189.0;0;100;36;1;0;0;1;0;0;1;1;0;0;1;0;43156.921875;9135.064453125;29310.404296875;1327.79565429688;705.0;215166;461.0;0.0;Calculated values ==>;1558602701.783;346.76;346.86;299.36;299.36;293.86;275.86;272.8767566201714;290.06;275.96000000000004;270.16;277.36;349.76;298.76000000000005;269.96000000000004;274.16;292.96000000000004;286.86;302.36;338.86;292.56;289.96000000000004;319.26000000000005;343.66;272.16;241.92719264551067;267.23344911666527;272.8767566201714;298.46000000000004;7030000.0;3460000.0;3520000.0000000005;1370000.0;3490000.0;2970000.0;6959999.999999999;0.027666666666666666;0.030833333333333334;0.137;0.015166666666666667;0.0315;0.059166666666666666;0.0;9135.064453125;29310.404296875;1327.79565429688;43156.921875;491922.37993269996;492767.41893470776;275276.2638942914;275276.2638942914;252482.9553194097;431051.2098666511;456648.2394255332;438378.49729393894;473273.90776018414;530768.1111709444;475503.9719417322;438071.4457414646;444297.16997077694;461049.02147969545;453204.00941393146;381791.13927369536;480994.14071765787;460048.8752969512;456510.3522854336;193589.57483703562;295666.80309349706;468168.22433389036;198903.25381023812;239563.81410850873;272.7065976108353;3410387.9252903564;1731028.4182719388;350480.821915128;804106.5242261875;0;38;34;35;136;117;40;16;176;191;2114640838570.2595;811982642624.821;1776008749399.6997;32808.10835726702;4083.8520529420593;0.0;12836.00350880139;6142282.698478191;1411448.944901586;82198.56310857716;1402161.9074575452;1.2502862076776915;0.0950304840625898
9730;2019-05-23 11:12:41.794;735;737;262;260;207;25;170;23;-31;40;776;255;-33;3;200;135;290;668;247;193;169;-9;694;344;349;141;347;297;690;-1.0;195.0;948.0;179.0;154.0;97;100;27;1;0;0;1;1;0;0;1;0;0;0;0;36974.15625;8434.642578125;23699.1875;1322.30029296875;706.0;215167;457.0;0.0;Calculated values ==>;1558602761.794;346.66;346.86;299.36;299.16;293.86;275.66;272.6583383277491;290.16;275.46000000000004;270.06;277.16;350.76;298.66;269.86;273.46000000000004;293.16;286.66;302.16;339.96000000000004;292.46000000000004;290.06;318.86;343.76;272.26000000000005;242.77792619122317;267.23344911666527;272.6583383277491;297.86;6940000.000000001;3440000.0;3490000.0;1410000.0;3470000.0000000005;2970000.0;6900000.0;0.0;0.0325;0.158;0.029833333333333333;0.025666666666666667;0.025666666666666667;0.0;8434.642578125;23699.1875;1322.30029296875;36974.15625;492682.33075388457;493365.75023020996;275967.4824541703;274852.8380855713;252720.51757954125;431175.4696738307;457276.10456866643;438225.1199557825;472555.3283204977;531807.5054234305;475387.56307059777;437917.4719433092;443289.13654870377;461621.072220919;453269.1446714256;388620.1328141917;483325.44692013145;460382.7997887241;457139.37240711367;191917.91438739494;296085.73418796173;467712.56826658786;198033.34708561;275967.4824541703;272.35328581890167;3411055.806696299;1731174.859339607;350502.9100967494;804548.3518107673;0;38;34;35;137;117;40;16;176;191;2114851177124.9722;812066057914.707;1776186982069.456;37950.300113487254;8045.43009856584;0.0;4650.078508792213;6142872.459984432;1411550.0407835583;82198.56310857716;1402307.65152234;1.513797565919444;0.1467406792248958
9731;2019-05-23 11:13:41.794;730;732;263;262;206;22;174;20;-32;38;780;254;-34;3;201;134;287;657;253;194;173;-8;680;343;348;140;346;294;677;-2.0;200.0;2010.0;420.0;112.0;22;100;13;1;0;0;1;1;0;0;1;0;0;0;0;32751.8515625;7319.31982421875;20305.818359375;1296.58703613281;704.0;215168;454.0;0.0;Calculated values ==>;1558602821.794;346.16;346.36;299.46000000000004;299.36;293.76000000000005;275.36;272.5487779782249;290.56;275.16;269.96000000000004;276.96000000000004;351.16;298.56;269.76000000000005;273.46000000000004;293.26000000000005;286.56;301.86;338.86;292.56;290.46000000000004;318.56;343.56000000000006;272.36;242.56692532238324;266.86631818009863;272.5487779782249;298.46000000000004;6800000.0;3429999.9999999995;3479999.9999999995;1400000.0;3460000.0;2940000.0;6770000.0;0.0;0.03333333333333333;0.335;0.07;0.018666666666666668;0.018666666666666668;0.0;7319.31982421875;20305.818359375;1296.58703613281;32751.8515625;493372.3435344271;493952.2964153515;278309.1910666281;277667.0916661541;252902.82864329134;431237.1583312671;457982.87884967105;438743.29367333796;472489.9908694221;532447.232710142;475654.71277156373;438439.1573181969;443898.1185026897;461905.5720509341;453301.89260184264;396493.98057515745;483123.6969121027;460671.41149303375;457847.04229374346;190664.19178205615;295247.87795992935;467950.7000000316;197751.80584942963;278309.1910666281;272.23720244630846;3411636.8567614034;1731306.1423596265;350524.73415782524;804915.0601929288;0;38;34;35;137;117;40;16;176;191;2115060277124.9722;812150357914.707;1776364282069.456;80732.14842100929;18913.92259054214;0.0;3351.373222906154;6143861.480388886;1411774.7020559674;82198.56310857716;1402374.3302867708;3.5612482814201694;0.38157367292970357
