;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9732;2019-05-23 11:14:41.795;723;725;262;261;217;24;182;20;-34;36;777;254;-36;4;201;142;280;628;260;193;181;-7;676;341;346;142;344;294;674;212.0;140.0;650.0;107.0;91.0;1;100;2;1;0;0;1;1;0;0;1;0;0;0;0;31144.724609375;6587.26220703125;19508.658203125;1303.33349609375;703.0;215169;451.0;0.0;Calculated values ==>;1558602881.795;345.46000000000004;345.66;299.36;299.26000000000005;294.86;275.56;272.3289490889957;291.36;275.16;269.76000000000005;276.76000000000005;350.86;298.56;269.56;273.56;293.26000000000005;287.36;301.16;335.96000000000004;292.46000000000004;291.26000000000005;318.26000000000005;343.46000000000004;272.46000000000004;242.98782864720522;266.86631818009863;272.3289490889957;299.16;6759999.999999999;3410000.0;3460000.0;1420000.0;3440000.0;2940000.0;6740000.000000001;0.035333333333333335;0.02333333333333333;0.10833333333333334;0.017833333333333333;0.015166666666666667;0.0505;0.0;6587.26220703125;19508.658203125;1303.33349609375;31144.724609375;492785.1521930078;493267.41537337174;278109.43401585176;277464.56294280116;257026.74687974495;431359.6534126046;459381.0236953352;438439.1573181969;472029.85167895287;532136.1354639642;475654.71277156373;438133.8669386556;444041.2000962594;462209.4808650593;454756.7894929331;394036.08881051664;479099.5409573112;460848.0120795948;459246.8955438717;189410.48811896544;294828.9587717387;467772.34329588304;197533.00352297435;221732.52555218834;272.14194192739484;3412169.3371054996;1731422.0324750105;350546.4005234205;805246.8530283223;0;38;34;35;137;117;40;16;176;191;2115268480595.548;812234959324.941;1776540685009.9438;26098.16666114911;4819.268225950205;0.0;11994.47568458001;6144751.747854576;1411972.4819429284;82198.56310857716;1402502.2144927215;1.566170769412475;0.1243386285486858
9733;2019-05-23 11:15:41.765;718;721;265;264;218;16;188;16;-27;34;770;254;-35;8;202;142;278;630;258;196;187;-6;680;332;337;143;336;294;679;-1.0;237.0;0.0;37.0;90.0;1;100;1;1;0;0;1;1;0;0;1;0;0;0;0;31981.267578125;6607.34423828125;19764.59765625;1298.8271484375;701.0;215170;449.0;0.0;Calculated values ==>;1558602941.765;344.96000000000004;345.26;299.66;299.56;294.96000000000004;274.76000000000005;271.32779825182536;291.96000000000004;274.76000000000005;270.46000000000004;276.56;350.16;298.56;269.66;273.96000000000004;293.36;287.36;300.96000000000004;336.16;292.76000000000005;291.86;318.06;343.26;272.56;243.1966462407574;266.86631818009863;271.32779825182536;298.96000000000004;6800000.0;3320000.0000000005;3370000.0000000005;1430000.0;3360000.0;2940000.0;6790000.000000001;0.0;0.0395;0.0;0.006166666666666667;0.015000000000000001;0.015000000000000001;0.0;6607.34423828125;19764.59765625;1298.8271484375;31981.267578125;491672.9313438259;492200.1321739981;279323.4332079099;278659.4186322394;257154.71971581443;431896.3278553544;461573.52563019627;439498.7177338488;471700.2039591064;531409.9673086042;475654.71277156373;438286.6576737402;444611.4291799879;463541.42486092186;456260.9982587515;389040.64738029154;478823.09905144596;462615.51467525994;461442.77011433174;188574.69595719432;293991.1381695566;467732.8447218648;191619.8148082508;279323.4332079099;269.71616933975747;3412695.1240156787;1731531.932551247;350568.0743531326;805573.9665220737;0;38;34;35;137;117;40;16;176;191;2115473278145.6458;812320416574.9818;1776716996810.028;0.0;1702.6970178006195;0.0;2731.790053596327;6144969.123834495;1412026.8044784637;82198.56310857716;1402624.872014491;0.16025890225569162;0.011651201915670132
9734;2019-05-23 11:16:41.816;719;716;253;252;209;20;195;13;-12;31;761;254;-18;10;200;138;273;614;247;198;194;-4;632;348;353;144;353;304;635;-1.0;269.0;1466.0;445.0;3.0;1;100;1;1;0;0;0;0;0;0;1;0;0;0;0;11272.9072265625;6026.25634765625;0.0;1344.56958007812;699.0;215171;447.0;0.0;Calculated values ==>;1558603001.816;345.06000000000006;344.76;298.46000000000004;298.36;294.06;275.16;273.0942459734351;292.66;274.46000000000004;271.96000000000004;276.26000000000005;349.26;298.56;271.36;274.16;293.16;286.96000000000004;300.46000000000004;334.56;292.96000000000004;292.56;317.86;343.06000000000006;272.76000000000005;243.40439225979637;268.0796299477929;273.0942459734351;297.86;6320000.0;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;3040000.0;6350000.0;0.0;0.04483333333333333;0.24433333333333335;0.07416666666666667;0.0005;0.0005;0.0;6026.25634765625;0.0;1344.56958007812;11272.9072265625;496591.5515372812;495889.95217865467;402074.4873150088;401497.18466229405;255967.8347669992;430925.7729439634;460026.9349029475;439580.6144452378;471270.65844568226;529715.5300099069;474369.08190762304;438659.2356206126;442875.1821116291;460697.8025867657;452998.06823472754;412730.68091226;481503.871142901;460429.8402662555;459892.3736788958;187738.9118479558;293153.3411634106;467793.16880441434;199054.16864001597;402074.4873150088;272.77471502053174;3413055.8818554007;1731637.3020439232;350590.12138321955;805738.8115014461;0;38;34;35;137;117;40;16;176;191;2115680454095.2312;812406589759.8093;1776896549299.6687;58768.628258409204;19931.475845526213;0.0;28.9089431819435;6145459.278680118;1412207.2424940215;82198.56310857716;1402647.8973943691;10.681165695540573;1.22417943836287
9735;2019-05-23 11:17:41.786;704;696;241;241;206;33;201;12;0;29;757;254;4;18;196;140;258;528;251;200;200;-3;635;356;360;149;361;313;638;-1.0;410.0;1057.0;336.0;0.0;1;100;25;1;0;0;0;0;0;0;1;0;0;0;0;11059.578125;7394.439453125;0.0;1376.49267578125;696.0;215172;446.0;0.0;Calculated values ==>;1558603061.786;343.56000000000006;342.76;297.26000000000005;297.26000000000005;293.76000000000005;276.46000000000004;273.955091788801;293.26000000000005;274.36;273.16;276.06;348.86;298.56;273.56;274.96000000000004;292.76000000000005;287.16;298.96000000000004;325.96000000000004;293.16;293.16;317.76000000000005;342.76;272.86;244.42749628697553;269.14681796795327;273.955091788801;298.26000000000005;6350000.0;3560000.0;3600000.0;1490000.0;3610000.0;3130000.0;6380000.0;0.0;0.06833333333333333;0.17616666666666667;0.056;0.0;0.0;0.0;7394.439453125;0.0;1376.49267578125;11059.578125;494250.1007158401;492846.365979747;270180.6903413712;270180.6903413712;254667.56000119937;430412.23801567365;459741.0631315469;439451.9958300971;470401.9307118649;528607.7268881333;473194.71506173705;440070.1442045368;442198.2301569956;458901.46526618546;451880.8460665091;404770.37482047477;467931.58048758603;459605.1665242781;459605.1665242781;187321.02276691253;291896.6896268761;467195.555365364;201198.86174347057;402074.4873150088;273.65317281006145;3413241.8928480637;1731749.0852560839;350612.7855642698;805738.8115014461;0;38;34;35;137;117;40;16;176;191;2115894247145.3333;812494445809.8512;1777081556749.757;41972.260454927375;14895.814842826032;0.0;0.0;6146298.366332759;1412497.3248028518;82198.56310857716;1402648.138181775;6.4836980222813505;0.7584735369558517
9736;2019-05-23 11:18:41.767;678;692;243;242;207;51;204;12;9;25;738;254;13;32;195;142;258;544;255;201;203;-3;658;359;364;141;364;317;661;-2.0;430.0;985.0;308.0;64.0;1;1;50;1;0;0;0;0;0;0;1;1;0;0;0;13781.7734375;9313.7578125;0.0;2439.10668945312;690.0;215173;448.0;0.0;Calculated values ==>;1558603121.767;340.96000000000004;342.36;297.46000000000004;297.36;293.86;278.26000000000005;274.27422755570615;293.56;274.36;274.06;275.66;346.96000000000004;298.56;274.46000000000004;276.36;292.66;287.36;298.96000000000004;327.56;293.26000000000005;293.46000000000004;317.96000000000004;342.16;272.86;242.77792619122317;269.6138998590099;274.27422755570615;298.66;6580000.0;3590000.0;3640000.0;1410000.0;3640000.0;3170000.0;6609999.999999999;0.0;0.07166666666666667;0.16416666666666666;0.051333333333333335;0.010666666666666666;0.010666666666666666;0.0;9313.7578125;0.0;2439.10668945312;13781.7734375;488245.4643481283;489927.20478942606;268929.44365705346;268436.77679262793;253952.27250185842;430214.79039162316;459520.7761648076;439972.6654241257;471077.96398673364;526297.0600443888;472667.33279766556;440590.69347694214;443466.32556445233;458285.16724151495;451638.2792240534;277951.15887680056;467451.26040428935;459110.1879763642;459384.05359044083;188156.80290529504;289383.54333396035;468308.25738961285;202098.32119664463;268929.44365705346;274.01780796557165;3413448.8385573337;1731888.2761420973;350644.5721566757;805738.8115014461;0;38;34;35;137;117;40;16;177;191;2116111378365.14;812581418259.7738;1777270496899.5889;39051.0381773448;13665.443391239036;0.0;2031.5158392894652;6146973.3466759445;1412735.2599179368;82198.56310857716;1402665.0621194763;4.658268407567802;0.5299825324134344
9737;2019-05-23 11:19:41.807;658;685;249;245;210;75;208;12;12;23;718;255;20;39;195;144;267;585;261;203;207;-3;690;365;370;139;371;320;693;-1.0;360.0;1202.0;331.0;79.0;0;1;79;1;0;0;0;0;0;0;1;1;0;0;0;16406.78515625;11972.26953125;0.0;2450.61938476562;675.0;215174;461.0;0.0;Calculated values ==>;1558603181.807;338.96000000000004;341.66;298.06;297.66;294.16;280.66;274.9066339382667;293.96000000000004;274.36;274.36;275.46000000000004;344.96000000000004;298.66;275.16;277.06;292.66;287.56;299.86;331.66;293.46000000000004;293.86;319.26000000000005;340.66;272.86;242.35481222062532;269.9613774848165;274.9066339382667;299.26000000000005;6900000.0;3650000.0;3700000.0;1390000.0;3710000.0;3200000.0;6930000.0;0.0;0.060000000000000005;0.20033333333333334;0.05516666666666667;0.013166666666666667;0.013166666666666667;0.0;11972.26953125;0.0;2450.61938476562;16406.78515625;481821.8678593755;485528.26539903664;269061.81170570484;267249.9788784999;253640.13126631244;429811.8947417682;459122.36138453893;439784.9432710534;471147.87813747115;523945.2659253412;472390.32052851346;441024.83168653713;443899.00311195897;457153.3272778203;450858.0416590267;278959.1356140152;469985.673639613;458430.6779884332;458984.31781305023;193589.57483703562;283101.5729112263;468583.909348124;203768.64430212267;269061.81170570484;274.6933186312793;3413700.577593003;1732065.77795889;350685.3470390798;805738.8115014461;0;38;34;35;137;117;40;16;177;191;2116331725165.0;812665474259.7205;1777461724299.4673;47281.93189344245;14608.975455037738;0.0;2500.6463304133813;6147693.267720355;1412971.037154944;82198.56310857716;1402702.855316212;4.464539251036678;0.5074577601664546
9738;2019-05-23 11:20:41.798;656;677;258;253;217;94;212;13;13;22;727;257;35;44;194;147;280;612;265;206;211;-4;715;375;380;139;380;326;718;-2.0;234.0;1470.0;303.0;120.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;18968.35546875;13930.18359375;0.0;2500.48608398438;662.0;215175;502.0;0.0;Calculated values ==>;1558603241.798;338.76;340.86;298.96000000000004;298.46000000000004;294.86;282.56;275.94376602880345;294.36;274.46000000000004;274.46000000000004;275.36;345.86;298.86;276.66;277.56;292.56;287.86;301.16;334.36;293.76000000000005;294.26000000000005;323.36;339.36;272.76000000000005;242.35481222062532;270.64921214262944;275.94376602880345;299.66;7150000.0;3750000.0;3800000.0;1390000.0;3800000.0;3260000.0;7180000.0;0.0;0.039;0.245;0.050499999999999996;0.02;0.02;0.0;13930.18359375;0.0;2500.48608398438;18968.35546875;478669.73177576857;481581.04551464453;271198.85357932496;268946.8027911309;255047.60146888593;429116.5711722346;458083.77591343404;438615.6367917516;471049.5101358118;524423.0074544181;471833.7880357833;442059.6594866322;443428.6486781019;455526.11478136276;449486.15677823464;283625.47134951956;471252.1203884494;457237.1772861932;457943.0752294746;210726.34883551928;277658.20189090865;468485.0186495222;206469.9519954723;271198.85357932496;275.7773409627374;3413995.326213481;1732281.5993574965;350726.60006255825;805738.8115014461;0;38;34;35;137;117;40;16;177;191;2116556691415.658;812748861749.9644;1777655495230.0342;56875.69277508843;13231.76086602952;0.0;3734.8844330029924;6148561.117731433;1413203.008490711;82198.56310857716;1402754.8102783123;4.494177019101454;0.49188821891873574
9739;2019-05-23 11:21:41.768;667;679;257;258;205;92;213;14;12;22;748;258;47;54;193;149;289;626;262;209;212;-6;721;385;390;138;390;330;723;-2.0;186.0;1451.0;335.0;165.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;22743.22265625;14002.193359375;3723.18603515625;2528.68090820312;654.0;215176;548.0;0.0;Calculated values ==>;1558603301.768;339.86;341.06000000000006;298.86;298.96000000000004;293.66;282.36;276.9606089950914;294.46000000000004;274.56;274.36;275.36;347.96000000000004;298.96000000000004;277.86;278.56;292.46000000000004;288.06;302.06;335.76000000000005;294.06;294.36;327.96000000000004;338.56000000000006;272.56;242.14157278889297;271.1026128081217;276.9606089950914;299.36;7209999.999999999;3850000.0;3900000.0;1380000.0;3900000.0;3300000.0;7230000.0;0.0;0.031000000000000003;0.24183333333333332;0.05583333333333333;0.0275;0.0275;0.0;14002.193359375;3723.18603515625;2528.68090820312;22743.22265625;479697.1758002818;481330.3831654575;270348.4468797134;270799.45990139805;250819.19559484508;428391.1821097931;456600.81882333796;437548.68569970154;471182.93757713656;526339.5294324813;471420.04536589154;443063.9584773279;444124.6121770798;453686.35608020634;447928.55668520875;289313.54662463575;472928.49487939273;456023.80276070576;456456.8290265303;229958.8627652946;274308.8830629234;468425.1277242677;208952.6420952358;270348.4468797134;276.76699623673056;3414342.748898398;1732514.2527797213;350768.4888324841;805769.8225383554;0;38;34;36;137;117;40;16;177;191;2116787575914.85;812831920199.6738;1777852196829.346;55282.14321167996;14487.213780954282;0.0;5117.980509037466;6149495.299037072;1413433.8844495672;82198.56310857716;1402828.5472656342;3.697398762635345;0.3993812031962347
9740;2019-05-23 11:22:41.789;680;690;252;253;195;98;200;21;1;23;770;255;8;20;192;146;296;644;261;208;200;-7;782;397;401;139;401;315;779;-2.0;190.0;1768.0;299.0;161.0;99;0;1;1;0;1;1;0;0;0;1;1;0;0;0;39113.9453125;26481.1875;8258.5380859375;2417.00366210938;649.0;215177;576.0;0.0;Calculated values ==>;1558603361.789;341.16;342.16;298.36;298.46000000000004;292.66;282.96000000000004;278.1552637130107;293.16;275.26000000000005;273.26000000000005;275.46000000000004;350.16;298.66;273.96000000000004;275.16;292.36;287.76000000000005;302.76000000000005;337.56000000000006;293.96000000000004;293.16;330.76000000000005;338.06000000000006;272.46000000000004;242.35481222062532;269.38090353596624;278.1552637130107;299.26000000000005;7820000.0;3970000.0000000005;4010000.0;1390000.0;4010000.0;3150000.0;7790000.000000001;0.0;0.03166666666666666;0.2946666666666667;0.049833333333333334;0.026833333333333334;0.026833333333333334;0.0;26481.1875;8258.5380859375;2417.00366210938;39113.9453125;474722.52478423726;476719.3718461234;264834.6435593563;265208.80805005383;246005.83197252062;427480.44529683504;452827.7586626478;439166.56400958967;471147.87813747115;529820.5405018769;473051.2470805181;440252.4007172434;442081.32719235565;451615.4719038287;445130.4455465062;283993.67531346914;468985.11738060106;454026.26424441807;452827.7586626478;241669.27786274583;272215.72791638016;468188.21802362835;212086.90394168696;264834.6435593563;277.99800431854345;3414858.4057161394;1732851.7323642361;350809.71729558427;805869.7051863043;0;38;35;36;137;117;40;16;177;191;2117024958970.431;812915049284.8772;1778045764554.8196;66912.80650000866;12762.382151750078;0.0;5044.481921938323;6150513.946689098;1413661.0438942171;82198.56310857716;1402913.2640932817;2.2800626505130372;0.23798372911806281
9741;2019-05-23 11:23:44.789;733;741;257;256;206;83;160;46;-10;31;781;255;-11;10;193;153;302;684;262;199;160;-9;854;390;395;139;393;308;844;-1.0;188.0;1686.0;236.0;172.0;23;0;1;1;0;1;1;0;1;0;1;1;0;1;0;58596.31640625;28616.291015625;26404.2421875;2330.11889648438;647.0;215178;585.0;0.0;Calculated values ==>;1558603424.789;346.46000000000004;347.26;298.86;298.76000000000005;293.76000000000005;281.46000000000004;277.46169734231523;289.16;277.76000000000005;272.16;276.26000000000005;351.26;298.66;272.06;274.16;292.46000000000004;288.46000000000004;303.36;341.56000000000006;293.06;289.16;331.66;337.86;272.26000000000005;242.35481222062532;268.5567601203482;277.46169734231523;299.36;8540000.0;3900000.0;3950000.0;1390000.0;3929999.9999999995;3080000.0;8440000.0;0.0;0.03133333333333333;0.28099999999999997;0.03933333333333333;0.028666666666666667;0.028666666666666667;0.0;28616.291015625;26404.2421875;2330.11889648438;58596.31640625;475317.8914863895;477791.29249523545;263609.6391362866;263267.7356860367;247584.52071721316;428017.0890761298;447758.3108519354;439006.489614467;471934.1488268154;531502.5558199151;473967.6738433798;438851.5721092266;442045.18520996696;453168.7886718567;447606.1042867128;280169.55819140957;467922.3788323436;453715.60771990445;447758.3108519354;245433.99809710225;271378.50176498963;467990.2428578861;210258.10143570957;263609.6391362866;277.2818329925247;3415713.3705061786;1733333.835301248;350851.25461797195;806173.0045136969;0;38;35;36;137;118;40;16;177;191;2117275698970.431;813002619284.8772;1778242009554.8196;64278.29707823084;10137.464229272278;0.0;5278.928589181932;6151661.868845408;1413861.4175500511;82198.56310857716;1403003.593935254;1.3896039012471466;0.1415408748429591
9742;2019-05-23 11:24:41.800;776;782;262;261;224;66;154;57;-21;41;784;258;-22;-12;196;157;307;690;266;194;153;-11;760;384;390;139;386;303;744;0.0;228.0;1466.0;250.0;138.0;99;0;1;1;0;1;1;0;1;0;1;1;0;1;0;55712.5546875;25683.193359375;25731.4296875;2313.80834960938;647.0;215179;587.0;0.0;Calculated values ==>;1558603481.8;350.76;351.36;299.36;299.26000000000005;295.56;279.76000000000005;276.8598123268743;288.56;278.86;271.06;277.26000000000005;351.56000000000006;298.96000000000004;270.96000000000004;271.96000000000004;292.76000000000005;288.86;303.86;342.16;292.56;288.46000000000004;331.86;337.86;272.06;242.35481222062532;267.9596281332873;276.8598123268743;299.76000000000005;7600000.0;3840000.0;3900000.0;1390000.0;3860000.0;3030000.0;7440000.000000001;0.0;0.038;0.24433333333333335;0.041666666666666664;0.023;0.023;0.0;25683.193359375;25731.4296875;2313.80834960938;55712.5546875;492064.2537136755;494506.65886350087;270987.6650026225;270552.17714665586;256405.37793073195;428465.0848360747;447762.80878382985;438419.19255376846;472915.35137376806;532190.4455563852;474968.3692281236;438264.37560948916;439799.2375881988;454807.39540268644;449347.94766899524;295270.2454151934;480692.1281431949;453833.8825573738;447606.1042867128;246270.64818160105;271378.50176498963;467792.18030986487;208468.39950487917;270987.6650026225;276.5797941225492;3416618.490372922;1733763.7891761437;350888.0261368395;806585.8249005011;0;38;35;36;137;118;40;16;177;191;2117499467145.109;813081864574.7632;1778416178159.569;56184.64376827862;10805.15753354107;0.0;4062.2241035340767;6152615.717833008;1414027.245301107;82198.56310857716;1403077.5589985037;1.3224288064736414;0.14095088320318105
9743;2019-05-23 11:25:41.770;779;778;285;286;252;50;159;51;-33;47;781;261;-34;-14;199;162;310;670;265;197;158;-14;732;369;374;138;371;292;714;-2.0;268.0;817.0;51.0;155.0;2;0;1;1;0;1;1;0;0;1;1;1;0;1;0;62406.2734375;24908.724609375;30260.70703125;2224.349609375;644.0;215180;593.0;0.0;Calculated values ==>;1558603541.77;351.06000000000006;350.96000000000004;301.66;301.76000000000005;298.36;278.16;275.3239800832674;289.06;278.26000000000005;269.86;277.86;351.26;299.26000000000005;269.76000000000005;271.76000000000005;293.06;289.36;304.16;340.16;292.86;288.96000000000004;332.46000000000004;337.56000000000006;271.76000000000005;242.14157278889297;266.62003547228215;275.3239800832674;299.66;7320000.0;3690000.0;3740000.0;1380000.0;3710000.0;2920000.0;7140000.000000001;0.0;0.04466666666666667;0.13616666666666666;0.0085;0.025833333333333333;0.025833333333333333;0.0;24908.724609375;30260.70703125;2224.349609375;62406.2734375;495235.66923710227;496822.8118384489;287571.79339661443;288417.70543351676;268800.0177411104;429537.3511455088;451460.6394377177;439035.50973093935;473632.86133578786;532700.0732952079;476717.4902264851;438884.6286365988;441852.4495109267;457713.1471252446;452781.61778218456;372036.2406402124;480953.55532761273;456944.68830145325;451312.587882572;248780.69988749037;270122.7006405761;467634.2265656527;205007.2346876509;287571.79339661443;275.1890251272407;3417602.321779316;1734185.1776930927;350925.82521085755;807052.1927394768;0;38;35;36;137;118;41;16;177;191;2117728552545.2183;813164923024.8029;1778594588909.6543;31866.850118394443;2232.329430963016;0.0;4229.970524220571;6153349.1134011885;1414135.8367030006;82198.56310857716;1403146.6260696237;0.6678275805983428;0.061525122594214034
9744;2019-05-23 11:26:41.770;776;773;277;276;246;39;162;40;-45;46;773;263;-47;-31;200;164;302;652;258;198;161;-16;715;357;362;137;359;280;699;246.0;292.0;250.0;0.0;194.0;1;0;1;1;0;1;1;0;0;1;1;1;0;1;0;61528.0;24286.904296875;29698.5859375;2124.64331054688;636.0;215181;612.0;0.0;Calculated values ==>;1558603601.77;350.76;350.46000000000004;300.86;300.76000000000005;297.76000000000005;277.06;274.0616903277293;289.36;277.16;268.66;277.76000000000005;350.46000000000004;299.46000000000004;268.46000000000004;270.06;293.16;289.56;303.36;338.36;292.96000000000004;289.26000000000005;334.36;336.76000000000005;271.56;241.92719264551067;265.11578078379944;274.0616903277293;298.96000000000004;7150000.0;3570000.0000000005;3620000.0000000005;1370000.0;3590000.0;2800000.0;6990000.000000001;0.041;0.048666666666666664;0.041666666666666664;0.0;0.03233333333333333;0.07333333333333333;0.0;24286.904296875;29698.5859375;2124.64331054688;61528.0;496444.6327403508;497552.64845124225;284381.1681316317;283625.04132677667;267253.5471172395;430346.717906069;453990.82321361953;439882.0271197054;473664.6415601712;532768.7778414498;478442.5275719986;439588.9514017806;441906.8992971619;459762.3043333631;455121.83405515505;381773.2550658382;479888.06879637286;459016.37217970134;453848.19279329677;256730.23209357203;266774.11836628895;467575.6743535307;202234.48292222194;238453.70321909804;274.0616903277293;3418635.107391295;1734595.1412673115;350962.06681852357;807551.8535142164;0;38;35;36;137;118;41;16;177;191;2117949352545.2183;813247423024.8029;1778766188909.6543;9901.981008228477;0.0;0.0;15795.595902107907;6153697.18699391;1414154.4394482586;82198.56310857716;1403313.5057898432;0.45798459719870127;0.01649627033325642
9745;2019-05-23 11:27:41.781;769;767;268;266;221;31;170;32;-44;43;764;263;-45;-14;201;151;293;645;262;198;169;-18;700;349;355;135;352;286;691;374.0;251.0;537.0;25.0;212.0;1;0;71;1;0;0;1;0;0;1;1;1;0;1;0;47579.74609375;11505.556640625;29225.306640625;2193.77514648438;621.0;215182;642.0;0.0;Calculated values ==>;1558603661.781;350.06000000000006;349.86;299.96000000000004;299.76000000000005;295.26000000000005;276.26000000000005;273.20264511476705;290.16;276.36;268.76000000000005;277.46000000000004;349.56000000000006;299.46000000000004;268.66;271.76000000000005;293.26000000000005;288.26000000000005;302.46000000000004;337.66;292.96000000000004;290.06;337.36;335.26000000000005;271.36;241.49495122638035;265.87368984753493;273.20264511476705;299.36;7000000.0;3490000.0;3550000.0;1350000.0;3520000.0000000005;2860000.0;6909999.999999999;0.06233333333333334;0.04183333333333333;0.0895;0.004166666666666667;0.035333333333333335;0.09766666666666668;0.0;11505.556640625;29225.306640625;2193.77514648438;47579.74609375;496897.7834921267;497479.9493513355;279450.42488809285;278196.08662915725;257686.16825065165;430862.6128555636;456292.2259040405;438712.35373912647;473631.01605711324;531391.0689645632;477698.46407995536;438562.3912272459;443094.496629594;460986.0157669899;454652.49423248076;386287.25125485624;479731.32802121;460118.19716840395;456153.4618424425;269285.52512055053;260496.36997498586;467656.67764891183;199968.95918543352;228723.34609492798;273.13988827134233;3419544.50529989;1734893.4664576428;350998.0602365334;808042.9759743098;0;38;35;36;137;118;41;16;177;191;2118164491979.9243;813329037984.6913;1778936020039.422;21367.533812555517;1115.3654935978263;0.0;22212.341304673922;6153957.814056597;1414163.735864723;82198.56310857716;1403630.2966671486;1.041249087888621;0.05311653988641625
9746;2019-05-23 11:28:44.781;758;757;269;268;213;27;170;26;-42;40;758;263;-44;-1;202;140;290;665;265;197;169;-20;702;344;350;131;347;287;695;-2.0;211.0;538.0;0.0;203.0;1;0;32;1;0;0;1;0;0;1;1;1;0;0;0;44561.58984375;8837.55859375;29415.40625;2218.57470703125;607.0;215183;671.0;0.0;Calculated values ==>;1558603724.781;348.96000000000004;348.86;300.06;299.96000000000004;294.46000000000004;275.86;272.6583383277491;290.16;275.76000000000005;268.96000000000004;277.16;348.96000000000004;299.46000000000004;268.76000000000005;273.06;293.36;287.16;302.16;339.66;292.86;290.06;340.26;333.86;271.16;240.61611355647437;265.9988726020314;272.6583383277491;299.66;7020000.0;3440000.0;3500000.0;1310000.0;3470000.0000000005;2870000.0;6950000.0;0.0;0.035166666666666666;0.08966666666666666;0.0;0.03383333333333333;0.03383333333333333;0.0;8837.55859375;29415.40625;2218.57470703125;44561.58984375;495156.6933457131;495696.72439758136;279500.8610576789;278874.75943149935;254609.06980670552;431175.4696738307;457113.1263415801;438790.00918341696;473856.7996405058;530695.2420870643;477573.82426146773;438489.5869410871;444732.6635771306;461885.07605819695;453968.8239142745;379983.74338538875;482319.64146620024;460761.44649501506;456976.06166527286;281426.5920051367;254638.09398592086;468015.26040264795;198802.51660615116;279500.8610576789;272.6583383277491;3420350.741989343;1735071.4687159436;351036.6682977517;808556.0822121028;0;38;35;36;137;118;41;16;177;191;2118386566979.9243;813412827984.6913;1779116515039.422;21518.87850109483;0.0;0.0;6004.57762055693;6154333.0701643415;1414173.495312792;82198.56310857716;1403877.1947077443;0.68006941241059;0.051856351438840265
9747;2019-05-23 11:29:41.782;748;749;269;268;216;25;165;22;-38;36;759;263;-40;9;204;137;287;668;267;195;164;-21;686;340;345;131;344;292;683;194.0;299.0;370.0;0.0;167.0;56;100;10;1;0;0;1;0;1;0;1;0;0;0;0;34939.11328125;7252.3193359375;21732.134765625;1321.49841308594;589.0;215184;689.0;0.0;Calculated values ==>;1558603781.782;347.96000000000004;348.06000000000006;300.06;299.96000000000004;294.76000000000005;275.66;272.21867820750657;289.66;275.36;269.36;276.76000000000005;349.06000000000006;299.46000000000004;269.16;274.06;293.56;286.86;301.86;339.96000000000004;292.66;289.56;342.06000000000006;332.06;271.06;240.61611355647437;266.62003547228215;272.21867820750657;299.86;6859999.999999999;3400000.0;3450000.0;1310000.0;3440000.0;2920000.0;6830000.0;0.03233333333333333;0.049833333333333334;0.06166666666666667;0.0;0.02783333333333333;0.06016666666666666;0.0;7252.3193359375;21732.134765625;1321.49841308594;34939.11328125;495310.45707328763;495742.9670251607;281442.462985584;280726.6989575328;256222.9601939599;431420.45991060114;457245.5785871068;438278.2987301736;473469.2039465459;530419.8553295669;476947.88419679436;437973.4152981737;445149.6110370882;462602.45810612256;454234.95293196256;392356.0233495552;484096.06323614833;461266.93652295426;457109.4509825064;288964.7057630673;247107.31509690773;467917.3540702453;197736.0238429311;236458.94721363205;272.21867820750657;3420980.1335993456;1735198.8491512963;351064.6943683777;808961.0073501471;0;38;35;36;137;119;41;16;177;191;2118584645455.501;813487499294.9087;1779281532934.9026;14833.440284713288;0.0;0.0;13275.805310093938;6154620.8644045;1414173.495312792;82198.56310857716;1404029.8337508873;0.9275156615262485;0.048901222221405416
9748;2019-05-23 11:30:41.782;740;740;264;264;208;18;171;17;-25;35;768;263;-33;6;205;124;283;658;258;196;170;-20;691;332;337;135;336;298;689;601.0;260.0;0.0;32.0;159.0;1;100;10;1;0;0;1;0;1;0;1;0;0;0;0;33015.1796875;7313.09375;20149.962890625;1331.56701660156;567.0;215185;695.0;0.0;Calculated values ==>;1558603841.782;347.16;347.16;299.56;299.56;293.96000000000004;274.96000000000004;271.32779825182536;290.26000000000005;274.86;270.66;276.66;349.96000000000004;299.46000000000004;269.86;273.76000000000005;293.66;285.56;301.46000000000004;338.96000000000004;292.76000000000005;290.16;342.66;329.86;271.16;241.49495122638035;267.35522164206344;271.32779825182536;298.96000000000004;6909999.999999999;3320000.0000000005;3370000.0000000005;1350000.0;3360000.0;2980000.0;6890000.000000001;0.10016666666666667;0.043333333333333335;0.0;0.005333333333333333;0.026500000000000003;0.12666666666666668;0.0;7313.09375;20149.962890625;1331.56701660156;33015.1796875;493691.42666206614;493889.5941751956;277254.8913323257;277254.8913323257;253107.48217418414;431896.3278553544;459334.64291529806;438919.7476984545;472851.2559263234;530900.5236247084;476190.62566074665;437690.7340488345;443519.5148697985;463927.64693526766;453807.6462754634;383529.3901394041;481934.07744348794;462615.51467525994;459201.84842438984;291477.81744585035;237904.88540968279;467459.58237182215;195314.60918965665;212457.37874318872;271.2181986940706;3421546.419374085;1735320.2275936792;351086.8032469584;809310.0248306158;0;38;35;36;137;119;41;16;177;191;2118789245455.501;813567299294.9087;1779458532934.9026;0.0;1451.4398569715495;0.0;31254.299492952145;6154744.476406873;1414185.5906449335;82198.56310857716;1404400.9179575793;1.1358279843923422;0.008906236708310217
9749;2019-05-23 11:31:44.783;735;731;257;257;198;25;182;13;-13;32;780;263;-18;8;199;115;277;637;261;195;181;-18;645;353;358;139;358;306;648;-1.0;383.0;1819.0;390.0;27.0;1;100;26;1;0;0;0;0;0;0;1;0;0;0;0;12917.8388671875;7653.24609375;0.0;1365.94287109375;571.0;215186;695.0;0.0;Calculated values ==>;1558603904.783;346.66;346.26;298.86;298.86;292.96000000000004;275.66;273.6339639331285;291.36;274.46000000000004;271.86;276.36;351.16;299.46000000000004;271.36;273.96000000000004;293.06;284.66;300.86;336.86;292.66;291.26000000000005;342.66;330.26000000000005;271.36;242.35481222062532;268.3187672390254;273.6339639331285;299.26000000000005;6450000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3060000.0;6480000.0;0.0;0.06383333333333334;0.3031666666666667;0.065;0.0045000000000000005;0.0045000000000000005;0.0;7653.24609375;0.0;1365.94287109375;12917.8388671875;497499.717911141;496663.8756402331;396513.23656951747;396513.23656951747;251295.35099029914;430607.02586249536;457460.35787645925;438986.2991974235;472032.3497595296;531548.3773321469;475170.26551688096;438210.9650467479;442165.11039823265;459783.670977022;448774.137180926;409085.80989258905;483403.259572624;459240.64650238265;457322.39786825684;291477.81744585035;239577.9089402584;467098.261727355;200312.74193054662;396513.23656951747;273.2924243426838;3421948.339665562;1735451.1851458198;351110.40683310275;809486.339804312;0;38;35;36;137;119;41;16;177;191;2119008173930.249;813653610664.8094;1779648795954.6836;72357.86677807485;17341.058786792546;0.0;273.6412258443272;6155377.617790157;1414350.0276179465;82198.56310857716;1404676.791817432;9.975682640802773;1.1351922944100399
9750;2019-05-23 11:32:41.793;716;713;250;249;196;48;188;13;-7;30;787;262;0;10;192;116;265;565;262;195;187;-16;653;358;362;144;363;312;657;-2.0;491.0;1246.0;172.0;32.0;1;100;47;1;0;0;0;0;0;0;1;0;0;0;0;13121.849609375;9093.791015625;0.0;1389.76318359375;563.0;215187;693.0;0.0;Calculated values ==>;1558603961.793;344.76;344.46000000000004;298.16;298.06;292.76000000000005;277.96000000000004;274.1680685717883;291.96000000000004;274.46000000000004;272.46000000000004;276.16;351.86;299.36;273.16;274.16;292.36;284.76000000000005;299.66;329.66;292.66;291.86;342.46000000000004;329.46000000000004;271.56;243.40439225979637;269.02936301313275;274.1680685717883;299.36;6530000.0;3579999.9999999995;3620000.0000000005;1440000.0;3629999.9999999995;3120000.0;6570000.0;0.0;0.08183333333333334;0.2076666666666667;0.028666666666666667;0.005333333333333333;0.005333333333333333;0.0;9093.791015625;0.0;1389.76318359375;13121.849609375;494107.7219820354;493290.555298348;273061.38240671;272494.52336696803;250232.74377080787;430280.9020939914;457640.5186074551;438582.77927262546;471171.66155044775;531830.060655285;474278.035294972;439671.4108720169;441201.7646664551;458031.83721652924;447986.0068486481;398714.43683830375;471371.1456567824;458605.1351167978;457502.1247446576;290640.09048841946;236231.924509345;466594.4891701542;201941.22286935686;273061.38240671;273.9520661046082;3422154.5233655344;1735583.7891160205;351132.2266667349;809486.339804312;0;38;35;36;137;119;41;16;177;191;2119213409930.2146;813734279814.7959;1779824956854.654;49142.563213078785;7586.726967289524;0.0;983.6839591357204;6156339.66494469;1414547.4072103912;82198.56310857716;1404686.7473880965;5.5050961766196504;0.5887765663851854
9751;2019-05-23 11:33:41.814;690;704;251;251;197;69;192;13;-3;28;787;259;4;16;191;118;268;585;264;196;191;-14;690;358;362;148;363;315;693;-2.0;500.0;1348.0;155.0;55.0;1;100;63;1;0;0;0;0;0;0;1;0;0;0;0;14599.1728515625;10755.0966796875;0.0;1381.7272949218802;548.0;215188;689.0;0.0;Calculated values ==>;1558604021.814;342.16;343.56000000000006;298.26000000000005;298.26000000000005;292.86;280.06;274.1680685717883;292.36;274.46000000000004;272.86;275.96000000000004;351.86;299.06;273.56;274.76000000000005;292.26000000000005;284.96000000000004;299.96000000000004;331.66;292.76000000000005;292.26000000000005;342.06000000000006;327.96000000000004;271.76000000000005;244.22491754036054;269.38090353596624;274.1680685717883;299.56;6900000.0;3579999.9999999995;3620000.0000000005;1480000.0;3629999.9999999995;3150000.0;6930000.0;0.0;0.08333333333333333;0.22466666666666668;0.025833333333333333;0.009166666666666667;0.009166666666666667;0.0;10755.0966796875;0.0;1381.7272949218802;14599.1728515625;486587.0791219397;488318.21742691303;269997.9064988306;269997.9064988306;249237.63907945566;430280.9020939914;458192.6064316991;438539.3730486444;470436.85710748035;531605.0685653338;473529.78262008895;439633.71485172777;441476.05242402817;457893.7095298428;448285.7836997216;279600.2344317384;469985.673639613;458742.35651751276;458054.80583079654;288964.7057630673;229958.8627652946;466229.44033231953;202062.5243013079;269997.9064988306;273.99932502469443;3422385.6127386717;1735749.2544058182;351155.3305042012;809486.339804312;0;38;35;36;137;119;41;16;177;191;2119430685949.8833;813821910474.6622;1780013122689.367;53128.46535190161;6824.3119974678;0.0;1723.854910543021;6157192.221805264;1414667.541233778;82198.56310857716;1404709.3181089645;5.081776945018062;0.5318189465001302
9752;2019-05-23 11:34:41.784;676;694;256;257;198;85;196;13;-9;26;777;258;-6;20;192;120;280;618;269;197;195;-12;735;361;366;143;367;316;737;-2.0;336.0;1340.0;170.0;51.0;1;1;80;1;0;0;0;0;0;0;1;0;1;0;0;17872.87890625;12889.3134765625;0.0;2409.60986328125;535.0;215189;684.0;0.0;Calculated values ==>;1558604081.784;340.76;342.56000000000006;298.76000000000005;298.86;292.96000000000004;281.66;274.4858918419099;292.76000000000005;274.46000000000004;272.26000000000005;275.76000000000005;350.86;298.96000000000004;272.56;275.16;292.36;285.16;301.16;334.96000000000004;292.86;292.66;341.56000000000006;326.66;271.96000000000004;243.1966462407574;269.49753711883926;274.4858918419099;300.06;7350000.0;3610000.0;3660000.0;1430000.0;3670000.0000000005;3160000.0;7370000.0;0.0;0.056;0.22333333333333333;0.028333333333333332;0.0085;0.0085;0.0;12889.3134765625;0.0;2409.60986328125;17872.87890625;479512.0998870371;482091.30558267573;268898.4506820957;269324.8017886693;248119.8836178562;430081.6785162784;458102.21622996335;437360.1158524067;470909.40455562726;530479.9983374861;473279.06567725097;437839.01582542656;441871.74304771953;457384.9394250161;448021.58192360785;280740.0893122331;469854.18731248897;458240.58495806623;457963.6984928254;286870.6033266602;224522.8720964353;467134.6902681946;202855.5942044257;268898.4506820957;274.32130336702477;3422656.0778699;1735946.1926388387;351186.90918329643;809486.339804312;0;38;35;36;137;119;41;16;177;192;2119648976749.9875;813909166824.7039;1780202328039.4573;52372.676501382426;7487.907721806785;0.0;1607.0546063912022;6158070.958399703;1414786.7500972466;82198.56310857716;1404737.0618094958;4.0177754645973796;0.4328886058905294
9753;2019-05-23 11:35:41.805;684;692;263;263;193;85;200;13;-10;24;734;260;-12;24;191;122;294;638;272;199;199;-13;753;368;373;139;373;318;756;-2.0;239.0;1509.0;215.0;45.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;19991.66796875;14795.5791015625;0.0;2426.8017578125;526.0;215190;677.0;0.0;Calculated values ==>;1558604141.805;341.56000000000006;342.36;299.46000000000004;299.46000000000004;292.46000000000004;281.66;275.2199585193972;293.16;274.46000000000004;272.16;275.56;346.56000000000006;299.16;271.96000000000004;275.56;292.26000000000005;285.36;302.56;336.96000000000004;293.06;293.06;340.86;325.76000000000005;271.86;242.35481222062532;269.7299932089509;275.2199585193972;300.36;7530000.0;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3180000.0;7559999.999999999;0.0;0.03983333333333334;0.2515;0.035833333333333335;0.007500000000000001;0.007500000000000001;0.0;14795.5791015625;0.0;2426.8017578125;19991.66796875;478730.22475452244;479661.21731202805;270563.48728312936;270563.48728312936;246025.02028479858;429606.4342157736;457529.2244627817;436737.29309844685;471246.2272376559;525796.3393176546;473256.2311864238;436412.5115516029;442058.21268266585;456261.311072651;446993.99328476726;286779.19258886285;470839.53749306843;457388.9862979285;457388.9862979285;283939.0963198885;220759.83610629753;467594.02958560036;204645.25293410334;270563.48728312936;275.0452522674431;3422971.726199559;1736176.9808251578;351227.22671977145;809486.339804312;0;38;35;36;137;119;41;16;177;192;2119870754345.5303;813993796434.9109;1780392594609.9229;58371.148101332394;9422.33116334531;0.0;1401.1912426109936;6158994.146609806;1414927.7180764978;82198.56310857716;1404762.139299016;4.017718053751122;0.44515003118534807
9754;2019-05-23 11:36:41.805;702;699;256;257;218;80;205;19;-3;24;722;263;-6;23;188;124;303;646;275;201;204;-14;737;374;379;138;379;326;740;-2.0;145.0;1635.0;174.0;72.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;19427.646484375;14395.8916015625;0.0;2501.48461914062;520.0;215191;671.0;0.0;Calculated values ==>;1558604201.805;343.36;343.06000000000006;298.76000000000005;298.86;294.96000000000004;281.16;275.84098080016133;293.66;275.06;272.86;275.56;345.36;299.46000000000004;272.56;275.46000000000004;291.96000000000004;285.56;303.46000000000004;337.76;293.26000000000005;293.56;340.26;325.16;271.76000000000005;242.14157278889297;270.64921214262944;275.84098080016133;300.66;7370000.0;3740000.0;3790000.0;1380000.0;3790000.0;3260000.0;7400000.0;0.0;0.024166666666666666;0.2725;0.029;0.012;0.012;0.0;14395.8916015625;0.0;2501.48461914062;19427.646484375;483322.85792569775;482533.46884771413;268695.0387133459;269117.5349752702;254518.24054290119;429187.4505931623;457258.46467016917;436010.5100368503;471379.3427040597;523891.53381610714;472563.2830341547;435511.3244893752;440199.3455184726;454830.26635676477;446143.55152345326;298917.6649083827;474126.3130867683;456691.5416846961;457116.9802749001;281426.5920051367;218251.29456621417;467634.2265656527;206290.52022508217;268695.0387133459;275.7040290116473;3423300.2204866684;1736420.2430810172;351268.29577291274;809486.339804312;0;38;35;36;137;119;41;16;177;192;2120096354345.5303;814076896434.9109;1780585794609.9229;62598.69722370682;7578.967483876546;0.0;2261.0632987386507;6160002.228654182;1415069.3955652246;82198.56310857716;1404792.6580868606;4.286980834194135;0.46220415881319943
9755;2019-05-23 11:37:41.786;709;707;251;251;214;80;212;28;-2;27;733;264;-4;27;185;135;307;647;276;204;211;-16;755;386;391;137;391;325;756;-1.0;241.0;1704.0;223.0;130.0;47;1;98;1;0;0;1;0;0;0;1;0;1;1;0;24925.4765625;14800.7119140625;5792.1123046875;2494.34448242188;515.0;215192;666.0;0.0;Calculated values ==>;1558604261.786;344.06000000000006;343.86;298.26000000000005;298.26000000000005;294.56;281.16;277.0612115527968;294.36;275.96000000000004;272.96000000000004;275.86;346.46000000000004;299.56;272.76000000000005;275.86;291.66;286.66;303.86;337.86;293.56;294.26000000000005;339.76;324.66;271.56;241.92719264551067;270.5352231155435;277.0612115527968;300.76000000000005;7550000.0;3860000.0;3910000.0;1370000.0;3910000.0;3250000.0;7559999.999999999;0.0;0.04016666666666667;0.284;0.03716666666666667;0.021666666666666667;0.021666666666666667;0.0;14800.7119140625;5792.1123046875;2494.34448242188;24925.4765625;482440.90025884385;482019.7887046713;265690.0767866617;265690.0767866617;252612.16727272462;428316.9747201074;456291.9663050696;436410.85876959574;471806.2409394271;525139.3011383571;472816.7478936489;436080.89405463316;441038.08090027503;452323.53478979814;445530.85603702103;296720.68082987075;472349.78760011564;455130.6992803032;456147.44078891363;279332.9882161641;216160.93158060662;467575.6743535307;209235.26827348064;265690.0767866617;276.87826269904707;3423669.7128021;1736663.471063505;351309.91449861747;809534.5921220672;0;38;35;37;137;119;41;16;177;192;2120327281195.3247;814159370309.8374;1780781032764.749;64517.867700896684;9601.651759308526;0.0;4126.5762200487925;6161061.197914453;1415212.5220543784;82198.56310857716;1404845.8715598655;3.3891594371328138;0.3655840990231107
9756;2019-05-23 11:38:41.816;715;717;256;254;207;84;213;39;-6;33;750;263;-9;20;183;152;315;666;278;208;212;-17;828;392;397;137;397;314;827;-3.0;396.0;1844.0;207.0;177.0;99;1;0;1;1;0;1;0;0;0;1;0;1;1;0;40703.640625;27762.408203125;8860.0546875;2404.78051757812;508.0;215193;660.0;0.0;Calculated values ==>;1558604321.816;344.66;344.86;298.76000000000005;298.56;293.86;281.56;277.66079706904804;294.46000000000004;277.06;272.56;276.46000000000004;348.16;299.46000000000004;272.26000000000005;275.16;291.46000000000004;288.36;304.66;339.76;293.96000000000004;294.36;339.16;323.96000000000004;271.46000000000004;241.92719264551067;269.2639976450953;277.66079706904804;300.96000000000004;8280000.0;3920000.0000000005;3970000.0000000005;1370000.0;3970000.0000000005;3140000.0;8270000.0;0.0;0.066;0.30733333333333335;0.034499999999999996;0.029500000000000002;0.029500000000000002;0.0;27762.408203125;8860.0546875;2404.78051757812;40703.640625;475231.8912988178;475683.77136639535;263995.8242292532;263298.9767566451;248312.5923669735;427865.30569749116;455440.7384090218;438291.20036355284;472393.7743832905;527794.737170866;474137.3105804086;437816.681641871;442290.0738787095;450956.18037164013;447067.1095285897;288882.12937153375;466809.42792222835;454706.0579166499;455294.18380838336;276820.84063482966;213234.55432191002;467476.8406507154;210753.61351025573;263995.8242292532;277.4770400516982;3424216.89556639;1737018.3410773128;351350.7609532855;809656.7545643063;0;39;35;37;137;119;41;16;177;192;2120563799395.212;814241611409.7982;1780972828614.6577;69929.88502624664;8856.951336345857;0.0;5643.30160758434;6162182.156052281;1415366.4206576152;82198.56310857716;1404927.3279162147;2.1633641168832973;0.22831328643948673
9757;2019-05-23 11:39:41.806;747;750;268;268;223;76;194;55;-17;41;762;263;-20;-7;183;161;323;695;271;208;193;-19;833;388;393;137;390;305;822;-2.0;440.0;1718.0;150.0;166.0;64;0;0;1;1;0;1;1;0;0;1;0;1;1;0;59179.62109375;28006.80078125;27079.767578125;2321.40869140625;505.0;215194;656.0;0.0;Calculated values ==>;1558604381.806;347.86;348.16;299.96000000000004;299.96000000000004;295.46000000000004;280.76000000000005;277.2618376815202;292.56;278.66;271.46000000000004;277.26000000000005;349.36;299.46000000000004;271.16;272.46000000000004;291.46000000000004;289.26000000000005;305.46000000000004;342.66;293.96000000000004;292.46000000000004;338.76;323.66;271.26000000000005;241.92719264551067;268.19934244402924;277.2618376815202;300.26000000000005;8330000.0;3879999.9999999995;3929999.9999999995;1370000.0;3900000.0;3050000.0;8220000.0;0.0;0.07333333333333333;0.28633333333333333;0.025;0.027666666666666666;0.027666666666666666;0.0;28006.80078125;27079.767578125;2321.40869140625;59179.62109375;479993.44411298406;481671.4535778523;268576.40821901686;268576.40821901686;253314.02948901145;428167.64408090734;453317.5200062014;438590.5995609556;473176.1828425327;529743.8013911427;475298.4904652146;438124.7295301388;440124.2130485236;452199.92436551367;449223.0712905844;292792.0330381615;472525.2842996135;455378.906810076;453168.7886718567;275146.1813398168;211980.4382156667;467279.10775515344;209760.50197598938;268576.40821901686;277.0854297353039;3425049.1173540927;1737483.007028355;351390.13929921493;809956.2031668144;0;39;35;37;138;119;41;16;177;192;2120800759895.2495;814323797709.8113;1781158497664.6873;65521.68460849533;6437.965144479102;0.0;5107.055859195235;6163310.73100557;1415493.857052036;82198.56310857716;1405016.8992974001;1.342438970528415;0.1355356419664014
9758;2019-05-23 11:40:41.807;787;792;272;271;228;59;156;56;-31;48;766;262;-34;-16;187;160;330;717;264;207;156;-20;789;378;384;137;381;293;776;-1.0;327.0;1470.0;116.0;172.0;99;0;0;1;1;0;1;1;0;0;1;0;1;1;0;57922.6484375;26550.9296875;27081.494140625;2220.6708984375;553.0;215195;651.0;0.0;Calculated values ==>;1558604441.807;351.86;352.36;300.36;300.26000000000005;295.96000000000004;279.06;276.25090830309495;288.76000000000005;278.76000000000005;270.06;277.96000000000004;349.76;299.36;269.76000000000005;271.56;291.86;289.16;306.16;344.86;293.86;288.76000000000005;338.26;328.46000000000004;271.16;241.92719264551067;266.74333088950624;276.25090830309495;299.56;7890000.000000001;3779999.9999999995;3840000.0;1370000.0;3810000.0;2930000.0;7759999.999999999;0.0;0.0545;0.245;0.01933333333333333;0.028666666666666667;0.028666666666666667;0.0;26550.9296875;27081.494140625;2220.6708984375;57922.6484375;490833.8613157375;492858.2535826829;272999.4723280558;272570.8422007215;256505.62033168072;428902.12800615287;449194.94954886177;439116.185694671;473859.9099963197;531070.3352886428;476706.8013648161;438662.4006545466;441349.102344393;454346.495250048;450893.62153194594;310707.4986324231;481396.95894926926;456725.70422684704;449194.94954886177;273052.9745269728;232049.79005350024;467180.2083635494;207190.62099010422;272999.4723280558;276.0661612455888;3426024.9858632116;1737937.6623591746;351427.9905932623;810407.554536323;0;39;35;37;138;119;41;16;177;192;2121033863779.968;814405999079.712;1781337900654.4705;56821.76335261886;5026.465355886606;0.0;5050.937013663104;6164330.276729493;1415589.395565039;82198.56310857716;1405101.5506487375;1.1977700797007549;0.11583431753115282
9759;2019-05-23 11:41:41.808;803;803;278;277;228;50;156;50;-41;50;762;262;-44;-27;190;158;327;706;259;204;155;-23;775;370;375;131;373;284;764;-1.0;254.0;1229.0;83.0;180.0;99;0;0;1;1;0;1;1;0;0;1;0;1;1;0;57579.4375;26099.05859375;26599.541015625;2177.87768554688;662.0;215196;646.0;15.0;Calculated values ==>;1558604501.808;353.46000000000004;353.46000000000004;300.96000000000004;300.86;295.96000000000004;278.16;275.4277932560699;288.76000000000005;278.16;269.06;278.16;349.36;299.36;268.76000000000005;270.46000000000004;292.16;288.96000000000004;305.86;343.76;293.56;288.66;337.76;339.36;270.86;240.61611355647437;265.62235894841564;275.4277932560699;299.06;7750000.0;3700000.0;3750000.0;1310000.0;3729999.9999999995;2840000.0;7640000.000000001;0.0;0.042333333333333334;0.2048333333333333;0.013833333333333333;0.030000000000000002;0.030000000000000002;0.037688049637677246;26099.05859375;26599.541015625;2177.87768554688;57579.4375;494575.7664047373;495627.80263108993;276667.7583788208;276194.3428446674;256971.56931212556;429467.9694778635;450836.186814913;439599.29834418936;474824.75940408104;531335.2005086571;477833.3628882265;439154.86963339377;441643.79727191123;456119.6152747727;452022.68872277305;316245.53621278086;480981.5135945811;457766.27349474904;450687.0648884799;270959.89632461156;277658.20189090865;467721.48221340904;205169.03471037888;276667.7583788208;275.25591641190863;3426987.5192906423;1738376.4195752302;351464.6457758064;810854.9039528948;0;39;35;37;138;119;41;16;177;192;2121261567575.5977;814486400419.9344;1781511003539.9492;48019.132334325506;3631.9755237919176;0.0;5220.579195289773;6165203.96542387;1415661.5504417971;82198.56310857716;1405187.1480439815;1.0363581967509043;0.09560000663085264
