;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9760;2019-05-23 11:42:41.798;802;797;270;269;226;46;159;45;-38;50;759;262;-40;-20;192;160;319;693;260;200;158;-24;729;367;373;131;370;291;721;-2.0;390.0;1947.0;58.0;164.0;99;100;100;1;0;0;1;1;0;0;1;0;0;1;0;43418.6015625;14471.9443359375;24804.048828125;1310.10498046875;747.0;215197;637.0;15.0;Calculated values ==>;1558604561.798;353.36;352.86;300.16;300.06;295.76000000000005;277.76000000000005;275.1157276137837;289.06;277.66;269.36;278.16;349.06000000000006;299.36;269.16;271.16;292.36;289.16;305.06;342.46000000000004;293.16;288.96000000000004;336.86;347.86;270.76000000000005;240.61611355647437;266.49643012054327;275.1157276137837;299.16;7290000.000000001;3670000.0000000005;3729999.9999999995;1310000.0;3700000.0;2910000.0;7209999.999999999;0.0;0.065;0.32449999999999996;0.009666666666666665;0.02733333333333333;0.02733333333333333;0.03750061293847573;14471.9443359375;24804.048828125;1310.10498046875;43418.6015625;498787.51056688256;498832.98649006913;276845.97118112183;276318.51600637013;258101.88811923383;429675.2189834977;451638.4998739686;438502.1823925872;474824.75940408104;530495.699065647;476958.4378988299;438198.6592380364;441185.2475961688;456895.6811320766;452840.1160176844;387754.5481058701;483692.62431498466;457529.2244627817;451490.87436442525;267192.67376467976;313267.23492439475;467623.5165067693;204633.1742290176;276845.97118112183;275.03577717349793;3427829.0293412427;1738714.4549177494;351493.70745360747;811283.1958077861;0;39;35;37;138;119;41;16;177;192;2121485930175.6333;814564987319.9469;1781683474789.9766;75890.49314907832;2542.239975351599;0.0;4773.6273536769595;6166236.373539694;1415712.9936623322;82198.56310857716;1405270.4192177271;2.0501197277402845;0.1900308601850953
9761;2019-05-23 11:43:41.788;779;771;270;268;222;42;168;42;-38;50;767;262;-39;-22;193;157;306;660;268;198;167;-23;726;361;366;135;364;290;720;143.0;282.0;1190.0;79.0;182.0;99;100;87;1;0;0;1;1;0;0;1;0;0;0;0;41897.84765625;13250.80078125;24798.380859375;1297.31848144531;780.0;215198;622.0;13.0;Calculated values ==>;1558604621.788;351.06000000000006;350.26;300.16;299.96000000000004;295.36;277.36;274.4858918419099;289.96000000000004;277.36;269.36;278.16;349.86;299.36;269.26000000000005;270.96000000000004;292.46000000000004;288.86;303.76000000000005;339.16;292.96000000000004;289.86;335.36;351.16;270.86;241.49495122638035;266.37251300914875;274.4858918419099;299.96000000000004;7259999.999999999;3610000.0;3660000.0;1350000.0;3640000.0;2900000.0;7200000.0;0.02383333333333333;0.047;0.19833333333333333;0.013166666666666667;0.030333333333333334;0.05416666666666667;0.03243402174160931;13250.80078125;24798.380859375;1297.31848144531;41897.84765625;495813.9857650153;495252.9348378407;276954.2115601433;275901.0708443239;256715.8971742065;430081.6785162784;454163.89433490037;438725.04157221253;474312.4687567378;531400.1430750367;477083.977562001;438574.09084898385;441104.0640407792;458008.9962070331;453448.69786058774;373484.61930176086;478719.0128675805;458378.80557116074;454020.80614274304;260914.8530628454;327104.2899505934;467163.779838937;202880.5999810944;244361.82246536174;274.33100074741134;3428539.8812564434;1738945.43928995;351515.43236103875;811696.4804963175;0;39;35;37;138;119;41;16;177;192;2121707593225.6685;814644774019.9596;1781857745740.0042;46775.814248905095;3479.728534794928;0.0;11356.528282524821;6167258.422398301;1415763.168369413;82198.56310857716;1405404.8147783896;1.5658844083991421;0.13465297641967253
9762;2019-05-23 11:44:41.789;762;757;272;272;223;39;176;38;-38;49;775;261;-40;-19;195;152;303;673;266;198;175;-21;719;358;364;137;362;291;713;125.0;296.0;853.0;16.0;177.0;99;100;64;1;0;0;1;1;0;0;1;0;0;1;0;40029.51953125;11335.419921875;24505.296875;1296.671875;784.0;215199;605.0;0.0;Calculated values ==>;1558604681.789;349.36;348.86;300.36;300.36;295.46000000000004;277.06;274.1680685717883;290.76000000000005;276.96000000000004;269.36;278.06;350.66;299.26000000000005;269.16;271.26000000000005;292.66;288.36;303.46000000000004;340.46000000000004;292.96000000000004;290.66;333.66;351.56000000000006;271.06;241.92719264551067;266.49643012054327;274.1680685717883;299.76000000000005;7190000.000000001;3579999.9999999995;3640000.0;1370000.0;3620000.0000000005;2910000.0;7130000.0;0.020833333333333332;0.04933333333333333;0.14216666666666666;0.0026666666666666666;0.029500000000000002;0.050333333333333334;0.0;11335.419921875;24505.296875;1296.671875;40029.51953125;494064.2526446723;493937.75985497417;278885.62143657746;278885.62143657746;257384.3541648379;430280.9020939914;455636.81812904833;438502.1823925872;473957.519860846;532153.4475481345;476843.38503096503;438198.6592380364;441331.88776424364;458605.1351167978;453252.6523967148;378368.1680823698;481526.2494105869;458698.32593839575;455495.84257983865;253801.27034056993;328782.02776382567;467081.28687606385;202385.7390734611;247221.76284257235;274.1250686486871;3429222.6206943155;1739150.3278769816;351537.0493075928;812107.351324674;0;39;35;37;138;119;41;16;177;192;2121926596875.4038;814726375379.8611;1782032048644.7937;33567.887691869095;705.854794140274;0.0;10483.12868010907;6167927.964405846;1415798.0488117763;82198.56310857716;1405586.8149528108;1.2051701201063134;0.09230978312377726
9763;2019-05-23 11:45:41.779;753;750;273;272;219;35;177;34;-37;48;776;260;-39;-15;197;148;301;680;273;199;176;-18;718;352;358;138;356;292;713;-2.0;267.0;497.0;91.0;168.0;100;100;45;1;0;0;1;1;0;0;1;0;0;0;0;38916.62109375;10013.63671875;24602.671875;1302.38269042969;775.0;215200;589.0;0.0;Calculated values ==>;1558604741.779;348.46000000000004;348.16;300.46000000000004;300.36;295.06;276.66;273.5264737036516;290.86;276.56;269.46000000000004;277.96000000000004;350.76;299.16;269.26000000000005;271.66;292.86;287.96000000000004;303.26000000000005;341.16;293.06;290.76000000000005;332.06;350.66;271.36;242.14157278889297;266.62003547228215;273.5264737036516;300.46000000000004;7180000.0;3520000.0000000005;3579999.9999999995;1380000.0;3560000.0;2920000.0;7130000.0;0.0;0.0445;0.08283333333333333;0.015166666666666667;0.028;0.028;0.0;10013.63671875;24602.671875;1302.38269042969;38916.62109375;492869.7740165282;492934.52636304527;279471.73220774054;278885.62143657746;255957.4086710632;430671.36484660726;456769.0551310784;438430.3070074864;473730.63416192174;532182.1725293654;476602.2163938433;438126.0023570898;441706.42661647673;459826.77920233493;453719.5933354577;376226.8401920001;482595.009063887;459783.670977022;456630.3391571923;247107.31509690773;325007.27902157017;467238.253010327;199915.69936666125;279471.73220774054;273.13184315583436;3429880.395552211;1739328.2070308807;351558.7044858435;812516.5161921436;0;39;35;37;138;119;41;16;177;192;2122143160775.4382;814808861629.8741;1782206919494.8215;19756.959999581682;4054.392063595597;0.0;4960.44099458465;6168372.26407439;1415837.7109241432;82198.56310857716;1405715.4899173847;0.8010256506877356;0.07776127015028186
9764;2019-05-23 11:46:44.790;750;749;272;271;214;28;179;28;-37;45;773;260;-38;-9;198;142;300;688;274;201;178;-16;719;346;351;138;349;291;715;221.0;241.0;393.0;33.0;159.0;96;100;26;1;0;0;1;1;0;0;1;0;0;1;0;37801.12109375;8621.462890625;24497.54296875;1295.57080078125;767.0;215201;576.0;0.0;Calculated values ==>;1558604804.79;348.16;348.06000000000006;300.36;300.26000000000005;294.56;275.96000000000004;272.8767566201714;291.06;275.96000000000004;269.46000000000004;277.66;350.46000000000004;299.16;269.36;272.26000000000005;292.96000000000004;287.36;303.16;341.96000000000004;293.26000000000005;290.96000000000004;330.76000000000005;349.86;271.56;242.14157278889297;266.49643012054327;272.8767566201714;300.56;7190000.000000001;3460000.0;3510000.0;1380000.0;3490000.0;2910000.0;7150000.0;0.036833333333333336;0.04016666666666667;0.0655;0.0055000000000000005;0.026500000000000003;0.06333333333333334;0.0;8621.462890625;24497.54296875;1295.57080078125;37801.12109375;492337.36821705254;492591.741003641;278636.8163525557;278070.20222088695;254133.13758347667;431051.2098666511;458179.81269409554;438653.51851114654;473437.2657590101;531946.3379020379;476728.28136094724;438502.1823925872;442785.35807665536;461049.02147969545;453905.7856569692;372166.86501437495;483589.5130797495;461140.1023613316;458043.7097154469;241669.27786274583;321652.42942325486;467436.2840301193;199027.77572383848;232337.8743026965;272.75585045008376;3430551.7930031396;1739491.2926225415;351581.4405479576;812946.2180856842;0;39;35;37;138;119;41;16;177;192;2122366534770.1475;814895816809.761;1782390596559.5825;15695.48615256868;1476.2467956845446;0.0;14294.702909474196;6168682.527141277;1415886.1124636861;82198.56310857716;1405884.001843907;0.9143345323831321;0.05616262195611184
9765;2019-05-23 11:47:41.800;750;749;266;265;219;28;183;25;-39;43;770;259;-40;-3;200;143;297;678;284;200;182;-13;699;345;351;136;349;290;695;234.0;291.0;1010.0;75.0;130.0;63;100;1;1;0;0;1;1;0;0;1;0;0;0;0;33266.58203125;6777.78759765625;22511.619140625;1291.75280761719;761.0;215202;566.0;0.0;Calculated values ==>;1558604861.8;348.16;348.06000000000006;299.76000000000005;299.66;295.06;275.96000000000004;272.7676641592781;291.46000000000004;275.66;269.26000000000005;277.46000000000004;350.16;299.06;269.16;272.86;293.16;287.46000000000004;302.86;340.96000000000004;293.16;291.36;329.76000000000005;349.26;271.86;241.71165711629368;266.37251300914875;272.7676641592781;301.56;6990000.000000001;3450000.0;3510000.0;1360000.0;3490000.0;2900000.0;6950000.0;0.039;0.0485;0.16833333333333333;0.0125;0.021666666666666667;0.06066666666666667;0.0;6777.78759765625;22511.619140625;1291.75280761719;33266.58203125;494318.04496864585;494569.60559856315;277664.8393182241;277079.0029194255;256760.48176267187;431113.4868728058;458722.83461911156;438574.09084898385;473501.42000396166;531710.7544348775;476739.17458387784;438422.8600450664;443848.95085299923;461314.64659979986;454216.3742429134;391037.94450912136;484271.04170720495;461006.8955048023;458587.2860036269;237486.63934987856;319136.5849023705;468010.6732501067;198756.13130369628;226937.81273745623;272.64417202536276;3431114.511024595;1739613.2247434012;351601.9271200257;813318.4392428241;0;39;35;37;138;119;41;16;177;192;2122566639870.114;814973920509.7479;1782556210609.555;40369.35652345674;3365.681774330131;0.0;14053.401378147686;6169126.451680224;1415924.4511230933;82198.56310857716;1406108.4637085134;1.8896745752626363;0.16309168260272802
9766;2019-05-23 11:48:41.790;743;743;268;267;216;24;188;22;-37;40;768;259;-39;2;201;144;290;651;287;202;187;-10;693;340;345;134;344;292;691;150.0;295.0;497.0;25.0;121.0;1;100;1;1;0;0;1;1;0;0;1;0;0;0;0;30889.71484375;6691.5703125;20087.966796875;1299.89111328125;756.0;215203;554.0;0.0;Calculated values ==>;1558604921.79;347.46000000000004;347.46000000000004;299.96000000000004;299.86;294.76000000000005;275.56;272.21867820750657;291.96000000000004;275.36;269.46000000000004;277.16;349.96000000000004;299.06;269.26000000000005;273.36;293.26000000000005;287.56;302.16;338.26;293.36;291.86;328.56;348.76;272.16;241.2770596917726;266.62003547228215;272.21867820750657;301.86;6930000.0;3400000.0;3450000.0;1340000.0;3440000.0;2920000.0;6909999.999999999;0.025;0.04916666666666667;0.08283333333333333;0.004166666666666667;0.020166666666666666;0.04516666666666667;0.0;6691.5703125;20087.966796875;1299.89111328125;30889.71484375;493918.14176840696;494115.7611845708;279450.42488809285;278815.6388732928;255855.30301318687;431420.45991060114;460338.9438065274;438430.3070074864;473468.5566066367;531353.1315628265;476486.8910428943;438126.0023570898;444158.0439782486;462209.4808650593;455200.842298731;389476.504356788;480647.41503087495;462189.07052532554;460205.8817066485;232467.98657752166;317040.2365367038;468581.8515403894;197554.22677945465;234120.4259349721;272.1463319600498;3431649.0577260037;1739725.4506852287;351623.5205531978;813673.3766262681;0;39;35;37;138;119;41;16;177;192;2122775405070.1472;815054907009.7607;1782730781509.5828;19952.568645555297;1129.281769837228;0.0;10211.526419020718;6169629.050609594;1415961.902909629;82198.56310857716;1406310.6377389;1.1144591900615617;0.08610136786391054
9767;2019-05-23 11:49:41.761;738;740;268;268;213;18;193;17;-35;37;768;258;-36;3;202;139;288;654;296;204;192;-7;700;333;338;133;337;295;698;1719.0;289.0;205.0;89.0;123.0;1;90;1;1;0;0;1;1;0;0;1;0;0;0;0;31480.669921875;6757.14990234375;20432.208984375;1265.85949707031;753.0;215204;541.0;0.0;Calculated values ==>;1558604981.761;346.96000000000004;347.16;299.96000000000004;299.96000000000004;294.46000000000004;274.96000000000004;271.4400167685773;292.46000000000004;274.86;269.66;276.86;349.96000000000004;298.96000000000004;269.56;273.46000000000004;293.36;287.06;301.96000000000004;338.56000000000006;293.56;292.36;327.26000000000005;348.46000000000004;272.46000000000004;241.05796691057077;266.98899913490544;271.4400167685773;302.76000000000005;7000000.0;3329999.9999999995;3379999.9999999995;1330000.0;3370000.0000000005;2950000.0;6980000.0;0.28650000000000003;0.04816666666666667;0.034166666666666665;0.014833333333333334;0.0205;0.30700000000000005;0.0;6757.14990234375;20432.208984375;1265.85949707031;31480.669921875;492510.1851239069;492995.5749565468;278465.4497665485;278465.4497665485;254482.10702051874;431837.87352777255;462073.845585921;438061.7010123639;473306.6277234293;531127.003989975;475991.15471634263;437908.2206076997;443695.89263299;463392.40101096046;455688.94796812034;379415.6258779942;480308.9820986161;463501.7090426016;461943.37849344185;227031.71669481136;315782.5089487807;469013.23889661895;195667.1494935702;201196.0262218961;271.36380182272484;3432168.559717954;1739837.4691851474;351644.8914739952;814010.8815512682;0;39;35;37;138;119;41;16;177;192;2122980206034.9973;815134968294.7021;1782906796394.454;8281.813843558784;4054.6336594785566;0.0;80049.43714736456;6169864.223408346;1416005.0813251825;82198.56310857716;1407062.4488836334;3.2467114960900862;0.09477942987445935
9768;2019-05-23 11:50:41.771;740;739;265;264;206;21;199;13;-28;35;771;259;-28;4;201;133;285;653;300;205;198;-4;657;350;354;133;355;306;660;-3.0;389.0;2058.0;474.0;18.0;1;77;1;1;0;0;0;0;0;0;1;0;0;0;0;10644.8291015625;6276.1865234375;0.0;1220.3359375;751.0;215205;530.0;0.0;Calculated values ==>;1558605041.771;347.16;347.06000000000006;299.66;299.56;293.76000000000005;275.26000000000005;273.3108153835814;293.06;274.46000000000004;270.36;276.66;350.26;299.06;270.36;273.56;293.26000000000005;286.46000000000004;301.66;338.46000000000004;293.66;292.96000000000004;326.16;348.26;272.76000000000005;241.05796691057077;268.3187672390254;273.3108153835814;303.16;6570000.0;3500000.0;3540000.0;1330000.0;3550000.0;3060000.0;6600000.0;0.0;0.06483333333333334;0.34299999999999997;0.079;0.003;0.003;0.0;6276.1865234375;0.0;1220.3359375;10644.8291015625;497021.8513691924;496593.77706259297;393900.9186767446;393066.1933020484;253635.10488857035;430799.1582183253;460408.5339665152;436636.56367875513;473112.1826642056;530608.3473777291;474699.4313485798;436636.56367875513;441568.68745396176;460521.7338606115;451936.46894678305;407450.9455677257;484413.15716922854;461211.91220601037;460274.1915433627;222432.26289678228;314944.0575458753;469307.07216708397;199680.4803459819;393900.9186767446;273.0305570473342;3432519.6640507313;1739946.0984238677;351665.6132223292;814181.1783375123;0;39;35;37;138;119;41;16;177;192;2123187840634.9644;815214781594.6895;1783087126444.4255;81275.93658314121;21300.500753867065;0.0;199.1198185998542;6170610.662380881;1416216.4093273913;82198.56310857716;1407731.2983145725;13.709764452937453;1.7799222113220743
9769;2019-05-23 11:51:41.802;728;718;253;253;202;41;204;12;-12;32;778;260;-13;8;197;135;270;562;298;206;203;-1;650;359;364;135;364;318;653;-2.0;358.0;1398.0;230.0;3.0;1;74;26;1;0;0;0;0;0;0;1;0;0;0;0;11166.8974609375;7656.462890625;0.0;1251.4677734375;749.0;215206;522.0;0.0;Calculated values ==>;1558605101.802;345.96000000000004;344.96000000000004;298.46000000000004;298.46000000000004;293.36;277.26000000000005;274.27422755570615;293.56;274.36;271.96000000000004;276.36;350.96000000000004;299.16;271.86;273.96000000000004;292.86;286.66;300.16;329.36;293.76000000000005;293.46000000000004;325.36;348.06000000000006;273.06;241.49495122638035;269.7299932089509;274.27422755570615;302.96000000000004;6500000.0;3590000.0;3640000.0;1350000.0;3640000.0;3180000.0;6530000.0;0.0;0.059666666666666666;0.233;0.03833333333333333;0.0005;0.0005;0.0;7656.462890625;0.0;1251.4677734375;11166.8974609375;496058.1246231535;494384.6993822898;275390.622702642;275390.622702642;252504.71248859138;430214.79039162316;459520.7761648076;436412.5115516029;472558.57531478856;530433.6727225552;473256.2311864238;436249.5695270289;439598.51207664324;458560.75158959633;450618.06980366615;403358.7397205407;471406.39869634615;459793.8049284156;459384.05359044083;219087.46209138638;314105.63291466556;469328.6628582418;202301.76674606034;275390.622702642;274.09699536465587;3432701.5223507686;1740062.2638237134;351686.22222912236;814181.1783375123;0;39;35;37;138;119;41;16;177;192;2123403351925.4573;815295223134.8735;1783274423164.854;54547.80353969142;10236.031017633622;0.0;91.99671544389942;6171743.111681154;1416479.3495417116;82198.56310857716;1407733.7255391136;7.28292952868383;0.9054631473435688
9770;2019-05-23 11:52:41.782;700;711;255;253;203;61;206;13;-6;31;788;260;-8;11;196;137;268;564;304;207;205;1;678;362;367;139;367;321;681;-1.0;321.0;1322.0;177.0;67.0;1;85;65;1;0;0;0;0;0;0;1;0;0;1;0;14065.80078125;10645.759765625;0.0;1333.69836425781;747.0;215207;514.0;0.0;Calculated values ==>;1558605161.782;343.16;344.26;298.66;298.46000000000004;293.46000000000004;279.26000000000005;274.5913991737795;293.76000000000005;274.46000000000004;272.56;276.26000000000005;351.96000000000004;299.16;272.36;274.26000000000005;292.76000000000005;286.86;299.96000000000004;329.56;293.86;293.66;324.56;347.86;273.26000000000005;242.35481222062532;270.0766712529157;274.5913991737795;303.56;6780000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3210000.0;6809999.999999999;0.0;0.0535;0.22033333333333335;0.029500000000000002;0.011166666666666667;0.011166666666666667;0.0;10645.759765625;0.0;1333.69836425781;14065.80078125;489304.2335885944;490572.3230855018;273131.371124479;272083.2447683358;251699.35703336317;430014.67791919125;459321.57921969576;436689.5471521298;471934.1488268154;531259.3043195447;472861.31764837325;436362.97416716564;439408.824507295;457941.242533051;450368.9831162589;281633.3306529444;468087.5831605216;459458.8182496499;459184.1982711204;215742.86842915416;313267.23492439475;468979.26049217995;203192.4799775832;273131.371124479;274.4564878907249;3432911.7247453583;1740214.73150639;351707.75809925963;814181.1783375123;0;39;35;37;138;119;41;16;177;192;2123622578825.527;815377395734.8997;1783466059264.915;51447.18713412511;7840.710025180604;0.0;2077.5899031374956;6172626.108839854;1416629.93883728;82198.56310857716;1407751.799400978;5.1225595011987;0.6172635013818666
9771;2019-05-23 11:53:41.773;674;701;262;259;210;73;209;13;-5;29;794;260;-7;9;196;139;278;606;300;208;208;4;716;366;371;142;371;321;719;-2.0;403.0;1661.0;179.0;79.0;1;99;99;1;0;0;0;0;0;0;1;0;0;0;0;17625.955078125;14014.1337890625;0.0;1418.48278808594;744.0;215208;508.0;0.0;Calculated values ==>;1558605221.773;340.56000000000006;343.26;299.36;299.06;294.16;280.46000000000004;275.0112864084945;294.06;274.46000000000004;272.66;276.06;352.56000000000006;299.16;272.46000000000004;274.06;292.76000000000005;287.06;300.96000000000004;333.76000000000005;293.96000000000004;293.96000000000004;323.96000000000004;347.56000000000006;273.56;242.98782864720522;270.0766712529157;275.0112864084945;303.16;7159999.999999999;3660000.0;3710000.0;1420000.0;3710000.0;3210000.0;7190000.000000001;0.0;0.06716666666666667;0.2768333333333333;0.029833333333333333;0.013166666666666667;0.013166666666666667;0.0;14014.1337890625;0.0;1418.48278808594;17625.955078125;481343.91688702226;485117.5753051764;273000.31663705414;271580.5200217297;252620.20174120343;429743.705733735;459102.0076133136;436852.2801394956;471339.3356437985;531890.6134409659;472861.31764837325;436526.44640622236;439093.8851390757;457293.5173898348;449937.1112318341;282135.6974831326;470131.56111704424;458963.79091515415;458963.79091515415;213234.55432191002;312009.6876057385;468865.19519545574;204341.30910246226;273000.31663705414;274.91877015623885;3433175.7830958813;1740420.1997942633;351730.68950194534;814181.1783375123;0;39;35;37;138;119;41;16;177;192;2123843945615.295;815461683089.8113;1783658630374.713;64366.78714875207;7891.629268440973;0.0;2448.5190779949835;6173591.08052373;1416761.0219991652;82198.56310857716;1407789.511318145;4.840846989343915;0.5662567949065276
9772;2019-05-23 11:54:41.783;668;689;268;266;205;80;212;14;0;28;796;259;-3;9;195;142;291;628;296;210;212;6;723;374;379;144;379;329;725;-1.0;317.0;1494.0;173.0;112.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;17959.98046875;14134.2236328125;0.0;1439.46301269531;741.0;215209;504.0;0.0;Calculated values ==>;1558605281.783;339.96000000000004;342.06000000000006;299.96000000000004;299.76000000000005;293.66;281.16;275.84098080016133;294.36;274.56;273.16;275.96000000000004;352.76;299.06;272.86;274.06;292.66;287.36;302.26000000000005;335.96000000000004;294.16;294.36;323.56;347.26;273.76000000000005;243.40439225979637;270.9896433162861;275.84098080016133;302.76000000000005;7230000.0;3740000.0;3790000.0;1440000.0;3790000.0;3290000.0;7250000.0;0.0;0.05283333333333333;0.249;0.028833333333333332;0.018666666666666668;0.018666666666666668;0.0;14134.2236328125;0.0;1439.46301269531;17959.98046875;479625.23899963644;482644.76398940635;275399.8540961897;274402.8418232748;250750.00244462342;429187.4505931623;458244.36026315676;435799.69649503875;470973.6072408108;531501.8831099566;471676.55186429946;435296.5631400306;437287.7329755115;455836.13591236365;448914.22822523885;290585.1299957957;473009.5855583839;457963.46865473;458244.36026315676;211562.405474017;310752.19949742197;468789.48013398366;206424.07992438698;275399.8540961897;275.7548465964774;3433472.3819836355;1740654.8085343493;351754.50968631724;814181.1783375123;0;39;35;37;138;119;41;16;177;192;2124068983115.2593;815547497389.7976;1783853662874.682;57114.52852609229;7564.869039376704;0.0;3413.0974484500516;6174603.59354491;1416889.8476190686;82198.56310857716;1407838.3662636585;4.372278482536449;0.5000136638297998
9773;2019-05-23 11:55:41.774;669;685;263;266;206;84;214;20;3;28;798;259;1;15;194;145;297;636;300;211;213;8;756;385;389;147;389;323;754;-1.0;333.0;1770.0;179.0;177.0;0;99;1;1;0;1;1;0;0;0;1;0;0;1;0;37382.7734375;29771.15625;4059.79345703125;1402.1142578125;738.0;215210;501.0;0.0;Calculated values ==>;1558605341.774;340.06000000000006;341.66;299.46000000000004;299.76000000000005;293.76000000000005;281.56;276.9606089950914;294.56;275.16;273.46000000000004;275.96000000000004;352.96000000000004;299.06;273.26000000000005;274.66;292.56;287.66;302.86;336.76000000000005;294.26000000000005;294.46000000000004;323.26000000000005;346.96000000000004;273.96000000000004;244.02132995426717;270.30646906291605;276.9606089950914;303.16;7559999.999999999;3850000.0;3890000.0;1470000.0;3890000.0;3229999.9999999995;7540000.000000001;0.0;0.0555;0.295;0.029833333333333333;0.029500000000000002;0.029500000000000002;0.0;29771.15625;4059.79345703125;1402.1142578125;37382.7734375;475971.41644888435;478775.65434930276;270702.7869259714;272001.55201867345;250111.40776529902;428391.1821097931;456908.38507022435;437687.41104188206;470571.38977625844;532161.9881007115;472475.95785085426;437364.2614886104;439597.87819161697;454005.09194693196;447305.069999667;288297.6735294115;470751.1196427507;456477.48200108117;456764.92346161493;210308.32490665457;309494.7701623936;468576.4402621359;209286.70436454724;270702.7869259714;276.8921172964972;3433933.502420595;1741020.6318179308;351778.18594490836;814215.0048748769;0;39;36;38;138;119;41;16;177;192;2124299348555.0176;815634784294.706;1784049233534.4768;67378.20846981376;7735.477120944727;0.0;5488.833027801485;6175640.877402866;1417017.3313781715;82198.56310857716;1407912.5378901362;2.2876954073306472;0.2576584069263902
9774;2019-05-23 11:56:41.804;691;702;256;255;211;94;203;39;-12;31;792;258;-15;-6;192;153;305;656;303;211;203;10;780;399;404;149;403;314;777;-2.0;291.0;2124.0;172.0;159.0;99;99;0;1;0;1;1;0;0;0;1;0;0;1;0;37560.61328125;26305.90625;8172.5390625;1360.23803710938;733.0;215211;499.0;0.0;Calculated values ==>;1558605401.804;342.26;343.36;298.76000000000005;298.66;294.26000000000005;282.56;278.3517537891185;293.46000000000004;277.06;271.96000000000004;276.26000000000005;352.36;298.96000000000004;271.66;272.56;292.36;288.46000000000004;303.66;338.76;294.26000000000005;293.46000000000004;323.06;346.46000000000004;274.16;244.42749628697553;269.2639976450953;278.3517537891185;303.46000000000004;7800000.0;3990000.0;4040000.0;1490000.0;4029999.9999999995;3140000.0;7770000.0;0.0;0.0485;0.354;0.028666666666666667;0.026500000000000003;0.026500000000000003;0.0;26305.90625;8172.5390625;1360.23803710938;37560.61328125;476767.5888687064;478893.1054527646;266453.45847772213;266071.1705707787;250962.98365967136;427324.32861471217;452758.1200130511;437339.1761139985;470601.5409266918;532204.1380983669;473541.218101017;436858.596315483;438291.20036355284;451259.4474993599;445871.651805679;289633.47705936665;471292.76104697626;453961.36814574484;452758.1200130511;209472.28574929133;307399.1840295507;468501.0984376368;212862.36689218963;266453.45847772213;278.29420122708694;3434558.3429070646;1741488.1743263018;351801.2170571563;814316.9919472099;0;39;36;38;138;119;41;16;177;192;2124537367504.904;815723628694.6637;1784240429084.3857;79464.79046452034;7328.310304302819;0.0;4937.073530686218;6176865.180905898;1417142.9257057696;82198.56310857716;1407999.4638860263;2.559529696017953;0.290615297081212
9775;2019-05-23 11:57:41.784;731;743;265;264;225;76;164;60;-15;39;776;259;-18;-14;193;164;311;682;307;206;165;10;812;389;394;145;391;307;800;-1.0;308.0;2111.0;125.0;179.0;76;1;0;1;0;1;1;0;1;0;1;1;0;0;0;58072.23046875;27344.0390625;26901.439453125;2435.42333984375;729.0;215212;496.0;0.0;Calculated values ==>;1558605461.784;346.26;347.46000000000004;299.66;299.56;295.66;280.76000000000005;277.3618629098277;289.56;279.16;271.66;277.06;350.76;299.06;271.36;271.76000000000005;292.46000000000004;289.56;304.26000000000005;341.36;293.76000000000005;289.66;322.76000000000005;346.06000000000006;274.16;243.61107973660833;268.43790593516167;277.3618629098277;303.86;8120000.0;3890000.0;3940000.0;1450000.0;3910000.0;3070000.0;8000000.0;0.0;0.051333333333333335;0.35183333333333333;0.020833333333333332;0.029833333333333333;0.029833333333333333;0.0;27344.0390625;26901.439453125;2435.42333984375;58072.23046875;479683.68526078743;482912.5900155768;268635.2552131504;268251.3212713562;254660.88052678417;428092.51987082884;448573.2922734629;438453.4767200345;471929.7997510953;531055.2783985363;474570.28251348867;437985.2681005028;438608.925445803;453514.294802387;449499.79674662184;288657.86741072295;472924.2839363655;454918.4098194246;448729.12761566514;208218.24852204052;305722.83045113535;469050.60597520845;210327.35163095366;268635.2552131504;277.30206345667654;3435355.017625113;1741935.1081764223;351832.83702513715;814609.1776738816;0;39;36;38;138;120;41;16;178;192;2124776687704.9802;815811799294.6918;1784426666984.445;80262.37501050827;5390.0677988386415;0.0;5372.800526675023;6178195.796932043;1417248.876861168;82198.56310857716;1408085.3508646593;1.6059244005701991;0.1806544100640729
9776;2019-05-23 11:58:41.815;761;770;283;283;241;60;155;59;-24;47;734;261;-27;-13;196;163;317;698;302;206;155;10;761;379;385;138;381;300;747;-3.0;299.0;1534.0;49.0;153.0;99;1;0;1;0;1;1;0;1;0;1;1;0;1;0;56644.2734375;25765.359375;25852.435546875;2290.18139648438;726.0;215213;494.0;0.0;Calculated values ==>;1558605521.815;349.26;350.16;301.46000000000004;301.46000000000004;297.26000000000005;279.16;276.35288757459654;288.66;279.06;270.76000000000005;277.86;346.56000000000006;299.26000000000005;270.46000000000004;271.86;292.76000000000005;289.46000000000004;304.86;342.96000000000004;293.76000000000005;288.66;322.56;345.76;274.16;242.14157278889297;267.5978703862781;276.35288757459654;303.36;7609999.999999999;3790000.0;3850000.0;1380000.0;3810000.0;3000000.0;7470000.0;0.0;0.049833333333333334;0.25566666666666665;0.008166666666666666;0.025500000000000002;0.025500000000000002;0.0;25765.359375;25852.435546875;2290.18139648438;56644.2734375;489736.48627861124;492466.8782804186;280970.4000977217;280970.4000977217;262358.27966517984;428830.04407018964;448856.09512527136;438627.8345891578;473632.86133578786;527203.1308472293;475703.533687352;438165.9764317512;440299.1568695582;455646.4588385267;451162.34367066;307069.6059960788;481607.6326093854;456418.22225025896;448856.09512527136;207382.2378540181;304465.6318710359;470002.91871598386;207823.32495963524;280970.4000977217;276.31051811965943;3436311.482411467;1742377.9151632134;351872.2374110504;815049.0204346274;0;39;36;38;138;120;41;16;178;192;2125010508450.5151;815896743159.8861;1784608861069.8618;59009.019628614595;2141.13334901018;0.0;4281.085223202516;6179356.991530752;1417311.669296882;82198.56310857716;1408165.8414781005;1.213758012625368;0.13043837288130145
9777;2019-05-23 11:59:41.765;765;766;277;276;240;47;142;49;-37;49;716;263;-40;-28;198;162;315;679;304;206;141;8;743;367;373;133;369;287;727;-1.0;323.0;1798.0;46.0;181.0;0;1;0;1;0;1;1;0;0;1;1;1;0;1;0;61309.82421875;25199.912109375;30818.935546875;2212.24487304688;722.0;215214;492.0;0.0;Calculated values ==>;1558605581.765;349.66;349.76;300.86;300.76000000000005;297.16;277.86;275.1157276137837;287.36;278.06;269.46000000000004;278.06;344.76;299.46000000000004;269.16;270.36;292.96000000000004;289.36;304.66;341.06000000000006;293.76000000000005;287.26000000000005;322.36;345.36;273.96000000000004;241.05796691057077;265.9988726020314;275.1157276137837;303.56;7430000.0;3670000.0000000005;3729999.9999999995;1330000.0;3690000.0;2870000.0;7270000.0;0.0;0.05383333333333333;0.2996666666666667;0.007666666666666667;0.030166666666666668;0.030166666666666668;0.0;25199.912109375;30818.935546875;2212.24487304688;61309.82421875;492131.13595160405;493854.4997988526;280017.1724460944;279447.2327562117;263032.108700308;429675.2189834977;449099.6998490798;439536.3443168181;474471.99884926213;526343.6596321377;477573.82426146773;439089.34317833104;440863.50396747317;457896.71826946054;453129.4528381488;362380.3296811503;480882.62215149344;458367.3899514374;448948.3475524997;206546.2383541025;302789.4550866088;470480.72048741754;204741.92397261964;280017.1724460944;275.0775289814608;3437293.614100372;1742802.2718337576;351909.7263631439;815520.8883095959;0;39;36;38;138;120;42;16;178;192;2125237718950.6958;815977975409.9507;1784784814320.0017;70360.06129647815;2037.3307732801172;0.0;5096.090449043226;6180434.168809589;1417346.4608141503;82198.56310857716;1408243.9194894892;1.330792179106264;0.1431110975426526
9778;2019-05-23 12:00:41.786;768;769;282;281;244;43;164;43;-42;48;719;264;-45;-28;200;163;310;685;298;202;163;7;724;364;369;128;366;291;712;-2.0;300.0;1878.0;0.0;180.0;0;1;100;1;0;0;1;0;0;1;1;1;0;1;0;50400.4765625;14446.7265625;29885.361328125;2271.79174804688;719.0;215215;490.0;0.0;Calculated values ==>;1558605641.786;349.96000000000004;350.06000000000006;301.36;301.26000000000005;297.56;277.46000000000004;274.8017692304317;289.56;277.46000000000004;268.96000000000004;277.96000000000004;345.06000000000006;299.56;268.66;270.36;293.16;289.46000000000004;304.16;341.66;293.36;289.46000000000004;322.16;345.06000000000006;273.86;239.943914813709;266.49643012054327;274.8017692304317;302.96000000000004;7240000.000000001;3640000.0;3690000.0;1280000.0;3660000.0;2910000.0;7120000.0;0.0;0.05;0.313;0.0;0.030000000000000002;0.030000000000000002;0.0;14446.7265625;29885.361328125;2271.79174804688;50400.4765625;494435.22622283903;495742.8323944839;285616.67198239063;284868.8668986095;265519.8321010778;429879.7862731237;453071.79214149533;437893.98456787836;475014.25861372735;526341.9796044974;477188.3920732839;437434.76770296873;440003.2165831783;458654.80598915706;453790.8838142899;382537.69817303645;483463.74595805426;458452.03428527195;452926.8001371487;205710.24989127388;301532.38793589;471052.7749192473;204062.22978735768;285616.67198239063;274.8017692304317;3438224.8590938393;1743132.7761248818;351947.1064133695;816026.9345036482;0;39;36;38;138;120;42;16;178;192;2125460396860.3562;816056302814.8312;1784958275009.737;73189.33924630297;0.0;0.0;5019.303844642743;6181630.832498038;1417363.444512783;82198.56310857716;1408328.2439450412;1.6781573486437427;0.17276210756744176
9779;2019-05-23 12:01:41.796;764;765;285;285;240;32;170;36;-37;48;731;266;-39;-21;201;154;302;674;297;202;169;6;731;349;354;135;351;290;723;-3.0;301.0;206.0;68.0;218.0;0;100;97;1;0;0;1;0;0;1;1;0;0;1;0;51419.56640625;14344.9638671875;30696.64453125;1297.77014160156;717.0;215216;489.0;0.0;Calculated values ==>;1558605701.796;349.56000000000006;349.66;301.66;301.66;297.16;276.36;273.20264511476705;290.16;276.76000000000005;269.46000000000004;277.96000000000004;346.26;299.76000000000005;269.26000000000005;271.06;293.26000000000005;288.56;303.36;340.56000000000006;293.36;290.06;322.06;344.86;273.76000000000005;241.49495122638035;266.37251300914875;273.20264511476705;302.86;7309999.999999999;3490000.0;3540000.0;1350000.0;3510000.0;2900000.0;7230000.0;0.0;0.050166666666666665;0.034333333333333334;0.011333333333333334;0.036333333333333336;0.036333333333333336;0.0;14344.9638671875;30696.64453125;1297.77014160156;51419.56640625;493172.54775190976;494102.59578980535;285739.0996070862;285739.0996070862;263254.01795968483;430862.6128555636;456457.21659632755;438875.71466257534;474117.84615207044;527667.1258714773;477543.0144747773;438574.09084898385;441250.60284792294;461140.1023613316;455070.4682098209;300639.71476047457;480557.62587246706;460810.79226618685;456318.79741749674;205292.2597576877;300694.37409284414;470015.4650346389;199110.4210074978;285739.0996070862;272.80117779682587;3439073.5008685035;1743372.7468668832;351976.85772017;816531.8686940708;0;39;36;38;138;120;42;16;178;192;2125677333010.3218;816135215964.8186;1785132604059.7095;8231.941748824329;3070.2571656409323;0.0;6197.729020444916;6182309.456258003;1417389.0342534054;82198.56310857716;1408421.7347981143;0.37764701397084005;0.03462238109671874
9780;2019-05-23 12:02:41.767;766;770;272;272;213;25;167;26;-40;45;745;266;-42;-20;202;135;304;700;295;201;166;7;720;346;352;138;350;289;715;143.0;337.0;1541.0;110.0;223.0;100;100;63;1;0;0;1;0;1;0;1;0;0;0;0;41587.58203125;11272.3623046875;24797.248046875;1286.69226074219;714.0;215217;488.0;0.0;Calculated values ==>;1558605761.767;349.76;350.16;300.36;300.36;294.46000000000004;275.66;272.8767566201714;289.86;275.76000000000005;269.16;277.66;347.66;299.76000000000005;268.96000000000004;271.16;293.36;286.66;303.56;343.16;293.26000000000005;289.76000000000005;321.96000000000004;344.56000000000006;273.86;242.14157278889297;266.24828229547654;272.8767566201714;302.66;7200000.0;3460000.0;3520000.0000000005;1380000.0;3500000.0;2890000.0;7150000.0;0.02383333333333333;0.05616666666666667;0.25683333333333336;0.018333333333333333;0.03716666666666667;0.061;0.0;11272.3623046875;24797.248046875;1286.69226074219;41587.58203125;494539.06804574013;495594.64138442685;278636.8163525557;278636.8163525557;253790.258566899;431051.2098666511;456372.3140648671;438646.031827757;473437.2657590101;529196.7668761954;477667.70158687537;438344.06413557025;441607.68742723775;461426.65108166065;452922.10816200636;378680.2930721879;485396.7847647616;460986.0157669899;456234.1238340642;204874.27233412856;299437.39939995663;469707.477533517;199105.159801888;247562.9723996992;272.7864398379739;3439848.1858261237;1743586.121403929;351998.3844972002;816994.0942814831;0;39;36;38;138;121;42;16;178;192;2125889030640.167;816217076379.7587;1785306220104.5825;61522.08063197737;4961.042491746532;0.0;12728.940237496263;6182890.458823716;1417455.929402211;82198.56310857716;1408579.3808093972;2.1204470951878607;0.2091597916973115
9781;2019-05-23 12:03:41.787;765;770;267;266;202;26;163;23;-39;42;748;266;-40;-15;203;130;303;705;293;197;162;7;725;342;347;138;345;290;722;142.0;357.0;928.0;0.0;186.0;49;100;41;1;0;0;1;0;1;0;1;0;0;0;0;37352.69140625;9796.5732421875;22927.09375;1285.63061523438;713.0;215218;488.0;0.0;Calculated values ==>;1558605821.787;349.66;350.16;299.86;299.76000000000005;293.36;275.76000000000005;272.43898195401505;289.46000000000004;275.46000000000004;269.26000000000005;277.36;347.96000000000004;299.76000000000005;269.16;271.66;293.46000000000004;286.16;303.46000000000004;343.66;292.86;289.36;321.96000000000004;344.46000000000004;273.86;242.14157278889297;266.37251300914875;272.43898195401505;302.46000000000004;7250000.0;3420000.0000000005;3470000.0000000005;1380000.0;3450000.0;2900000.0;7220000.0;0.023666666666666666;0.0595;0.15466666666666665;0.0;0.031000000000000003;0.05466666666666667;0.0;9796.5732421875;22927.09375;1285.63061523438;37352.69140625;493906.6620546327;494916.19141400733;275188.0739734856;274685.40887186915;249876.7507485303;431298.55289687274;456645.35178499675;438574.09084898385;473143.7464358393;529431.2837826691;477543.0144747773;438422.8600450664;442124.85029594507;462320.33871762105;452914.2109156246;367005.27915589866;485397.3449736648;461224.17396879604;456508.2662194235;204874.27233412856;299018.4200587347;469707.477533517;198269.91359554144;241888.13868791223;272.43898195401505;3440506.2407164313;1743761.7543915848;352019.82766650117;817391.92969728;0;39;36;38;138;121;42;16;178;192;2126098800540.1003;816299903979.7323;1785479978004.5273;37167.04608186575;0.0;0.0;11732.566971722617;6183713.1423492;1417497.285203636;82198.56310857716;1408783.2946513738;1.437830725528332;0.121083886477195
9782;2019-05-23 12:04:41.778;765;770;265;265;196;22;167;20;-37;39;748;264;-39;-8;204;122;303;713;293;197;166;7;727;337;342;137;341;292;726;213.0;243.0;574.0;1.0;151.0;1;100;24;1;0;0;1;0;1;0;1;0;0;0;0;34245.171875;8605.9873046875;21239.080078125;1300.25524902344;709.0;215219;490.0;0.0;Calculated values ==>;1558605881.778;349.66;350.16;299.66;299.66;292.76000000000005;275.36;271.8864255623528;289.86;275.16;269.46000000000004;277.06;347.96000000000004;299.56;269.26000000000005;272.36;293.56;285.36;303.46000000000004;344.46000000000004;292.86;289.76000000000005;322.16;344.06000000000006;273.86;241.92719264551067;266.62003547228215;271.8864255623528;302.46000000000004;7270000.0;3370000.0000000005;3420000.0000000005;1370000.0;3410000.0;2920000.0;7259999.999999999;0.0355;0.0405;0.09566666666666666;0.00016666666666666666;0.025166666666666667;0.06066666666666666;0.0;8605.9873046875;21239.080078125;1300.25524902344;34245.171875;493710.460516925;494527.07135399344;273823.5602476478;273823.5602476478;247829.92208098408;431601.1154718507;458002.2514562416;438430.3070074864;472980.6827117325;529278.2822549404;477063.0047614485;438126.0023570898;442723.7116033552;463053.4746688548;452664.68350611377;307049.00858985755;486172.56259767717;461988.7563004571;457867.37683749734;205710.24989127388;297342.5633918147;469843.0551361263;196928.74884765642;228827.42060974077;271.88483576404127;3441102.800081524;1743915.0860600565;352041.37348307564;817759.9259392068;0;39;36;38;138;121;42;16;178;192;2126305469535.7048;816382391604.9736;1785654551815.038;23103.64906395707;45.48571771474498;0.0;13895.09067781723;6184215.322805182;1417497.6641944274;82198.56310857716;1408996.8264311724;1.189399316789334;0.08483277249754756
9783;2019-05-23 12:05:41.778;766;772;263;263;194;17;176;14;-36;36;749;263;-37;-3;205;117;305;721;294;200;175;7;743;331;336;135;335;293;743;-1.0;330.0;101.0;11.0;127.0;1;100;10;1;0;0;1;0;1;0;1;0;0;0;0;33709.62109375;7858.86279296875;21888.427734375;1312.12536621094;705.0;215220;492.0;0.0;Calculated values ==>;1558605941.778;349.76;350.36;299.46000000000004;299.46000000000004;292.56;274.86;271.215330690691;290.76000000000005;274.56;269.56;276.76000000000005;348.06000000000006;299.46000000000004;269.46000000000004;272.86;293.66;284.86;303.66;345.26;293.16;290.66;322.36;343.66;273.86;241.49495122638035;266.74333088950624;271.215330690691;302.56;7430000.0;3310000.0;3360000.0;1350000.0;3350000.0;2930000.0;7430000.0;0.0;0.055;0.016833333333333332;0.0018333333333333333;0.021166666666666667;0.021166666666666667;0.0;7858.86279296875;21888.427734375;1312.12536621094;33709.62109375;492277.44043069665;493152.9571277711;271502.2422832068;271502.2422832068;246697.58648579873;431954.4880088244;460153.0124059576;438358.4652479722;472948.7829819323;529305.6033966781;476822.1427144335;438206.06636572257;443239.73038008;464075.5870987831;453014.06791267905;298849.8163173806;485576.44169991015;463283.4207927407;460021.1331875139;206546.2383541025;295666.80309349706;470113.5034453777;195038.56314100657;271502.2422832068;271.1032172490424;3441669.0900229304;1744052.2931442035;352063.14332153596;818119.3218376443;0;39;36;38;138;121;42;16;178;192;2126508869535.7048;816463991604.9736;1785830051815.038;4095.885018800588;504.3040572246804;0.0;3990.3165241411675;6184441.985589205;1417502.2457758852;82198.56310857716;1409145.8714911886;0.27658297340836663;0.018986794066315003
9784;2019-05-23 12:06:41.809;772;771;257;257;190;23;186;12;-30;33;751;262;-31;3;200;119;302;703;302;200;185;8;686;350;355;134;355;303;689;-2.0;444.0;1731.0;311.0;46.0;1;100;17;1;0;0;0;0;0;0;1;0;0;0;0;11471.498046875;7645.4580078125;0.0;1358.44445800781;701.0;215221;498.0;0.0;Calculated values ==>;1558606001.809;350.36;350.26;298.86;298.86;292.16;275.46000000000004;273.3108153835814;291.76000000000005;274.36;270.16;276.46000000000004;348.26;299.36;270.06;273.46000000000004;293.16;285.06;303.36;343.46000000000004;293.16;291.66;322.96000000000004;343.26;273.96000000000004;241.2770596917726;267.9596281332873;273.3108153835814;303.36;6859999.999999999;3500000.0;3550000.0;1340000.0;3550000.0;3030000.0;6890000.000000001;0.0;0.07400000000000001;0.2885;0.05183333333333333;0.007666666666666667;0.007666666666666667;0.0;7645.4580078125;0.0;1358.44445800781;11471.498046875;498648.03747676907;498225.53195444896;273353.6744198932;273353.6744198932;247093.82301160195;430799.1582183253;458492.0736687021;437014.5942484492;472787.01963726926;528747.3278113285;475437.27079258615;436856.92125590425;442049.80010727816;460387.3511624245;449914.8418680354;402306.7205451602;488591.0344222059;460387.3511624245;458355.6712287806;209054.2704885073;293991.1381695566;470346.2376010807;200021.07628990503;273353.6744198932;273.16471483183875;3442045.7938782866;1744181.5625720401;352085.4095683204;818301.8196436318;0;39;36;38;138;121;42;16;178;192;2126716276640.3555;816544733299.8376;1786008944194.7368;68372.62993103999;14011.854194629272;0.0;1418.34864220147;6185046.2018966535;1417623.2762612393;82198.56310857716;1409190.9669881405;9.30739011067639;1.1655737703770142
9785;2019-05-23 12:07:41.779;758;755;255;255;189;36;192;13;-20;30;759;262;-21;5;195;122;289;635;309;200;191;8;704;354;359;137;359;309;707;0.0;640.0;1237.0;180.0;42.0;1;100;35;1;0;0;0;0;0;0;1;0;0;0;0;12428.494140625;9022.7685546875;0.0;1377.8884277343802;694.0;215222;512.0;-1.0;Calculated values ==>;1558606061.779;348.96000000000004;348.66;298.66;298.66;292.06;276.76000000000005;273.7412296467126;292.36;274.46000000000004;271.16;276.16;349.06000000000006;299.36;271.06;273.66;292.66;285.36;302.06;336.66;293.16;292.26000000000005;324.36;342.56000000000006;273.96000000000004;241.92719264551067;268.67533136820026;273.7412296467126;304.06;7040000.000000001;3540000.0;3590000.0;1370000.0;3590000.0;3090000.0;7070000.0;0.0;0.10666666666666667;0.20616666666666666;0.030000000000000002;0.007;0.007;-0.0025079501416424934;9022.7685546875;0.0;1377.8884277343802;12428.494140625;494961.6614047836;494242.05327913765;270708.19718554587;270708.19718554587;246209.3614976798;430542.39183029096;458672.66196876654;437214.0438153077;472100.0868749512;529124.3565834656;474666.24091408803;437055.2244796515;441083.1268105331;459082.3157024968;449621.4448255359;295233.4718764366;476307.16352444224;459762.3043333631;458535.8290576415;214906.75144652807;291058.95107146574;469941.3943347461;201172.7321282698;270708.19718554587;273.6340628704612;3442244.8608966433;1744320.395009183;352108.2009409921;818301.8196436318;0;39;36;38;138;121;42;16;178;192;2126930369540.4575;816625992649.8765;1786192452394.8245;48663.85042614432;8063.05986619429;0.0;1314.7934231046695;6186021.018248093;1417807.141899692;82198.56310857716;1409213.731783937;5.580580516551925;0.6948690922050639
9786;2019-05-23 12:08:41.790;736;751;260;260;194;53;196;13;-16;29;766;263;-18;7;194;125;294;657;304;200;195;8;741;361;365;140;366;312;744;-1.0;670.0;1426.0;177.0;38.0;1;100;48;1;0;0;0;0;0;0;1;0;0;0;0;13820.5712890625;10484.728515625;0.0;1389.97473144531;680.0;215223;542.0;0.0;Calculated values ==>;1558606121.79;346.76;348.26;299.16;299.16;292.56;278.46000000000004;274.4858918419099;292.76000000000005;274.46000000000004;271.56;276.06;349.76;299.46000000000004;271.36;273.86;292.56;285.66;302.56;338.86;293.16;292.66;327.36;341.16;273.96000000000004;242.56692532238324;269.02936301313275;274.4858918419099;303.56;7409999.999999999;3610000.0;3650000.0;1400000.0;3660000.0;3120000.0;7440000.000000001;0.0;0.11166666666666666;0.23766666666666666;0.029500000000000002;0.006333333333333333;0.006333333333333333;0.0;10484.728515625;0.0;1389.97473144531;13820.5712890625;488045.05531638424;489969.6177020651;270120.50331174774;270120.50331174774;246668.73243670462;430081.6785162784;458262.81198973843;437160.35228701105;471605.12922355125;529629.1177603202;474396.75396250613;436840.5790983701;440745.6017281058;457825.0308446583;448771.8903637809;288936.2031391061;475438.3026778858;458814.1079061644;458124.62172241724;227449.86971758792;285195.4229665811;469534.43403505563;203051.92008654203;270120.50331174774;274.3973968798293;3442463.6432109973;1744482.9872876673;352131.2706959669;818301.8196436318;0;39;36;38;138;121;42;16;178;192;2127147609360.1606;816709107884.7628;1786378786549.5698;55639.7707196448;7861.234161481152;0.0;1190.69274993424;6186890.374442541;1417939.8686785237;82198.56310857716;1409234.6146631765;5.447858046222817;0.6612758410823403
9787;2019-05-23 12:09:41.760;723;744;267;266;209;67;200;14;-12;27;769;263;-14;7;191;128;306;678;309;201;199;9;768;366;371;145;371;316;771;-2.0;351.0;1638.0;186.0;41.0;0;100;69;1;0;0;0;0;0;0;1;0;0;1;0;16099.9345703125;12532.0244140625;0.0;1391.55383300781;670.0;215224;586.0;0.0;Calculated values ==>;1558606181.76;345.46000000000004;347.56000000000006;299.86;299.76000000000005;294.06;279.86;275.0112864084945;293.16;274.56;271.96000000000004;275.86;350.06000000000006;299.46000000000004;271.76000000000005;273.86;292.26000000000005;285.96000000000004;303.76000000000005;340.96000000000004;293.26000000000005;293.06;331.76000000000005;340.16;274.06;243.61107973660833;269.49753711883926;275.0112864084945;304.06;7680000.0;3660000.0;3710000.0;1450000.0;3710000.0;3160000.0;7709999.999999999;0.0;0.058499999999999996;0.27299999999999996;0.031000000000000003;0.006833333333333333;0.006833333333333333;0.0;12532.0244140625;0.0;1391.55383300781;16099.9345703125;483209.07003252616;486135.5010968501;271224.32534733;270806.30665652;250522.1743591222;429743.705733735;457852.71336032555;436878.1151619385;470740.5471029485;529639.2946483564;473877.0523584126;436555.01315091987;439880.5001440809;456590.9731116423;448288.01017826376;292545.9680887519;475683.7013203024;457992.1259972788;457713.1471252446;245852.32104278926;281007.8604223974;468951.0004552658;204399.51327482567;271224.32534733;274.9411563790402;3442712.85609117;1744674.6976590357;352154.43851097935;818301.8196436318;0;39;36;38;138;121;42;16;178;192;2127368298960.2659;816794565134.8036;1786567092349.6597;63466.65831518179;8201.096102593645;0.0;1274.340282149083;6187882.431741517;1418073.654504412;82198.56310857716;1409255.1463341494;5.238746348502219;0.6414023510682711
