;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9788;2019-05-23 12:10:41.770;724;738;269;270;225;71;204;18;-9;27;766;264;-11;6;190;131;316;688;311;203;203;9;769;372;377;148;377;319;771;-1.0;532.0;1800.0;180.0;40.0;0;100;96;1;0;0;0;0;0;0;1;0;0;1;0;18626.212890625;14938.490234375;0.0;1399.07287597656;662.0;215225;625.0;0.0;Calculated values ==>;1558606241.77;345.56000000000006;346.96000000000004;300.06;300.16;295.66;280.26000000000005;275.63479819532273;293.56;274.96000000000004;272.26000000000005;275.86;349.76;299.56;272.06;273.76000000000005;292.16;286.26000000000005;304.76000000000005;341.96000000000004;293.46000000000004;293.46000000000004;335.66;339.36;274.06;244.22491754036054;269.84581860846123;275.63479819532273;304.26000000000005;7690000.000000001;3720000.0000000005;3770000.0000000005;1480000.0;3770000.0000000005;3190000.0;7709999.999999999;0.0;0.08866666666666667;0.3;0.030000000000000002;0.006666666666666667;0.006666666666666667;0.0;14938.490234375;0.0;1399.07287597656;18626.212890625;483257.0375123044;485213.2664772557;272070.29160745855;272498.44060807524;255692.5051180091;429328.3091220336;457442.4015505781;436666.95863518585;470337.1587537227;529094.5008940806;473605.09465477965;436341.3335374174;439064.5514437638;455453.9214466156;447611.8875706267;301559.28103393567;477314.4889140929;457301.44056452095;457301.44056452095;262170.3306944222;277658.20189090865;468538.7359829929;205971.58079759363;272070.29160745855;275.5725048344935;3443002.288884059;1744903.6567678954;352177.697609421;818301.8196436318;0;39;36;38;138;121;42;16;178;192;2127592736360.2302;816882479784.7897;1786757624099.6294;69208.61335127766;7877.014655561979;0.0;1234.874326380416;6188988.243276439;1418207.6610914182;82198.56310857716;1409276.0599409041;4.7938913413344855;0.58571973990282
9789;2019-05-23 12:11:41.781;730;737;260;261;227;71;208;26;-2;28;761;264;-5;10;189;133;320;690;310;205;207;9;766;374;378;144;378;327;769;-1.0;286.0;1839.0;174.0;56.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;19472.23046875;15029.859375;0.0;2546.2021484375;655.0;215226;650.0;0.0;Calculated values ==>;1558606301.781;346.16;346.86;299.16;299.26000000000005;295.86;280.26000000000005;275.84098080016133;293.96000000000004;275.76000000000005;272.96000000000004;275.96000000000004;349.26;299.56;272.66;274.16;292.06;286.46000000000004;305.16;342.16;293.66;293.86;338.16;338.66;274.06;243.40439225979637;270.7629442988711;275.84098080016133;304.16;7659999.999999999;3740000.0;3779999.9999999995;1440000.0;3779999.9999999995;3270000.0000000005;7690000.000000001;0.0;0.04766666666666666;0.3065;0.029;0.009333333333333334;0.009333333333333334;0.0;15029.859375;0.0;2546.2021484375;19472.23046875;484509.1657676136;485270.3214129386;268483.1893099031;268885.3789749324;256437.75030823567;429187.4505931623;457843.4911192458;435940.1819275062;470973.6072408108;527951.6446398976;472552.2718402649;435439.68434606935;437907.5506996531;455142.7685111298;447539.1056923349;308987.9065217668;477867.16884529433;457421.02735945286;457702.8289879699;272634.34865687083;274727.5295995403;469087.9315675536;206487.7526641734;268483.1893099031;275.7790563661847;3443319.834117575;1745153.4387992774;352210.5809287497;818301.8196436318;0;39;36;38;138;121;42;16;178;193;2127819277884.9207;816970095844.6699;1786951459629.3645;70327.16956921149;7615.405188198026;0.0;1766.0499703286239;6190151.254645522;1418336.7882589146;82198.56310857716;1409301.072228088;4.535067462152854;0.5473929253183872
9790;2019-05-23 12:12:44.736;734;739;260;259;222;77;213;35;-5;31;723;265;-7;21;187;149;325;695;308;207;212;7;811;385;390;140;390;324;811;-2.0;368.0;2024.0;147.0;106.0;89;0;99;1;0;0;1;0;0;0;1;0;1;1;0;28388.171875;16098.158203125;8348.6533203125;2465.3974609375;649.0;215227;661.0;0.0;Calculated values ==>;1558606364.736;346.56000000000006;347.06000000000006;299.16;299.06;295.36;280.86;276.9606089950914;294.46000000000004;276.66;272.66;276.26000000000005;345.46000000000004;299.66;272.46000000000004;275.26000000000005;291.86;288.06;305.66;342.66;293.86;294.36;339.26;338.06000000000006;273.86;242.56692532238324;270.42097587401844;276.9606089950914;303.96000000000004;8109999.999999999;3850000.0;3900000.0;1400000.0;3900000.0;3240000.0;8109999.999999999;0.0;0.06133333333333334;0.3373333333333333;0.0245;0.017666666666666667;0.017666666666666667;0.0;16098.158203125;8348.6533203125;2465.3974609375;28388.171875;480280.3689130921;481087.7547984316;266177.31858529913;265811.79391374707;253346.8179789363;428391.1821097931;456600.81882333796;436151.3332238262;471801.8942764967;524157.0669335912;473069.5374805809;435820.67695709405;440319.9362297037;452796.9729619235;447928.55668520875;297962.51516977244;473825.18513448536;455734.2264242083;456456.8290265303;277239.5186164033;272215.72791638016;469435.60934050113;209309.70157241655;266177.31858529913;276.90071931462177;3443738.313511646;1745425.6144036772;352254.401102947;818374.8181812892;0;39;36;39;138;121;42;16;178;193;2128061025085.5432;817059491944.9001;1787156378154.8923;76521.24374374218;6373.084740318072;0.0;3361.6046844617513;6191435.260462734;1418459.100118042;82198.56310857716;1409345.9071585913;3.2050855884257388;0.3725210148256291
9791;2019-05-23 12:13:41.782;752;754;286;285;232;83;217;49;-2;38;711;267;-4;22;186;167;332;708;310;211;216;4;780;400;405;137;404;326;775;-1.0;364.0;2287.0;193.0;97.0;99;0;99;1;0;0;1;0;0;0;1;0;1;1;0;27980.615234375;15233.10546875;8118.6748046875;2483.06689453125;648.0;215228;663.0;0.0;Calculated values ==>;1558606421.782;348.36;348.56000000000006;301.76000000000005;301.66;296.36;281.46000000000004;278.44972407329936;294.86;278.06;272.96000000000004;276.96000000000004;344.26;299.86;272.76000000000005;275.36;291.76000000000005;289.86;306.36;343.96000000000004;294.26000000000005;294.76000000000005;339.46000000000004;337.96000000000004;273.56;241.92719264551067;270.64921214262944;278.44972407329936;304.16;7800000.0;4000000.0;4050000.0;1370000.0;4040000.0;3260000.0;7750000.0;0.0;0.06066666666666667;0.3811666666666667;0.03216666666666666;0.016166666666666666;0.016166666666666666;0.0;15233.10546875;8118.6748046875;2483.06689453125;27980.615234375;486425.3239804661;487249.3492974497;279534.42345627793;279040.4293748917;257895.4910664606;427245.8023896546;454686.2591042886;436176.11386690603;472882.9073446267;522721.13423794345;473048.1983184929;435844.5132980033;440042.3964635882;450153.7942179544;447917.952092302;325178.14443713723;480078.05747143284;453790.1652477449;454537.41897861793;278076.8904731985;271797.11229066993;469547.9199074341;213012.23523485634;279534.42345627793;278.3549076481283;3444184.9265435426;1745673.8537463918;352293.6080609527;818505.289736884;0;39;36;39;138;121;42;16;178;193;2128287782935.5583;817138500654.9054;1787341777654.9048;85062.63173858295;8251.897856967917;0.0;2829.21509427783;6192715.498485148;1418574.974667667;82198.56310857716;1409394.957367636;3.721475264194022;0.44304652137066564
9792;2019-05-23 12:14:41.762;762;762;282;282;244;66;211;59;-18;46;724;267;-21;-7;187;175;331;698;299;212;210;1;790;384;389;135;386;303;777;-2.0;383.0;1899.0;160.0;163.0;74;0;1;1;1;0;1;0;1;0;1;0;1;1;0;57237.83203125;26643.31640625;25972.681640625;2319.56030273438;647.0;215229;661.0;0.0;Calculated values ==>;1558606481.762;349.36;349.36;301.36;301.36;297.56;279.76000000000005;276.8598123268743;294.26000000000005;279.06;271.36;277.76000000000005;345.56000000000006;299.86;271.06;272.46000000000004;291.86;290.66;306.26000000000005;342.96000000000004;294.36;294.16;339.26;337.86;273.26000000000005;241.49495122638035;267.9596281332873;276.8598123268743;303.06;7900000.0;3840000.0;3890000.0;1350000.0;3860000.0;3030000.0;7770000.0;0.0;0.06383333333333334;0.31649999999999995;0.02666666666666667;0.027166666666666665;0.027166666666666665;0.0;26643.31640625;25972.681640625;2319.56030273438;57237.83203125;486928.5541701986;488261.72494838736;277415.7575590687;277415.7575590687;262004.76255006954;428465.0848360747;456477.48200108117;438881.8371443283;473923.1613037276;525922.5953714665;476022.120255456;438419.19255376846;440556.0271991494;453490.254938306;452062.6668569953;311679.99933712656;478248.1840557906;456621.28947230487;456333.49993620074;277239.5186164033;271378.50176498963;469524.9881567522;208873.01064577707;277415.7575590687;276.73178271053524;3444894.843553073;1746022.7076054004;352333.6166136449;818789.2896758062;0;40;36;39;138;122;42;16;178;193;2128525903535.634;817220073454.9314;1787530414754.9648;72797.79358679145;6950.71940029267;0.0;4860.598667912087;6194030.563528763;1418701.6209153587;82198.56310857716;1409459.0177884141;1.5401520289744686;0.17241195524510403
9793;2019-05-23 12:15:44.763;779;783;273;271;230;58;192;56;-30;50;737;266;-33;-22;190;165;330;716;292;211;191;-1;777;379;385;133;382;294;764;-1.0;270.0;1387.0;158.0;196.0;99;0;1;1;1;0;1;0;1;0;1;0;1;1;0;56694.6953125;26261.154296875;26497.44921875;2254.08251953125;641.0;215230;662.0;0.0;Calculated values ==>;1558606544.763;351.06000000000006;351.46000000000004;300.46000000000004;300.26000000000005;296.16;278.96000000000004;276.35288757459654;292.36;278.76000000000005;270.16;278.16;346.86;299.76000000000005;269.86;270.96000000000004;292.16;289.66;306.16;344.76;294.26000000000005;292.26000000000005;339.36;337.26;273.06;241.05796691057077;266.86631818009863;276.35288757459654;302.36;7770000.0;3790000.0;3850000.0;1330000.0;3820000.0000000005;2940000.0;7640000.000000001;0.0;0.045000000000000005;0.23116666666666666;0.026333333333333334;0.03266666666666666;0.03266666666666666;0.0;26261.154296875;26497.44921875;2254.08251953125;56694.6953125;490824.59676291834;492702.73891933775;274349.2656910709;273453.50451412355;257655.20562553752;428830.04407018964;454394.1134651945;439046.29632798105;474569.0148898081;527981.1292143323;477042.44057250535;438591.3684654617;440247.3576207073;454612.25336519734;451460.42421955836;323018.78197330295;482550.6588730296;457132.7610486075;454248.15637414396;277658.20189090865;268866.9448851554;469600.7346410209;207427.6027574699;274349.2656910709;276.16102312630534;3445891.768990146;1746485.6290713632;352373.6366235218;819248.4106078157;0;40;36;39;138;122;42;16;178;193;2128769717405.3535;817304494794.8342;1787718472739.7485;53542.52133038316;6903.89247293351;0.0;5876.697095647053;6195136.058830283;1418822.8506933616;82198.56310857716;1409552.9706175283;1.2055966664957873;0.13081500541936056
9794;2019-05-23 12:16:41.793;789;793;287;287;235;49;150;51;-43;52;745;266;-45;-27;193;159;330;732;291;208;151;-3;793;370;376;131;372;281;780;-2.0;310.0;1186.0;0.0;192.0;1;0;1;1;1;0;1;0;0;1;1;0;1;1;0;64669.9296875;26655.59375;33266.203125;2150.58544921875;634.0;215231;664.0;-1.0;Calculated values ==>;1558606601.793;352.06000000000006;352.46000000000004;301.86;301.86;296.66;278.06;275.4277932560699;288.16;278.26000000000005;268.86;278.36;347.66;299.76000000000005;268.66;270.46000000000004;292.46000000000004;289.06;306.16;346.36;293.96000000000004;288.26000000000005;339.56000000000006;336.56;272.86;240.61611355647437;265.2429198363724;275.4277932560699;302.26000000000005;7930000.0;3700000.0;3760000.0;1310000.0;3720000.0000000005;2810000.0;7800000.0;0.0;0.051666666666666666;0.19766666666666666;0.0;0.032;0.032;-0.00251642959196802;26655.59375;33266.203125;2150.58544921875;64669.9296875;490738.8955075985;492616.09406986367;279545.8525136217;279545.8525136217;258718.77572809494;429467.9694778635;449755.2895633714;439957.82739823073;475018.17925590376;529808.2879850607;478658.74127358577;439664.5157502924;442270.17747886915;456708.53874424193;452169.0574990603;308537.3834704168;483323.4919453701;458165.4414044304;449905.96589618176;278495.58437821403;265937.0223246507;469676.74004353036;205618.40361802047;279545.8525136217;275.4277932560699;3446853.077956851;1746904.7738129743;352408.52526437346;819721.7885371844;0;40;36;39;138;122;43;16;178;193;2128986716555.2446;817379774394.7965;1787882433989.6663;46321.09276722156;0.0;0.0;5451.523628241923;6195927.061873217;1418877.5352749636;82198.56310857716;1409642.6995658004;0.8340684609951468;0.0804412843753072
9795;2019-05-23 12:17:41.804;798;801;281;279;237;44;126;45;-38;51;748;266;-40;-16;194;160;324;716;274;204;125;-6;737;363;368;130;365;291;727;-1.0;341.0;1077.0;37.0;184.0;1;0;100;1;0;0;1;0;0;1;1;0;1;1;0;50212.72265625;14647.1328125;30667.416015625;2240.97119140625;626.0;215232;669.0;0.0;Calculated values ==>;1558606661.804;352.96000000000004;353.26;301.26000000000005;301.06;296.86;277.56;274.69669130483857;285.76000000000005;277.66;269.36;278.26000000000005;347.96000000000004;299.76000000000005;269.16;271.56;292.56;289.16;305.56;344.76;293.56;285.66;340.06000000000006;335.76000000000005;272.56;240.39332010688793;266.49643012054327;274.69669130483857;300.56;7370000.0;3629999.9999999995;3679999.9999999995;1300000.0;3650000.0;2910000.0;7270000.0;0.0;0.05683333333333333;0.1795;0.006166666666666667;0.03066666666666667;0.03066666666666667;0.0;14647.1328125;30667.416015625;2240.97119140625;50212.72265625;497470.4877982419;498833.6567916522;282410.83593497286;281189.7146771263;261881.10181118865;429947.3805835815;447606.5289097146;438502.1823925872;475048.9091355385;529354.8035506406;477418.1455630104;438198.6592380364;441770.3712290668;457986.28317495435;453533.268337165;386225.3724171783;486516.3338430745;458887.9186232276;447453.7679354076;280589.13426710566;262588.8327430989;469519.9348596685;203618.307155765;282410.83593497286;274.62582229922714;3447810.608906904;1747249.0263019125;352445.12827898463;820254.6663723239;0;40;36;39;138;122;43;16;178;193;2129209957474.9395;817458088749.6895;1788054065449.4316;42161.65560500958;1639.7267041740715;0.0;5061.316581346665;6196664.553290621;1418891.2021692845;82198.56310857716;1409730.322628711;1.027487426705926;0.09625121507598627
9796;2019-05-23 12:18:41.784;788;788;277;276;225;36;156;37;-39;50;752;266;-40;-18;196;153;313;696;276;201;155;-6;737;356;362;138;359;290;728;135.0;337.0;1583.0;57.0;214.0;1;100;77;1;0;0;1;0;0;1;1;0;0;1;0;47199.171875;12791.361328125;30748.736328125;1297.2451171875;620.0;215233;681.0;0.0;Calculated values ==>;1558606721.784;351.96000000000004;351.96000000000004;300.86;300.76000000000005;295.66;276.76000000000005;273.955091788801;288.76000000000005;276.86;269.26000000000005;278.16;348.36;299.76000000000005;269.16;271.36;292.76000000000005;288.46000000000004;304.46000000000004;342.76;293.26000000000005;288.66;341.26;335.16;272.56;242.14157278889297;266.37251300914875;273.955091788801;300.76000000000005;7370000.0;3560000.0;3620000.0000000005;1380000.0;3590000.0;2900000.0;7280000.0;0.022500000000000003;0.05616666666666667;0.2638333333333333;0.0095;0.035666666666666666;0.05816666666666667;0.0;12791.361328125;30748.736328125;1297.2451171875;47199.171875;496044.13555436995;496902.83970779326;279892.91955752537;279326.9753127461;257430.27816515704;430412.23801567365;453132.35556440166;438574.09084898385;473926.13026871055;529846.0234775189;477543.0144747773;438422.8600450664;441688.7834509893;459218.5880301819;453739.86056312814;370102.2567661962;483385.8671204231;459426.34033382544;452988.6427295784;285614.20965156396;260077.89159075968;468425.1277242677;201795.6068992785;249683.35735447856;273.8862619421642;3448622.104106326;1747477.6042017844;352474.6035865203;820766.2970415946;0;40;36;39;138;122;43;16;178;193;2129428884475.009;817538461949.715;1788228307349.487;62470.05668206392;2532.980447837397;0.0;11825.590765984976;6197536.193582979;1418925.9631380425;82198.56310857716;1409870.999948574;1.713496455044188;0.15340918613612134
9797;2019-05-23 12:19:41.795;781;783;279;278;222;33;163;33;-38;48;754;265;-39;-17;198;146;310;710;292;199;162;-5;740;351;357;141;354;291;733;-2.0;277.0;794.0;37.0;211.0;1;100;56;1;0;0;1;0;0;1;1;0;0;1;0;46104.22265625;11141.9755859375;31006.3828125;1291.80541992188;611.0;215234;695.0;0.0;Calculated values ==>;1558606781.795;351.26;351.46000000000004;301.06;300.96000000000004;295.36;276.46000000000004;273.4187578820637;289.46000000000004;276.46000000000004;269.36;277.96000000000004;348.56000000000006;299.66;269.26000000000005;271.46000000000004;292.96000000000004;287.76000000000005;304.16;344.16;293.06;289.36;342.66;334.26000000000005;272.66;242.77792619122317;266.49643012054327;273.4187578820637;302.36;7400000.0;3510000.0;3570000.0000000005;1410000.0;3540000.0;2910000.0;7330000.0;0.0;0.04616666666666667;0.13233333333333333;0.006166666666666667;0.035166666666666666;0.035166666666666666;0.0;11141.9755859375;31006.3828125;1291.80541992188;46104.22265625;494749.69178745523;495712.196514976;280416.62630881136;279850.299249318;256164.8381559719;430735.4089219946;454981.4033238106;438502.1823925872;473341.5640613463;529977.234026666;477303.2937995441;438350.5634741053;441624.4476526134;460274.1915433627;453609.25935500156;312117.8539809938;484974.38901771366;459940.4098768325;454840.80745482986;291477.81744585035;256311.7953858065;468109.78375237755;200423.8481583484;280416.62630881136;273.32736682981323;3449399.774942966;1747677.0852414083;352496.182963213;821281.0173838733;0;40;36;39;138;122;43;16;178;193;2129644624020.5713;817622177294.9331;1788402639304.9414;31505.699563664264;1650.7299361631797;0.0;6133.917036968317;6198319.46846114;1418960.8337831132;82198.56310857716;1410020.6899521255;0.9044704964991463;0.08682172345119232
9798;2019-05-23 12:20:41.775;779;782;280;279;220;28;159;28;-35;45;750;265;-40;-12;199;139;311;724;302;199;158;-5;739;345;351;141;348;291;732;-2.0;270.0;446.0;4.0;193.0;1;100;33;1;0;0;1;0;0;1;1;0;0;1;0;44680.37890625;9366.064453125;31125.884765625;1286.37060546875;596.0;215235;703.0;0.0;Calculated values ==>;1558606841.775;351.06000000000006;351.36;301.16;301.06;295.16;275.96000000000004;272.7676641592781;289.06;275.96000000000004;269.66;277.66;348.16;299.66;269.16;271.96000000000004;293.06;287.06;304.26000000000005;345.56000000000006;293.06;288.96000000000004;343.46000000000004;332.76000000000005;272.66;242.77792619122317;266.49643012054327;272.7676641592781;303.36;7390000.000000001;3450000.0;3510000.0;1410000.0;3479999.9999999995;2910000.0;7320000.0;0.0;0.045000000000000005;0.07433333333333333;0.0006666666666666666;0.03216666666666666;0.03216666666666666;0.0;9366.064453125;31125.884765625;1286.37060546875;44680.37890625;494558.08102183585;495665.26730734133;281122.2893865776;280541.3938000863;255514.41732089536;431113.4868728058;455430.03789196967;438955.35224907694;473046.85946660035;529562.3137796705;477303.2937995441;438198.6592380364;442351.73364694254;461335.5593377295;453657.45532638184;354555.89487467794;487187.7675604807;460873.564739189;455290.9539762602;294828.9587717387;250035.78352995744;468109.78375237755;199024.45695692577;281122.2893865776;272.75031994128267;3450156.061110112;1747847.9286083437;352517.66060183133;821798.6136908901;0;40;36;39;138;122;43;16;178;193;2129856953220.639;817706749094.96;1788577181104.9968;17834.86321671657;179.39021786363455;0.0;5602.42537763479;6198730.502760655;1418976.0797007345;82198.56310857716;1410118.4602046604;0.5652855096035836;0.04999355692263573
9799;2019-05-23 12:21:41.796;778;781;276;275;216;25;166;24;-21;42;745;266;-29;-4;201;137;308;719;301;198;165;-5;723;342;347;141;345;293;720;177.0;419.0;439.0;40.0;165.0;72;100;18;1;0;0;1;0;1;0;1;0;0;0;0;36239.42578125;8162.12158203125;23766.19921875;1309.01477050781;583.0;215236;706.0;0.0;Calculated values ==>;1558606901.796;350.96000000000004;351.26;300.76000000000005;300.66;294.76000000000005;275.66;272.43898195401505;289.76000000000005;275.56;271.06;277.36;347.66;299.76000000000005;270.26000000000005;272.76000000000005;293.26000000000005;286.86;303.96000000000004;345.06000000000006;292.96000000000004;289.66;343.76;331.46000000000004;272.66;242.77792619122317;266.74333088950624;272.43898195401505;303.26000000000005;7230000.0;3420000.0000000005;3470000.0000000005;1410000.0;3450000.0;2930000.0;7200000.0;0.029500000000000002;0.06983333333333334;0.07316666666666666;0.006666666666666667;0.0275;0.057;0.0;8162.12158203125;23766.19921875;1309.01477050781;36239.42578125;495960.0961367745;496673.3497737086;280332.35447937675;279743.22387198603;254620.85491007313;431298.55289687274;457055.72942991543;440611.2226433799;472751.9947874012;528890.0172983557;477167.85936259606;439417.3256371076;443095.66280701087;462057.68729304615;453893.15484366205;380995.39145854226;487698.6844913296;461356.5932634558;456919.08250495105;296085.73418796173;244597.3647265701;468109.78375237755;197986.8519470644;237714.94527405722;272.3265930374139;3450830.6288309093;1747994.0479489565;352539.2963831388;822256.2078253069;0;40;36;39;138;123;43;16;178;193;2130066426510.3193;817791378704.8308;1788752442424.7295;17752.01645594708;1800.8195453687545;0.0;12494.635822160948;6199027.163885874;1418992.587224348;82198.56310857716;1410269.321830857;0.9642009888169224;0.07528147440117425
9800;2019-05-23 12:22:41.786;774;776;273;272;209;20;176;19;-7;39;743;267;-12;4;202;130;304;709;301;200;175;-5;727;336;341;140;340;297;725;766.0;287.0;274.0;6.0;148.0;1;100;17;1;0;0;1;0;1;0;1;0;0;0;0;33467.40625;8121.45068359375;21297.6328125;1319.97375488281;571.0;215237;705.0;0.0;Calculated values ==>;1558606961.786;350.56000000000006;350.76;300.46000000000004;300.36;294.06;275.16;271.77519066394296;290.76000000000005;275.06;272.46000000000004;277.06;347.46000000000004;299.86;271.96000000000004;273.56;293.36;286.16;303.56;344.06000000000006;293.16;290.66;343.66;330.26000000000005;272.66;242.56692532238324;267.23344911666527;271.77519066394296;303.26000000000005;7270000.0;3360000.0;3410000.0;1400000.0;3400000.0;2970000.0;7250000.0;0.12766666666666668;0.04783333333333333;0.04566666666666667;0.001;0.024666666666666667;0.15233333333333335;0.0;8121.45068359375;21297.6328125;1319.97375488281;33467.40625;495003.1287327245;495482.4726992172;278018.25674508506;277478.6764953922;252065.97227156418;431660.74602318485;459368.1547523945;441829.943814551;472588.21769833704;528374.255711852;476780.88854363107;441091.3975415686;443433.7978453809;462943.49094247737;453949.7076831163;364874.0747685421;485678.2825583445;462532.55491292337;459234.7788831083;295666.80309349706;239577.9089402584;468248.0702149028;196639.40425593202;209816.7239150071;271.7652373178013;3451411.4222828844;1748129.7217684523;352561.2009694809;822631.6771703048;0;40;36;39;138;123;43;16;178;193;2130272792110.352;817875664654.8442;1788929412924.7576;11197.0346398436;271.6086659589708;0.0;37994.68370680742;6199268.365771362;1419009.8545810727;82198.56310857716;1410689.9960362772;1.6091361100880404;0.058968558014599985
9801;2019-05-23 12:23:41.766;775;778;272;272;204;15;184;13;2;35;744;267;-2;12;203;122;307;719;299;203;183;-4;743;330;335;139;334;297;742;436.0;328.0;251.0;46.0;137.0;1;100;11;1;0;0;1;0;1;0;1;0;0;0;0;33605.25390625;7886.98193359375;21810.78515625;1322.37646484375;562.0;215238;702.0;0.0;Calculated values ==>;1558607021.766;350.66;350.96000000000004;300.36;300.36;293.56;274.66;271.1026128081217;291.56;274.46000000000004;273.36;276.66;347.56000000000006;299.86;272.96000000000004;274.36;293.46000000000004;285.36;303.86;345.06000000000006;293.46000000000004;291.46000000000004;343.36;329.36;272.76000000000005;242.35481222062532;267.23344911666527;271.1026128081217;303.06;7430000.0;3300000.0;3350000.0;1390000.0;3340000.0;2970000.0;7420000.0;0.07266666666666667;0.05466666666666666;0.04183333333333333;0.007666666666666667;0.022833333333333334;0.0955;0.0;7886.98193359375;21810.78515625;1322.37646484375;33605.25390625;493589.25096199807;494121.9675969835;275768.83969549806;275768.83969549806;249860.41254616703;432012.3539207929;461357.37527618377;443144.2518856147;472326.8440106818;528478.4343953453;476780.88854363107;442562.444399365;444583.24951340194;463966.887836911;453875.64400620956;301642.8933334882;485379.06307034625;463818.72877107275;461226.72529152135;294410.04551340896;235813.6939595721;468485.0186495222;194805.4340099519;214163.17673057987;271.00543385726985;3451970.1748047527;1748263.0809057695;352583.21321479056;822990.7942412198;0;40;36;39;138;123;43;16;178;193;2130475524510.4165;817959336754.8708;1789107553524.8142;10388.84054779856;2098.2101489033726;0.0;23594.568887569912;6199448.188103884;1419029.596488373;82198.56310857716;1411203.068726803;1.1631673954268176;0.06059443213493267
9802;2019-05-23 12:24:41.777;779;774;266;267;199;23;192;12;9;32;746;266;6;20;199;122;302;694;306;203;191;-3;692;351;356;139;356;307;695;-1.0;364.0;1657.0;336.0;56.0;1;100;26;1;0;0;0;0;0;0;1;0;0;0;0;12136.2578125;8277.451171875;0.0;1374.27795410156;555.0;215239;696.0;0.0;Calculated values ==>;1558607081.777;351.06000000000006;350.56000000000006;299.76000000000005;299.86;293.06;275.46000000000004;273.4187578820637;292.36;274.36;274.06;276.36;347.76;299.76000000000005;273.76000000000005;275.16;293.06;285.36;303.36;342.56000000000006;293.46000000000004;292.26000000000005;342.76;328.66;272.86;242.35481222062532;268.43790593516167;273.4187578820637;303.76000000000005;6920000.0;3510000.0;3560000.0;1390000.0;3560000.0;3070000.0;6950000.0;0.0;0.06066666666666667;0.27616666666666667;0.056;0.009333333333333334;0.009333333333333334;0.0;8277.451171875;0.0;1374.27795410156;12136.2578125;499048.67901884066;498072.2964431807;277664.8393182241;278263.108806604;249827.5303960372;430735.4089219946;459149.39086431934;442105.1117696454;472032.3497595296;527915.9396494062;475394.89608990477;441657.1800723928;443728.6416987744;460096.79854208254;450169.64455722953;399143.63423118065;486642.5203300203;460635.26612677675;459013.50581512303;291896.6896268761;232886.18681767926;468583.909348124;200075.41865137525;277664.8393182241;273.19041861868317;3452351.4239514195;1748397.8092104592;352605.68945480644;823172.5841059729;0;40;36;39;138;123;43;16;178;193;2130682862515.133;818042752044.7568;1789288786744.5664;66840.53358282894;15036.475479017929;0.0;1692.5875539710566;6200091.884210082;1419172.411713069;82198.56310857716;1411413.83366335;8.658510358615391;1.1051096357566206
9803;2019-05-23 12:25:41.777;764;759;265;264;198;38;197;12;12;30;753;268;13;26;194;124;291;629;310;203;196;-2;710;355;359;140;360;313;713;-2.0;339.0;1313.0;227.0;46.0;1;100;47;1;0;0;0;0;0;0;1;0;0;0;0;13596.52734375;10007.068359375;0.0;1404.65686035156;549.0;215240;689.0;0.0;Calculated values ==>;1558607141.777;349.56000000000006;349.06000000000006;299.66;299.56;292.96000000000004;276.96000000000004;273.8482719121499;292.86;274.36;274.36;276.16;348.46000000000004;299.96000000000004;274.46000000000004;275.76000000000005;292.56;285.56;302.26000000000005;336.06;293.46000000000004;292.76000000000005;342.06000000000006;328.06;272.96000000000004;242.56692532238324;269.14681796795327;273.8482719121499;304.16;7100000.0;3550000.0;3590000.0;1400000.0;3600000.0;3130000.0;7130000.0;0.0;0.0565;0.21883333333333335;0.03783333333333334;0.007666666666666667;0.007666666666666667;0.0;10007.068359375;0.0;1404.65686035156;13596.52734375;495227.8660650642;494223.48395368934;275062.98539615294;274550.5000065564;248884.1306437006;430477.46260093397;459354.7222566133;441292.71172936825;471703.5210853088;528187.4003091175;474860.72770306823;441444.2932139741;443391.28456942865;458786.89483575965;449731.94308762124;295118.01872833906;474632.86345594143;460168.6720338029;459218.5880301819;288964.7057630673;230377.04089860234;468545.2436277732;201244.20985954988;275062.98539615294;273.66646846748284;3452565.8638277217;1748550.180206553;352628.8472449269;823172.5841059729;0;40;36;39;138;123;43;16;178;193;2130897362515.133;818126452044.7568;1789474786744.5664;52530.613825845256;10112.889110897782;0.0;1411.8596201942219;6201086.643771821;1419381.9897513185;82198.56310857716;1411439.704056468;5.613118202864694;0.7117088200459954
9804;2019-05-23 12:26:41.798;743;754;271;270;201;57;200;13;12;28;761;269;15;28;193;127;298;656;315;204;199;0;751;360;365;143;365;316;754;-1.0;282.0;1467.0;255.0;43.0;1;100;67;1;0;0;0;0;0;0;1;0;0;0;0;15777.98046875;12143.736328125;0.0;1414.05224609375;542.0;215241;683.0;0.0;Calculated values ==>;1558607201.798;347.46000000000004;348.56000000000006;300.26000000000005;300.16;293.26000000000005;278.86;274.38016830617;293.16;274.46000000000004;274.36;275.96000000000004;349.26;300.06;274.66;275.96000000000004;292.46000000000004;285.86;302.96000000000004;338.76;293.56;293.06;341.46000000000004;327.36;273.16;243.1966462407574;269.49753711883926;274.38016830617;304.66;7509999.999999999;3600000.0;3650000.0;1430000.0;3650000.0;3160000.0;7540000.000000001;0.0;0.047;0.2445;0.042499999999999996;0.007166666666666667;0.007166666666666667;0.0;12143.736328125;0.0;1414.05224609375;15777.98046875;488060.6293819801;489400.43099050975;274246.91546559863;273789.09914818325;248541.0361775734;430148.3826014536;458814.1079061644;440651.9951771629;471107.22338200803;528797.9432125442;474592.5231325254;441111.46426553925;443074.50856206904;457847.79545119463;449255.41685757245;289949.0424598531;474083.0392702517;459363.1010175157;458676.5019544617;286451.7998164319;227449.86971758792;468330.1626717748;202608.2228647266;274246.91546559863;274.2206859237939;3452810.7370690727;1748734.8348525811;352652.344708773;823172.5841059729;0;40;36;39;138;123;43;16;178;193;2131114638535.6648;818211381759.9646;1789663552790.0283;58201.70233039068;11293.182441799547;0.0;1321.7453698368518;6202009.736044637;1419560.4361157364;82198.56310857716;1411462.492071122;5.223317191764646;0.6744826802193192
9805;2019-05-23 12:27:41.768;736;749;276;276;215;72;204;13;7;27;764;269;15;26;191;129;311;683;318;205;203;1;784;368;373;146;373;318;787;-3.0;311.0;1536.0;250.0;44.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;18728.62109375;14983.962890625;0.0;1418.04699707031;536.0;215242;676.0;0.0;Calculated values ==>;1558607261.768;346.76;348.06000000000006;300.76000000000005;300.76000000000005;294.66;280.36;275.2199585193972;293.56;274.46000000000004;273.86;275.86;349.56000000000006;300.06;274.66;275.76000000000005;292.26000000000005;286.06;304.26000000000005;341.46000000000004;293.66;293.46000000000004;340.76;326.76000000000005;273.26000000000005;243.81672145450628;269.7299932089509;275.2199585193972;304.96000000000004;7840000.000000001;3679999.9999999995;3729999.9999999995;1460000.0;3729999.9999999995;3180000.0;7870000.0;0.0;0.05183333333333333;0.256;0.041666666666666664;0.007333333333333333;0.007333333333333333;0.0;14983.962890625;0.0;1418.04699707031;18728.62109375;483521.44623665686;485231.0065937086;273926.24973866896;273926.24973866896;251906.3657564483;429606.4342157736;458088.6167706479;439442.3028773667;470606.31521307136;528960.405622141;474333.696879795;440683.59932250174;442360.70864226006;456261.311072651;448063.3467468409;293054.0690679106;474632.78808642464;458228.0794981052;457949.0008425227;283520.3318566784;224941.0041839467;468014.81014881446;204737.96574998443;273926.24973866896;275.0808587917008;3453098.1483035814;1748960.7859798667;352675.93373530335;823172.5841059729;0;40;36;39;138;123;43;16;178;193;2131335927834.8906;818298038409.6614;1789853657689.3633;60084.31030460987;10969.868516617917;0.0;1349.500174761594;6202994.959954763;1419745.8687770288;82198.56310857716;1411484.7413203926;4.414317482536466;0.5714995051358566
9806;2019-05-23 12:28:41.799;745;749;270;272;232;75;208;17;0;26;762;269;-1;26;188;133;322;695;303;207;207;2;778;374;379;143;379;325;781;-2.0;296.0;1512.0;236.0;55.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;20024.14453125;15198.564453125;0.0;2478.52807617188;562.0;215243;669.0;0.0;Calculated values ==>;1558607321.799;347.66;348.06000000000006;300.16;300.36;296.36;280.66;275.84098080016133;293.96000000000004;274.86;273.16;275.76000000000005;349.36;300.06;273.06;275.76000000000005;291.96000000000004;286.46000000000004;305.36;342.66;293.86;293.86;340.06000000000006;329.36;273.36;243.1966462407574;270.5352231155435;275.84098080016133;303.46000000000004;7780000.0;3740000.0;3790000.0;1430000.0;3790000.0;3250000.0;7809999.999999999;0.0;0.04933333333333333;0.252;0.03933333333333333;0.009166666666666667;0.009166666666666667;0.0;15198.564453125;0.0;2478.52807617188;20024.14453125;485556.2315954185;485859.26527763694;271803.65756610135;272644.8895882622;257657.92742184087;429187.4505931623;457681.9466780125;436739.2979146984;470909.40455562726;528211.6687520685;473421.39416802797;436575.26709010906;440882.97499633266;454830.26635676477;447539.1056923349;305114.9284028662;477305.58554003015;457540.94686956296;457540.94686956296;280589.13426710566;235813.6939595721;468529.08662627725;206329.37682944242;271803.65756610135;275.71881832327165;3453421.2548700473;1749212.4369941887;352708.4219712418;823172.5841059729;0;40;36;39;138;123;43;16;179;193;2131561644395.407;818384783204.8599;1790046657354.8047;58063.30011348451;10313.18858534217;0.0;1702.5918186150648;6203980.032068267;1419923.3192220025;82198.56310857716;1411510.1885613473;3.964400842576186;0.48738533346455787
9807;2019-05-23 12:29:41.779;753;753;256;258;226;76;213;26;3;28;734;268;1;37;187;138;325;698;296;209;212;1;796;383;388;140;388;326;798;-1.0;310.0;1581.0;261.0;108.0;0;1;99;1;0;0;1;0;0;0;1;1;0;0;0;23757.646484375;15547.5625;4297.3681640625;2495.97802734375;635.0;215244;662.0;0.0;Calculated values ==>;1558607381.779;348.46000000000004;348.46000000000004;298.76000000000005;298.96000000000004;295.76000000000005;280.76000000000005;276.758820704277;294.46000000000004;275.76000000000005;273.46000000000004;275.96000000000004;346.56000000000006;299.96000000000004;273.26000000000005;276.86;291.86;286.96000000000004;305.66;342.96000000000004;294.06;294.36;339.36;336.66;273.26000000000005;242.56692532238324;270.64921214262944;276.758820704277;302.76000000000005;7959999.999999999;3829999.9999999995;3879999.9999999995;1400000.0;3879999.9999999995;3260000.0;7980000.0;0.0;0.051666666666666666;0.2635;0.0435;0.018000000000000002;0.018000000000000002;0.0;15547.5625;4297.3681640625;2495.97802734375;23757.646484375;484909.3304734949;484699.2620701349;265355.95436334045;266095.1800992702;255051.4943568884;428538.6833535345;456928.6311370758;436998.37936865434;471506.718606615;525166.5323627706;473169.25320220913;436670.6082257079;442365.7468885882;453144.5514350448;446591.51381788624;301768.74513685814;475843.5535070643;456354.4742125383;456785.3503988321;277658.20189090865;266355.56789118156;468842.2228851183;208581.8746594904;265355.95436334045;276.61716060301734;3453785.9815125405;1749468.5693129713;352749.8623707118;823208.3835702176;0;40;36;40;138;123;43;16;179;193;2131791667695.4802;818469654904.8868;1790241892254.8667;60187.748990864704;11321.325147814812;0.0;3445.7291286388504;6204965.1290026475;1420103.5467406313;82198.56310857716;1411553.0769350298;3.355047205226294;0.39803774822077026
9808;2019-05-23 12:30:41.790;759;762;268;266;219;85;218;44;-9;33;735;267;-10;12;184;156;332;713;301;213;217;-1;885;400;405;137;404;311;882;-2.0;330.0;2211.0;252.0;144.0;100;1;1;1;0;1;1;0;0;0;1;1;0;1;0;42732.30859375;29558.03125;9679.2880859375;2373.3857421875;695.0;215245;654.0;0.0;Calculated values ==>;1558607441.79;349.06000000000006;349.36;299.96000000000004;299.76000000000005;295.06;281.66;278.44972407329936;294.96000000000004;277.56;272.26000000000005;276.46000000000004;346.66;299.86;272.16;274.36;291.56;288.76000000000005;306.36;344.46000000000004;294.46000000000004;294.86;338.56000000000006;342.66;273.06;241.92719264551067;268.91163127593666;278.44972407329936;303.26000000000005;8850000.0;4000000.0;4050000.0;1370000.0;4040000.0;3110000.0;8820000.0;0.0;0.055;0.3685;0.042;0.024;0.024;0.0;29558.03125;9679.2880859375;2373.3857421875;42732.30859375;476290.09383967955;477134.2519200988;265772.0210641994;265096.1627189858;250421.20392820824;427245.8023896546;454834.89890627743;438493.52582273266;472393.7743832905;526450.2742177467;474999.6976638897;438336.84446586855;441715.46234335366;449842.8769792084;446160.9704569581;291304.17030410544;468517.94604833855;454089.6829458087;454686.2591042886;274308.8830629234;291477.81744585035;469055.6303606666;212930.23285852166;265772.0210641994;278.32490842836035;3454340.166052643;1749844.5181716979;352790.44784137484;823324.8770587;0;40;37;40;138;123;43;16;179;193;2132029611310.155;818552770139.7732;1790433027289.6055;83120.07345731175;10757.266695090088;0.0;4533.941712962141;6206159.579797257;1420287.5687369194;82198.56310857716;1411619.586383116;2.36504720793831;0.27533300141798533
9809;2019-05-23 12:31:41.780;788;790;297;298;255;75;213;62;-13;43;749;266;-15;-1;186;173;337;728;302;215;212;-3;814;387;392;136;389;310;804;-2.0;304.0;1211.0;228.0;164.0;58;0;1;1;0;1;1;1;0;0;1;1;0;0;0;58953.90234375;27498.04296875;25968.44140625;2356.1123046875;728.0;215246;643.0;0.0;Calculated values ==>;1558607501.78;351.96000000000004;352.16;302.86;302.96000000000004;298.66;280.66;277.16162083772156;294.46000000000004;279.36;271.86;277.46000000000004;348.06000000000006;299.76000000000005;271.66;273.06;291.76000000000005;290.46000000000004;306.86;345.96000000000004;294.66;294.36;337.46000000000004;345.96000000000004;272.86;241.71165711629368;268.7936212382143;277.16162083772156;303.36;8140000.000000001;3870000.0000000005;3920000.0000000005;1360000.0;3890000.0;3100000.0;8040000.000000001;0.0;0.050666666666666665;0.20183333333333334;0.038;0.02733333333333333;0.02733333333333333;0.0;27498.04296875;25968.44140625;2356.1123046875;58953.90234375;488490.418174997;489797.80114369246;282149.53909052344;282646.5565251327;264698.1929887278;428242.4622021849;456271.4077211719;438091.248992408;473501.42000396166;527998.7749632502;475010.07500898663;437776.4333770113;439954.0659341705;452822.462551337;451230.6711570805;307979.4136820122;480078.6432480349;456560.29287289345;456126.69852010196;269704.110367413;305303.7579410727;468995.5380171435;209265.62201966712;282149.53909052344;276.89501369910363;3455187.409913075;1750319.9062123823;352829.8537563578;823621.8919604467;0;40;37;40;139;123;43;16;179;193;2132268671460.193;818634656489.7863;1790619296239.635;46184.6390439982;9869.736807904103;0.0;4755.375691075145;6207236.939478394;1420459.431784189;82198.56310857716;1411696.9844596656;1.0893393564600096;0.1294571858720618
9810;2019-05-23 12:32:41.771;804;805;279;278;232;57;188;57;-27;49;763;266;-30;-16;189;166;339;725;297;214;188;-5;805;378;383;134;380;296;794;-1.0;134.0;1106.0;168.0;196.0;99;0;1;1;0;1;1;1;0;0;1;1;0;1;0;59396.7890625;27111.23046875;27681.52734375;2259.24243164062;749.0;215247;629.0;13.0;Calculated values ==>;1558607561.771;353.56000000000006;353.66;301.06;300.96000000000004;296.36;278.86;276.25090830309495;291.96000000000004;278.86;270.46000000000004;278.06;349.46000000000004;299.76000000000005;270.16;271.56;292.06;289.76000000000005;307.06;345.66;294.56;291.96000000000004;336.06;348.06000000000006;272.66;241.2770596917726;267.1113755279542;276.25090830309495;302.86;8050000.0;3779999.9999999995;3829999.9999999995;1340000.0;3800000.0;2960000.0;7940000.000000001;0.0;0.022333333333333334;0.18433333333333335;0.028;0.03266666666666666;0.03266666666666666;0.03249655401394508;27111.23046875;27681.52734375;2259.24243164062;59396.7890625;491820.7862334077;493040.0626160302;274709.21533463895;274279.7644303022;257160.2375938809;428902.12800615287;454151.2987297481;439058.4772993104;474343.6830163247;530531.9285876651;476791.047820937;438602.1121803833;440710.647096543;454805.7914912788;451786.56448623317;315002.87914994534;480695.3215934201;457882.69869075366;454151.2987297481;263844.3676079864;314105.63291466556;469072.58341095806;206984.08414120786;274709.21533463895;275.98786450385643;3456173.517735395;1750774.915228959;352868.30927659344;824068.9079704335;0;40;37;40;139;123;43;16;179;193;2132501136584.9492;818715644339.7013;1790801068969.4443;42779.04647214357;7338.477979553006;0.0;5861.774724240232;6207978.192318977;1420602.8120636656;82198.56310857716;1411785.4474415958;0.9811978359459189;0.1093148637119395
9811;2019-05-23 12:33:41.771;814;815;274;272;226;53;163;52;-39;51;770;268;-41;-20;192;159;338;739;303;206;163;-7;798;376;382;132;377;286;778;0.0;208.0;1596.0;221.0;199.0;10;0;1;1;0;1;1;0;0;1;1;1;0;1;0;64464.38671875;26694.80859375;33584.8671875;2189.61743164062;778.0;215248;613.0;14.0;Calculated values ==>;1558607621.771;354.56000000000006;354.66;300.56;300.36;295.76000000000005;278.46000000000004;276.0463484220469;289.46000000000004;278.36;269.26000000000005;278.26000000000005;350.16;299.96000000000004;269.06;271.16;292.36;289.06;306.96000000000004;347.06000000000006;293.76000000000005;289.46000000000004;334.46000000000004;350.96000000000004;272.46000000000004;240.83765695389522;265.87368984753493;276.0463484220469;303.46000000000004;7980000.0;3760000.0;3820000.0000000005;1320000.0;3770000.0000000005;2860000.0;7780000.0;0.0;0.034666666666666665;0.266;0.036833333333333336;0.033166666666666664;0.033166666666666664;0.0349333448691405;26694.80859375;33584.8671875;2189.61743164062;64464.38671875;493994.2464569962;496044.7249261326;273718.9433885192;272856.2972354604;255764.8726044365;429045.3911783415;450623.1085529332;439458.13621745846;474793.84568264754;532010.9212669794;478268.5858972486;439160.62003349565;442234.94617049233;455740.01790180744;451103.3819370655;318479.5924742535;484627.78050276375;456910.78509696526;450623.1085529332;257148.6733736563;326265.46416910045;469149.88546447764;206478.9716190231;273718.9433885192;275.78581860296975;3457205.6942002387;1751223.298887813;352905.3831087875;824579.461258194;0;40;37;40;139;123;44;16;179;193;2132730636584.9492;818795444339.7013;1790975668969.4443;61972.45778318381;9675.045326640911;0.0;5867.321477953064;6208851.121521104;1420744.5914245506;82198.56310857716;1411883.1899099473;1.2408468321165913;0.14369337591974138
9812;2019-05-23 12:34:41.772;809;804;292;293;258;49;141;49;-43;52;772;269;-45;-31;194;164;330;719;297;200;141;-9;752;369;374;131;371;287;731;-1.0;274.0;750.0;48.0;154.0;45;0;100;1;0;0;1;0;0;1;1;1;0;1;0;47311.65625;9391.0068359375;32341.81640625;2215.23559570312;796.0;215249;596.0;0.0;Calculated values ==>;1558607681.772;354.06000000000006;353.56000000000006;302.36;302.46000000000004;298.96000000000004;278.06;275.3239800832674;287.26000000000005;278.06;268.86;278.36;350.36;300.06;268.66;270.06;292.56;289.56;306.16;345.06000000000006;293.16;287.26000000000005;332.76000000000005;352.76;272.26000000000005;240.61611355647437;265.9988726020314;275.3239800832674;302.86;7520000.0;3690000.0;3740000.0;1310000.0;3710000.0;2870000.0;7309999.999999999;0.0;0.04566666666666667;0.125;0.008;0.025666666666666667;0.025666666666666667;0.0;9391.0068359375;32341.81640625;2215.23559570312;47311.65625;497627.259756466;498882.4313266055;289493.2251870425;290331.78058836237;270190.12878466636;429537.3511455088;448762.402320754;438639.9352766927;475018.17925590376;532142.6152452696;478258.8118813784;438338.961769722;440423.36730919965;457012.9787820721;453071.79214149533;379568.35239323555;486543.92602715985;457366.9015654474;448762.402320754;250035.78352995744;333815.9410454577;469090.9554291696;205003.1642932864;289493.2251870425;275.1874646644901;3458137.176752005;1751524.0190291442;352942.0908292353;825128.8594461451;0;40;37;40;139;123;44;16;179;193;2132957440365.5764;818874345654.9196;1791147571834.9197;29204.596372925786;2112.7023290870657;0.0;4087.9088797652626;6209610.94297132;1420842.824292474;82198.56310857716;1411966.1515458287;0.8056148216324147;0.08333054296841999
9813;2019-05-23 12:35:41.782;793;783;287;285;265;41;154;43;-37;52;772;270;-38;-19;196;170;309;652;295;201;153;-10;713;359;364;137;361;290;703;-1.0;306.0;77.0;76.0;187.0;13;100;100;1;0;0;1;0;0;1;1;0;0;1;0;48992.16796875;14164.5771484375;29838.45703125;1291.54223632812;805.0;215250;581.0;0.0;Calculated values ==>;1558607741.782;352.46000000000004;351.46000000000004;301.86;301.66;299.66;277.26000000000005;274.27422755570615;288.56;277.46000000000004;269.46000000000004;278.36;350.36;300.16;269.36;271.26000000000005;292.76000000000005;290.16;304.06;338.36;293.26000000000005;288.46000000000004;331.26000000000005;353.66;272.16;241.92719264551067;266.37251300914875;274.27422755570615;302.66;7130000.0;3590000.0;3640000.0;1370000.0;3610000.0;2900000.0;7030000.0;0.0;0.051000000000000004;0.012833333333333334;0.012666666666666666;0.03116666666666667;0.03116666666666667;0.0;14164.5771484375;29838.45703125;1291.54223632812;48992.16796875;499022.1175430197;498567.5038865464;292880.7816165798;290541.65291602875;276131.5189062053;430214.79039162316;452495.32014613674;438875.71466257534;474250.2529305441;531917.7903281846;478001.2630244446;438725.04157221253;441542.9606262812;458901.46526618546;455628.1233537539;390894.4806124036;479429.6609905314;459110.1879763642;452350.433217933;243760.74795305103;337592.078488485;468168.22433389036;199736.94277157425;292880.7816165798;273.0911934352315;3458939.842375678;1751720.348278405;352971.31884835573;825647.1147528661;0;40;37;40;139;123;44;16;179;193;2133178877265.5413;818954759054.9067;1791320700684.892;3068.9475726011806;3400.129566456004;0.0;4970.137474908842;6209879.93399519;1420888.7722149738;82198.56310857716;1412041.647846059;0.2525515308698473;0.024003473061904746
9814;2019-05-23 12:36:41.813;775;769;281;280;240;31;174;33;-41;50;766;270;-43;-19;197;154;299;650;297;203;173;-10;712;349;355;141;352;287;705;-2.0;281.0;265.0;16.0;227.0;1;100;57;1;0;0;1;0;0;1;1;0;0;0;0;45067.23828125;10768.3212890625;29634.431640625;1256.6552734375;805.0;215251;570.0;0.0;Calculated values ==>;1558607801.813;350.66;350.06000000000006;301.26000000000005;301.16;297.16;276.26000000000005;273.20264511476705;290.56;276.46000000000004;269.06;278.16;349.76;300.16;268.86;271.26000000000005;292.86;288.56;303.06;338.16;293.46000000000004;290.46000000000004;330.16;353.66;272.16;242.77792619122317;265.9988726020314;273.20264511476705;302.86;7120000.0;3490000.0;3550000.0;1410000.0;3520000.0000000005;2870000.0;7050000.0;0.0;0.04683333333333333;0.04416666666666667;0.0026666666666666666;0.03783333333333334;0.03783333333333334;0.0;10768.3212890625;29634.431640625;1256.6552734375;45067.23828125;496591.01272882416;496417.6805480267;286293.41790296393;285491.0895897819;264313.4914904101;430862.6128555636;456845.7472488624;438939.81103614205;473537.94592219684;531522.4932142355;478372.80995214364;438639.9352766927;442171.05938231765;460451.26972238143;455070.4682098209;381046.9826849709;478889.826085932;460790.1143214629;456707.59526566305;239159.6471344744;337592.078488485;467613.20792741986;199791.1785603302;286293.41790296393;273.06989677927675;3459724.075737773;1751928.22978168;352992.56479897397;826142.9782214563;0;40;37;40;139;123;44;16;179;193;2133394688710.1777;819038202144.7662;1791493890119.6003;10562.397934348357;714.192078312239;0.0;6447.336376888784;6209993.587231405;1420923.0759430628;82198.56310857716;1412136.8426198983;0.42544834778089463;0.03302633053074689
