;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9815;2019-05-23 12:37:41.793;768;767;278;277;220;26;176;26;-39;46;755;269;-43;-11;199;139;298;678;286;203;175;-9;716;343;349;141;346;289;710;-2.0;273.0;972.0;33.0;236.0;1;100;18;1;0;0;1;0;0;1;1;0;0;0;0;42492.09375;8156.60791015625;29920.958984375;1261.47277832031;803.0;215252;557.0;0.0;Calculated values ==>;1558607861.793;349.96000000000004;349.86;300.96000000000004;300.86;295.16;275.76000000000005;272.5487779782249;290.76000000000005;275.76000000000005;269.26000000000005;277.76000000000005;348.66;300.06;268.86;272.06;293.06;287.06;302.96000000000004;340.96000000000004;293.46000000000004;290.66;328.86;353.46000000000004;272.26000000000005;242.77792619122317;266.24828229547654;272.5487779782249;301.76000000000005;7159999.999999999;3429999.9999999995;3490000.0;1410000.0;3460000.0;2890000.0;7100000.0;0.0;0.0455;0.162;0.0055000000000000005;0.03933333333333333;0.03933333333333333;0.0;8156.60791015625;29920.958984375;1261.47277832031;42492.09375;495213.5478699676;495653.0150939443;283092.89343962097;282415.2547077759;256442.88352897123;431237.1583312671;458093.49809124134;438796.5983761049;473145.1120115388;530233.0000828031;478010.9653751593;438192.65806769;442908.83392298495;461641.89641367143;454000.5236637886;373090.41032659437;482622.6916237857;461712.1760889852;457957.6186738957;233722.59852315116;336752.88402864704;467712.56826658786;198357.99260825364;283092.89343962097;272.4780655432477;3460453.493617899;1752085.8849558092;353013.5422046118;826639.1077118485;0;40;37;40;139;123;44;16;179;193;2133605818310.2449;819122773944.7931;1791666632519.6553;38951.0541343919;1481.4501661208383;0.0;6878.012525881473;6210406.061794742;1420941.366862766;82198.56310857716;1412247.8501792653;1.2026352757930663;0.11282207360779029
9816;2019-05-23 12:38:41.804;760;763;276;275;211;24;162;22;-30;43;746;268;-36;-2;200;126;297;689;284;200;162;-9;710;340;345;141;344;296;707;-1.0;231.0;1119.0;72.0;210.0;42;100;14;1;0;0;1;0;1;0;1;0;0;0;0;34191.7890625;7776.5830078125;22163.240234375;1305.91650390625;798.0;215253;544.0;0.0;Calculated values ==>;1558607921.804;349.16;349.46000000000004;300.76000000000005;300.66;294.26000000000005;275.56;272.21867820750657;289.36;275.36;270.16;277.46000000000004;347.76;299.96000000000004;269.56;272.96000000000004;293.16;285.76000000000005;302.86;342.06000000000006;293.16;289.36;327.56;352.96000000000004;272.26000000000005;242.77792619122317;267.1113755279542;272.21867820750657;301.56;7100000.0;3400000.0;3450000.0;1410000.0;3440000.0;2960000.0;7070000.0;0.0;0.0385;0.1865;0.012;0.035;0.035;0.0;7776.5830078125;22163.240234375;1305.91650390625;34191.7890625;494659.64452174096;495377.5809236604;282228.3556362926;281565.3231585576;253420.89680285056;431420.45991060114;456836.76617635426;438602.1121803833;472850.300935316;528763.6172300649;477022.28644733696;437681.5117165891;442768.92604114447;462078.26035560475;452701.2289204522;380536.68829134415;484610.93472157925;461926.1883924594;456836.76617635426;228286.1864045524;334655.03009724553;467712.56826658786;197425.43043222715;282228.3556362926;272.09503030232145;3461092.6431297283;1752218.6858889859;353034.9410376681;827073.2222778269;0;40;37;40;139;124;44;16;179;193;2133814056479.9602;819207389454.6775;1791842164694.4153;44979.45114603112;3243.4456540123288;0.0;6111.294368902159;6211105.610898283;1420980.7482131375;82198.56310857716;1412356.114248015;1.7389311826338918;0.17213563986363564
9817;2019-05-23 12:39:41.844;756;760;276;276;207;20;163;17;-20;39;744;267;-25;4;202;106;298;699;292;201;162;-8;726;333;338;141;337;303;725;83.0;374.0;629.0;38.0;200.0;1;100;26;1;0;0;1;0;1;0;1;0;0;0;0;34388.33984375;8736.6953125;21294.732421875;1339.90795898438;794.0;215254;532.0;0.0;Calculated values ==>;1558607981.844;348.76;349.16;300.76000000000005;300.76000000000005;293.86;275.16;271.4400167685773;289.46000000000004;274.86;271.16;277.06;347.56000000000006;299.86;270.66;273.56;293.36;283.76000000000005;302.96000000000004;343.06000000000006;293.26000000000005;289.36;326.36;352.56000000000006;272.36;242.77792619122317;267.9596281332873;271.4400167685773;302.36;7259999.999999999;3329999.9999999995;3379999.9999999995;1410000.0;3370000.0000000005;3030000.0;7250000.0;0.013833333333333333;0.06233333333333334;0.10483333333333333;0.006333333333333333;0.03333333333333333;0.04716666666666666;0.0;8736.6953125;21294.732421875;1339.90795898438;34388.33984375;492508.7906192041;493186.30246231693;279692.16774923046;279692.16774923046;251405.37756615135;431837.87352777255;458108.125681355;438573.70663450175;472456.96783784614;528015.6822171278;476022.120255456;437798.07955487026;442197.7884769968;463392.40101096046;451124.6822200945;297252.08096231736;484168.399957279;463113.59326765616;457973.9859292704;223268.49639005636;332976.8817968329;467811.90591688076;195621.62164962734;255035.43514758008;271.34550977601646;3461664.525206571;1752356.3882825496;353057.0042739572;827435.6134843525;0;40;37;40;139;124;44;16;179;193;2134019093080.644;819292045854.9598;1792021984495.0151;25469.476909247667;1723.8718003592717;0.0;9571.934978536392;6211693.076683637;1421022.1701216034;82198.56310857716;1412486.8949553985;1.1719387420257574;0.10129807575703338
9818;2019-05-23 12:40:41.774;757;760;269;273;199;27;174;13;-15;35;748;266;-17;6;196;93;299;696;296;198;173;-8;683;354;359;139;359;309;686;-1.0;360.0;2747.0;450.0;92.0;1;100;40;1;0;0;0;0;0;0;1;0;0;0;0;13655.75;9088.83203125;0.0;1370.22961425781;791.0;215255;522.0;0.0;Calculated values ==>;1558608041.774;348.86;349.16;300.06;300.46000000000004;293.06;275.86;273.7412296467126;290.56;274.46000000000004;271.66;276.66;347.96000000000004;299.76000000000005;271.46000000000004;273.76000000000005;292.76000000000005;282.46000000000004;303.06;342.76;292.96000000000004;290.46000000000004;325.36;352.26;272.36;242.35481222062532;268.67533136820026;273.7412296467126;302.76000000000005;6830000.0;3540000.0;3590000.0;1390000.0;3590000.0;3090000.0;6859999.999999999;0.0;0.060000000000000005;0.4578333333333333;0.075;0.015333333333333334;0.015333333333333334;0.0;9088.83203125;0.0;1370.22961425781;13655.75;496857.28422903654;496985.6124802715;280914.99920516246;283921.0490842246;250152.30025953008;430542.39183029096;456187.1947226435;438003.16910024424;472326.8440106818;527971.0873810626;475138.54524297616;437688.5006598165;441234.1507901912;459218.5880301819;445265.37120553316;402174.71002768603;487888.22417248634;459490.719185696;456047.6658887129;219087.46209138638;331718.34850182006;468089.2413142022;200850.4764695213;280914.99920516246;273.50788362182163;3462064.425525472;1752504.7610395844;353079.5624051099;827612.8625552396;0;40;37;40;139;124;44;16;179;193;2134227949130.046;819375947854.7195;1792205370294.4897;108576.40777609931;20042.907363351067;0.0;2685.3675558144405;6212808.822495607;1421203.3483259846;82198.56310857716;1412588.9199746735;12.554155157089111;1.5222220933844741
9819;2019-05-23 12:41:41.785;743;741;263;267;195;55;182;13;-11;32;757;266;-3;8;185;95;286;614;299;195;180;-7;695;360;364;141;365;316;698;-1.0;339.0;1916.0;222.0;60.0;1;100;68;1;0;0;0;0;0;0;1;0;0;0;0;15299.947265625;11355.24609375;0.0;1392.20178222656;789.0;215256;514.0;0.0;Calculated values ==>;1558608101.785;347.46000000000004;347.26;299.46000000000004;299.86;292.66;278.66;274.38016830617;291.36;274.46000000000004;272.06;276.36;348.86;299.76000000000005;272.86;273.96000000000004;291.66;282.66;301.76000000000005;334.56;292.66;291.16;324.56;352.06000000000006;272.46000000000004;242.77792619122317;269.49753711883926;274.38016830617;303.06;6950000.0;3600000.0;3640000.0;1410000.0;3650000.0;3160000.0;6980000.0;0.0;0.0565;0.31933333333333336;0.037000000000000005;0.01;0.01;0.0;11355.24609375;0.0;1392.20178222656;15299.947265625;493720.2383371539;493138.10023929283;275598.892520793;277869.23957257776;248412.82502037528;430148.3826014536;456479.2451093168;437039.1322159168;471767.92807864514;528377.0187616493;474235.07255105174;438314.9035921415;440035.3822592901;456734.413091994;444379.0182747792;382919.8834271967;474055.3407297335;458285.16724151495;456199.0819308778;215742.86842915416;330879.36315565393;467911.2209803193;202618.99750736798;275598.892520793;274.22486992432374;3462305.7672411855;1752675.1595917451;353102.58688718855;827612.8625552396;0;40;37;40;139;124;44;16;179;193;2134444888895.6113;819459963254.9385;1792392904669.9785;74858.16301692993;9815.812268499201;0.0;1806.001894100848;6214337.724170128;1421452.2166077201;82198.56310857716;1412626.3549153348;6.784101258614081;0.8040367989855198
9820;2019-05-23 12:42:41.765;718;734;265;271;195;74;187;14;-7;30;766;266;0;10;184;97;292;636;299;196;186;-5;744;362;367;143;367;317;747;-1.0;341.0;2121.0;205.0;44.0;1;100;91;1;0;0;0;0;0;0;1;0;0;0;0;17647.423828125;13870.7490234375;0.0;1392.93493652344;785.0;215257;507.0;0.0;Calculated values ==>;1558608161.765;344.96000000000004;346.56000000000006;299.66;300.26000000000005;292.66;280.56;274.5913991737795;291.86;274.56;272.46000000000004;276.16;349.76;299.76000000000005;273.16;274.16;291.56;282.86;302.36;336.76000000000005;292.76000000000005;291.76000000000005;323.86;351.66;272.66;243.1966462407574;269.6138998590099;274.5913991737795;303.06;7440000.000000001;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3170000.0;7470000.0;0.0;0.05683333333333333;0.35350000000000004;0.034166666666666665;0.007333333333333333;0.007333333333333333;0.0;13870.7490234375;0.0;1392.93493652344;17647.423828125;485013.90654991457;487121.5582608468;272086.7809267709;274838.75532360177;246889.91988483845;430014.67791919125;456686.0800191835;437451.2908365114;471304.9624172612;529247.4506136039;474105.20053399226;438564.48068516277;440127.6108453059;456264.8617806247;444290.2209761422;286933.81929886097;471620.44831038435;457941.242533051;456545.83446345694;212816.51262364245;329201.48028520535;467832.4551959069;203235.3429841505;272086.7809267709;274.4730783285233;3462580.2371465787;1752885.3061455798;353125.78862336127;827612.8625552396;0;40;37;40;139;124;44;16;179;193;2134664115795.6812;819545134854.9656;1792582741370.0388;82795.33756580959;9040.401333901676;0.0;1352.6997259356976;6215651.065415678;1421609.2993427522;82198.56310857716;1412652.6686546723;6.105239001940489;0.7175427696679696
9821;2019-05-23 12:43:41.826;712;729;267;268;186;80;192;15;-8;29;770;265;-9;9;183;99;305;664;304;197;191;-3;778;366;371;146;371;319;781;-2.0;290.0;2004.0;204.0;49.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19006.158203125;15264.9208984375;0.0;1397.23474121094;781.0;215258;501.0;0.0;Calculated values ==>;1558608221.826;344.36;346.06000000000006;299.86;299.96000000000004;291.76000000000005;281.16;275.0112864084945;292.36;274.66;272.36;276.06;350.16;299.66;272.26000000000005;274.06;291.46000000000004;283.06;303.66;339.56000000000006;292.86;292.26000000000005;323.26000000000005;351.26;272.86;243.81672145450628;269.84581860846123;275.0112864084945;303.56;7780000.0;3660000.0;3710000.0;1460000.0;3710000.0;3190000.0;7809999.999999999;0.0;0.04833333333333333;0.33399999999999996;0.034;0.008166666666666666;0.008166666666666666;0.0;15264.9208984375;0.0;1397.23474121094;19006.158203125;480382.59877969115;482745.22457721963;270565.4249419504;270975.13702923566;243300.33589245466;429743.705733735;456731.8026961684;436829.22223652044;470805.04686564376;529515.8089999469;473725.002187538;436666.95863518585;439535.21203143103;455458.40408251644;443797.0235311581;289963.2776801379;472160.99386712373;457433.55009270133;456590.9731116423;210308.32490665457;327523.71359711495;467614.73516139743;204287.242879925;270565.4249419504;274.89796756901364;3462885.994200138;1753128.350238274;353149.0636762297;827612.8625552396;0;40;37;40;139;124;44;16;179;193;2134885740885.2026;819631922999.7782;1792773735349.6265;77669.02110510286;8953.134737570062;0.0;1519.208643385817;6216989.627891417;1421759.3979215932;82198.56310857716;1412676.6255558108;5.289913645766332;0.6324324909027556
9822;2019-05-23 12:44:41.786;722;730;258;259;218;79;198;21;-3;29;769;265;-5;9;180;103;315;675;312;198;197;-2;759;373;378;148;378;326;761;0.0;294.0;2267.0;198.0;46.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;18306.421875;14904.2724609375;0.0;1423.90686035156;778.0;215259;497.0;0.0;Calculated values ==>;1558608281.786;345.36;346.16;298.96000000000004;299.06;294.96000000000004;281.06;275.73799182748917;292.96000000000004;275.26000000000005;272.86;276.06;350.06000000000006;299.66;272.66;274.06;291.16;283.46000000000004;304.66;340.66;292.96000000000004;292.86;322.86;350.96000000000004;272.96000000000004;244.22491754036054;270.64921214262944;275.73799182748917;304.36;7590000.000000001;3729999.9999999995;3779999.9999999995;1480000.0;3779999.9999999995;3260000.0;7609999.999999999;0.0;0.049;0.37783333333333335;0.033;0.007666666666666667;0.007666666666666667;0.0;14904.2724609375;0.0;1423.90686035156;18306.421875;484022.311390634;485040.60818806064;268168.88980586524;268573.63265594805;253743.44004572136;429258.0297950786;456429.60424796154;436010.5100368503;470536.533594328;528875.2274032682;472805.8804514391;435678.1195167059;437972.9408818815;453841.51222014584;443005.5505361834;304977.00451112655;476361.68767757894;456429.60424796154;456287.3088587096;208636.25808486674;326265.46416910045;467435.94244764873;206143.9803058112;268168.88980586524;275.64320653854634;3463196.7250755415;1753379.5925764656;353172.5575165821;827612.8625552396;0;40;37;40;139;124;44;16;179;193;2135110291085.3455;819720064199.8342;1792967106349.7495;86851.23715004428;8622.63475068064;0.0;1442.2412127384735;6218359.71604298;1421905.7650242578;82198.56310857716;1412701.2878521283;5.93551253979076;0.7211790428615794
9823;2019-05-23 12:45:41.827;729;737;258;257;221;77;205;33;-3;31;743;265;-5;19;178;117;320;681;313;201;204;-2;849;381;386;139;386;321;851;-2.0;313.0;1966.0;230.0;80.0;0;0;98;1;0;0;1;0;0;0;1;0;1;1;0;25072.671875;16607.056640625;4631.16650390625;2430.9853515625;774.0;215260;494.0;0.0;Calculated values ==>;1558608341.827;346.06000000000006;346.86;298.96000000000004;298.86;295.26000000000005;280.86;276.55624918942954;293.66;276.46000000000004;272.86;276.26000000000005;347.46000000000004;299.66;272.66;275.06;290.96000000000004;284.86;305.16;341.26;293.26000000000005;293.56;322.56;350.56000000000006;272.96000000000004;242.35481222062532;270.0766712529157;276.55624918942954;304.46000000000004;8490000.0;3810000.0;3860000.0;1390000.0;3860000.0;3210000.0;8510000.0;0.0;0.05216666666666667;0.32766666666666666;0.03833333333333333;0.013333333333333334;0.013333333333333334;0.0;16607.056640625;4631.16650390625;2430.9853515625;25072.671875;475204.32732082444;476336.6645727471;263659.32276008104;263319.4257370822;251844.31657111805;428684.9695293014;456109.4507275018;437176.6574816246;471934.1488268154;526512.5545534937;473463.44211634767;436852.2801394956;440656.30876640644;452157.0886983918;443634.59379251313;289101.05722882296;466505.22763181885;455532.56501629687;455965.49546151474;207382.2378540181;324587.8981780222;468682.77878599305;208107.47500074055;263659.32276008104;276.42811163680096;3463558.464542631;1753642.366424674;353204.70356975833;827651.4819812881;0;40;37;41;139;124;44;16;179;194;2135339647704.9229;819806223034.6755;1793161338984.3916;75058.33545956969;9988.719978434678;0.0;2564.082302685783;6219709.8844639715;1422060.96562804;82198.56310857716;1412734.6966951487;3.701481515748575;0.4549947775877934
9824;2019-05-23 12:46:41.797;754;757;289;290;246;89;213;47;-6;37;724;266;-8;15;174;152;326;699;312;206;212;-3;785;398;403;136;403;316;782;-2.0;293.0;2442.0;227.0;76.0;99;0;1;1;1;0;1;0;0;0;1;0;1;0;0;39391.34375;26488.0;8219.8994140625;2394.74340820312;770.0;215261;491.0;0.0;Calculated values ==>;1558608401.797;348.56000000000006;348.86;302.06;302.16;297.76000000000005;282.06;278.25360059004004;294.46000000000004;277.86;272.56;276.86;345.56000000000006;299.76000000000005;272.36;274.66;290.56;288.36;305.76000000000005;343.06000000000006;293.76000000000005;294.36;322.26000000000005;350.16;272.86;241.71165711629368;269.49753711883926;278.25360059004004;304.36;7850000.0;3979999.9999999995;4029999.9999999995;1360000.0;4029999.9999999995;3160000.0;7820000.0;0.0;0.04883333333333333;0.40700000000000003;0.03783333333333334;0.012666666666666666;0.012666666666666666;0.0;26488.0;8219.8994140625;2394.74340820312;39391.34375;486213.53294538864;486985.58923116623;280341.51831216767;280843.00831533165;262491.14378379204;427402.5427163942;454430.0506212548;437839.01582542656;472915.8103579757;524897.7178081484;474235.07255105174;437520.08924640197;441111.46426553925;448460.23571584513;445905.7109260951;307082.8298397748;477842.18854906294;453383.7102852596;454281.18841124105;206128.24275125185;322910.4453824919;468995.5380171435;212434.04913819054;280341.51831216767;278.1313677749746;3464095.3960730303;1754001.3123341145;353244.89786890574;827758.5206512142;0;41;37;41;139;124;44;16;179;194;2135576229355.0356;819888681784.7148;1793352343434.4827;91739.82144170506;9706.576329253721;0.0;2203.2358212549293;6221099.174113158;1422225.0110336144;82198.56310857716;1412774.404482375;2.793591661077379;0.33897885749852674
9825;2019-05-23 12:47:41.818;765;764;283;283;250;71;216;59;-15;45;732;269;-18;-6;175;174;325;666;310;208;215;-5;792;383;388;134;386;306;783;-2.0;304.0;1837.0;185.0;157.0;23;0;1;1;1;0;1;1;0;0;1;0;1;1;0;55449.35546875;26792.111328125;23923.302734375;2317.58740234375;766.0;215262;489.0;0.0;Calculated values ==>;1558608461.818;349.66;349.56000000000006;301.46000000000004;301.46000000000004;298.16;280.26000000000005;276.758820704277;294.76000000000005;279.06;271.66;277.66;346.36;300.06;271.36;272.56;290.66;290.56;305.66;339.76;293.96000000000004;294.66;322.06;349.76;272.66;241.2770596917726;268.3187672390254;276.758820704277;304.16;7920000.0;3829999.9999999995;3879999.9999999995;1340000.0;3860000.0;3060000.0;7830000.0;0.0;0.050666666666666665;0.3061666666666667;0.030833333333333334;0.026166666666666668;0.026166666666666668;0.0;26792.111328125;23923.302734375;2317.58740234375;55449.35546875;487184.4401964288;487953.2396339558;277365.0840119132;277365.0840119132;263894.89205206576;428538.6833535345;457357.45456028805;438677.07709952706;473954.89273139124;526526.0494171276;475874.7734689628;438210.9650467479;440059.3432352877;451708.9632329082;452090.24595581123;303057.69478134275;472256.91355196416;456210.5004765173;457214.6821487867;205292.2597576877;321233.1047070471;469072.58341095806;208512.71729976608;277365.0840119132;276.59116887112776;3464886.011853827;1754445.4686632603;353284.1810367213;828026.4744207797;0;41;37;41;140;124;44;16;179;194;2135813612410.6165;819969710134.9131;1793539008744.9395;70468.65482536016;8033.929205095086;0.0;4706.064484581524;6222451.384526748;1422372.900323237;82198.56310857716;1412832.0021371904;1.5689975339260565;0.18431258161572114
9826;2019-05-23 12:48:41.788;780;784;274;272;232;60;207;57;-29;50;746;270;-32;-21;179;167;330;706;304;210;207;-6;789;381;386;130;383;296;776;-1.0;255.0;1937.0;172.0;190.0;99;0;1;1;1;0;1;1;0;0;1;0;1;1;0;57731.75390625;26557.84375;27022.783203125;2265.42626953125;762.0;215263;487.0;0.0;Calculated values ==>;1558608521.788;351.16;351.56000000000006;300.56;300.36;296.36;279.16;276.55624918942954;293.86;278.86;270.26000000000005;278.16;347.76;300.16;269.96000000000004;271.06;291.06;289.86;306.16;343.76;294.16;293.86;321.86;349.36;272.56;240.39332010688793;267.1113755279542;276.55624918942954;303.56;7890000.000000001;3810000.0;3860000.0;1300000.0;3829999.9999999995;2960000.0;7759999.999999999;0.0;0.042499999999999996;0.32283333333333336;0.028666666666666667;0.03166666666666666;0.03166666666666666;0.0;26557.84375;27022.783203125;2265.42626953125;57731.75390625;489777.3326659222;491670.3296435056;273867.5901986797;272999.4723280558;257855.53726209252;428684.9695293014;456396.83575627767;438754.5193185401;474952.33334166766;528763.6172300649;477253.3178551808;438296.42880847026;439963.6784130522;452830.83362355886;451402.1550699593;310707.4986324231;479647.0634924748;456826.6162291182;456396.83575627767;204456.2876039246;319555.8750819185;469519.9348596685;208004.96955531862;273867.5901986797;276.38947817357933;3465828.7161777797;1754889.8293309773;353322.35372144816;828450.8128617699;0;41;37;41;140;124;44;16;179;194;2136045696310.7273;820048870534.9508;1793719518445.0256;74493.64631522668;7496.762338724696;0.0;5780.092775990601;6223658.799693908;1422502.2580416158;82198.56310857716;1412919.3430887482;1.5716509290281282;0.17804425145636982
9827;2019-05-23 12:49:41.809;793;800;287;287;236;53;179;53;-38;53;756;270;-41;-26;182;162;332;732;304;208;179;-7;797;373;379;133;375;286;782;-1.0;380.0;1391.0;43.0;195.0;9;100;1;1;1;0;1;0;0;1;1;0;0;1;0;64154.9453125;26799.21875;33639.80859375;1285.70153808594;759.0;215264;485.0;0.0;Calculated values ==>;1558608581.809;352.46000000000004;353.16;301.86;301.86;296.76000000000005;278.46000000000004;275.73799182748917;291.06;278.46000000000004;269.36;278.46000000000004;348.76;300.16;269.06;270.56;291.36;289.36;306.36;346.36;293.96000000000004;291.06;321.66;349.06000000000006;272.46000000000004;241.05796691057077;265.87368984753493;275.73799182748917;303.56;7970000.0;3729999.9999999995;3790000.0;1330000.0;3750000.0;2860000.0;7820000.0;0.0;0.06333333333333332;0.23183333333333334;0.007166666666666667;0.0325;0.0325;0.0;26799.21875;33639.80859375;1285.70153808594;64154.9453125;490946.89032476273;493459.1837398095;279356.3102664497;279356.3102664497;258979.99726603867;429258.0297950786;453523.8988757046;439606.5026554085;474859.9745847684;530564.1791471108;478496.3043699631;439160.62003349565;441367.36226062285;454642.0764292738;452080.1496557594;309248.6009734888;483108.7019714994;457681.9466780125;453523.8988757046;203620.32615720207;318298.0250993184;469013.23889661895;206217.71334837744;279356.3102664497;275.6712852787395;3466844.794172592;1755334.6271425644;353351.95681058924;828956.5113918652;0;41;37;41;140;124;45;16;179;194;2136275276635.3772;820127798149.8304;1793894179554.7593;54107.30098768004;1883.367933095731;0.0;5660.446629800785;6224730.849339226;1422580.453152475;82198.56310857716;1413014.7142852242;0.9988073932021588;0.105310691226984
9828;2019-05-23 12:50:41.759;801;804;281;279;239;45;139;47;-41;53;759;270;-43;-34;185;162;329;732;304;206;140;-6;748;364;370;136;367;290;738;-2.0;311.0;886.0;41.0;183.0;4;100;100;1;0;0;1;0;0;1;1;0;0;0;0;50077.1484375;14862.3193359375;31147.037109375;1289.10412597656;756.0;215265;483.0;0.0;Calculated values ==>;1558608641.759;353.26;353.56000000000006;301.26000000000005;301.06;297.06;277.66;274.8017692304317;287.06;277.86;269.06;278.46000000000004;349.06000000000006;300.16;268.86;269.76000000000005;291.66;289.36;306.06;346.36;293.76000000000005;287.16;321.46000000000004;348.76;272.56;241.71165711629368;266.37251300914875;274.8017692304317;303.56;7480000.0;3640000.0;3700000.0;1360000.0;3670000.0000000005;2900000.0;7380000.0;0.0;0.05183333333333333;0.14766666666666667;0.006833333333333333;0.030500000000000003;0.030500000000000003;0.0;14862.3193359375;31147.037109375;1289.10412597656;50077.1484375;496858.9984552469;498228.0749439501;280938.4523939519;279814.85308092117;262067.17907694125;429879.7862731237;449202.14490698726;438271.34667919594;474476.1435544509;530571.5028814254;478001.2630244446;437967.4621655413;439326.09212585987;456405.4287182841;453647.6657075979;382150.44471147837;487758.1751824848;458846.1285613786;449352.55401709455;202784.37528459195;317040.2365367038;468700.2933942656;203806.77147390827;280938.4523939519;274.70329670478765;3467795.935009503;1755681.517310653;353373.3956438786;829495.951864503;0;41;37;41;140;124;45;16;179;194;2136499789385.5557;820208430899.8945;1794066835554.8965;34622.60227198081;1810.1057331224415;0.0;5136.630099505852;6225469.649020427;1422611.2064505953;82198.56310857716;1413104.614945007;0.8788729612447974;0.09108154780389525
9829;2019-05-23 12:51:41.780;793;795;277;276;228;40;154;40;-39;52;758;269;-41;-26;187;155;317;708;307;201;153;-5;740;359;365;137;362;290;732;-3.0;296.0;1797.0;58.0;215.0;1;100;80;1;0;0;1;0;0;1;1;0;0;0;0;47539.28515625;12899.1279296875;30871.8828125;1288.22106933594;753.0;215266;483.0;0.0;Calculated values ==>;1558608701.78;352.46000000000004;352.66;300.86;300.76000000000005;295.96000000000004;277.16;274.27422755570615;288.56;277.16;269.26000000000005;278.36;348.96000000000004;300.06;269.06;270.56;291.86;288.66;304.86;343.96000000000004;293.26000000000005;288.46000000000004;321.46000000000004;348.46000000000004;272.66;241.92719264551067;266.37251300914875;274.27422755570615;303.86;7400000.0;3590000.0;3650000.0;1370000.0;3620000.0000000005;2900000.0;7320000.0;0.0;0.04933333333333333;0.2995;0.009666666666666665;0.035833333333333335;0.035833333333333335;0.0;12899.1279296875;30871.8828125;1288.22106933594;47539.28515625;496473.1593121707;497516.7065435518;279410.7297657681;278859.7768479467;258321.8629923584;430214.79039162316;452319.8775088197;438574.09084898385;474250.2529305441;530467.8872021977;477886.7740849981;438271.34667919594;440515.4632658108;457502.1247446576;453508.0126488679;373845.58931931644;484778.44045699807;458951.5699418567;452174.5837827361;202784.37528459195;315782.5089487807;468661.43441217777;202583.33642950022;279410.7297657681;274.20641908125714;3468609.6900028074;1755912.9436750682;353394.88087100524;830012.957084913;0;41;37;41;140;124;45;16;179;194;2136720366560.2192;820290359564.7695;1794240896454.6309;70679.23094863535;2572.0882804992157;0.0;6190.704768941353;6226347.471426274;1422647.7375153857;82198.56310857716;1413199.0424401602;1.7630576644176041;0.19049783822975777
9830;2019-05-23 12:52:41.800;784;786;280;279;226;36;161;36;-39;51;756;268;-40;-20;189;151;312;710;311;199;160;-4;739;355;360;138;357;290;732;196.0;288.0;1208.0;54.0;215.0;1;100;55;1;0;0;1;0;0;1;1;0;0;0;0;45791.96875;11013.7529296875;30903.28515625;1285.81555175781;748.0;215267;483.0;0.0;Calculated values ==>;1558608761.8;351.56000000000006;351.76;301.16;301.06;295.76000000000005;276.76000000000005;273.8482719121499;289.26000000000005;276.76000000000005;269.26000000000005;278.26000000000005;348.76;299.96000000000004;269.16;271.16;292.06;288.26000000000005;304.36;344.16;293.06;289.16;321.46000000000004;347.96000000000004;272.76000000000005;242.14157278889297;266.37251300914875;273.8482719121499;304.26000000000005;7390000.000000001;3550000.0;3600000.0;1380000.0;3570000.0000000005;2900000.0;7320000.0;0.03266666666666666;0.048;0.20133333333333334;0.009000000000000001;0.035833333333333335;0.0685;0.0;11013.7529296875;30903.28515625;1285.81555175781;45791.96875;495278.2928048177;496236.6816198315;281122.2893865776;280541.3938000863;257609.6910732433;430477.46260093397;454190.28494814504;438574.09084898385;474023.85370002396;530260.6317332704;477772.2364812351;438422.8600450664;441396.9010635347;458581.8320255698;453628.1634861064;361627.7961256221;485081.4627031645;459469.1335377376;454048.237377382;202784.37528459195;313686.43059754226;468622.6396700515;201509.70319603564;243156.18988938484;273.77021589892047;3469387.709705262;1756112.2841068353;353416.33832627593;830527.9217488444;0;41;37;41;140;124;45;16;179;194;2136937939060.1501;820372887064.7433;1794414954454.5754;47728.963380793575;2404.016428266143;0.0;14446.105252927806;6227334.535290356;1422689.2188771253;82198.56310857716;1413371.0731814266;1.4947874879644767;0.14330424363109037
9831;2019-05-23 12:53:41.801;779;782;281;280;222;31;161;32;-38;48;754;268;-39;-13;191;144;311;720;302;198;160;-2;735;349;355;138;352;291;728;-2.0;268.0;1144.0;34.0;219.0;1;100;35;1;0;0;1;0;0;1;1;0;0;0;0;44379.140625;9479.681640625;30865.365234375;1294.74243164062;745.0;215268;486.0;0.0;Calculated values ==>;1558608821.801;351.06000000000006;351.36;301.26000000000005;301.16;295.36;276.26000000000005;273.20264511476705;289.26000000000005;276.36;269.36;277.96000000000004;348.56000000000006;299.96000000000004;269.26000000000005;271.86;292.26000000000005;287.56;304.26000000000005;345.16;292.96000000000004;289.16;321.76000000000005;347.66;272.96000000000004;242.14157278889297;266.49643012054327;273.20264511476705;303.36;7350000.0;3490000.0;3550000.0;1380000.0;3520000.0000000005;2910000.0;7280000.0;0.0;0.04466666666666667;0.19066666666666665;0.005666666666666667;0.0365;0.0365;0.0;9479.681640625;30865.365234375;1294.74243164062;44379.140625;494945.6559650969;496049.4626095058;282267.5501709165;281655.7840287002;256373.43688860943;430862.6128555636;455037.6728021549;438502.1823925872;473730.63416192174;529977.234026666;477647.70002824;438350.5634741053;442206.7391315922;459645.3148129146;453671.4950684801;368756.3993948387;487009.31983761204;460118.19716840395;454897.47462011676;204038.30555042345;312428.86344474956;468820.06781444605;199986.79907293612;282267.5501709165;273.14690751208053;3470139.1481425636;1756283.0655750372;353437.8433346079;831042.6690825025;0;41;37;41;140;124;45;16;179;194;2137152442635.7434;820455688444.9723;1794589257360.0574;45476.933086280136;1523.3885228685565;0.0;6300.99224239581;6228111.264041659;1422721.9477972814;82198.56310857716;1413543.9685425737;1.280057241861311;0.13052531785040083
9832;2019-05-23 12:54:41.801;777;782;278;277;214;26;164;26;-36;45;751;268;-37;-7;193;134;309;724;295;198;164;-1;736;343;348;138;346;294;730;-1.0;290.0;325.0;57.0;223.0;1;100;21;1;0;0;1;0;0;1;1;0;0;1;0;43513.9921875;8575.8642578125;31056.322265625;1300.22180175781;738.0;215269;497.0;0.0;Calculated values ==>;1558608881.801;350.86;351.36;300.96000000000004;300.86;294.56;275.76000000000005;272.5487779782249;289.56;275.76000000000005;269.56;277.66;348.26;299.96000000000004;269.46000000000004;272.46000000000004;292.46000000000004;286.56;304.06;345.56000000000006;292.96000000000004;289.56;322.86;346.96000000000004;273.06;242.14157278889297;266.86631818009863;272.5487779782249;302.66;7359999.999999999;3429999.9999999995;3479999.9999999995;1380000.0;3460000.0;2940000.0;7300000.0;0.0;0.04833333333333333;0.05416666666666667;0.0095;0.03716666666666667;0.03716666666666667;0.0;8575.8642578125;31056.322265625;1300.22180175781;43513.9921875;494560.8737632182;495857.4898454817;280217.0702464442;279648.94180018106;253551.0017873458;431237.1583312671;456618.1066066568;438133.8669386556;473437.2657590101;529436.9277219459;477273.00111989264;437980.7824831898;442455.318291844;460848.0120795948;453301.89260184264;354779.333495037;487397.004728101;461202.9738842933;456618.1066066568;208636.25808486674;309494.7701623936;468918.75069763284;197862.1459545011;280217.0702464442;272.28110980667145;3470871.5909160012;1756433.528457524;353459.4680365529;831558.6831450025;0;41;37;41;140;124;45;16;179;194;2137363342635.7434;820538488444.9723;1794764757360.0574;13014.718219975037;2575.037745059752;0.0;6556.238518054569;6228598.694469212;1422756.1013495142;82198.56310857716;1413651.112132244;0.541038150190096;0.049132555563879465
9833;2019-05-23 12:55:41.811;770;775;273;272;208;23;165;22;-30;42;750;267;-32;-1;195;128;305;712;298;197;164;0;727;340;345;137;344;299;725;198.0;234.0;851.0;105.0;193.0;44;100;23;1;0;0;1;0;1;0;1;0;0;0;0;35198.26953125;8574.4912109375;22877.642578125;1328.83337402344;721.0;215270;527.0;0.0;Calculated values ==>;1558608941.811;350.16;350.66;300.46000000000004;300.36;293.96000000000004;275.46000000000004;272.21867820750657;289.66;275.36;270.16;277.36;348.16;299.86;269.96000000000004;273.06;292.66;285.96000000000004;303.66;344.36;292.86;289.56;325.86;345.26;273.16;241.92719264551067;267.47669482898436;272.21867820750657;302.96000000000004;7270000.0;3400000.0;3450000.0;1370000.0;3440000.0;2990000.0;7250000.0;0.033;0.039;0.14183333333333334;0.0175;0.03216666666666666;0.06516666666666666;0.0;8574.4912109375;22877.642578125;1328.83337402344;35198.26953125;494429.62763310183;495339.71708582516;278018.25674508506;277478.6764953922;251735.01139988692;431420.45991060114;457245.5785871068;437928.15255369636;473273.90776018414;528949.9875339867;476528.7195081973;437618.306812844;442293.9462859474;461420.41888555756;452981.5829798725;368796.4746937427;486128.65998235915;461530.9913228017;457109.4509825064;221177.93781777218;302370.42649719206;469154.1284428507;197361.1739050455;237174.00507672742;272.06942132997835;3471527.6357528055;1756576.4719063458;353481.38048114645;832008.2077602468;0;41;37;41;140;125;45;16;179;194;2137571277285.7104;820621002194.9592;1794942687010.029;34120.416471666984;4756.376704411592;0.0;14332.459891526596;6228991.552723711;1422817.2066524369;82198.56310857716;1413825.213631044;1.6231752041630778;0.14909386057574925
9834;2019-05-23 12:56:41.772;766;773;274;273;199;21;172;18;-27;39;754;266;-29;1;196;116;307;717;301;198;171;1;744;337;342;136;340;301;742;374.0;361.0;762.0;40.0;162.0;1;100;26;1;0;0;1;0;1;0;1;0;0;1;0;34477.5703125;8928.05078125;21835.314453125;1335.580078125;708.0;215271;579.0;0.0;Calculated values ==>;1558609001.772;349.76;350.46000000000004;300.56;300.46000000000004;293.06;275.26000000000005;271.8864255623528;290.36;274.96000000000004;270.46000000000004;277.06;348.56000000000006;299.76000000000005;270.26000000000005;273.26000000000005;292.76000000000005;284.76000000000005;303.86;344.86;292.96000000000004;290.26000000000005;331.06;343.96000000000004;273.26000000000005;241.71165711629368;267.7187500070086;271.8864255623528;303.26000000000005;7440000.000000001;3370000.0000000005;3420000.0000000005;1360000.0;3400000.0;3010000.0;7420000.0;0.06233333333333334;0.06016666666666667;0.127;0.006666666666666667;0.027000000000000003;0.08933333333333335;0.0;8928.05078125;21835.314453125;1335.580078125;34477.5703125;492178.2995458721;493396.57487546344;276759.9863972066;276261.3001503219;248280.39413066307;431601.1154718507;458674.6048078876;437940.2675631159;473111.07959547755;529213.9030116784;476159.2914501762;437629.4412208045;442171.7392844028;462161.74604187097;451822.4089771026;301101.5253051285;485075.0760820948;462119.7651500793;458540.4008251742;242924.1476594651;296923.61432157;469388.9171306721;196806.12644306957;220971.28560831246;271.8358581983539;3472107.890340372;1756722.2316174281;353503.5694943288;832380.5735401101;0;41;37;41;140;125;45;16;179;194;2137777243320.5925;820702848959.9124;1795122570009.926;30624.035922245886;1817.2186045840167;0.0;21222.840959372985;6229530.739127568;1422871.9510063392;82198.56310857716;1414121.315213419;1.671833605863211;0.12599756368425305
9835;2019-05-23 12:57:41.762;771;778;274;274;197;16;180;14;-27;36;759;266;-28;2;198;112;314;729;308;201;179;3;765;331;336;136;335;301;764;-2.0;376.0;0.0;21.0;139.0;1;100;23;1;0;0;1;0;1;0;1;0;0;0;0;35351.703125;8970.3935546875;22578.625;1336.30847167969;698.0;215272;629.0;-1.0;Calculated values ==>;1558609061.762;350.26;350.96000000000004;300.56;300.56;292.86;274.76000000000005;271.215330690691;291.16;274.56;270.46000000000004;276.76000000000005;349.06000000000006;299.76000000000005;270.36;273.36;292.96000000000004;284.36;304.56;346.06000000000006;293.26000000000005;291.06;336.06;342.96000000000004;273.46000000000004;241.71165711629368;267.7187500070086;271.215330690691;303.96000000000004;7650000.0;3310000.0;3360000.0;1360000.0;3350000.0;3010000.0;7640000.000000001;0.0;0.06266666666666666;0.0;0.0035;0.023166666666666665;0.023166666666666665;-0.002507366701671634;8970.3935546875;22578.625;1336.30847167969;35351.703125;490826.4421866454;491964.5693022929;274803.6009500815;274803.6009500815;247018.10224065394;431954.4880088244;460679.33020844165;437940.2675631159;472818.15071447083;529735.4572414138;476159.2914501762;437785.01000687695;442319.071281641;463174.7692733788;452320.0245395978;300793.0240688503;484567.8453519253;463412.47546262783;460547.9292856592;263844.3676079864;292734.4514702754;469585.4881537126;192084.36553473136;274803.6009500815;269.9031719924126;3472689.7039673417;1756871.360461301;353525.83152129105;832750.6280162514;0;41;37;41;140;125;45;16;179;194;2137980609420.6248;820784435359.9253;1795303139909.9548;0.0;971.2539291664343;0.0;4303.076939774217;6229785.896893578;1422895.184404579;82198.56310857716;1414333.995743282;0.16038553804594174;0.008314253086433956
9836;2019-05-23 12:58:41.783;782;781;264;265;194;24;189;12;-24;32;763;266;-25;2;194;113;312;713;311;201;188;4;704;352;357;135;357;308;707;-2.0;336.0;1815.0;289.0;54.0;0;95;33;1;0;0;0;0;0;0;1;0;0;0;0;12476.794921875;8965.4189453125;0.0;1347.76049804688;690.0;215273;657.0;0.0;Calculated values ==>;1558609121.783;351.36;351.26;299.56;299.66;292.56;275.56;273.5264737036516;292.06;274.36;270.76000000000005;276.36;349.46000000000004;299.76000000000005;270.66;273.36;292.56;284.46000000000004;304.36;344.46000000000004;293.26000000000005;291.96000000000004;338.86;342.16;273.56;241.49495122638035;268.5567601203482;273.5264737036516;304.26000000000005;7040000.000000001;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3080000.0;7070000.0;0.0;0.056;0.3025;0.04816666666666667;0.009000000000000001;0.009000000000000001;0.0;8965.4189453125;0.0;1347.76049804688;12476.794921875;498333.83680032747;497910.37926045666;275160.07183025;275690.24431425205;247794.9688759829;430671.36484660726;458581.8320255698;436809.0314453242;472558.57531478856;529619.7100872716;475266.8186564357;436649.6058148263;440842.8340465798;459262.8302995626;448664.5632019082;398672.48991453013;488171.4148756996;460210.5064603235;458445.2132468918;275564.83829863765;289383.54333396035;469819.3315087438;200544.2171933795;275160.07183025;273.37898705980115;3473088.414283577;1757020.877878026;353548.2065912058;832938.8490786206;0;41;37;41;140;125;45;16;179;194;2138188582185.3076;820865763814.8013;1795485903854.676;71470.10631121327;12970.084672856714;0.0;1649.5662727497765;6230381.6895664055;1423011.402888323;82198.56310857716;1414383.6184651866;8.347547691730762;1.057957317193964
9837;2019-05-23 12:59:41.773;770;767;261;263;197;37;194;13;-15;30;769;267;-16;0;189;117;300;655;312;201;193;6;734;357;361;138;362;314;737;-2.0;392.0;1480.0;172.0;39.0;0;97;56;1;0;0;0;0;0;0;1;0;0;0;0;14290.4443359375;10998.42578125;0.0;1382.67333984375;682.0;215274;673.0;0.0;Calculated values ==>;1558609181.773;350.16;349.86;299.26000000000005;299.46000000000004;292.86;276.86;274.0616903277293;292.56;274.46000000000004;271.66;276.16;350.06000000000006;299.86;271.56;273.16;292.06;284.86;303.16;338.66;293.26000000000005;292.46000000000004;340.46000000000004;341.36;273.76000000000005;242.14157278889297;269.2639976450953;274.0616903277293;304.36;7340000.000000001;3570000.0000000005;3610000.0;1380000.0;3620000.0000000005;3140000.0;7370000.0;0.0;0.06533333333333333;0.24666666666666667;0.028666666666666667;0.006500000000000001;0.006500000000000001;0.0;10998.42578125;0.0;1382.67333984375;14290.4443359375;493745.6801495581;493016.19876955025;271068.12468314223;271964.4169728183;247806.47912757297;430346.717906069;458627.51755640097;436858.596315483;471968.1179040911;529791.6254533555;474613.0503821303;436697.7041726919;439231.60815714416;457778.76280914614;448323.9277563798;296391.1538096564;475943.28964673006;459583.8792856106;458490.3299223953;282264.0715131367;286033.001929769;469608.95739645907;201988.85604128204;271068.12468314223;273.96609398697245;3473311.4374340395;1757187.2155232118;353570.95641425595;832938.8490786206;0;41;37;41;140;125;45;16;179;194;2138403946285.3418;820947650164.8143;1795672472754.7056;57934.5359343029;7671.776238848407;0.0;1218.244334055145;6231459.881856619;1423183.3897266965;82198.56310857716;1414407.5129038435;5.397304056257579;0.6676447544125755
9838;2019-05-23 13:00:41.794;749;763;266;267;213;52;198;13;-12;29;775;268;-14;3;187;119;308;681;317;202;197;8;784;364;369;141;369;315;787;-2.0;337.0;1409.0;191.0;49.0;0;99;71;1;0;0;0;0;0;0;1;0;0;0;0;16194.486328125;12884.388671875;0.0;1386.70227050781;676.0;215275;688.0;-1.0;Calculated values ==>;1558609241.794;348.06000000000006;349.46000000000004;299.76000000000005;299.86;294.46000000000004;278.36;274.8017692304317;292.96000000000004;274.46000000000004;271.96000000000004;276.06;350.66;299.96000000000004;271.76000000000005;273.46000000000004;291.86;285.06;303.96000000000004;341.26;293.36;292.86;341.96000000000004;340.76;273.96000000000004;242.77792619122317;269.38090353596624;274.8017692304317;304.86;7840000.000000001;3640000.0;3690000.0;1410000.0;3690000.0;3150000.0;7870000.0;0.0;0.05616666666666667;0.23483333333333334;0.03183333333333333;0.008166666666666666;0.008166666666666666;-0.0025105478755488714;12884.388671875;0.0;1386.70227050781;16194.486328125;485545.48256939853;487390.6520988633;269787.12813367444;270187.76716665656;251278.3924756204;429879.7862731237;457896.71826946054;437109.2053401759;471472.3440730569;530345.6935517509;474602.7330649081;436787.6458509821;439478.3011014305;456356.8660826276;447300.80969654716;290958.4227063135;474299.31570773;458452.03428527195;457757.51125268615;288545.87390705565;283520.3318566784;469398.3044737421;203814.64131018947;269787.12813367444;274.7063328366742;3473565.5674369;1757386.308634893;353594.04262165254;832938.8490786206;0;41;37;41;140;125;45;16;179;194;2138623022935.0076;821031379459.6866;1795861238799.4177;54785.340119708475;8454.413277373093;0.0;1535.0914621385955;6232399.542921942;1423317.821673846;82198.56310857716;1414430.4653993396;4.53888529760885;0.5744034298352155
9839;2019-05-23 13:01:41.764;744;757;273;273;225;66;203;15;-9;28;776;269;-11;5;183;124;318;698;310;204;202;9;772;374;379;145;379;319;775;-1.0;347.0;1266.0;146.0;44.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18477.427734375;15059.705078125;0.0;1396.81921386719;674.0;215276;690.0;-1.0;Calculated values ==>;1558609301.764;347.56000000000006;348.86;300.46000000000004;300.46000000000004;295.66;279.76000000000005;275.84098080016133;293.46000000000004;274.66;272.26000000000005;275.96000000000004;350.76;300.06;272.06;273.66;291.46000000000004;285.56;304.96000000000004;342.96000000000004;293.56;293.36;342.16;340.56000000000006;274.06;243.61107973660833;269.84581860846123;275.84098080016133;304.16;7720000.0;3740000.0;3790000.0;1450000.0;3790000.0;3190000.0;7750000.0;0.0;0.057833333333333334;0.211;0.024333333333333332;0.007333333333333333;0.007333333333333333;-0.0025108336921281847;15059.705078125;0.0;1396.81921386719;18477.427734375;486030.92764012946;487706.4882692407;273505.332691232;273505.332691232;255544.21844349641;429187.4505931623;456975.3323308763;436666.95863518585;470839.76368816046;530147.4605453191;474203.9811429371;436341.3335374174;438907.037008296;454106.3754069668;446143.55152345326;302724.2365238853;478474.88741859794;457116.9802749001;456833.51981252537;289383.54333396035;282682.81946839223;468951.0004552658;206455.4499365031;273505.332691232;275.76677551987774;3473854.3555879164;1757619.0596491967;353617.2270360272;832938.8490786206;0;41;37;41;140;125;45;16;179;194;2138847310735.1145;821117136559.7275;1796051343699.5083;48574.62833542206;6387.391729289891;0.0;1344.4067055561516;6233260.445326277;1423441.4415414399;82198.56310857716;1414454.449219506;3.421526062928551;0.4183900426832504
9840;2019-05-23 13:02:41.795;745;752;272;271;232;69;206;24;-2;29;773;269;-5;9;182;127;322;694;292;205;206;10;781;371;376;148;376;324;784;-1.0;354.0;1245.0;123.0;52.0;0;99;98;1;0;0;1;0;0;0;1;0;0;1;0;22774.0078125;15373.7080078125;4160.89404296875;1410.16052246094;667.0;215277;692.0;0.0;Calculated values ==>;1558609361.795;347.66;348.36;300.36;300.26000000000005;296.36;280.06;275.5313989812953;293.76000000000005;275.56;272.96000000000004;276.06;350.46000000000004;300.06;272.66;274.06;291.36;285.86;305.36;342.56000000000006;293.66;293.76000000000005;342.36;339.86;274.16;244.22491754036054;270.42097587401844;275.5313989812953;302.36;7809999.999999999;3710000.0;3760000.0;1480000.0;3760000.0;3240000.0;7840000.000000001;0.0;0.059000000000000004;0.2075;0.0205;0.008666666666666666;0.008666666666666666;0.0;15373.7080078125;4160.89404296875;1410.16052246094;22774.0078125;485241.1388545338;486009.0871518418;272437.36464282265;272018.7547329029;257541.05158546066;429398.2889081932;457885.29833947134;436644.4339974947;470536.533594328;529450.8084941712;473552.3408579584;436151.3332238262;438424.40769466094;454472.4852422526;447187.9152950326;303820.62770548044;476798.0785836413;457744.99276624026;457885.29833947134;290221.2356813373;279751.69817897916;468638.84502635495;205706.23893623028;272437.36464282265;275.4662931200425;3474198.2951619416;1757872.8024582441;353640.63061949064;832973.5411106851;0;41;37;42;140;125;45;16;179;194;2139073927760.6328;821205081974.9287;1796244343364.9497;47919.67547521237;5390.1184248475565;0.0;1607.2154253709552;6234064.979988125;1423539.6381683399;82198.56310857716;1414479.0587790264;2.621992449586879;0.2979607135892384
9841;2019-05-23 13:03:41.785;746;752;271;271;232;71;211;33;-9;32;769;267;-11;10;181;143;328;701;296;207;210;10;793;383;388;150;388;316;794;-1.0;355.0;1586.0;134.0;75.0;53;99;98;1;0;0;1;0;0;0;1;0;0;1;0;25123.83203125;15600.9619140625;6305.07080078125;1372.88696289062;659.0;215278;695.0;-1.0;Calculated values ==>;1558609421.785;347.76;348.36;300.26000000000005;300.26000000000005;296.36;280.26000000000005;276.758820704277;294.26000000000005;276.46000000000004;272.26000000000005;276.36;350.06000000000006;299.86;272.06;274.16;291.26000000000005;287.46000000000004;305.96000000000004;343.26;293.86;294.16;342.66;339.06000000000006;274.16;244.62907804385475;269.49753711883926;276.758820704277;302.76000000000005;7930000.0;3829999.9999999995;3879999.9999999995;1500000.0;3879999.9999999995;3160000.0;7940000.000000001;0.0;0.059166666666666666;0.2643333333333333;0.022333333333333334;0.0125;0.0125;-0.002512959164437071;15600.9619140625;6305.07080078125;1372.88696289062;25123.83203125;484130.4885493824;484963.17121139145;271364.4032643383;271364.4032643383;257160.2375938809;428538.6833535345;456641.8980634252;437360.1158524067;470566.963290178;529639.2946483564;474354.2856662931;437039.1322159168;440344.2666884151;452252.70125277847;447374.33591151255;306017.09260652;476799.41917175235;456066.35070197826;456498.2730363207;291477.81744585035;276402.16793126165;468363.1031995064;208787.72113603068;271364.4032643383;276.6944465642817;3474597.377302592;1758130.8816872593;353663.81881652854;833060.7429483345;0;41;37;42;140;125;45;16;179;194;2139303089560.6692;821294467074.9429;1796436311364.9802;60419.30300336206;5797.183532750958;0.0;2314.17337214978;6234967.65433812;1423632.8501467486;82198.56310857716;1414511.7315726376;2.943893482042057;0.3337263487313412
9842;2019-05-23 13:04:41.786;757;759;267;266;229;78;216;44;-8;36;748;266;-10;14;180;164;332;709;299;210;215;9;785;393;398;142;398;318;782;-1.0;301.0;1618.0;165.0;99.0;99;1;98;1;0;0;1;0;0;0;1;1;0;0;0;27777.69921875;15381.87109375;8237.2294921875;2424.01245117188;647.0;215279;697.0;-1.0;Calculated values ==>;1558609481.786;348.86;349.06000000000006;299.86;299.76000000000005;296.06;280.96000000000004;277.76006397333236;294.76000000000005;277.56;272.36;276.76000000000005;347.96000000000004;299.76000000000005;272.16;274.56;291.16;289.56;306.36;344.06000000000006;294.16;294.66;342.86;337.86;274.06;242.98782864720522;269.7299932089509;277.76006397333236;303.06;7850000.0;3929999.9999999995;3979999.9999999995;1420000.0;3979999.9999999995;3180000.0;7820000.0;0.0;0.050166666666666665;0.26966666666666667;0.0275;0.0165;0.0165;-0.002514636291985471;15381.87109375;8237.2294921875;2424.01245117188;27777.69921875;486675.525523545;487291.9228406663;270501.6022244002;270095.8668748292;256612.64840702908;427788.9520696689;455713.0161982732;437060.6290143916;472029.85167895287;527274.1451808234;473975.12475418556;436737.29309844685;440529.46591001225;450315.8655884213;448759.73983394646;317741.17038198904;479457.450436173;454831.985232953;455566.65146356553;292315.56762988004;271378.50176498963;469361.0659032374;211256.32748555078;270501.6022244002;277.6688422128512;3475038.2307432443;1758389.0762651837;353695.460172288;833181.9308037268;0;41;37;42;140;125;45;16;180;194;2139538893490.3843;821382068534.837;1796626514534.7505;60891.89331227742;7097.880306486381;0.0;3053.573312446228;6235978.597821639;1423740.3108029268;82198.56310857716;1414556.4635404756;2.727913012164823;0.31388896397525595
