;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9843;2019-05-23 13:05:41.796;763;768;285;282;229;67;215;54;-3;43;726;268;-5;22;181;168;332;717;291;212;214;7;856;379;385;134;383;318;853;-2.0;386.0;1047.0;92.0;200.0;1;1;98;1;0;0;1;1;0;0;1;1;0;1;0;45850.42578125;16732.701171875;25098.455078125;2445.33764648438;635.0;215280;698.0;0.0;Calculated values ==>;1558609541.796;349.46000000000004;349.96000000000004;301.66;301.36;296.06;279.86;276.35288757459654;294.66;278.56;272.86;277.46000000000004;345.76;299.96000000000004;272.66;275.36;291.26000000000005;289.96000000000004;306.36;344.86;294.36;294.56;342.96000000000004;336.66;273.86;241.2770596917726;269.7299932089509;276.35288757459654;302.26000000000005;8560000.0;3790000.0;3850000.0;1340000.0;3829999.9999999995;3180000.0;8530000.0;0.0;0.06433333333333333;0.17450000000000002;0.015333333333333334;0.03333333333333333;0.03333333333333333;0.0;16732.701171875;25098.455078125;2445.33764648438;45850.42578125;480132.7908295558;481276.7866272772;273320.96034220076;272172.8091721249;254221.76183116625;428830.04407018964;457701.3771345476;437862.8287068028;473760.40514917683;524950.8591861071;474214.2368699182;437542.98431877577;441754.656705402;453125.6471121896;451905.9591293606;294844.4289519071;472676.29590222583;457275.16316679225;457559.4701794515;292734.4514702754;266355.56789118156;470248.3765585316;207652.0100790902;273320.96034220076;276.24585158509836;3475651.900712765;1758656.7423042606;353736.0448527483;833459.7744746638;0;41;37;42;141;125;45;16;180;194;2139773832640.347;821464882334.8239;1796817346334.7202;40171.78785053585;4026.4776193514354;0.0;6141.283661241691;6236820.935530752;1423833.0292361244;82198.56310857716;1414633.1001192122;1.1369362092856683;0.11664013631608376
9844;2019-05-23 13:06:41.776;785;791;282;282;226;59;198;55;-14;48;738;269;-17;17;184;161;337;733;279;212;198;4;810;379;384;128;382;309;803;-1.0;265.0;1357.0;47.0;187.0;99;100;98;1;0;0;1;1;0;0;1;0;0;1;0;47294.3515625;15869.6669921875;27749.69921875;1403.17529296875;625.0;215281;695.0;0.0;Calculated values ==>;1558609601.776;351.66;352.26;301.36;301.36;295.76000000000005;279.06;276.35288757459654;292.96000000000004;278.66;271.76000000000005;277.96000000000004;346.96000000000004;300.06;271.46000000000004;274.86;291.56;289.26000000000005;306.86;346.46000000000004;294.36;292.96000000000004;342.66;335.66;273.56;239.943914813709;268.67533136820026;276.35288757459654;301.06;8100000.0;3790000.0;3840000.0;1280000.0;3820000.0000000005;3090000.0;8030000.0;0.0;0.04416666666666667;0.22616666666666668;0.007833333333333333;0.03116666666666667;0.03116666666666667;0.0;15869.6669921875;27749.69921875;1403.17529296875;47294.3515625;488430.9749235532;490049.52331211005;275343.995502935;275343.995502935;254880.26514482507;428830.04407018964;455433.42227619747;438160.0216932036;475014.25861372735;526921.5919809898;475492.1509257878;437688.5006598165;442878.363380793;453738.34724519425;450863.4031522572;309598.2100325841;480993.6956190753;457437.6529699981;455433.42227619747;291477.81744585035;262170.3306944222;470761.89914157544;207793.3347211975;275343.995502935;276.299203441068;3476427.8484553834;1758928.3381435804;353768.1051036069;833900.0289601824;0;41;37;42;141;125;45;16;180;194;2140004455740.4202;821543456134.8489;1797005383634.78;52101.26570350205;2059.9204212929603;0.0;5612.787134433346;6237589.621329909;1423883.7323131512;82198.56310857716;1414731.0180590106;1.3276454696375202;0.12813168249724352
9845;2019-05-23 13:07:41.777;800;806;276;275;219;55;170;54;-22;51;760;268;-24;0;187;158;339;735;279;207;170;4;810;376;381;130;378;302;800;-1.0;228.0;790.0;67.0;213.0;0;77;100;1;0;0;1;0;0;1;1;0;0;1;0;54170.9921875;16067.216796875;34644.078125;1203.63305664062;616.0;215282;691.0;0.0;Calculated values ==>;1558609661.777;353.16;353.76;300.76000000000005;300.66;295.06;278.66;276.0463484220469;290.16;278.56;270.96000000000004;278.26000000000005;349.16;299.96000000000004;270.76000000000005;273.16;291.86;288.96000000000004;307.06;346.66;293.86;290.16;342.26;334.76000000000005;273.56;240.39332010688793;267.8393353686513;276.0463484220469;301.06;8100000.0;3760000.0;3810000.0;1300000.0;3779999.9999999995;3020000.0;8000000.0;0.0;0.038;0.13166666666666668;0.011166666666666667;0.0355;0.0355;0.0;16067.216796875;34644.078125;1203.63305664062;54170.9921875;490725.07560866454;492607.94201616815;273023.02713334135;272610.50184360915;252753.08843094978;429045.3911783415;451848.9839189956;438488.69466843555;475048.9091355385;529763.5573304285;476265.6816794932;438179.53515710204;441814.68150891823;454854.8765542482;450954.4672907578;312149.3207304898;481640.2395395516;457216.02411313326;451848.9839189956;289802.386634966;258404.02479325983;470493.75053752644;206809.32027153118;273023.02713334135;275.9113513262141;3477273.4070780207;1759194.4832771793;353789.8288685508;834419.985769888;0;41;37;42;141;125;46;16;180;194;2140233959565.1428;821620857424.7554;1797188686689.5586;30504.450962259078;2944.4761379702804;0.0;6348.321465890725;6238278.013774308;1423925.4363128166;82198.56310857716;1414830.695625158;0.766585837942214;0.07209041477369375
9846;2019-05-23 13:08:41.787;798;802;283;282;232;51;147;51;-33;53;774;266;-35;-10;189;156;340;744;277;201;147;6;788;371;377;132;373;292;777;-1.0;219.0;446.0;0.0;176.0;39;67;100;1;0;0;1;0;0;1;1;0;0;1;0;53241.58984375;15572.7763671875;34472.890625;1106.01770019531;607.0;215283;685.0;0.0;Calculated values ==>;1558609721.787;352.96000000000004;353.36;301.46000000000004;301.36;296.36;278.26000000000005;275.5313989812953;287.86;278.26000000000005;269.86;278.46000000000004;350.56000000000006;299.76000000000005;269.66;272.16;292.06;288.76000000000005;307.16;347.56000000000006;293.26000000000005;287.86;341.66;333.86;273.76000000000005;240.83765695389522;266.62003547228215;275.5313989812953;300.86;7880000.0;3710000.0;3770000.0000000005;1320000.0;3729999.9999999995;2920000.0;7770000.0;0.0;0.0365;0.07433333333333333;0.0;0.029333333333333333;0.029333333333333333;0.0;15572.7763671875;34472.890625;1106.01770019531;53241.58984375;492579.4850415257;494236.7257006644;277889.1683192035;277415.7575590687;257815.72881241355;429398.2889081932;449117.05336520023;439035.50973093935;474987.5201254424;531974.9588330337;477293.09410835203;438733.46945811325;442434.2073197668;455977.7523786321;451551.74542100885;342318.48267391906;485506.8899853;457019.03457239567;449117.05336520023;287289.4124756198;254638.09398592086;470419.8627123917;205876.8644434384;277889.1683192035;275.5313989812953;3478168.6611122806;1759458.193831273;353809.0791660363;834996.0565051697;0;41;37;42;141;125;46;16;180;194;2140461397465.1067;821699470524.7429;1797366916389.5303;17331.45929970424;0.0;0.0;5022.684628015904;6238676.712798526;1423949.9777035126;82198.56310857716;1414925.4698023228;0.4370167681114319;0.034933736253001196
9847;2019-05-23 13:09:41.768;801;803;286;285;229;41;144;45;-42;53;774;264;-44;-19;192;153;335;738;276;201;143;7;767;361;366;133;363;284;757;-2.0;187.0;310.0;57.0;192.0;10;60;100;1;0;0;1;0;0;1;1;0;0;1;0;51243.453125;15160.7822265625;32321.55859375;1028.9306640625;600.0;215284;680.0;0.0;Calculated values ==>;1558609781.768;353.26;353.46000000000004;301.76000000000005;301.66;296.06;277.26000000000005;274.4858918419099;287.56;277.66;268.96000000000004;278.46000000000004;350.56000000000006;299.56;268.76000000000005;271.26000000000005;292.36;288.46000000000004;306.66;346.96000000000004;293.26000000000005;287.46000000000004;341.16;333.16;273.86;241.05796691057077;265.62235894841564;274.4858918419099;300.76000000000005;7670000.0;3610000.0;3660000.0;1330000.0;3629999.9999999995;2840000.0;7570000.0;0.0;0.03116666666666667;0.051666666666666666;0.0095;0.032;0.032;0.0;15160.7822265625;32321.55859375;1028.9306640625;51243.453125;495050.2068912245;496293.57745921594;281448.88717754994;280905.2176913761;257597.51237288365;430081.6785162784;450677.8943745114;439451.4137471116;474859.9745847684;532573.3872126032;478060.9930123268;439154.86963339377;442791.68615311576;458031.83721652924;452875.0488804389;369850.3251268844;486682.9838409595;458792.58754311653;450530.16235338734;285195.4229665811;251709.28920128586;470383.01723186334;202585.230787114;281448.88717754994;274.2163536907343;3479039.094078493;1759714.2257168798;353826.86476849776;835552.5006517007;0;41;37;42;141;125;46;16;180;194;2140684226879.9082;821778945349.6721;1797539661669.3765;12238.086119599877;2544.0789712251185;0.0;5410.6008056267965;6238923.047646056;1423971.1716480455;82198.56310857716;1415012.3863152447;0.4162489516061372;0.0364591643456019
9848;2019-05-23 13:10:41.778;800;801;274;272;226;36;157;38;-48;52;764;263;-50;-24;193;151;323;707;267;200;156;9;743;354;360;135;357;282;736;-2.0;302.0;30.0;131.0;209.0;1;58;43;1;0;0;1;0;0;1;1;0;0;0;0;44292.03515625;10112.62109375;30994.650390625;1006.29223632812;592.0;215285;673.0;-1.0;Calculated values ==>;1558609841.778;353.16;353.26;300.56;300.36;295.76000000000005;276.76000000000005;273.7412296467126;288.86;276.96000000000004;268.36;278.36;349.56000000000006;299.46000000000004;268.16;270.76000000000005;292.46000000000004;288.26000000000005;305.46000000000004;343.86;293.16;288.76000000000005;340.46000000000004;332.36;274.06;241.49495122638035;265.3697278774862;273.7412296467126;299.86;7430000.0;3540000.0;3600000.0;1350000.0;3570000.0000000005;2820000.0;7359999.999999999;0.0;0.050333333333333334;0.005;0.021833333333333333;0.034833333333333334;0.034833333333333334;-0.0025220523072223677;10112.62109375;30994.650390625;1006.29223632812;44292.03515625;497188.7883747229;497990.5006841169;277362.26547578414;276340.8269764453;257436.15324429437;430542.39183029096;453621.0436104021;439002.31386423553;474507.02969162643;531692.0491305524;478195.2207005394;438705.1868052297;442491.0245102046;459126.9073351851;453800.02511470526;379617.25873867114;484195.8336370652;459605.1665242781;453478.29148776946;282264.0715131367;248362.34728340767;470309.5239926605;198031.58676137708;277362.26547578414;272.3934103560579;3479835.3558387184;1759924.8725139683;353843.82778609754;836080.2236677624;0;41;37;42;141;125;46;16;180;194;2140902063180.739;821859358749.9788;1797709489970.0242;1204.8536355142924;5944.734962883021;0.0;6134.708239417489;6239035.090815192;1424041.9235544524;82198.56310857716;1415108.613259472;0.31543986459840284;0.030520934051759714
9849;2019-05-23 13:11:41.809;792;793;276;275;214;31;165;32;-46;51;752;261;-47;-18;195;141;314;697;262;200;164;11;734;349;355;136;352;285;728;-3.0;281.0;494.0;63.0;209.0;1;58;1;1;0;0;1;0;0;1;1;0;0;0;0;40954.62109375;7127.357421875;30687.513671875;1021.2325439453099;588.0;215286;666.0;0.0;Calculated values ==>;1558609901.809;352.36;352.46000000000004;300.76000000000005;300.66;294.56;276.26000000000005;273.20264511476705;289.66;276.36;268.56;278.26000000000005;348.36;299.26000000000005;268.46000000000004;271.36;292.66;287.26000000000005;304.56;342.86;293.16;289.56;339.76;331.96000000000004;274.26000000000005;241.71165711629368;265.74818594083865;273.20264511476705;299.36;7340000.000000001;3490000.0;3550000.0;1360000.0;3520000.0000000005;2850000.0;7280000.0;0.0;0.04683333333333333;0.08233333333333334;0.0105;0.034833333333333334;0.034833333333333334;0.0;7127.357421875;30687.513671875;1021.2325439453099;40954.62109375;496901.0495749414;497611.372518428;279326.9753127461;278770.80769660254;253626.7919721595;430862.6128555636;455596.8419422081;438635.22340258356;474281.32534014026;530226.5803709317;477594.869892586;438485.37400440284;442728.6664334248;460183.1353502939;453248.5434192874;376780.66176091373;483538.40962822386;460387.3511624245;455457.29115110595;279332.9882161641;246688.97952812296;470370.9986153779;199686.24907024918;279326.9753127461;273.0285504301784;3480546.1116738194;1760068.6132290417;353860.73255552526;836594.5072767347;0;41;37;42;141;125;46;16;180;194;2141116674005.3777;821940700754.8418;1797879677854.7375;19673.4655533622;2842.1898702238514;0.0;6135.206001702869;6239209.166700902;1424115.1857605313;82198.56310857716;1415210.9153734397;0.7377377940015502;0.06276748808018437
9850;2019-05-23 13:12:41.800;783;785;278;277;214;26;165;26;-43;48;744;260;-45;-9;197;135;308;694;260;201;164;12;727;343;348;137;345;286;722;-2.0;253.0;403.0;112.0;210.0;1;57;1;1;0;0;1;0;1;0;1;0;0;0;0;22264.142578125;7014.64892578125;15200.4248046875;1012.04223632812;648.0;215287;659.0;0.0;Calculated values ==>;1558609961.8;351.46000000000004;351.66;300.96000000000004;300.86;294.56;275.76000000000005;272.5487779782249;289.66;275.76000000000005;268.86;277.96000000000004;347.56000000000006;299.16;268.66;272.26000000000005;292.86;286.66;303.96000000000004;342.56000000000006;293.26000000000005;289.56;339.06000000000006;337.96000000000004;274.36;241.92719264551067;265.87368984753493;272.5487779782249;299.16;7270000.0;3429999.9999999995;3479999.9999999995;1370000.0;3450000.0;2860000.0;7220000.0;0.0;0.042166666666666665;0.06716666666666667;0.018666666666666668;0.035;0.035;0.0;7014.64892578125;15200.4248046875;1012.04223632812;22264.142578125;496287.6939129674;497048.65231826773;281266.7605104972;280662.9045367933;253857.47832748602;431237.1583312671;456755.2348300254;438862.0444890277;473859.9099963197;529322.9128264439;477355.8170185386;438562.3912272459;443804.91502841405;461530.9913228017;453441.9510735276;375933.30411516415;483735.4843258432;461600.3687944173;456618.1066066568;276402.16793126165;271797.11229066993;470334.5574354778;197769.69602649656;281266.7605104972;272.2443233870957;3481072.855680411;1760186.4456043073;353877.6739704163;836976.8494037151;0;41;37;42;141;126;46;16;180;194;2141327542370.1565;822022588469.7559;1798050952159.5579;16193.369405066675;5087.87741296765;0.0;6137.2971133655865;6239508.012158365;1424181.2597419044;82198.56310857716;1415313.1708919958;1.180454085242209;0.10826909181474946
9851;2019-05-23 13:13:41.780;769;766;274;272;225;29;169;25;-43;46;738;259;-45;-7;195;141;296;640;255;196;168;13;697;346;351;137;349;285;694;93.0;309.0;466.0;0.0;163.0;95;55;1;1;0;0;1;0;1;0;1;0;0;0;0;33762.55078125;6785.70556640625;23708.072265625;997.049438476562;719.0;215288;651.0;0.0;Calculated values ==>;1558610021.78;350.06000000000006;349.76;300.56;300.36;295.66;276.06;272.8767566201714;290.06;275.66;268.86;277.76000000000005;346.96000000000004;299.06;268.66;272.46000000000004;292.66;287.26000000000005;302.76000000000005;337.16;292.76000000000005;289.96000000000004;338.26;345.06000000000006;274.46000000000004;241.92719264551067;265.74818594083865;272.8767566201714;298.66;6970000.0;3460000.0;3510000.0;1370000.0;3490000.0;2850000.0;6940000.000000001;0.015500000000000002;0.0515;0.07766666666666668;0.0;0.027166666666666665;0.042666666666666665;0.0;6785.70556640625;23708.072265625;997.049438476562;33762.55078125;497185.0770103315;497053.51565445744;283084.315299258;281647.06965741003;259036.2583858814;431051.2098666511;456812.3516013391;439083.15219121694;473664.6415601712;528778.7411552184;477366.6253515287;438784.80134693766;444288.21962533914;460649.6620257743;453765.76622826525;391687.6358636281;478615.72191961674;460472.8219955311;456674.80353496945;273052.9745269728;301532.38793589;470432.8002255166;199333.85361727496;252659.3428913501;272.8767566201714;3481539.589162184;1760301.4102241274;353894.4108202348;837300.9788002456;0;41;37;42;141;126;46;16;180;194;2141537172470.2231;822104761069.782;1798222195059.6123;18620.528855909495;0.0;0.0;8704.65965412776;6239798.031272026;1424223.6445873666;82198.56310857716;1415436.81263744;0.8677189797305892;0.05476987686065101
9852;2019-05-23 13:14:41.770;756;754;274;273;220;22;178;23;-36;43;733;257;-42;-5;196;138;291;631;255;199;177;14;695;339;344;138;343;289;693;306.0;314.0;371.0;16.0;156.0;3;53;1;1;0;0;1;0;1;0;1;0;0;0;0;30411.53515625;6749.404296875;20171.375;996.8721313476559;749.0;215289;641.0;0.0;Calculated values ==>;1558610081.77;348.76;348.56000000000006;300.56;300.46000000000004;295.16;275.36;272.10816812424576;290.96000000000004;275.46000000000004;269.56;277.46000000000004;346.46000000000004;298.86;268.96000000000004;272.66;292.76000000000005;286.96000000000004;302.26000000000005;336.26000000000005;293.06;290.86;337.26;348.06000000000006;274.56;242.14157278889297;266.24828229547654;272.10816812424576;298.66;6950000.0;3390000.0;3440000.0;1380000.0;3429999.9999999995;2890000.0;6930000.0;0.051000000000000004;0.052333333333333336;0.06183333333333333;0.0026666666666666666;0.026000000000000002;0.07700000000000001;0.0;6749.404296875;20171.375;996.8721313476559;30411.53515625;495556.1643817412;495469.6586176643;283275.28341421636;282534.4788547109;257220.42485090086;431480.97241316177;459161.1326224104;439246.6576864625;473241.6031071014;527952.1826552594;476635.2534355892;438344.06413557025;443766.3466115872;461705.09034416114;454543.2614234918;388742.0378944935;477336.83098690596;461946.9247618793;459027.0966850493;268866.9448851554;314105.63291466556;470396.5654319022;197402.90359564574;226398.77210581242;272.0820036790575;3482074.284081073;1760414.1840075755;353911.0240639838;837666.5799171738;0;41;37;42;141;126;46;16;180;194;2141745637720.2563;822187247319.795;1798394366359.6396;14954.00546128217;727.9830982300172;0.0;17912.380992601244;6240077.77242675;1424229.7101020985;82198.56310857716;1415658.5843414192;1.2033379540713096;0.05390695331209165
9853;2019-05-23 13:15:41.801;750;751;272;272;215;16;186;16;-35;41;730;256;-37;-3;197;124;289;646;254;203;185;16;703;330;335;141;333;295;701;653.0;293.0;147.0;38.0;163.0;1;66;1;1;0;0;1;0;1;0;1;0;0;0;0;31042.07421875;6810.228515625;20554.552734375;1098.64184570312;759.0;215290;633.0;0.0;Calculated values ==>;1558610141.801;348.16;348.26;300.36;300.36;294.66;274.76000000000005;271.1026128081217;291.76000000000005;274.76000000000005;269.66;277.26000000000005;346.16;298.76000000000005;269.46000000000004;272.86;292.86;285.56;302.06;337.76;293.46000000000004;291.66;336.46000000000004;349.06000000000006;274.76000000000005;242.77792619122317;266.98899913490544;271.1026128081217;298.56;7030000.0;3300000.0;3350000.0;1410000.0;3329999.9999999995;2950000.0;7009999.999999999;0.10883333333333334;0.04883333333333333;0.0245;0.006333333333333333;0.027166666666666665;0.136;0.0;6810.228515625;20554.552734375;1098.64184570312;31042.07421875;493924.1519084391;494263.1865885483;280531.5195219845;280531.5195219845;255059.19974825665;432012.3539207929;461618.3335251143;438061.7010123639;472653.6706096803;527174.7833188013;475759.20358183904;437754.4409300411;442829.6773847955;463344.8196133183;454149.8081838004;376505.4878392034;478732.11058809236;463818.72877107275;461487.91114699474;265518.4816520846;318298.0250993184;470189.461290968;194934.7886379373;212033.1552238438;271.0575892297287;3482586.662085633;1760527.2393296906;353928.49570285104;838006.1379968148;0;41;37;42;141;126;46;16;180;194;2141949442965.7227;822270990564.9866;1798569656880.0405;5956.609353173451;1743.2795934691944;0.0;33925.84680554853;6240252.117582416;1424250.3145980686;82198.56310857716;1416090.7927664288;1.462429013271951;0.028678552175080203
9854;2019-05-23 13:16:41.771;745;733;258;257;207;30;193;14;-23;37;731;255;-23;3;190;118;278;587;258;202;192;19;644;357;362;143;362;310;646;-2.0;407.0;1250.0;336.0;8.0;1;76;0;1;0;0;0;0;0;0;1;0;0;1;0;9455.9833984375;6021.48095703125;0.0;1209.85791015625;759.0;215291;627.0;0.0;Calculated values ==>;1558610201.771;347.66;346.46000000000004;298.96000000000004;298.86;293.86;276.16;274.0616903277293;292.46000000000004;274.56;270.86;276.86;346.26;298.66;270.86;273.46000000000004;292.16;284.96000000000004;300.96000000000004;331.86;293.36;292.36;335.86;349.06000000000006;275.06;243.1966462407574;268.7936212382143;274.0616903277293;298.96000000000004;6440000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3100000.0;6459999.999999999;0.0;0.06783333333333334;0.20833333333333334;0.056;0.0013333333333333333;0.0013333333333333333;0.0;6021.48095703125;0.0;1209.85791015625;9455.9833984375;498949.95545041445;497130.89137563395;398543.1880229325;397871.36824752646;254652.23279573876;430346.717906069;458330.2609335714;436503.87218436686;471996.43091952;526107.9458622106;473706.8779178504;436503.87218436686;440565.5958305782;457916.85825212236;448473.2254793066;409940.1880816881;476169.0010527657;459562.71824716876;458192.6064316991;263007.33956846996;318298.0250993184;470216.3998685916;201857.37672227746;398543.1880229325;273.91486085769463;3482923.9771560226;1760634.1167761327;353947.7235820003;838177.3402916993;0;41;37;42;141;126;46;16;180;194;2142158438414.9915;822356147964.6886;1798751066129.4058;48884.68655460196;15028.10529619359;0.0;79.53255787835549;6240708.89987465;1424390.0062575566;82198.56310857716;1416374.029237719;8.849305167960214;1.0343712105233
9855;2019-05-23 13:17:41.771;725;709;249;248;203;58;197;14;-7;34;739;255;-2;15;185;120;266;497;263;203;196;21;649;361;366;146;366;324;652;-2.0;490.0;958.0;250.0;53.0;1;99;0;1;0;0;0;0;0;0;1;0;0;1;0;9056.595703125;5988.228515625;0.0;1412.11193847656;758.0;215292;620.0;0.0;Calculated values ==>;1558610261.771;345.66;344.06000000000006;298.06;297.96000000000004;293.46000000000004;278.96000000000004;274.4858918419099;292.86;274.56;272.46000000000004;276.56;347.06000000000006;298.66;272.96000000000004;274.66;291.66;285.16;299.76000000000005;322.86;293.46000000000004;292.76000000000005;335.16;348.96000000000004;275.26000000000005;243.81672145450628;270.42097587401844;274.4858918419099;299.46000000000004;6490000.000000001;3610000.0;3660000.0;1460000.0;3660000.0;3240000.0;6520000.0;0.0;0.08166666666666668;0.15966666666666668;0.041666666666666664;0.008833333333333334;0.008833333333333334;0.0;5988.228515625;0.0;1412.11193847656;9056.595703125;495744.58315847826;493236.05638383434;273087.83817447827;272510.8038797389;252907.72155510655;430081.6785162784;458240.58495806623;435820.67695709405;471301.5102264595;525854.2920349056;471857.6848225675;436644.4339974947;439377.88752875227;456570.1231147491;448021.58192360785;401676.4609155319;460786.41209954885;459067.71765648585;458102.21622996335;260077.89159075968;317878.7554427003;470009.608838954;203013.19834036482;273087.83817447827;274.3823965702352;3483078.2486485355;1760734.197688405;353969.57333073893;838177.3402916993;0;41;37;42;141;126;46;16;180;194;2142376838414.9915;822442847964.6886;1798941266129.4058;37171.594085804434;11124.850437441215;0.0;1634.2936728234515;6241426.035546653;1424607.9475553369;82198.56310857716;1416388.3111229748;6.747086638209398;0.7732090340906703
9856;2019-05-23 13:18:41.772;695;707;255;252;202;71;201;15;0;31;752;254;0;26;185;121;268;535;267;204;200;22;696;363;368;150;368;327;699;-2.0;467.0;937.0;259.0;71.0;1;99;53;1;0;0;0;0;0;0;1;0;0;1;0;13142.669921875;10103.408203125;0.0;1418.13659667969;755.0;215293;611.0;0.0;Calculated values ==>;1558610321.772;342.66;343.86;298.66;298.36;293.36;280.26000000000005;274.69669130483857;293.26000000000005;274.66;273.16;276.26000000000005;348.36;298.56;273.16;275.76000000000005;291.66;285.26000000000005;299.96000000000004;326.66;293.56;293.16;334.26000000000005;348.66;275.36;244.62907804385475;270.7629442988711;274.69669130483857;299.86;6959999.999999999;3629999.9999999995;3679999.9999999995;1500000.0;3679999.9999999995;3270000.0000000005;6990000.000000001;0.0;0.07783333333333334;0.15616666666666665;0.043166666666666666;0.011833333333333333;0.011833333333333333;0.0;10103.408203125;0.0;1418.13659667969;13142.669921875;486683.3533231078;488128.2139629099;271393.6088940637;269967.59803845413;250680.6400153875;429947.3805835815;458473.52012050984;436271.85731132084;470467.02973526024;526997.9387138974;471333.70973526797;436271.85731132084;440452.85906817584;456240.3270666567;447794.67067300616;278736.31147779553;460616.92372284073;458887.9186232276;458335.0929063802;256311.7953858065;316620.98725437425;469566.6094329999;203606.95385776227;271393.6088940637;274.621438006283;3483263.2456124867;1760868.2968963815;353993.1591283539;838177.3402916993;0;41;37;42;141;126;46;16;180;194;2142597042085.6003;822531649444.9342;1799136569384.9458;36334.50242266406;11480.591798997759;0.0;2212.1408941457453;6242038.596561764;1424796.3293808063;82198.56310857716;1416420.365278682;4.3420596790680035;0.5020905877835055
9857;2019-05-23 13:19:41.752;674;704;273;268;194;76;205;15;-2;29;758;253;-4;20;185;123;282;598;263;205;204;23;719;370;375;153;375;324;721;-1.0;413.0;1099.0;212.0;65.0;1;99;98;1;0;0;0;0;0;0;1;0;0;1;0;17508.494140625;14036.3310546875;0.0;1402.31848144531;753.0;215294;603.0;0.0;Calculated values ==>;1558610381.752;340.56000000000006;343.56000000000006;300.46000000000004;299.96000000000004;292.56;280.76000000000005;275.4277932560699;293.66;274.66;272.96000000000004;276.06;348.96000000000004;298.46000000000004;272.76000000000005;275.16;291.66;285.46000000000004;301.36;332.96000000000004;293.66;293.56;333.46000000000004;348.46000000000004;275.46000000000004;245.2279566241654;270.42097587401844;275.4277932560699;299.46000000000004;7190000.000000001;3700000.0;3750000.0;1530000.0;3750000.0;3240000.0;7209999.999999999;0.0;0.06883333333333333;0.18316666666666667;0.035333333333333335;0.010833333333333334;0.010833333333333334;0.0;14036.3310546875;0.0;1402.31848144531;17508.494140625;481007.5511270161;485354.0665257224;278479.49597501097;275798.84752068244;247354.04038493478;429467.9694778635;457906.40065206075;436644.4339974947;469861.1834171558;527865.7336353366;471614.46366729477;436316.0806762432;440163.6955833048;455072.96710266464;446763.3251039446;284325.6878491279;468533.83168009657;457906.40065206075;457766.27349474904;252964.46457616048;315782.5089487807;469257.8600436114;205520.84102824822;278479.49597501097;275.390522348169;3483518.586837633;1761069.3943354294;354016.6550860816;838177.3402916993;0;41;37;42;141;126;46;16;180;194;2142819867785.6711;822622519144.9631;1799331804285.0078;42334.138112200315;9318.708005209499;0.0;1942.2734231304958;6242693.950042428;1424969.599103397;82198.56310857716;1416454.973857964;3.471490133583615;0.3803550480466057
9858;2019-05-23 13:20:41.793;672;692;285;282;212;73;209;19;2;27;741;253;0;22;185;125;290;605;260;207;208;21;695;368;372;139;373;331;696;-2.0;374.0;1063.0;147.0;97.0;0;1;99;1;0;0;1;0;0;0;1;1;0;1;0;23212.099609375;13588.98046875;3621.03955078125;2510.83837890625;751.0;215295;595.0;0.0;Calculated values ==>;1558610441.793;340.36;342.36;301.66;301.36;294.36;280.46000000000004;275.2199585193972;294.06;275.06;273.36;275.86;347.26;298.46000000000004;273.16;275.36;291.66;285.66;302.16;333.66;293.86;293.96000000000004;332.66;348.26;275.26000000000005;242.35481222062532;271.215330690691;275.2199585193972;299.16;6950000.0;3679999.9999999995;3720000.0000000005;1390000.0;3729999.9999999995;3310000.0;6959999.999999999;0.0;0.06233333333333334;0.17716666666666667;0.0245;0.016166666666666666;0.016166666666666666;0.0;13588.98046875;3621.03955078125;2510.83837890625;23212.099609375;483373.2276931209;486241.01353792514;380034.97257864143;289618.13162143546;254215.07403492703;429606.4342157736;458943.3939490466;435659.4439450678;471541.1619817675;525516.7245318628;470670.93420834944;435322.6727653187;438942.0280110992;455408.60839220474;447453.7679354076;387728.44536924246;472858.4175616172;458666.17238325503;458804.85714063374;249617.41799618208;314944.0575458753;470951.1231468757;205029.03601464507;380034.97257864143;275.19249882087405;3483858.156999416;1761299.7625751686;354049.2870097787;838207.5362410421;0;41;37;43;141;126;46;16;181;194;2143044120920.258;822710179004.8016;1799528438559.6455;40860.02060500656;6515.09113473965;0.0;1273.4464670855423;6243387.708441642;1425101.6375940095;82198.56310857716;1416481.7898354046;2.466858045625753;0.2604481526132849
9859;2019-05-23 13:21:41.773;668;682;274;282;224;77;213;24;-2;28;738;254;-3;22;183;135;291;606;255;209;212;18;714;381;385;140;385;324;716;-2.0;392.0;1264.0;318.0;147.0;25;1;98;1;0;0;1;0;0;0;1;1;0;1;0;24772.755859375;14005.5693359375;4592.2060546875;2460.64404296875;749.0;215296;588.0;0.0;Calculated values ==>;1558610501.773;339.96000000000004;341.36;300.56;301.36;295.56;280.86;276.55624918942954;294.46000000000004;275.56;272.96000000000004;275.96000000000004;346.96000000000004;298.56;272.86;275.36;291.46000000000004;286.66;302.26000000000005;333.76000000000005;294.06;294.36;331.96000000000004;348.06000000000006;274.96000000000004;242.56692532238324;270.42097587401844;276.55624918942954;298.66;7140000.000000001;3810000.0;3850000.0;1400000.0;3850000.0;3240000.0;7159999.999999999;0.0;0.06533333333333333;0.21066666666666667;0.053000000000000005;0.0245;0.0245;0.0;14005.5693359375;4592.2060546875;2460.64404296875;24772.755859375;480645.6126729166;482568.0582682974;279671.92443677934;284856.5992459074;257608.48931612785;428684.9695293014;457417.3991987089;436644.4339974947;471506.718606615;525748.3080728665;471736.11027961393;436480.4463037642;440475.8762896069;453073.5408472635;446507.01426699024;293410.2822411203;470512.63082951534;456847.45436449524;457275.16316679225;246688.97952812296;314105.63291466556;470521.56202125014;208249.98243153328;279671.92443677934;276.48177359876104;3484257.897503851;1761529.6405054203;354090.7022203008;838275.9571398717;0;41;37;43;141;126;46;16;181;194;2143271145220.3303;822793851104.8282;1799724873059.708;48115.097796562535;13900.393718254994;0.0;4351.279348885317;6244128.920608784;1425271.709924825;82198.56310857716;1416528.646926314;3.1515551807193223;0.33791560402634613
9860;2019-05-23 13:22:41.764;675;688;255;263;215;90;211;28;-14;30;755;254;-16;8;180;142;299;632;256;211;211;15;790;393;398;144;398;306;788;-1.0;415.0;1611.0;292.0;194.0;99;1;1;1;0;1;1;0;0;0;1;1;0;1;0;39464.0234375;26607.2265625;8310.2822265625;2303.42724609375;747.0;215297;581.0;0.0;Calculated values ==>;1558610561.764;340.66;341.96000000000004;298.66;299.46000000000004;294.66;282.16;277.76006397333236;294.26000000000005;275.96000000000004;271.76000000000005;276.16;348.66;298.56;271.56;273.96000000000004;291.16;287.36;303.06;336.36;294.26000000000005;294.26000000000005;331.26000000000005;347.86;274.66;243.40439225979637;268.3187672390254;277.76006397333236;298.76000000000005;7900000.0;3929999.9999999995;3979999.9999999995;1440000.0;3979999.9999999995;3060000.0;7880000.0;0.0;0.06916666666666667;0.2685;0.048666666666666664;0.03233333333333333;0.03233333333333333;0.0;26607.2265625;8310.2822265625;2303.42724609375;39464.0234375;472935.0556000916;475346.3329795293;265491.56917324977;268543.0250840001;251874.70607774405;427788.9520696689;454979.3016971059;438831.83823597094;471171.66155044775;528935.3484124116;474109.5527026;438522.0130485024;442165.11039823265;450315.8655884213;445274.01367639774;284689.07294840075;465719.0101571133;454979.3016971059;454979.3016971059;243760.74795305103;313267.23492439475;469684.23962315626;211275.0657905704;265491.56917324977;277.6757695921942;3484793.123701456;1761868.0297048907;354130.39685924555;838383.4617473256;0;41;38;43;141;126;46;16;181;194;2143506009985.084;822879038324.7389;1799913844709.5098;61098.99340159005;12575.913126519177;0.0;6126.770018271349;6245038.901516867;1425492.312719583;82198.56310857716;1416615.9509067205;2.143999722924904;0.21774097882477103
9861;2019-05-23 13:23:41.764;713;725;245;243;207;82;191;49;-22;37;763;255;-24;-15;180;153;305;666;266;209;191;11;904;391;396;147;393;297;896;-2.0;426.0;1704.0;303.0;243.0;45;3;1;1;0;1;1;1;0;0;1;1;0;0;0;61704.34375;29888.181640625;28567.9453125;2218.37280273438;746.0;215298;574.0;0.0;Calculated values ==>;1558610621.764;344.46000000000004;345.66;297.66;297.46000000000004;293.86;281.36;277.5613417927498;292.26000000000005;278.06;270.96000000000004;276.86;349.46000000000004;298.66;270.76000000000005;271.66;291.16;288.46000000000004;303.66;339.76;294.06;292.26000000000005;330.56;347.76;274.26000000000005;244.02132995426717;267.23344911666527;277.5613417927498;299.76000000000005;9040000.0;3910000.0;3960000.0;1470000.0;3929999.9999999995;2970000.0;8960000.0;0.0;0.071;0.284;0.050499999999999996;0.0405;0.0405;0.0;29888.181640625;28567.9453125;2218.37280273438;61704.34375;465834.54528348695;469020.48628642294;257833.6661813361;257217.1824530089;246647.95895717526;427941.3511905804;452346.44525627594;439595.14120875363;471466.26734783495;530456.1301704913;475387.56307059777;439292.6738716664;440645.26347702654;451216.0058978089;447415.9214076621;278038.93876125664;457753.6555344303;455021.85045722785;452346.44525627594;240832.718256323;312848.0458788934;468876.2613342076;210605.20186637685;257833.6661813361;277.4163865606711;3485636.1934280186;1762338.8247732501;354168.0785263191;838690.7803101512;0;41;38;43;142;126;46;16;181;194;2143744209985.084;822966338324.7389;1800094744709.5098;65033.142773235;13042.688503125451;0.0;7877.767552535064;6246090.002651657;1425705.8010664966;82198.56310857716;1416732.6553864772;1.4166346517029984;0.1462877407092051
9862;2019-05-23 13:24:41.765;774;791;289;292;252;66;138;61;-31;47;760;256;-34;-15;184;163;309;705;272;200;139;7;772;381;386;147;382;296;751;-1.0;374.0;775.0;97.0;137.0;27;25;1;1;0;1;1;0;0;1;1;1;0;1;0;65420.5625;26068.75390625;32858.45703125;2338.96704101562;744.0;215299;567.0;0.0;Calculated values ==>;1558610681.765;350.56000000000006;352.26;302.06;302.36;298.36;279.76000000000005;276.55624918942954;286.96000000000004;279.26000000000005;270.06;277.86;349.16;298.76000000000005;269.76000000000005;271.66;291.56;289.46000000000004;304.06;343.66;293.16;287.06;329.86;347.56000000000006;273.86;244.02132995426717;267.1113755279542;276.55624918942954;300.36;7720000.0;3810000.0;3860000.0;1470000.0;3820000.0000000005;2960000.0;7509999.999999999;0.0;0.06233333333333334;0.12916666666666668;0.016166666666666666;0.022833333333333334;0.022833333333333334;0.0;26068.75390625;32858.45703125;2338.96704101562;65420.5625;490574.91121339664;495133.02826389496;283929.1746411123;285793.5093636818;266371.1275694005;428684.9695293014;446008.7225825872;438449.4162088901;472458.61828419764;530220.0550491629;475631.6847981243;437989.56915575906;440859.26426576136;453738.34724519425;450803.37793128815;294028.8728606059;482256.61248245544;455387.89613187464;446167.4376910044;237904.88540968279;312009.6876057385;468476.4530917251;208005.0399036752;283929.1746411123;276.38950469717105;3486695.5853059352;1762805.1403425604;354206.0569914193;839202.6755292095;0;41;38;43;142;126;47;16;181;194;2143978813895.733;823054539794.9828;1800272647675.0017;29765.731939423593;4210.954513206807;0.0;3704.440339639204;6246880.006442958;1425849.583821703;82198.56310857716;1416829.1753944857;0.6150396195023516;0.062109369671206574
9863;2019-05-23 13:25:41.745;783;781;273;271;241;46;136;49;-42;50;751;259;-44;-30;188;164;306;637;262;202;134;6;717;363;369;145;366;282;700;-1.0;424.0;74.0;58.0;183.0;1;39;1;1;0;1;1;0;0;1;1;1;0;1;0;59837.015625;24342.580078125;29527.419921875;2299.1142578125;742.0;215300;561.0;0.0;Calculated values ==>;1558610741.745;351.46000000000004;351.26;300.46000000000004;300.26000000000005;297.26000000000005;277.76000000000005;274.69669130483857;286.76000000000005;278.06;268.96000000000004;278.16;348.26;299.06;268.76000000000005;270.16;291.96000000000004;289.56;303.76000000000005;336.86;293.36;286.56;329.26000000000005;347.36;273.76000000000005;243.61107973660833;265.3697278774862;274.69669130483857;299.36;7170000.0;3629999.9999999995;3690000.0;1450000.0;3660000.0;2820000.0;7000000.0;0.0;0.07066666666666667;0.012333333333333333;0.009666666666666665;0.030500000000000003;0.030500000000000003;0.0;24342.580078125;29527.419921875;2299.1142578125;59837.015625;497241.9040921554;498572.1756611297;281341.90540645045;280040.3911469265;265044.0515825618;429947.3805835815;448935.5311806599;439887.49312191346;473017.4502798929;530351.2471559473;477740.8922091947;439593.44970382773;441631.4353304271;456989.8252837285;454104.9658933827;384675.20902557514;477448.5271823798;458452.03428527195;448633.5813643205;235395.46725036926;311171.3556482807;468652.0482603189;201883.81335152854;281341.90540645045;273.9522158402841;3487739.050515444;1763225.0947594112;354244.6947852091;839722.384541149;0;41;38;43;142;126;47;16;181;194;2144205238394.9048;823142110594.6626;1800445989874.368;2935.3787171680806;2578.759604118306;0.0;5102.396116715036;6247152.424861015;1425906.145912157;82198.56310857716;1416902.5412345857;0.1890101807422534;0.013891190724415947
9864;2019-05-23 13:26:41.766;766;761;270;269;225;39;161;39;-41;47;741;261;-42;-9;190;156;293;613;254;201;159;0;694;358;364;143;361;288;683;-2.0;412.0;908.0;20.0;209.0;1;42;93;1;0;0;1;0;0;1;1;1;0;1;0;47560.95703125;13277.330078125;28452.42578125;2388.912109375;738.0;215301;556.0;0.0;Calculated values ==>;1558610801.766;349.76;349.26;300.16;300.06;295.66;277.06;274.1680685717883;289.26000000000005;277.06;269.06;277.86;347.26;299.26000000000005;268.96000000000004;272.26000000000005;292.16;288.76000000000005;302.46000000000004;334.46000000000004;293.26000000000005;289.06;328.76000000000005;346.96000000000004;273.16;243.1966462407574;266.1237361191953;274.1680685717883;298.56;6940000.000000001;3579999.9999999995;3640000.0;1430000.0;3610000.0;2880000.0;6830000.0;0.0;0.06866666666666667;0.15133333333333335;0.0033333333333333335;0.034833333333333334;0.034833333333333334;0.0;13277.330078125;28452.42578125;2388.912109375;47560.95703125;497053.51565445744;497412.3137633099;282183.734628058;281442.462985584;259612.62385124323;430280.9020939914;453504.26709067414;438718.0047853262;472982.62173735606;528858.8748781631;477219.95517187373;438567.5464853322;443399.4309433351;458077.9016770889;453822.3608475785;391391.51331454556;475718.32853687747;459110.1879763642;453216.9235134053;233304.39079467155;309494.7701623936;468330.1626717748;202396.15438985763;282183.734628058;274.12911624885515;3488634.34686719;1763538.7037362186;354283.7753451082;840205.7190310743;0;41;38;43;142;126;47;16;181;194;2144425215360.443;823228540834.874;1800617049724.7864;35763.37335984758;886.4466942730573;0.0;5957.656079506266;6247475.027333806;1425935.0327382325;82198.56310857716;1416994.740594932;0.9657471110371352;0.07893490273881754
9865;2019-05-23 13:27:41.796;748;746;270;270;227;33;160;33;-40;43;736;261;-42;2;191;148;288;636;254;199;159;-7;693;351;356;140;353;289;684;-2.0;400.0;497.0;59.0;236.0;1;39;61;1;0;0;1;0;0;1;1;1;0;0;0;45797.296875;10804.71484375;28656.9609375;2396.19677734375;734.0;215302;552.0;0.0;Calculated values ==>;1558610861.796;347.96000000000004;347.76;300.16;300.16;295.86;276.46000000000004;273.4187578820637;289.16;276.46000000000004;269.16;277.46000000000004;346.76;299.26000000000005;268.96000000000004;273.36;292.26000000000005;287.96000000000004;301.96000000000004;336.76000000000005;293.06;289.06;328.36;346.56000000000006;272.46000000000004;242.56692532238324;266.24828229547654;273.4187578820637;298.56;6930000.0;3510000.0;3560000.0;1400000.0;3529999.9999999995;2890000.0;6840000.000000001;0.0;0.06666666666666667;0.08283333333333333;0.009833333333333333;0.03933333333333333;0.03933333333333333;0.0;10804.71484375;28656.9609375;2396.19677734375;45797.296875;494624.8100881532;495225.80059151485;281993.6981403886;281993.6981403886;260337.6591664382;430735.4089219946;454728.515857866;438646.031827757;472980.94656883925;528263.4444239046;477094.6167371615;438344.06413557025;444757.2966163593;459487.90123405727;453891.2068399796;387462.768959018;479160.7165263234;460096.79854208254;454587.787147844;231631.59724164338;307818.28838856175;468049.84543673473;200133.5271165035;281993.6981403886;273.2132784210973;3489412.7213087627;1763739.487785659;354323.67119043216;840681.868542615;0;41;38;43;142;126;47;16;181;194;2144641323360.34;823313483284.8335;1800790236274.7039;19756.785806915497;2634.5104634822737;0.0;6788.700834293245;6247937.926660638;1425964.3887185212;82198.56310857716;1417101.0133456502;0.6971208836245582;0.05546920332036642
9866;2019-05-23 13:28:41.787;738;739;265;264;209;26;151;26;-41;39;735;261;-42;10;193;134;286;656;255;198;150;-12;689;343;349;136;346;289;683;-1.0;408.0;319.0;23.0;244.0;1;23;26;1;0;0;1;0;0;1;1;1;0;0;0;43066.6484375;8317.2802734375;28657.947265625;2312.69360351562;733.0;215303;548.0;0.0;Calculated values ==>;1558610921.787;346.96000000000004;347.06000000000006;299.66;299.56;294.06;275.76000000000005;272.5487779782249;288.26000000000005;275.76000000000005;269.06;277.06;346.66;299.26000000000005;268.96000000000004;274.16;292.46000000000004;286.56;301.76000000000005;338.76;292.96000000000004;288.16;327.96000000000004;346.46000000000004;271.96000000000004;241.71165711629368;266.24828229547654;272.5487779782249;298.66;6890000.000000001;3429999.9999999995;3490000.0;1360000.0;3460000.0;2890000.0;6830000.0;0.0;0.068;0.05316666666666667;0.0038333333333333336;0.04066666666666666;0.04066666666666666;0.0;8317.2802734375;28657.947265625;2312.69360351562;43066.6484375;493606.774044893;494341.84986638866;278707.7207072668;278071.06985427375;253706.79010581115;431237.1583312671;454652.49423248076;438495.1878960245;473111.07959547755;528159.6991818114;477094.6167371615;438344.06413557025;445877.9398040785;460848.0120795948;453301.89260184264;389022.9719723138;482305.34084551746;461049.02147969545;454512.8465101743;229958.8627652946;307399.1840295507;468109.25262937037;198199.9944655867;278707.7207072668;272.41537021896636;3490153.1431056582;1763898.8138423078;354362.90605745185;841159.4211335047;0;41;38;43;142;126;47;16;181;194;2144852791635.1182;823396270864.7466;1800963610264.522;12775.694450718276;1034.6521562945043;0.0;7149.408449318235;6248208.989996901;1425994.9604872006;82198.56310857716;1417217.1468335884;0.5334910691829904;0.035053035897465605
9867;2019-05-23 13:29:41.767;734;736;260;259;196;26;152;23;-35;35;739;259;-37;14;195;121;282;653;257;191;151;-17;680;342;348;125;346;295;677;-1.0;422.0;1096.0;40.0;225.0;68;1;19;1;0;0;1;1;0;0;1;1;0;0;0;35254.73828125;7755.337890625;21909.150390625;2287.47973632812;732.0;215304;543.0;0.0;Calculated values ==>;1558610981.767;346.56000000000006;346.76;299.16;299.06;292.76000000000005;275.76000000000005;272.43898195401505;288.36;275.46000000000004;269.66;276.66;347.06000000000006;299.06;269.46000000000004;274.56;292.66;285.26000000000005;301.36;338.46000000000004;292.26000000000005;288.26000000000005;327.46000000000004;346.36;271.46000000000004;239.25999513918347;266.98899913490544;272.43898195401505;298.86;6800000.0;3420000.0000000005;3479999.9999999995;1250000.0;3460000.0;2950000.0;6770000.0;0.0;0.07033333333333333;0.18266666666666667;0.006666666666666667;0.0375;0.0375;0.0;7755.337890625;21909.150390625;2287.47973632812;35254.73828125;493935.6748729207;494513.2020511669;276430.32768702443;275833.17526955454;249476.31184789323;431298.55289687274;454960.76788432384;438061.7010123639;474147.5482803409;528111.9967791237;476107.04991433106;437754.4409300411;445263.9717830113;461113.1217133348;451643.2266759944;392704.98564124835;482527.41162577155;460271.4388147236;454821.64417239546;227868.02628245065;306980.0860723078;469131.931644566;198093.3073759719;276430.32768702443;272.3688832002824;3490805.6037691142;1764032.7076808894;354401.2280570368;841580.6731499473;0;41;38;43;143;126;47;16;181;194;2145061821935.1846;823474544764.7715;1801138751864.5776;43834.226570914274;1806.9241617906273;0.0;6689.674368201414;6248680.582089117;1426018.6323965914;82198.56310857716;1417332.4340818743;1.6377966162246071;0.13966672833397895
9868;2019-05-23 13:30:41.778;730;736;260;259;190;23;157;19;-30;33;751;258;-31;10;196;107;281;662;251;191;156;-18;689;337;342;124;341;300;688;220.0;464.0;97.0;62.0;208.0;1;71;21;1;0;0;1;1;0;0;1;0;0;0;0;32587.009765625;7981.21728515625;19989.9609375;1184.65100097656;732.0;215305;539.0;0.0;Calculated values ==>;1558611041.778;346.16;346.76;299.16;299.06;292.16;275.46000000000004;271.8864255623528;288.86;275.06;270.16;276.46000000000004;348.26;298.96000000000004;270.06;274.16;292.76000000000005;283.86;301.26000000000005;339.36;292.26000000000005;288.76000000000005;327.06;346.36;271.36;239.02933182858504;267.5978703862781;271.8864255623528;298.26000000000005;6890000.000000001;3370000.0000000005;3420000.0000000005;1240000.0;3410000.0;3000000.0;6880000.0;0.03666666666666667;0.07733333333333332;0.016166666666666666;0.010333333333333333;0.034666666666666665;0.07133333333333333;0.0;7981.21728515625;19989.9609375;1184.65100097656;32587.009765625;492471.5462073548;493423.09737716336;275078.97958788625;274529.1324102338;247126.4259122856;431601.1154718507;456647.26439308474;437701.3939996297;474084.14901256585;528977.5648464729;475353.37813894876;437545.9146967623;443692.3600913442;462009.8508274908;450547.05134634115;383143.2471054056;482647.7874522377;461200.2757889148;456510.98759261303;226195.42121513622;306980.0860723078;469171.5478701683;196129.0860944794;234497.25863333134;271.5648082895929;3491371.055318094;1764163.8696829886;354430.1677845673;841929.8964244564;0;41;38;43;143;126;47;16;181;194;2145268859885.724;823549258459.9662;1801317284590.043;3905.41897779993;2821.438771682119;0.0;15836.97933242876;6249078.485405296;1426057.2091589142;82198.56310857716;1417520.1906122565;0.773904830791822;0.028849680086469726
9869;2019-05-23 13:31:41.788;728;735;259;260;181;20;166;14;-27;33;764;257;-29;0;198;87;286;679;245;194;165;-16;718;331;336;128;335;300;717;381.0;422.0;0.0;84.0;190.0;1;22;23;1;0;0;1;1;0;0;1;0;0;0;0;33788.34375;8461.9794921875;21138.908203125;861.9979858398441;732.0;215306;535.0;0.0;Calculated values ==>;1558611101.788;345.96000000000004;346.66;299.06;299.16;291.26000000000005;275.16;271.215330690691;289.76000000000005;274.56;270.46000000000004;276.46000000000004;349.56000000000006;298.86;270.26000000000005;273.16;292.96000000000004;281.86;301.76000000000005;341.06000000000006;292.56;289.66;326.66;346.36;271.56;239.943914813709;267.5978703862781;271.215330690691;297.66;7180000.0;3310000.0;3360000.0;1280000.0;3350000.0;3000000.0;7170000.0;0.0635;0.07033333333333333;0.0;0.014;0.03166666666666666;0.09516666666666666;0.0;8461.9794921875;21138.908203125;861.9979858398441;33788.34375;489233.92391327536;490360.82003775873;271747.09722538106;272218.88588628336;243452.59599731243;431954.4880088244;458828.6807071776;438165.9764317512;473567.7884962697;530332.6822145721;475236.54758371663;437856.56215164;442232.80960689666;463174.7692733788;448784.1906972981;287500.2804743501;481999.00677089806;462506.85057035123;458695.55755198613;224522.8720964353;306980.0860723078;468818.83563362644;194459.15273965726;220176.682428427;270.8693769835526;3491924.2754519605;1764300.9191605514;354447.22603535606;842272.6941240032;0;41;38;43;143;126;47;16;181;194;2145472293785.692;823624871059.9542;1801497314590.0144;0.0;3841.0355605155687;0.0;22699.04628259204;6249111.035987632;1426112.7390317768;82198.56310857716;1417841.377681255;0.8712267813658964;0.019638824975424896
