;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9870;2019-05-23 13:32:41.788;732;734;249;253;162;25;176;12;-25;33;768;256;-26;-8;192;83;289;671;245;193;175;-13;661;353;358;132;358;305;663;-2.0;496.0;1764.0;324.0;65.0;1;12;27;1;0;0;0;0;0;0;1;0;0;0;0;11930.404296875;7936.67431640625;0.0;807.3012084960941;731.0;215307;532.0;0.0;Calculated values ==>;1558611161.788;346.36;346.56000000000006;298.06;298.46000000000004;289.36;275.66;273.6339639331285;290.76000000000005;274.36;270.66;276.46000000000004;349.96000000000004;298.76000000000005;270.56;272.36;292.36;281.46000000000004;302.06;340.26;292.46000000000004;290.66;326.36;346.26;271.86;240.83765695389522;268.19934244402924;273.6339639331285;297.66;6609999.999999999;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;3050000.0;6630000.0;0.0;0.08266666666666667;0.294;0.054000000000000006;0.010833333333333334;0.010833333333333334;0.0;7936.67431640625;0.0;807.3012084960941;11930.404296875;495531.1156940824;495611.6027023835;271830.1599964387;274067.0225259101;239142.42455515;430607.02586249536;456630.3391571923;437342.01223029394;473048.1168422736;530370.6903498329;474475.18165522953;437184.50195927493;439972.1399166299;458831.93800034054;443917.6859490974;407527.5673551831;486705.8434495578;458968.31293219293;456491.46919281245;223268.49639005636;306560.99450073834;468562.6788159988;200487.8412724818;271830.1599964387;273.3612255846455;3492305.2650190177;1764437.5746089562;354461.13686197554;842448.8516923626;0;41;38;43;143;126;47;16;181;194;2145680493785.692;823702871059.9542;1801678814590.0144;69635.12626159677;14476.04122734992;0.0;2000.4975162940489;6249691.328706479;1426265.3813383423;82198.56310857716;1418047.2072129124;9.848113682386192;1.0200452586097284
9871;2019-05-23 13:33:41.799;718;717;244;248;159;45;182;13;-18;33;765;256;-19;-7;183;87;275;602;241;193;181;-10;670;358;362;137;363;311;673;-2.0;474.0;1382.0;129.0;44.0;1;22;44;1;0;0;0;0;0;0;1;0;0;0;0;12595.2392578125;9155.759765625;0.0;886.9692993164059;729.0;215308;529.0;0.0;Calculated values ==>;1558611221.799;344.96000000000004;344.86;297.56;297.96000000000004;289.06;277.66;274.1680685717883;291.36;274.46000000000004;271.36;276.46000000000004;349.66;298.76000000000005;271.26000000000005;272.46000000000004;291.46000000000004;281.86;300.66;333.36;292.46000000000004;291.26000000000005;326.06;346.06000000000006;272.16;241.92719264551067;268.91163127593666;274.1680685717883;297.26000000000005;6700000.0;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;3110000.0;6730000.0;0.0;0.079;0.23033333333333333;0.021500000000000002;0.007333333333333333;0.007333333333333333;0.0;9155.759765625;0.0;886.9692993164059;12595.2392578125;492683.7942541963;492240.0921677415;268364.26867675164;270313.5974182467;237996.68280042894;430280.9020939914;456807.87835961964;437071.7284734032;472393.7743832905;529600.4804304693;473695.1387525528;436912.08382788545;438805.9494045361;456783.2617081229;443527.55998732976;394446.1717025622;475208.48921951;458330.2609335714;456668.5671208292;222014.15119762826;305722.83045113535;468168.22433389036;202135.67111308847;268364.26867675164;274.0278051079018;3492509.6828514272;1764580.0376728862;354475.2583713235;842448.8516923626;0;41;38;43;143;126;47;16;181;194;2145896533385.3967;823783585854.8439;1801863648469.7617;54113.60521199249;5719.699894247241;0.0;1380.898188589902;6250722.757194578;1426433.7100353967;82198.56310857716;1418075.3906764358;6.09537536052077;0.5793053015668874
9872;2019-05-23 13:34:41.799;694;711;246;251;161;60;186;13;-15;32;763;255;-17;-3;182;89;279;615;239;194;185;-7;705;361;366;140;366;312;708;-1.0;470.0;1295.0;151.0;47.0;1;32;57;1;0;0;0;0;0;0;1;0;0;1;0;13912.158203125;10583.84375;0.0;945.0261840820309;726.0;215309;527.0;0.0;Calculated values ==>;1558611281.799;342.56000000000006;344.26;297.76000000000005;298.26000000000005;289.26000000000005;279.16;274.4858918419099;291.76000000000005;274.46000000000004;271.66;276.36;349.46000000000004;298.66;271.46000000000004;272.86;291.36;282.06;301.06;334.66;292.56;291.66;325.86;345.76;272.46000000000004;242.56692532238324;269.02936301313275;274.4858918419099;297.06;7050000.0;3610000.0;3660000.0;1400000.0;3660000.0;3120000.0;7080000.0;0.0;0.07833333333333334;0.21583333333333332;0.025166666666666667;0.007833333333333333;0.007833333333333333;0.0;10583.84375;0.0;945.0261840820309;13912.158203125;485573.57268758875;487772.649100235;266623.2708649776;268802.90006992634;237756.49405271545;430081.6785162784;456710.18191563094;437319.724394416;471900.24888135743;529314.3506984756;473445.2534732514;437000.6383046333;439206.67589460243;456148.98637023335;443229.8278896371;284719.4880799243;472987.4269454626;457825.0308446583;456570.1231147491;221177.93781777218;304465.6318710359;468049.84543673473;202878.4797973508;266623.2708649776;274.33017858989234;3492730.5778302685;1764744.5343688496;354490.52500035183;842448.8516923626;0;41;38;43;143;126;47;16;181;194;2146114933385.3967;823866685854.8439;1802050548469.7617;50600.23529219991;6673.479368591162;0.0;1487.9170092898764;6251595.3725321125;1426536.9865292537;82198.56310857716;1418099.2974697514;5.096911666629862;0.48909981804123404
9873;2019-05-23 13:35:41.810;679;704;247;250;172;67;191;14;-13;31;763;252;-15;-2;181;92;290;638;240;195;190;-4;729;363;368;140;368;314;731;-1.0;437.0;1327.0;151.0;46.0;0;37;72;1;0;0;0;0;0;0;1;0;0;1;0;15313.17578125;12137.7138671875;0.0;976.933227539062;720.0;215310;528.0;0.0;Calculated values ==>;1558611341.81;341.06000000000006;343.56000000000006;297.86;298.16;290.36;279.86;274.69669130483857;292.26000000000005;274.56;271.86;276.26000000000005;349.46000000000004;298.36;271.66;272.96000000000004;291.26000000000005;282.36;302.16;336.96000000000004;292.66;292.16;325.96000000000004;345.16;272.76000000000005;242.56692532238324;269.2639976450953;274.69669130483857;297.16;7290000.000000001;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3140000.0;7309999.999999999;0.0;0.07283333333333333;0.22116666666666665;0.025166666666666667;0.007666666666666667;0.007666666666666667;0.0;12137.7138671875;0.0;976.933227539062;15313.17578125;480658.13382767554;484278.7762753757;265565.22527523217;266786.30450096296;240417.27669047614;429947.3805835815;457082.4485768565;437179.3288687813;471801.8942764967;529161.428014955;472823.78152257967;436858.596315483;438919.38981578365;455675.6656004823;443296.4455426071;288323.5446733512;473909.0224208969;457640.7087686767;456942.4933256349;221596.04284303306;301951.40411888575;468347.1497546473;203448.99026400477;265565.22527523217;274.5604030072464;3492974.1669296212;1764933.915395558;354506.544265087;842448.8516923626;0;41;38;43;143;126;47;16;181;194;2146335173755.0957;823950701254.729;1802238382899.5051;51693.35988808973;6666.603680514503;0.0;1467.2257217197546;6252447.9754393315;1426648.1742685267;82198.56310857716;1418123.9281739444;4.561860403729863;0.4388537144027678
9874;2019-05-23 13:36:41.810;679;697;241;244;200;69;196;17;-12;31;764;250;-14;-2;180;95;301;649;239;196;195;-2;732;370;375;141;375;316;734;-1.0;361.0;1348.0;182.0;43.0;0;40;89;1;0;0;0;0;0;0;1;0;0;1;0;16609.546875;13513.6171875;0.0;1000.89697265625;713.0;215311;533.0;0.0;Calculated values ==>;1558611401.81;341.06000000000006;342.86;297.26000000000005;297.56;293.16;280.06;275.4277932560699;292.76000000000005;274.86;271.96000000000004;276.26000000000005;349.56000000000006;298.16;271.76000000000005;272.96000000000004;291.16;282.66;303.26000000000005;338.06000000000006;292.76000000000005;292.66;326.46000000000004;344.46000000000004;272.96000000000004;242.77792619122317;269.49753711883926;275.4277932560699;297.06;7320000.0;3700000.0;3750000.0;1410000.0;3750000.0;3160000.0;7340000.000000001;0.0;0.06016666666666667;0.22466666666666668;0.030333333333333334;0.007166666666666667;0.007166666666666667;0.0;13513.6171875;0.0;1000.89697265625;16609.546875;480320.6375827222;482883.1354296899;263036.98967611813;264199.5891797771;248844.4043228508;429467.9694778635;456639.5378694254;436878.1151619385;471669.41905304807;529113.5270864561;472318.862421293;436555.01315091987;438472.8781962791;454353.91797136224;442330.5004792321;298546.25902377605;475331.9073261693;456639.5378694254;456497.9661868576;223686.61821467688;299018.4200587347;468407.4610327971;205230.37985352002;263036.98967611813;275.27941137164714;3493240.189618423;1765147.6764876805;354523.02618342196;842448.8516923626;0;41;38;43;143;126;47;16;181;194;2146558073755.0957;824035001254.729;1802427382899.5051;52043.52453262468;7983.038129104739;0.0;1386.4703316602995;6253312.44947617;1426770.2546169402;82198.56310857716;1418147.7089743891;4.231146307464734;0.4137376155447137
9875;2019-05-23 13:37:41.801;684;696;232;233;204;72;201;25;-6;31;766;248;-9;0;176;99;305;649;240;198;200;0;759;373;378;141;378;320;760;-1.0;465.0;1183.0;174.0;66.0;0;46;99;1;0;0;1;0;0;0;1;0;0;1;0;21579.337890625;14964.0654296875;4013.03051757812;1054.70446777344;705.0;215312;546.0;0.0;Calculated values ==>;1558611461.801;341.56000000000006;342.76;296.36;296.46000000000004;293.56;280.36;275.73799182748917;293.26000000000005;275.66;272.56;276.26000000000005;349.76;297.96000000000004;272.26000000000005;273.16;290.76000000000005;283.06;303.66;338.06000000000006;292.96000000000004;293.16;327.76000000000005;343.66;273.16;242.77792619122317;269.9613774848165;275.73799182748917;297.16;7590000.000000001;3729999.9999999995;3779999.9999999995;1410000.0;3779999.9999999995;3200000.0;7600000.0;0.0;0.0775;0.19716666666666666;0.029;0.011000000000000001;0.011000000000000001;0.0;14964.0654296875;4013.03051757812;1054.70446777344;21579.337890625;478045.3866027428;479845.8025565534;258513.0065359938;258862.3590133149;249295.06029642868;429258.0297950786;456855.48681519245;436921.6748725622;471669.41905304807;529017.9652258322;471543.4265361015;436433.62650159607;437888.12408850214;453258.31911794684;442355.59922413033;293772.4492886297;472194.94980345643;456429.60424796154;456713.69217327517;229122.51738040973;295666.80309349706;468605.80246456154;206000.20462890455;258513.0065359938;275.58841273998183;3493558.382589628;1765384.9549130811;354540.15362597385;842482.2885971521;0;41;38;44;143;126;47;16;181;194;2146783939870.7563;824119588564.9764;1802618154280.0632;45530.01654970783;7615.562337234052;0.0;2180.207542010095;6254125.440353975;1426900.2234562892;82198.56310857716;1418177.4268317425;2.7618978465567987;0.2687104891769356
9876;2019-05-23 13:38:41.771;696;706;251;249;204;78;208;33;-14;33;770;246;-16;-1;174;123;313;664;242;202;207;3;798;390;395;141;394;311;798;-1.0;436.0;1556.0;178.0;86.0;99;50;98;1;0;0;1;0;0;0;1;0;0;0;0;27026.423828125;15677.5341796875;8522.931640625;1063.88793945312;690.0;215313;567.0;-1.0;Calculated values ==>;1558611521.771;342.76;343.76;298.26000000000005;298.06;293.56;280.96000000000004;277.46169734231523;293.96000000000004;276.46000000000004;271.76000000000005;276.46000000000004;350.16;297.76000000000005;271.56;273.06;290.56;285.46000000000004;304.46000000000004;339.56000000000006;293.36;293.86;329.86;342.16;273.46000000000004;242.77792619122317;268.91163127593666;277.46169734231523;297.36;7980000.0;3900000.0;3950000.0;1410000.0;3940000.0;3110000.0;7980000.0;0.0;0.07266666666666667;0.25933333333333336;0.029666666666666668;0.014333333333333333;0.014333333333333333;-0.0025085313477708903;15677.5341796875;8522.931640625;1063.88793945312;27026.423828125;475511.29176488036;477164.8268102093;263540.9487211976;262827.41204730404;248194.32147269082;428017.0890761298;455043.3379557725;437706.9197206977;471866.4182417926;530124.6329787363;472502.5653940373;437389.9950341223;439735.90987091843;450120.36471822276;442770.4494799949;291927.3107766742;470080.83074277843;454159.95559930295;454896.590762846;237904.88540968279;289383.54333396035;468903.15145096794;210438.1810561367;263540.9487211976;277.3487952208694;3493963.2280785274;1765640.173902268;354557.7997351706;842586.7027149295;0;41;38;44;143;126;47;16;181;194;2147015723919.9456;824204146264.6807;1802807359629.4014;58938.35956034282;7667.794121713327;0.0;2742.7642025969603;6254995.574866947;1427027.5210790164;82198.56310857716;1418218.431083755;2.7449313979720196;0.2619609773528817
9877;2019-05-23 13:39:41.792;716;715;266;266;234;80;209;47;-9;37;770;244;-11;-1;172;154;308;641;242;204;208;6;681;391;396;140;396;321;679;-1.0;509.0;1327.0;152.0;78.0;99;52;98;1;0;0;1;0;0;0;1;0;0;1;0;24298.974609375;13278.4443359375;6698.52392578125;1101.09814453125;682.0;215314;590.0;0.0;Calculated values ==>;1558611581.792;344.76;344.66;299.76000000000005;299.76000000000005;296.56;281.16;277.5613417927498;294.06;277.86;272.26000000000005;276.86;350.16;297.56;272.06;273.06;290.36;288.56;303.96000000000004;337.26;293.56;293.96000000000004;332.16;341.36;273.76000000000005;242.56692532238324;270.0766712529157;277.5613417927498;297.36;6809999.999999999;3910000.0;3960000.0;1400000.0;3960000.0;3210000.0;6790000.000000001;0.0;0.08483333333333333;0.22116666666666665;0.025333333333333333;0.013000000000000001;0.013000000000000001;0.0;13278.4443359375;6698.52392578125;1101.09814453125;24298.974609375;491286.48138393846;491347.6871854081;280007.34986700106;280007.34986700106;263473.0576391854;427941.3511905804;455021.85045722785;436199.12663965847;472391.7460337592;529363.2026579218;470922.8752996957;435870.29022626026;437499.6071459283;449446.02947685757;447573.13886048575;407598.525879941;480497.1566892311;454285.2277646914;454874.91337426106;247525.65490268572;286033.001929769;469336.76393192314;210682.2521582439;280007.34986700106;277.4449846528782;3494391.089432299;1765881.5581787596;354575.8476004574;842713.5925742054;0;41;38;44;143;126;47;16;181;194;2147253106975.5264;824288475769.887;1802997025989.8655;49876.81540613952;6552.580964933207;0.0;2273.27832559438;6255902.685371481;1427146.0656811225;82198.56310857716;1418260.246068383;2.785012323486218;0.2662836054029667
9878;2019-05-23 13:40:41.782;695;692;253;253;220;61;201;54;-7;41;774;244;-10;3;173;163;284;578;233;206;200;8;707;375;380;140;378;314;701;-1.0;640.0;1017.0;84.0;153.0;0;52;99;1;0;0;1;0;1;0;1;0;0;1;0;37244.75;13981.30078125;19845.66015625;1076.48669433594;666.0;215315;615.0;-1.0;Calculated values ==>;1558611641.782;342.66;342.36;298.46000000000004;298.46000000000004;295.16;279.26000000000005;275.94376602880345;293.26000000000005;278.56;272.46000000000004;277.26000000000005;350.56000000000006;297.56;272.16;273.46000000000004;290.46000000000004;289.46000000000004;301.56;330.96000000000004;293.76000000000005;293.16;334.66;339.76;273.96000000000004;242.56692532238324;269.2639976450953;275.94376602880345;296.46000000000004;7070000.0;3750000.0;3800000.0;1400000.0;3779999.9999999995;3140000.0;7009999.999999999;0.0;0.10666666666666667;0.1695;0.014;0.025500000000000002;0.025500000000000002;-0.002511971274652698;13981.30078125;19845.66015625;1076.48669433594;37244.75;485507.86427997274;485705.54683473276;270269.95935158187;270269.95935158187;256847.3956566758;429116.5711722346;456527.19643919845;438133.3540863325;472784.61766108364;530316.516689382;471863.4893226421;437657.84923729487;439697.6537546098;452818.8915568926;451874.1026038328;288397.54905406985;467781.5179557869;457237.1772861932;456384.6989666979;257985.5697089033;279332.9882161641;469534.43403505563;206660.24493303613;270269.95935158187;275.8496657769384;3494903.86832673;1766108.6848606819;354593.99111636076;842934.7572413351;0;41;38;44;143;127;47;16;181;194;2147485868175.5635;824372461769.9003;1803187494239.8958;39234.69200148374;3680.2386474282735;0.0;4745.925860185459;6256645.15750068;1427231.3249656563;82198.56310857716;1418318.7296877126;1.3655056947906006;0.11372732228233226
9879;2019-05-23 13:41:41.772;682;683;253;251;211;53;189;51;-19;45;777;242;-21;-4;177;154;288;610;233;205;188;10;709;373;378;138;376;306;702;-2.0;485.0;1127.0;85.0;188.0;42;46;98;1;0;0;1;0;1;0;1;0;0;0;0;38788.453125;14053.623046875;21520.087890625;1013.50805664062;658.0;215316;630.0;0.0;Calculated values ==>;1558611701.772;341.36;341.46000000000004;298.46000000000004;298.26000000000005;294.26000000000005;278.46000000000004;275.73799182748917;292.06;278.26000000000005;271.26000000000005;277.66;350.86;297.36;271.06;272.76000000000005;290.86;288.56;301.96000000000004;334.16;293.66;291.96000000000004;336.16;338.96000000000004;274.16;242.14157278889297;268.3187672390254;275.73799182748917;296.46000000000004;7090000.000000001;3729999.9999999995;3779999.9999999995;1380000.0;3760000.0;3060000.0;7020000.0;0.0;0.08083333333333333;0.18783333333333332;0.014166666666666666;0.03133333333333333;0.03133333333333333;0.0;14053.623046875;21520.087890625;1013.50805664062;38788.453125;483339.0823774718;484255.23363826756;270187.2918903174;269264.47089523374;253620.56976518437;429258.0297950786;455142.7685111298;438054.9754168444;473437.2657590101;531235.1143566301;472687.5997080909;437742.05038880615;440363.3734854717;453748.80060059205;450898.2890335693;291789.9531298488;472920.7425111256;457421.02735945286;454998.91209291463;264262.8888514036;275983.5004908252;470002.91871598386;206152.17620243167;270187.2918903174;275.64632838581036;3495537.3727512015;1766342.2702885591;354611.4048365179;843279.4143560193;0;41;38;44;143;127;47;16;181;194;2147713230275.5996;824455847869.9136;1803373463239.9253;43559.07578577386;3737.885518941989;0.0;5790.76409968138;6257334.9905743385;1427293.1323641022;82198.56310857716;1418406.5208031004;1.4509909980558822;0.11860736016451666
9880;2019-05-23 13:42:41.763;687;692;262;261;213;51;172;49;-24;47;774;242;-25;-11;180;151;291;635;234;201;172;12;704;371;377;138;374;302;696;-1.0;637.0;1378.0;57.0;190.0;89;41;100;1;0;0;1;0;1;0;1;0;0;1;0;41145.87890625;14043.1279296875;23219.517578125;962.329223632812;655.0;215317;641.0;0.0;Calculated values ==>;1558611761.763;341.86;342.36;299.36;299.26000000000005;294.46000000000004;278.26000000000005;275.5313989812953;290.36;278.06;270.76000000000005;277.86;350.56000000000006;297.36;270.66;272.06;291.16;288.26000000000005;302.26000000000005;336.66;293.26000000000005;290.36;337.26;338.66;274.36;242.14157278889297;267.8393353686513;275.5313989812953;296.56;7040000.000000001;3710000.0;3770000.0000000005;1380000.0;3740000.0;3020000.0;6959999.999999999;0.0;0.10616666666666667;0.22966666666666666;0.0095;0.03166666666666666;0.03166666666666666;0.0;14043.1279296875;23219.517578125;962.329223632812;41145.87890625;484636.6828424878;486241.01353792514;275276.2638942914;274735.99752317235;254566.57794588892;429398.2889081932;452846.45432429726;438179.53515710204;473632.86133578786;531223.4586501896;473214.8347337811;438024.4983934438;440168.1791668574;454523.8241779035;450812.70000569976;378837.7680240128;477606.5955737765;457019.03457239567;452846.45432429726;268866.9448851554;274727.5295995403;470199.78104355885;205740.49818792826;275276.2638942914;275.4793716814015;3496203.3922661813;1766576.3747588461;354627.86767737294;843652.1884766943;0;41;38;44;143;127;47;16;181;194;2147939696300.362;824538635449.8267;1803555835879.734;53383.49882392024;2512.3631871284906;0.0;5623.056030283517;6258142.724183687;1427345.2099571205;82198.56310857716;1418501.6217034752;1.609390679092443;0.1303007400977444
9881;2019-05-23 13:43:41.773;690;694;257;256;216;46;148;47;-28;49;770;242;-30;-15;182;151;289;639;238;197;147;13;692;366;371;138;369;299;684;-1.0;516.0;657.0;43.0;193.0;98;42;100;1;0;0;1;0;1;0;1;0;0;0;0;41083.109375;13862.6796875;23192.634765625;957.448852539062;648.0;215318;645.0;0.0;Calculated values ==>;1558611821.773;342.16;342.56000000000006;298.86;298.76000000000005;294.76000000000005;277.76000000000005;275.0112864084945;287.96000000000004;277.86;270.36;278.06;350.16;297.36;270.16;271.66;291.36;288.26000000000005;302.06;337.06;292.86;287.86;337.66;337.96000000000004;274.46000000000004;242.14157278889297;267.47669482898436;275.0112864084945;296.96000000000004;6920000.0;3660000.0;3710000.0;1380000.0;3690000.0;2990000.0;6840000.000000001;0.0;0.08600000000000001;0.1095;0.007166666666666667;0.03216666666666666;0.03216666666666666;0.0;13862.6796875;23192.634765625;957.448852539062;41083.109375;486373.58301229763;487808.07170524966;273882.6927788594;273346.80293719965;256176.29122608772;429743.705733735;450366.7401088868;438236.7768127522;473828.3904477336;531033.1066175749;473608.0391273983;437928.15255369636;440214.53273417184;455650.499962124;451706.240293589;389363.3371723497;479619.33754217374;457433.55009270133;450217.65557552484;270541.29595472733;271797.11229066993;470298.1829359995;204365.14433526422;273882.6927788594;274.9279386190727;3496888.748042011;1766808.961913685;354643.8684943636;844039.0208741535;0;41;38;44;143;127;47;16;181;194;2148164133700.3264;824621449249.8135;1803736165929.7053;25608.94375628493;1905.8534433052694;0.0;5672.107969959404;6258801.104250143;1427382.034565447;82198.56310857716;1418595.7637578568;0.8730463739952473;0.0667773489357347
9882;2019-05-23 13:44:41.774;689;693;256;255;207;42;153;42;-31;49;764;242;-33;-19;184;146;286;642;238;194;152;14;691;363;369;139;366;296;683;-1.0;504.0;1455.0;80.0;196.0;98;43;100;1;0;0;1;0;1;0;1;0;0;1;0;41057.5859375;13862.1416015625;23179.048828125;959.3621215820309;640.0;215319;642.0;0.0;Calculated values ==>;1558611881.774;342.06000000000006;342.46000000000004;298.76000000000005;298.66;293.86;277.36;274.69669130483857;288.46000000000004;277.36;270.06;278.06;349.56000000000006;297.36;269.86;271.26000000000005;291.56;287.76000000000005;301.76000000000005;337.36;292.56;288.36;337.36;337.16;274.56;242.35481222062532;267.1113755279542;274.69669130483857;296.96000000000004;6909999.999999999;3629999.9999999995;3690000.0;1390000.0;3660000.0;2960000.0;6830000.0;0.0;0.084;0.24250000000000002;0.013333333333333334;0.03266666666666666;0.03266666666666666;0.0;13862.1416015625;23179.048828125;959.3621215820309;41057.5859375;486333.2692180156;487768.1715707001;273452.7954568085;272922.4050649901;253004.71074487505;429947.3805835815;451466.1927043094;438449.4162088901;473699.0552649324;530635.8695464459;473999.3674321875;438143.1473471288;440263.25120178395;456429.9049226635;451509.02963491797;387194.47437390295;480191.2110030312;457338.9681574332;451319.03338085645;269285.52512055053;268448.3696465944;470261.8752935162;203622.80812649903;273452.7954568085;274.62756034334933;3497573.265243885;1767040.0059414844;354659.8421853524;844425.4580108129;0;41;38;44;143;127;47;16;181;194;2148386137400.0583;824704550634.7131;1803914668904.4897;56945.45245997984;3555.1875622268954;0.0;5810.297105518898;6259489.069017002;1427427.543998916;82198.56310857716;1418691.452061482;1.7449992875303677;0.14657070551705537
9883;2019-05-23 13:45:41.794;689;693;256;255;211;40;157;40;-34;50;758;242;-35;-21;185;146;285;645;237;191;156;15;686;360;365;144;363;293;678;91.0;326.0;1037.0;5.0;195.0;93;65;100;1;0;0;1;0;1;0;1;0;0;0;0;41005.4609375;13752.8837890625;22824.548828125;1075.10424804688;633.0;215320;641.0;0.0;Calculated values ==>;1558611941.794;342.06000000000006;342.46000000000004;298.76000000000005;298.66;294.26000000000005;277.16;274.38016830617;288.86;277.16;269.76000000000005;278.16;348.96000000000004;297.36;269.66;271.06;291.66;287.76000000000005;301.66;337.66;292.26000000000005;288.76000000000005;337.26;336.46000000000004;274.66;243.40439225979637;266.74333088950624;274.38016830617;296.86;6859999.999999999;3600000.0;3650000.0;1440000.0;3629999.9999999995;2930000.0;6780000.0;0.015166666666666667;0.05433333333333333;0.1728333333333333;0.0008333333333333334;0.0325;0.04766666666666667;0.0;13752.8837890625;22824.548828125;1075.10424804688;41005.4609375;486866.70725081576;488294.8133994043;274001.109711265;273453.60234117176;254635.90339937963;430148.3826014536;452754.6071615651;438662.4006545466;473147.88962849684;530240.1725519125;474388.84458393004;438510.57582547225;440611.2226433799;457061.7909713768;452040.7222059545;390608.895010233;481215.00075337;457570.36885009304;452609.8878949277;268866.9448851554;265518.4816520846;469684.23962315626;203004.17477338953;251411.17586739553;274.374248191601;3498257.351920534;1767270.2078614037;354676.80172305607;844808.9491122643;0;41;38;44;143;127;47;16;181;194;2148606410799.9883;824789478934.6862;1804091427804.4336;40729.59670645998;222.23338737480563;0.0;9590.471939979034;6260303.299079378;1427459.0329996552;82198.56310857716;1418819.834583401;1.3423345740212504;0.09302022086025499
9884;2019-05-23 13:46:41.765;688;692;255;254;206;36;157;36;-37;49;748;242;-39;-22;187;141;283;646;238;192;157;18;681;356;362;146;360;291;674;1.0;536.0;1586.0;148.0;193.0;77;86;93;1;0;0;1;0;1;0;1;0;0;1;0;39826.1875;13056.2958984375;22117.8203125;1179.72839355469;627.0;215321;641.0;-1.0;Calculated values ==>;1558612001.765;341.96000000000004;342.36;298.66;298.56;293.76000000000005;276.76000000000005;273.955091788801;288.86;276.76000000000005;269.46000000000004;278.06;347.96000000000004;297.36;269.26000000000005;270.96000000000004;291.86;287.26000000000005;301.46000000000004;337.76;292.36;288.86;337.26;335.86;274.96000000000004;243.81672145450628;266.49643012054327;273.955091788801;296.96000000000004;6809999.999999999;3560000.0;3620000.0000000005;1460000.0;3600000.0;2910000.0;6740000.000000001;0.00016666666666666666;0.08933333333333333;0.2643333333333333;0.024666666666666667;0.03216666666666666;0.03233333333333333;-0.0025173849590539223;13056.2958984375;22117.8203125;1179.72839355469;39826.1875;487252.3091405228;488570.54040742037;273901.00902195764;273348.565974551;253028.33868196403;430412.23801567365;453275.884990111;438653.51851114654;472787.8654963541;529354.8035506406;474647.47966980323;438350.5634741053;440891.2369903213;457825.80360019417;452024.9511840489;392782.1698878883;481817.5525924489;458192.6064316991;453275.884990111;268866.9448851554;263007.33956846996;469710.96323701047;201709.79106881315;273528.88934178674;273.8527968457384;3498930.6234211135;1767493.509711439;354695.5829131655;845183.2878384416;0;41;38;44;143;127;47;16;181;194;2148824405385.6956;824876436884.9683;1804266543125.0017;62632.125287256786;6610.6955801488675;0.0;5811.8195259624845;6261164.230447405;1427515.9465530498;82198.56310857716;1418948.1249756927;2.0645585414669942;0.18217554345083137
9885;2019-05-23 13:47:41.785;687;691;252;251;200;33;158;33;-38;47;738;242;-39;-20;189;138;280;645;238;193;158;21;680;352;357;145;355;291;674;167.0;415.0;1326.0;41.0;181.0;50;99;72;1;0;0;1;0;1;0;1;0;0;0;0;37149.0859375;11276.9091796875;21089.42578125;1252.25573730469;620.0;215322;639.0;0.0;Calculated values ==>;1558612061.785;341.86;342.26;298.36;298.26000000000005;293.16;276.46000000000004;273.5264737036516;288.96000000000004;276.46000000000004;269.36;277.86;346.96000000000004;297.36;269.26000000000005;271.16;292.06;286.96000000000004;301.16;337.66;292.46000000000004;288.96000000000004;337.06;335.16;275.26000000000005;243.61107973660833;266.49643012054327;273.5264737036516;296.96000000000004;6800000.0;3520000.0000000005;3570000.0000000005;1450000.0;3550000.0;2910000.0;6740000.000000001;0.02783333333333333;0.06916666666666667;0.221;0.006833333333333333;0.030166666666666668;0.057999999999999996;0.0;11276.9091796875;21089.42578125;1252.25573730469;37149.0859375;487212.89880582417;488426.41174430575;272272.4748663436;271747.6911196749;250943.59358492898;430671.36484660726;454276.7513207329;438502.1823925872;472721.04826189426;528316.7410078765;474647.47966980323;438350.5634741053;441185.2475961688;458900.4430022252;452299.02209537284;390964.36505272373;481667.7505035093;459126.9073351851;454276.7513207329;268029.79939014546;260077.89159075968;470144.8075853309;200851.6161422481;237998.67197288398;273.49950906280617;3499572.2978530927;1767696.3540125953;354715.85620309436;845543.4682425697;0;41;38;44;143;127;47;16;181;194;2149040177285.627;824963765984.9406;1804441201324.9463;52520.77514132494;1840.1701415277325;0.0;12544.128602175235;6262124.157819839;1427586.3939086685;82198.56310857716;1419101.14219879;1.9901213136970128;0.14343132712498477
9886;2019-05-23 13:48:41.796;686;691;249;248;198;30;162;29;-37;44;731;242;-39;-17;190;135;279;645;239;193;161;22;675;348;354;144;352;292;671;-2.0;554.0;1029.0;0.0;157.0;16;99;54;1;0;0;1;0;1;0;1;0;0;0;0;34579.078125;10084.859375;19795.513671875;1266.46789550781;614.0;215323;641.0;0.0;Calculated values ==>;1558612121.796;341.76;342.26;298.06;297.96000000000004;292.96000000000004;276.16;273.0942459734351;289.36;276.06;269.46000000000004;277.56;346.26;297.36;269.26000000000005;271.46000000000004;292.16;286.66;301.06;337.66;292.46000000000004;289.26000000000005;337.26;334.56;275.36;243.40439225979637;266.62003547228215;273.0942459734351;297.06;6750000.0;3479999.9999999995;3540000.0;1440000.0;3520000.0000000005;2920000.0;6709999.999999999;0.0;0.09233333333333334;0.17149999999999999;0.0;0.026166666666666668;0.026166666666666668;0.0;10084.859375;19795.513671875;1266.46789550781;34579.078125;487598.17303636495;488741.25088070374;271011.87799553183;270502.23976979795;250375.90281027474;430925.7729439634;455345.50774349156;438430.3070074864;472555.8254779879;527511.986633382;474518.26316585677;438126.0023570898;441413.66752010526;459510.5320478229;452573.1482883013;393970.66414740484;482006.1660687035;459600.5238445695;455205.8324204233;268866.9448851554;257567.11924055516;470378.9536012187;199863.94513942164;271011.87799553183;273.0942459734351;3500170.1421374916;1767874.401386343;354736.8494147224;845884.238533982;0;41;38;44;143;127;47;16;181;194;2149253516390.3354;825050481879.822;1804616133389.7073;40914.1310603731;0.0;0.0;4819.741807451326;6262902.924784896;1427601.731471198;82198.56310857716;1419245.8676468078;1.4683310244022993;0.11390297268860948
9887;2019-05-23 13:49:41.776;684;689;248;248;193;26;165;25;-36;42;727;243;-37;-12;192;131;277;642;242;196;165;24;675;343;348;142;347;294;672;-1.0;528.0;811.0;0.0;144.0;1;99;42;1;0;0;1;0;1;0;1;0;0;0;0;33422.0703125;9195.15625;19364.900390625;1278.71667480469;607.0;215324;641.0;0.0;Calculated values ==>;1558612181.776;341.56000000000006;342.06000000000006;297.96000000000004;297.96000000000004;292.46000000000004;275.76000000000005;272.5487779782249;289.66;275.66;269.56;277.36;345.86;297.46000000000004;269.46000000000004;271.96000000000004;292.36;286.26000000000005;300.86;337.36;292.76000000000005;289.66;337.26;333.86;275.56;242.98782864720522;266.86631818009863;272.5487779782249;297.36;6750000.0;3429999.9999999995;3479999.9999999995;1420000.0;3470000.0000000005;2940000.0;6720000.0;0.0;0.08800000000000001;0.13516666666666666;0.0;0.024;0.024;0.0;9195.15625;19364.900390625;1278.71667480469;33422.0703125;487308.1296035797;488348.4315113313;270407.4613175726;270407.4613175726;248655.16094575732;431237.1583312671;456755.2348300254;438133.8669386556;472620.9849758201;526940.1876244069;474375.8201073994;437980.7824831898;441725.4005523725;460560.252468381;452880.7030665199;392326.1795750411;481444.3605230148;460937.4381672583;456755.2348300254;268866.9448851554;254638.09398592086;470845.5270076962;198536.37464166994;270407.4613175726;272.5487779782249;3500736.629482572;1768035.0146276702;354758.0522161913;846210.4665390119;0;41;38;44;143;127;47;16;181;194;2149464046190.4023;825136253279.8492;1804791874789.7632;32385.594375475896;0.0;0.0;4472.346564298867;6263513.55222004;1427601.731471198;82198.56310857716;1419323.2759052403;1.2352364673354534;0.09530080905319255
9888;2019-05-23 13:50:41.787;685;690;246;245;189;20;170;20;-34;38;727;243;-35;-9;194;127;277;645;245;199;169;26;678;337;342;141;341;295;675;614.0;741.0;595.0;69.0;134.0;1;99;34;1;0;0;1;0;1;0;1;0;0;0;0;33017.6953125;8722.0927734375;19629.1484375;1295.34619140625;601.0;215325;641.0;0.0;Calculated values ==>;1558612241.787;341.66;342.16;297.76000000000005;297.66;292.06;275.16;271.8864255623528;290.16;275.16;269.76000000000005;276.96000000000004;345.86;297.46000000000004;269.66;272.26000000000005;292.56;285.86;300.86;337.66;293.06;290.06;337.26;333.26000000000005;275.76000000000005;242.77792619122317;266.98899913490544;271.8864255623528;297.66;6780000.0;3370000.0000000005;3420000.0000000005;1410000.0;3410000.0;2950000.0;6750000.0;0.10233333333333333;0.1235;0.09916666666666667;0.0115;0.022333333333333334;0.12466666666666666;0.0;8722.0927734375;19629.1484375;1295.34619140625;33017.6953125;487134.4334600436;488176.8928474488;269150.6491219035;268671.11620378896;247233.3075895841;431601.1154718507;458406.0642754178;438214.884849924;472358.58907936385;526862.2103272909;474246.1768429849;438061.7010123639;441955.30243577936;461747.81751165166;453361.92239446973;389836.58112359984;481554.72733856837;462250.66008106235;458271.59438514727;268866.9448851554;252127.67657613798;471176.58799080667;196868.91364835884;209817.78069843235;271.86094090098055;3501290.3957005544;1768184.3524095695;354779.5066726431;846535.47651971;0;41;38;44;143;127;47;16;181;194;2149671084140.1194;825221168844.7332;1804968607184.5217;23933.475477488548;3154.53825493815;0.0;30973.908772943792;6263982.96384453;1427628.0241093866;82198.56310857716;1419618.7155199815;1.9584690041181714;0.08694024485660415
9889;2019-05-23 13:51:41.767;689;695;243;243;184;16;177;15;-33;35;729;243;-35;-6;195;124;278;651;246;201;176;27;684;333;338;138;337;295;682;972.0;578.0;691.0;93.0;135.0;1;99;23;1;0;0;1;0;1;0;1;0;0;0;0;32429.310546875;8096.47802734375;19855.09375;1301.43591308594;595.0;215326;639.0;0.0;Calculated values ==>;1558612301.767;342.06000000000006;342.66;297.46000000000004;297.46000000000004;291.56;274.76000000000005;271.4400167685773;290.86;274.66;269.86;276.66;346.06000000000006;297.46000000000004;269.66;272.56;292.66;285.56;300.96000000000004;338.26;293.26000000000005;290.76000000000005;337.06;332.66;275.86;242.14157278889297;266.98899913490544;271.4400167685773;297.76000000000005;6840000.000000001;3329999.9999999995;3379999.9999999995;1380000.0;3370000.0000000005;2950000.0;6820000.0;0.162;0.09633333333333334;0.11516666666666667;0.015500000000000002;0.022500000000000003;0.1845;0.0;8096.47802734375;19855.09375;1301.43591308594;32429.310546875;487079.4518036069;488163.9035735416;267179.5885470199;267179.5885470199;245398.5539941926;431837.87352777255;459972.4816559796;438367.77478847804;472458.26935960614;527070.601799286;474246.1768429849;438061.7010123639;442393.5340413188;462485.6546365705;453635.8728624586;384987.75481087796;481666.23249126005;463113.59326765616;459840.13305871404;268029.79939014546;249617.41799618208;471673.81221397576;195815.42560251607;204518.37230306532;271.42334286217755;3501835.605618984;1768324.460448035;354801.13931023714;846864.4021929266;0;41;38;44;143;127;47;16;181;194;2149875016140.1843;825304840944.7598;1805145548184.578;27933.94554791662;4275.804992477625;0.0;47106.86485941719;6264415.048277043;1427689.9229966258;82198.56310857716;1420269.1717427534;2.7114003537407325;0.10567850143776174
9890;2019-05-23 13:52:41.788;692;693;240;238;190;28;188;15;-29;32;733;243;-30;-3;193;128;272;621;241;200;187;28;648;347;351;137;351;301;649;-4.0;602.0;1688.0;279.0;76.0;99;97;26;1;0;0;1;0;0;0;1;0;0;0;0;18681.1796875;7727.51953125;6661.65625;1314.29040527344;589.0;215327;639.0;0.0;Calculated values ==>;1558612361.788;342.36;342.46000000000004;297.16;296.96000000000004;292.16;275.96000000000004;272.9856168485579;291.96000000000004;274.66;270.26000000000005;276.36;346.46000000000004;297.46000000000004;270.16;272.86;292.46000000000004;285.96000000000004;300.36;335.26000000000005;293.16;291.86;337.06;332.06;275.96000000000004;241.92719264551067;267.7187500070086;272.9856168485579;297.26000000000005;6480000.0;3470000.0000000005;3510000.0;1370000.0;3510000.0;3010000.0;6490000.000000001;0.0;0.10033333333333333;0.2813333333333333;0.0465;0.012666666666666666;0.012666666666666666;0.0;7727.51953125;6661.65625;1314.29040527344;18681.1796875;491269.49436704646;491306.96250760154;268538.28301340307;267541.424209296;248487.57222390984;430988.63858405815;459398.5449976466;437629.4412208045;472295.8960165899;527020.8155152382;473464.00318642677;437473.55829604797;441579.96937780036;460070.93865526;451752.9128912208;405393.4792671666;480933.6287595523;461006.8955048023;459263.6713298943;268029.79939014546;247107.31509690773;471904.2073218062;199543.496523595;268538.28301340307;272.9637163149296;3502261.675444243;1768456.3732480058;354822.9446588119;847085.452450655;0;41;38;44;143;127;47;16;181;194;2150081788485.6902;825387369819.9617;1805324410765.0156;66981.51244148161;12664.773052116821;0.0;2415.8549186755554;6265206.2872656435;1427831.1438906956;82198.56310857716;1420682.0055165137;5.225734206547273;0.5235886548233817
9891;2019-05-23 13:53:41.788;678;684;242;241;196;34;193;16;-24;31;740;243;-25;-1;192;131;266;597;245;201;192;30;662;345;350;140;350;304;664;-1.0;616.0;1212.0;248.0;75.0;84;99;34;1;0;0;1;0;0;0;1;0;0;0;0;18988.041015625;8459.5419921875;6330.259765625;1342.357421875;583.0;215328;639.0;0.0;Calculated values ==>;1558612421.788;340.96000000000004;341.56000000000006;297.36;297.26000000000005;292.76000000000005;276.56;272.7676641592781;292.46000000000004;274.76000000000005;270.76000000000005;276.26000000000005;347.16;297.46000000000004;270.66;273.06;292.36;286.26000000000005;299.76000000000005;332.86;293.26000000000005;292.36;337.06;331.46000000000004;276.16;242.56692532238324;268.0796299477929;272.7676641592781;297.66;6620000.0;3450000.0;3500000.0;1400000.0;3500000.0;3040000.0;6640000.000000001;0.0;0.10266666666666667;0.20199999999999999;0.04133333333333333;0.0125;0.0125;0.0;8459.5419921875;6330.259765625;1342.357421875;18988.041015625;487821.89884660504;488471.8308412386;268174.12846887903;267694.83156105696;249961.56701061997;431113.4868728058;460227.04262423;437727.04723144654;471801.8942764967;527519.8571458375;473070.1014623026;437570.5891863215;441243.57701197703;460093.12463240925;452531.5327903273;393177.8820516233;475524.119874921;461293.85537773714;460093.12463240925;268029.79939014546;244597.3647265701;471703.5210853088;199051.6321076632;268174.12846887903;272.7610606147281;3502575.5856167693;1768591.2654273678;354845.0833907048;847193.718417452;0;41;38;44;143;127;47;16;181;194;2150292088485.6902;825470469819.9617;1805505910765.0156;48212.43385500423;11269.611411076019;0.0;2398.9874520441276;6266166.236818114;1428030.5970945556;82198.56310857716;1420722.1292029363;3.835880369692899;0.396797187639185
9892;2019-05-23 13:54:41.788;665;676;246;245;191;39;198;17;-21;29;744;242;-23;0;192;129;270;611;253;202;197;31;676;350;354;143;355;307;677;-2.0;536.0;1374.0;284.0;74.0;76;99;41;1;0;0;1;0;0;0;1;0;0;0;0;19608.99609375;9050.212890625;6317.95947265625;1337.86450195312;577.0;215329;638.0;0.0;Calculated values ==>;1558612481.788;339.66;340.76;297.76000000000005;297.66;292.26000000000005;277.06;273.3108153835814;292.96000000000004;274.86;271.06;276.06;347.56000000000006;297.36;270.86;273.16;292.36;286.06;300.16;334.26000000000005;293.36;292.86;336.96000000000004;330.86;276.26000000000005;243.1966462407574;268.43790593516167;273.3108153835814;298.46000000000004;6759999.999999999;3500000.0;3540000.0;1430000.0;3550000.0;3070000.0;6770000.0;0.0;0.08933333333333333;0.229;0.04733333333333333;0.012333333333333333;0.012333333333333333;0.0;9050.212890625;6317.95947265625;1337.86450195312;19608.99609375;484419.6012603772;485927.9153905122;268978.2418990837;268502.984371113;247819.45544935044;430799.1582183253;460274.1915433627;437514.20447033056;471206.1028288316;527706.3390002913;472555.2554983043;437198.53567211574;440754.3233983486;459307.5724470408;451362.71143001004;283657.5866806341;476128.21830672846;460810.79226618685;460139.7197406941;267611.2341011182;242087.5637286956;471403.80223619274;200426.67553019203;268978.2418990837;273.3108153835814;3502897.2275926806;1768737.1800513912;354867.4185734034;847299.1202444376;0;41;38;44;143;127;47;16;181;194;2150503288485.6902;825555369819.9617;1805689210765.0156;54293.04412729172;12826.250664084033;0.0;2357.658226713195;6267020.449134634;1428231.3959451818;82198.56310857716;1420761.767916926;4.15879323016891;0.4454357010610831
9893;2019-05-23 13:55:41.789;660;670;243;245;191;46;202;18;-19;29;744;243;-21;1;192;129;277;623;254;203;201;32;703;353;357;147;357;308;705;-1.0;554.0;1188.0;232.0;87.0;78;99;47;1;0;0;1;0;0;0;1;0;0;1;0;20933.955078125;9942.6123046875;6642.5634765625;1332.46240234375;571.0;215330;638.0;0.0;Calculated values ==>;1558612541.789;339.16;340.16;297.46000000000004;297.66;292.26000000000005;277.76000000000005;273.6339639331285;293.36;274.96000000000004;271.26000000000005;276.06;347.56000000000006;297.46000000000004;271.06;273.26000000000005;292.36;286.06;300.86;335.46000000000004;293.46000000000004;293.26000000000005;336.96000000000004;330.26000000000005;276.36;244.02132995426717;268.5567601203482;273.6339639331285;298.56;7030000.0;3529999.9999999995;3570000.0000000005;1470000.0;3570000.0000000005;3080000.0;7050000.0;0.0;0.09233333333333334;0.198;0.03866666666666666;0.0145;0.0145;0.0;9942.6123046875;6642.5634765625;1332.46240234375;20933.955078125;480660.1929010364;481962.04144554125;265555.58786544413;266400.9660262524;246902.65730496307;430607.02586249536;460345.3573976857;437601.09044165985;470670.90525822196;527628.8974851285;472541.922515166;437285.26766895736;440691.34818141814;458990.84683623374;450825.17580387567;283614.73274298187;474640.76887504;460480.0777649803;460210.5064603235;267611.2341011182;239577.9089402584;470969.3238023553;201232.6132237403;265555.58786544413;273.6339639331285;3503235.09114967;1768895.4562323866;354889.67166845774;847407.12640229;0;41;38;44;143;127;47;16;181;194;2150716592040.4326;825642371269.8566;1805873713839.7927;46800.95848914807;10429.819475706447;0.0;2822.4963196257513;6267862.913196254;1428425.1997594556;82198.56310857716;1420804.9365908925;3.3516289183396912;0.3525567690026805
9894;2019-05-23 13:56:41.789;665;673;237;239;193;52;206;20;-19;28;738;244;-20;2;191;131;288;633;251;205;205;32;720;360;365;151;365;308;721;-3.0;546.0;1553.0;281.0;92.0;99;99;52;1;0;0;1;0;0;0;1;0;0;1;0;22119.66796875;10499.6171875;7606.68408203125;1325.15930175781;566.0;215331;637.0;0.0;Calculated values ==>;1558612601.789;339.66;340.46000000000004;296.86;297.06;292.46000000000004;278.36;274.38016830617;293.76000000000005;275.16;271.26000000000005;275.96000000000004;346.96000000000004;297.56;271.16;273.36;292.26000000000005;286.26000000000005;301.96000000000004;336.46000000000004;293.66;293.66;336.86;329.76000000000005;276.36;244.82967444194236;268.5567601203482;274.38016830617;298.26000000000005;7200000.0;3600000.0;3650000.0;1510000.0;3650000.0;3080000.0;7209999.999999999;0.0;0.091;0.2588333333333333;0.04683333333333333;0.015333333333333334;0.015333333333333334;0.0;10499.6171875;7606.68408203125;1325.15930175781;22119.66796875;479499.76857698354;480628.1684058957;262200.08995784185;262975.24750169954;247039.55045831858;430148.3826014536;459636.7508791465;437601.09044165985;470031.862192395;526999.4638333253;472661.08503612084;437443.34373287327;440842.8340465798;457570.36885009304;449848.0173849151;288697.3909638716;474309.09496699786;459499.9958173634;459499.9958173634;267192.67376467976;237486.63934987856;470432.38243055006;203080.82659204834;262200.08995784185;274.38016830617;3503593.871341727;1769065.8081448216;354911.8185159919;847525.8701319449;0;41;38;44;143;127;47;16;181;194;2150933192040.4326;825731771269.8566;1806058513839.7927;60701.661626407775;12520.96453176983;0.0;3025.2652231793304;6268758.768363883;1428616.4562928514;82198.56310857716;1420853.6679370825;3.9239403081216118;0.4075761081631386
9895;2019-05-23 13:57:41.790;675;681;230;230;192;63;207;25;-18;29;712;243;-20;9;188;139;295;641;248;206;206;30;726;372;377;145;377;309;727;0.0;526.0;1798.0;378.0;100.0;99;0;57;1;0;0;1;0;0;0;1;0;1;1;0;22692.037109375;10916.1591796875;7538.59130859375;2314.77685546875;562.0;215332;636.0;0.0;Calculated values ==>;1558612661.79;340.66;341.26;296.16;296.16;292.36;279.46000000000004;275.63479819532273;293.86;275.66;271.36;276.06;344.36;297.46000000000004;271.16;274.06;291.96000000000004;287.06;302.66;337.26;293.76000000000005;293.76000000000005;336.76000000000005;329.36;276.16;243.61107973660833;268.67533136820026;275.63479819532273;297.96000000000004;7259999.999999999;3720000.0000000005;3770000.0000000005;1450000.0;3770000.0000000005;3090000.0;7270000.0;0.0;0.08766666666666666;0.2996666666666667;0.063;0.016666666666666666;0.016666666666666666;0.0;10916.1591796875;7538.59130859375;2314.77685546875;22692.037109375;480374.5294716166;481192.17663877667;259274.93549974237;259274.93549974237;246546.7920167623;429328.3091220336;457864.328372652;437530.6787186241;470938.95956923306;524187.8641609985;472409.33975009806;437214.0438153077;441685.6382270979;455167.12573881476;448831.25413137494;293641.1354916943;474877.4761224627;457723.8444739631;457723.8444739631;266774.11836628895;235813.6939595721;471038.1348384378;206152.3018336256;259274.93549974237;275.63479819532273;3503967.308440775;1769244.2759220793;354942.15182281216;847652.0828635581;0;41;38;44;143;127;47;16;181;195;2151155795750.1638;825820572749.7493;1806243616924.569;69336.38693987123;16687.807479303166;0.0;3307.481816237012;6269842.436828133;1428859.8667827568;82198.56310857716;1420906.441708562;4.301093364182562;0.45234203345518953
9896;2019-05-23 13:58:41.780;682;687;232;231;194;75;206;33;-17;31;677;244;-18;16;185;150;298;647;251;207;204;26;719;387;392;150;392;311;719;-1.0;465.0;1967.0;333.0;103.0;99;33;68;1;0;0;1;0;0;0;1;0;1;1;0;23226.43359375;11642.1064453125;7387.94091796875;2507.615234375;558.0;215333;632.0;0.0;Calculated values ==>;1558612721.78;341.36;341.86;296.36;296.26000000000005;292.56;280.66;277.16162083772156;293.76000000000005;276.46000000000004;271.46000000000004;276.26000000000005;340.86;297.56;271.36;274.76000000000005;291.66;288.16;302.96000000000004;337.86;293.86;293.56;336.36;328.96000000000004;275.76000000000005;244.62907804385475;268.91163127593666;277.16162083772156;298.26000000000005;7190000.000000001;3870000.0000000005;3920000.0000000005;1500000.0;3920000.0000000005;3110000.0;7190000.000000001;0.0;0.0775;0.32783333333333337;0.0555;0.017166666666666667;0.017166666666666667;0.0;11642.1064453125;7387.94091796875;2507.615234375;23226.43359375;482236.1530393397;482999.30034841;260404.90448439747;260031.10060481296;247415.8735592807;428242.4622021849;455254.63713505433;437231.03110804653;470467.02973526024;520331.11262269056;472263.26928405475;437071.7284734032;442315.4447309332;452147.71400331636;447705.8609904182;301844.20192196633;476787.5401876604;455400.4397574439;454962.4713018934;265099.94585879904;234140.81001818314;469967.024534216;209907.1570595845;260404.90448439747;277.1346522183666;3504349.8985877084;1769432.2301380597;354982.33172580047;847776.4499008377;0;41;38;44;143;127;47;16;181;195;2151386457300.2004;825909057999.7633;1806429585924.5986;74524.34337555413;14433.322644842046;0.0;3339.9048970336803;6271041.076441049;1429119.1663100407;82198.56310857716;1420961.8273653665;4.2854033254042045;0.4433286282397531
