;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9897;2019-05-23 13:59:41.791;683;688;245;245;209;68;199;45;-17;37;680;246;-19;20;184;155;302;651;252;207;199;19;726;382;387;142;385;309;717;-2.0;781.0;2174.0;211.0;155.0;87;36;71;1;0;0;1;1;0;0;1;0;1;1;0;40182.23046875;11859.28125;23793.490234375;2532.62329101562;555.0;215334;629.0;0.0;Calculated values ==>;1558612781.791;341.46000000000004;341.96000000000004;297.66;297.66;294.06;279.96000000000004;276.6576332772354;293.06;277.66;271.46000000000004;276.86;341.16;297.76000000000005;271.26000000000005;275.16;291.56;288.66;303.36;338.26;293.86;293.06;336.06;328.66;275.06;242.98782864720522;268.67533136820026;276.6576332772354;298.36;7259999.999999999;3820000.0000000005;3870000.0000000005;1420000.0;3850000.0;3090000.0;7170000.0;0.0;0.13016666666666665;0.3623333333333333;0.035166666666666666;0.025833333333333333;0.025833333333333333;0.0;11859.28125;23793.490234375;2532.62329101562;40182.23046875;481612.4644073478;483370.6985016628;265615.2329543252;265615.2329543252;252359.30837279197;428611.97810654406;455075.07554651616;437688.5006598165;472128.42060986464;520812.4421787996;472767.2142793991;437372.52749135875;443321.5776185104;453221.0566561405;449411.2280255647;304993.83592867095;477653.7274784939;456231.79670495115;455075.07554651616;263844.3676079864;232886.18681767926;470351.2200979448;208546.59900719023;265615.2329543252;276.5985986017517;3504878.400995188;1769628.110940151;355024.34141381906;848036.342798383;0;41;38;44;144;127;47;16;181;195;2151620200144.881;825996674059.6436;1806615620024.3445;83025.7490321349;9206.795841691535;0.0;4894.379266964933;6272354.234577515;1429316.2034140069;82198.56310857716;1421030.458980129;2.5435621318595576;0.24565600194570267
9898;2019-05-23 14:00:41.761;689;693;258;258;218;57;185;52;-19;43;698;249;-21;17;187;156;298;647;251;207;185;14;698;377;382;137;380;307;689;-1.0;729.0;1616.0;205.0;164.0;99;21;71;1;0;0;1;1;0;0;1;0;1;1;0;40256.78125;11651.4443359375;23175.220703125;2434.1474609375;551.0;215335;625.0;0.0;Calculated values ==>;1558612841.761;342.06000000000006;342.46000000000004;298.96000000000004;298.96000000000004;294.96000000000004;278.86;276.14872888175563;291.66;278.36;271.26000000000005;277.46000000000004;342.96000000000004;298.06;271.06;274.86;291.86;288.76000000000005;302.96000000000004;337.86;293.86;291.66;335.66;328.26000000000005;274.56;241.92719264551067;268.43790593516167;276.14872888175563;298.26000000000005;6980000.0;3770000.0000000005;3820000.0000000005;1370000.0;3800000.0;3070000.0;6890000.000000001;0.0;0.1215;0.2693333333333333;0.034166666666666665;0.02733333333333333;0.02733333333333333;0.0;11651.4443359375;23175.220703125;2434.1474609375;40256.78125;485582.6421359438;487133.3018327694;273882.00836314;273882.00836314;256674.82329342066;428973.91024759493;453884.47235729394;437828.56808052456;473371.616014766;522873.7211829452;473387.15195252;437514.20447033056;443288.7182359786;454516.395982748;450475.2673311044;392606.9554152871;480265.9914105133;457052.978244105;453884.47235729394;262170.3306944222;231213.40812182956;470531.02399546513;207102.6456457126;273882.00836314;276.02769959807887;3505548.390930615;1769823.9356921038;355065.7104752269;848427.5530200865;0;41;38;44;144;127;47;16;181;195;2151850784794.9912;826080332209.6835;1806800327624.4326;62142.18177577602;9000.469593616544;0.0;4920.067349173541;6273563.362468447;1429467.854762434;82198.56310857716;1421112.205141775;2.041359638053145;0.19823026942913702
9899;2019-05-23 14:01:41.772;683;685;262;261;221;45;163;49;-21;47;718;250;-23;13;189;153;287;624;248;206;163;10;688;365;371;135;368;304;678;-2.0;532.0;655.0;30.0;193.0;0;8;69;1;0;0;1;0;0;1;1;0;1;1;0;45685.26171875;11317.1953125;27917.546875;2341.58813476562;550.0;215336;621.0;0.0;Calculated values ==>;1558612901.772;341.46000000000004;341.66;299.36;299.26000000000005;295.26000000000005;277.66;274.9066339382667;289.46000000000004;278.06;271.06;277.86;344.96000000000004;298.16;270.86;274.46000000000004;292.06;288.46000000000004;301.86;335.56;293.76000000000005;289.46000000000004;335.26000000000005;328.16;274.16;241.49495122638035;268.0796299477929;274.9066339382667;297.96000000000004;6880000.0;3650000.0;3710000.0;1350000.0;3679999.9999999995;3040000.0;6780000.0;0.0;0.08866666666666667;0.10916666666666666;0.005;0.03216666666666666;0.03216666666666666;0.0;11317.1953125;27917.546875;2341.58813476562;45685.26171875;485771.388308477;487134.4334600436;277524.4501184498;276904.4952342436;258338.08173598093;429811.8947417682;452577.8509024037;438194.52980446257;474020.51154441346;525214.9007068712;473897.5756546557;437883.18805776763;443315.08579407755;456802.38005965634;452174.5837827361;390803.57985523506;478019.90046774055;458686.9175220289;452577.8509024037;260496.36997498586;230795.22267914342;470407.50630016084;204164.01367210894;277524.4501184498;274.8457439702791;3506264.7059242316;1770015.3761139836;355105.51556822425;848853.4041427423;0;41;38;44;144;127;48;16;181;195;2152076726210.58;826161947169.8962;1806983661229.9104;25548.331344448605;1331.2174631402595;0.0;5630.884391883849;6274294.250717971;1429553.96793932;82198.56310857716;1421200.145859356;0.7819457115978851;0.06124281225629817
9900;2019-05-23 14:02:41.792;681;681;258;256;209;36;158;40;-23;46;736;250;-24;11;192;143;282;624;250;206;157;7;687;354;360;134;357;304;677;0.0;546.0;315.0;68.0;234.0;0;1;67;1;0;0;1;0;0;1;1;0;1;1;0;45801.91796875;11114.431640625;28124.11328125;2322.31958007812;557.0;215337;617.0;0.0;Calculated values ==>;1558612961.792;341.26;341.26;298.96000000000004;298.76000000000005;294.06;276.76000000000005;273.7412296467126;288.96000000000004;277.16;270.86;277.76000000000005;346.76;298.16;270.76000000000005;274.26000000000005;292.36;287.46000000000004;301.36;335.56;293.76000000000005;288.86;334.86;328.86;273.86;241.2770596917726;268.0796299477929;273.7412296467126;298.16;6870000.0;3540000.0;3600000.0;1340000.0;3570000.0000000005;3040000.0;6770000.0;0.0;0.091;0.0525;0.011333333333333334;0.039;0.039;0.0;11114.431640625;28124.11328125;2322.31958007812;45801.91796875;485584.2668005464;486658.46758827294;275248.7684612972;274114.682328145;253963.76627415442;430542.39183029096;453763.6178575058;437883.18805776763;474052.113305266;527101.1448942289;473897.5756546557;437727.04723144654;443022.0508540321;458990.84683623374;452663.0308660199;386648.86969503463;478137.3878073235;460418.5278520168;453621.0436104021;258822.4845140824;233722.59852315116;470248.3765585316;200771.61146875375;275248.7684612972;273.4769649862952;3507027.3532191063;1770202.3686486084;355144.3944211348;849320.5736485075;0;41;38;44;144;127;48;16;181;195;2152296099310.5103;826242674069.8706;1807166122029.8525;12448.357770923229;3054.0700043508164;0.0;6956.518730815091;6274610.99534019;1429590.5241828915;82198.56310857716;1421305.0758503538;0.5403868946237559;0.04062536251782487
9901;2019-05-23 14:03:41.783;689;692;252;252;190;27;138;29;-24;43;750;249;-26;10;194;125;282;641;250;204;138;4;701;344;350;130;347;302;693;0.0;560.0;67.0;179.0;225.0;0;1;64;1;0;0;1;0;0;1;1;0;1;1;0;46587.234375;11098.615234375;29131.740234375;2322.08349609375;573.0;215338;612.0;0.0;Calculated values ==>;1558613021.783;342.06000000000006;342.36;298.36;298.36;292.16;275.86;272.6583383277491;286.96000000000004;276.06;270.76000000000005;277.46000000000004;348.16;298.06;270.56;274.16;292.56;285.66;301.36;337.26;293.56;286.96000000000004;334.36;330.46000000000004;273.56;240.39332010688793;267.8393353686513;272.6583383277491;298.16;7009999.999999999;3440000.0;3500000.0;1300000.0;3470000.0000000005;3020000.0;6930000.0;0.0;0.09333333333333332;0.011166666666666667;0.029833333333333333;0.0375;0.0375;0.0;11098.615234375;29131.740234375;2322.08349609375;46587.234375;485259.5712298407;486561.21050014184;270474.2689980605;270474.2689980605;246964.45159087982;431175.4696738307;452649.51823674684;438179.53515710204;474275.9111487288;528719.6857768083;474040.11022503756;437869.15320432716;443285.3374463631;460826.18879335455;451856.9492475513;288138.6676252493;478886.07604498416;461691.87941572437;452649.51823674684;256730.23209357203;240414.4444865203;470493.75053752644;196050.45664921936;270474.2689980605;271.5604730118312;3507797.147334723;1770387.449606064;355183.0919745584;849797.6341908203;0;41;38;44;144;127;48;16;181;195;2152509067360.2869;826321862189.7875;1807347894759.6619;2703.77471000469;8187.558267667827;0.0;6831.571846450738;6274737.244170566;1429684.190366358;82198.56310857716;1421419.9593699307;0.4164956288114456;0.0413017916366309
9902;2019-05-23 14:04:41.813;699;704;245;244;186;26;126;24;-28;39;763;248;-29;8;196;122;285;655;248;191;126;2;689;344;349;126;347;298;684;192.0;532.0;1166.0;0.0;178.0;80;100;52;1;0;0;1;1;0;0;1;0;0;0;0;37498.59765625;10066.7060546875;22757.298828125;1113.18579101562;595.0;215339;608.0;0.0;Calculated values ==>;1558613081.813;343.06000000000006;343.56000000000006;297.66;297.56;291.76000000000005;275.76000000000005;272.6583383277491;285.76000000000005;275.56;270.36;277.06;349.46000000000004;297.96000000000004;270.26000000000005;273.96000000000004;292.76000000000005;285.36;301.66;338.66;292.26000000000005;285.76000000000005;333.96000000000004;332.66;273.36;239.4893008659735;267.35522164206344;272.6583383277491;297.96000000000004;6890000.000000001;3440000.0;3490000.0;1260000.0;3470000.0000000005;2980000.0;6840000.000000001;0.032;0.08866666666666667;0.19433333333333333;0.0;0.029666666666666668;0.06166666666666667;0.0;10066.7060546875;22757.298828125;1113.18579101562;37498.59765625;488009.33199566137;489256.72790736076;267935.73565857374;267479.3431077565;245972.3204633684;431175.4696738307;451109.7923322658;438461.08877795865;474403.6213095092;530380.2919522733;474441.7976522075;438307.6172986034;443808.3536081526;461091.6339084697;451429.8184564015;388005.2595071237;482043.1095336115;460115.4328828832;451109.7923322658;255056.51255035817;249617.41799618208;470835.7545716648;198802.51660615116;232061.20036650583;272.6583383277491;3508498.212958949;1770563.9154722274;355211.73353222606;850230.2590537977;0;41;38;44;145;127;48;16;181;195;2152718872210.1868;826398700589.7509;1807527984759.576;46573.64919205459;0.0;0.0;13507.9965045552;6275148.094692154;1429752.454133382;82198.56310857716;1421589.5405209763;1.770377703742694;0.12306599143884882
9903;2019-05-23 14:05:41.764;704;708;245;244;183;23;143;21;-31;37;771;248;-33;-1;197;122;285;658;249;189;143;2;689;340;345;139;344;296;686;307.0;559.0;1230.0;48.0;152.0;1;100;39;1;0;0;1;1;0;0;1;0;0;1;0;33664.421875;9156.66796875;19932.435546875;1321.291015625;618.0;215340;603.0;0.0;Calculated values ==>;1558613141.764;343.56000000000006;343.96000000000004;297.66;297.56;291.46000000000004;275.46000000000004;272.21867820750657;287.46000000000004;275.26000000000005;270.06;276.86;350.26;297.96000000000004;269.86;273.06;292.86;285.36;301.66;338.96000000000004;292.06;287.46000000000004;333.46000000000004;334.96000000000004;273.36;242.35481222062532;267.1113755279542;272.21867820750657;298.06;6890000.000000001;3400000.0;3450000.0;1390000.0;3440000.0;2960000.0;6859999.999999999;0.051166666666666666;0.09316666666666666;0.20500000000000002;0.008;0.025333333333333333;0.0765;0.0;9156.66796875;19932.435546875;1321.291015625;33664.421875;488736.1749745934;489626.3358986435;267779.33050553687;267326.43021156045;244959.64951742173;431420.45991060114;454216.3742429134;438449.4162088901;472523.0838727012;531363.223106761;474700.28153952706;438143.1473471288;442914.171103171;461683.90579988866;452138.4615754854;388005.2595071237;482270.07520008384;460471.8815980348;454216.3742429134;252964.46457616048;259240.94887492666;469078.045841938;197631.69461550107;220861.41281873733;272.17716985419725;3509090.7538175816;1770723.97942995;355232.0042709725;850585.7163127501;0;41;38;44;145;127;48;16;181;195;2152926902180.1008;826478135664.718;1807706039229.5022;49367.63292664476;2171.570809811495;0.0;17851.654548949467;6275946.952442421;1429770.5357780438;82198.56310857716;1421850.6575264668;2.2818138125139757;0.15924355148660074
9904;2019-05-23 14:06:41.764;707;710;246;245;184;19;159;17;-34;35;767;247;-36;-2;198;121;284;662;245;192;158;2;689;335;340;144;339;293;687;137.0;545.0;528.0;13.0;122.0;1;100;20;1;0;0;1;1;0;0;1;0;0;0;0;32440.693359375;7939.58349609375;19961.103515625;1284.38171386719;637.0;215341;598.0;0.0;Calculated values ==>;1558613201.764;343.86;344.16;297.76000000000005;297.66;291.56;275.06;271.6637117239857;289.06;274.86;269.76000000000005;276.66;349.86;297.86;269.56;272.96000000000004;292.96000000000004;285.26000000000005;301.56;339.36;292.36;288.96000000000004;332.96000000000004;336.86;273.36;243.40439225979637;266.74333088950624;271.6637117239857;297.66;6890000.000000001;3350000.0;3400000.0;1440000.0;3390000.0;2930000.0;6870000.0;0.022833333333333334;0.09083333333333334;0.08800000000000001;0.0021666666666666666;0.02033333333333333;0.043166666666666666;0.0;7939.58349609375;19961.103515625;1284.38171386719;32440.693359375;489170.92044832325;489811.2795546904;268158.0333177174;267702.0175296502;245244.4661063346;431720.082569444;457245.86583565944;438662.4006545466;471666.44639072387;531174.0690681095;474970.36658156523;438358.4652479722;443383.57859630324;462573.79888257565;452873.87173498195;386923.281447579;482759.0535736956;461638.33557601745;457110.53639008605;250872.52762923925;267192.67376467976;468391.23042935226;196332.73254012608;230165.4997017714;271.63856994253894;3509641.629777868;1770866.448192157;355253.71821038495;850918.1624716043;0;41;38;44;145;127;48;16;181;195;2153132402180.1008;826563035664.718;1807882739229.5022;21325.01079406901;589.4600787599901;0.0;9796.460750378916;6276536.05780676;1429793.5443687818;82198.56310857716;1422081.0584872945;1.0865464091029398;0.06763320660561102
9905;2019-05-23 14:07:41.804;710;713;244;244;185;14;168;12;-36;32;753;246;-37;2;199;122;284;664;247;197;167;4;689;330;335;150;333;292;687;333.0;532.0;314.0;0.0;116.0;1;100;2;1;0;0;1;1;0;0;1;0;0;0;0;31276.744140625;6736.01416015625;20093.552734375;1268.72668457031;651.0;215342;593.0;0.0;Calculated values ==>;1558613261.804;344.16;344.46000000000004;297.56;297.56;291.66;274.56;271.1026128081217;289.96000000000004;274.36;269.56;276.36;348.46000000000004;297.76000000000005;269.46000000000004;273.36;293.06;285.36;301.56;339.56000000000006;292.86;289.86;332.46000000000004;338.26;273.56;244.62907804385475;266.62003547228215;271.1026128081217;297.86;6890000.000000001;3300000.0;3350000.0;1500000.0;3329999.9999999995;2920000.0;6870000.0;0.0555;0.08866666666666667;0.052333333333333336;0.0;0.01933333333333333;0.07483333333333334;0.0;6736.01416015625;20093.552734375;1268.72668457031;31276.744140625;489604.66189675085;490243.1165155031;267250.8217830718;267250.8217830718;245560.68364324342;432012.3539207929;459252.8440399618;438582.0297435704;470566.963290178;529797.3044987825;474982.8731201704;438430.3070074864;444158.0439782486;463601.87355233065;453875.64400620956;386923.281447579;483058.6741303185;463045.6620704941;459120.2795982321;248780.69988749037;273052.9745269728;467760.0362107934;195046.530826614;213700.64608485252;271.1026128081217;3510172.9624091275;1770988.8263703128;355275.00829762727;851252.1737993435;0;41;38;44;145;127;48;16;181;195;2153335037179.9722;826651294464.662;1808058356229.3906;12745.02444332072;0.0;0.0;18365.56924125124;6276820.1640448645;1429798.45981088;82198.56310857716;1422315.898526131;1.107205802266613;0.03821435910115179
9906;2019-05-23 14:08:44.795;709;704;239;238;193;25;177;12;-29;28;735;245;-30;16;195;128;272;611;243;195;176;5;643;341;346;144;346;302;645;-1.0;627.0;1319.0;238.0;58.0;72;0;11;1;0;0;1;0;0;0;1;0;1;1;0;17397.283203125;6738.25732421875;5674.10107421875;2256.0634765625;665.0;215343;588.0;0.0;Calculated values ==>;1558613324.795;344.06000000000006;343.56000000000006;297.06;296.96000000000004;292.46000000000004;275.66;272.3289490889957;290.86;274.36;270.26000000000005;275.96000000000004;346.66;297.66;270.16;274.76000000000005;292.66;285.96000000000004;300.36;334.26000000000005;292.66;290.76000000000005;331.96000000000004;339.66;273.66;243.40439225979637;267.8393353686513;272.3289490889957;297.46000000000004;6430000.0;3410000.0;3460000.0;1440000.0;3460000.0;3020000.0;6450000.0;0.0;0.1045;0.21983333333333333;0.03966666666666666;0.009666666666666665;0.009666666666666665;0.0;6738.25732421875;5674.10107421875;2256.0634765625;17397.283203125;494138.1843088363;493246.60470859025;268409.2356421266;267903.9224790487;249668.92963494724;431359.6534126046;458709.06756252877;437401.2382119444;470973.6072408108;527152.0999284992;473568.887320711;437244.63023590046;444156.6089809168;461113.1217133348;452807.53025202366;407723.9952397795;479908.00664646586;461113.1217133348;458574.2778946514;246688.97952812296;278914.2836208781;468689.9516013245;197654.05569603707;268409.2356421266;272.190143854717;3510598.7993070376;1771106.7094032902;355305.8458056354;851477.6085612294;0;41;38;44;145;127;48;16;181;196;2153549521535.5696;826743891234.9199;1808245439499.9119;52704.42228974696;10751.0905375764;0.0;1838.2620751077395;6277392.764893565;1429892.5184144827;82198.56310857716;1422492.6567958524;4.451315585196932;0.4542175056450018
9907;2019-05-23 14:09:41.795;691;693;239;239;198;30;181;13;-21;25;732;245;-22;23;195;132;264;576;248;196;181;1;654;341;346;145;346;308;656;-1.0;625.0;960.0;229.0;59.0;5;0;28;1;0;0;1;0;0;0;1;0;1;0;0;16328.9033203125;7869.5615234375;3543.85131835938;2299.62060546875;670.0;215344;585.0;0.0;Calculated values ==>;1558613381.795;342.26;342.46000000000004;297.06;297.06;292.96000000000004;276.16;272.3289490889957;291.26000000000005;274.46000000000004;271.06;275.66;346.36;297.66;270.96000000000004;275.46000000000004;292.66;286.36;299.56;330.76000000000005;292.76000000000005;291.26000000000005;331.66;340.16;273.26000000000005;243.61107973660833;268.5567601203482;272.3289490889957;297.96000000000004;6540000.000000001;3410000.0;3460000.0;1450000.0;3460000.0;3080000.0;6559999.999999999;0.0;0.10416666666666667;0.16;0.03816666666666667;0.009833333333333333;0.009833333333333333;0.0;7869.5615234375;3543.85131835938;2299.62060546875;16328.9033203125;490510.68339240033;490586.4119288502;267416.7023986342;267416.7023986342;250966.0658360573;431359.6534126046;459246.8955438717;437285.26766895736;470542.0514489591;526369.6536232725;472780.18299505295;437126.8590839872;443964.9577299085;461113.1217133348;453367.7467490649;397403.41111667355;473235.28852106986;461245.4949583849;459246.8955438717;245433.99809710225;281007.8604223974;468153.3363693269;197543.06715592713;267416.7023986342;272.1459504918967;3510865.7982836813;1771222.3546358342;355341.91163795145;851550.5840176707;0;41;38;44;145;127;48;16;181;196;2153746741535.5696;826826256234.9199;1808419289499.9119;38358.75208208484;10328.291941644758;0.0;1886.3302325948348;6278113.681690675;1430059.3968591099;82198.56310857716;1422522.1431516216;3.6879786263781575;0.39390306772483363
9908;2019-05-23 14:10:41.776;672;684;243;241;200;38;186;13;-17;23;736;247;-18;26;195;133;267;597;247;197;185;0;681;344;349;146;349;311;683;-2.0;619.0;1073.0;264.0;69.0;1;20;39;1;0;0;1;0;0;0;1;0;1;0;0;17663.400390625;8942.2646484375;3634.77490234375;2432.03979492188;675.0;215345;581.0;0.0;Calculated values ==>;1558613441.776;340.36;341.56000000000006;297.46000000000004;297.26000000000005;293.16;276.96000000000004;272.6583383277491;291.76000000000005;274.46000000000004;271.46000000000004;275.46000000000004;346.76;297.86;271.36;275.76000000000005;292.66;286.46000000000004;299.86;332.86;292.86;291.66;331.26000000000005;340.66;273.16;243.81672145450628;268.91163127593666;272.6583383277491;297.86;6809999.999999999;3440000.0;3490000.0;1460000.0;3490000.0;3110000.0;6830000.0;0.0;0.10316666666666667;0.17883333333333334;0.044000000000000004;0.0115;0.0115;0.0;8942.2646484375;3634.77490234375;2432.03979492188;17663.400390625;484906.67977723293;486454.943934435;267103.4132066624;266210.922839453;250600.12565776796;431175.4696738307;459444.769709459;437231.03110804653;470208.5969619798;526555.4332623981;472622.1144621159;437071.7284734032;443797.99741981184;460649.6620257743;452988.09575468005;280366.7432580468;473190.7321237051;460916.0252522871;459310.24615296075;243760.74795305103;283101.5729112263;467914.8273509555;198349.59575550762;267103.4132066624;272.4788803987153;3511148.9777791076;1771362.4088226005;355381.3296549269;851610.386959193;0;41;38;44;145;127;48;16;181;196;2153955175510.384;826913528589.8422;1808604930694.7466;42719.96335554571;11860.870190199708;0.0;2210.378578882431;6278789.123694332;1430244.2479886438;82198.56310857716;1422556.2715809275;3.7837905188292784;0.4038213722923861
9909;2019-05-23 14:11:41.786;666;677;247;246;191;53;191;14;-15;22;740;248;-16;27;192;133;277;618;248;197;190;-1;711;354;359;146;359;312;714;-1.0;521.0;1253.0;265.0;75.0;1;39;51;1;0;0;1;0;0;0;1;0;1;1;0;19577.8828125;10246.7685546875;3782.57543945312;2566.85229492188;677.0;215346;576.0;0.0;Calculated values ==>;1558613501.786;339.76;340.86;297.86;297.76000000000005;292.26000000000005;278.46000000000004;273.7412296467126;292.26000000000005;274.56;271.66;275.36;347.16;297.96000000000004;271.56;275.86;292.36;286.46000000000004;300.86;334.96000000000004;292.86;292.16;330.76000000000005;340.86;273.06;243.81672145450628;269.02936301313275;273.7412296467126;297.96000000000004;7109999.999999999;3540000.0;3590000.0;1460000.0;3590000.0;3120000.0;7140000.000000001;0.0;0.08683333333333333;0.20883333333333332;0.04416666666666667;0.0125;0.0125;0.0;10246.7685546875;3782.57543945312;2566.85229492188;19577.8828125;480676.4432819536;482026.6772165645;266643.2490261455;266223.05216372985;246624.75164915615;430542.39183029096;458535.8290576415;437319.724394416;470109.113730285;526898.09038178;472609.3388391989;437160.35228701105;443742.5085081118;458672.66196876654;451225.3723491666;282256.12284639897;472733.3736691862;459354.7222566133;458398.85392048856;241669.27786274583;283939.0963198885;467814.82065856265;201046.42965853633;266643.2490261455;273.58463971271055;3511459.3735297555;1771522.344084036;355422.994031908;851672.208513907;0;41;38;44;145;127;48;16;181;196;2154167610910.3503;827001143189.8282;1808791861844.7168;49341.73971734287;11782.270602501163;0.0;2396.9450611792886;6279556.432416627;1430441.3069995805;82198.56310857716;1422594.6723436492;3.827440593895961;0.4017876841141686
9910;2019-05-23 14:12:41.777;672;678;242;244;189;65;197;15;-15;21;744;249;-17;29;188;135;289;632;245;198;196;-1;728;366;371;145;371;311;730;-2.0;551.0;1360.0;283.0;74.0;47;53;56;1;0;0;1;0;0;0;1;0;1;1;0;22046.845703125;10922.33203125;5624.06005859375;2643.7041015625;679.0;215347;572.0;0.0;Calculated values ==>;1558613561.777;340.36;340.96000000000004;297.36;297.56;292.06;279.66;275.0112864084945;292.86;274.66;271.66;275.26000000000005;347.56000000000006;298.06;271.46000000000004;276.06;291.96000000000004;286.66;302.06;336.36;292.96000000000004;292.76000000000005;330.36;341.06000000000006;273.06;243.61107973660833;268.91163127593666;275.0112864084945;297.66;7280000.0;3660000.0;3710000.0;1450000.0;3710000.0;3110000.0;7300000.0;0.0;0.09183333333333334;0.22666666666666666;0.04716666666666667;0.012333333333333333;0.012333333333333333;0.0;10922.33203125;5624.06005859375;2643.7041015625;22046.845703125;479680.7803335098;480390.157220889;263643.12520185224;264427.9497068285;245532.7216734679;429743.705733735;457433.55009270133;437548.62350390764;470144.8075853309;527396.3183723479;472861.01609238173;437231.03110804653;444238.1309280879;456167.5060304229;449340.5888574132;287753.1239524065;473051.0914611508;457573.4263521663;457293.5173898348;239996.17471937067;284776.6418597092;467953.6888228445;204204.58873457555;263643.12520185224;274.8661507985637;3511806.1942361114;1771698.7267940247;355466.408821971;851750.5853846808;0;41;38;44;145;127;48;16;181;196;2154386578060.1206;827088430094.7367;1808978733809.5208;52891.31454771527;12440.165887496685;0.0;2388.3548369851183;6280408.246743291;1430643.1303587398;82198.56310857716;1422634.543861134;3.52889504027205;0.3667444569806537
9911;2019-05-23 14:13:41.757;684;687;230;230;196;74;200;21;-17;23;747;250;-19;25;185;141;298;643;248;200;200;-2;730;376;381;144;381;309;730;-1.0;526.0;1475.0;211.0;92.0;98;64;58;1;0;0;1;0;0;0;1;0;1;0;0;23295.958984375;11067.64453125;7596.740234375;2699.32666015625;681.0;215348;567.0;0.0;Calculated values ==>;1558613621.757;341.56000000000006;341.86;296.16;296.16;292.76000000000005;280.56;276.0463484220469;293.16;275.26000000000005;271.46000000000004;275.46000000000004;347.86;298.16;271.26000000000005;275.66;291.66;287.26000000000005;302.96000000000004;337.46000000000004;293.16;293.16;329.86;341.26;272.96000000000004;243.40439225979637;268.67533136820026;276.0463484220469;297.96000000000004;7300000.0;3760000.0;3810000.0;1440000.0;3810000.0;3090000.0;7300000.0;0.0;0.08766666666666666;0.24583333333333332;0.035166666666666666;0.015333333333333334;0.015333333333333334;0.0;11067.64453125;7596.740234375;2699.32666015625;23295.958984375;481321.3235725755;481784.8523214062;259134.19745492275;259134.19745492275;247706.52942878992;429045.3911783415;456219.5955627574;437688.5006598165;470478.11419285595;527866.1843082734;473243.4769674816;437372.52749135875;444055.5555963059;454055.5927821148;448388.7574728778;295570.58567888994;474840.6604588617;456219.5955627574;456219.5955627574;237904.88540968279;285614.20965156396;467992.6153874112;206854.38528843646;259134.19745492275;275.9284533363611;3512183.9249897255;1771881.9155155022;355510.91923658067;851860.7219960453;0;41;38;44;145;127;48;16;181;196;2154612102860.1924;827175101194.7643;1809164671809.5798;56746.72002879759;9183.361091813946;0.0;3021.9761043201315;6281321.5924816225;1430823.2663516053;82198.56310857716;1422679.6149236287;3.2275317640605206;0.32081775176629956
9912;2019-05-23 14:14:41.777;694;696;227;226;195;81;202;32;-16;28;749;251;-17;28;182;152;300;649;245;202;201;-2;729;389;393;142;393;314;731;0.0;604.0;1842.0;211.0;110.0;98;68;74;1;0;0;1;0;0;0;1;0;1;1;0;24313.890625;12269.005859375;7544.89892578125;2785.38940429688;682.0;215349;563.0;0.0;Calculated values ==>;1558613681.777;342.56000000000006;342.76;295.86;295.76000000000005;292.66;281.26000000000005;277.3618629098277;293.36;276.36;271.56;275.96000000000004;348.06000000000006;298.26000000000005;271.46000000000004;275.96000000000004;291.36;288.36;303.16;338.06000000000006;293.36;293.26000000000005;329.46000000000004;341.36;272.96000000000004;242.98782864720522;269.2639976450953;277.3618629098277;297.66;7290000.000000001;3890000.0;3929999.9999999995;1420000.0;3929999.9999999995;3140000.0;7309999.999999999;0.0;0.10066666666666667;0.30700000000000005;0.035166666666666666;0.018333333333333333;0.018333333333333333;0.0;12269.005859375;7544.89892578125;2785.38940429688;24313.890625;482970.84066095063;483058.1132317959;258009.30221888743;257653.51627456356;247362.62838132173;428092.51987082884;454500.125118772;436697.7041726919;471240.6132432691;527689.5337970201;472703.97929434443;436536.4568064347;443483.68311661866;451518.8307375346;447639.21350789844;298616.50006353593;475688.5235394326;454500.125118772;454352.9911984414;236231.924509345;286033.001929769;468269.4296827956;210182.94072558978;258009.30221888743;277.2483485890369;3512580.805985926;1772076.4524260578;355556.6404390923;851986.9443824487;0;41;38;44;145;127;48;16;181;196;2154844380260.1187;827260929794.737;1809351634109.5205;69540.03237826037;9076.041528328404;0.0;3599.6342979584897;6282374.332881214;1430975.478760621;82198.56310857716;1422734.813403659;3.6379768109269772;0.34968955358821185
9913;2019-05-23 14:15:41.768;700;706;247;248;198;71;197;43;-16;35;754;251;-18;23;183;153;306;662;249;203;196;-3;792;383;388;139;386;308;786;-1.0;470.0;1786.0;267.0;167.0;60;56;76;1;0;0;1;1;0;0;1;0;1;1;0;43401.1796875;13301.5107421875;25375.662109375;2676.71215820312;682.0;215350;558.0;0.0;Calculated values ==>;1558613741.768;343.16;343.76;297.86;297.96000000000004;292.96000000000004;280.26000000000005;276.758820704277;292.86;277.46000000000004;271.56;276.66;348.56000000000006;298.26000000000005;271.36;275.46000000000004;291.46000000000004;288.46000000000004;303.76000000000005;339.36;293.46000000000004;292.76000000000005;328.96000000000004;341.36;272.86;242.35481222062532;268.5567601203482;276.758820704277;298.06;7920000.0;3829999.9999999995;3879999.9999999995;1390000.0;3860000.0;3080000.0;7859999.999999999;0.0;0.07833333333333334;0.29766666666666663;0.0445;0.02783333333333333;0.02783333333333333;0.0;13301.5107421875;25375.662109375;2676.71215820312;43401.1796875;476864.09707625804;478524.5684077071;262664.3160422919;263024.03787298565;246717.09337087892;428538.6833535345;454614.9151044715;438072.3853947394;472326.8440106818;528677.1384999253;473493.4308669387;437758.51091407164;443964.9577299085;452899.7741826591;448920.5017816659;288440.98697578744;471211.7413339881;455487.96830997;454468.751360855;234140.81001818314;286033.001929769;468583.909348124;208472.63515981633;262664.3160422919;276.5760985724663;3513145.0135941007;1772289.508101035;355602.15112443845;852261.2412400859;0;41;38;44;146;127;48;16;181;196;2155078645114.8728;827345217149.6487;1809538206119.3247;68344.19231992876;11574.95170137969;0.0;5338.55678303334;6283523.1957305465;1431147.5445569465;82198.56310857716;1422809.287156517;2.0616612147615245;0.20252503571550895
9914;2019-05-23 14:16:41.788;723;728;251;251;207;59;180;51;-19;42;760;251;-21;21;185;152;312;667;252;203;180;-3;733;379;384;139;382;308;725;-1.0;518.0;1928.0;202.0;167.0;99;59;75;1;0;0;1;1;0;0;1;0;1;1;0;41976.0546875;12312.77734375;24654.8671875;2680.23779296875;683.0;215351;553.0;0.0;Calculated values ==>;1558613801.788;345.46000000000004;345.96000000000004;298.26000000000005;298.26000000000005;293.86;279.06;276.35288757459654;291.16;278.26000000000005;271.26000000000005;277.36;349.16;298.26000000000005;271.06;275.26000000000005;291.66;288.36;304.36;339.86;293.46000000000004;291.16;328.46000000000004;341.46000000000004;272.86;242.35481222062532;268.5567601203482;276.35288757459654;298.36;7330000.0;3790000.0;3840000.0;1390000.0;3820000.0000000005;3080000.0;7250000.0;0.0;0.08633333333333333;0.32133333333333336;0.033666666666666664;0.02783333333333333;0.02783333333333333;0.0;12312.77734375;24654.8671875;2680.23779296875;41976.0546875;486933.255881279;488511.3747746546;267595.21947981924;267595.21947981924;251405.37756615135;428830.04407018964;452804.30012250243;437601.09044165985;473013.37450241524;529305.6068311351;473493.4308669387;437285.26766895736;443672.2141913368;453884.47235729394;449507.18906259374;374616.65641416406;479240.97879815934;456153.09970083606;452804.30012250243;232049.79005350024;286451.7998164319;468583.909348124;207515.61444287765;267595.21947981924;276.19430884711795;3513856.727708811;1772503.0316533316;355646.8072546113;852678.3012927765;0;41;38;44;146;127;48;16;181;196;2155310322315.7195;827428644949.9536;1809723067720.0002;73934.13295427535;8789.29926180996;0.0;5154.986077888016;6284709.24366307;1431317.3032162907;82198.56310857716;1422896.7624960744;2.2164719309685084;0.21343399872315139
9915;2019-05-23 14:17:41.779;722;723;254;253;206;50;160;49;-19;47;762;252;-21;19;187;150;305;646;246;202;160;-4;719;370;375;138;373;307;712;-2.0;577.0;1514.0;179.0;173.0;99;59;80;1;0;0;1;1;0;0;1;0;1;1;0;41988.79296875;12558.2451171875;24253.71875;2692.24243164062;682.0;215352;549.0;0.0;Calculated values ==>;1558613861.779;345.36;345.46000000000004;298.56;298.46000000000004;293.76000000000005;278.16;275.4277932560699;289.16;278.06;271.26000000000005;277.86;349.36;298.36;271.06;275.06;291.86;288.16;303.66;337.76;293.36;289.16;328.06;341.36;272.76000000000005;242.14157278889297;268.43790593516167;275.4277932560699;297.76000000000005;7190000.000000001;3700000.0;3750000.0;1380000.0;3729999.9999999995;3070000.0;7120000.0;0.0;0.09616666666666666;0.25233333333333335;0.029833333333333333;0.028833333333333332;0.028833333333333332;0.0;12558.2451171875;24253.71875;2692.24243164062;41988.79296875;488246.8359040562;489119.1583070183;269846.0519485641;269394.9601061047;251540.77089940946;429467.9694778635;451430.5389069013;437828.56808052456;473632.86133578786;529591.3199082674;473742.7354026916;437514.20447033056;443582.2324138357;455693.5210280179;450844.4425072212;381367.98010701407;477451.34330822964;457485.5485273952;451430.5389069013;230377.04089860234;286033.001929769;468622.6396700515;205088.67551514582;269846.0519485641;275.2251241888532;3514556.3298158194;1772710.2590848438;355691.57120750245;853085.8117060957;0;41;38;44;146;127;48;16;181;196;2155537988160.4807;827511732484.8665;1809907540044.8066;58728.03289066391;7862.09659728802;0.0;5235.686040632056;6285814.59588291;1431456.0440340594;82198.56310857716;1422983.3384419645;1.8181814611148046;0.1702601064739306
9916;2019-05-23 14:18:41.819;714;714;253;252;207;46;159;45;-21;47;764;252;-22;18;189;147;297;642;249;200;158;-6;700;368;373;138;371;306;691;-3.0;707.0;1587.0;198.0;166.0;98;59;80;1;0;0;1;1;0;0;1;0;1;1;0;41004.8125;12111.21875;23464.4609375;2670.34985351562;681.0;215353;545.0;0.0;Calculated values ==>;1558613921.819;344.56000000000006;344.56000000000006;298.46000000000004;298.36;293.86;277.76000000000005;275.2199585193972;289.06;277.66;271.06;277.86;349.56000000000006;298.36;270.96000000000004;274.96000000000004;292.06;287.86;302.86;337.36;293.16;288.96000000000004;327.66;341.26;272.56;242.14157278889297;268.3187672390254;275.2199585193972;298.06;7000000.0;3679999.9999999995;3729999.9999999995;1380000.0;3710000.0;3060000.0;6909999.999999999;0.0;0.11783333333333333;0.2645;0.033;0.027666666666666666;0.027666666666666666;0.0;12111.21875;23464.4609375;2670.34985351562;41004.8125;489045.9584632003;489975.72090575023;271135.6684609349;270648.9330788801;252680.54537034477;429606.4342157736;451638.4998739686;437742.05038880615;473632.86133578786;529876.7049705541;473873.17896238586;437585.1090581189;443639.0469653982;456308.82580400526;450760.5597493276;390265.5412240621;479271.2647721441;457529.2244627817;451490.87436442525;228704.35009887922;285614.20965156396;468425.1277242677;204523.05384988058;271135.6684609349;274.99828727125345;3515248.404269872;1772915.97500285;355736.2892686964;853483.728304237;0;41;38;44;146;127;48;16;181;196;2155762537760.3381;827594587684.8138;1810091562644.6897;61686.42458454581;8708.768437854776;0.0;4989.8273633298995;6286818.7186637735;1431594.2266362924;82198.56310857716;1423068.6078620178;1.9710548072679404;0.18914283470586302
9917;2019-05-23 14:19:41.770;704;704;256;255;205;42;161;42;-22;46;765;252;-24;17;191;145;290;631;254;197;160;-7;696;362;368;138;365;304;689;0.0;465.0;1307.0;116.0;177.0;98;57;78;1;0;0;1;1;0;0;1;0;1;1;0;41295.38671875;12037.9501953125;23461.505859375;2641.94067382812;680.0;215354;541.0;0.0;Calculated values ==>;1558613981.77;343.56000000000006;343.56000000000006;298.76000000000005;298.66;293.66;277.36;274.5913991737795;289.26000000000005;277.36;270.96000000000004;277.76000000000005;349.66;298.36;270.76000000000005;274.86;292.26000000000005;287.66;302.16;336.26000000000005;292.86;289.16;327.26000000000005;341.16;272.46000000000004;242.14157278889297;268.0796299477929;274.5913991737795;298.56;6959999.999999999;3620000.0000000005;3679999.9999999995;1380000.0;3650000.0;3040000.0;6890000.000000001;0.0;0.0775;0.21783333333333335;0.01933333333333333;0.029500000000000002;0.029500000000000002;0.0;12037.9501953125;23461.505859375;2641.94067382812;41295.38671875;488003.8598397064;488736.1749745934;272833.5368424582;272321.1553548061;252071.8988532199;430014.67791919125;452810.80125636526;438039.0146135774;473535.07189352607;530133.2815370072;474133.4486625858;437727.04723144654;443898.39648781426;457570.36885009304;451541.149871606;386797.2430852179;477807.5878435276;457918.9156678938;452665.6381322617;227031.71669481136;285195.4229665811;468326.34008773527;203116.78442529647;272833.5368424582;274.427177925541;3515933.6791645;1773117.0537288003;355780.52220331767;853874.4586701087;0;41;38;44;146;127;48;16;181;196;2155984656215.2463;827677320064.7797;1810274413194.614;51173.89247601387;5127.384742807149;0.0;5305.046988049204;6287758.453228398;1431709.433750041;82198.56310857716;1423154.3284192379;1.6152089197302926;0.14991414223916563
9918;2019-05-23 14:20:41.790;697;698;255;254;209;39;164;38;-25;45;765;252;-27;15;192;146;286;633;255;196;164;-9;683;361;366;136;364;302;675;0.0;576.0;1483.0;244.0;173.0;99;50;72;1;0;0;1;1;0;0;1;0;1;1;0;40395.10546875;11246.201171875;22876.306640625;2594.35571289062;679.0;215355;537.0;0.0;Calculated values ==>;1558614041.79;342.86;342.96000000000004;298.66;298.56;294.06;277.06;274.4858918419099;289.56;276.96000000000004;270.66;277.66;349.66;298.36;270.46000000000004;274.66;292.36;287.76000000000005;301.76000000000005;336.46000000000004;292.76000000000005;289.56;326.86;341.06000000000006;272.26000000000005;241.71165711629368;267.8393353686513;274.4858918419099;298.66;6830000.0;3610000.0;3660000.0;1360000.0;3640000.0;3020000.0;6750000.0;0.0;0.096;0.24716666666666667;0.04066666666666666;0.028833333333333332;0.028833333333333332;0.0;11246.201171875;22876.306640625;2594.35571289062;40395.10546875;488348.8099475641;489328.9750420937;273787.14672608685;273238.43930127134;254050.8574690897;430081.6785162784;453590.46378911263;438024.4983934438;473696.4923814395;530285.1503133504;474392.901173924;437713.4967235476;444011.9539437932;457870.68847121065;451863.9960680124;393738.93568785983;479743.8954558713;458102.21622996335;453590.46378911263;225359.1397227605;284776.6418597092;468404.8657701933;202532.93210577426;273787.14672608685;274.1960310452981;3516614.66018388;1773311.1530016633;355824.1725517942;854260.7358236318;0;41;38;44;146;127;48;16;181;196;2156204929615.1763;827759547464.7535;1810456273794.5562;58205.66546743566;10812.125302353039;0.0;5184.328975317243;6288670.253376409;1431842.307276792;82198.56310857716;1423241.769022727;2.0209275145136876;0.20352430720978976
9919;2019-05-23 14:21:41.771;692;693;255;254;205;35;166;35;-27;43;765;253;-28;14;194;142;282;626;254;197;165;-11;679;355;360;134;358;300;672;-2.0;576.0;1449.0;203.0;177.0;100;35;65;1;0;0;1;1;0;0;1;0;1;1;0;39969.578125;10848.431640625;22857.689453125;2483.83276367188;679.0;215356;533.0;0.0;Calculated values ==>;1558614101.771;342.36;342.46000000000004;298.66;298.56;293.66;276.66;273.8482719121499;289.76000000000005;276.66;270.46000000000004;277.46000000000004;349.66;298.46000000000004;270.36;274.56;292.56;287.36;301.36;335.76000000000005;292.86;289.66;326.46000000000004;341.06000000000006;272.06;241.2770596917726;267.5978703862781;273.8482719121499;298.56;6790000.000000001;3550000.0;3600000.0;1340000.0;3579999.9999999995;3000000.0;6720000.0;0.0;0.096;0.2415;0.03383333333333333;0.029500000000000002;0.029500000000000002;0.0;10848.431640625;22857.689453125;2483.83276367188;39969.578125;488044.8523603494;488923.91113361367;274132.990087676;273572.7667620571;252759.92720618303;430477.46260093397;454897.94588362187;438165.9764317512;473760.40514917683;530436.8597464686;474768.6587383365;438011.42202021845;444269.86517575267;459104.5488287171;452344.73146102397;393448.137767715;479027.69960810925;459196.6552382944;454756.7536004463;223686.61821467688;284776.6418597092;468483.64582059236;201061.33281888432;274132.990087676;273.5949034769274;3517284.153806428;1773495.2166363224;355866.4773882861;854641.731770473;0;41;38;44;146;127;48;16;181;196;2156422660644.9824;827840521814.6814;1810636816604.3955;57260.771432507354;9047.788256557787;0.0;5328.401023626724;6289632.168979955;1432007.754148197;82198.56310857716;1423329.347364047;1.9794709049622194;0.19409216791898498
9920;2019-05-23 14:22:41.781;688;690;251;250;203;33;167;32;-29;41;766;253;-30;12;195;140;278;626;254;196;166;-12;674;351;356;132;354;299;668;-1.0;453.0;513.0;54.0;175.0;100;20;58;1;0;0;1;1;0;0;1;0;1;0;0;39099.21484375;10274.421875;22800.642578125;2384.15844726562;681.0;215357;529.0;0.0;Calculated values ==>;1558614161.781;341.96000000000004;342.16;298.26000000000005;298.16;293.46000000000004;276.46000000000004;273.4187578820637;289.86;276.36;270.26000000000005;277.26000000000005;349.76;298.46000000000004;270.16;274.36;292.66;287.16;300.96000000000004;335.76000000000005;292.76000000000005;289.76000000000005;326.06;341.26;271.96000000000004;240.83765695389522;267.47669482898436;273.4187578820637;298.56;6740000.000000001;3510000.0;3560000.0;1320000.0;3540000.0;2990000.0;6680000.0;0.0;0.0755;0.08549999999999999;0.009000000000000001;0.029166666666666667;0.029166666666666667;0.0;10274.421875;22800.642578125;2384.15844726562;39099.21484375;487993.3564901147;488912.0087774499;272372.60719529534;271837.14746308175;252223.56469405684;430735.4089219946;455709.01711372373;438082.61597026663;473824.5983165287;530616.7623302583;474897.4976840094;437928.15255369636;444182.85976177163;459870.38503119553;452759.26288427605;393905.83764644834;479492.40247061115;459691.5705057278;455569.43109120143;222014.15119762826;285614.20965156396;468660.5945250286;200164.98156036524;272372.60719529534;273.22564912752813;3517943.170232164;1773671.2697528878;355907.050742803;855022.281285023;0;41;38;44;146;127;48;16;181;196;2156637496444.9482;827920335114.6687;1810816546554.367;20341.95774204657;2416.4605166819706;0.0;5343.240696963928;6290278.966171209;1432103.305477193;82198.56310857716;1423418.292533429;0.7925063398775978;0.06593342754808332
9921;2019-05-23 14:23:41.781;686;689;250;249;195;27;168;27;-30;38;766;252;-32;11;197;132;277;632;242;198;167;-13;680;346;351;132;349;297;675;-1.0;555.0;834.0;176.0;176.0;92;6;48;1;0;0;1;1;0;0;1;0;1;1;0;38409.8828125;9638.3408203125;22863.60546875;2294.78247070312;680.0;215358;526.0;0.0;Calculated values ==>;1558614221.781;341.76;342.06000000000006;298.16;298.06;292.66;275.86;272.8767566201714;289.96000000000004;275.86;270.16;276.96000000000004;349.76;298.36;269.96000000000004;274.26000000000005;292.86;286.36;300.86;336.36;292.96000000000004;289.86;325.76000000000005;341.16;271.86;240.83765695389522;267.23344911666527;272.8767566201714;297.36;6800000.0;3460000.0;3510000.0;1320000.0;3490000.0;2970000.0;6750000.0;0.0;0.0925;0.13899999999999998;0.029333333333333333;0.029333333333333333;0.029333333333333333;0.0;9638.3408203125;22863.60546875;2294.78247070312;38409.8828125;487067.2403468184;488032.3825222204;271133.6789190441;270627.52128953044;249214.39171567393;431051.2098666511;456674.80353496945;438378.49729393894;473533.532933398;530768.1111709444;475038.003943599;438071.4457414646;444440.31481115596;460916.0252522871;452497.95239761396;387991.2441926666;479592.0577943845;460740.10936811595;456537.1061020612;220759.83610629753;285195.4229665811;468562.6788159988;198467.6453750351;271133.6789190441;272.5340071746546;3518589.0793792997;1773837.2094420153;355946.0419171194;855402.8166854136;0;41;38;44;146;127;48;16;181;196;2156849596444.9482;827999535114.6687;1810995346554.367;33347.608416727635;7922.787647601602;0.0;5438.5005307018355;6290726.379222532;1432189.465878562;82198.56310857716;1423508.140376993;1.3423358533931824;0.12589937542193
9922;2019-05-23 14:24:41.792;688;693;250;249;198;25;170;23;-31;36;765;250;-32;11;198;131;277;640;241;197;169;-13;676;343;348;132;347;297;672;414.0;598.0;1253.0;99.0;148.0;43;1;41;1;0;0;1;1;0;0;1;0;1;1;0;35885.41015625;9175.13671875;20786.384765625;2270.990234375;681.0;215359;522.0;0.0;Calculated values ==>;1558614281.792;341.96000000000004;342.46000000000004;298.16;298.06;292.96000000000004;275.66;272.5487779782249;290.16;275.46000000000004;270.06;276.76000000000005;349.66;298.16;269.96000000000004;274.26000000000005;292.96000000000004;286.26000000000005;300.86;337.16;292.86;290.06;325.36;341.26;271.86;240.83765695389522;267.23344911666527;272.5487779782249;297.26000000000005;6759999.999999999;3429999.9999999995;3479999.9999999995;1320000.0;3470000.0000000005;2970000.0;6720000.0;0.06899999999999999;0.09966666666666667;0.20883333333333332;0.0165;0.024666666666666667;0.09366666666666666;0.0;9175.13671875;20786.384765625;2270.990234375;35885.41015625;487782.07369608677;488923.91113361367;271428.8749368704;270914.3504520071;250337.74328625822;431237.1583312671;457438.6886192025;438225.1199557825;473339.41292369686;530664.1259656582;474804.6850504761;438071.4457414646;444440.31481115596;461356.5932634558;452880.7030665199;391528.1030075259;481144.26608097175;461070.26705327537;457302.28658491845;219087.46209138638;285614.20965156396;468562.6788159988;198268.596229064;217535.00414499876;272.44259940826856;3519208.3203290175;1773994.017164729;355984.0969985803;855766.6332924666;0;41;38;44;146;127;48;16;181;196;2157059334890.4949;828078749634.8751;1811173579224.8315;50110.92070492971;4459.852362684424;0.0;22458.202121872477;6291421.994473112;1432292.6734635057;82198.56310857716;1423740.6555196662;2.389791272291015;0.15822647019110983
9923;2019-05-23 14:25:41.772;689;693;249;248;198;25;172;21;-33;33;765;248;-34;13;200;131;276;637;236;197;171;-13;658;345;350;132;348;294;654;-1.0;621.0;1603.0;343.0;117.0;1;1;26;1;0;0;1;1;0;0;1;0;1;0;0;32807.60546875;7924.47216796875;18770.16015625;2253.32421875;681.0;215360;519.0;0.0;Calculated values ==>;1558614341.772;342.06000000000006;342.46000000000004;298.06;297.96000000000004;292.96000000000004;275.66;272.7676641592781;290.36;275.26000000000005;269.86;276.46000000000004;349.66;297.96000000000004;269.76000000000005;274.46000000000004;293.16;286.26000000000005;300.76000000000005;336.86;292.86;290.26000000000005;325.06;341.26;271.86;240.83765695389522;266.86631818009863;272.7676641592781;296.76000000000005;6580000.0;3450000.0;3500000.0;1320000.0;3479999.9999999995;2940000.0;6540000.000000001;0.0;0.1035;0.26716666666666666;0.05716666666666667;0.0195;0.0195;0.0;7924.47216796875;18770.16015625;2253.32421875;32807.60546875;489812.9379080942;490792.701284051;272845.7732604752;272277.5907143243;251047.39495408913;431113.4868728058;457386.8188767707;438591.3684654617;473048.1168422736;530891.0358131296;474957.9630632586;438439.1573181969;445319.6122678438;461468.0240855677;452531.5327903273;402433.2807891347;482731.6476083574;460761.44649501506;457250.04511981993;217833.21561994078;285614.20965156396;468562.6788159988;198277.74328558167;272845.7732604752;272.4544979409809;3519780.571312142;1774136.4664065836;356021.7870514949;856096.1612876289;0;41;38;44;146;127;48;16;181;196;2157268665090.5615;828157923234.9003;1811350820124.888;64203.790193891284;15451.288814488847;0.0;3595.8833012572222;6292374.299523375;1432458.5443313094;82198.56310857716;1423957.7005258016;2.875883905175283;0.2876478400552534
